timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-09-18T08:00:00.000Z,0.0,0.0353078648949,0.821403226789,0.628123436491,55.8744996389,0.049281272205,129.195833206,0.0,63.94333299,1.0,95.6944471995,0.0,0.0,0.0,57.3333346049,65.1574993134,1.0,95.5555591583,0.0,0.0,129.195833206,96.1065031687,2.0,0.0,135.251998583,79.3774989446,42.2838541667,0.573030090597,1502.30000814,0.0,0.58536012681,0.0,1.0,16.8400905927,90.7024993896,,3351.66605632,90.5254987081,90.3735809326,79.3759988149,79.2146428426,,2711.66599528,53.8264996211,53.7214686076,41.8594992956,41.9149958293,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.177000681559,90.0830001831,100.0,11.0031250318,48.6659994125,1.74749883016,5.83696564039,40.1120004654,35.0,97.6749992371,791.39167277,0.58536012681,48.6659994125,0.965775487991,96.5775502523,2.0,1.0,1.0,1352.08568319,1352.08568319,0.0,0.588909748386,0.0,1.0,17.1350008647,89.5490004222,9.92519989014,3743.90629069,89.4529997508,89.2608515422,79.3789990743,78.9919484456,,2412.49987793,53.6374998093,53.5229517619,41.6309995651,41.9117202759,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0960006713867,100.0,11.1753768126,47.8220001856,0.60850016276,5.95962405205,41.0254993439,224.0,90.1416664124,710.908325195,0.588909748386,47.8220001856,0.862084459577,86.2084471385,2.0,1.0,1.0,1206.91824341,1206.91824341,1502.30000814,0.572999583708,2.0,0.0,5403.73295085,0.0,33.4554678599,4.26489738623,11.7135416667,5403.73295085,0.0897117545425,235.178332011,235.178332011,99.9236882528,2.0,54.1457672119,42.5019607544,41.9940026601,1.0,3616.9273162,903.005313851,0.0,0.0,0.0,10.8402729034,1.0,0.0,47.1633323034,68.5357259115,1.0,99.8154748281,0.0,1.0,1.0,0.0,45.4024985631,1.0,95.8452364604,0.0,1.0,0.035306194756,92.5658295949,95.7799676259,92.5658295949,2.0,0.0,110.886192537,0.0566000007093,27.6839461621,0.933847731045,757.215128816,1.0,0.0,6685.10512463,0.00668510512463,489.115650445,0.74727730572,0.186565921566,0.74727730572,0.0,0.0,1959.11998494,489.115650445,1959.11998494,0.0,0.0,0.00195911998494,0.747244149446,1.0,17.6747469527,2.0,2.0,2.0,0.0,84.9625981649,71.7308228811,68.5357259115,0.685357259115,1.0,10.5,4519.93263006,138.5701387,2448.23563539,0.933843227286,2448.23563539,1.0,0.0,0.0,0.0,118.684165955,1.0,99.5,1.0,0.0,59.5,116.494166692,1.0,99.1666641235,0.0,1.0,235.178332011,0.0,2006.2199707,0.000199133562761,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.199782914428,139022.0,3040.4058071,93.2114455847,1646.84530771,0.628164754555,1646.84530771,0.199808489188,1.0,1.0,1.0,0.0,2621.67734782,2621.67734782,2621.67734782,0.0,0.0,1959.11998494,2621.67734782
2016-09-18T09:00:00.000Z,0.0,0.0366525205468,0.834155133013,0.644249865157,56.3829997381,0.0516876035192,139.426670074,0.0,69.0608329773,1.0,98.0833320618,0.0,0.0,0.0,58.7166671753,70.4749997457,1.0,97.8611132304,0.0,0.0,139.426670074,98.7815850576,2.0,0.0,137.141249339,80.7582496007,42.4244791667,0.579402415615,1562.81667074,0.0,0.583159216344,0.0,1.0,17.2449876467,91.7480004628,,3448.33266195,91.5799992879,91.4054845174,80.7379989624,80.5720876058,,2719.9993693,54.3935000102,54.2884114583,42.4714994431,42.5430348714,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.168001174927,91.0370000203,100.0,11.3214514256,49.1084998449,1.71149921417,5.92353614171,40.7600002289,35.0,98.0,787.866673787,0.583159216344,49.1084998449,0.965116068522,96.4638932546,2.0,1.0,1.0,1351.16249593,1351.16249593,0.0,0.612413896499,0.0,1.0,17.7211949031,91.2530002594,,3864.26633708,91.1225001017,90.9227218628,80.7785002391,80.3792521159,,2448.24989827,54.2150001526,54.0916213989,41.8110005061,42.0674641927,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.130500157674,100.0,11.7398775419,49.3114995956,0.640000025431,5.98131740093,41.1710004807,224.0,96.9083328247,774.949996948,0.612413896499,49.3114995956,0.903818613688,90.3818613688,2.0,1.0,1.0,1265.34605916,1265.34605916,1562.81667074,0.57942104757,2.0,0.0,5473.16113281,0.0,30.8102145195,3.45014542341,10.15625,5473.16113281,0.0877420181675,236.647502899,236.647502899,100.0,2.0,54.7379201253,42.9101994832,41.7782761256,1.0,3762.10026635,860.414946439,0.0,0.0,0.166666666667,10.2157942454,1.0,0.0,50.1199989319,70.522204717,1.0,100.0,0.0,1.0,1.0,0.0,48.7424987157,1.0,98.1607131958,0.0,1.0,0.0366508116688,98.8624979655,98.2836710612,98.8624979655,2.0,0.0,115.336842024,0.0566000007093,26.3782291077,0.928281115656,774.954337484,1.0,0.0,6953.42581458,0.00695342581458,466.046444827,0.755481590028,0.172783181148,0.755481590028,0.0,0.0,2037.75336711,466.046444827,2037.75336711,0.0,0.0,0.00203775336711,0.755526507894,1.0,16.9755390333,2.0,2.0,2.0,0.0,80.4948348999,74.936905543,70.522204717,0.70522204717,1.0,11.0833333333,4622.51521279,141.715071131,2503.79981193,0.928264771177,2503.79981193,1.0,0.0,0.0,0.0,119.23833402,1.0,99.5,1.0,0.0,59.5,117.409166972,1.0,99.1666641235,0.0,1.0,236.647502899,0.0,2067.04003906,0.000189741401417,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.186135665721,139022.0,3208.38578277,98.3613029903,1737.83218653,0.644288089361,1737.83218653,0.186121668847,1.0,1.0,1.0,0.0,2697.29056803,2697.29056803,2697.29056803,0.0,0.0,2037.75336711,2697.29056803
2016-09-18T10:00:00.000Z,0.0,0.0377301327691,0.836312617481,0.646935642792,56.7850004832,0.0529307650212,143.416666667,0.0,71.1391665141,1.0,99.0,0.0,0.0,0.0,59.2333335876,72.1849994659,1.0,98.7222239176,0.0,0.0,143.416666667,100.0,2.0,0.0,138.612000148,81.8269996643,42.5911458333,0.585307761742,1585.93330892,0.0,0.590513408599,0.0,1.0,17.8795275688,92.6644999186,,3487.08272298,92.4814999898,92.3452097575,81.7969996134,81.6393712362,,2712.99934896,55.0099995931,54.9133224487,43.0685002009,43.1379928589,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,91.9804999034,100.0,11.8750978311,49.4129997889,1.71749973297,6.00442985694,41.3510004679,35.0,98.2750002543,797.108322144,0.590513408599,49.4129997889,0.964177573068,96.4177576701,2.0,1.0,1.0,1349.84860229,1349.84860229,0.0,0.614664418686,0.0,1.0,18.1127967834,92.4035008748,,3898.38702393,92.2610003153,92.0472437541,81.8569997152,81.43871816,,2524.49991862,54.8300002416,54.6991831462,42.6284999847,42.8576685588,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.142500559489,100.0,12.0262242953,49.6325003306,0.673000017802,6.08657252789,41.9554999669,224.0,98.8916676839,788.824996948,0.614664418686,49.6325003306,0.916716010684,91.6716016134,2.0,1.0,1.0,1283.40241496,1283.40241496,1585.93330892,0.585322783591,2.0,0.0,5527.42012533,0.0,25.9629332225,2.48332989216,6.77083333333,5527.42012533,0.0872837875847,236.497496287,236.497496287,100.0,2.0,55.3484166463,43.5833892822,41.5950670242,1.0,3818.08928999,793.797122238,0.0,0.0,0.0,9.71505482992,1.0,0.0,52.1149991353,72.0819447835,1.0,100.0,0.0,1.0,1.0,0.0,50.1174990336,1.0,99.1130936941,0.0,1.0,0.0377301714504,102.232497533,99.4289627075,102.232497533,2.0,0.0,117.053329283,0.0566000007093,24.3358886804,0.921932934811,795.550122183,1.0,0.0,7056.90937289,0.00705690937289,429.962692145,0.763249795682,0.158682902715,0.763249795682,0.0,0.0,2068.07999674,429.962692145,2068.07999674,0.0,0.0,0.00206807999674,0.763332366943,1.0,17.8367942823,2.0,2.0,2.0,0.0,74.4104111989,78.3823369344,72.0819447835,0.720819447835,1.0,9.91666666667,4611.88641223,141.389217963,2498.04268889,0.921932698397,2498.04268889,1.0,0.0,0.0,0.0,119.027499517,1.0,99.4722226461,1.0,0.0,59.5,117.469999949,1.0,99.1666641235,0.0,1.0,236.497496287,0.0,2094.5300293,0.000175050629975,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.172119833683,139022.0,3236.28206046,99.2165350003,1752.94229253,0.646944435766,1752.94229253,0.172101614074,1.0,1.0,1.0,0.0,2709.57163493,2709.57163493,2709.57163493,0.0,0.0,2068.07999674,2709.57163493
2016-09-18T11:00:00.000Z,0.0,0.0382333903116,0.835131211319,0.645449060437,56.9770002365,0.0528959497968,142.947499593,0.0,70.8099988302,1.0,99.0,0.0,0.0,0.0,59.2333335876,72.1541659037,1.0,98.7222239176,0.0,0.0,142.947499593,100.0,2.0,0.0,139.093500773,82.1165005366,45.1432291667,0.585590821375,1582.65001424,0.0,0.581041299405,0.0,1.0,18.1091710726,92.9735005697,,3475.83272298,92.7995001475,92.6656494141,82.08350118,81.9384206136,,2725.33270264,55.4195000331,55.3375752767,43.3879998525,43.4784088135,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.172500610352,92.3239994049,100.0,12.0599354903,49.411500295,1.68150043488,6.04781647523,41.7064994176,35.0,98.3750012716,793.658340454,0.581041299405,49.411500295,0.97584710984,97.5847117106,2.0,1.0,1.0,1366.18595378,1366.18595378,0.0,0.618797203934,0.0,1.0,18.2252012889,92.7170003255,,3892.38787842,92.5880012512,92.3596776326,82.1494998932,81.7225570679,,2546.99987793,55.2290004094,55.0969950358,43.2119992574,43.3638331095,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.1289990743,100.0,12.0602819125,49.3760019938,0.726999600728,6.1649192969,42.4849996567,224.0,99.1416664124,788.991668701,0.618797203934,49.3760019938,0.910837947301,91.0837942759,2.0,1.0,1.0,1275.17312622,1275.17312622,1582.65001424,0.585693585063,2.0,0.0,5548.42366536,0.0,24.5254596074,2.28975061576,5.96875,5548.42366536,0.0877811651416,237.223331451,237.223331451,100.0,2.0,55.7387568156,44.0483169556,41.534611702,1.0,3814.630745,763.446533919,0.0,0.0,0.416666666667,9.42235247294,1.0,0.0,52.8174991608,72.6611487071,1.0,100.0,0.0,1.0,1.0,0.0,50.5141658783,1.0,99.1726182302,0.0,1.0,0.0382360147011,103.331666946,99.7152372996,103.331666946,2.0,0.0,116.947298707,0.0566000007093,23.4054134771,0.917505283596,810.260607114,1.0,0.0,7050.51700311,0.00705051700311,413.523201126,0.764509934113,0.153006279864,0.764509934113,0.0,0.0,2066.20666504,413.523201126,2066.20666504,0.0,0.0,0.00206620666504,0.764640450478,1.0,18.2049718671,2.0,2.0,2.0,0.0,68.7501977285,80.6402257284,72.6611487071,0.726611487071,1.0,9.91666666667,4578.07727891,140.352712184,2479.72986617,0.917516213976,2479.72986617,1.0,0.0,0.0,0.0,119.379167557,1.0,99.486111323,1.0,0.0,59.5,117.844166438,1.0,99.1666641235,0.0,1.0,237.223331451,0.0,2105.45996094,0.000168357623089,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.166761390734,139022.0,3220.81416125,98.7423268397,1744.56405658,0.645500072436,1744.56405658,0.1666060707,1.0,1.0,1.0,0.0,2702.65509033,2702.65509033,2702.65509033,0.0,0.0,2066.20666504,2702.65509033
2016-09-18T12:00:00.000Z,0.0,0.0389860439654,0.823908908729,0.631351614677,56.5502481461,0.0541552936324,142.80999883,0.0,70.7866655986,1.0,99.0,0.0,0.0,0.0,59.2333335876,72.0075009664,1.0,98.7222239176,0.0,0.0,142.80999883,100.0,2.0,0.0,138.474747658,81.9244995117,40.6744791667,0.591535397444,1560.0249939,0.0,0.59801663923,0.0,1.0,17.9798455238,92.6284999847,,3473.74938965,92.4694983164,92.3401285807,81.8959992727,81.7650858561,,2713.99938965,53.8595002492,53.8004608154,42.1609999339,42.2057902018,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.159001668294,91.98949941,100.0,12.0832740466,50.3084983826,1.60500017802,5.89657155673,40.5559997559,35.0,97.9249998728,791.958328247,0.59801663923,50.3084983826,0.945996435256,94.5996437073,2.0,1.0,1.0,1324.39500936,1324.39500936,0.0,0.626722514568,0.0,1.0,18.0161050161,92.1244990031,9.73199971517,3880.38926188,92.0104986827,91.7782516479,81.9529997508,81.5152562459,,2455.24991862,53.6689996719,53.5388921102,41.6910006205,41.8408660889,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.114000320435,100.0,12.0599276225,50.3194980621,0.695500691732,5.95617743333,40.9954999288,224.0,96.0166664124,768.066665649,0.626722514568,50.3194980621,0.875304761614,87.4656263987,2.0,1.0,1.0,1225.42666626,1225.42666626,1560.0249939,0.591516776614,2.0,0.0,5459.15889486,0.0,29.5686038335,3.87837487459,10.7317708333,5459.15889486,0.0893154401775,235.535828908,235.535828908,100.0,2.0,54.2615458171,42.6675516764,41.5284512838,1.0,3768.23420876,677.869567295,0.0,0.0,0.166666666667,8.90169588725,1.0,0.0,52.7324988047,72.9943033854,1.0,100.0,0.0,1.0,1.0,0.0,50.1508321762,1.0,99.1130924225,0.0,1.0,0.038987548782,102.815830231,99.1606076558,102.815830231,2.0,0.0,115.524893776,0.0566000007093,20.7818318653,0.913152534918,824.986258575,1.0,0.0,6964.7630758,0.0069647630758,367.170169697,0.77394183471,0.139224790059,0.77394183471,0.0,0.0,2041.07583618,367.170169697,2041.07583618,0.0,0.0,0.00204107583618,0.773939137657,1.0,21.2790081089,2.0,2.0,2.0,0.0,63.3428007762,82.7806358337,72.9943033854,0.729943033854,1.0,9.91666666667,4446.10377605,136.306725641,2408.24600588,0.913166624769,2408.24600588,1.0,0.0,0.0,0.0,118.846666336,1.0,99.5,1.0,0.0,59.5,116.689165115,1.0,99.1666641235,0.0,1.0,235.535828908,0.0,2084.5300293,0.000149485922122,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.152463730367,139022.0,3074.14756073,94.2458856667,1665.12163402,0.631386286392,1665.12163402,0.152455650663,1.0,1.0,1.0,0.0,2637.24707031,2637.24707031,2637.24707031,0.0,0.0,2041.07583618,2637.24707031
2016-09-18T13:00:00.000Z,0.0,0.0383530725551,0.822571428596,0.629611517837,56.4767494202,0.0544657841906,143.160833995,0.0,70.944167455,1.0,99.0,0.0,0.0,0.0,59.2333335876,72.2608331045,1.0,98.7222239176,0.0,0.0,143.160833995,100.0,2.0,0.0,138.461999575,81.9852501551,39.3932291667,0.587707024366,1544.92498779,0.0,0.599615385165,0.0,1.0,17.9895148277,92.6734994253,,3472.91605632,92.5054988861,92.3973464966,81.968000412,81.8495356242,,2700.99938965,53.8354997635,53.7800725301,42.1279999415,42.1752421061,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.171000798543,92.0344994863,100.0,12.0935515563,50.3744986852,1.57800006866,5.89596327146,40.5499998728,35.0,97.8166656494,789.991658529,0.599615385165,50.3774989446,0.94112781343,94.1127802531,2.0,1.0,1.0,1317.5789388,1317.5789388,0.0,0.623932559219,0.0,1.0,17.9810541471,92.0209986369,9.79457310268,3885.63865153,91.9130013784,91.6651611328,82.0024998983,81.558631897,,2398.49989827,53.6555000941,53.5172144572,41.5485006968,41.7049077352,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.107997258504,100.0,12.0415012836,50.3645006816,0.674501101176,5.93955270449,40.8739995956,224.0,94.7000013987,754.933329264,0.623932559219,50.3645006816,0.864176308768,86.4176317851,2.0,1.0,1.0,1209.84683228,1209.84683228,1544.92498779,0.587724250188,2.0,0.0,5393.81453451,0.0,33.2487923304,5.12946220239,14.5963541667,5393.81453451,0.0888920504477,233.648334503,233.648334503,99.3275960286,2.0,54.2741978963,42.5771102905,41.5302562714,1.0,3734.03948748,670.101508388,0.0,0.0,0.0,8.6690864563,1.0,0.0,51.4291655223,73.2989139557,1.0,100.0,0.0,1.0,1.0,0.0,49.3908325831,1.0,98.9464289347,0.0,1.0,0.0383572189405,100.819996516,99.0536212921,100.819996516,2.0,0.0,114.476566807,0.0566000007093,20.5436820767,0.907481997708,844.515340264,1.0,0.0,6901.56155515,0.00690156155515,362.962576312,0.76940258946,0.138075089319,0.76940258946,0.0,0.0,2022.55415853,362.962576312,2022.55415853,0.0,0.0,0.00202255415853,0.769381905595,1.0,20.7893000529,2.0,2.0,2.0,0.0,56.8946587245,85.4865830739,73.2989139557,0.732989139557,1.0,10.5,4404.14099586,135.020248884,2385.51673484,0.907477678779,2385.51673484,1.0,0.0,0.0,0.0,117.476666768,1.0,99.3888893127,1.0,0.0,59.4416666031,116.171667099,1.0,99.0694421132,0.0,1.0,233.648334503,0.0,2059.12011719,0.000147772885419,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.152152601158,139022.0,3055.92632004,93.6872667544,1655.25204205,0.629676689742,1655.25204205,0.152102352039,1.0,1.0,1.0,0.0,2628.73323568,2628.73323568,2628.73323568,0.0,0.0,2022.55415853,2628.73323568
2016-09-18T14:00:00.000Z,0.0,0.0385944967234,0.807872526668,0.609701297334,55.9360005061,0.0553858004992,139.882497152,0.0,69.6533330282,1.0,98.25,0.0,0.0,0.0,58.8249998093,70.1774994532,1.0,98.0416660309,0.0,0.0,139.882497152,99.2445812225,2.0,0.0,137.589000066,81.65299956,39.8463541667,0.581951030481,1469.94999186,0.0,0.595302526856,0.0,1.0,17.810634772,92.2144997915,,3437.49940999,92.0284996033,91.9408340454,81.6379998525,81.5282669067,,2530.99940999,54.0454998016,54.0074920654,41.802500089,41.856455485,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.186000188192,92.100499471,100.0,11.9471100966,50.2259995143,1.48649978638,5.86352475484,40.3160003026,35.0,95.1499989827,767.633336385,0.595302526856,50.2259995143,0.920811549595,92.018834432,2.0,1.0,1.0,1289.13616943,1289.13616943,0.0,0.606350707362,0.0,1.0,17.7006479899,91.1944993337,9.45300165812,3847.01843262,91.1210009257,90.8824666341,81.6679992676,81.2135569255,,2258.24991862,53.8669999441,53.7275950114,41.5590000153,41.780225118,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0734984079997,100.0,11.7523773511,49.5620009104,0.611500740051,5.94827067852,40.9474992752,224.0,89.2666670481,702.316670736,0.606350707362,49.5620009104,0.827084786551,82.7084795634,2.0,1.0,1.0,1157.91870117,1157.91870117,1469.94999186,0.581908821907,2.0,0.0,5033.83797201,0.0,32.8925170898,5.51612198353,15.171875,5033.83797201,0.0749218419307,189.949165344,189.949165344,91.7555065155,2.0,54.5234578451,42.4701182048,41.5555499395,1.0,3502.70608635,746.773547056,0.0,0.0,0.0,8.9627494812,1.0,0.0,49.6241658529,72.6752503713,1.0,99.976190567,0.0,1.0,1.0,0.0,47.8616654078,1.0,97.78571256,0.0,1.0,0.0385958358197,97.4858315786,97.4833698273,97.4858315786,2.0,0.0,107.384447498,0.0566000007093,22.8942602606,0.911265516763,831.389494572,1.0,0.0,6473.99197186,0.00647399197186,404.492225683,0.751119145085,0.160137874663,0.751119145085,0.0,0.0,1897.25169881,404.492225683,1897.25169881,0.0,0.0,0.00189725169881,0.750772024194,1.0,20.1516677548,2.0,2.0,2.0,0.0,59.751853625,83.7022857666,72.6752503713,0.726752503713,1.0,10.5,4249.4796334,130.278707759,2301.74392449,0.911257019749,2301.74392449,1.0,0.0,0.0,0.0,95.7966651917,1.0,92.0555553436,1.0,0.0,55.0916674932,94.1525001526,1.0,91.8194440206,0.0,1.0,189.949165344,0.0,2001.80004883,0.000164680843755,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.175732939437,139022.0,2845.39144778,87.2327797436,1541.2151705,0.610164809438,1541.2151705,0.176081877296,1.0,1.0,1.0,0.0,2525.89980062,2525.89980062,2525.89980062,0.0,0.0,1897.25169881,2525.89980062
2016-09-18T15:00:00.000Z,0.0,0.0386493735177,0.798489491919,0.596719549983,55.4245004654,0.0587497585029,144.330003103,0.0,71.6891657511,1.0,99.25,0.0,0.0,0.0,59.4499988556,72.6391684214,1.0,99.0833301544,0.0,0.0,144.330003103,99.8826198578,2.0,0.0,137.245500247,81.8209997813,40.421875,0.580903926495,1427.30831909,0.0,0.585399431648,0.0,1.0,17.7103172938,91.9309997559,9.84375095367,3493.74934896,91.7345002492,91.6229349772,81.8044999441,81.6869913737,,2374.99951172,54.3560002645,54.3068847656,41.5954993566,41.6343841553,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.196499506632,92.3480002085,100.0,11.859565258,50.1390008926,1.37999820709,5.8507519563,40.2155011495,35.0,91.9999993642,738.916671753,0.585399431648,50.1390008926,0.901687731062,90.1687736511,2.0,1.0,1.0,1262.36282349,1262.36282349,0.0,0.602905715788,0.0,1.0,17.6631798744,91.1015001933,9.18450037638,3897.26218669,91.0219999949,90.7764027913,81.8374996185,81.3825887044,,2176.49989827,54.172999382,54.0342483521,41.5845006307,41.8006515503,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0795001983643,100.0,11.712070783,49.4374993642,0.622000694275,5.9511090517,40.9624999364,224.0,87.7749996185,688.391662598,0.602905715788,49.4374993642,0.815469985235,81.5274442037,2.0,1.0,1.0,1141.65797933,1141.65797933,1427.30831909,0.580864024235,2.0,0.0,4731.62101237,0.0,29.7407989502,5.00423407555,14.0182291667,4731.62101237,0.0623321361599,153.145834605,153.145834605,86.0495134989,2.0,54.8536987305,42.3898671468,41.4995832443,1.0,3359.61784877,773.70478566,0.0,0.0,0.0,8.59480985006,1.0,0.0,48.3474992116,73.209690094,1.0,100.0,0.0,1.0,1.0,0.0,46.6158326467,1.0,96.7321421305,0.0,1.0,0.0386560299044,94.9633318583,96.5820236206,94.9633318583,2.0,0.0,102.997710228,0.0566000007093,23.71990652,0.911179175633,831.685889255,1.0,0.0,6209.52442063,0.00620952442063,419.079615242,0.740623772965,0.170562303009,0.740623772965,0.0,0.0,1819.74750773,419.079615242,1819.74750773,0.0,0.0,0.00181974750773,0.740598455071,1.0,19.9937858677,2.0,2.0,2.0,0.0,61.4723647436,83.7436332703,73.209690094,0.73209690094,1.0,10.5,4133.32263443,126.717616748,2238.82712297,0.911186075974,2238.82712297,1.0,0.0,0.0,0.0,77.2908325195,1.0,85.7499993642,1.0,0.0,51.3083356222,75.855000178,1.0,85.5138918559,0.0,1.0,153.145834605,0.0,1869.7800293,0.000170619804923,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.187187126215,139022.0,2707.45306068,83.0039243607,1466.50041202,0.596854818371,1466.50041202,0.187205616236,1.0,1.0,1.0,0.0,2457.04711914,2457.04711914,2457.04711914,0.0,0.0,1819.74750773,2457.04711914
2016-09-18T16:00:00.000Z,0.0,0.0395245568041,0.806266768696,0.607917586333,55.8490009308,0.0579095590226,145.878330231,0.0,72.2400010427,1.0,99.5,0.0,0.0,0.0,59.5999984741,73.6383330027,1.0,99.3333282471,0.0,0.0,145.878330231,100.0,2.0,0.0,137.956499736,82.1074988047,40.3958333333,0.584742618413,1473.11664836,0.0,0.592354271692,0.0,1.0,17.8928229014,92.4109980265,9.97200012207,3486.66597493,92.2309996287,92.1118570964,82.0954990387,81.9701639811,,2456.33284505,54.2779998779,54.2278925578,41.6660003662,41.7062861125,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.179998397827,92.1784998576,100.0,12.0378131866,50.5649992625,1.41750049591,5.85500963529,40.2484998703,35.0,94.7166665395,764.533330282,0.592354271692,50.5649992625,0.921974065871,92.1974080404,2.0,1.0,1.0,1290.76369222,1290.76369222,0.0,0.612283383172,0.0,1.0,17.8190952937,91.5394992828,9.33150164286,3905.51106771,91.4510002136,91.2032089233,82.1194985708,81.666422526,,2224.74993896,54.1025002797,53.960299174,41.6175003052,41.7751185099,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0884990692139,100.0,11.8702165286,49.8334999084,0.673000335693,5.94887880484,40.9444999695,224.0,89.8500003815,708.583328247,0.612283383172,49.8334999084,0.826642666771,82.7435518901,2.0,1.0,1.0,1157.29973348,1157.29973348,1473.11664836,0.584763137244,2.0,0.0,4893.23120117,0.0,30.2045671145,5.01295344035,13.8541666667,4893.23120117,0.064998659369,163.733331045,163.733331045,87.8336353302,2.0,54.7632293701,42.4064254761,41.4830500285,1.0,3475.10379625,768.499509355,0.0,0.0,0.0,8.52244440715,1.0,0.0,50.6699981689,73.5730546316,1.0,100.0,0.0,1.0,1.0,0.0,48.9024991989,1.0,98.4464270274,0.0,1.0,0.0395256363946,99.57249705,97.9493694305,99.57249705,2.0,0.0,106.538228433,0.0566000007093,23.5603254114,0.91239736279,827.513936556,1.0,0.0,6422.97512942,0.00642297512942,416.260161063,0.747165214947,0.165231352719,0.747165214947,0.0,0.0,1882.30083211,416.260161063,1882.30083211,0.0,0.0,0.00188230083211,0.747108747562,1.0,19.8515904122,2.0,2.0,2.0,0.0,64.6666259766,83.1579678853,73.5730546316,0.735730546316,1.0,9.91666666667,4243.6033056,130.098553844,2298.56099318,0.912396567667,2298.56099318,1.0,0.0,0.0,0.0,82.6950009664,1.0,87.5833358765,1.0,0.0,52.4499998093,81.0383319855,1.0,87.4166660309,0.0,1.0,163.733331045,0.0,1898.26000977,0.000169471921073,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181095982356,139022.0,2827.57719272,86.6866380204,1531.56602357,0.607943660059,1531.56602357,0.18106319522,1.0,1.0,1.0,0.0,2519.25651042,2519.25651042,2519.25651042,0.0,0.0,1882.30083211,2519.25651042
2016-09-18T17:00:00.000Z,0.0,0.0389714539101,0.820717010415,0.627220905292,56.8247499466,0.0553871764145,144.94250234,0.0,71.9300003052,1.0,99.5,0.0,0.0,0.0,59.5999984741,73.1841665904,1.0,99.3333282471,0.0,0.0,144.94250234,100.0,2.0,0.0,139.487999598,83.105749766,40.6770833333,0.595959649158,1559.74164836,0.0,0.6070865137,0.0,1.0,18.3351882299,93.6574999491,,3500.8326416,93.4744993846,93.3408711751,83.0869992574,82.9485702515,,2576.99943034,54.5149997075,54.4521255493,42.2854998906,42.3196843465,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.183000564575,93.3784999847,100.0,12.4067862034,51.1889994939,1.49249966939,5.92840198676,40.7930002213,35.0,98.5833333333,796.175003052,0.6070865137,51.1889994939,0.936918879918,93.6918888092,2.0,1.0,1.0,1311.68643188,1311.68643188,0.0,0.631005020187,0.0,1.0,18.3460658391,93.0170001984,9.76745466752,3916.00990804,92.9120006561,92.6446456909,83.1245002747,82.6684773763,,2286.74989827,54.3379999797,54.1942647298,41.6369994481,41.8108647664,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.103499730428,100.0,12.3931322098,51.275001208,0.653499603271,5.95293370883,40.9834998449,224.0,95.5166670481,763.566655477,0.631005020187,51.275001208,0.864309292748,86.4309285482,2.0,1.0,1.0,1210.03300985,1210.03300985,1559.74164836,0.595993502377,2.0,0.0,5128.35367839,0.0,29.9304569562,4.76249416669,13.09375,5128.35367839,0.0699888368464,183.245830536,183.245830536,90.9149411519,2.0,54.9966684977,42.7407938639,41.3960545858,1.0,3673.75646752,765.310834775,0.0,0.0,0.0,8.1054280599,1.0,0.0,51.9616654714,74.9815711975,1.0,100.0,0.0,1.0,1.0,0.0,50.0341657003,1.0,99.2261899312,0.0,1.0,0.0389776325281,101.995831172,99.8842805227,101.995831172,2.0,0.0,112.628436067,0.0566000007093,23.462568406,0.918685884913,806.344590172,1.0,0.0,6790.14147661,0.00679014147661,414.533005511,0.760318930876,0.158388374632,0.760318930876,0.0,0.0,1989.90167236,414.533005511,1989.90167236,0.0,0.0,0.00198990167236,0.760387872656,1.0,19.7073996035,2.0,2.0,2.0,0.0,80.2242412567,80.0362892151,74.9815711975,0.749815711975,1.0,12.25,4439.06730229,136.091004473,2404.43467787,0.918707305507,2404.43467787,1.0,0.0,0.0,0.0,92.1266663869,1.0,90.805557251,1.0,0.0,54.3500010173,91.1191647847,1.0,90.5833358765,0.0,1.0,183.245830536,0.0,2060.79003906,0.000168768744558,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.172403521429,139022.0,3030.93313374,92.9210364637,1641.71440458,0.627280512515,1641.71440458,0.172373261882,1.0,1.0,1.0,0.0,2617.19337972,2617.19337972,2617.19337972,0.0,0.0,1989.90167236,2617.19337972
2016-09-18T18:00:00.000Z,0.0,0.0382624164878,0.826501347717,0.634655897427,57.1990016301,0.0547454591638,145.229998271,0.0,71.9566663106,1.0,99.5,0.0,0.0,0.0,59.5999984741,73.2316665649,1.0,99.3333282471,0.0,0.0,145.229998271,100.0,2.0,0.0,,83.4139998754,40.484375,0.59769144408,1585.63335164,0.0,0.60299679718,0.0,1.0,18.4451751709,94.0130011241,,3502.08266195,93.8315010071,93.6962839762,83.3824996948,83.2425333659,,2721.99934896,54.5345001221,54.4712320964,42.9275004069,42.9680938721,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.181500116984,93.6979993184,100.0,12.4366904895,50.9040006002,1.55700047811,6.00848472118,41.3704999288,35.0,98.2833334605,793.591669718,0.60299679718,50.9040006002,0.940263679141,94.0263690948,2.0,1.0,1.0,1316.3691508,1316.3691508,0.0,0.635742919159,0.0,1.0,18.5660398801,93.6710001628,,3916.00980632,93.5630009969,93.310412089,83.4455000559,82.998240153,,2433.24989827,54.3574997584,54.2127507528,42.0675001144,42.2468261719,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.107999165853,100.0,12.5537029902,51.4955008825,0.653500556946,6.01233681043,41.4124997457,224.0,98.8500010173,792.041666667,0.635742919159,51.4955008825,0.889915793283,88.9915777842,2.0,1.0,1.0,1245.8821106,1245.8821106,1585.63335164,0.597764394066,2.0,0.0,5436.40506999,0.0,30.9340407054,4.67358334859,13.0911458333,5436.40506999,0.0876522832827,232.528336843,232.528336843,99.2403551737,2.0,54.9865493774,43.2725931803,41.4132868449,1.0,3812.21688507,708.209159182,0.0,0.0,0.0,8.76519266764,1.0,0.0,51.9041655858,74.6173070272,1.0,100.0,0.0,1.0,1.0,0.0,49.6033328374,1.0,99.2797603607,0.0,1.0,0.0382649505905,101.507499059,100.0,101.507499059,2.0,0.0,116.873295634,0.0566000007093,21.7119699448,0.922942683534,792.234706391,1.0,0.0,7046.05550695,0.00704605550695,383.603704464,0.778346758177,0.144596259809,0.778346758177,0.0,0.0,2064.89919027,383.603704464,2064.89919027,0.0,0.0,0.00206489919027,0.778436164061,1.0,21.5708045716,2.0,2.0,2.0,0.0,86.7486769358,77.8530286153,74.6173070272,0.746173070272,1.0,10.5,4520.42604425,138.585265578,2448.50289473,0.922943017986,2448.50289473,1.0,0.0,0.0,0.0,117.002499262,1.0,98.888888677,1.0,0.0,59.1916675568,115.525833766,1.0,98.6527779897,0.0,1.0,232.528336843,0.0,2113.97998047,0.000156176504041,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.156668675087,139022.0,3108.61231085,95.3024910621,1683.78957364,0.634690624254,1683.78957364,0.156584736348,1.0,1.0,1.0,0.0,2652.92964681,2652.92964681,2652.92964681,0.0,0.0,2064.89919027,2652.92964681
2016-09-18T19:00:00.000Z,0.0,0.0385668111334,0.824205576905,0.631734598306,57.0782515208,0.0550562447137,145.289166768,0.0,71.8608334859,1.0,99.5,0.0,0.0,0.0,59.5999984741,73.4941660563,1.0,99.3333282471,0.0,0.0,145.289166768,100.0,2.0,0.0,,83.2534999847,40.3697916667,0.604571675641,1595.52498372,0.0,0.617666332318,0.0,1.0,18.4306710561,93.8375002543,,3504.5826416,93.6515013377,93.5189005534,83.2280000051,83.0793609619,,2711.66607666,54.3649997711,54.2979685465,42.7849995295,42.8293787638,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.185998916626,93.5209999084,100.0,12.4412439664,50.8665018082,1.57799975077,5.98942708969,41.2069997787,35.0,99.9000002543,808.058334351,0.617666332318,50.8665018082,0.934551427932,93.4551429749,2.0,1.0,1.0,1308.3719991,1308.3719991,0.0,0.632486089805,0.0,1.0,18.495938619,93.472998937,9.93000030518,3920.50917562,93.3605003357,93.1065979004,83.2789999644,82.835589091,,2436.99987793,54.1805000305,54.0425338745,41.9189996719,42.1198094686,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.112498601278,100.0,12.5014429887,51.4415006638,0.63999970754,5.99449559053,41.2789999644,224.0,98.0416660309,787.466664632,0.632486089805,51.4415006638,0.88934593564,88.9345925649,2.0,1.0,1.0,1245.0843099,1245.0843099,1595.52498372,0.604595560127,2.0,0.0,5437.57185872,0.0,31.609140714,5.13064797719,13.5625,5437.57185872,0.0889816009634,234.830001831,234.830001831,99.3344097137,2.0,54.8132044474,43.164952596,41.4583806992,1.0,3835.14361508,667.321021573,0.0,0.0,0.0,8.99929046631,1.0,0.0,52.0016651154,74.2287095388,1.0,100.0,0.0,1.0,1.0,0.0,49.7799987793,1.0,99.2797590892,0.0,1.0,0.0385691035121,101.781663259,100.0,101.781663259,2.0,0.0,117.576173401,0.0566000007093,20.4584391151,0.924096888777,788.463021237,1.0,0.0,7088.43059134,0.00708843059134,361.456516939,0.787131100971,0.136962049699,0.787131100971,0.0,0.0,2077.31752523,361.456516939,2077.31752523,0.0,0.0,0.00207731752523,0.78716814518,1.0,23.207521935,2.0,2.0,2.0,0.0,87.4204934438,77.2402687073,74.2287095388,0.742287095388,1.0,10.5,4502.46463665,138.034612516,2438.77404217,0.92409315067,2438.77404217,1.0,0.0,0.0,0.0,118.405833562,1.0,99.4583346049,1.0,0.0,59.4833342234,116.424166361,1.0,99.1388893127,0.0,1.0,234.830001831,0.0,2122.23999023,0.00014715972375,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.148212384866,139022.0,3078.15198151,94.3686514663,1667.29064105,0.631764909309,1667.29064105,0.148183859528,1.0,1.0,1.0,0.0,2639.09979248,2639.09979248,2639.09979248,0.0,0.0,2077.31752523,2639.09979248
2016-09-18T20:00:00.000Z,0.0,0.0388625167746,0.821637215821,0.628428858584,57.043750445,0.055432935471,145.39833196,0.0,72.1158326467,1.0,99.5,0.0,0.0,0.0,59.5999984741,73.210000356,1.0,99.3333282471,0.0,0.0,145.39833196,100.0,2.0,0.0,,83.4425001144,40.4739583333,0.594977867287,1560.73334757,0.0,0.600637710118,0.0,1.0,18.4342972438,93.9859994253,,3503.74934896,93.8015003204,93.6740315755,83.4185002645,83.269203186,,2687.33268229,54.3409999212,54.2705713908,42.6785001755,42.698928833,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.184499104818,93.7384999593,100.0,12.4550072352,51.123000145,1.49549992879,5.97928992907,41.1830002467,35.0,97.2166678111,784.308329264,0.600637710118,51.123000145,0.932749045236,93.2749048869,2.0,1.0,1.0,1305.84866333,1305.84866333,0.0,0.637616944723,0.0,1.0,18.4971470833,93.4654998779,9.90300051371,3916.00978597,93.3695004781,93.1180928548,83.4664999644,83.0243937174,,2358.49985758,54.165500323,54.0227788289,41.7735001246,41.9315083822,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.095999399821,100.0,12.5261693796,51.5960003535,0.668499946594,5.97077480952,41.105000178,224.0,96.9499988556,776.425003052,0.637616944723,51.5960003535,0.869793650309,86.9897982279,2.0,1.0,1.0,1217.71111043,1217.71111043,1560.73334757,0.59501200007,2.0,0.0,5335.47155762,0.0,31.4831646283,5.31767654419,14.2083333333,5334.88810221,0.0825169885713,216.424166361,216.424166361,96.1637458801,2.0,54.8024571737,43.0031865438,41.4683173498,1.0,3737.83807252,745.019409839,0.0,0.0,0.0,9.33872540792,1.0,0.0,52.0724989573,74.0797748566,1.0,100.0,0.0,1.0,1.0,0.0,49.8708321253,1.0,99.1726182302,0.0,1.0,0.0388661990377,101.943331401,100.0,101.943331401,2.0,0.0,114.593022184,0.0566000007093,22.8404826808,0.925652816816,783.397518609,1.0,0.0,6908.58241516,0.00690858241516,403.542091777,0.77181610667,0.153837049422,0.77181610667,0.0,0.0,2024.61167399,403.542091777,2024.61167399,0.0,0.0,0.00202461167399,0.771851549546,1.0,21.2834775353,2.0,2.0,2.0,0.0,89.9772281647,76.4058589935,74.0797748566,0.740797748566,1.0,10.5,4482.85748236,137.433504865,2428.15376577,0.925653156092,2428.15376577,1.0,0.0,0.0,0.0,109.036666234,1.0,96.3333377838,1.0,0.0,57.6166671117,107.387500127,1.0,96.0277792613,0.0,1.0,216.424166361,0.0,2041.46008301,0.000164294015917,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.1661929724,139022.0,3043.60563907,93.3095446486,1648.5785067,0.628465923084,1648.5785067,0.166133738049,1.0,1.0,1.0,0.0,2623.17883301,2623.17883301,2623.17883301,0.0,0.0,2024.61167399,2623.17883301
2016-09-18T21:00:00.000Z,0.0,0.038919298923,0.821371782099,0.628099991743,57.025001208,0.0553589520636,145.130001068,0.0,71.9908339183,1.0,99.5,0.0,0.0,0.0,59.5999984741,73.1191673279,1.0,99.3333282471,0.0,0.0,145.130001068,100.0,2.0,0.0,,83.3764994939,40.3229166667,0.599626954886,1572.03334554,0.0,0.609354083168,0.0,1.0,18.4427579244,93.9349988302,,3503.33266195,93.7625001272,93.6168111165,83.352499644,83.1987202962,,2673.66607666,54.4820000331,54.4049860636,42.7159999212,42.7561976115,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.167998631795,93.6379992167,100.0,12.4600212574,51.0510002772,1.53450012207,5.98273654779,41.1814997991,35.0,98.7499993642,798.550003052,0.609354083168,51.046500206,0.936264452253,93.6264444987,2.0,1.0,1.0,1310.77023315,1310.77023315,0.0,0.632893819387,0.0,1.0,18.4669310252,93.3814996084,9.87750180562,3923.5088501,93.2780011495,93.0363108317,83.4004993439,82.9644343058,,2333.24989827,54.3034995397,54.1604766846,41.7314999898,41.9353383382,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.103498458862,100.0,12.4965616862,51.5465011597,0.627999623617,5.97036933899,41.1035003662,224.0,96.8499997457,773.483337402,0.632893819387,51.5465011597,0.872974076044,87.2974077861,2.0,1.0,1.0,1222.16370646,1222.16370646,1572.03334554,0.599644386857,2.0,0.0,5291.13077799,0.0,30.9567399025,5.27819518248,13.765625,5291.13077799,0.0785300712386,205.880831401,205.880831401,94.3252786001,2.0,54.9302469889,43.0369466146,41.4458239873,1.0,3738.98114872,745.408374156,0.0,0.0,0.0,9.51528612773,1.0,0.0,52.0941651662,73.8372135162,1.0,100.0,0.0,1.0,1.0,0.0,49.9399995804,1.0,99.2261880239,0.0,1.0,0.0389220666368,102.034165064,100.0,102.034165064,2.0,0.0,114.62806612,0.0566000007093,22.8524073805,0.926495939251,780.667663485,1.0,0.0,6910.69514343,0.00691069514343,403.752775515,0.772491878658,0.154005033033,0.772491878658,0.0,0.0,2025.23082479,403.752775515,2025.23082479,0.0,0.0,0.00202523082479,0.77259636422,1.0,21.423035893,2.0,2.0,2.0,0.0,90.7756868998,75.9464550018,73.8372135162,0.738372135162,1.0,10.5,4484.38952288,137.4804735,2428.9836003,0.926496911691,2428.9836003,1.0,0.0,0.0,0.0,103.875,1.0,94.5277779897,1.0,0.0,56.5500011444,102.005833944,1.0,94.2500025431,0.0,1.0,205.880831401,0.0,2059.7199707,0.000164379791548,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.166222931874,139022.0,3040.19654855,93.2050302265,1646.73196216,0.628119546438,1646.73196216,0.16619599163,1.0,1.0,1.0,0.0,2621.68558757,2621.68558757,2621.68558757,0.0,0.0,2025.23082479,2621.68558757
2016-09-18T22:00:00.000Z,0.0,0.0402028914667,0.807120670401,0.608777593526,56.2907501856,0.0576276703462,145.213334401,0.0,71.9883346558,1.0,99.5,0.0,0.0,0.0,59.5999984741,73.3033332825,1.0,99.3333282471,0.0,0.0,145.213334401,100.0,2.0,0.0,139.11518201,82.9189996719,40.5807291667,0.590403359418,1488.84999593,0.0,0.598218783232,0.0,1.0,18.1683947245,93.2420012156,9.82800292969,3508.3326416,93.0439999898,92.9244257609,82.8979988098,82.7523803711,,2509.33276367,54.1985003153,54.1221542358,41.931500117,41.9582646688,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.198001225789,93.0890000661,100.0,12.2789191405,51.1140000025,1.41750017802,5.88947562377,40.5124998093,35.0,95.633333842,766.425003052,0.598218783232,51.1124998728,0.915216972714,91.5216954549,2.0,1.0,1.0,1281.3037618,1281.3037618,0.0,0.62004174186,0.0,1.0,18.1188402176,92.4095007579,9.39149920146,3922.75895182,92.3314997355,92.0989939372,82.9400005341,82.5077387492,,2247.49991862,54.0200001399,53.8806050618,41.560500145,41.7540537516,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0780010223389,100.0,12.1723943551,50.7574996948,0.647500038147,5.94644594193,40.9265000025,224.0,91.3500003815,722.424992879,0.62004174186,50.7709995906,0.831908503941,83.1908505758,2.0,1.0,1.0,1164.67190552,1164.67190552,1488.84999593,0.590387579478,2.0,0.0,4991.831014,0.0,30.7614391645,5.63790432612,14.5416666667,4991.831014,0.0699609292545,176.764166514,176.764166514,89.2243022919,2.0,54.6778208415,42.5471776326,41.4771493276,1.0,3530.320565,784.075705996,0.0,0.0,0.0,9.33010355632,1.0,0.0,51.6224988302,73.5678952535,1.0,100.0,0.0,1.0,1.0,0.0,49.759165446,1.0,99.0833320618,0.0,1.0,0.0402278344163,101.38166364,99.2615083059,101.38166364,2.0,0.0,108.231040236,0.0566000007093,24.0378537079,0.926706948088,779.985363198,1.0,0.0,6525.03134219,0.00652503134219,424.697056655,0.758286408622,0.168413587446,0.758286408622,0.0,0.0,1912.20916748,424.697056655,1912.20916748,0.0,0.0,0.00191220916748,0.758194759488,1.0,21.289907423,2.0,2.0,2.0,0.0,90.2366701762,75.831015269,73.5678952535,0.735678952535,1.0,11.6666666667,4314.396271,132.268893944,2336.90622414,0.926699996068,2336.90622414,1.0,0.0,0.0,0.0,89.1375001272,1.0,89.7916679382,1.0,0.0,53.7416674296,87.6266663869,1.0,89.5694452922,0.0,1.0,176.764166514,0.0,1997.02001953,0.000172906832788,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181734744967,139022.0,2835.87839907,86.9411328127,1536.06239794,0.609125434057,1536.06239794,0.181829469341,1.0,1.0,1.0,0.0,2521.75054932,2521.75054932,2521.75054932,0.0,0.0,1912.20916748,2521.75054932
2016-09-18T23:00:00.000Z,0.0,0.0395332021168,0.775474147726,0.540230184316,54.0527499517,0.0573216413207,116.238332748,0.0,57.7091671626,1.0,92.0555547078,0.0,0.0,0.0,55.1166658401,58.578332901,1.0,91.8611081441,0.0,0.0,116.238332748,92.3492774963,2.0,0.0,136.23300012,82.1802501678,40.7109375,0.589490376584,1183.40833537,0.0,0.589537012237,0.0,1.0,17.4565008481,91.2215003967,8.86649958293,3206.66609701,91.0204995473,90.9101969401,82.1539999644,82.0127080282,,1901.66622925,54.5285002391,54.4476674398,41.4439999262,41.3734944661,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.201000849406,91.6864999135,100.0,11.6359572411,49.5764996211,1.44450060527,5.82054360708,39.999499321,35.0,79.0750001272,609.408335368,0.589537012237,49.5764996211,0.738146998088,73.8146985372,2.0,1.0,1.0,1033.40579732,1033.40579732,0.0,0.599079138528,0.0,1.0,17.4395798047,90.4340000153,8.21850077311,3571.42793783,90.4250011444,90.2058359782,82.2065003713,81.7767715454,,1797.24993896,54.365000089,54.2216796875,41.5424995422,41.8976771037,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.00899887084961,100.0,11.4982023239,48.8825016022,0.650499661764,5.94137740135,40.8919998805,224.0,76.5083319346,573.999997457,0.599079138528,48.8825016022,0.68413465954,68.4134670893,2.0,1.0,1.0,957.788523356,957.788523356,1183.40833537,0.590045201698,2.0,0.0,3796.38212077,0.0,24.3769949277,5.43368756771,13.7734375,3796.38212077,0.0464731291295,95.6050008138,95.6050008138,72.8300774892,2.0,55.1143417358,42.3803126017,41.4959373474,1.0,2722.47883626,712.900516781,0.0,0.0,0.0,8.41858291626,1.0,0.0,40.8849992752,73.7354170481,1.0,94.6785691579,0.0,1.0,1.0,0.0,38.4783326785,1.0,90.4702370962,0.0,1.0,0.0393513971982,79.3633327484,90.0103410085,79.3633327484,2.0,0.0,83.4645780866,0.0566000007093,21.855795556,0.926911030186,779.325462929,1.0,0.0,5031.91124091,0.00503191124091,386.14479297,0.734560991217,0.192350038969,0.734560991217,0.0,0.0,1474.63917033,386.14479297,1474.63917033,0.0,0.0,0.00147463917033,0.733209356666,1.0,21.7217849871,2.0,2.0,2.0,0.0,91.0694128672,75.7193756104,73.7354170481,0.737354170481,1.0,10.5,3435.37935304,105.320373643,1860.7839633,0.926911030186,1860.7839633,1.0,0.0,0.0,0.0,48.3275000254,1.0,72.9305559794,1.0,0.0,43.5750007629,47.2775004705,1.0,72.6250019073,0.0,1.0,95.6050008138,0.0,1764.95996094,0.000157211056926,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.207517261856,139022.0,2013.94952636,61.7427930995,1090.86205523,0.543390361989,1090.86205523,0.208980460027,1.0,1.0,1.0,0.0,2007.51086426,2007.51086426,2007.51086426,0.0,0.0,1474.63917033,2007.51086426
2016-09-19T00:00:00.000Z,0.0,0.0382122489595,0.768299065767,0.530782979379,54.1757494609,0.0511098839689,100.129168193,0.0,49.8200000127,1.0,88.0555521647,0.0,0.0,0.0,52.7333335876,50.2958339055,1.0,87.8888880412,0.0,0.0,100.129168193,88.5017770131,2.0,0.0,135.609749476,81.4340000153,41.0729166667,0.583614612803,1143.25831095,0.0,0.58196340199,0.0,1.0,17.2993768056,90.769999822,9.16799990336,3040.4161377,90.5809993744,90.457514445,81.412999471,81.261601766,,1855.66623942,54.7324997584,54.6521453857,41.6974995931,41.6178436279,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.189000447591,97.3055000305,100.0,11.442947944,48.8834997813,1.43699900309,5.85642878215,40.26050059,35.0,76.9083347321,586.399998983,0.58196340199,48.8834997813,0.719789134434,71.9789136251,2.0,1.0,1.0,1007.70478821,1007.70478821,0.0,0.583485229618,0.0,1.0,17.2993768056,90.0514996847,8.60249964396,3379.45200602,90.0575002035,89.8442001343,81.4550005595,81.0343221029,,1778.24995931,54.5509999593,54.4193140666,41.6699997584,42.0757624308,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.00600051879883,100.0,11.3359004656,48.387500445,0.617499987284,5.96347622077,41.0524997711,224.0,75.2916666667,556.858332316,0.583485229618,48.387500445,0.681697663807,68.1697673798,2.0,1.0,1.0,954.376729329,954.376729329,1143.25831095,0.583682067097,2.0,0.0,3701.86629232,0.0,22.3822803497,4.61900806427,12.1979166667,3701.86629232,0.0431176876228,84.5516668955,84.5516668955,71.24107488,2.0,55.2813618978,42.5790176392,41.5548238754,1.0,2589.91706001,762.827963556,0.0,0.0,0.0,8.19328689575,1.0,0.0,38.6216659546,73.2197125753,1.0,93.6488068899,0.0,1.0,1.0,0.0,36.2333323161,1.0,88.7321402232,0.0,1.0,0.0382156965494,74.8549989065,88.1952292124,74.8549989065,2.0,0.0,79.4005565126,0.0566000007093,23.3864496145,0.927047227317,778.886201098,1.0,0.0,4786.89956877,0.00478689956877,413.188150556,0.716125106721,0.210925772584,0.716125106721,0.0,0.0,1402.83666992,413.188150556,1402.83666992,0.0,0.0,0.00140283666992,0.716204186281,1.0,20.5379515597,2.0,2.0,2.0,0.0,89.5847975413,75.6442718506,73.2197125753,0.732197125753,1.0,11.0833333333,3352.74502357,102.787006127,1816.02482048,0.927050879306,1816.02482048,1.0,0.0,0.0,0.0,42.9066664378,1.0,70.5277786255,1.0,0.0,42.1833340327,41.644999822,1.0,70.305557251,0.0,1.0,84.5516668955,0.0,1453.06005859,0.000168221214013,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.22752340491,139022.0,1920.00247177,58.8626049529,1039.97533949,0.530890350209,1039.97533949,0.227497387903,1.0,1.0,1.0,0.0,1958.92680868,1958.92680868,1958.92680868,0.0,0.0,1402.83666992,1958.92680868
2016-09-19T01:00:00.000Z,0.0,0.0363681700448,0.770292267995,0.523828247723,53.3905007044,0.0516784404023,96.3175004323,0.0,47.9241666794,1.0,86.8750012716,0.0,0.0,0.0,52.008333842,48.3933334351,1.0,86.6805566152,0.0,0.0,96.3175004323,86.8815034231,2.0,0.0,134.090250333,80.6997496287,40.5182291667,0.5760569539,1074.01667277,0.0,0.573939887309,0.0,1.0,16.9633727074,89.7695007324,8.90999984741,2995.4161377,89.5894997915,89.4758326213,80.6794999441,80.5339914958,,1857.99960327,54.0259993871,53.9386901855,41.5490001043,41.4460322062,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.180000940959,94.9475002289,100.0,11.1306646665,48.0404996872,1.4640007019,5.83270812035,40.0849994024,35.0,73.7833334605,553.924997965,0.573939887309,48.0404996872,0.689487126668,68.9487129847,2.0,1.0,1.0,965.281977336,965.281977336,0.0,0.57350933169,0.0,1.0,16.9355742137,88.9865004222,8.28150177002,3321.70916748,89.0015010834,88.7925186157,80.7199993134,80.3129196167,,1765.24995931,53.8444999059,53.7174021403,41.5230000814,41.9998092651,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0150006612142,100.0,10.9879117807,47.478501002,0.593500455221,5.94766235352,40.9294996262,224.0,71.2833347321,520.091672262,0.57350933169,47.478501002,0.647686436971,64.7686446508,2.0,1.0,1.0,906.761011759,906.761011759,1074.01667277,0.576175402505,2.0,0.0,3698.36568197,0.0,24.0170272191,5.48002378146,14.2135416667,3698.36568197,0.0470366972066,87.9841664632,87.9841664632,71.5968348185,2.0,54.5614140828,42.4535573324,41.6389767329,1.0,2448.49968752,744.050802161,0.0,0.0,0.0,8.22762616475,1.0,0.0,35.1774994532,72.4518737793,1.0,90.5059509277,0.0,1.0,1.0,0.0,32.628332456,1.0,85.4642836253,0.0,1.0,0.0363732241133,67.8058319092,84.9795939128,67.8058319092,2.0,0.0,75.0650439013,0.0566000007093,22.8107875258,0.927501841513,777.420282695,1.0,0.0,4525.52024902,0.00452552024902,403.017442401,0.711337503836,0.216161449002,0.711337503836,0.0,0.0,1326.23750814,403.017442401,1326.23750814,0.0,0.0,0.00132623750814,0.711339826385,1.0,19.7439943645,2.0,2.0,2.0,0.0,87.8955459595,75.3934179942,72.4518737793,0.724518737793,1.0,9.91666666667,3192.55048969,97.8758314271,1729.25495054,0.927498952838,1729.25495054,1.0,0.0,0.0,0.0,44.30666701,1.0,71.7500006358,1.0,0.0,42.8750003179,43.677500089,1.0,71.4583333333,0.0,1.0,87.9841664632,0.0,1440.72998047,0.000164080415515,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.233058429167,139022.0,1804.48269214,55.3210495368,977.403689815,0.524237850827,977.403689815,0.233072553358,1.0,1.0,1.0,0.0,1864.42792765,1864.42792765,1864.42792765,0.0,0.0,1326.23750814,1864.42792765
2016-09-19T02:00:00.000Z,0.0,0.0363135281453,0.781335727462,0.510882571362,52.0119994481,0.0519091646077,84.6324996948,0.0,42.1700003942,1.0,83.2638924917,0.0,0.0,0.0,49.8666658401,42.5041666031,1.0,83.0972226461,0.0,0.0,84.6324996948,83.6016394297,2.0,0.0,131.840999603,79.8290001551,40.4947916667,0.576608411444,940.29166158,0.0,0.572860867863,0.0,1.0,16.4642011325,88.2635002136,8.28749974569,2840.83284505,88.0969994863,87.9905929565,79.8094997406,79.6717809041,,1556.99963379,54.6770003637,54.5852584839,41.5160007477,41.3614018758,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.166500727336,88.353501002,100.0,10.659876744,46.5809987386,1.64700031281,5.80432430903,39.8690004349,35.0,66.4083328247,488.516665141,0.572860867863,46.5809987386,0.609470011393,60.9537347158,2.0,1.0,1.0,853.258015951,853.258015951,0.0,0.567960176684,0.0,1.0,16.3953083356,87.4444993337,7.63949966431,3153.35528564,87.488000234,87.2782465617,79.8485005697,79.4537480672,,1476.99994914,54.5089995066,54.3829727173,41.5710000992,42.1395975749,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0435009002686,100.0,10.4533228079,45.9170001348,0.65349928538,5.94198560715,40.9175008138,224.0,63.016667366,451.774998983,0.567960176684,45.9170001348,0.568302823021,56.8302828471,2.0,1.0,1.0,795.62395223,795.62395223,940.29166158,0.576760654792,2.0,0.0,3067.67732747,0.0,21.5710806847,5.38396330674,13.3359375,3067.67732747,0.0374133174516,61.1200005213,61.1200005213,63.8860588074,2.0,55.2604827881,42.4936803182,41.6579236984,1.0,2114.280545,683.057423691,0.0,0.0,0.0,7.78100776672,1.0,0.0,30.9566663106,72.0284919739,1.0,86.809521993,0.0,1.0,1.0,0.0,28.2608324687,1.0,81.5714276632,0.0,1.0,0.0363363612158,59.2174984614,81.1596902212,59.2174984614,2.0,0.0,64.8186980535,0.0566000007093,20.9408789218,0.929161748706,772.091713642,1.0,0.0,3907.78870311,0.00390778870311,369.980188328,0.702266991067,0.226880336575,0.702266991067,0.0,0.0,1145.20666504,369.980188328,1145.20666504,0.0,0.0,0.00114520666504,0.702392563224,1.0,17.6594282029,2.0,2.0,2.0,0.0,89.3947022756,74.4639822642,72.0284919739,0.720284919739,1.0,9.33333333333,2797.33796869,85.7595769753,1515.18685337,0.929147327642,1515.18685337,1.0,0.0,0.0,0.0,30.820833683,1.0,64.1388912201,1.0,0.0,38.3583335876,30.2991665204,1.0,63.9305559794,0.0,1.0,61.1200005213,0.0,1195.39001465,0.000150629964479,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.244181229203,139022.0,1538.25870861,47.1592698506,833.202637096,0.510938965661,833.202637096,0.244062397282,1.0,1.0,1.0,0.0,1630.72831217,1630.72831217,1630.72831217,0.0,0.0,1145.20666504,1630.72831217
