timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-09-19T03:00:00.000Z,0.0,0.0366019253557,0.792882380055,0.507818517039,51.1345005035,0.0523130089351,78.7483342489,0.0,39.1041669846,1.0,81.2916673024,0.0,0.0,0.0,48.6666663488,39.6574999491,1.0,81.1111094157,0.0,0.0,78.7483342489,81.6421540578,2.0,0.0,130.292249997,79.1577494939,40.515625,0.581106224025,874.841664632,0.0,0.580956810812,0.0,1.0,16.1209454536,87.1565004985,7.90950075785,2755.41617839,87.0514996847,86.8932011922,79.1419989268,78.9987691243,,1391.33300781,55.0700000127,54.9712880452,41.6239999135,41.4142252604,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.105000813802,87.3139998118,100.0,10.3295966784,45.4274997711,1.82550017039,5.79134889444,39.7984997431,35.0,62.1416667302,452.291666667,0.580956810812,45.4274997711,0.556266123454,55.6266126633,2.0,1.0,1.0,778.772572835,778.772572835,0.0,0.575767506647,0.0,1.0,16.0738081932,86.3645006816,7.30800056458,3049.49330648,86.4815006256,86.2546742757,79.173500061,78.7871958415,,1323.24995931,54.8959999084,54.7763264974,41.5814997355,42.204691569,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.116999944051,100.0,10.139121294,44.9000008901,0.757000287374,5.93468693892,40.8244994481,224.0,59.5083328883,422.549997965,0.575767506647,44.9000008901,0.524340097337,52.4340092341,2.0,1.0,1.0,734.076136271,734.076136271,874.841664632,0.581188263164,2.0,0.0,2771.29467773,0.0,20.6522216797,5.48697578907,13.8333333333,2771.29467773,0.0338684158074,50.9783328374,50.9783328374,60.2540356318,2.0,55.6615778605,42.6236038208,41.6841109594,1.0,1956.36582123,628.19281573,0.0,0.0,0.0,7.40530649821,1.0,0.0,28.88666598,71.7366924286,1.0,84.6309515635,0.0,1.0,1.0,0.0,26.2166662216,1.0,79.4702364604,0.0,1.0,0.0366018917439,55.1033322016,78.9648609161,55.1033322016,2.0,0.0,59.9774167856,0.0566000007093,19.258863512,0.929896812158,769.739325238,1.0,0.0,3615.91761012,0.00361591761012,340.262601955,0.703877996149,0.226016573962,0.703877996149,0.0,0.0,1059.67166138,340.262601955,1059.67166138,0.0,0.0,0.00105967166138,0.70394893984,1.0,16.7058290998,2.0,2.0,2.0,0.0,89.9331506093,74.0480397542,71.7366924286,0.717366924286,1.0,10.5,2584.55863696,79.2362802976,1399.93426333,0.929894570111,1399.93426333,1.0,0.0,0.0,0.0,25.9099996885,1.0,60.6666679382,1.0,0.0,36.2999992371,25.0683333079,1.0,60.5,0.0,1.0,50.9783328374,0.0,1077.04992676,0.000138531049129,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.243056128325,139022.0,1411.44883718,43.2715876858,764.515673914,0.507823111811,764.515673914,0.242958564316,1.0,1.0,1.0,0.0,1505.47632853,1505.47632853,1505.47632853,0.0,0.0,1059.67166138,1505.47632853
2016-09-19T04:00:00.000Z,0.0,0.0357853340088,0.793890448187,0.507708410419,50.9327507019,0.0518501857607,77.566666921,0.0,38.5549996694,1.0,81.0,0.0,0.0,0.0,48.5,39.0008335114,1.0,80.8333358765,0.0,0.0,77.566666921,81.3766040802,2.0,0.0,129.674250921,78.7415002187,40.7109375,0.575521437808,861.183339437,0.0,0.57020269278,0.0,1.0,15.9783249696,86.7679990133,7.92000071208,2739.99951172,86.6495011648,86.5059967041,78.7295004527,78.5797271729,,1391.66631063,54.9650001526,54.8604482015,41.5669997533,41.3652191162,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.118497848511,86.8909994761,100.0,10.1839350065,45.0825014114,1.70549996694,5.79439004262,39.8614997864,35.0,61.1083332698,442.725001017,0.57020269278,45.0825014114,0.554801301502,55.4801298777,2.0,1.0,1.0,776.721822103,776.721822103,0.0,0.571813689237,0.0,1.0,15.9565691948,85.9625002543,7.29599952698,3043.86893717,86.0494995117,85.8329798381,78.7534999847,78.3757883708,,1330.99994914,54.7879997889,54.6679433187,41.5874999364,42.2615025838,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0869992574056,100.0,10.0247208277,44.4619995753,0.776500384013,5.93184848626,40.8109995524,224.0,59.25,418.45833079,0.571813689237,44.4619995753,0.522750360398,52.2750358582,2.0,1.0,1.0,731.850504557,731.850504557,861.183339437,0.575625279067,2.0,0.0,2784.13016764,0.0,20.5141128193,5.50991427898,12.984375,2782.96329753,0.0339874072149,50.8441661199,50.8441661199,60.1152712504,2.0,55.5236562093,42.6223271688,41.7420097987,1.0,1925.89890123,649.192483693,0.0,0.0,0.0,7.46620432536,1.0,0.0,28.1574991544,71.2632961273,1.0,84.1190452576,0.0,1.0,1.0,0.0,25.3899993896,1.0,78.6547597249,0.0,1.0,0.0357930907353,53.547498703,78.8001422882,53.547498703,2.0,0.0,59.0433751357,0.0566000007093,19.9026622454,0.930977804828,766.293805261,1.0,0.0,3559.60612104,0.00355960612104,351.637137738,0.697140999755,0.234996082518,0.697140999755,0.0,0.0,1043.16915894,351.637137738,1043.16915894,0.0,0.0,0.00104316915894,0.697262868285,1.0,16.0433970989,2.0,2.0,2.0,0.0,90.1041828502,73.4275394786,71.2632961273,0.712632961273,1.0,11.0833333333,2573.64280774,78.9016275289,1394.02167032,0.931612723212,1394.02167032,1.0,0.0,0.0,0.0,25.7541666031,1.0,60.6666679382,1.0,0.0,36.2999992371,25.0649997393,1.0,60.5,0.0,1.0,50.8441661199,0.0,1065.88000488,0.000143161961743,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.252246536209,139022.0,1402.58937203,42.9999780368,759.716916925,0.507712298105,759.716916925,0.252100988511,1.0,1.0,1.0,0.0,1496.3531901,1496.3531901,1496.3531901,0.0,0.0,1043.16915894,1496.3531901
2016-09-19T05:00:00.000Z,0.0,0.0349049064332,0.786834802951,0.509131910145,51.1937510173,0.0507289052111,79.5008335114,0.0,39.5483334859,1.0,81.5555559794,0.0,0.0,0.0,48.8249994914,39.9041668574,1.0,81.3749980927,0.0,0.0,79.5008335114,81.8614133199,2.0,0.0,129.740251223,78.546500206,40.9921875,0.571301674278,895.649993896,0.0,0.573014047288,0.0,1.0,16.0363399982,86.8100001017,8.14650090535,2762.91617839,86.6870009104,86.5307871501,78.5405000051,78.3822682699,,1457.99966431,55.0549999873,54.9528121948,41.7064997355,41.48802948,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.122999191284,86.9299996694,100.0,10.2293802102,44.9805011749,1.81649971008,5.80695998669,39.8900000254,35.0,63.5166670481,463.824999491,0.573014047288,44.9805011749,0.579380060832,57.9380048116,2.0,1.0,1.0,811.132085164,811.132085164,0.0,0.564088119463,0.0,1.0,15.9904112816,86.0404993693,7.55400021871,3056.99235026,86.1065006256,85.8911183675,78.5525004069,78.1755091349,,1393.24997965,54.8764998118,54.763575236,41.6850001017,42.275545756,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.066001256307,100.0,10.0463982423,44.4215005239,0.756999969482,5.94401303927,40.9280001322,224.0,61.3000001907,431.824999491,0.564088119463,44.4215005239,0.54688331604,54.6883309682,2.0,1.0,1.0,765.636642456,765.636642456,895.649993896,0.571525778317,2.0,0.0,2899.64937337,0.0,20.0194670359,4.77734839916,13.0364583333,2904.90024821,0.0339341681882,53.1841669083,53.1841669083,61.4041337967,2.0,55.5755386353,42.5987650553,41.8012901942,1.0,1999.53922626,696.543964425,0.0,0.0,0.0,7.67251650492,1.0,0.0,28.6883327166,70.8679835002,1.0,84.7321414948,0.0,1.0,1.0,0.0,26.0333329837,1.0,79.386903127,0.0,1.0,0.0349033785772,54.7216657003,79.4350261688,54.7216657003,2.0,0.0,61.3010083549,0.0566000007093,21.3543434517,0.931500199574,764.633576721,1.0,0.0,3695.71427894,0.00369571427894,377.285215266,0.690841393154,0.240656145404,0.690841393154,0.0,0.0,1083.05667114,377.285215266,1083.05667114,0.0,0.0,0.00108305667114,0.690972631176,1.0,16.1199624625,2.0,2.0,2.0,0.0,89.8466669718,73.1244195302,70.8679835002,0.708679835002,1.0,9.33333333333,2696.08319069,82.6553518066,1460.34188641,0.931497538557,1460.34188641,1.0,0.0,0.0,0.0,26.8766667048,1.0,61.2638909022,1.0,0.0,36.6416667302,26.2241667112,1.0,61.06944561,0.0,1.0,53.1841669083,0.0,1133.16003418,0.000153604058722,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.258354032558,139022.0,1473.73225938,45.1810458923,798.251684208,0.509174930822,798.251684208,0.258088054327,1.0,1.0,1.0,0.0,1567.73563639,1567.73563639,1567.73563639,0.0,0.0,1083.05667114,1567.73563639
2016-09-19T06:00:00.000Z,0.0,0.0341994269696,0.77357707197,0.519977664384,52.5857505798,0.0489564090365,87.7616678874,0.0,43.7250000636,1.0,84.3055540721,0.0,0.0,0.0,50.4583330154,44.0133336385,1.0,84.0972220103,0.0,0.0,87.7616678874,85.0110212962,2.0,0.0,131.825250308,79.2394997279,41.0911458333,0.5580395253,1001.59165955,0.0,0.553569220634,0.0,1.0,16.4279421171,88.2005011241,8.85000038147,2875.83284505,88.079000473,87.8831456502,79.2290000916,79.06543986,,1710.99961344,54.7894996007,54.6814498901,41.7290004094,41.590482076,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.121500651042,91.9654992421,100.0,10.585096995,46.3485002518,1.57200050354,5.84284508228,40.1584997177,35.0,69.8500003815,515.258331299,0.553569220634,46.3500000636,0.66474499657,66.4744997025,2.0,1.0,1.0,930.642995199,930.642995199,0.0,0.556794780853,0.0,1.0,16.4460714658,87.4639994303,8.24250030518,3196.47487386,87.4924996694,87.2884648641,79.2499993642,78.8739496867,,1622.74994914,54.6109997431,54.5009180705,41.6864999135,42.2212931315,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0300000508626,100.0,10.4832036495,45.8014996847,0.64149983724,5.96286789576,41.0495001475,224.0,67.691666921,486.333328247,0.556794780853,45.8059997559,0.623751740229,62.3751735687,2.0,1.0,1.0,873.25243632,873.25243632,1001.59165955,0.558573901177,2.0,0.0,3399.06585693,0.0,21.2857902845,4.37268549204,12.0833333333,3399.06585693,0.0391649765107,70.6249993642,70.6249993642,66.9730949402,2.0,55.2604777018,42.5866673787,41.7673606873,1.0,2254.87634496,832.874123847,0.0,0.0,0.0,8.23554420471,1.0,0.0,32.021665891,70.9934558868,1.0,87.8988075256,0.0,1.0,1.0,0.0,29.3608326912,1.0,82.5892842611,0.0,1.0,0.0342482807767,61.3824993769,82.7382170359,61.3824993769,2.0,0.0,69.1290232499,0.0566000007093,25.5338944862,0.931832194015,763.579732821,1.0,0.0,4167.64952438,0.00416764952438,451.128872195,0.680484512263,0.251347681752,0.680484512263,0.0,0.0,1221.3608195,451.128872195,1221.3608195,0.0,0.0,0.0012213608195,0.680953795711,1.0,16.2283682226,2.0,2.0,2.0,0.0,91.4064350128,72.9308929443,70.9934558868,0.709934558868,1.0,10.5,3087.75046881,94.6629177362,1672.48969169,0.931832194015,1672.48969169,1.0,0.0,0.0,0.0,35.677500089,1.0,66.5277792613,1.0,0.0,39.8000008265,34.9474994342,1.0,66.3333346049,0.0,1.0,70.6249993642,0.0,1362.7800293,0.000183668012877,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.269734919405,139022.0,1725.53335844,52.9006550273,934.640536473,0.520737524448,934.640536473,0.269242285077,1.0,1.0,1.0,0.0,1794.83999634,1794.83999634,1794.83999634,0.0,0.0,1221.3608195,1794.83999634
2016-09-19T07:00:00.000Z,0.0,0.0354630709307,0.768638466028,0.52643412742,53.3897514343,0.0507474012445,96.6999988556,0.0,48.0941664378,1.0,87.0,0.0,0.0,0.0,52.0999984741,48.6141665777,1.0,86.8333282471,0.0,0.0,96.6999988556,87.1452248891,2.0,0.0,133.371751467,79.9820000331,40.6328125,0.568651918758,1084.45001221,0.0,0.563642261149,0.0,1.0,16.5584756533,89.2595005035,9.14550209045,2982.49951172,89.1110013326,88.9430185954,79.9654992421,79.8032073975,,1843.99961344,54.4909995397,54.3871485392,41.5910005569,41.4810358683,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.149998982747,98.6720002492,100.0,10.722726504,47.5200007757,1.48649978638,5.83574914932,40.1045007706,35.0,74.4916667938,558.583328247,0.563642261149,47.5200007757,0.707910690308,70.791068395,2.0,1.0,1.0,991.074966431,991.074966431,0.0,0.561451509617,0.0,1.0,16.7808669408,88.4960002899,8.5229994456,3329.20831299,88.5215002696,88.3267288208,79.998500824,79.616394043,,1757.74998983,54.3215004603,54.2057418823,41.5320005417,42.0374704997,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0254999796549,100.0,10.8297580083,46.9894997279,0.581499735514,5.95110901197,40.9505008062,224.0,72.258333842,525.866663615,0.561451509617,46.9894997279,0.669038634527,66.9038639069,2.0,1.0,1.0,936.654088338,936.654088338,1084.45001221,0.569070271988,2.0,0.0,3655.19185384,0.0,23.0822884242,4.93233919144,12.9322916667,3655.19185384,0.0444558331285,84.7241668701,84.7241668701,70.4261703491,2.0,54.9523824056,42.4293518066,41.7409493128,1.0,2461.91534367,819.635491757,0.0,0.0,0.0,8.8693669637,1.0,0.0,35.0733324687,71.0961322784,1.0,90.6785691579,0.0,1.0,1.0,0.0,32.5566658974,1.0,85.7142823537,0.0,1.0,0.0354837008538,67.6299972534,85.1957696279,67.6299972534,2.0,0.0,75.4763352822,0.0566000007093,25.1280302323,0.932046218526,762.901908468,1.0,0.0,4550.31617767,0.00455031617767,443.958125748,0.699248171396,0.232797858097,0.699248171396,0.0,0.0,1333.50414022,443.958125748,1333.50414022,0.0,0.0,0.00133350414022,0.697872549295,1.0,18.6409064507,2.0,2.0,2.0,0.0,91.9811000824,72.8050142924,71.0961322784,0.710961322784,1.0,10.5,3281.55083543,100.604365514,1777.46226597,0.932046029493,1777.46226597,1.0,0.0,0.0,0.0,42.8108336131,1.0,70.7916679382,1.0,0.0,42.3500003815,41.913333257,1.0,70.5833358765,0.0,1.0,84.7241668701,0.0,1359.30993652,0.000180748588225,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.2497707739,139022.0,1853.87928257,56.8354288315,1004.15950741,0.526550070725,1004.15950741,0.249223804824,1.0,1.0,1.0,0.0,1907.0541687,1907.0541687,1907.0541687,0.0,0.0,1333.50414022,1907.0541687
2016-09-19T08:00:00.000Z,0.0,0.0348822506292,0.768502732356,0.527605323264,53.5240008036,0.0508117756782,97.6041673024,0.0,48.3700005213,1.0,87.2777786255,0.0,0.0,0.0,52.2666651408,49.1950000127,1.0,87.1111068726,0.0,0.0,97.6041673024,87.44719251,2.0,0.0,133.774499893,80.2504990896,40.7526041667,0.571927363698,1098.8833313,0.0,0.566480540117,0.0,1.0,16.4956258138,89.5235004425,9.1440003713,2998.74951172,89.380999883,89.1954371134,80.2369995117,80.0686060588,,1800.99961344,54.8825000127,54.7668075562,41.5910002391,41.4784901937,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.142500559489,98.7769997915,100.0,10.6619040966,47.789999644,1.49850050608,5.83372179667,40.092499733,35.0,75.0250002543,565.008331299,0.566480540117,47.789999644,0.712488937378,71.2488937378,2.0,1.0,1.0,997.484512329,997.484512329,0.0,0.567262518813,0.0,1.0,16.8811847369,88.7764987946,8.52300135295,3343.45646159,88.7870000203,88.5848592122,80.2639986674,79.8811009725,,1718.99994914,54.7025000254,54.5920791626,41.5650005341,42.062365214,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0105012257894,100.0,10.9310893218,47.2219994863,0.605500857035,5.95009525617,40.959499677,224.0,73.1166667938,533.874994914,0.567262518813,47.2219994863,0.672191605341,67.2191613515,2.0,1.0,1.0,941.068247477,941.068247477,1098.8833313,0.57196631329,2.0,0.0,3571.17785645,0.0,22.4955072403,4.84754339854,13.2760416667,3571.17785645,0.0416506012746,79.995833079,79.995833079,69.4515577952,2.0,55.3465220133,42.4357274373,41.6881036758,1.0,2480.43278376,820.094955212,0.0,0.0,0.0,8.47246742249,1.0,0.0,34.807498614,71.7645320892,1.0,90.392853419,0.0,1.0,1.0,0.0,32.2141661644,1.0,85.6249987284,0.0,1.0,0.0348927881753,67.0216643016,85.466515859,67.0216643016,2.0,0.0,76.0440349475,0.0566000007093,25.142116264,0.930469914952,767.920592324,1.0,0.0,4584.54164664,0.00458454164664,444.206995565,0.699258905584,0.231193001726,0.699258905584,0.0,0.0,1343.53416951,444.206995565,1343.53416951,0.0,0.0,0.00134353416951,0.699106862148,1.0,18.6527031513,2.0,2.0,2.0,0.0,91.0126082102,73.7137273153,71.7645320892,0.717645320892,1.0,11.6666666667,3300.52773897,101.186151212,1787.74116508,0.93045190731,1787.74116508,1.0,0.0,0.0,0.0,40.5166664124,1.0,69.4444452922,1.0,0.0,41.5250002543,39.4791666667,1.0,69.2083320618,0.0,1.0,79.995833079,0.0,1415.64001465,0.000180849910547,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.248473886624,139022.0,1872.01193347,57.3913317962,1013.98111444,0.52773895927,1013.98111444,0.248401893692,1.0,1.0,1.0,0.0,1921.36869303,1921.36869303,1921.36869303,0.0,0.0,1343.53416951,1921.36869303
2016-09-19T09:00:00.000Z,0.0,0.0376615255515,0.785133744356,0.575154443658,55.3457508087,0.0513582911015,119.473333995,0.0,59.2558333079,1.0,93.3194446564,0.0,0.0,0.0,55.8833335241,60.2175003688,1.0,93.1388893127,0.0,0.0,119.473333995,94.0823262533,2.0,0.0,136.61700058,81.2712497711,41.4140625,0.574772661142,1335.33332316,0.0,0.577866208383,0.0,1.0,17.0939067205,91.4420000712,9.86760101318,3250.41601562,91.2650006612,91.0856806437,81.2599995931,81.080019633,,2207.33284505,54.6289993922,54.5285695394,41.7679999669,41.7463709513,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.176999409993,92.4919986725,100.0,11.2222723961,49.4970006943,1.40100002289,5.87163440386,40.3685000738,35.0,86.3500003815,683.04166158,0.577866208383,49.4970006943,0.844204784575,84.4204775492,2.0,1.0,1.0,1181.8866984,1181.8866984,0.0,0.595231841891,0.0,1.0,17.5471494993,90.7594998678,9.4214998881,3629.92067464,90.7039998372,90.5093282064,81.2824999491,80.8895314535,,2066.24994914,54.4535007477,54.3370717367,41.7210000356,41.9761886597,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0555000305176,100.0,11.583470583,48.9829998016,0.666999816895,5.96367887656,41.0540002187,224.0,84.4166666667,652.291666667,0.595231841891,48.9829998016,0.782458198184,78.245818456,2.0,1.0,1.0,1095.44147746,1095.44147746,1335.33332316,0.574675012366,2.0,0.0,4448.0737915,0.0,25.1701261202,4.4656034112,11.7369791667,4448.0737915,0.0532289227487,124.020833969,124.020833969,80.123468399,2.0,55.0618311564,42.5172398885,41.6031522751,1.0,3076.38304122,901.341375383,0.0,0.0,0.0,8.69977760315,1.0,0.0,44.6983318329,72.5602219899,1.0,98.4345194499,0.0,1.0,1.0,0.0,42.7983322144,1.0,94.0654741923,0.0,1.0,0.0376214780441,87.4966634115,94.0987472534,87.4966634115,2.0,0.0,94.3144200601,0.0566000007093,27.6329338566,0.927415524111,777.705672983,1.0,0.0,5686.02635226,0.00568602635226,488.214372973,0.717245905907,0.210143991387,0.717245905907,0.0,0.0,1666.33248901,488.214372973,1666.33248901,0.0,0.0,0.00166633248901,0.716846302152,1.0,18.6262696618,2.0,2.0,2.0,0.0,86.9482580821,75.4371980031,72.5602219899,0.725602219899,1.0,10.5,3977.7244166,121.947353917,2154.54686199,0.927389897294,2154.54686199,1.0,0.0,0.0,0.0,62.4625008901,1.0,79.5,1.0,0.0,47.5583343506,61.5583333969,1.0,79.2638918559,0.0,1.0,124.020833969,0.0,1804.09997559,0.000198766625833,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226597240277,139022.0,2468.82440838,75.6881503983,1337.24645671,0.575596138578,1337.24645671,0.226993842394,1.0,1.0,1.0,0.0,2323.23736572,2323.23736572,2323.23736572,0.0,0.0,1666.33248901,2323.23736572
2016-09-19T10:00:00.000Z,0.0,0.0386266863771,0.795610818427,0.59257174037,55.3277505239,0.0581230635576,141.471666972,0.0,70.0416666667,1.0,98.5416660309,0.0,0.0,0.0,59.0249996185,71.4299996694,1.0,98.3749968211,0.0,0.0,141.471666972,99.4062957764,2.0,0.0,137.111251513,81.7835009893,40.9557291667,0.578989463534,1409.25,0.0,0.584600564565,0.0,1.0,17.2691607475,91.8619995117,9.87381813743,3464.58266195,91.652001063,91.5123087565,81.7670008341,81.6019185384,,2384.66617839,54.1909999847,54.0896606445,41.6074997584,41.6305669149,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.20999844869,92.8924999237,100.0,11.4173951149,50.0445013046,1.38599936167,5.85176575184,40.2215003967,35.0,91.1750005086,730.858342489,0.584600564565,50.0445013046,0.893041970389,89.3041973114,2.0,1.0,1.0,1250.25875854,1250.25875854,0.0,0.598690535584,0.0,1.0,17.6232945124,90.9905001322,9.11849975586,3880.0144043,90.9185009003,90.7201766968,81.8000011444,81.3895975749,,2193.99989827,54.0109999975,53.8914464315,41.6145000458,41.8606541951,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0719992319743,100.0,11.6687389215,49.3040008545,0.630999565125,5.95455551147,40.9850002925,224.0,86.7333335876,678.391667684,0.598690535584,49.3040008545,0.809326651437,80.9326667786,2.0,1.0,1.0,1133.05731201,1133.05731201,1409.25,0.578983225988,2.0,0.0,4781.79610189,0.0,27.649187247,4.92787456512,14.234375,4781.79610189,0.0620056493193,150.887500763,150.887500763,85.2129529317,2.0,54.6151911418,42.398147583,41.5591058731,1.0,3315.08439622,832.263853303,0.0,0.0,0.0,8.82098388672,1.0,0.0,47.7958316803,72.9460169474,1.0,100.0,0.0,1.0,1.0,0.0,46.2208321889,1.0,96.6071421305,0.0,1.0,0.0386281325158,94.0166638692,96.1910374959,94.0166638692,2.0,0.0,101.632422911,0.0566000007093,25.515185076,0.92293442286,792.283814895,1.0,0.0,6127.21399915,0.00612721399915,450.798317248,0.737731724344,0.185210201075,0.737731724344,0.0,0.0,1795.62582397,450.798317248,1795.62582397,0.0,0.0,0.00179562582397,0.737798740466,1.0,19.9924116295,2.0,2.0,2.0,0.0,79.2657197316,77.8481725057,72.9460169474,0.729460169474,1.0,10.5,4147.34824952,127.147607987,2246.42414122,0.922941925419,2246.42414122,1.0,0.0,0.0,0.0,76.1149997711,1.0,85.0277773539,1.0,0.0,50.8750009537,74.772500356,1.0,84.791668574,0.0,1.0,150.887500763,0.0,1824.96008301,0.000183533434104,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.200673732522,139022.0,2662.96443354,81.6400112811,1442.40300809,0.592610355761,1442.40300809,0.200646673117,1.0,1.0,1.0,0.0,2433.9821167,2433.9821167,2433.9821167,0.0,0.0,1795.62582397,2433.9821167
2016-09-19T11:00:00.000Z,0.0,0.0390511429308,0.804202796768,0.604666856417,55.9052508672,0.0572764191286,143.035831451,0.0,70.8458328247,1.0,99.0,0.0,0.0,0.0,59.2999992371,72.3233324687,1.0,98.8333282471,0.0,0.0,143.035831451,99.9999783834,2.0,0.0,138.144750595,82.2394997279,41.0494791667,0.588559406928,1471.09166463,0.0,0.594701039873,0.0,1.0,17.5278110504,92.5280005137,9.81359863281,3482.08268229,92.3435001373,92.1932474772,82.2259991964,82.0698445638,,2453.99951172,54.3200003306,54.2285308838,41.7949994405,41.8176371257,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.184500376383,92.6914997101,100.0,11.6602315903,50.5485006968,1.45199934642,5.86757953962,40.3430000941,35.0,94.4999987284,761.649993896,0.594701039873,50.5485006968,0.914585237049,91.4585234324,2.0,1.0,1.0,1280.41933187,1280.41933187,0.0,0.610409859054,0.0,1.0,17.871067365,91.6895001729,9.34950065613,3902.51153564,91.6025009155,91.3782755534,82.2530002594,81.832262675,,2225.74985758,54.1399993896,54.0100224813,41.6144997279,41.8402277629,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0869992574056,100.0,11.9167145093,49.9880011876,0.627999305725,5.95435277621,40.9865004222,224.0,89.9500001272,709.441670736,0.610409859054,49.9880011876,0.829824770973,82.9824778239,2.0,1.0,1.0,1161.75467936,1161.75467936,1471.09166463,0.588369209646,2.0,0.0,4883.3129069,0.0,28.1747248967,4.7605894804,12.6953125,4883.3129069,0.0641441470028,160.44000117,160.44000117,87.3189290365,2.0,54.7391840617,42.4561080933,41.4677206675,1.0,3456.31873378,772.354531147,0.0,0.0,0.0,8.38798840841,1.0,0.0,49.5716657639,73.838010788,1.0,100.0,0.0,1.0,1.0,0.0,48.0233322779,1.0,97.7261886597,0.0,1.0,0.0390528877605,97.6074975332,97.8901220957,97.6074975332,2.0,0.0,105.962324116,0.0566000007093,23.6785110014,0.916424758324,813.883733384,1.0,0.0,6388.25501857,0.00638825501857,418.348245665,0.749006539238,0.167374203306,0.749006539238,0.0,0.0,1872.12584432,418.348245665,1872.12584432,0.0,0.0,0.00187212584432,0.748793850342,1.0,20.366708121,2.0,2.0,2.0,0.0,71.2845916748,81.1804110209,73.838010788,0.73838010788,1.0,9.33333333333,4228.67326493,129.640835118,2290.47408999,0.916380742544,2290.47408999,1.0,0.0,0.0,0.0,81.0983346303,1.0,86.888888677,1.0,0.0,51.9416672389,79.3416659037,1.0,86.5694446564,0.0,1.0,160.44000117,0.0,1977.20007324,0.000170322042564,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182647010719,139022.0,2791.9898281,85.5956159954,1512.2900163,0.605042184996,1512.2900163,0.182872264168,1.0,1.0,1.0,0.0,2499.4786377,2499.4786377,2499.4786377,0.0,0.0,1872.12584432,2499.4786377
2016-09-19T12:00:00.000Z,0.0,0.0387981583675,0.81933648411,0.625419985985,56.8697506587,0.0549391332219,143.280831655,0.0,71.0424995422,1.0,99.0,0.0,0.0,0.0,59.2999992371,72.1458320618,1.0,98.8333282471,0.0,0.0,143.280831655,100.0,2.0,0.0,139.589141846,82.9909992218,41.5104166667,0.59841159671,1560.86667887,0.0,0.612110047608,0.0,1.0,18.145430247,93.6155001322,,3478.7493693,93.4430001577,93.2976353963,82.9744993846,82.8330128988,,2659.33268229,54.2884998322,54.2202504476,42.4715003967,42.5086720785,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.172499974569,93.2044989268,100.0,12.2004034519,50.9714997609,1.56900087992,5.94502667586,40.9024995168,35.0,99.0999997457,801.175003052,0.612110047608,50.9714997609,0.935053304036,93.5053310394,2.0,1.0,1.0,1309.07462565,1309.07462565,0.0,0.63037211942,0.0,1.0,18.2989285787,92.9329999288,9.7620010376,3901.3866984,92.8354994456,92.5967254639,83.007499059,82.5810877482,,2334.99987793,54.1099996567,53.9736862183,41.7239996592,41.8549092611,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.097500483195,100.0,12.3403183619,51.1114997864,0.701500256856,5.95861029625,41.0224994024,224.0,95.2749996185,759.691665649,0.63037211942,51.1114997864,0.860727473668,86.0727462769,2.0,1.0,1.0,1205.01846313,1205.01846313,1560.86667887,0.598405647959,2.0,0.0,5266.62674967,0.0,29.2943641345,4.65192782879,13.2135416667,5266.62674967,0.0766302251044,199.966667175,199.966667175,93.8896605174,2.0,54.7315928141,42.8439661662,41.349541982,1.0,3702.33562624,691.441154816,0.0,0.0,0.0,8.4404595693,1.0,0.0,51.6883319219,74.5340398153,1.0,100.0,0.0,1.0,1.0,0.0,49.5108318329,1.0,99.2976163228,0.0,1.0,0.038803621049,101.199162801,99.914361318,101.199162801,2.0,0.0,113.504603548,0.0566000007093,21.1979037228,0.912429762429,827.431254027,1.0,0.0,6842.96384867,0.00684296384867,374.521262494,0.768831610806,0.143585528299,0.768831610806,0.0,0.0,2005.381663,374.521262494,2005.381663,0.0,0.0,0.002005381663,0.768888274829,1.0,21.162191214,2.0,2.0,2.0,0.0,67.7565682729,83.135907491,74.5340398153,0.745340398153,1.0,11.0833333333,4393.77678105,134.702507271,2379.9029255,0.912417139105,2379.9029255,1.0,0.0,0.0,0.0,100.266667684,1.0,93.5277792613,1.0,0.0,55.9666674932,99.7000001272,1.0,93.2777786255,0.0,1.0,199.966667175,0.0,2078.38989258,0.00015247877115,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.157368293673,139022.0,3012.0593554,92.3424123345,1631.49136356,0.625487983759,1631.49136356,0.157378620324,1.0,1.0,1.0,0.0,2608.34965007,2608.34965007,2608.34965007,0.0,0.0,2005.381663,2608.34965007
2016-09-19T13:00:00.000Z,0.0,0.0381909741976,0.828110412435,0.636703753972,57.2155005137,0.0538386464607,143.347503662,0.0,70.9433339437,1.0,99.0,0.0,0.0,0.0,59.2999992371,72.3750012716,1.0,98.8333282471,0.0,0.0,143.347503662,100.0,2.0,0.0,,83.158249855,42.0989583333,0.599871168681,1597.2333374,0.0,0.609862971963,0.0,1.0,18.40528965,93.8540007273,,3480.41605632,93.6785004934,93.5532328288,83.1304995219,83.0031687419,,2723.66603597,54.5359999339,54.4807866414,42.8839998245,42.95409139,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.175500233968,93.5284996033,100.0,12.4089694818,50.7945006688,1.58550008138,5.99632028739,41.2984997431,35.0,99.2916673024,806.283340454,0.609862971963,50.7945006688,0.944490676153,94.4490687052,2.0,1.0,1.0,1322.28694661,1322.28694661,0.0,0.632612618645,0.0,1.0,18.4947295189,93.4909998576,,3892.76279704,93.3904997508,93.1372629801,83.1860001882,82.7443822225,,2454.24983724,54.3620004654,54.2242279053,42.1484998067,42.3355433146,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.100500106812,100.0,12.4690118631,51.2419999441,0.64149983724,6.02571769555,41.5069999695,224.0,98.7416667938,790.950002035,0.632612618645,51.2419999441,0.893121839251,89.3121833801,2.0,1.0,1.0,1250.37057495,1250.37057495,1597.2333374,0.599896531002,2.0,0.0,5477.24511719,0.0,29.1909634272,4.26569012801,11.4557291667,5477.24511719,0.0890585784987,237.122497559,237.122497559,99.8653380076,2.0,54.9574483236,43.2904205322,41.3726704915,1.0,3838.97288749,608.101043878,0.0,0.0,0.0,8.37618382772,1.0,0.0,51.8241653442,74.7543156942,1.0,100.0,0.0,1.0,1.0,0.0,49.864165624,1.0,99.2261892955,0.0,1.0,0.0381916206307,101.688329697,100.0,101.688329697,2.0,0.0,117.693569578,0.0566000007093,18.6428986647,0.904663876003,854.385419967,1.0,0.0,7095.50817028,0.00709550817028,329.379830938,0.780954840835,0.123704821016,0.780954840835,0.0,0.0,2079.3916626,329.379830938,2079.3916626,0.0,0.0,0.0020793916626,0.780980885029,1.0,21.7364372522,2.0,2.0,2.0,0.0,57.8097165426,86.7981243134,74.7543156942,0.747543156942,1.0,9.91666666667,4447.07393137,136.336468243,2408.77149354,0.904659661851,2408.77149354,1.0,0.0,0.0,0.0,119.642500559,1.0,99.5694421132,1.0,0.0,59.5500020981,117.479999542,1.0,99.2500025431,0.0,1.0,237.122497559,0.0,2109.66992188,0.000134100348612,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.136741833678,139022.0,3129.96564452,95.9571323257,1695.35567355,0.636722866603,1695.35567355,0.13670995076,1.0,1.0,1.0,0.0,2662.62727865,2662.62727865,2662.62727865,0.0,0.0,2079.3916626,2662.62727865
2016-09-19T14:00:00.000Z,0.0,0.0380044175199,0.82854170963,0.637248157777,57.3032499949,0.0537930698837,143.363333384,0.0,71.1600004832,1.0,99.0,0.0,0.0,0.0,59.2999992371,72.2624994914,1.0,98.8333282471,0.0,0.0,143.363333384,100.0,2.0,0.0,,83.2684990565,40.7864583333,0.597575442814,1592.64165243,0.0,0.601487670423,0.0,1.0,18.4318801562,93.9919999441,,3478.33272298,93.7999992371,93.6937408447,83.2414989471,83.1244379679,,2723.99938965,54.7685000102,54.7234903971,43.0700000127,43.1398976644,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.192000706991,93.6349989573,100.0,12.4098117352,50.7299992243,1.58249982198,6.02206842105,41.4875001907,35.0,98.6166667938,798.391667684,0.601487670423,50.7299992243,0.948424253918,94.8424250285,2.0,1.0,1.0,1327.79395549,1327.79395549,0.0,0.63266760777,0.0,1.0,18.5624143283,93.6514994303,,3896.88722738,93.5434996287,93.2752685547,83.2954991659,82.837504069,,2478.24985758,54.5869995753,54.449277242,42.4890003204,42.6253331502,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.107999801636,100.0,12.4983783563,51.0544993083,0.696999867757,6.06403581301,41.7920004527,224.0,98.883333842,790.324996948,0.63266760777,51.0544993083,0.892316160656,89.2316157023,2.0,1.0,1.0,1249.24262492,1249.24262492,1592.64165243,0.597564744695,2.0,0.0,5476.07828776,0.0,28.2850364049,3.78722286224,11.1015625,5476.07828776,0.0892248775119,237.795834859,237.795834859,100.0,2.0,55.2035446167,43.5228856405,41.3639024099,1.0,3830.7619513,590.812271226,0.0,0.0,0.0,8.01138941447,1.0,0.0,51.6099983851,75.2301095327,1.0,100.0,0.0,1.0,1.0,0.0,49.6783320109,1.0,99.1607131958,0.0,1.0,0.0380067170218,101.288329442,100.0,101.288329442,2.0,0.0,117.441842249,0.0566000007093,18.112866954,0.898610947282,876.062558627,1.0,0.0,7080.33203684,0.00708033203684,320.015313198,0.778540287008,0.120073019691,0.778540287008,0.0,0.0,2074.94418335,320.015313198,2074.94418335,0.0,0.0,0.00207494418335,0.77854205668,1.0,21.3109363179,2.0,2.0,2.0,0.0,52.2055581411,89.5430533091,75.2301095327,0.752301095327,1.0,10.5,4421.57422253,135.554709203,2394.95949655,0.898613306698,2394.95949655,1.0,0.0,0.0,0.0,119.729999542,1.0,99.6666641235,1.0,0.0,59.6000022888,118.06583341,1.0,99.3333358765,0.0,1.0,237.795834859,0.0,2108.07006836,0.000130287774266,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.133620344586,139022.0,3135.63385701,96.1309059315,1698.42587857,0.637266766774,1698.42587857,0.133622025506,1.0,1.0,1.0,0.0,2665.17252604,2665.17252604,2665.17252604,0.0,0.0,2074.94418335,2665.17252604
2016-09-19T15:00:00.000Z,0.0,0.0380851034848,0.827799891897,0.636315485112,57.061000824,0.0537565152296,143.034164429,0.0,70.8383324941,1.0,99.0,0.0,0.0,0.0,59.2999992371,72.1783332825,1.0,98.8333282471,0.0,0.0,143.034164429,100.0,2.0,0.0,139.794000626,82.9294999441,39.5364583333,0.592331958571,1576.1000061,0.0,0.595935696118,0.0,1.0,18.2892595927,93.593000412,,3477.91603597,93.405500412,93.3167139689,82.8980000814,82.8044433594,,2730.33270264,54.4430001577,54.4132639567,42.8374999364,42.893641154,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.1875,93.136999766,100.0,12.2953723272,50.5680004756,1.56300036112,5.993887345,41.2744995753,35.0,97.2083333333,786.758336385,0.595935696118,50.5680004756,0.943054983956,94.305498759,2.0,1.0,1.0,1320.27697754,1320.27697754,0.0,0.636034026775,0.0,1.0,18.4149589539,93.2750002543,,3893.88759359,93.1700007121,92.9027735392,82.9609998067,82.4879659017,,2447.99989827,54.2615000407,54.1273295085,42.0945002238,42.2161865234,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.104999542236,100.0,12.4028250376,51.0755004883,0.692500432332,6.01213395596,41.4019997915,224.0,98.4333337148,789.341669718,0.636034026775,51.0755004883,0.886451067243,88.6451079051,2.0,1.0,1.0,1241.03149414,1241.03149414,1576.1000061,0.59236488724,2.0,0.0,5457.99190267,0.0,29.8592707316,3.98357661565,11.8177083333,5457.99190267,0.0888564271134,236.42500178,236.42500178,100.0,2.0,54.9188563029,43.2241872152,41.442712148,1.0,3797.49185124,596.597253337,0.0,0.0,0.0,8.08054542542,1.0,0.0,51.4874986013,74.817454656,1.0,100.0,0.0,1.0,1.0,0.0,49.8508319855,1.0,99.2261880239,0.0,1.0,0.0380861109725,101.338330587,100.0,101.338330587,2.0,0.0,116.421861918,0.0566000007093,18.2902204323,0.894482268919,891.205210251,1.0,0.0,7018.83947784,0.00701883947784,323.148766839,0.773035606736,0.121446190743,0.773035606736,0.0,0.0,2056.92332967,323.148766839,2056.92332967,0.0,0.0,0.00205692332967,0.773802548647,1.0,20.58845627,2.0,2.0,2.0,0.0,47.0733067195,91.3738149007,74.817454656,0.74817454656,1.0,11.0833333333,4394.08910458,134.712082351,2380.07209651,0.89448179748,2380.07209651,1.0,0.0,0.0,0.0,119.123332977,1.0,99.6666641235,1.0,0.0,59.6000022888,117.301666896,1.0,99.3333358765,0.0,1.0,236.42500178,0.0,2108.68994141,0.000131563496657,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.135772679875,139022.0,3125.92988146,95.8334056483,1693.16968988,0.636329239717,1693.16968988,0.135730967315,1.0,1.0,1.0,0.0,2660.83905029,2660.83905029,2660.83905029,0.0,0.0,2056.92332967,2660.83905029
2016-09-19T16:00:00.000Z,0.0,0.0382984506589,0.827370371994,0.635768390911,56.8689994812,0.0538872099478,143.241672516,0.0,71.1133346558,1.0,99.0,0.0,0.0,0.0,59.2999992371,72.2691675822,1.0,98.8333282471,0.0,0.0,143.241672516,100.0,2.0,0.0,139.385249774,82.5162502925,39.6015625,0.593019704916,1576.3916626,0.0,0.59785681965,0.0,1.0,18.1683948835,93.2165006002,,3474.9993693,93.0364996592,92.9511159261,82.4899997711,82.3993682861,,2721.33270264,54.4039999644,54.3769582113,42.7159996033,42.7657470703,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.180000940959,92.6360003153,100.0,12.194984436,50.3205000559,1.5914996465,5.97341044744,41.1244999568,35.0,98.4083340963,792.174997965,0.59785681965,50.3205000559,0.946640516009,94.6640523275,2.0,1.0,1.0,1325.29672241,1325.29672241,0.0,0.631664006616,0.0,1.0,18.2614604632,92.8130003611,,3895.76234945,92.6975002289,92.4197387695,82.5425008138,82.0644404093,,2422.99991862,54.2210000356,54.094813029,41.9250001907,42.0661951701,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.115500132243,100.0,12.271627903,50.7725000381,0.673000335693,5.98983256022,41.2505000432,224.0,97.7083333333,784.216669718,0.631664006616,50.7725000381,0.886796359108,88.6796366374,2.0,1.0,1.0,1241.51490275,1241.51490275,1576.3916626,0.59304013761,2.0,0.0,5414.81807454,0.0,30.9678290685,4.61854712168,13.5651041667,5414.81807454,0.0886727123169,235.704998016,235.704998016,100.0,2.0,54.8834279378,43.1012674967,41.4795986811,1.0,3797.98724373,599.293806403,0.0,0.0,0.0,8.20757738749,1.0,0.0,51.7899990082,74.2824223836,1.0,100.0,0.0,1.0,1.0,0.0,50.0166657766,1.0,99.1011880239,0.0,1.0,0.038298936492,101.806664785,99.8578764598,101.806664785,2.0,0.0,116.437049447,0.0566000007093,18.3728901893,0.896003447139,885.608544182,1.0,0.0,7019.75510334,0.00701975510334,324.609363234,0.773890918385,0.122114163228,0.773890918385,0.0,0.0,2057.19166056,324.609363234,2057.19166056,0.0,0.0,0.00205719166056,0.773947025339,1.0,20.7785531952,2.0,2.0,2.0,0.0,47.0099608103,90.7010536194,74.2824223836,0.742824223836,1.0,10.5,4397.28105013,134.809939636,2381.8010238,0.896005081613,2381.8010238,1.0,0.0,0.0,0.0,118.641665777,1.0,99.6666641235,1.0,0.0,59.6000022888,117.063332876,1.0,99.3333358765,0.0,1.0,235.704998016,0.0,2095.27001953,0.000132158148993,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.136287355657,139022.0,3120.22462133,95.6584962518,1690.0794179,0.635787679843,1690.0794179,0.136260922513,1.0,1.0,1.0,0.0,2658.24499512,2658.24499512,2658.24499512,0.0,0.0,2057.19166056,2658.24499512
2016-09-19T17:00:00.000Z,0.0,0.0383366304097,0.827079178997,0.63539769928,57.2740011215,0.0540422588752,143.558334351,0.0,71.0099995931,1.0,99.0,0.0,0.0,0.0,59.2999992371,72.5000006358,1.0,98.8333282471,0.0,0.0,143.558334351,100.0,2.0,0.0,139.953001022,83.3472496668,39.7317708333,0.601087912293,1596.7833252,0.0,0.610491282338,0.0,1.0,18.4790172577,94.0325005849,,3477.08268229,93.8435001373,93.7458775838,83.3269996643,83.219039917,,2717.33266195,54.7609999975,54.7292251587,43.1105000178,43.1666208903,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.189000447591,93.7069994609,100.0,12.4415795803,50.7330001195,1.57499980927,6.03139448166,41.5355002085,35.0,99.2833334605,804.64167277,0.610491282338,50.7330001195,0.941598706927,94.1598701477,2.0,1.0,1.0,1318.2381897,1318.2381897,0.0,0.63743455889,0.0,1.0,18.5781264305,93.664999644,,3896.13739014,93.5555013021,93.266321818,83.3674996694,82.8872629801,,2428.49991862,54.5885000229,54.4575653076,42.3090000153,42.424273173,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.109498341878,100.0,12.5396359762,51.2465012868,0.697000185649,6.03849041462,41.6119998296,224.0,98.9416675568,792.141662598,0.63743455889,51.2465012868,0.887715534029,88.7624378204,2.0,1.0,1.0,1242.80174764,1242.80174764,1596.7833252,0.601092133123,2.0,0.0,5411.31746419,0.0,30.6104257902,4.53362178802,13.3776041667,5409.56717936,0.0889748985168,236.35000356,236.35000356,100.0,2.0,55.2668100993,43.4795837402,41.3784570694,1.0,3837.57435869,597.095686618,0.0,0.0,0.0,6.95480155945,1.0,0.0,51.7333319982,76.3721981049,1.0,100.0,0.0,1.0,1.0,0.0,50.1166658401,1.0,99.184521993,0.0,1.0,0.0383376219921,101.840830485,100.0,101.840830485,2.0,0.0,117.650694087,0.0566000007093,18.3055011841,0.904207298344,856.385034633,1.0,0.0,7092.92329333,0.00709292329333,323.418744783,0.782474264971,0.121746698522,0.782474264971,0.0,0.0,2078.6341451,323.418744783,2078.6341451,0.0,0.0,0.0020786341451,0.782454018792,1.0,22.1106921201,2.0,2.0,2.0,0.0,63.4775794347,86.9521172841,76.3721981049,0.763721981049,1.0,10.5,4434.6700453,135.956195271,2402.05288988,0.904220963493,2402.05288988,1.0,0.0,0.0,0.0,119.083333969,1.0,99.6666641235,1.0,0.0,59.6000022888,117.266667048,1.0,99.3333358765,0.0,1.0,236.35000356,0.0,2122.06005859,0.000131673412727,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.134642640945,139022.0,3116.35953041,95.540001967,1687.98587932,0.635419904613,1687.98587932,0.134561652595,1.0,1.0,1.0,0.0,2656.48883057,2656.48883057,2656.48883057,0.0,0.0,2078.6341451,2656.48883057
2016-09-19T18:00:00.000Z,0.0,0.0382695148377,0.826269917704,0.63436579922,57.4750003815,0.0540524737876,143.314999898,0.0,71.2316665649,1.0,99.0,0.0,0.0,0.0,59.2999992371,72.0833333333,1.0,98.8333282471,0.0,0.0,143.314999898,100.0,2.0,0.0,139.444499969,83.786749204,39.6510416667,0.597644944729,1584.70835368,0.0,0.602705809344,0.0,1.0,18.5829607646,94.44800059,,3482.08274333,94.2724997203,94.157875061,83.7499993642,83.6457036336,,2722.66607666,54.7385002772,54.7024765015,43.1330000559,43.2086156209,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.175500869751,94.0115000407,100.0,12.5464976629,51.1394996643,1.54350026449,6.03646302223,41.5894997915,35.0,98.8916664124,793.250005086,0.602705809344,51.1394996643,0.940392870222,94.0392856598,2.0,1.0,1.0,1316.55001831,1316.55001831,0.0,0.641455992165,0.0,1.0,18.7171211243,94.0639998118,,3900.26180013,93.9784997304,93.6956837972,83.8234990438,83.3413950602,,2444.49991862,54.5509999593,54.4237721761,42.4184993108,42.5493774414,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0855000813802,100.0,12.6607895692,51.5600004196,0.678998947144,6.05633159479,41.7395003637,224.0,99.0666675568,792.658330282,0.641455992165,51.5600004196,0.882680918376,88.2680924733,2.0,1.0,1.0,1235.75328573,1235.75328573,1584.70835368,0.59765719407,2.0,0.0,5453.32446289,0.0,30.6142369906,4.45800367991,12.84375,5453.32446289,0.0892351396125,236.598336538,236.598336538,100.0,2.0,55.2358093262,43.5661900838,41.4288339615,1.0,3814.47541133,634.198331716,0.0,0.0,0.0,7.98220761617,1.0,0.0,51.6383330027,75.767791748,1.0,100.0,0.0,1.0,1.0,0.0,49.8366657893,1.0,99.2261892955,0.0,1.0,0.0382726757372,101.474998474,99.9805590312,101.474998474,2.0,0.0,116.942536555,0.0566000007093,19.4429780224,0.908769151205,840.111703539,1.0,0.0,7050.22990255,0.00705022990255,343.515508458,0.779201852019,0.129550845485,0.779201852019,0.0,0.0,2066.12252808,343.515508458,2066.12252808,0.0,0.0,0.00206612252808,0.779177015026,1.0,21.7325424698,2.0,2.0,2.0,0.0,67.1710507075,84.8673947652,75.767791748,0.75767791748,1.0,11.6666666667,4448.67374305,136.385514577,2409.63803653,0.908752697504,2409.63803653,1.0,0.0,0.0,0.0,119.11000061,1.0,99.6666641235,1.0,0.0,59.6000022888,117.488334656,1.0,99.3333358765,0.0,1.0,236.598336538,0.0,2122.60009766,0.000139855404342,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.142558966637,139022.0,3105.59520983,95.2099940848,1682.15535144,0.634395369789,1682.15535144,0.142548944397,1.0,1.0,1.0,0.0,2651.58831787,2651.58831787,2651.58831787,0.0,0.0,2066.12252808,2651.58831787
2016-09-19T19:00:00.000Z,0.0,0.0385231908902,0.824248256811,0.631802020371,56.7520008087,0.0542499181707,143.189997355,0.0,71.0066655477,1.0,99.0,0.0,0.0,0.0,59.2999992371,72.1258328756,1.0,98.8333282471,0.0,0.0,143.189997355,100.0,2.0,0.0,139.234500567,82.4824997584,39.6666666667,0.590582227465,1558.84999593,0.0,0.596927335787,0.0,1.0,18.1369697253,93.1490001678,,3476.24938965,92.9765001933,92.8716430664,82.4614988963,82.3441340129,,2703.33270264,54.0979995728,54.0559005737,42.406999588,42.4590403239,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.172499974569,92.6075007121,100.0,12.201448679,50.5695006053,1.52249940236,5.93914719423,40.8845001856,35.0,97.9083334605,786.008341471,0.596927335787,50.5695006053,0.94060513451,94.0968354543,2.0,1.0,1.0,1316.84718831,1316.84718831,0.0,0.627995175792,0.0,1.0,18.1998197238,92.6270008087,9.90899848938,3897.63718669,92.5160007477,92.2427546183,82.5035006205,82.0299911499,,2412.99987793,53.9180002213,53.7773259481,41.6774991353,41.848526001,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.111000061035,100.0,12.2389792601,50.8385016123,0.641498883565,5.96084054311,41.0360002518,224.0,96.4833329519,772.841669718,0.627995175792,50.8385016123,0.879066336496,87.8416239421,2.0,1.0,1.0,1230.69287109,1230.69287109,1558.84999593,0.590604496812,2.0,0.0,5397.31514486,0.0,33.1124986013,4.96615000566,14.4635416667,5397.31514486,0.0894272174169,236.039165497,236.039165497,99.9870344798,2.0,54.5715382894,42.8344141642,41.5548028946,1.0,3765.7387287,680.836621481,0.0,0.0,0.0,8.77621777852,1.0,0.0,51.7283325195,73.6852811178,1.0,100.0,0.0,1.0,1.0,0.0,49.9541654587,1.0,99.2380936941,0.0,1.0,0.0385232823696,101.68249766,99.7199128469,101.68249766,2.0,0.0,115.448388428,0.0566000007093,20.8727945286,0.912484697335,827.238640496,1.0,0.0,6960.15072254,0.00696015072254,368.77728387,0.772765074265,0.139714090718,0.772765074265,0.0,0.0,2039.72415161,368.77728387,2039.72415161,0.0,0.0,0.00203972415161,0.772790665428,1.0,21.0573892218,2.0,2.0,2.0,0.0,65.323852857,83.1103858948,73.6852811178,0.736852811178,1.0,11.0833333333,4446.57535019,136.321182957,2408.50143548,0.912479164983,2408.50143548,1.0,0.0,0.0,0.0,119.085833232,1.0,99.6666641235,1.0,0.0,59.6000022888,116.953332265,1.0,99.3333358765,0.0,1.0,236.039165497,0.0,2061.60986328,0.000150140226213,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.153114828348,139022.0,3078.88092845,94.3909992061,1667.68547744,0.631815380922,1667.68547744,0.153093482528,1.0,1.0,1.0,0.0,2639.51389567,2639.51389567,2639.51389567,0.0,0.0,2039.72415161,2639.51389567
2016-09-19T20:00:00.000Z,0.0,0.0392895911791,0.818501028421,0.624325040897,56.446750323,0.0550512614552,143.274166107,0.0,70.9824988047,1.0,99.0,0.0,0.0,0.0,59.2999992371,72.335000356,1.0,98.8333282471,0.0,0.0,143.274166107,100.0,2.0,0.0,138.691500346,82.2447500229,39.7942708333,0.585559705579,1524.17501831,0.0,0.602017874225,0.0,1.0,18.0547817548,92.9029998779,,3477.4993693,92.7215003967,92.6313145955,82.2245000203,82.1060358683,,2672.66603597,53.955499649,53.9093907674,42.2089999517,42.2261505127,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.181499481201,92.3029994965,100.0,12.1460456053,50.512500445,1.5434996287,5.90873607,40.665500323,35.0,97.3499997457,787.600001017,0.602017874225,50.512500445,0.934569760277,93.4569753011,2.0,1.0,1.0,1308.39766439,1308.39766439,0.0,0.615995605501,0.0,1.0,17.9822629293,92.0224990845,9.67499987284,3896.5123291,91.9399998983,91.682413737,82.2650000254,81.7997360229,,2356.24989827,53.7740001678,53.6338806152,41.6010004679,41.8210779826,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0824991861979,100.0,12.0244634946,50.3389994303,0.593500455221,5.95779943466,41.0075000127,224.0,92.6500002543,736.575002035,0.615995605501,50.3389994303,0.85390381586,85.3903814952,2.0,1.0,1.0,1195.4653422,1195.4653422,1524.17501831,0.585565116738,2.0,0.0,5329.05379232,0.0,33.7681894302,5.43013775349,15.6380208333,5329.05379232,0.0861253619667,224.245833079,224.245833079,97.6043834686,2.0,54.4367828369,42.7140401204,41.5486132304,1.0,3681.1981537,729.069593032,0.0,0.0,0.0,8.5375957489,1.0,0.0,52.244998614,73.6869042714,1.0,100.0,0.0,1.0,1.0,0.0,50.02333196,1.0,99.0892836253,0.0,1.0,0.0392930018944,102.268330256,99.1291166941,102.268330256,2.0,0.0,112.856580062,0.0566000007093,22.351500099,0.917762594834,809.395325463,1.0,0.0,6803.89581838,0.00680389581838,394.902823655,0.76603179084,0.151714323076,0.76603179084,0.0,0.0,1993.93248494,394.902823655,1993.93248494,0.0,0.0,0.00199393248494,0.7659684817,1.0,20.8662806605,2.0,2.0,2.0,0.0,73.3532276154,80.512313207,73.6869042714,0.736869042714,1.0,11.0833333333,4410.26774674,135.208080161,2388.8353086,0.917746113915,2388.8353086,1.0,0.0,0.0,0.0,112.75,1.0,97.8888880412,1.0,0.0,58.6000010173,111.346667608,1.0,97.6666679382,0.0,1.0,224.245833079,0.0,2044.54992676,0.000160776712311,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.165311866512,139022.0,3000.57400401,91.9902994016,1625.27028708,0.624398628345,1625.27028708,0.165328326949,1.0,1.0,1.0,0.0,2602.93699137,2602.93699137,2602.93699137,0.0,0.0,1993.93248494,2602.93699137
2016-09-19T21:00:00.000Z,0.0,0.0372256410539,0.785709596628,0.549094349012,53.6162497203,0.0515993770543,104.359998703,0.0,51.7658332189,1.0,88.8472226461,0.0,0.0,0.0,53.2166665395,52.5241664251,1.0,88.6944440206,0.0,0.0,104.359998703,89.0399697622,2.0,0.0,133.771499634,80.1552499135,40.5677083333,0.571505748949,1158.04999288,0.0,0.581941664242,0.0,1.0,16.904148976,89.6315015157,9.10259857178,3099.58282471,89.4304993947,89.3950831095,80.1260007222,80.0298716227,,1986.33290609,53.973499616,53.9106674194,41.3495003382,41.2907740275,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.201002120972,90.8314997355,100.0,11.103271087,48.0809990565,1.51050059001,5.80087776979,39.8389997482,35.0,78.2749999364,604.608329773,0.581941664242,48.0809990565,0.742738178798,74.2738199234,2.0,1.0,1.0,1039.83345032,1039.83345032,0.0,0.577627817041,0.0,1.0,16.83888189,88.6534996033,8.49750137329,3440.19441732,88.6820004781,88.4730504354,80.1844991048,79.740137736,,1859.99991862,53.8130000432,53.6657536825,41.4150005976,41.8249104818,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0285008748372,100.0,10.9076418082,47.2669998805,0.607000350952,5.93124028047,40.8080002467,224.0,74.1750008265,553.441673279,0.577627817041,47.2669998805,0.683724793934,68.372481664,2.0,1.0,1.0,957.214711507,957.214711507,1158.04999288,0.572099736606,2.0,0.0,3981.91288249,0.0,27.8217714628,5.81449516614,15.5598958333,3981.91288249,0.0559571557306,118.079164823,118.079164823,77.5548845927,2.0,54.567741394,42.2994257609,41.6877361933,1.0,2687.91952879,757.183114984,0.0,0.0,0.0,7.80470466614,1.0,0.0,39.0216655731,72.3212960561,1.0,93.1369024913,0.0,1.0,1.0,0.0,36.4091658592,1.0,88.4880930583,0.0,1.0,0.0372734441553,75.4308306376,87.6937135061,75.4308306376,2.0,0.0,82.4050737927,0.0566000007093,23.2133922897,0.920987419477,798.665917878,1.0,0.0,4968.03586182,0.00496803586182,410.130600685,0.71850668175,0.202402312122,0.71850668175,0.0,0.0,1455.92001343,410.130600685,1455.92001343,0.0,0.0,0.00145592001343,0.716891100009,1.0,18.7880110766,2.0,2.0,2.0,0.0,73.8978296916,78.8735040029,72.3212960561,0.723212960561,1.0,11.0833333333,3445.10264377,105.618466082,1866.05061411,0.920908993871,1866.05061411,1.0,0.0,0.0,0.0,59.59750096,1.0,77.9861119588,1.0,0.0,46.6250009537,58.4816659292,1.0,77.7083346049,0.0,1.0,118.079164823,0.0,1928.2199707,0.000166976394309,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219785357151,139022.0,2075.08515397,63.6170627161,1123.97635899,0.55469017296,1123.97635899,0.221555638199,1.0,1.0,1.0,0.0,2026.31381226,2026.31381226,2026.31381226,0.0,0.0,1455.92001343,2026.31381226
