timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-09-19T22:00:00.000Z,0.0,0.0342184410488,0.798777709665,0.577637203869,54.0842504501,0.0484455409402,108.403333664,0.0,53.830833753,1.0,89.9583346049,0.0,0.0,0.0,53.8749993642,54.6400006612,1.0,89.7916653951,0.0,0.0,108.403333664,90.3912709554,2.0,0.0,132.726750692,78.6425002416,40.6328125,0.557819099804,1249.20001729,0.0,0.564839414385,0.0,1.0,16.726477623,88.9415003459,8.50500297546,3105.41607666,88.7915007273,88.6232172648,78.6439997355,78.5181427002,,2302.9994812,54.0320002238,53.9648106893,41.861000061,41.8322753906,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.14999961853,89.8864994049,100.0,10.8734953403,46.9305006663,1.62000052134,5.85298216343,40.2409995397,35.0,83.6083332698,655.349998474,0.564839414385,46.9305006663,0.82365196228,82.365196228,2.0,1.0,1.0,1153.11274719,1153.11274719,0.0,0.566634959293,0.0,1.0,16.599569718,87.8840007782,9.04499893188,3454.44256592,87.8704999288,87.6379623413,78.6410007477,78.2303619385,,2106.49990845,53.8204997381,53.6893463135,41.8140001297,42.1715062459,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0135008494059,100.0,10.616021951,46.0564997991,0.615999539693,5.98354756832,41.19800059,224.0,78.2833340963,593.85000356,0.566634959293,46.0564997991,0.74478309268,74.4783102671,2.0,1.0,1.0,1042.69632975,1042.69632975,1249.20001729,0.555629906118,2.0,0.0,4603.26631673,0.0,25.9273630778,3.48742492994,9.6484375,4603.26631673,0.0691459683458,164.355834325,164.355834325,85.6206283569,2.0,54.5044809977,42.6758295695,41.8704490662,1.0,2951.31532063,864.006340577,0.0,0.0,0.0,8.59563382467,1.0,0.0,39.3774992625,70.0483659108,1.0,93.6607138316,0.0,1.0,1.0,0.0,37.2524995804,1.0,88.684521993,0.0,1.0,0.0341408698475,76.6299991608,89.1695009867,76.6299991608,2.0,0.0,90.4801480018,0.0566000007093,26.4883325151,0.922687886968,793.074437857,1.0,0.0,5454.8658155,0.0054548658155,467.991734686,0.713835701171,0.208977525252,0.713835701171,0.0,0.0,1598.58916728,467.991734686,1598.58916728,0.0,0.0,0.00159858916728,0.707412744562,1.0,16.1639203686,2.0,2.0,2.0,0.0,68.3505458832,77.9852561951,70.0483659108,0.700483659108,1.0,11.0833333333,3815.3216612,116.968480517,2066.58090196,0.922813226423,2066.58090196,1.0,0.0,0.0,0.0,82.435833772,1.0,85.3194452922,1.0,0.0,51.0833346049,81.9200000763,1.0,85.1388905843,0.0,1.0,164.355834325,0.0,1973.59997559,0.000190533386911,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226457011308,139022.0,2424.07451832,74.3162276331,1313.0075389,0.586311778136,1313.0075389,0.233412196442,1.0,1.0,1.0,0.0,2239.43571981,2239.43571981,2239.43571981,0.0,0.0,1598.58916728,2239.43571981
2016-09-19T23:00:00.000Z,0.0,0.0357941715569,0.816519289103,0.621740565516,55.9427506129,0.0499032694821,129.246665955,0.0,64.1225001017,1.0,95.6666717529,0.0,0.0,0.0,57.2000007629,65.1241664886,1.0,95.3333358765,0.0,0.0,129.246665955,95.8021087646,2.0,0.0,135.720000585,79.777249972,41.0520833333,0.574452410079,1487.97501628,0.0,0.591809461088,0.0,1.0,17.4299106598,91.0460007985,,3335.8326416,90.8525002797,90.727722168,79.7660001119,79.6343231201,,2702.66607666,53.598499616,53.5195414225,41.7590004603,41.8010940552,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.193500518799,90.3260008494,100.0,11.5945671399,49.0934998194,1.66050052643,5.83534367879,40.0984999339,35.0,97.2083326976,788.933334351,0.591809461088,49.0934998194,0.952272229876,95.2272224426,2.0,1.0,1.0,1333.18112183,1333.18112183,0.0,0.58871493704,0.0,1.0,17.2280669212,89.8174997965,9.86000061035,3721.03426107,89.7350006104,89.5202560425,79.7884998322,79.3720982869,,2398.24985758,53.4110002518,53.2755991618,41.5289996465,41.8312911987,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0824991861979,100.0,11.2714839776,48.2060009638,0.527499834696,5.95658298333,41.0014998118,224.0,88.8583335876,699.041671753,0.58871493704,48.2060009638,0.848073359898,84.8073368073,2.0,1.0,1.0,1187.30270386,1187.30270386,1487.97501628,0.574446785982,2.0,0.0,5388.5637207,0.0,33.6934423447,4.61717432737,12.7916666667,5388.5637207,0.0918965203335,238.011666616,238.011666616,99.4718132019,2.0,53.9838180542,42.4471867879,41.9041964213,1.0,3596.14068252,836.95115832,0.0,0.0,0.0,9.95350964864,1.0,0.0,47.2799987793,69.8124904633,1.0,99.8035697937,0.0,1.0,1.0,0.0,45.4358320236,1.0,95.767853419,0.0,1.0,0.0357952131998,92.7158317566,95.6096572876,92.7158317566,2.0,0.0,110.248924917,0.0566000007093,25.6588864449,0.927024973135,778.968582446,1.0,0.0,6646.6855438,0.0066466855438,453.33721066,0.751997407018,0.175016818423,0.751997407018,0.0,0.0,1947.86083984,453.33721066,1947.86083984,0.0,0.0,0.00194786083984,0.752031673988,1.0,19.0888225667,2.0,2.0,2.0,0.0,75.3331960042,75.6510829926,69.8124904633,0.698124904633,1.0,11.0833333333,4433.09184084,135.907811362,2401.1980505,0.927014225441,2401.1980505,1.0,0.0,0.0,0.0,119.635000229,1.0,99.7916660309,1.0,0.0,59.7500009537,118.376667023,1.0,99.5833339691,0.0,1.0,238.011666616,0.0,1989.92004395,0.000184567093301,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.188796259669,139022.0,2973.49432596,91.1601023501,1610.60249484,0.621794367995,1610.60249484,0.188792590671,1.0,1.0,1.0,0.0,2590.24940999,2590.24940999,2590.24940999,0.0,0.0,1947.86083984,2590.24940999
2016-09-20T00:00:00.000Z,0.0,0.0350000025732,0.792253079055,0.585558458785,54.9602505366,0.0491610643052,117.175832113,0.0,58.129166921,1.0,92.6527792613,0.0,0.0,0.0,55.4333333969,59.0466664632,1.0,92.375,0.0,0.0,117.175832113,92.7519035339,2.0,0.0,134.280750275,79.3204997381,41.5390625,0.559921667799,1333.66664632,0.0,0.573337283673,0.0,1.0,17.0745682716,90.0649998983,,3222.08272298,89.8625005086,89.7638422648,79.3069998423,79.1790847778,,2411.99947103,53.7485001882,53.666692098,41.5144999822,41.5236638387,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.202499389648,90.6724999746,100.0,11.2515917619,48.3480005264,1.50450007121,5.82297650973,40.009999911,35.0,88.5833320618,704.883326213,0.573337283673,48.3480005264,0.876976441883,87.717821757,2.0,1.0,1.0,1227.76701864,1227.76701864,0.0,0.569970093721,0.0,1.0,16.9053576787,88.8575007121,9.50249989827,3582.67649333,88.8364995321,88.6347020467,79.3339996338,78.9281641642,,2193.99987793,53.5640001297,53.4254150391,41.5004997253,41.840230306,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.021001180013,100.0,10.9522213141,47.3359998067,0.521499633789,5.95313636462,40.9790000916,224.0,82.125,628.783340454,0.569970093721,47.3359998067,0.787581256685,78.7487093608,2.0,1.0,1.0,1102.61375936,1102.61375936,1333.66664632,0.559412230374,2.0,0.0,4830.80403646,0.0,31.690050602,5.22513314088,13.8828125,4830.80403646,0.0727295962674,174.649171193,174.649171193,88.948184967,2.0,54.1698099772,42.3268152873,41.9491008123,1.0,3154.92038621,929.461099778,0.0,0.0,0.0,9.98847134908,1.0,0.0,42.7908328374,69.3185284932,1.0,96.6726175944,0.0,1.0,1.0,0.0,40.5749991735,1.0,92.0714263916,0.0,1.0,0.0349738168984,83.3658326467,91.7892856598,83.3658326467,2.0,0.0,96.7221839981,0.0566000007093,28.4950161991,0.928817208663,773.193468637,1.0,0.0,5831.18558871,0.00583118558871,503.445509575,0.717446699167,0.211364699076,0.717446699167,0.0,0.0,1708.87248739,503.445509575,1708.87248739,0.0,0.0,0.00170887248739,0.716283331315,1.0,17.5900244932,2.0,2.0,2.0,0.0,76.9919993083,74.6594276428,69.3185284932,0.693185284932,1.0,9.91666666667,4084.38148599,125.217200197,2212.31799696,0.928811398243,2212.31799696,1.0,0.0,0.0,0.0,87.8749993642,1.0,89.2777773539,1.0,0.0,53.4500013987,86.7741673787,1.0,89.0833346049,0.0,1.0,174.649171193,0.0,1930.72998047,0.000204967675613,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.227564712789,139022.0,2581.16238599,79.1321595049,1398.09467338,0.586970892178,1398.09467338,0.228821424883,1.0,1.0,1.0,0.0,2381.88075765,2381.88075765,2381.88075765,0.0,0.0,1708.87248739,2381.88075765
2016-09-20T01:00:00.000Z,0.0,0.0348843262535,0.809249417012,0.611294759667,55.609000206,0.0484735069103,122.774167379,0.0,60.9866666794,1.0,94.0277754466,0.0,0.0,0.0,56.3416668574,61.7875006994,1.0,93.9027773539,0.0,0.0,122.774167379,94.6973508199,2.0,0.0,134.908500353,79.2995001475,41.7552083333,0.566041053284,1433.42498779,0.0,0.577816761992,0.0,1.0,17.2510312398,90.5104999542,,3272.08272298,90.3365001678,90.1822102865,79.2964998881,79.1562296549,,2632.99934896,53.873000145,53.7902679443,41.8415002823,41.8621800741,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.173999786377,90.1894995372,100.0,11.4023065567,48.4949998856,1.63500022888,5.84852190812,40.2065000534,35.0,94.5083325704,762.808334351,0.577816761992,48.4949998856,0.930475027902,94.2519760132,2.0,1.0,1.0,1319.52764893,1319.52764893,0.0,0.576528235386,0.0,1.0,17.0274311701,89.2175000509,9.76000044081,3646.79349772,89.1440003713,88.9407501221,79.3025004069,78.9045639038,,2322.99983724,53.6885000865,53.5535532633,41.6744998296,41.990872701,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0719998677572,100.0,11.0505741437,47.4695005417,0.526000022888,5.97685706615,41.1484998067,224.0,86.2333316803,670.616663615,0.576528235386,47.4695005417,0.830476444789,83.0476462046,2.0,1.0,1.0,1162.66702271,1162.66702271,1433.42498779,0.565752289535,2.0,0.0,5200.11564128,0.0,30.9817697207,4.43448132277,11.734375,5200.11564128,0.0798356201973,202.966664632,202.966664632,93.9371318817,2.0,54.2495295207,42.5586395264,41.9841731389,1.0,3410.88374127,941.194438531,0.0,0.0,0.0,10.3625011444,1.0,0.0,45.2099990845,68.9339987437,1.0,98.3154760997,0.0,1.0,1.0,0.0,43.1299988429,1.0,94.1249987284,0.0,1.0,0.034866832435,88.3399969737,93.9170099894,88.3399969737,2.0,0.0,104.569397776,0.0566000007093,28.8547318213,0.930845824699,766.717922563,1.0,0.0,6304.27829613,0.00630427829613,509.800909182,0.729560193355,0.201313808574,0.729560193355,0.0,0.0,1847.51583862,509.800909182,1847.51583862,0.0,0.0,0.00184751583862,0.728916272521,1.0,16.844705656,2.0,2.0,2.0,0.0,79.8643366496,73.501048406,68.9339987437,0.689339987437,1.0,9.33333333333,4352.0781798,133.424129598,2357.3167478,0.930874001929,2357.3167478,1.0,0.0,0.0,0.0,102.055000305,1.0,93.9722232819,1.0,0.0,56.2583347956,100.911667506,1.0,93.7638918559,0.0,1.0,202.966664632,0.0,1951.57995605,0.000207555148259,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216263219466,139022.0,2861.43682974,87.7246921205,1549.90620179,0.612037983447,1549.90620179,0.21692743123,1.0,1.0,1.0,0.0,2532.36930339,2532.36930339,2532.36930339,0.0,0.0,1847.51583862,2532.36930339
2016-09-20T02:00:00.000Z,0.0,0.0348975714157,0.809532637507,0.612379133494,55.7162504196,0.0487578111028,123.95999972,0.0,61.4741665522,1.0,94.3749968211,0.0,0.0,0.0,56.5166676839,62.5491660436,1.0,94.1944440206,0.0,0.0,123.95999972,94.9544321696,2.0,0.0,135.085500717,79.3692502975,41.6953125,0.568741111902,1446.05831909,0.0,0.589898209733,0.0,1.0,17.3247583707,90.7429993947,,3297.08266195,90.5630003611,90.4250895182,79.371500651,79.2298838298,,2669.33262126,53.6525004705,53.5628560384,41.7065000534,41.7291895549,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.17999903361,90.0079994202,100.0,11.4995516141,48.8565003077,1.67999998728,5.82520663738,40.0265000661,35.0,96.75,783.700002035,0.589898209733,48.8565003077,0.949041217622,94.9041220347,2.0,1.0,1.0,1328.65770467,1328.65770467,0.0,0.575436298523,0.0,1.0,16.9899628957,89.111000061,9.67800076803,3673.0402832,89.0450007121,88.84618632,79.3669999441,78.970896403,,2323.49983724,53.4739996592,53.3412577311,41.5844999949,41.9142735799,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0659993489583,100.0,11.0254729589,47.4605007172,0.52450021108,5.96448981762,41.0599997838,224.0,85.2416667938,662.358332316,0.575436298523,47.4605007172,0.822143845331,82.2143853505,2.0,1.0,1.0,1151.00138346,1151.00138346,1446.05831909,0.568720328372,2.0,0.0,5261.37605794,0.0,33.2321017583,5.02616731326,13.09375,5261.37605794,0.083714732323,212.840000153,212.840000153,95.1660461426,2.0,54.0249328613,42.4261703491,41.9840844472,1.0,3455.32483123,918.146877578,0.0,0.0,0.0,10.5774161021,1.0,0.0,45.3266655604,68.794084549,1.0,98.69642512,0.0,1.0,1.0,0.0,43.4024991989,1.0,94.0654729207,0.0,1.0,0.0348985828541,88.7291641235,94.1454366048,88.7291641235,2.0,0.0,105.931853482,0.0566000007093,28.1481496707,0.932082563213,762.790777515,1.0,0.0,6386.41800542,0.00638641800542,497.31712576,0.736103612314,0.195597018003,0.736103612314,0.0,0.0,1871.5874939,497.31712576,1871.5874939,0.0,0.0,0.0018715874939,0.736022685965,1.0,17.7970382622,2.0,2.0,2.0,0.0,82.0542818705,72.7806888927,68.794084549,0.68794084549,1.0,11.0833333333,4369.38278208,133.954646607,2366.68983972,0.930829547603,2366.68983972,1.0,0.0,0.0,0.0,107.935833613,1.0,95.6944459279,1.0,0.0,57.3000008265,104.904167175,1.0,95.5000025431,0.0,1.0,212.840000153,0.0,1914.58996582,0.000202472627863,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.210131939308,139022.0,2874.81437844,88.1348152198,1557.15219285,0.612434822213,1557.15219285,0.210145631515,1.0,1.0,1.0,0.0,2542.55985514,2542.55985514,2542.55985514,0.0,0.0,1871.5874939,2542.55985514
2016-09-20T03:00:00.000Z,0.0,0.0345573794865,0.792097008957,0.586797759383,54.9130001068,0.0482218380897,115.599166234,0.0,57.1516660055,1.0,92.3055578868,0.0,0.0,0.0,55.2583328883,58.3574997584,1.0,92.0972226461,0.0,0.0,115.599166234,92.6688957214,2.0,0.0,133.935000738,79.0220006307,41.703125,0.556233917036,1333.61664836,0.0,0.569609591436,0.0,1.0,17.0250139236,89.8414993286,,3212.49940999,89.6705004374,89.5330505371,79.0174999237,78.8762359619,,2486.6661377,53.6525001526,53.5539372762,41.6494998932,41.6305643717,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.170998891195,89.7919998169,100.0,11.1805470785,48.0210005442,1.47749964396,5.84446700414,40.1720002492,35.0,88.8833332062,708.39998881,0.569609591436,48.0210005442,0.888190184094,88.8190186818,2.0,1.0,1.0,1243.46625773,1243.46625773,0.0,0.564970431332,0.0,1.0,16.8098745346,88.5574995677,9.50249926249,3577.42716471,88.5290006002,88.3273722331,79.0265013377,78.6341171265,,2238.74987793,53.4695002238,53.3438135783,41.6085004807,41.9723612467,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0284989674886,100.0,10.8397078514,46.9205001195,0.512500445048,5.97016664346,41.0960000356,224.0,81.7583332062,625.216669718,0.564970431332,46.9205001195,0.790347675142,79.0347665151,2.0,1.0,1.0,1106.4867452,1106.4867452,1333.61664836,0.556113657678,2.0,0.0,4942.23942057,0.0,29.864657402,4.63715821505,12.1640625,4942.23942057,0.0711118915356,170.6533343,170.6533343,88.7911332448,2.0,54.0375900269,42.3943252563,41.9991505941,1.0,3143.56780748,982.990405495,0.0,0.0,0.0,10.2314968109,1.0,0.0,42.4841661453,68.7860031128,1.0,96.3809496562,0.0,1.0,1.0,0.0,40.3699995677,1.0,91.791662852,0.0,1.0,0.0345530508678,82.8541647593,91.4708919525,82.8541647593,2.0,0.0,96.374141552,0.0566000007093,30.1360944904,0.932255516934,762.238650509,1.0,0.0,5810.20281089,0.00581020281089,532.439825314,0.710183445391,0.222073629619,0.710183445391,0.0,0.0,1702.72332764,532.439825314,1702.72332764,0.0,0.0,0.00170272332764,0.710051586231,1.0,16.697756515,2.0,2.0,2.0,0.0,82.6464589437,72.6822013855,68.7860031128,0.687860031128,1.0,10.5,4126.55821298,126.510236042,2235.16315295,0.932257075009,2235.16315295,1.0,0.0,0.0,0.0,85.9858341217,1.0,88.7222226461,1.0,0.0,53.0583333969,84.667500178,1.0,88.4305540721,0.0,1.0,170.6533343,0.0,1801.59997559,0.000216772125926,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.238210720596,139022.0,2598.91413802,79.676385037,1407.70996534,0.58713726245,1407.70996534,0.238407404078,1.0,1.0,1.0,0.0,2397.58239746,2397.58239746,2397.58239746,0.0,0.0,1702.72332764,2397.58239746
2016-09-20T04:00:00.000Z,0.0,0.0343715759495,0.804978784567,0.60606116222,55.3300002416,0.0486137448465,121.969167709,0.0,60.3958333333,1.0,93.9166647593,0.0,0.0,0.0,56.2083330154,61.6341670354,1.0,93.6805540721,0.0,0.0,121.969167709,94.1890296936,2.0,0.0,134.22524929,78.8952490489,41.84375,0.561169147201,1407.93333944,0.0,0.578896114861,0.0,1.0,17.1253317197,90.1490001678,,3273.74943034,89.9779993693,89.8331451416,78.8989988963,78.754330953,,2650.33270264,53.6075000763,53.5106201172,41.6824992498,41.6999231974,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.171000798543,89.4200007121,100.0,11.2938401699,48.2955001195,1.61249923706,5.83149162928,40.0700000127,35.0,94.4166673024,762.258331299,0.578896114861,48.2955001195,0.940595565069,94.0595556895,2.0,1.0,1.0,1316.8337911,1316.8337911,0.0,0.567337119693,0.0,1.0,16.8026224772,88.5409990946,9.60300064087,3649.79309082,88.4944998423,88.2960662842,78.8914992015,78.5059102376,,2314.24991862,53.4230003357,53.2979100545,41.6205005646,41.9672546387,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0464992523193,100.0,10.8326586088,46.8739992778,0.52450021108,5.9699639082,41.0960003535,224.0,83.7166665395,645.674997965,0.567337119693,46.8739992778,0.812885175432,81.2885163625,2.0,1.0,1.0,1138.03924561,1138.03924561,1407.93333944,0.56115437531,2.0,0.0,5217.03511556,0.0,30.8890603383,4.32310895125,10.9791666667,5217.03511556,0.0793760160536,199.236668905,199.236668905,93.5416857402,2.0,53.9547170003,42.4115193685,42.0,1.0,3351.54530622,976.822843854,0.0,0.0,0.0,10.7949740092,1.0,0.0,44.1833321253,68.1040248871,1.0,97.7916641235,0.0,1.0,1.0,0.0,42.0524981817,1.0,93.4404735565,0.0,1.0,0.0343724044219,86.2358309428,93.2570387522,86.2358309428,2.0,0.0,102.750225712,0.0566000007093,29.9470120545,0.934448034949,755.326604095,1.0,0.0,6194.60407779,0.00619460407779,529.099146275,0.72356581548,0.21088648758,0.72356581548,0.0,0.0,1815.37498983,529.099146275,1815.37498983,0.0,0.0,0.00181537498983,0.723557904363,1.0,16.6739660879,2.0,2.0,2.0,0.0,85.0902328491,71.3676344554,68.1040248871,0.681040248871,1.0,10.5,4328.36815007,132.697237766,2344.4741361,0.93445230306,2344.4741361,1.0,0.0,0.0,0.0,99.9416681925,1.0,93.4444446564,1.0,0.0,55.883333842,99.2950000763,1.0,93.1388893127,0.0,1.0,199.236668905,0.0,1892.38000488,0.000215412035897,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.22567924215,139022.0,2807.66764181,86.0762596239,1520.7819531,0.606147953027,1520.7819531,0.225729694082,1.0,1.0,1.0,0.0,2508.92862956,2508.92862956,2508.92862956,0.0,0.0,1815.37498983,2508.92862956
2016-09-20T05:00:00.000Z,0.0,0.0352637530659,0.827182656876,0.635445084204,55.9277512232,0.0489456418978,130.013334274,0.0,64.4358332952,1.0,95.9166634878,0.0,0.0,0.0,57.4500001272,65.5775003433,1.0,95.7500025431,0.0,0.0,130.013334274,96.4852091471,2.0,0.0,135.167250315,79.2394990921,41.6510416667,0.574158799421,1525.02498372,0.0,0.579245101428,0.0,1.0,17.1229143143,90.5809993744,,3365.41603597,90.4189999898,90.2597757975,79.2304986318,79.0806808472,,2743.66603597,53.9120003382,53.8081054688,41.9045000076,41.9684473674,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.161999384562,90.3709990184,100.0,11.2849270503,48.5144999822,1.77600002289,5.83919584751,40.1284999847,35.0,97.9583326976,795.066665649,0.579245101428,48.5144999822,0.978682766208,98.048837026,2.0,1.0,1.0,1372.68369548,1372.68369548,0.0,0.593977643765,0.0,1.0,17.1591736476,89.5999997457,9.93600082397,3756.27982585,89.496500651,89.3062057495,79.2484995524,78.861193339,,2434.49989827,53.7305002213,53.6083780924,41.6175003052,41.8817189535,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.103499094645,100.0,11.2027937571,47.8790003459,0.614500363668,5.95638024807,41.0029999415,224.0,92.1500015259,729.958333333,0.593977643765,47.8790003459,0.877576301211,87.7576300303,2.0,1.0,1.0,1228.6068217,1228.6068217,1525.02498372,0.574145795074,2.0,0.0,5436.9884847,0.0,30.6809868813,3.5013910532,10.1796875,5436.9884847,0.088116971633,234.008333842,234.008333842,99.8355248769,2.0,54.2248535156,42.5000483195,42.0,1.0,3660.48074501,921.101298536,0.0,0.0,0.0,11.0397198995,1.0,0.0,47.7666660945,68.1907787323,1.0,99.9166666667,0.0,1.0,1.0,0.0,45.8974987666,1.0,95.9523779551,0.0,1.0,0.0352634436035,93.664164861,96.0397802989,93.664164861,2.0,0.0,112.221434711,0.0566000007093,28.23872503,0.934312827091,755.748470241,1.0,0.0,6765.60418491,0.00676560418491,498.917397105,0.7464735891,0.187838112024,0.7464735891,0.0,0.0,1982.71083577,498.917397105,1982.71083577,0.0,0.0,0.00198271083577,0.746475915114,1.0,16.6714040769,2.0,2.0,2.0,0.0,84.8795344035,71.4523493449,68.1907787323,0.681907787323,1.0,10.5,4581.58204354,140.460159741,2481.62823288,0.934311701124,2481.62823288,1.0,0.0,0.0,0.0,118.044165929,1.0,99.083331426,1.0,0.0,59.341668129,115.964167277,1.0,98.9027779897,0.0,1.0,234.008333842,0.0,2014.89001465,0.000203124146035,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.201044375018,139022.0,3116.68664923,95.5500306343,1688.16306426,0.635578884637,1688.16306426,0.201047025664,1.0,1.0,1.0,0.0,2656.10312907,2656.10312907,2656.10312907,0.0,0.0,1982.71083577,2656.10312907
2016-09-20T06:00:00.000Z,0.0,0.0353233580228,0.821697890381,0.628508334746,55.6742499669,0.0496592004379,130.286664327,0.0,64.7399994532,1.0,95.888885498,0.0,0.0,0.0,57.4666671753,65.6241668065,1.0,95.7777811686,0.0,0.0,130.286664327,95.8984635671,2.0,0.0,134.81099987,79.1367499034,41.9401041667,0.569478298635,1494.06667074,0.0,0.582808220626,0.0,1.0,16.8002052307,90.4010003408,,3358.33270264,90.2269992828,90.0887349447,79.1284999847,78.9822642008,,2718.66601562,53.7349999746,53.6412073771,41.7934996287,41.8494618734,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.174001057943,89.8190008799,100.0,10.9713493188,48.4334996541,1.74149894714,5.82885599136,40.0520006816,35.0,97.0583324432,788.533340454,0.582808220626,48.4334996541,0.966462104434,96.6462122599,2.0,1.0,1.0,1353.04694621,1353.04694621,0.0,0.585556521385,0.0,1.0,17.0358915329,89.253499349,9.96750164032,3751.7804362,89.1680011749,88.9803619385,79.144999822,78.7597732544,,2415.49987793,53.5549999873,53.4381612142,41.5769999822,41.8670374552,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0854981740316,100.0,11.0803223451,47.5910011927,0.584500312805,5.95556926727,40.9924996694,224.0,89.558333079,705.591669718,0.585556521385,47.5910011927,0.860667949858,86.0667947133,2.0,1.0,1.0,1204.9351298,1204.9351298,1494.06667074,0.569466716932,2.0,0.0,5416.56844076,0.0,32.1380721728,3.75690495968,11.8854166667,5416.56844076,0.0893092766905,234.296670278,234.296670278,100.0,2.0,54.0647939046,42.4401830037,42.0,1.0,3602.53313875,931.854352545,0.0,0.0,0.166666666667,11.4961687724,1.0,0.0,47.3558330536,67.6323312124,1.0,99.8749987284,0.0,1.0,1.0,0.0,45.3174991608,1.0,95.6845200857,0.0,1.0,0.0353227508072,92.6733328501,95.2538731893,92.6733328501,2.0,0.0,110.444902074,0.0566000007093,28.5683875068,0.936160080796,749.96461157,1.0,0.0,6658.50061172,0.00665850061172,504.741822416,0.743766201302,0.192387341147,0.743766201302,0.0,0.0,1951.32333374,504.741822416,1951.32333374,0.0,0.0,0.00195132333374,0.743785699209,1.0,17.109743963,2.0,2.0,2.0,0.0,87.1785844167,70.3102353414,67.6323312124,0.676323312124,1.0,10.5,4534.3874913,139.013289581,2456.06515616,0.936153542449,2456.06515616,1.0,0.0,0.0,0.0,118.152499517,1.0,99.1666641235,1.0,0.0,59.4000015259,116.201667786,1.0,99.0,0.0,1.0,234.296670278,0.0,1992.19995117,0.000205495443216,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.205508319334,139022.0,3044.44110856,93.3351581108,1649.03104136,0.628544502214,1649.03104136,0.205520510355,1.0,1.0,1.0,0.0,2623.57086182,2623.57086182,2623.57086182,0.0,0.0,1951.32333374,2623.57086182
2016-09-20T07:00:00.000Z,0.0,0.0349827300863,0.820489973404,0.626909090216,55.691500028,0.0485742470118,127.039999644,0.0,62.9324992498,1.0,95.1527767181,0.0,0.0,0.0,57.0499998728,64.0041666031,1.0,95.0833333333,0.0,0.0,127.039999644,95.7875938416,2.0,0.0,134.577750206,78.886250178,42.4088541667,0.569057614446,1488.40001424,0.0,0.582454682805,0.0,1.0,16.7204348246,90.2809988658,,3332.08268229,90.1190007528,89.9679311117,78.8825003306,78.7308400472,,2715.9993693,53.7860005697,53.6819788615,41.7844994863,41.8322779338,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.161998112996,90.6200002035,100.0,10.8970529238,48.3345012665,1.76399993896,5.82338198026,40.0204995473,35.0,97.4833335876,791.041666667,0.582454682805,48.3345012665,0.970126466297,97.0126476288,2.0,1.0,1.0,1358.17705282,1358.17705282,0.0,0.580419186789,0.0,1.0,16.9573295911,89.0074996948,9.88559875488,3717.28470866,88.9174989065,88.7273457845,78.8900000254,78.5078252157,,2404.49995931,53.6089998881,53.487894694,41.6175003052,41.9283167521,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0900007883708,100.0,10.9940562248,47.2999986013,0.565000216166,5.96327332656,41.052500089,224.0,88.7999998728,697.358332316,0.580419186789,47.2999986013,0.858103841146,85.8103841146,2.0,1.0,1.0,1201.3453776,1201.3453776,1488.40001424,0.569049396006,2.0,0.0,5390.89746094,0.0,32.7998154958,4.18464273214,11.2708333333,5390.89746094,0.0897372491479,234.671667735,234.671667735,100.0,2.0,54.0869394938,42.4427337646,42.0,1.0,3584.64811381,938.803285784,0.0,0.0,1.0,11.4530849457,1.0,0.0,46.7041654587,67.4294153849,1.0,99.5416673024,0.0,1.0,1.0,0.0,44.7949988047,1.0,95.3273773193,0.0,1.0,0.0349864606537,91.4991639455,95.1378523509,91.4991639455,2.0,0.0,109.896590718,0.0566000007093,28.7814248951,0.936754609243,748.105798145,1.0,0.0,6625.4440249,0.0066254440249,508.505733823,0.742342553532,0.194416189904,0.742342553532,0.0,0.0,1941.63585409,508.505733823,1941.63585409,0.0,0.0,0.00194163585409,0.742383629084,1.0,17.0767379466,2.0,2.0,2.0,0.0,88.0045687358,69.9402109782,67.4294153849,0.674294153849,1.0,10.5,4523.4513996,138.678015613,2450.14158791,0.936758743436,2450.14158791,1.0,0.0,0.0,0.0,118.180000305,1.0,99.1666641235,1.0,0.0,59.4000015259,116.491666794,1.0,99.0,0.0,1.0,234.671667735,0.0,1977.63000488,0.000207027843759,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.207541366725,139022.0,3027.63268622,92.8198527718,1639.92670687,0.626990574272,1639.92670687,0.207521404125,1.0,1.0,1.0,0.0,2615.55240885,2615.55240885,2615.55240885,0.0,0.0,1941.63585409,2615.55240885
2016-09-20T08:00:00.000Z,0.0,0.0357841422366,0.8265654178,0.634665710408,56.0215015411,0.0497315456332,131.91583252,0.0,65.4374993642,1.0,96.3194408417,0.0,0.0,0.0,57.6833327611,66.4108320872,1.0,96.1388899485,0.0,0.0,131.91583252,96.6613750458,2.0,0.0,135.703500748,79.6819992065,42.2578125,0.575542253327,1526.59999593,0.0,0.584616102913,0.0,1.0,16.9633727074,90.9259999593,,3369.58268229,90.7490005493,90.5935668945,79.6759993235,79.5086085002,,2723.66597493,53.9915005366,53.8864568075,42.0500005086,42.0893452962,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.176999409993,90.2359994253,100.0,11.102483511,48.6990000407,1.75650056203,5.86088911692,40.2934999466,35.0,97.8416665395,793.774998983,0.584616102913,48.6990000407,0.9698945763,96.9894587199,2.0,1.0,1.0,1357.85240682,1357.85240682,0.0,0.593672076843,0.0,1.0,17.2957507769,90.003499349,9.91800435384,3769.77805583,89.9090003967,89.713857015,79.6879990896,79.3013051351,,2424.24985758,53.8114995956,53.6950861613,41.5965000788,41.9078903198,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0944989522298,100.0,11.3351130486,48.3125003179,0.571000099182,5.96043499311,41.0254999797,224.0,92.5083332062,732.824991862,0.593672076843,48.3125003179,0.881313672747,88.1313673655,2.0,1.0,1.0,1233.83914185,1233.83914185,1526.59999593,0.5754819921,2.0,0.0,5426.48673503,0.0,31.5421004295,3.72398722172,11.4036458333,5426.48673503,0.0884969362949,234.689998627,234.689998627,100.0,2.0,54.3089930216,42.5783843994,41.9686085383,1.0,3670.42553614,905.037957392,0.0,0.0,1.0,10.9541136424,1.0,0.0,48.4333324432,68.7218856812,1.0,99.9226182302,0.0,1.0,1.0,0.0,46.4824991226,1.0,96.4523773193,0.0,1.0,0.0357757485149,94.915831248,96.4125398,94.915831248,2.0,0.0,112.526317814,0.0566000007093,27.7462620682,0.934367447163,755.588294451,1.0,0.0,6783.9849729,0.0067839849729,490.216638171,0.749531047244,0.18481618584,0.749531047244,0.0,0.0,1988.09746297,490.216638171,1988.09746297,0.0,0.0,0.00198809746297,0.749471118053,1.0,17.2248343767,2.0,2.0,2.0,0.0,87.3804740906,71.4093252818,68.7218856812,0.687218856812,1.0,10.5,4575.46349353,140.272579883,2478.31410114,0.934347233084,2478.31410114,1.0,0.0,0.0,0.0,118.379999161,1.0,99.1666641235,1.0,0.0,59.4000015259,116.30999883,1.0,99.0,0.0,1.0,234.689998627,0.0,2057.25,0.000199581807687,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.197802464968,139022.0,3108.57944378,95.3014834376,1683.77177108,0.634797459584,1683.77177108,0.197867412739,1.0,1.0,1.0,0.0,2652.45511882,2652.45511882,2652.45511882,0.0,0.0,1988.09746297,2652.45511882
2016-09-20T09:00:00.000Z,0.0,0.037002542097,0.837630519882,0.648538397226,56.4947487513,0.0532464180583,144.647497813,0.0,71.8024997711,1.0,99.3333333333,0.0,0.0,0.0,59.4999987284,72.9341665904,1.0,99.166662852,0.0,0.0,144.647497813,99.9014371236,2.0,0.0,137.730749448,81.2360006968,42.296875,0.583231938783,1584.41668701,0.0,0.581980226258,0.0,1.0,17.4371625582,92.097501119,,3500.41597493,91.9189999898,91.7507273356,81.2150007884,81.0444615682,,2745.33268229,54.8509998322,54.748975118,42.8704999288,42.9445444743,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.184501012166,91.3745015462,100.0,11.4633465608,49.042500178,1.73400052389,5.97381603718,41.1364994049,35.0,99.0499998728,797.508331299,0.581980226258,49.048500061,0.978893323626,97.8893324534,2.0,1.0,1.0,1370.45065308,1370.45065308,0.0,0.615147450958,0.0,1.0,17.9024922053,91.7659994761,,3915.25986735,91.6234989166,91.4115015666,81.2570006053,80.8550872803,,2500.24987793,54.6785001755,54.5551045736,42.3960002263,42.6074574788,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.142500559489,100.0,11.8500125408,49.2274986903,0.685000101725,6.05247954528,41.7110001246,224.0,98.5416673024,786.908335368,0.615147450958,49.2274986903,0.913834584554,91.3834578196,2.0,1.0,1.0,1279.36841838,1279.36841838,1584.41668701,0.583243286241,2.0,0.0,5522.75272624,0.0,26.2576580048,2.59119168917,7.26302083333,5522.75272624,0.0869393214724,236.167499542,236.167499542,100.0,2.0,55.1763356527,43.3706715902,41.7452551524,1.0,3813.79381001,844.241452518,0.0,0.0,1.0,10.4101511637,1.0,0.0,51.0333321889,70.8048496246,1.0,100.0,0.0,1.0,1.0,0.0,49.4883324305,1.0,98.7499987284,0.0,1.0,0.0370052180418,100.521664302,98.8392702738,100.521664302,2.0,0.0,116.921640316,0.0566000007093,25.8823891297,0.928749917831,773.430643597,1.0,0.0,7048.97011044,0.00704897011044,457.286021296,0.760414437328,0.168329338466,0.760414437328,0.0,0.0,2065.75333659,457.286021296,2065.75333659,0.0,0.0,0.00206575333659,0.760434230169,1.0,17.1965187145,2.0,2.0,2.0,0.0,82.7181930542,74.68456014,70.8048496246,0.708048496246,1.0,9.91666666667,4658.03526253,142.804029446,2523.03935789,0.928743775794,2523.03935789,1.0,0.0,0.0,0.0,119.261667252,1.0,99.1666641235,1.0,0.0,59.4000015259,116.905832926,1.0,99.0,0.0,1.0,236.167499542,0.0,2107.98999023,0.000186174771833,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181244109359,139022.0,3252.87132851,99.7251216017,1761.92792141,0.648574737962,1761.92792141,0.181226179855,1.0,1.0,1.0,0.0,2716.61509196,2716.61509196,2716.61509196,0.0,0.0,2065.75333659,2716.61509196
2016-09-20T10:00:00.000Z,0.0,0.0373867747414,0.841998360604,0.653881939638,56.7520004908,0.0529601845075,145.12333552,0.0,72.0675010681,1.0,99.5,0.0,0.0,0.0,59.5999984741,72.9866663615,1.0,99.3333282471,0.0,0.0,145.12333552,100.0,2.0,0.0,138.327750524,81.5757500331,44.6223958333,0.575868178609,1578.07497152,0.0,0.573755359271,0.0,1.0,17.8952401479,92.4619986216,,3500.83274333,92.2820008596,92.1315765381,81.5434989929,81.3879521688,,2735.66597493,55.8694998423,55.7669194539,43.7149998347,43.7908376058,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.181497573853,91.7464981079,100.0,11.817418019,48.5670010249,1.78949928284,6.07782224814,41.9255005519,35.0,98.4749991099,794.708328247,0.573755359271,48.5670010249,0.983896445623,98.9871699015,2.0,1.0,1.0,1385.48190308,1385.48190308,0.0,0.602762174412,0.0,1.0,18.0584079425,92.2430000305,,3927.63334147,92.0914993286,91.876642863,81.6080010732,81.1893208822,,2571.74991862,55.6790002187,55.5541051229,43.546500206,43.7640406291,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.151500701904,100.0,11.8382417361,48.5449991226,0.700000127157,6.22016620636,42.8465000788,224.0,98.5083325704,783.366658529,0.602762174412,48.5449991226,0.928552333287,92.731189092,2.0,1.0,1.0,1299.9732666,1299.9732666,1578.07497152,0.57588326055,2.0,0.0,5576.42826335,0.0,22.7907136281,2.08155759176,4.64322916667,5576.42826335,0.0863225270599,236.545000712,236.545000712,100.0,2.0,56.157564799,44.3635737101,41.6578795115,1.0,3807.17514244,862.270352973,0.0,0.0,1.0,10.0575300852,1.0,0.0,52.4841658274,71.4859689077,1.0,100.0,0.0,1.0,1.0,0.0,49.9683322906,1.0,99.2321414948,0.0,1.0,0.0373882155333,102.452498118,99.2445278168,102.452498118,2.0,0.0,116.71872807,0.0566000007093,26.4351113584,0.922957930161,792.198659253,1.0,0.0,7036.73693996,0.00703673693996,467.051431575,0.752522619494,0.170435538281,0.752522619494,0.0,0.0,2062.16831462,467.051431575,2062.16831462,0.0,0.0,0.00206216831462,0.752558499575,1.0,15.2963357557,2.0,2.0,2.0,0.0,73.6197490692,77.8392429352,71.4859689077,0.714859689077,1.0,10.5,4669.44549542,143.153839428,2529.21974619,0.922958157774,2529.21974619,1.0,0.0,0.0,0.0,119.114999771,1.0,99.1666641235,1.0,0.0,59.4000015259,117.430000305,1.0,99.0,0.0,1.0,236.545000712,0.0,2109.92993164,0.000190150561482,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.184662258896,139022.0,3308.23353965,101.422392314,1791.9150361,0.653902296587,1791.9150361,0.184632324688,1.0,1.0,1.0,0.0,2740.34063721,2740.34063721,2740.34063721,0.0,0.0,2062.16831462,2740.34063721
2016-09-20T11:00:00.000Z,0.0,0.0382922355426,0.833166846568,0.643014462678,56.666501681,0.0540205260552,145.389165243,0.0,72.0691661835,1.0,99.5,0.0,0.0,0.0,59.5999984741,73.2599995931,1.0,99.3333282471,0.0,0.0,145.389165243,100.0,2.0,0.0,138.454502424,81.7880007426,42.4973958333,0.588363749981,1583.6416626,0.0,0.583333248206,0.0,1.0,17.9351256688,92.5400002797,,3507.91603597,92.3795019786,92.228225708,81.7549997965,81.6127090454,,2728.66601562,54.7489995956,54.681447347,42.7970002492,42.8942769368,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.160498301188,91.8935000102,100.0,11.9625264009,49.5825017293,1.68150011698,5.97300497691,41.1155001322,35.0,98.2083326976,792.433329264,0.583333248206,49.5825017293,0.967860281808,97.0627746582,2.0,1.0,1.0,1358.87883504,1358.87883504,0.0,0.621895244514,0.0,1.0,18.0717026393,92.2895005544,,3918.25950114,92.1500008901,91.9207305908,81.8210016886,81.3927866618,,2519.49991862,54.5629994075,54.4346110026,42.4410003026,42.6272404989,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.139499664307,100.0,12.0118729273,49.7090005875,0.684999783834,6.05982987086,41.7560005188,224.0,98.9749991099,791.20833842,0.621895244514,49.7090005875,0.908925497872,90.8925482432,2.0,1.0,1.0,1272.49569702,1272.49569702,1583.6416626,0.588437666569,2.0,0.0,5522.16927083,0.0,25.2015447617,2.69323722521,7.6484375,5522.16927083,0.0873135893599,234.99249649,234.99249649,100.0,2.0,55.089032491,43.391049703,41.6099767685,1.0,3816.015395,732.57287025,0.0,0.0,0.416666666667,9.3308728536,1.0,0.0,52.7699985504,72.424126943,1.0,100.0,0.0,1.0,1.0,0.0,50.2974990209,1.0,99.2559509277,0.0,1.0,0.0382960509767,103.067497889,99.374013265,103.067497889,2.0,0.0,116.989748707,0.0566000007093,22.458902056,0.915338384268,817.561624122,1.0,0.0,7053.07622811,0.00705307622811,396.800384709,0.767927747301,0.14742158397,0.767927747301,0.0,0.0,2066.95666504,396.800384709,2066.95666504,0.0,0.0,0.00206695666504,0.768050809701,1.0,19.0220864136,2.0,2.0,2.0,0.0,64.2306734721,81.7135397593,72.424126943,0.72424126943,1.0,10.5,4548.58826525,139.448650763,2463.75704975,0.915349331271,2463.75704975,1.0,0.0,0.0,0.0,118.249998728,1.0,99.1666641235,1.0,0.0,59.4000015259,116.742499669,1.0,99.0,0.0,1.0,234.99249649,0.0,2107.77001953,0.000161549265987,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.161054997184,139022.0,3195.54586325,97.9676622937,1730.87740399,0.643065627927,1730.87740399,0.160924697531,1.0,1.0,1.0,0.0,2691.60304769,2691.60304769,2691.60304769,0.0,0.0,2066.95666504,2691.60304769
2016-09-20T12:00:00.000Z,0.0,0.0387275283148,0.820156745813,0.626422963079,56.2697490056,0.055626918382,145.300832113,0.0,72.0341669718,1.0,99.5,0.0,0.0,0.0,59.5999984741,73.2666664124,1.0,99.3333282471,0.0,0.0,145.300832113,100.0,2.0,0.0,138.02624925,81.7565002441,39.4713541667,0.588132197929,1536.67501831,0.0,0.594127018196,0.0,1.0,17.8879884084,92.4035002391,,3497.49930827,92.2399991353,92.1213963826,81.7369995117,81.611445109,,2727.33270264,53.9104998906,53.8641637166,42.1760002772,42.2325134277,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.163501103719,91.7645009359,100.0,11.9899976254,50.0639988581,1.6005004247,5.89799070358,40.5754998525,35.0,97.5333328247,792.191670736,0.594127018196,50.0639988581,0.95248903547,95.2489032745,2.0,1.0,1.0,1333.48464966,1333.48464966,0.0,0.609708775417,0.0,1.0,17.8626065254,91.6805000305,9.59624958038,3917.50968424,91.5725002289,91.3386611938,81.7760009766,81.3360188802,,2444.24991862,53.7290000916,53.5924479167,41.7464996974,41.992149353,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.107999801636,100.0,11.8839247227,49.8260005315,0.584499677022,5.97868172328,41.1620000203,224.0,93.7250010173,744.483337402,0.609708775417,49.8260005315,0.871820395333,87.1820398966,2.0,1.0,1.0,1220.54855347,1220.54855347,1536.67501831,0.588097080812,2.0,0.0,5427.07010905,0.0,29.9396184285,3.80579511325,12.1328125,5427.07010905,0.0896588015299,234.209166209,234.209166209,100.0,2.0,54.3273391724,42.7732721965,41.6440318425,1.0,3724.37311752,659.421632083,0.0,0.0,0.0,8.89195315043,1.0,0.0,51.7058312098,72.8450463613,1.0,100.0,0.0,1.0,1.0,0.0,49.4816656113,1.0,98.857140859,0.0,1.0,0.0387278074122,101.187497457,98.558710734,101.187497457,2.0,0.0,114.18021942,0.0566000007093,20.2162630504,0.908766310176,840.038604258,1.0,0.0,6883.69536827,0.00688369536827,357.177787934,0.772088993781,0.136702786839,0.772088993781,0.0,0.0,2017.31833903,357.177787934,2017.31833903,0.0,0.0,0.00201731833903,0.771632542213,1.0,21.519959268,2.0,2.0,2.0,0.0,56.9861536026,84.8848495483,72.8450463613,0.728450463613,1.0,11.6666666667,4383.7947496,134.39648247,2374.49612696,0.90879178062,2374.49612696,1.0,0.0,0.0,0.0,118.013332367,1.0,99.1666641235,1.0,0.0,59.4000015259,116.195833206,1.0,99.0,0.0,1.0,234.209166209,0.0,2090.38012695,0.000145417725615,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.15042256076,139022.0,3022.42703443,92.6602601519,1637.10704931,0.626570586286,1637.10704931,0.150397503528,1.0,1.0,1.0,0.0,2612.80546061,2612.80546061,2612.80546061,0.0,0.0,2017.31833903,2612.80546061
2016-09-20T13:00:00.000Z,0.0,0.0382185120112,0.82309182784,0.630318744731,56.2164990107,0.0551412944838,145.150831858,0.0,72.2358341217,1.0,99.5,0.0,0.0,0.0,59.5999984741,72.9150009155,1.0,99.3333282471,0.0,0.0,145.150831858,100.0,2.0,0.0,137.662498792,81.4459997813,39.5364583333,0.586608325988,1544.19165039,0.0,0.598872472231,0.0,1.0,17.8142608007,92.17699941,,3494.58268229,92.0164992015,91.9001363118,81.4264996847,81.3200098674,,2689.99932861,54.0394999186,53.9922027588,42.1504993439,42.2159703573,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.160500208537,91.513999939,100.0,11.9245823224,49.8659998576,1.64699872335,5.88967835903,40.5035006205,35.0,98.5000006358,797.941665649,0.598872472231,49.8659998576,0.951826593308,95.182659785,2.0,1.0,1.0,1332.55723063,1332.55723063,0.0,0.612915731129,0.0,1.0,17.7647062937,91.3984998067,9.82649930318,3912.63525391,91.2919991811,91.0441182454,81.4654998779,81.0119984945,,2383.24993896,53.861000061,53.7186737061,41.5995003382,41.8185246785,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.10650062561,100.0,11.8075150649,49.6924988429,0.596499760946,5.95719122887,41.0030005773,224.0,93.758333842,746.25,0.612915731129,49.6924988429,0.869679013207,86.9679005941,2.0,1.0,1.0,1217.55061849,1217.55061849,1544.19165039,0.58661085959,2.0,0.0,5364.059611,0.0,33.5709813436,5.0013923645,14.6223958333,5364.059611,0.0881720284791,232.096669515,232.096669515,99.3697662354,2.0,54.4620920817,42.6815617879,41.6091375351,1.0,3733.10100623,650.030853604,0.0,0.0,0.0,8.92439015706,1.0,0.0,51.0908323924,72.5021095276,1.0,100.0,0.0,1.0,1.0,0.0,49.5158325831,1.0,98.5952358246,0.0,1.0,0.0382185579891,100.606664658,98.3361078898,100.606664658,2.0,0.0,114.447795255,0.0566000007093,19.9283646274,0.901891539986,864.27318057,1.0,0.0,6899.82697626,0.00689982697626,352.091243421,0.768135818817,0.133752604378,0.768135818817,0.0,0.0,2022.04582723,352.091243421,2022.04582723,0.0,0.0,0.00202204582723,0.768174280723,1.0,20.5316471165,2.0,2.0,2.0,0.0,48.15208594,88.0606390635,72.5021095276,0.725021095276,1.0,11.0833333333,4383.13185984,134.376159883,2374.13707065,0.901888423195,2374.13707065,1.0,0.0,0.0,0.0,116.935834885,1.0,99.1666641235,1.0,0.0,59.4000015259,115.160833359,1.0,99.0,0.0,1.0,232.096669515,0.0,2050.01000977,0.000143346841704,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.148302828751,139022.0,3063.39205868,93.9161481389,1659.29588272,0.630334181535,1659.29588272,0.148298944737,1.0,1.0,1.0,0.0,2632.40663656,2632.40663656,2632.40663656,0.0,0.0,2022.04582723,2632.40663656
2016-09-20T14:00:00.000Z,0.0,0.0377138446212,0.820514815985,0.626952143558,56.0537490845,0.0547985697315,143.342498779,0.0,71.2041670481,1.0,99.0694459279,0.0,0.0,0.0,59.3416652679,72.051665624,1.0,98.9027748108,0.0,0.0,143.342498779,99.7680562337,2.0,0.0,137.161499659,81.1077505747,39.6197916667,0.582607952989,1524.00836182,0.0,0.599207430751,0.0,1.0,17.7296552658,91.9309997559,,3467.91601562,91.7494996389,91.6629892985,81.0980002085,81.0063680013,,2668.99934896,54.0695002874,54.0336125692,42.1085001628,42.1593399048,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.181500116984,91.2365004222,100.0,11.8444372813,49.6409994761,1.6379998525,5.88521806399,40.4705003103,35.0,98.6416670481,797.774998983,0.599207430751,49.6409994761,0.951016576858,95.1016565959,2.0,1.0,1.0,1331.4232076,1331.4232076,0.0,0.60408443158,0.0,1.0,17.6051648458,90.9245001475,9.70649909973,3884.13883464,90.8240000407,90.5764185588,81.117500941,80.6579945882,,2340.24991862,53.8865000407,53.7511850993,41.5590000153,41.8032048543,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.100500106812,100.0,11.6489873727,49.2650000254,0.558999697367,5.9561775128,41.0000003179,224.0,91.5749982198,726.233342489,0.60408443158,49.2650000254,0.858561379569,85.856136322,2.0,1.0,1.0,1201.9859314,1201.9859314,1524.00836182,0.582600203035,2.0,0.0,5280.62915039,0.0,34.4726893107,5.28400393327,15.6822916667,5280.62915039,0.0848322112629,221.928332011,221.928332011,97.4314136505,2.0,54.5240885417,42.6312484741,41.7029272715,1.0,3670.12099127,659.099265682,0.0,0.0,0.0,8.88450368245,1.0,0.0,50.1508324941,72.2134965261,1.0,100.0,0.0,1.0,1.0,0.0,48.5024989446,1.0,98.1190458934,0.0,1.0,0.037713903476,98.6533298492,97.6156724294,98.6533298492,2.0,0.0,112.516981209,0.0566000007093,20.2063800808,0.896424197553,884.046080699,1.0,0.0,6783.4220878,0.0067834220878,357.003177165,0.759959929752,0.136477525629,0.759959929752,0.0,0.0,1987.93250529,357.003177165,1987.93250529,0.0,0.0,0.00198793250529,0.759951035182,1.0,19.6826216117,2.0,2.0,2.0,0.0,42.1584949493,90.5164152781,72.2134965261,0.722134965261,1.0,9.91666666667,4329.22025695,132.72336129,2344.93568245,0.896437455381,2344.93568245,1.0,0.0,0.0,0.0,111.66249911,1.0,97.5833339691,1.0,0.0,58.4250011444,110.265833537,1.0,97.3750019073,0.0,1.0,221.928332011,0.0,2029.83996582,0.000145346636365,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.152244336523,139022.0,3028.10587529,92.8343595978,1640.18301121,0.627019963032,1640.18301121,0.152250163808,1.0,1.0,1.0,0.0,2615.83858236,2615.83858236,2615.83858236,0.0,0.0,1987.93250529,2615.83858236
2016-09-20T15:00:00.000Z,0.0,0.0377575667213,0.811595963189,0.615173311374,56.103249232,0.051390778376,131.418334961,0.0,65.123333931,1.0,96.1111106873,0.0,0.0,0.0,57.6249990463,66.3024997711,1.0,96.0416653951,0.0,0.0,131.418334961,96.7321294149,2.0,0.0,136.789499919,80.6862506866,39.7682291667,0.577902123051,1477.69166056,0.0,0.596326089413,0.0,1.0,17.6595538457,91.7540003459,,3350.41603597,91.5844993591,91.5040435791,80.6825002035,80.6038309733,,2554.33280436,54.1129989624,54.0922114054,41.7499996821,41.7960027059,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.169500986735,91.0789998372,100.0,11.8150866826,49.834499677,1.58550008138,5.84446700414,40.1629997889,35.0,97.0166670481,784.383336385,0.596326089413,49.834499677,0.939624045236,93.9624029795,2.0,1.0,1.0,1315.47366333,1315.47366333,0.0,0.593119707609,0.0,1.0,17.4565010071,90.4849993388,9.71999994914,3740.1568807,90.410001119,90.1521631877,80.6900011698,80.231280009,,2263.24989827,53.9344997406,53.8047409058,41.5379997889,41.8204396566,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0749982198079,100.0,11.496876955,48.8720013301,0.515500068665,5.95942131678,41.0224997203,224.0,88.2083326976,693.308329264,0.593119707609,48.8720013301,0.834943513416,83.4842669169,2.0,1.0,1.0,1168.92091878,1168.92091878,1477.69166056,0.577920162841,2.0,0.0,5059.50895182,0.0,32.7848609289,5.46296815077,15.2213541667,5059.50895182,0.0750198184733,191.857499441,191.857499441,92.2272205353,2.0,54.6088663737,42.4777577718,41.7496525447,1.0,3503.18915882,713.091471347,0.0,0.0,0.0,8.72952334086,1.0,0.0,49.1608320872,71.9529768626,1.0,100.0,0.0,1.0,1.0,0.0,47.3849989573,1.0,97.1190433502,0.0,1.0,0.0377598496647,96.5458323161,96.5817311605,96.5458323161,2.0,0.0,107.399257325,0.0566000007093,21.8616497584,0.893134257685,896.222792209,1.0,0.0,6474.88482648,0.00647488482648,386.248224107,0.742087829633,0.151055646244,0.742087829633,0.0,0.0,1897.51335653,386.248224107,1897.51335653,0.0,0.0,0.00189751335653,0.742097700636,1.0,18.3593218483,2.0,2.0,2.0,0.0,38.5330622991,91.9648488363,71.9529768626,0.719529768626,1.0,9.91666666667,4216.28063017,129.260907084,2283.76158063,0.893143475877,2283.76158063,1.0,0.0,0.0,0.0,96.9549999237,1.0,92.6388893127,1.0,0.0,55.3833341599,94.9025007884,1.0,92.3055559794,0.0,1.0,191.857499441,0.0,1940.48999023,0.000157253166826,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.169128085604,139022.0,2904.33792964,89.039935477,1573.14371663,0.615231930968,1573.14371663,0.169115861454,1.0,1.0,1.0,0.0,2556.99296061,2556.99296061,2556.99296061,0.0,0.0,1897.51335653,2556.99296061
2016-09-20T16:00:00.000Z,0.0,0.0360232756462,0.795519914139,0.592182713919,55.5587498347,0.0491363805231,119.44000117,0.0,59.389166832,1.0,93.2777767181,0.0,0.0,0.0,55.883333842,60.13083299,1.0,93.1388893127,0.0,0.0,119.44000117,93.7353242238,2.0,0.0,135.768749237,80.2099994024,40.0078125,0.56911666393,1383.09997559,0.0,0.582612777843,0.0,1.0,17.386399428,91.0114994049,,3235.83278402,90.8254992167,90.7512512207,80.199499766,80.130182902,,2380.66617839,54.0544999441,54.0342432658,41.5145003001,41.5421168009,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.186000188192,91.7674999237,100.0,11.5542996724,49.3109989166,1.43850040436,5.83209983508,40.0759998957,35.0,90.5999997457,725.566660563,0.582612777843,49.3109989166,0.889414069766,88.9414087931,2.0,1.0,1.0,1245.17969767,1245.17969767,0.0,0.585645772202,0.0,1.0,17.271578153,89.9314994812,9.66600100199,3602.92399089,89.8865000407,89.6186548869,80.2204990387,79.7586364746,,2183.74987793,53.8685000738,53.7473602295,41.5319999059,41.8217163086,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0449994405111,100.0,11.313170433,48.3545001348,0.521499633789,5.95840768019,41.0105002721,224.0,84.816666921,657.533335368,0.585645772202,48.3545001348,0.801838611421,80.1838607788,2.0,1.0,1.0,1122.57405599,1122.57405599,1383.09997559,0.569025061023,2.0,0.0,4772.46114095,0.0,31.1140375137,5.29836638769,15.2317708333,4772.46114095,0.0671273506385,163.100836436,163.100836436,87.5706558228,2.0,54.5911483765,42.370765686,41.789220492,1.0,3236.68247754,765.041176433,0.0,0.0,0.0,8.44380887349,1.0,0.0,44.834165891,71.7556908925,1.0,97.9999974569,0.0,1.0,1.0,0.0,42.7116657893,1.0,93.7559515635,0.0,1.0,0.0360044743779,87.5458316803,93.503900528,87.5458316803,2.0,0.0,99.2288108138,0.0566000007093,23.4543013372,0.891890027327,900.847044174,1.0,0.0,5982.30506885,0.00598230506885,414.386944228,0.721388273656,0.170511546119,0.721388273656,0.0,0.0,1753.15917969,414.386944228,1753.15917969,0.0,0.0,0.00175315917969,0.721245830258,1.0,17.7399084945,2.0,2.0,2.0,0.0,37.0811656316,92.5107968648,71.7556908925,0.717556908925,1.0,11.0833333333,4001.72365397,122.683112151,2167.54612392,0.891899819775,2167.54612392,1.0,0.0,0.0,0.0,82.4191665649,1.0,87.875,1.0,0.0,52.5333344142,80.6816673279,1.0,87.5555547078,0.0,1.0,163.100836436,0.0,1859.94006348,0.000168709278655,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.191177912966,139022.0,2658.03550489,81.4889023193,1439.73323848,0.592420065142,1439.73323848,0.191292735387,1.0,1.0,1.0,0.0,2430.25738525,2430.25738525,2430.25738525,0.0,0.0,1753.15917969,2430.25738525
