timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-09-20T17:00:00.000Z,0.0,0.036521033921,0.799658725951,0.598413882487,55.8047510783,0.0493201027162,121.653333028,0.0,60.3458331426,1.0,93.7361125946,0.0,0.0,0.0,56.1666666667,61.2991666794,1.0,93.5972220103,0.0,0.0,121.653333028,94.2756080627,2.0,0.0,136.325250944,80.5204998652,40.3489583333,0.571445265747,1409.48332723,0.0,0.583358370201,0.0,1.0,17.5036384265,91.350499471,,3251.66601562,91.166001002,91.0875879924,80.5010000865,80.4285964966,,2391.66617839,54.2750002543,54.261021932,41.6315002441,41.6566543579,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.184498469035,92.0870011648,100.0,11.6575494607,49.5345007579,1.4504998525,5.84608896573,40.1810003916,35.0,91.5999997457,735.033330282,0.583358370201,49.5345007579,0.90000483195,90.0004812876,2.0,1.0,1.0,1260.00676473,1260.00676473,0.0,0.589875075543,0.0,1.0,17.421450456,90.3725001017,9.77850023905,3630.29561361,90.318499883,90.0467453003,80.539999644,80.0692647298,,2195.49987793,54.0964994431,53.9755986532,41.5995006561,41.8798039754,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0540002187093,100.0,11.4553383986,48.7189992269,0.532000859578,5.96611181895,41.0674997965,224.0,86.5249996185,674.450002035,0.589875075543,48.7189992269,0.816628984724,81.6628996531,2.0,1.0,1.0,1143.28057861,1143.28057861,1409.48332723,0.571384297543,2.0,0.0,4780.0456543,0.0,30.3183843295,4.90995152791,13.8802083333,4780.0456543,0.0650245270188,160.399171193,160.399171193,87.4180145264,2.0,54.8245925903,42.4408162435,41.7109766006,1.0,3289.31763879,735.216933231,0.0,0.0,0.0,7.06194432576,1.0,0.0,46.0774990718,73.4390557607,1.0,98.9880924225,0.0,1.0,1.0,0.0,44.0024986267,1.0,94.8630943298,0.0,1.0,0.0365070555672,90.0799980164,94.8905760447,90.0799980164,2.0,0.0,100.842476811,0.0566000007093,22.5399625947,0.883839773344,931.831576383,1.0,0.0,6079.58974046,0.00607958974046,398.232549686,0.722340163915,0.16145498197,0.722340163915,0.0,0.0,1781.66917928,398.232549686,1781.66917928,0.0,0.0,0.00178166917928,0.722235267361,1.0,17.2801979756,2.0,2.0,2.0,0.0,34.8662363688,95.9732551575,73.4390557607,0.734390557607,1.0,10.5,4024.53457202,123.382439406,2179.90172897,0.883795145885,2179.90172897,1.0,0.0,0.0,0.0,80.8941675822,1.0,87.2222239176,1.0,0.0,52.1916675568,79.5050004323,1.0,86.9861119588,0.0,1.0,160.399171193,0.0,1849.97998047,0.000162132343044,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182683716607,139022.0,2725.66567584,83.5622788354,1476.36533195,0.598561162914,1476.36533195,0.182774338745,1.0,1.0,1.0,0.0,2466.52376302,2466.52376302,2466.52376302,0.0,0.0,1781.66917928,2466.52376302
2016-09-20T18:00:00.000Z,0.0,0.0367132504967,0.79601539468,0.593152391464,55.6007499695,0.0496461584368,121.0,0.0,60.1700000763,1.0,93.6527786255,0.0,0.0,0.0,56.0999997457,60.9841667811,1.0,93.4999993642,0.0,0.0,121.0,93.7671991984,2.0,0.0,135.947249413,80.3464994431,40.3359375,0.568449701036,1385.42502848,0.0,0.582133396329,0.0,1.0,17.4299108187,91.146498998,,3254.16595459,90.9499994914,90.8841247559,80.3374996185,80.2660624186,,2426.99951172,53.9659999212,53.9527130127,41.6030000051,41.623568217,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.196499506632,91.1795005798,100.0,11.5830106735,49.3469994863,1.42050011953,5.84689998627,40.1824998856,35.0,90.8083324432,727.666666667,0.582133396329,49.3469994863,0.893013029553,89.3013044993,2.0,1.0,1.0,1250.21824137,1250.21824137,0.0,0.588191991011,0.0,1.0,17.3066287041,90.0244992574,9.63900057475,3616.4222819,89.9944998423,89.7247187297,80.3554992676,79.8906707764,,2204.99985758,53.7770001094,53.6644846598,41.6055002213,41.8778889974,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0299994150798,100.0,11.3411251704,48.3889996211,0.53799978892,5.96550357342,41.0675004323,224.0,84.8416665395,657.758341471,0.588191991011,48.3889996211,0.798758239746,79.8758239746,2.0,1.0,1.0,1118.26153564,1118.26153564,1385.42502848,0.568441877445,2.0,0.0,4846.55680339,0.0,30.9797811508,4.94259615739,14.3072916667,4844.80651855,0.0681694836299,166.120833079,166.120833079,88.4742291768,2.0,54.4905548096,42.4204406738,41.7568718592,1.0,3253.14284998,785.673402735,0.0,0.0,0.0,8.80680656433,1.0,0.0,45.8383315404,71.5306930542,1.0,98.9047584534,0.0,1.0,1.0,0.0,43.6391658783,1.0,94.6428553263,0.0,1.0,0.0367117411771,89.477496465,93.9801451365,89.477496465,2.0,0.0,99.7334457892,0.0566000007093,24.0868352032,0.897632820684,879.706135952,1.0,0.0,6012.72849473,0.00601272849473,425.562454087,0.722991848519,0.174611288828,0.722991848519,0.0,0.0,1762.07499186,425.562454087,1762.07499186,0.0,0.0,0.00176207499186,0.723016063372,1.0,17.9029025479,2.0,2.0,2.0,0.0,41.8557751973,89.9711748759,71.5306930542,0.715306930542,1.0,10.5,4038.81625271,123.820280992,2187.63744595,0.897603137347,2187.63744595,1.0,0.0,0.0,0.0,83.6641661326,1.0,88.25,1.0,0.0,52.8500003815,82.4566669464,1.0,88.0833339691,0.0,1.0,166.120833079,0.0,1811.0,0.000173259161882,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.194530613322,139022.0,2669.1792763,81.8305432413,1445.7692971,0.593209381819,1445.7692971,0.194540393464,1.0,1.0,1.0,0.0,2437.19897461,2437.19897461,2437.19897461,0.0,0.0,1762.07499186,2437.19897461
2016-09-20T19:00:00.000Z,0.0,0.0364793726735,0.790400022191,0.584525565536,55.4927488963,0.0494091748857,117.880833308,0.0,58.308333079,1.0,92.7916666667,0.0,0.0,0.0,55.6416660945,59.5725005468,1.0,92.7361106873,0.0,0.0,117.880833308,93.1465028127,2.0,0.0,135.896249453,80.4035005569,40.578125,0.568696405307,1356.89997355,0.0,0.580777592377,0.0,1.0,17.4274937312,91.1389993032,,3213.33270264,90.9424991608,90.8631439209,80.4035002391,80.3162155151,,2425.33284505,53.75,53.7189254761,41.5835002263,41.5904769897,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.193499883016,92.3389994303,100.0,11.5799855391,49.3589989344,1.39050006866,5.84750815233,40.1930001577,35.0,89.433333079,714.058339437,0.580777592377,49.3589989344,0.878148571196,87.8148549398,2.0,1.0,1.0,1229.40799967,1229.40799967,0.0,0.583472073656,0.0,1.0,17.276412487,89.9239985148,9.50399971008,3584.55126953,89.9075005849,89.6371815999,80.4035008748,79.9455235799,,2207.74989827,53.5700000127,53.4375228882,41.5934998194,41.9117202759,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.016497929891,100.0,11.3072595596,48.3140007655,0.504999478658,5.96915288766,41.0885003408,224.0,83.4583333333,642.84165446,0.583472073656,48.3140007655,0.786924423944,78.6924425761,2.0,1.0,1.0,1101.69419352,1101.69419352,1356.89997355,0.56865396213,2.0,0.0,4835.471639,0.0,32.2773602804,5.10868493716,15.2421875,4835.471639,0.0711964825114,169.902503967,169.902503967,88.8772436778,2.0,54.2577489217,42.4306284587,41.7696304321,1.0,3197.10606748,800.120134394,0.0,0.0,0.0,9.0967502594,1.0,0.0,44.557498614,71.3067499797,1.0,98.0654754639,0.0,1.0,1.0,0.0,42.4816659292,1.0,93.5773785909,0.0,1.0,0.0364759891548,87.0391642253,93.1877504985,87.0391642253,2.0,0.0,98.0154943598,0.0566000007093,24.5297368509,0.907444551171,844.680371593,1.0,0.0,5909.15666453,0.00590915666453,433.387571441,0.725789944899,0.181638999769,0.725789944899,0.0,0.0,1731.72249349,433.387571441,1731.72249349,0.0,0.0,0.00173172249349,0.725742364923,1.0,19.0696016198,2.0,2.0,2.0,0.0,50.8695513407,85.4977588654,71.3067499797,0.713067499797,1.0,11.0833333333,3997.22620187,122.545231211,2165.11006493,0.907428944668,2165.11006493,1.0,0.0,0.0,0.0,85.6041673024,1.0,88.9583346049,1.0,0.0,53.2416667938,84.2983334859,1.0,88.7361094157,0.0,1.0,169.902503967,0.0,1776.75,0.000176445000438,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.200168840587,139022.0,2575.08666696,78.94589274,1394.80374118,0.584582422565,1394.80374118,0.200224553084,1.0,1.0,1.0,0.0,2385.98303223,2385.98303223,2385.98303223,0.0,0.0,1731.72249349,2385.98303223
2016-09-20T20:00:00.000Z,0.0,0.0350368840629,0.773175518934,0.544864184207,53.6687501272,0.0496916841486,103.3125,0.0,51.2733335495,1.0,88.680557251,0.0,0.0,0.0,53.1750005086,52.012500445,1.0,88.6250038147,0.0,0.0,103.3125,88.61378479,2.0,0.0,132.925499916,79.2567497889,40.6067708333,0.554116609614,1151.85002136,0.0,0.560779718789,0.0,1.0,16.7143912315,89.0719998678,9.42974948883,3052.49951172,88.8784999847,88.8190460205,79.2395006816,79.1555964152,,2087.33287557,53.7530002594,53.7042770386,41.4275007248,41.3696772257,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.193499883016,89.6720002492,100.0,10.8936448097,47.4509992599,1.43999989827,5.8207463026,39.9875008265,35.0,78.2000001272,600.616666158,0.560779718789,47.4509992599,0.764809083484,76.4809083939,2.0,1.0,1.0,1070.73271688,1070.73271688,0.0,0.559874339721,0.0,1.0,16.646707058,88.0595003764,8.82000096639,3400.82430013,88.0939998627,87.8436991374,79.2739988963,78.8324890137,,1957.49992879,53.5714998245,53.4330622355,41.5005003611,41.9136352539,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0344994862874,100.0,10.6937734286,46.5934995015,0.523000717163,5.95293362935,40.977499644,224.0,74.4916658401,551.233337402,0.559874339721,46.5934995015,0.702428392683,70.242837588,2.0,1.0,1.0,983.399749756,983.399749756,1151.85002136,0.553670832603,2.0,0.0,4175.6118571,0.0,29.5427095095,5.48732201258,15.3802083333,4175.6118571,0.0593453198879,124.479998906,124.479998906,79.8118336995,2.0,54.2931747437,42.3312733968,41.8054046631,1.0,2681.55783505,820.085374032,0.0,0.0,0.0,9.03693517049,1.0,0.0,37.7066664696,70.2025655111,1.0,92.4940458934,0.0,1.0,1.0,0.0,35.1249990463,1.0,87.6369024913,0.0,1.0,0.0350330667889,72.8316656748,87.0249354045,72.8316656748,2.0,0.0,82.2100397387,0.0566000007093,25.1418225284,0.912494199721,827.189965534,1.0,0.0,4956.27765168,0.00495627765168,444.201805889,0.698736861941,0.213690666405,0.698736861941,0.0,0.0,1452.47418213,444.201805889,1452.47418213,0.0,0.0,0.00145247418213,0.697715699673,1.0,17.9578701149,2.0,2.0,2.0,0.0,53.3286822637,83.1095765432,70.2025655111,0.702025655111,1.0,10.5,3501.64320908,107.351862267,1896.67598802,0.912427528345,1896.67598802,1.0,0.0,0.0,0.0,62.8958326976,1.0,80.3750006358,1.0,0.0,48.0583337148,61.5841655731,1.0,80.0972226461,0.0,1.0,124.479998906,0.0,1593.65991211,0.000180847797675,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.234200152633,139022.0,2095.80130871,64.2521696238,1135.19732895,0.546105554973,1135.19732895,0.235333372615,1.0,1.0,1.0,0.0,2078.7141215,2078.7141215,2078.7141215,0.0,0.0,1452.47418213,2078.7141215
2016-09-20T21:00:00.000Z,0.0,0.0332069655765,0.786605725181,0.52289008765,51.2320013046,0.0492834553381,84.1608333588,0.0,41.7374998728,1.0,82.9166653951,0.0,0.0,0.0,49.683333079,42.3508329391,1.0,82.8055553436,0.0,0.0,84.1608333588,83.0191733042,2.0,0.0,128.468251228,77.2362499237,40.4895833333,0.541668188154,934.358317057,0.0,0.548823337686,0.0,1.0,15.7498903275,85.9865004222,8.2728012085,2807.08282471,85.8530012767,85.7290445964,77.2234999339,77.137840271,,1688.99963379,54.3784999847,54.323445638,41.6885000865,41.5402094523,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.1289990743,87.9095001221,100.0,9.92833312352,44.1645011902,1.68300024668,5.82155732314,40.0054998398,35.0,66.1166667938,483.966667175,0.548823337686,44.1645011902,0.631567717053,63.1631116867,2.0,1.0,1.0,884.194803874,884.194803874,0.0,0.543269346025,0.0,1.0,15.7281346321,85.1359996796,7.98149998983,3123.73398844,85.2304999034,84.9512557983,77.2489999135,76.836672465,,1596.49993896,54.2105003993,54.0673955282,41.619000117,42.1983184814,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0945002237956,100.0,9.7717543443,43.6114997864,0.659499804179,5.95638020833,40.9595003128,224.0,63.4583336512,450.391662598,0.543269346025,43.6114997864,0.59347564334,59.1211051941,2.0,1.0,1.0,830.865900675,830.865900675,934.358317057,0.54357624103,2.0,0.0,3381.56292725,0.0,22.699956576,4.85449053844,11.9765625,3381.56292725,0.0435730048501,78.0041672389,78.0041672389,68.2798245748,2.0,54.9903462728,42.6178690592,41.929262797,1.0,2130.15323748,783.398160509,0.0,0.0,0.0,7.66595077515,1.0,0.0,30.0199993451,69.5575491587,1.0,85.5059496562,0.0,1.0,1.0,0.0,27.2608329455,1.0,80.1547597249,0.0,1.0,0.0334759073465,57.2808319728,80.2055098216,57.2808319728,2.0,0.0,65.3053161911,0.0566000007093,24.0170818115,0.91474494618,819.536090665,1.0,0.0,3937.12593015,0.00393712593015,424.330062024,0.668885797478,0.245993524839,0.668885797478,0.0,0.0,1153.80415853,424.330062024,1153.80415853,0.0,0.0,0.00115380415853,0.66996019582,1.0,13.8686608606,2.0,2.0,2.0,0.0,54.7204125722,82.0141913096,69.5575491587,0.695575491587,1.0,11.0833333333,2913.55139798,89.3223980026,1578.13422055,0.914879322317,1578.13422055,1.0,0.0,0.0,0.0,39.2150004705,1.0,68.1527795792,1.0,0.0,40.7750015259,38.7891667684,1.0,67.9583368301,0.0,1.0,78.0041672389,0.0,1572.22998047,0.000172757418333,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.268880844543,139022.0,1677.78006857,51.4366553305,908.774817773,0.526836867609,908.774817773,0.267650557876,1.0,1.0,1.0,0.0,1724.96435547,1724.96435547,1724.96435547,0.0,0.0,1153.80415853,1724.96435547
2016-09-20T22:00:00.000Z,0.0,0.034505377133,0.807540469417,0.609563084271,55.4125006994,0.0485573897244,122.739165624,0.0,60.9750000636,1.0,94.0694478353,0.0,0.0,0.0,56.3833332062,61.7641665141,1.0,93.9722226461,0.0,0.0,122.739165624,94.5638739268,2.0,0.0,134.297250112,78.8847494125,40.59375,0.56446319397,1426.5333252,0.0,0.577547684219,0.0,1.0,17.1241230965,90.1250006358,,3275.41605632,89.9450003306,89.8089828491,78.8899993896,78.7638549805,,2727.99938965,53.3104995092,53.2424341838,41.7274999619,41.775642395,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.180000305176,89.3959999084,100.0,11.2865493298,48.2175003688,1.60949993134,5.83757384618,40.1180000305,35.0,94.2083333333,760.591664632,0.577547684219,48.2175003688,0.940608309791,94.0608310699,2.0,1.0,1.0,1316.85163371,1316.85163371,0.0,0.575839555929,0.0,1.0,16.8787673314,88.7704995473,9.82500012716,3653.54268392,88.7044995626,88.4660212199,78.8794994354,78.4580764771,,2426.74991862,53.1170002619,52.9810562134,41.6865005493,41.9723561605,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0659999847412,100.0,10.9017076492,47.0179990133,0.533500035604,5.97705980142,41.1530005137,224.0,85.6500002543,665.941665649,0.575839555929,47.0179990133,0.825893917992,82.5640881856,2.0,1.0,1.0,1156.25148519,1156.25148519,1426.5333252,0.564372334871,2.0,0.0,5425.90319824,0.0,31.7346367836,3.94856607914,10.109375,5425.90319824,0.093765626467,237.045834859,237.045834859,99.5383249919,2.0,53.6864725749,42.5083312988,41.9724645615,1.0,3459.1141387,828.05909006,0.0,0.0,0.0,9.84851646423,1.0,0.0,44.6641654968,69.0414829254,1.0,98.0476169586,0.0,1.0,1.0,0.0,42.5391658147,1.0,93.6190452576,0.0,1.0,0.0344973030954,87.2033303579,93.6661535899,87.2033303579,2.0,0.0,106.048024431,0.0566000007093,25.386277264,0.918836274074,805.807582768,1.0,0.0,6393.42171785,0.00639342171785,448.520794096,0.741378270745,0.177474634154,0.741378270745,0.0,0.0,1873.63998413,448.520794096,1873.63998413,0.0,0.0,0.00187363998413,0.741181507707,1.0,18.8352758849,2.0,2.0,2.0,0.0,58.7719697952,79.9717629751,69.0414829254,0.690414829254,1.0,9.91666666667,4287.17322876,131.434301695,2322.16077823,0.918852904899,2322.16077823,1.0,0.0,0.0,0.0,119.638333639,1.0,99.4861106873,1.0,0.0,59.5833349228,117.407499313,1.0,99.3055578868,0.0,1.0,237.045834859,0.0,1930.88000488,0.000182606186531,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.193148036217,139022.0,2844.73806268,87.2127485458,1540.86126242,0.609701472996,1540.86126242,0.193290443144,1.0,1.0,1.0,0.0,2527.23887126,2527.23887126,2527.23887126,0.0,0.0,1873.63998413,2527.23887126
2016-09-20T23:00:00.000Z,0.0,0.0348349600882,0.801201273463,0.600523371119,55.1057504018,0.0487723148589,120.834999084,0.0,60.0233335495,1.0,93.541668574,0.0,0.0,0.0,56.0249999364,60.8116661708,1.0,93.3750006358,0.0,0.0,120.834999084,93.7243067424,2.0,0.0,133.918499629,78.8127492269,41.0885416667,0.558424930248,1383.5333252,0.0,0.581360284418,0.0,1.0,17.0612732569,89.9660002391,,3270.83270264,89.7784996033,89.6659317017,78.8149992625,78.6940129598,,2635.99943034,53.2880004247,53.2169596354,41.5324999491,41.5427525838,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.187500635783,89.2414989471,100.0,11.2451899052,48.2459996541,1.57050005595,5.81608335177,39.9619998932,35.0,93.0916665395,750.658335368,0.581360284418,48.2459996541,0.922207874116,92.1529623667,2.0,1.0,1.0,1291.09102376,1291.09102376,0.0,0.565189452287,0.0,1.0,16.726477623,88.3115005493,9.46950085958,3638.91951497,88.2800000509,88.0507125854,78.8104991913,78.3949228923,,2327.24989827,53.1064999898,52.9619369507,41.560500145,41.8638458252,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0315004984538,100.0,10.7664481004,46.7194999059,0.539499600728,5.96002952258,41.0210005442,224.0,82.3749993642,632.875005086,0.565189452287,46.7194999059,0.799657897949,79.9116834005,2.0,1.0,1.0,1119.52105713,1119.52105713,1383.5333252,0.558367541809,2.0,0.0,5227.53690592,0.0,34.6898527145,5.32759781679,13.4817708333,5227.53690592,0.0870083300883,215.835834503,215.835834503,95.8917948405,2.0,53.6972325643,42.3210805257,41.9986298879,1.0,3335.17879881,885.537934098,0.0,0.0,0.0,9.85853258769,1.0,0.0,44.2124986649,68.9564666748,1.0,97.7857119242,0.0,1.0,1.0,0.0,42.0933326085,1.0,93.2738068899,0.0,1.0,0.034835896323,86.3058319092,92.7149117788,86.3058319092,2.0,0.0,102.24846841,0.0566000007093,27.1484387921,0.922770223595,792.806226285,1.0,0.0,6164.35414103,0.00616435414103,479.65438961,0.729147765005,0.193599217441,0.729147765005,0.0,0.0,1806.51001994,479.65438961,1806.51001994,0.0,0.0,0.00180651001994,0.72898409764,1.0,18.0020766465,2.0,2.0,2.0,0.0,64.7929121653,77.941251119,68.9564666748,0.689564666748,1.0,9.91666666667,4220.71673291,129.396907202,2286.16440955,0.922746982445,2286.16440955,1.0,0.0,0.0,0.0,109.28666687,1.0,96.361111323,1.0,0.0,57.6750008265,106.549166997,1.0,96.1250012716,0.0,1.0,215.835834503,0.0,1898.83996582,0.000195281601417,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.20980747824,139022.0,2747.98032728,84.2463917633,1488.45213264,0.600772502701,1488.45213264,0.209992633624,1.0,1.0,1.0,0.0,2477.56368001,2477.56368001,2477.56368001,0.0,0.0,1806.51001994,2477.56368001
2016-09-21T00:00:00.000Z,0.0,0.0338997446869,0.783138984409,0.572246810588,54.2102502187,0.0473396424105,109.205832799,0.0,54.3425000509,1.0,90.486111323,0.0,0.0,0.0,54.1999991735,54.7649997075,1.0,90.333331426,0.0,0.0,109.205832799,90.9884109497,2.0,0.0,132.474749247,78.2644990285,41.5598958333,0.544050461613,1255.01668294,0.0,0.556439851057,0.0,1.0,16.6696715355,88.8200009664,,3138.74945068,88.642999649,88.5214894613,78.2569993337,78.1340154012,,2388.99951172,53.5009997686,53.4188893636,41.5715001424,41.542755127,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.177001317342,89.6689999898,100.0,10.8316922983,47.0714995066,1.44449996948,5.83797931671,40.1255003611,35.0,84.1749998728,660.525004069,0.556439851057,47.0714995066,0.847766047886,84.7766043345,2.0,1.0,1.0,1186.87246704,1186.87246704,0.0,0.555999787087,0.0,1.0,16.5137554804,87.6619993846,9.39150047302,3195.35003662,87.6634991964,87.4360631307,78.2719987233,77.8731714884,,2190.49991862,53.3209997813,53.1825180054,41.6054999034,41.9321467082,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.00149981180827,100.0,10.5494681994,46.057999293,0.550000508626,5.96428712209,41.0554993947,224.0,78.808333079,594.491668701,0.555999787087,46.057999293,0.763711293538,76.3711287181,2.0,1.0,1.0,1069.19581095,1069.19581095,1255.01668294,0.544005307963,2.0,0.0,4784.71329753,0.0,30.8118015925,4.82258709272,12.046875,4784.71329753,0.0694543512114,160.365004222,160.365004222,86.9508482615,2.0,53.9224497477,42.3497467041,42.0,1.0,2958.95860628,989.77124183,0.0,0.0,0.0,9.81344731649,1.0,0.0,40.2833321889,68.4435520172,1.0,94.7083301544,0.0,1.0,1.0,0.0,37.916665713,1.0,89.7738075256,0.0,1.0,0.033901263573,78.1999982198,89.5745588938,78.1999982198,2.0,0.0,90.7144725459,0.0566000007093,30.3439784366,0.92719704712,778.405599596,1.0,0.0,5468.99277013,0.00546899277013,536.112686507,0.694784029846,0.23240516125,0.694784029846,0.0,0.0,1602.72917684,536.112686507,1602.72917684,0.0,0.0,0.00160272917684,0.694656769435,1.0,15.9787842512,2.0,2.0,2.0,0.0,70.2199726105,75.5602684021,68.4435520172,0.684435520172,1.0,10.5,3948.72984811,121.058450982,2138.84186335,0.927189191096,2138.84186335,1.0,0.0,0.0,0.0,80.9266675313,1.0,87.0555585225,1.0,0.0,52.0750007629,79.4383341471,1.0,86.7916666667,0.0,1.0,160.365004222,0.0,1688.57006836,0.000218267457212,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.250655598104,139022.0,2437.75664312,74.7356882947,1320.41850456,0.572402189303,1320.41850456,0.250775529854,1.0,1.0,1.0,0.0,2306.80198161,2306.80198161,2306.80198161,0.0,0.0,1602.72917684,2306.80198161
2016-09-21T01:00:00.000Z,0.0,0.033654837053,0.783664763406,0.573374130151,54.1660006841,0.0471315712689,109.116666794,0.0,54.039999644,1.0,90.4305578868,0.0,0.0,0.0,54.158331871,55.102499644,1.0,90.2638861338,0.0,0.0,109.116666794,90.9693406423,2.0,0.0,132.3247509,78.1587502162,41.7552083333,0.541200633082,1253.02498372,0.0,0.552883316921,0.0,1.0,16.6418722471,88.7135009766,,3136.24945068,88.530500412,88.4121348063,78.1505006154,78.0210088094,,2416.99951172,53.4650004705,53.3806686401,41.6435000102,41.6057510376,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.183000564575,88.6325003306,100.0,10.7927420139,46.8870004018,1.43700027466,5.84913015366,40.2064997355,35.0,83.9083347321,658.158335368,0.552883316921,46.8870004018,0.850316292899,85.0316282908,2.0,1.0,1.0,1190.44281006,1190.44281006,0.0,0.553646888498,0.0,1.0,16.4932088852,87.587000529,9.42150115967,3200.22442627,87.5885009766,87.3715311686,78.1669998169,77.7730255127,,2208.99995931,53.274500529,53.1423517863,41.60100015,41.9704462687,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.00150044759115,100.0,10.5250695546,45.9875008265,0.512500445048,5.96813921134,41.088499705,224.0,78.8833332062,594.866663615,0.553646888498,45.9875008265,0.767460610526,76.7460606893,2.0,1.0,1.0,1074.44485474,1074.44485474,1253.02498372,0.541194059984,2.0,0.0,4841.88936361,0.0,29.2481292089,4.6747131745,11.0052083333,4841.88936361,0.0679891898391,157.404998779,157.404998779,86.0221907298,2.0,53.8572921753,42.380956014,42.0,1.0,2949.27371873,1025.90659804,0.0,0.0,0.0,10.1693108877,1.0,0.0,40.1574986776,67.9811897278,1.0,94.4999961853,0.0,1.0,1.0,0.0,37.7624991735,1.0,89.8988081614,0.0,1.0,0.0336571514608,77.9199968974,89.5548604329,77.9199968974,2.0,0.0,90.4175574543,0.0566000007093,31.4518005507,0.929989567312,769.456150724,1.0,0.0,5451.09235751,0.00545109235751,555.685515134,0.689977453973,0.24000906326,0.689977453973,0.0,0.0,1597.48332723,555.685515134,1597.48332723,0.0,0.0,0.00159748332723,0.690042952696,1.0,15.2738744603,2.0,2.0,2.0,0.0,74.3610890706,73.9871177673,67.9811897278,0.679811897278,1.0,9.33333333333,3975.18031677,121.869358005,2153.16884236,0.929986517233,2153.16884236,1.0,0.0,0.0,0.0,79.3391653697,1.0,86.3333358765,1.0,0.0,51.6583331426,78.0658327738,1.0,86.0972213745,0.0,1.0,157.404998779,0.0,1628.69006348,0.000226236139249,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.258078003081,139022.0,2451.06476687,75.143682994,1327.62689138,0.573422336702,1327.62689138,0.258071105576,1.0,1.0,1.0,0.0,2315.26888021,2315.26888021,2315.26888021,0.0,0.0,1597.48332723,2315.26888021
2016-09-21T02:00:00.000Z,0.0,0.0344953171517,0.805372330579,0.606375801757,55.3179979324,0.0482602468252,121.12416776,0.0,60.1816666921,1.0,93.6666660309,0.0,0.0,0.0,56.0999997457,60.8475004832,1.0,93.4999993642,0.0,0.0,121.12416776,94.1551901499,2.0,0.0,134.211748441,78.8937505086,42.0364583333,0.560612020894,1406.6499939,0.0,0.57557415489,0.0,1.0,17.1204970678,90.113000234,,3267.49938965,89.9419981639,89.7886403402,78.8990008036,78.7473475138,,2645.33272298,53.6630004247,53.5698623657,41.7304995855,41.7438278198,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.171002070109,89.4004999797,100.0,11.2843424479,48.2114985784,1.61699994405,5.83615465959,40.1134996414,35.0,93.9166673024,757.366663615,0.57557415489,48.2114985784,0.93951091948,93.9510936737,2.0,1.0,1.0,1315.31528727,1315.31528727,0.0,0.568982575843,0.0,1.0,16.8231697083,88.5920003255,9.65100034078,3305.21124268,88.5395005544,88.3286488851,78.8885002136,78.4963480632,,2306.49991862,53.4799995422,53.3469950358,41.608499527,41.9366149902,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0524997711182,100.0,10.8554360867,46.9310010274,0.522999127706,5.96773370107,41.0855003993,224.0,84.0166670481,649.283335368,0.568982575843,46.9310010274,0.814938412621,81.4938437144,2.0,1.0,1.0,1140.91377767,1140.91377767,1406.6499939,0.560462274424,2.0,0.0,5197.78194173,0.0,30.8052630424,4.16711352269,10.6015625,5197.78194173,0.0776143370904,194.922501882,194.922501882,93.0138072968,2.0,54.0167134603,42.4319051107,42.0,1.0,3340.23735,973.575565915,0.0,0.0,0.0,10.7388451894,1.0,0.0,44.3724988302,68.1601556142,1.0,97.9226175944,0.0,1.0,1.0,0.0,42.1808322271,1.0,93.28571256,0.0,1.0,0.0344898635782,86.5533307393,93.1784089406,86.5533307393,2.0,0.0,102.403551283,0.0566000007093,29.8474584126,0.931220765923,765.523734258,1.0,0.0,6173.703775,0.006173703775,527.340248031,0.721065867987,0.210168331447,0.721065867987,0.0,0.0,1809.25,527.340248031,1809.25,0.0,0.0,0.00180925,0.720845997334,1.0,16.2446007062,2.0,2.0,2.0,0.0,77.8505840302,73.2851219177,68.1601556142,0.681601556142,1.0,11.6666666667,4313.81291592,132.251009696,2336.59024803,0.931234199434,2336.59024803,1.0,0.0,0.0,0.0,98.2816677094,1.0,92.6388893127,1.0,0.0,55.4333340327,96.6408335368,1.0,92.3888912201,0.0,1.0,194.922501882,0.0,1885.84997559,0.000214695935986,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.225687943565,139022.0,2810.36488626,86.1589505771,1522.24292398,0.606680898311,1522.24292398,0.225937879573,1.0,1.0,1.0,0.0,2509.13277181,2509.13277181,2509.13277181,0.0,0.0,1809.25,2509.13277181
2016-09-21T03:00:00.000Z,0.0,0.0351529687046,0.804443729384,0.605152893158,55.1927496592,0.0491123045679,122.958333969,0.0,61.0774997075,1.0,94.0416692098,0.0,0.0,0.0,56.3333330154,61.9608335495,1.0,93.8888880412,0.0,0.0,122.958333969,94.0881983439,2.0,0.0,134.01824983,78.8255001704,42.3098958333,0.559943228948,1401.55833944,0.0,0.581506275022,0.0,1.0,17.0757768949,90.0094998678,,3288.33262126,89.8249994914,89.7008997599,78.8240000407,78.6863937378,,2642.66611735,53.4170004527,53.3220621745,41.580499649,41.6000213623,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.184500376383,89.2834993998,100.0,11.2578689257,48.2444998423,1.60649967194,5.81790796916,39.9739999771,35.0,93.7833328247,757.558339437,0.581506275022,48.2444998423,0.930335940406,93.0335941315,2.0,1.0,1.0,1302.47031657,1302.47031657,0.0,0.566546357276,0.0,1.0,16.7663631439,88.436000824,9.55950037638,3335.95739746,88.3865006765,88.1861699422,78.8270003001,78.4351094564,,2344.49987793,53.2280000051,53.0977223714,41.5920003255,41.9315083822,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0495001475016,100.0,10.7990348339,46.794500351,0.517000198364,5.96732827028,41.0750001272,224.0,83.5416673024,644.000005086,0.566546357276,46.794500351,0.811769678025,81.1983439128,2.0,1.0,1.0,1136.47754924,1136.47754924,1401.55833944,0.559829514652,2.0,0.0,5263.12618001,0.0,33.1407674154,4.693161726,12.25,5263.12618001,0.0856465175752,214.671669006,214.671669006,96.1784235636,2.0,53.7699839274,42.3535690308,42.0,1.0,3373.33510125,933.63070679,0.0,0.0,0.0,10.7069422404,1.0,0.0,44.9641653697,68.1170578003,1.0,98.4583326976,0.0,1.0,1.0,0.0,43.0249986649,1.0,93.7619024913,0.0,1.0,0.0351562762496,87.9891637166,93.1952082316,87.9891637166,2.0,0.0,103.418247819,0.0566000007093,28.6228462065,0.932021114289,762.98102983,1.0,0.0,6234.87778464,0.00623487778464,505.703990245,0.729984361443,0.202036203005,0.729984361443,0.0,0.0,1827.17750041,505.703990245,1827.17750041,0.0,0.0,0.00182717750041,0.729705110192,1.0,17.651883437,2.0,2.0,2.0,0.0,79.22905159,72.82006073,68.1170578003,0.681170578003,1.0,11.0833333333,4306.96580804,132.041094026,2332.88149065,0.932020564447,2332.88149065,1.0,0.0,0.0,0.0,108.194166819,1.0,96.1388867696,1.0,0.0,57.5333334605,106.477500916,1.0,95.888888677,0.0,1.0,214.671669006,0.0,1910.36999512,0.000205887170423,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216772258802,139022.0,2797.55936286,85.7663643821,1515.30677221,0.605387405579,1515.30677221,0.217029012809,1.0,1.0,1.0,0.0,2503.03649902,2503.03649902,2503.03649902,0.0,0.0,1827.17750041,2503.03649902
2016-09-21T04:00:00.000Z,0.0,0.0339594982765,0.783749030055,0.57337773787,54.1772495906,0.0476032182177,110.179999034,0.0,54.6983334223,1.0,90.8888893127,0.0,0.0,0.0,54.4333333969,55.43166701,1.0,90.7222220103,0.0,0.0,110.179999034,91.1827081045,2.0,0.0,132.186748505,78.0094989141,42.296875,0.546135780754,1264.08335368,0.0,0.553562620138,0.0,1.0,16.6225339572,88.6430002848,,3152.49951172,88.4719988505,88.340288798,78.0049978892,77.8686294556,,2416.99951172,53.5144999822,53.4144337972,41.5204989115,41.502667745,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.171001434326,88.1539999644,100.0,10.7882041931,46.951499939,1.41749954224,5.83432992299,40.1029993693,35.0,84.8333333333,668.608342489,0.553562620138,46.951499939,0.862733299619,86.2733294169,2.0,1.0,1.0,1207.82661947,1207.82661947,0.0,0.550326752438,0.0,1.0,16.4424454371,87.4340000153,9.4154993693,3222.72149658,87.4294993083,87.2264938354,78.013999939,77.6371688843,,2204.49989827,53.3225002289,53.1997273763,41.5440003077,41.9455515544,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.00450070699056,100.0,10.4771447976,45.8854990005,0.482500076294,5.96530079842,41.0615002314,224.0,78.9833323161,595.475001017,0.550326752438,45.8854990005,0.77280590239,77.2805913289,2.0,1.0,1.0,1081.92826335,1081.92826335,1264.08335368,0.546101934009,2.0,0.0,4817.38521322,0.0,30.8370038668,4.97047106425,12.6171875,4820.30236816,0.0706326682314,163.461666107,163.461666107,87.4773877462,2.0,53.8762715658,42.3421045939,42.0,1.0,2984.06385754,1005.21696549,0.0,0.0,0.0,10.3514563243,1.0,0.0,40.4641653697,67.6535415649,1.0,94.7738062541,0.0,1.0,1.0,0.0,38.1383320491,1.0,89.9880930583,0.0,1.0,0.0339610693359,78.6024977366,89.8469683329,78.6024977366,2.0,0.0,91.4841384756,0.0566000007093,30.817506749,0.933559648587,758.118642137,1.0,0.0,5515.39437823,0.00551539437823,544.478911003,0.698319684852,0.235237189304,0.698319684852,0.0,0.0,1616.32751465,544.478911003,1616.32751465,0.0,0.0,0.00161632751465,0.698315237959,1.0,16.3518636788,2.0,2.0,2.0,0.0,80.890900294,71.9073263804,67.6535415649,0.676535415649,1.0,9.91666666667,3989.28082304,122.301645225,2160.80642565,0.933556874156,2160.80642565,1.0,0.0,0.0,0.0,82.4499994914,1.0,87.6111132304,1.0,0.0,52.4083337784,81.0116672516,1.0,87.3472220103,0.0,1.0,163.461666107,0.0,1676.40002441,0.000221673596617,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.251979494572,139022.0,2450.69265003,75.1322747967,1327.42533313,0.57350211012,1327.42533313,0.252004121113,1.0,1.0,1.0,0.0,2314.5953776,2314.5953776,2314.5953776,0.0,0.0,1616.32751465,2314.5953776
2016-09-21T05:00:00.000Z,0.0,0.0351550411866,0.820660075027,0.625437247538,55.4830001195,0.0486783066094,126.501667023,0.0,62.900001208,1.0,94.9444440206,0.0,0.0,0.0,56.891667366,63.5558344523,1.0,94.8055559794,0.0,0.0,126.501667023,95.3890577952,2.0,0.0,134.379750252,78.8967501322,42.2578125,0.566376628793,1470.7166748,0.0,0.571678088225,0.0,1.0,17.091489474,90.0064989726,,3321.24940999,89.8414999644,89.6900939941,78.8869991302,78.7295710246,,2645.66607666,53.9915002187,53.8915557861,41.9435005188,41.9958063761,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.164999008179,92.1050008138,100.0,11.2383045355,47.8979994456,1.71000035604,5.85318485896,40.2335001628,35.0,94.4166660309,759.941660563,0.571678088225,47.8979994456,0.942581850523,94.879351298,2.0,1.0,1.0,1328.31092326,1328.31092326,0.0,0.584601270636,0.0,1.0,17.0129272143,89.1515000661,9.5355014801,3376.07739258,89.0765005747,88.8755747477,78.9065011342,78.5231323242,,2394.49985758,53.8069998423,53.6842524211,41.6564998627,41.9781061808,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0749994913737,100.0,11.0435715516,47.4200007121,0.560500144958,5.96935558319,41.0959997177,224.0,90.25,710.774998983,0.584601270636,47.4200007121,0.866589944022,86.6589940389,2.0,1.0,1.0,1213.22592163,1213.22592163,1470.7166748,0.565623357738,2.0,0.0,5311.55102539,0.0,29.5775127411,3.54847743114,10.0208333333,5314.46818034,0.082131648022,214.894167582,214.894167582,95.864282608,2.0,54.2976048787,42.562461853,42.0,1.0,3513.89863629,964.567677637,0.0,0.0,0.0,11.0142065684,1.0,0.0,46.6149988174,67.8727925618,1.0,98.5238081614,0.0,1.0,1.0,0.0,44.6724990209,1.0,95.0654741923,0.0,1.0,0.0351185346509,91.2874978383,94.6123701731,91.2874978383,2.0,0.0,107.727583851,0.0566000007093,29.5712984717,0.93415693235,756.239200811,1.0,0.0,6494.67897118,0.00649467897118,522.461097192,0.732970997338,0.201201060661,0.732970997338,0.0,0.0,1903.31417847,522.461097192,1903.31417847,0.0,0.0,0.00190331417847,0.731528585156,1.0,15.5176336701,2.0,2.0,2.0,0.0,83.3840885162,71.5463746389,67.8727925618,0.678727925618,1.0,10.5,4478.46631392,137.298882323,2425.77527566,0.934172058,2425.77527566,1.0,0.0,0.0,0.0,108.339166641,1.0,95.736111323,1.0,0.0,57.3166678747,106.555000305,1.0,95.5277792613,0.0,1.0,214.894167582,0.0,2060.32006836,0.000212709488222,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215379018178,139022.0,3007.73865532,92.2099501811,1629.15104285,0.627390095763,1629.15104285,0.216927764868,1.0,1.0,1.0,0.0,2596.71144613,2596.71144613,2596.71144613,0.0,0.0,1903.31417847,2596.71144613
2016-09-21T06:00:00.000Z,0.0,0.0353739809761,0.827697682504,0.636171248485,55.6585006714,0.0493166239698,131.189165115,0.0,65.1966670354,1.0,96.1666679382,0.0,0.0,0.0,57.6416664124,66.0166670481,1.0,96.0694433848,0.0,0.0,131.189165115,96.3417205811,2.0,0.0,134.58825016,78.9297494888,42.375,0.570352031522,1517.16666667,0.0,0.580708747814,0.0,1.0,17.1519219081,90.196999232,,3378.33266195,90.0170001984,89.8922729492,78.9169998169,78.765759786,,2729.66605632,53.8385003408,53.7431310018,41.8369998932,41.9003575643,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.17999903361,91.6819992065,100.0,11.3177945614,48.1800003052,1.74599997203,5.83412730694,40.0909999212,35.0,97.6166667938,792.649998983,0.580708747814,48.1800003052,0.975007316953,97.5007317861,2.0,1.0,1.0,1365.01024373,1365.01024373,0.0,0.58998333261,0.0,1.0,17.0322655042,89.2309989929,,3414.32261149,89.1424999237,88.9535268148,78.9424991608,78.5556615194,,2435.74991862,53.6704998016,53.5427144368,41.566500028,41.847249349,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0884990692139,100.0,11.0787235101,47.5759998957,0.589000384013,5.95354195436,40.977499644,224.0,91.5333340963,724.516662598,0.58998333261,47.5759998957,0.877142479306,87.7142473857,2.0,1.0,1.0,1227.99947103,1227.99947103,1517.16666667,0.570350686095,2.0,0.0,5456.24165853,0.0,32.0027283033,3.4760073026,10.03125,5456.24165853,0.0903232346785,240.251665751,240.251665751,100.0,2.0,54.1495691935,42.4490966797,42.0,1.0,3660.58533371,932.449275329,0.0,0.0,0.0,11.4313430786,1.0,0.0,47.9816656113,67.4856567383,1.0,100.0,0.0,1.0,1.0,0.0,46.1149994532,1.0,96.1249993642,0.0,1.0,0.0353762168147,94.0966663361,95.7652441661,94.0966663361,2.0,0.0,112.224641146,0.0566000007093,28.586626392,0.935255501317,752.789595786,1.0,0.0,6765.79749443,0.00676579749443,505.064064201,0.745386442273,0.189869920949,0.745386442273,0.0,0.0,1982.76748657,505.064064201,1982.76748657,0.0,0.0,0.00198276748657,0.745409329732,1.0,16.438146031,2.0,2.0,2.0,0.0,84.5673739115,70.8763300578,67.4856567383,0.674856567383,1.0,10.5,4593.03460904,140.811267538,2487.83155077,0.935256363221,2487.83155077,1.0,0.0,0.0,0.0,120.875832876,1.0,100.0,1.0,0.0,59.9000015259,119.375832876,1.0,99.8333358765,0.0,1.0,240.251665751,0.0,2012.64001465,0.000205626637453,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.203013770785,139022.0,3124.39973615,95.7864951153,1692.34088189,0.636205686046,1692.34088189,0.203007861213,1.0,1.0,1.0,0.0,2660.0530599,2660.0530599,2660.0530599,0.0,0.0,1982.76748657,2660.0530599
2016-09-21T07:00:00.000Z,0.0,0.035209035773,0.819806355355,0.626042630341,55.5647493998,0.0494394741978,129.096668243,0.0,64.1983337402,1.0,95.6666717529,0.0,0.0,0.0,57.2999992371,65.0624993642,1.0,95.5,0.0,0.0,129.096668243,95.7089099884,2.0,0.0,134.540249507,78.9755001068,42.4583333333,0.568325177963,1484.16665649,0.0,0.582512990202,0.0,1.0,16.871515433,90.2450002035,,3342.4993693,90.0574995677,89.929784139,78.9695002238,78.8171844482,,2705.66603597,53.7020003001,53.6112645467,41.7604999542,41.830368042,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.187500635783,90.2929999034,100.0,11.0416456858,48.2969996134,1.69799995422,5.82986966769,40.0639998118,35.0,96.7666664124,784.166666667,0.582512990202,48.2969996134,0.961583557129,96.1583557129,2.0,1.0,1.0,1346.21697998,1346.21697998,0.0,0.585857786117,0.0,1.0,16.971833547,89.0510005951,9.89699935913,3390.32560221,88.9654998779,88.7720692952,78.9814999898,78.5945739746,,2405.99991862,53.5174999237,53.3999048869,41.5995003382,41.8849105835,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0855007171631,100.0,11.0126149654,47.3659995397,0.575499852498,5.95921862125,41.0240004857,224.0,89.0250002543,700.0,0.585857786117,47.3659995397,0.853425256638,85.3425254822,2.0,1.0,1.0,1194.79535929,1194.79535929,1484.16665649,0.568323612127,2.0,0.0,5409.56730143,0.0,33.8689680099,4.29143353303,12.859375,5409.56730143,0.0916548316685,239.331666311,239.331666311,99.9917678833,2.0,54.0262044271,42.4350865682,42.0,1.0,3590.07126997,917.871669926,0.0,0.0,0.75,11.1588109334,1.0,0.0,46.9158315659,67.8106892904,1.0,99.6785697937,0.0,1.0,1.0,0.0,45.0316654841,1.0,95.4702364604,0.0,1.0,0.0352122826268,91.9474957784,95.0304266612,91.9474957784,2.0,0.0,110.062851493,0.0566000007093,28.1397124736,0.934998629821,753.599177618,1.0,0.0,6635.46755201,0.00663546755201,497.168058675,0.744626606011,0.190378300299,0.744626606011,0.0,0.0,1944.57332357,497.168058675,1944.57332357,0.0,0.0,0.00194457332357,0.744610627492,1.0,17.5196788511,2.0,2.0,2.0,0.0,85.1099872589,71.0302944183,67.8106892904,0.678106892904,1.0,10.5,4507.9429399,138.202563967,2441.74138224,0.93500490631,2441.74138224,1.0,0.0,0.0,0.0,120.40083313,1.0,100.0,1.0,0.0,59.9000015259,118.930833181,1.0,99.8333358765,0.0,1.0,239.331666311,0.0,1982.76000977,0.000202411938209,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.203612086968,139022.0,3018.60783023,92.5431726421,1635.03836541,0.626097794297,1635.03836541,0.203587324824,1.0,1.0,1.0,0.0,2611.47440592,2611.47440592,2611.47440592,0.0,0.0,1944.57332357,2611.47440592
2016-09-21T08:00:00.000Z,0.0,0.0351126648957,0.826542276812,0.634644460967,55.9960006078,0.048974925053,129.894170125,0.0,64.4975007375,1.0,95.833337148,0.0,0.0,0.0,57.4083328247,65.4508342743,1.0,95.6805553436,0.0,0.0,129.894170125,96.3850663503,2.0,0.0,135.490500132,79.4944995244,42.3515625,0.572990550501,1519.80829875,0.0,0.584229767121,0.0,1.0,16.9283221563,90.8359998067,,3353.33266195,90.6380004883,90.5045598348,79.4900004069,79.3365478516,,2718.33268229,53.9420003891,53.8456878662,41.9344994227,42.0066248576,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.197999318441,90.0949993134,100.0,11.0783812205,48.7035010656,1.72349961599,5.84994105498,40.2109998067,35.0,97.808333079,794.433329264,0.584229767121,48.7035010656,0.971339285714,97.1339302063,2.0,1.0,1.0,1359.875,1359.875,0.0,0.591331957924,0.0,1.0,17.2208147049,89.7964992523,9.90000152588,3403.82395426,89.7049992879,89.5087585449,79.498998642,79.1118621826,,2421.24989827,53.7680002848,53.6447194417,41.6114997864,41.9117202759,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0900001525879,100.0,11.2571357886,48.0949993134,0.557499567668,5.9636789163,41.0540002187,224.0,91.6166667938,725.374994914,0.591331957924,48.0934995015,0.876057019915,87.6057027181,2.0,1.0,1.0,1226.47982788,1226.47982788,1519.80829875,0.572979000086,2.0,0.0,5432.32100423,0.0,33.5204687119,3.9967653354,12.1588541667,5432.32100423,0.0903798491754,239.682501475,239.682501475,100.0,2.0,54.2798919678,42.561823527,41.9999923706,1.0,3660.12530493,903.875874995,0.0,0.0,1.0,10.7827466329,1.0,0.0,47.4833319982,68.707253774,1.0,99.8511899312,0.0,1.0,1.0,0.0,45.6499993006,1.0,96.005950292,0.0,1.0,0.0351117852422,93.1333325704,96.1508789062,93.1333325704,2.0,0.0,112.210537783,0.0566000007093,27.7106354489,0.932027597588,762.962801191,1.0,0.0,6764.94723108,0.00676494723108,489.587192609,0.747439173135,0.184581723394,0.747439173135,0.0,0.0,1982.51831055,489.587192609,1982.51831055,0.0,0.0,0.00198251831055,0.747453336914,1.0,16.915392325,2.0,2.0,2.0,0.0,81.7574462891,72.8145287832,68.707253774,0.68707253774,1.0,10.5,4564.00117993,139.921173232,2472.10550316,0.932020896529,2472.10550316,1.0,0.0,0.0,0.0,120.355000178,1.0,100.0,1.0,0.0,59.9000015259,119.327500661,1.0,99.8333358765,0.0,1.0,239.682501475,0.0,2031.73999023,0.000199325541633,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.198044619044,139022.0,3108.37270919,95.2951454581,1683.65979265,0.634765024143,1683.65979265,0.198042820973,1.0,1.0,1.0,0.0,2652.41424561,2652.41424561,2652.41424561,0.0,0.0,1982.51831055,2652.41424561
2016-09-21T09:00:00.000Z,0.0,0.0364796704172,0.839480559632,0.650814182648,56.4024998347,0.0506273857299,138.048334757,0.0,68.3991673787,1.0,97.6944433848,0.0,0.0,0.0,58.549999555,69.649166743,1.0,97.5972207387,0.0,0.0,138.048334757,98.5066566467,2.0,0.0,136.619250298,80.2167504628,42.2838541667,0.581074621782,1584.48332723,0.0,0.582479527659,0.0,1.0,17.1410441399,91.4015000661,,3429.58274333,91.1960004171,91.061513265,80.19800059,80.0419311523,,2718.99940999,54.5675001144,54.4661356608,42.5044994354,42.599667867,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.205499649048,90.7520008087,100.0,11.2197381655,48.6915009816,1.77599938711,5.92130601406,40.7285000483,35.0,98.6749998728,796.624989827,0.582479527659,48.6915009816,0.976994149344,97.6994132996,2.0,1.0,1.0,1367.79180908,1367.79180908,0.0,0.609112313827,0.0,1.0,17.6281286875,90.9724985758,,3469.81563314,90.8464997609,90.64478302,80.2355003357,79.8415578206,,2480.24985758,54.3889996211,54.2624791463,41.8725007375,42.1427790324,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.125998814901,100.0,11.6356604894,48.9739990234,0.604001045227,5.9924681584,41.2684996923,224.0,98.1083329519,787.85832723,0.609112313827,48.9739990234,0.923887547084,92.388753891,2.0,1.0,1.0,1293.44256592,1293.44256592,1584.48332723,0.581094582298,2.0,0.0,5486.57995605,0.0,29.7920603752,3.08305797974,8.80208333333,5486.57995605,0.0881685574169,240.41416804,240.41416804,100.0,2.0,54.8859608968,42.9579722087,41.9076239268,1.0,3807.63827001,866.19758705,0.0,0.0,1.0,10.5999679565,1.0,0.0,50.4483324687,69.5980326335,1.0,100.0,0.0,1.0,1.0,0.0,49.0249989827,1.0,98.2559483846,0.0,1.0,0.0364814523839,99.4733333588,98.18475914,99.4733333588,2.0,0.0,116.732926434,0.0566000007093,26.5555108013,0.928407535096,774.522321303,1.0,0.0,7037.59293075,0.00703759293075,469.178630187,0.756347143609,0.17206100588,0.756347143609,0.0,0.0,2062.41916911,469.178630187,2062.41916911,0.0,0.0,0.00206241916911,0.756322110693,1.0,16.2843712165,2.0,2.0,2.0,0.0,76.8396256765,74.8808784485,69.5980326335,0.695980326335,1.0,9.91666666667,4673.83585706,143.288437236,2531.59779929,0.928408149489,2531.59779929,1.0,0.0,0.0,0.0,120.979166667,1.0,100.0,1.0,0.0,59.9000015259,119.435000102,1.0,99.8333358765,0.0,1.0,240.41416804,0.0,2080.10009766,0.000191016607453,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.185329055949,139022.0,3276.46855688,100.448555218,1774.70943391,0.650835887862,1774.70943391,0.185294214948,1.0,1.0,1.0,0.0,2726.8155721,2726.8155721,2726.8155721,0.0,0.0,2062.41916911,2726.8155721
2016-09-21T10:00:00.000Z,0.0,0.0373331429393,0.838239464235,0.649200293332,56.4250005086,0.0521180016942,141.708333333,0.0,70.308333079,1.0,98.5972175598,0.0,0.0,0.0,59.0916668574,71.5358333588,1.0,98.4722251892,0.0,0.0,141.708333333,99.7052536011,2.0,0.0,137.077500343,80.6524998347,44.5130208333,0.582210326149,1582.9833374,0.0,0.582405259409,0.0,1.0,17.6075820923,91.7030003866,,3454.99930827,91.4975001017,91.3724365234,80.6314989726,80.4876403809,,2742.99932861,54.8570000331,54.7693557739,42.8119999568,42.9057337443,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.205500284831,90.9934997559,100.0,11.6432950497,48.685500145,1.77000013987,5.96428712209,41.0419998169,35.0,99.2583319346,801.52498881,0.582405259409,48.685500145,0.981431860986,98.3310133616,2.0,1.0,1.0,1376.63416545,1376.63416545,0.0,0.607712942065,0.0,1.0,17.7175695101,91.272500356,9.93599700928,3482.18908691,91.1600004832,90.9521153768,80.6735006968,80.2657190959,,2499.24989827,54.6664997737,54.5423533122,42.3075005213,42.522567749,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.112499872843,100.0,11.6713748773,48.8524999619,0.64600054423,6.04619463285,41.6614999771,224.0,97.8250001272,782.258336385,0.607712942065,48.8524999619,0.919324798584,91.9324792226,2.0,1.0,1.0,1287.05471802,1287.05471802,1582.9833374,0.582226054456,2.0,0.0,5510.50073242,0.0,28.6818731626,3.09518456459,9.5546875,5510.50073242,0.0883049093158,240.039998372,240.039998372,100.0,2.0,55.1554616292,43.312713623,41.8107773463,1.0,3814.82307628,809.726363684,0.0,0.0,0.916666666667,10.3054765066,1.0,0.0,51.4799989065,70.326022466,1.0,100.0,0.0,1.0,1.0,0.0,50.0258321762,1.0,99.0297597249,0.0,1.0,0.0373407512654,101.505831401,98.4040126801,101.505831401,2.0,0.0,116.953195116,0.0566000007093,24.8242404717,0.921259914129,797.804815057,1.0,0.0,7050.87248574,0.00705087248574,438.590815558,0.759974840385,0.161310669379,0.759974840385,0.0,0.0,2066.31084188,438.590815558,2066.31084188,0.0,0.0,0.00206631084188,0.75995999078,1.0,17.0221650979,2.0,2.0,2.0,0.0,66.3874101639,78.7178694407,70.326022466,0.70326022466,1.0,9.91666666667,4624.54943996,141.777435588,2504.90165744,0.921285509764,2504.90165744,1.0,0.0,0.0,0.0,120.805000941,1.0,100.0,1.0,0.0,59.9000015259,119.234999975,1.0,99.8333358765,0.0,1.0,240.039998372,0.0,2102.87011719,0.000178563396237,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.175093027807,139022.0,3259.58772628,99.931030018,1765.56587925,0.649362922596,1765.56587925,0.175017877095,1.0,1.0,1.0,0.0,2718.92006429,2718.92006429,2718.92006429,0.0,0.0,2066.31084188,2718.92006429
