timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-09-21T11:00:00.000Z,0.0,0.0366524516208,0.814691783013,0.619115037275,56.026749293,0.0498247496611,128.390000025,0.0,63.6866668065,1.0,95.3888867696,0.0,0.0,0.0,57.1666666667,64.6124998728,1.0,95.2500012716,0.0,0.0,128.390000025,95.654335022,2.0,0.0,136.136249224,80.1094999313,42.8619791667,0.576236104662,1484.19998169,0.0,0.588429644769,0.0,1.0,17.5120991071,91.2904993693,,3325.83270264,91.0954990387,90.9953943888,80.1035003662,79.9873326619,,2697.66597493,53.5460001628,53.480044047,41.7454999288,41.8475443522,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.195000330607,90.5960006714,100.0,11.6670238972,49.3499991099,1.56899960836,5.84507528941,40.1765003204,35.0,96.3666667938,780.458328247,0.588429644769,49.3499991099,0.947388516381,94.738852183,2.0,1.0,1.0,1326.34392293,1326.34392293,0.0,0.597013765099,0.0,1.0,17.3344276746,90.1490014394,9.7620010376,3371.20302327,90.0815003713,89.8582560221,80.1154994965,79.6999511719,,2398.74985758,53.3629999161,53.227142334,41.5754998525,41.772567749,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0675010681152,100.0,11.3831160069,48.5060005188,0.617499987284,5.9513117075,40.9579998652,224.0,89.3666667938,703.741663615,0.597013765099,48.5060005188,0.84162915911,84.1629168193,2.0,1.0,1.0,1178.28082275,1178.28082275,1484.19998169,0.576144994321,2.0,0.0,5376.31176758,0.0,33.313354969,4.81575675805,13.4348958333,5376.31176758,0.091021676327,234.393335978,234.393335978,99.0440928141,2.0,53.9211858114,42.4242604574,41.8647829692,1.0,3584.19108992,750.076043246,0.0,0.0,0.0,9.94276428223,1.0,0.0,47.9699989955,70.160736084,1.0,99.6011892955,0.0,1.0,1.0,0.0,46.4349988302,1.0,96.4345200857,0.0,1.0,0.0366363081227,94.4049975077,95.9287026723,94.4049975077,2.0,0.0,109.882579478,0.0566000007093,22.9955067597,0.911420959611,830.908634001,1.0,0.0,6624.59931542,0.00662459931542,406.281033066,0.753738073504,0.157737368805,0.753738073504,0.0,0.0,1941.38830566,406.281033066,1941.38830566,0.0,0.0,0.00194138830566,0.753732691209,1.0,19.583464568,2.0,2.0,2.0,0.0,51.9343353907,83.6159146627,70.160736084,0.70160736084,1.0,9.91666666667,4334.26713316,132.878086237,2347.66933873,0.911475442309,2347.66933873,1.0,0.0,0.0,0.0,118.160833359,1.0,99.2916666667,1.0,0.0,59.4416678747,116.232500712,1.0,99.0694478353,0.0,1.0,234.393335978,0.0,2018.17993164,0.000165409120569,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.173057179034,139022.0,2945.41031549,90.2991149096,1595.39070279,0.619405562143,1595.39070279,0.173141602052,1.0,1.0,1.0,0.0,2575.68029785,2575.68029785,2575.68029785,0.0,0.0,1941.38830566,2575.68029785
2016-09-21T12:00:00.000Z,0.0,0.0354253029888,0.775549851443,0.554448455505,54.189250946,0.049506375586,107.348333359,0.0,53.1700003942,1.0,89.9305559794,0.0,0.0,0.0,53.8666667938,54.1783326467,1.0,89.7777786255,0.0,0.0,107.348333359,90.098214583,2.0,0.0,133.851750374,79.6624994278,42.0390625,0.55838609086,1210.2333374,0.0,0.564944532269,0.0,1.0,16.931948026,89.6854998271,9.61200120714,3107.9161377,89.4635003408,89.4103393555,79.6474997203,79.5467046102,,2132.6662089,53.9285001755,53.8781763713,41.4154996872,41.4154891968,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.221999486287,91.1105003357,100.0,11.1053221226,48.0480006536,1.38449954987,5.82662586371,40.0310001373,35.0,80.9083334605,627.791671753,0.564944532269,48.0480006536,0.793002362932,79.3002351125,2.0,1.0,1.0,1110.20330811,1110.20330811,0.0,0.570935453508,0.0,1.0,16.8739329974,88.7584997813,9.09900093079,3153.3552653,88.7765000661,88.5433298747,79.6774991353,79.2496363322,,1995.99994914,53.7604996363,53.6211369832,41.4839998881,41.7712987264,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0180002848307,100.0,10.9360024134,47.292500178,0.614500045776,5.93793078264,40.8694998423,224.0,77.7166659037,582.349990845,0.570935453508,47.292500178,0.728220469157,72.8220462799,2.0,1.0,1.0,1019.50865682,1019.50865682,1210.2333374,0.558194757936,2.0,0.0,4277.71211751,0.0,28.7778697014,5.33177705606,14.9947916667,4277.71211751,0.0587006632418,128.259168625,128.259168625,80.5370871226,2.0,54.4443766276,42.2643966675,41.8441206614,1.0,2811.06259377,802.393968941,0.0,0.0,0.0,8.6764494578,1.0,0.0,39.6108318965,70.9710502625,1.0,93.886903127,0.0,1.0,1.0,0.0,37.169166247,1.0,89.1547597249,0.0,1.0,0.03539162656,76.7799975077,88.5280857086,76.7799975077,2.0,0.0,86.1803405921,0.0566000007093,24.5994470866,0.90291052131,860.64061794,1.0,0.0,5195.63909041,0.00519563909041,434.61920103,0.702517665081,0.200527707489,0.702517665081,0.0,0.0,1522.62083944,434.61920103,1522.62083944,0.0,0.0,0.00152262083944,0.701822494467,1.0,18.025686882,2.0,2.0,2.0,0.0,44.7008473078,87.5961767832,70.9710502625,0.709710502625,1.0,11.0833333333,3613.45656271,110.779787679,1957.24004047,0.90304537257,1957.24004047,1.0,0.0,0.0,0.0,64.8083321253,1.0,81.0416666667,1.0,0.0,48.4750003815,63.4508345922,1.0,80.7916660309,0.0,1.0,128.259168625,0.0,1763.77001953,0.000176946433561,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222057178498,139022.0,2223.09399475,68.1546537101,1204.14581018,0.555577384121,1204.14581018,0.222774712637,1.0,1.0,1.0,0.0,2167.37729899,2167.37729899,2167.37729899,0.0,0.0,1522.62083944,2167.37729899
2016-09-21T13:00:00.000Z,0.0,0.0353589336491,0.785369255898,0.575340822146,55.0600004196,0.0484849198492,112.701666514,0.0,55.8433335622,1.0,91.5138899485,0.0,0.0,0.0,54.8416671753,56.9825003942,1.0,91.4027792613,0.0,0.0,112.701666514,91.9498769587,2.0,0.0,135.163500468,80.1035000483,42.3697916667,0.563421610029,1309.03335571,0.0,0.568617052584,0.0,1.0,17.2220234871,90.5150000254,9.91799926758,3157.91611735,90.3079999288,90.2171732585,80.093000412,79.9892349243,,2244.99951172,54.3950004578,54.3565775553,41.7484992345,41.7858276367,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.207000096639,91.3745002747,100.0,11.3469425042,48.5595006943,1.3514995575,5.87508098284,40.396999677,35.0,85.4166660309,672.691675822,0.568617052584,48.5595006943,0.844661145891,84.46611468,2.0,1.0,1.0,1182.52560425,1182.52560425,0.0,0.583821258377,0.0,1.0,17.2099372546,89.7349999746,9.59700139364,3260.59181722,89.7110010783,89.4595565796,80.1139996847,79.6776326497,,2094.99990845,54.2135000229,54.0763219198,41.7299998601,41.9442749023,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0239988962809,100.0,11.2381487687,47.9810012182,0.621999422709,5.97178856532,41.1080004374,224.0,82.7583325704,636.341669718,0.583821258377,47.9810012182,0.778105654035,77.8105672201,2.0,1.0,1.0,1089.34791565,1089.34791565,1309.03335571,0.563172683346,2.0,0.0,4516.91861979,0.0,27.3533035914,4.31887026628,12.1041666667,4516.91861979,0.0576465269359,134.220835368,134.220835368,82.4617042542,2.0,54.8922831217,42.5414454142,41.7569462458,1.0,3024.27411007,822.632211394,0.0,0.0,0.0,8.22969055176,1.0,0.0,42.1641651789,71.8633098602,1.0,96.208331426,0.0,1.0,1.0,0.0,39.987499555,1.0,91.684521993,0.0,1.0,0.035320044621,82.1516653697,91.5708223979,82.1516653697,2.0,0.0,92.7168869977,0.0566000007093,25.2199023662,0.896898238544,882.309517544,1.0,0.0,5589.71430278,0.00558971430278,445.581308306,0.70505856426,0.191782842682,0.70505856426,0.0,0.0,1638.1075236,445.581308306,1638.1075236,0.0,0.0,0.0016381075236,0.704646085699,1.0,16.9828368851,2.0,2.0,2.0,0.0,41.4576896032,90.305973053,71.8633098602,0.718633098602,1.0,9.91666666667,3846.90632146,117.936789364,2083.68883191,0.896841406943,2083.68883191,1.0,0.0,0.0,0.0,67.6475009918,1.0,82.0277786255,1.0,0.0,49.066666921,66.5733337402,1.0,81.7777779897,0.0,1.0,134.220835368,0.0,1768.06005859,0.000181409434235,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213842538043,139022.0,2470.32158243,75.7340501126,1338.05740572,0.575913863882,1338.05740572,0.214354161447,1.0,1.0,1.0,0.0,2323.36376953,2323.36376953,2323.36376953,0.0,0.0,1638.1075236,2323.36376953
2016-09-21T14:00:00.000Z,0.0,0.0374711713866,0.803864945846,0.604454977411,55.9359995524,0.0508159082382,127.080001831,0.0,62.9166669846,1.0,95.1944433848,0.0,0.0,0.0,57.0166664124,64.0725008647,1.0,95.0277760824,0.0,0.0,127.080001831,95.336730957,2.0,0.0,136.649999619,80.7140000661,42.5182291667,0.577785985281,1444.45833333,0.0,0.58629458211,0.0,1.0,17.5954960187,91.5995000203,,3302.08270264,91.3894996643,91.3228378296,80.7095006307,80.6152623494,,2484.33282471,54.1040000916,54.0692749023,41.6764993668,41.7610117594,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.210000356038,90.9979998271,100.0,11.7380535603,49.7130002975,1.40549882253,5.85744245847,40.2695007324,35.0,93.6499996185,754.258331299,0.58629458211,49.7130002975,0.918854508173,91.8854522705,2.0,1.0,1.0,1286.39631144,1286.39631144,0.0,0.597654504717,0.0,1.0,17.4927606583,90.5900007884,9.8025004069,3380.20186361,90.5209999084,90.2684504191,80.7184995015,80.2669957479,,2245.74993896,53.9195000331,53.7881596883,41.5785004298,41.7840550741,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0690008799235,100.0,11.5373941263,48.9424994787,0.584499994914,5.95536653201,40.9925006231,224.0,88.0250008901,690.199996948,0.597654504717,48.9424994787,0.824833315895,82.4833323161,2.0,1.0,1.0,1154.76664225,1154.76664225,1444.45833333,0.577753150214,2.0,0.0,4941.07255046,0.0,31.1351195971,4.70412965616,13.8802083333,4941.07255046,0.0685201145506,171.331666311,171.331666311,89.1801573435,2.0,54.5860875448,42.4427312215,41.7217906316,1.0,3390.54013999,731.633336467,0.0,0.0,0.0,8.35907363892,1.0,0.0,47.8958330154,72.3504269918,1.0,99.8154748281,0.0,1.0,1.0,0.0,45.7816654841,1.0,96.0476169586,0.0,1.0,0.037469777582,93.6774984996,95.9242248535,93.6774984996,2.0,0.0,103.945712452,0.0566000007093,22.4300982358,0.89313786925,896.211153053,1.0,0.0,6266.67756456,0.00626667756456,396.291483299,0.734602037073,0.158517320889,0.734602037073,0.0,0.0,1836.49666341,396.291483299,1836.49666341,0.0,0.0,0.00183649666341,0.734553694725,1.0,18.3976480538,2.0,2.0,2.0,0.0,39.4604476293,91.9630635579,72.3504269918,0.723504269918,1.0,9.91666666667,4122.17347646,126.375810688,2232.78814671,0.893119357963,2232.78814671,1.0,0.0,0.0,0.0,86.2750008901,1.0,88.9861151377,1.0,0.0,53.2833344142,85.0566660563,1.0,88.8055553436,0.0,1.0,171.331666311,0.0,1941.04003906,0.000161342077051,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.17748727477,139022.0,2790.4387723,85.5480643979,1511.44988208,0.604582727773,1511.44988208,0.177560405459,1.0,1.0,1.0,0.0,2499.98852539,2499.98852539,2499.98852539,0.0,0.0,1836.49666341,2499.98852539
2016-09-21T15:00:00.000Z,0.0,0.0374439539266,0.817393740843,0.622892961348,55.9704993566,0.0552861576033,143.522501628,0.0,70.9433326721,1.0,99.0694421132,0.0,0.0,0.0,59.3833332062,72.5791657766,1.0,98.9722201029,0.0,0.0,143.522501628,99.8189482255,2.0,0.0,137.123249372,81.1527500153,42.390625,0.580414209783,1506.75001017,0.0,0.59550761678,0.0,1.0,17.7296557426,91.9475002289,,3457.49930827,91.7539997101,91.6896921794,81.1400000254,81.0457382202,,2619.33276367,54.1444997787,54.1221491496,41.9225006104,42.0104446411,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.193500518799,91.267999649,100.0,11.8590350946,49.8314990997,1.55700016022,5.87062060833,40.3655004501,35.0,98.1500002543,794.141662598,0.59550761678,49.8314990997,0.952566688174,95.2566699982,2.0,1.0,1.0,1333.59336344,1333.59336344,0.0,0.602635154205,0.0,1.0,17.5773660342,90.8330001831,9.57299931844,3562.05411784,90.7384993235,90.4741872152,81.1655000051,80.6969019572,,2296.74989827,53.97200044,53.8391621908,41.6160001755,41.8280995687,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.091500600179,100.0,11.6157144705,49.1254994075,0.579999287923,5.96165144444,41.0360008876,224.0,90.2333335876,712.608337402,0.602635154205,49.1224991481,0.844588572184,84.4588572184,2.0,1.0,1.0,1182.42400106,1182.42400106,1506.75001017,0.580408118724,2.0,0.0,5171.52746582,0.0,32.1096817652,4.83152476947,13.671875,5171.52746582,0.075720372022,196.610834757,196.610834757,93.2578233083,2.0,54.643023173,42.5936711629,41.6998828252,1.0,3589.12816872,678.96452901,0.0,0.0,0.0,8.26883188883,1.0,0.0,49.3224986394,72.8711681366,1.0,100.0,0.0,1.0,1.0,0.0,47.8816655477,1.0,97.3749987284,0.0,1.0,0.0374470734141,97.2041638692,97.3411814372,97.2041638692,2.0,0.0,110.033938303,0.0566000007093,20.8154007277,0.890535520642,905.953305893,1.0,0.0,6633.72443404,0.00663372443404,367.763259132,0.748871070971,0.141665850337,0.748871070971,0.0,0.0,1944.06248983,367.763259132,1944.06248983,0.0,0.0,0.00194406248983,0.748855998119,1.0,18.5029028528,2.0,2.0,2.0,0.0,38.8118111293,93.0995407104,72.8711681366,0.728711681366,1.0,10.5,4268.09269773,130.849339031,2311.82574896,0.890536921308,2311.82574896,1.0,0.0,0.0,0.0,98.890832901,1.0,93.3055559794,1.0,0.0,55.8500006994,97.7200005849,1.0,93.0833339691,0.0,1.0,196.610834757,0.0,1996.60998535,0.000149727386513,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.159079143096,139022.0,2985.59356061,91.5310354503,1617.1560831,0.622943662671,1617.1560831,0.159100587881,1.0,1.0,1.0,0.0,2595.99090576,2595.99090576,2595.99090576,0.0,0.0,1944.06248983,2595.99090576
2016-09-21T16:00:00.000Z,0.0,0.0372214146104,0.818536209475,0.624400944855,55.9247496923,0.0554553281193,144.370834351,0.0,71.5491663615,1.0,99.3055508931,0.0,0.0,0.0,59.5,72.7775001526,1.0,99.1666641235,0.0,0.0,144.370834351,99.9999958385,2.0,0.0,137.015248934,81.0904992421,42.1328125,0.578796735157,1506.90834554,0.0,0.596134396595,0.0,1.0,17.7030653954,91.8814996084,,3465.83272298,91.6879990896,91.6286570231,81.0724989573,80.9904963175,,2657.66603597,54.0935001373,54.0775604248,42.0305000941,42.1345240275,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.193500518799,91.1854998271,100.0,11.8200776577,49.6574989955,1.58400026957,5.88298781713,40.4464998245,35.0,98.0666681925,795.391662598,0.596134396595,49.6574989955,0.953047637939,95.3047644297,2.0,1.0,1.0,1334.26669312,1334.26669312,0.0,0.599201890912,0.0,1.0,17.5471498171,90.7444992065,9.54600016276,3551.93039958,90.6544996897,90.3841018677,81.108499527,80.6337560018,,2310.99989827,53.9150002797,53.7913513184,41.5829998652,41.851079305,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.089999516805,100.0,11.5814434687,49.0714998245,0.515499432882,5.96570634842,41.0675004323,224.0,90.1833324432,711.51667277,0.599201890912,49.0714998245,0.848169606527,84.8169606527,2.0,1.0,1.0,1187.43744914,1187.43744914,1506.90834554,0.578804416164,2.0,0.0,5226.37003581,0.0,33.2833916346,5.00028749307,14.6666666667,5226.37003581,0.0801327855778,208.606665293,208.606665293,95.1465167999,2.0,54.621518453,42.6656392415,41.7071901957,1.0,3612.630315,673.908442864,0.0,0.0,0.0,8.33024342855,1.0,0.0,49.2033319473,72.7422555288,1.0,100.0,0.0,1.0,1.0,0.0,47.7033322652,1.0,97.5059509277,0.0,1.0,0.0372248183465,96.9066632589,97.226992925,96.9066632589,2.0,0.0,110.754456934,0.0566000007093,20.6603934265,0.891800753913,901.192876,1.0,0.0,6677.16305053,0.00667716305053,365.024614269,0.751595220905,0.14020431675,0.751595220905,0.0,0.0,1956.79250081,365.024614269,1956.79250081,0.0,0.0,0.00195679250081,0.751600166162,1.0,18.737722931,2.0,2.0,2.0,0.0,39.4469579061,92.5488796234,72.7422555288,0.727422555288,1.0,9.91666666667,4286.53875787,131.414850361,2321.81711508,0.891799537655,2321.81711508,1.0,0.0,0.0,0.0,105.476666133,1.0,95.2222232819,1.0,0.0,56.9500013987,103.130000432,1.0,94.9166679382,0.0,1.0,208.606665293,0.0,1989.5,0.000148612402544,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.157215058799,139022.0,3001.43625773,92.016734003,1625.7373295,0.624438414801,1625.7373295,0.15718914987,1.0,1.0,1.0,0.0,2603.51908366,2603.51908366,2603.51908366,0.0,0.0,1956.79250081,2603.51908366
2016-09-21T17:00:00.000Z,0.0,0.0374886875648,0.813899145169,0.61826649475,55.8422485987,0.0542735076044,139.65666453,0.0,69.1741666794,1.0,98.2222213745,0.0,0.0,0.0,58.8333326976,70.4825000763,1.0,98.0555540721,0.0,0.0,139.65666453,99.1282376376,2.0,0.0,136.858499209,81.0162506104,41.2864583333,0.577095374682,1484.75001017,0.0,0.595467448757,0.0,1.0,17.6595538457,91.7749996185,,3428.33266195,91.5814997355,91.5282033285,80.9989999135,80.9193878174,,2572.66605632,54.0725005468,54.0571772257,41.8024994532,41.8819046021,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.193499883016,91.095500946,100.0,11.8000838757,49.7790002823,1.51799964905,5.85946993033,40.2844998042,35.0,96.8583329519,783.083333333,0.595467448757,49.7790002823,0.939422367641,93.9422359467,2.0,1.0,1.0,1315.1913147,1315.1913147,0.0,0.601797796714,0.0,1.0,17.5120989482,90.6364994049,9.52049763997,3520.80932617,90.5539989471,90.2850621541,81.0335013072,80.5591303507,,2271.99987793,53.9029998779,53.7760492961,41.5860007604,41.7878850301,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0825004577637,100.0,11.5553132693,48.9679981867,0.590501149495,5.9567857186,40.9954996109,224.0,89.258333842,701.666671753,0.601797796714,48.9679981867,0.832803475516,83.2803465525,2.0,1.0,1.0,1165.92486572,1165.92486572,1484.75001017,0.577076857051,2.0,0.0,5110.85078939,0.0,33.330116272,5.21929574013,15.1223958333,5110.85078939,0.0757305371735,194.867500305,194.867500305,92.8765360514,2.0,54.603167216,42.5210647583,41.6776803335,1.0,3536.69917999,714.814665029,0.0,0.0,0.0,8.08592605591,1.0,0.0,49.1099993388,72.9130738576,1.0,100.0,0.0,1.0,1.0,0.0,47.5141655604,1.0,97.1726169586,0.0,1.0,0.0374925789317,96.4508323669,96.7223841349,96.4508323669,2.0,0.0,108.426593054,0.0566000007093,21.9144786847,0.895068087317,889.048844933,1.0,0.0,6536.82082759,0.00653682082759,387.181597351,0.744583883512,0.150490457964,0.744583883512,0.0,0.0,1915.66416423,387.181597351,1915.66416423,0.0,0.0,0.00191566416423,0.744562119246,1.0,18.3865063107,2.0,2.0,2.0,0.0,42.8169994354,91.1148846944,72.9130738576,0.729130738576,1.0,11.6666666667,4251.51384502,130.341071739,2302.84576158,0.895074341476,2302.84576158,1.0,0.0,0.0,0.0,98.3224995931,1.0,93.166668574,1.0,0.0,55.7416680654,96.5450000763,1.0,92.9027773539,0.0,1.0,194.867500305,0.0,1965.41992188,0.000157633170899,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.16813179754,139022.0,2936.96123785,90.0400867432,1590.81423348,0.618320612783,1590.81423348,0.168160861947,1.0,1.0,1.0,0.0,2572.7983195,2572.7983195,2572.7983195,0.0,0.0,1915.66416423,2572.7983195
2016-09-21T18:00:00.000Z,0.0,0.0374733915832,0.801409740992,0.601008047732,55.7469997406,0.0499036865679,123.836668015,0.0,61.4308331807,1.0,94.4027754466,0.0,0.0,0.0,56.5500008265,62.4408337275,1.0,94.25,0.0,0.0,123.836668015,94.4437338511,2.0,0.0,136.307249705,80.5602499644,40.5130208333,0.571851821309,1418.98332723,0.0,0.588897126641,0.0,1.0,17.5278113683,91.4210007985,,3283.33272298,91.2185001373,91.1676966349,80.5430005391,80.4603424072,,2460.66617839,53.9645001094,53.9437917074,41.5535004934,41.5713831584,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.202500661214,90.9544995626,100.0,11.6926704248,49.664999644,1.45050017039,5.83514098326,40.103000323,35.0,93.116666158,749.475001017,0.588897126641,49.664999644,0.909053555443,90.9396406809,2.0,1.0,1.0,1272.67497762,1272.67497762,0.0,0.592370364695,0.0,1.0,17.3743128777,90.2284990946,9.59999974569,3362.95402018,90.1774991353,89.9119262695,80.5774993896,80.1100845337,,2222.24989827,53.7905000051,53.6612930298,41.5844999949,41.8229929606,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0509999593099,100.0,11.4148914814,48.5929991404,0.563500086466,5.95942131678,41.0209999084,224.0,85.991666158,669.508326213,0.592370364695,48.5929991404,0.80726402646,80.7264022827,2.0,1.0,1.0,1130.16963704,1130.16963704,1418.98332723,0.571842749336,2.0,0.0,4908.40043132,0.0,32.5084681511,5.25385733445,15.0520833333,4908.40043132,0.0704488797143,174.845834096,174.845834096,89.5942141215,2.0,54.4930928548,42.3599344889,41.7271884282,1.0,3342.82507996,768.237257336,0.0,0.0,0.0,7.93126042684,1.0,0.0,47.4399992625,72.6117401123,1.0,99.6309515635,0.0,1.0,1.0,0.0,45.545832634,1.0,95.8273779551,0.0,1.0,0.0374678190684,92.9858328501,95.0131791433,92.9858328501,2.0,0.0,102.482884789,0.0566000007093,23.5522854025,0.897397606011,880.494787546,1.0,0.0,6178.48663218,0.00617848663218,416.118111437,0.72969458139,0.167696050643,0.72969458139,0.0,0.0,1810.65165202,416.118111437,1810.65165202,0.0,0.0,0.00181065165202,0.729675566157,1.0,18.0614858198,2.0,2.0,2.0,0.0,44.0433273315,90.0828253428,72.6117401123,0.726117401123,1.0,10.5,4111.06233729,126.035170191,2226.76976346,0.897390632033,2226.76976346,1.0,0.0,0.0,0.0,88.2783323924,1.0,89.8888924917,1.0,0.0,53.7500006358,86.5674997965,1.0,89.5833352407,0.0,1.0,174.845834096,0.0,1861.05993652,0.000169414088436,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.186870739071,139022.0,2753.68877779,84.4213989687,1491.5441327,0.601093904684,1491.5441327,0.186908581822,1.0,1.0,1.0,0.0,2481.38289388,2481.38289388,2481.38289388,0.0,0.0,1810.65165202,2481.38289388
2016-09-21T19:00:00.000Z,0.0,0.0355624491321,0.788010545406,0.580458737348,55.0810009638,0.0495335526472,116.868333817,0.0,57.9516661962,1.0,92.6249993642,0.0,0.0,0.0,55.5249989827,58.9166666667,1.0,92.5416653951,0.0,0.0,116.868333817,92.5134773254,2.0,0.0,135.30450058,80.223499616,40.421875,0.561963492038,1326.02501424,0.0,0.57806179398,0.0,1.0,17.2739952405,90.6845010122,9.97200012207,3207.91605632,90.4640007019,90.413637797,80.1979993184,80.1124089559,,2306.33284505,53.9675000509,53.9361394246,41.5189997355,41.5134836833,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.220500310262,92.3420003255,100.0,11.4362185001,48.9450009664,1.39649995168,5.83777666092,40.1224997838,35.0,87.116666158,691.508336385,0.57806179398,48.9450009664,0.854411272321,85.4513034821,2.0,1.0,1.0,1196.17578125,1196.17578125,0.0,0.581538471545,0.0,1.0,17.1954331398,89.6944999695,9.43199984233,3275.96490479,89.6809997559,89.4161173503,80.2489999135,79.7873357137,,2138.74991862,53.7859992981,53.6600138346,41.5425008138,41.8415044149,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.013500213623,100.0,11.2364172141,48.1384989421,0.526001294454,5.95901588599,41.0164995193,224.0,82.6499989827,634.516667684,0.581538471545,48.1384989421,0.779291120257,77.9291108449,2.0,1.0,1.0,1091.00756836,1091.00756836,1326.02501424,0.561970327482,2.0,0.0,4663.94303385,0.0,31.2845080694,5.21941864491,15.015625,4663.94303385,0.0643135778605,151.830835978,151.830835978,85.5551293691,2.0,54.4911905924,42.3478342692,41.7509066264,1.0,3099.10209626,849.729012215,0.0,0.0,0.0,8.4733988444,1.0,0.0,43.0416660309,71.724600474,1.0,96.8273779551,0.0,1.0,1.0,0.0,40.8658323288,1.0,92.0952358246,0.0,1.0,0.0355613738043,83.914164861,91.7789236705,83.914164861,2.0,0.0,95.0109310185,0.0566000007093,26.0506243604,0.906480259254,847.999945326,1.0,0.0,5728.01759455,0.00572801759455,460.258375157,0.711399446571,0.195055448401,0.711399446571,0.0,0.0,1678.63833618,460.258375157,1678.63833618,0.0,0.0,0.00167863833618,0.711369886994,1.0,17.4620558713,2.0,2.0,2.0,0.0,51.3023459117,85.9569231669,71.724600474,0.71724600474,1.0,9.91666666667,3948.83110847,121.061555379,2138.89671134,0.906454894971,2138.89671134,1.0,0.0,0.0,0.0,76.6141668955,1.0,85.7638893127,1.0,0.0,51.3083340327,75.2166678111,1.0,85.5138899485,0.0,1.0,151.830835978,0.0,1736.41003418,0.000187384905701,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215184946855,139022.0,2529.51822443,77.5488751472,1370.12145186,0.5806513658,1370.12145186,0.215220511779,1.0,1.0,1.0,0.0,2359.62839762,2359.62839762,2359.62839762,0.0,0.0,1678.63833618,2359.62839762
2016-09-21T20:00:00.000Z,0.0,0.0348160384611,0.773377713797,0.532459288057,52.9795007706,0.049035254618,95.0324986776,0.0,47.0691665014,1.0,86.4583365122,0.0,0.0,0.0,51.7749996185,47.8616663615,1.0,86.2916666667,0.0,0.0,95.0324986776,87.0694101507,2.0,0.0,131.938500086,78.9589993159,40.5286458333,0.553124858121,1071.51667786,0.0,0.564957039269,0.0,1.0,16.4932088852,88.3879998525,9.24600028992,2964.99949137,88.1809997559,88.1444600423,78.9349994659,78.8502044678,,1906.99955241,53.8775002162,53.8272120158,41.4454997381,41.3416773478,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.207000096639,89.7754999797,100.0,10.6765174866,46.7355000178,1.47750027974,5.81669151783,39.9679994583,35.0,73.8999996185,557.991676331,0.564957039269,46.7355000178,0.705001656669,70.5001649857,2.0,1.0,1.0,987.002319336,987.002319336,0.0,0.551821547619,0.0,1.0,16.444862922,87.4580001831,8.53200149536,3051.36804199,87.5150006612,87.2520472209,78.9829991659,78.5352478027,,1825.49991862,53.6900002162,53.558013916,41.4675000509,41.9302317301,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0570004781087,100.0,10.4949704011,46.0475006104,0.518500010173,5.9498925209,40.9490000407,224.0,70.5166670481,513.525001526,0.551821547619,46.0475006104,0.663532918294,66.353293101,2.0,1.0,1.0,928.946085612,928.946085612,1071.51667786,0.552767495927,2.0,0.0,3847.72393799,0.0,27.920759201,5.48557662964,14.9557291667,3847.72393799,0.0531492840868,104.399166107,104.399166107,75.448802948,2.0,54.4589360555,42.3637568156,41.8354908625,1.0,2470.94334506,786.649923136,0.0,0.0,0.0,8.21902147929,1.0,0.0,35.0549990336,70.7159779867,1.0,90.1190458934,0.0,1.0,1.0,0.0,32.3908327421,1.0,85.0595226288,0.0,1.0,0.034798076659,67.4458312988,84.7585449219,67.4458312988,2.0,0.0,75.7531118421,0.0566000007093,24.1167729431,0.910966015073,832.427942652,1.0,0.0,4567.00247879,0.00456700247879,426.091389414,0.690889007329,0.219951536161,0.690889007329,0.0,0.0,1338.39418538,426.091389414,1338.39418538,0.0,0.0,0.00133839418538,0.690582344929,1.0,17.160411393,2.0,2.0,2.0,0.0,53.6217505137,83.843468984,70.7159779867,0.707159779867,1.0,11.0833333333,3257.59326819,99.8698847851,1764.4855748,0.910840543489,1764.4855748,1.0,0.0,0.0,0.0,52.6599995295,1.0,75.8055566152,1.0,0.0,45.3250007629,51.7391672134,1.0,75.541668574,0.0,1.0,104.399166107,0.0,1539.7800293,0.000173474507222,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.241481934168,139022.0,1911.19862568,58.5927004491,1035.20670874,0.5343813827,1035.20670874,0.242818866008,1.0,1.0,1.0,0.0,1937.2057902,1937.2057902,1937.2057902,0.0,0.0,1338.39418538,1937.2057902
2016-09-21T21:00:00.000Z,0.0,0.0344330235024,0.7867608389,0.510955666558,50.6305001577,0.0493097760778,78.059164683,0.0,38.737499555,1.0,81.1805559794,0.0,0.0,0.0,48.6416660945,39.3216663996,1.0,81.069442749,0.0,0.0,78.059164683,81.1764312744,2.0,0.0,127.989000638,77.3585004807,40.3333333333,0.543515950379,863.766662598,0.0,0.55215046748,0.0,1.0,15.6386946837,85.6940002441,8.17499923706,2734.99951172,85.5170001984,85.4734522502,77.3420009613,77.2565714518,,1517.99963379,54.4699993134,54.4183629354,41.6180000305,41.4358520508,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.177000045776,86.3690013885,100.0,9.83153192202,43.8990001678,1.72650019328,5.80716268222,39.8914998372,35.0,62.0416663488,446.099995931,0.55215046748,43.8990001678,0.578252145676,57.8252147039,2.0,1.0,1.0,809.553003947,809.553003947,0.0,0.547018968792,0.0,1.0,15.6278169155,84.8555005391,7.56900087992,2882.63916016,84.9440008799,84.6797078451,77.375,76.964881897,,1453.74994914,54.3200000127,54.1713155111,41.6445004145,42.1938501994,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0885003407796,100.0,9.6856285731,43.2995004654,0.730000495911,5.94218838215,40.9144999186,224.0,59.9083337784,417.666664124,0.547018968792,43.2995004654,0.546343332926,54.6838328044,2.0,1.0,1.0,764.880666097,764.880666097,863.766662598,0.544666227866,2.0,0.0,3043.75667318,0.0,22.3810900052,5.05156431595,12.7526041667,3043.75667318,0.0382403163618,61.167500178,61.167500178,64.0508832932,2.0,55.1554590861,42.5834833781,41.9017963409,1.0,1952.75341685,731.80663708,0.0,0.0,0.0,7.12449455261,1.0,0.0,28.747499307,70.2175064087,1.0,84.3214263916,0.0,1.0,1.0,0.0,25.9741660754,1.0,78.7797603607,0.0,1.0,0.0345664940359,54.7216650645,78.4911289215,54.7216650645,2.0,0.0,59.8666692551,0.0566000007093,22.435411211,0.914994538094,818.688964779,1.0,0.0,3609.24086465,0.00360924086465,396.385352118,0.665555865483,0.249421250786,0.665555865483,0.0,0.0,1057.71499125,396.385352118,1057.71499125,0.0,0.0,0.00105771499125,0.667469650507,1.0,13.8755739792,2.0,2.0,2.0,0.0,57.1391391754,81.8923772176,70.2175064087,0.702175064087,1.0,10.5,2684.56005393,82.3020804661,1454.10034337,0.914977116269,1454.10034337,1.0,0.0,0.0,0.0,30.7875000636,1.0,64.2500012716,1.0,0.0,38.4083334605,30.3799994787,1.0,64.0138889949,0.0,1.0,61.167500178,0.0,1146.95996094,0.000161380293846,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.272598348474,139022.0,1500.15475326,45.9910952759,812.563510592,0.511296913653,812.563510592,0.271260931348,1.0,1.0,1.0,0.0,1589.22044881,1589.22044881,1589.22044881,0.0,0.0,1057.71499125,1589.22044881
2016-09-21T22:00:00.000Z,0.0,0.0345580481243,0.806077329379,0.607164954504,55.375749588,0.0483500509833,121.525833766,0.0,60.2941668828,1.0,93.861111323,0.0,0.0,0.0,56.233332634,61.2316678365,1.0,93.7222194672,0.0,0.0,121.525833766,94.234767278,2.0,0.0,134.523000081,79.1472504934,40.5572916667,0.56256926279,1413.25834147,0.0,0.580541937974,0.0,1.0,17.1881815592,90.2929992676,,3266.66599528,90.0965003967,89.9812927246,79.155500412,79.0171864827,,2679.99938965,53.4245001475,53.360921224,41.7784999212,41.7851867676,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.19649887085,90.1910006205,100.0,11.3453363578,48.3180004756,1.61850039164,5.84284516176,40.1599995295,35.0,93.7666657766,755.125,0.580541937974,48.3180004756,0.928461238316,92.8461233775,2.0,1.0,1.0,1299.84573364,1299.84573364,0.0,0.573942087934,0.0,1.0,16.9331568082,88.9144999186,9.64799804687,3364.45389811,88.8529993693,88.6021143595,79.1390005747,78.7170384725,,2393.24991862,53.2309999466,53.0964508057,41.7374998728,42.0355478923,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0615005493164,100.0,10.9465680122,47.1154994965,0.515499750773,5.98658871651,41.2220001221,224.0,85.0000006358,658.133331299,0.573942087934,47.1154994965,0.818718951997,81.8718948364,2.0,1.0,1.0,1146.2065328,1146.2065328,1413.25834147,0.56225029233,2.0,0.0,5349.47379557,0.0,31.1856342951,3.85774028301,10.0208333333,5349.47379557,0.0885414693673,222.968336105,222.968336105,97.6164137522,2.0,53.8313471476,42.5503692627,41.9228595098,1.0,3405.543595,846.236212982,0.0,0.0,0.0,9.37507120768,1.0,0.0,44.4524993896,69.7804292043,1.0,97.9880917867,0.0,1.0,1.0,0.0,42.3624992371,1.0,93.5178546906,0.0,1.0,0.0345379661188,86.8149986267,93.2346038818,86.8149986267,2.0,0.0,104.405681883,0.0566000007093,25.9435436329,0.916739894925,812.804128724,1.0,0.0,6294.40819478,0.00629440819478,458.366489537,0.734280744993,0.182459845125,0.734280744993,0.0,0.0,1844.62333171,458.366489537,1844.62333171,0.0,0.0,0.00184462333171,0.733701765537,1.0,18.0076387664,2.0,2.0,2.0,0.0,58.2736485799,81.0297133128,69.7804292043,0.697804292043,1.0,10.5,4251.77980798,130.349225516,2302.98982124,0.916740590118,2302.98982124,1.0,0.0,0.0,0.0,112.148332914,1.0,97.208331426,1.0,0.0,58.1333354314,110.820000648,1.0,96.8888912201,0.0,1.0,222.968336105,0.0,1932.18005371,0.000186614662664,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.199031053159,139022.0,2818.16369616,86.3980431166,1526.46717374,0.607633783157,1526.46717374,0.199662181955,1.0,1.0,1.0,0.0,2512.14994303,2512.14994303,2512.14994303,0.0,0.0,1844.62333171,2512.14994303
2016-09-21T23:00:00.000Z,0.0,0.0350815396816,0.80879526559,0.611366045801,55.6142495473,0.0489405837436,124.160833359,0.0,61.586666743,1.0,94.4722201029,0.0,0.0,0.0,56.5833339691,62.5741666158,1.0,94.3055547078,0.0,0.0,124.160833359,94.862710317,2.0,0.0,134.999999682,79.3857501348,41.1276041667,0.56781370712,1440.67497762,0.0,0.591088553075,0.0,1.0,17.3126719793,90.7129993439,,3287.91599528,90.483499527,90.4091924032,79.3849995931,79.2622629801,,2685.33270264,53.4050003688,53.3328959147,41.6164999008,41.6318410238,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.229499816895,89.9870007833,100.0,11.4955747922,48.8654994965,1.65000025431,5.8170970281,39.9679997762,35.0,96.1749986013,779.791666667,0.591088553075,48.8669996262,0.942369253976,94.2488002777,2.0,1.0,1.0,1319.31695557,1319.31695557,0.0,0.576294863883,0.0,1.0,16.981502374,89.0885016123,9.64649963379,3365.57873535,89.0330003103,88.8033777873,79.3865006765,78.9606908162,,2355.74989827,53.2265005112,53.0786031087,41.547000885,41.852355957,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0555013020833,100.0,11.0186343988,47.4844992956,0.506500562032,5.9628679355,41.0420004527,224.0,85.1166674296,660.883331299,0.576294863883,47.4859994253,0.819061410086,81.9061419169,2.0,1.0,1.0,1146.68597412,1146.68597412,1440.67497762,0.567811141801,2.0,0.0,5318.55200195,0.0,35.0058883031,4.9923513333,13.2890625,5318.55200195,0.0894813270851,227.065831502,227.065831502,97.9409510295,2.0,53.8250223796,42.3752212524,41.9709866842,1.0,3472.53912877,832.523379399,0.0,0.0,0.0,9.96159807841,1.0,0.0,45.5266650518,69.4234015147,1.0,98.732140859,0.0,1.0,1.0,0.0,43.483332634,1.0,94.255950292,0.0,1.0,0.0350841877283,89.00999705,94.0086771647,89.00999705,2.0,0.0,106.459601967,0.0566000007093,25.5231415147,0.919056755696,805.066616956,1.0,0.0,6418.23489822,0.00641823489822,450.938890369,0.741324341583,0.177728694537,0.741324341583,0.0,0.0,1880.91167196,450.938890369,1880.91167196,0.0,0.0,0.00188091167196,0.741282562415,1.0,18.6541876581,2.0,2.0,2.0,0.0,60.4324607849,79.8622379303,69.4234015147,0.694234015147,1.0,11.0833333333,4305.06250816,131.982743482,2331.85056233,0.91905303612,2331.85056233,1.0,0.0,0.0,0.0,114.339166005,1.0,97.9999993642,1.0,0.0,58.6166671117,112.726666768,1.0,97.6944433848,0.0,1.0,227.065831502,0.0,1932.4699707,0.000183590665612,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.193382413802,139022.0,2864.06985628,87.8054143087,1551.33238884,0.611427149334,1551.33238884,0.193387751846,1.0,1.0,1.0,0.0,2537.23177083,2537.23177083,2537.23177083,0.0,0.0,1880.91167196,2537.23177083
2016-09-22T00:00:00.000Z,0.0,0.0340085549831,0.782573000508,0.570971440567,54.2740004857,0.0474659056691,109.062500636,0.0,54.278333346,1.0,90.5277773539,0.0,0.0,0.0,54.2333329519,54.8391666412,1.0,90.3888874054,0.0,0.0,109.062500636,91.0347220681,2.0,0.0,132.906750679,78.6327501933,41.6380208333,0.545381273919,1252.72498576,0.0,0.562517155092,0.0,1.0,16.7808669408,89.1679992676,,3129.1661377,88.9370002747,88.8807169596,78.6260000865,78.5060755412,,2363.99949137,53.474000295,53.404876709,41.5144999822,41.4759419759,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.23099899292,90.1415011088,100.0,10.9503889879,47.4225002925,1.4474995931,5.83047787348,40.0670003891,35.0,84.308333079,662.775004069,0.562517155092,47.4225002925,0.84123340425,84.0630734762,2.0,1.0,1.0,1177.72676595,1177.72676595,0.0,0.555498393243,0.0,1.0,16.6044044495,87.9319998423,9.30000050863,3211.47300212,87.9395008087,87.7082443237,78.6395003001,78.2258961995,,2175.24991862,53.2970002492,53.1538238525,41.5800002416,41.9353383382,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.00750096638997,100.0,10.6368737221,46.3595005671,0.494500478109,5.96753092607,41.0854997635,224.0,78.4833342234,589.949996948,0.555498393243,46.3595005671,0.758462175642,75.836575826,2.0,1.0,1.0,1061.8470459,1061.8470459,1252.72498576,0.545230827658,2.0,0.0,4753.20788574,0.0,31.3580487569,5.02137271563,12.5651041667,4753.20788574,0.0685341479794,157.613330841,157.613330841,86.4492835999,2.0,53.943321228,42.3427429199,41.999098142,1.0,2949.227575,961.487471153,0.0,0.0,0.0,9.62431462606,1.0,0.0,40.2299995422,69.0016854604,1.0,94.4642836253,0.0,1.0,1.0,0.0,37.8866666158,1.0,89.8571395874,0.0,1.0,0.0340042065046,78.1166655223,89.5715408325,78.1166655223,2.0,0.0,90.4161427997,0.0566000007093,29.4768668342,0.922195954216,794.690905448,1.0,0.0,5451.00707083,0.00545100707083,520.792693724,0.695462987304,0.226730196955,0.695462987304,0.0,0.0,1597.45833333,520.792693724,1597.45833333,0.0,0.0,0.00159745833333,0.695200194915,1.0,16.1457029469,2.0,2.0,2.0,0.0,63.9189828237,78.2426598867,69.0016854604,0.690016854604,1.0,9.91666666667,3910.71504615,119.893009634,2118.25102706,0.922193184259,2118.25102706,1.0,0.0,0.0,0.0,79.7266667684,1.0,86.6250044505,1.0,0.0,51.8250001272,77.8866653442,1.0,86.3750012716,0.0,1.0,157.613330841,0.0,1794.14990234,0.000212030231432,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.245859762168,139022.0,2422.58099537,74.2704398528,1312.19856753,0.571273451499,1312.19856753,0.246130349877,1.0,1.0,1.0,0.0,2296.97102865,2296.97102865,2296.97102865,0.0,0.0,1597.45833333,2296.97102865
2016-09-22T01:00:00.000Z,0.0,0.033946763691,0.777546334856,0.561778953142,53.8060016632,0.0478072634035,106.810832342,0.0,52.8891661962,1.0,89.9166673024,0.0,0.0,0.0,53.858332634,53.9583330154,1.0,89.7638874054,0.0,0.0,106.810832342,89.9162298838,2.0,0.0,132.08025074,78.2742490768,41.78125,0.539707824232,1205.83332316,0.0,0.5538268083,0.0,1.0,16.5850658417,88.5815003713,9.90600077311,3103.74945068,88.343000412,88.2843399048,78.2629992167,78.14037323,,2310.99951172,53.4484996796,53.3736572266,41.5685005188,41.5153961182,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.23849995931,91.0520000458,100.0,10.7444509665,46.7744998932,1.42650063833,5.84061495463,40.1419998805,35.0,81.4916674296,633.549992879,0.5538268083,46.7744998932,0.817146562849,81.7146549225,2.0,1.0,1.0,1144.00518799,1144.00518799,0.0,0.547899955689,0.0,1.0,16.4509061178,87.4564990997,9.18900171916,3220.4718221,87.4745006561,87.2462972005,78.285498937,77.8814646403,,2145.74995931,53.2714999517,53.1308746338,41.5905001958,41.9998092651,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0180015563965,100.0,10.4793206056,45.8840004603,0.478000005086,5.97158571084,41.1140000025,224.0,76.8916657766,572.283335368,0.547899955689,45.8840004603,0.74600819179,74.6008192698,2.0,1.0,1.0,1044.41146851,1044.41146851,1205.83332316,0.539655249802,2.0,0.0,4648.7738444,0.0,29.8562803268,4.8482708931,12.0911458333,4648.7738444,0.0660608680969,147.631668091,147.631668091,84.5487677256,2.0,53.9028371175,42.3682174683,42.0,1.0,2835.98625621,977.860486009,0.0,0.0,0.0,9.53025372823,1.0,0.0,39.1516660055,68.7327454885,1.0,93.7321402232,0.0,1.0,1.0,0.0,36.6933323542,1.0,88.857140859,0.0,1.0,0.0339443255581,75.8449980418,88.3645000458,75.8449980418,2.0,0.0,86.9444394502,0.0566000007093,29.9788236387,0.924608689294,786.790806732,1.0,0.0,5241.70507099,0.00524170507099,529.661188392,0.687538160628,0.237066169989,0.687538160628,0.0,0.0,1536.12081909,529.661188392,1536.12081909,0.0,0.0,0.00153612081909,0.68748447299,1.0,15.8903961853,2.0,2.0,2.0,0.0,67.0888474782,76.9685872396,68.7327454885,0.687327454885,1.0,10.5,3813.84674222,116.923263089,2065.78200748,0.924604330618,2065.78200748,1.0,0.0,0.0,0.0,74.6433334351,1.0,84.6805578868,1.0,0.0,50.6333341599,72.9883333842,1.0,84.3888918559,0.0,1.0,147.631668091,0.0,1584.97998047,0.000215640859998,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.256397425514,139022.0,2317.66736805,71.0540432648,1255.3717734,0.561880282632,1255.3717734,0.256475640639,1.0,1.0,1.0,0.0,2234.23354085,2234.23354085,2234.23354085,0.0,0.0,1536.12081909,2234.23354085
2016-09-22T02:00:00.000Z,0.0,0.0333712304874,0.776115520367,0.558857426276,53.7205003103,0.046905738549,103.787501017,0.0,51.4783334732,1.0,89.1388874054,0.0,0.0,0.0,53.3416668574,52.1941665014,1.0,88.9027767181,0.0,0.0,103.787501017,89.5801493327,2.0,0.0,131.763000488,78.042500178,41.8072916667,0.538245562604,1191.07502238,0.0,0.546965597495,0.0,1.0,16.5089208285,88.3340009054,9.94049835205,3074.16607666,88.1120007833,88.030011495,78.0320002238,77.9029134115,,2301.33284505,53.5099995931,53.4220708211,41.6284999847,41.5605697632,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.22200012207,90.9215005239,100.0,10.6618181864,46.4850009282,1.43849976858,5.8471026818,40.1885000865,35.0,80.5916652679,623.175003052,0.546965597495,46.4835007985,0.813803195045,81.3803208669,2.0,1.0,1.0,1139.32447306,1139.32447306,0.0,0.545807992414,0.0,1.0,16.3989340464,87.2795003255,9.24899927775,3163.10402425,87.30199941,87.0731455485,78.0530001322,77.6575775146,,2130.24989827,53.3344999949,53.1933542887,41.6175003052,42.0266189575,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0224990844727,100.0,10.4257262548,45.6844991048,0.491499900818,5.97320779165,41.1260004044,224.0,76.5000012716,567.899998983,0.545807992414,45.6844991048,0.743125857399,74.3125864665,2.0,1.0,1.0,1040.37620036,1040.37620036,1191.07502238,0.538249574461,2.0,0.0,4607.9337972,0.0,28.9420695305,4.72453467051,11.2005208333,4607.9337972,0.0639672561018,141.515834808,141.515834808,83.3591022491,2.0,53.9502843221,42.4242604574,42.0,1.0,2788.21122998,997.61298274,0.0,0.0,0.0,9.56671651204,1.0,0.0,38.1274989446,68.4652837118,1.0,93.0357119242,0.0,1.0,1.0,0.0,35.7191661199,1.0,88.1785678864,0.0,1.0,0.0333768604928,73.8466637929,87.8797130585,73.8466637929,2.0,0.0,85.4797733694,0.0566000007093,30.5843871361,0.926662542777,780.130777581,1.0,0.0,5153.40330412,0.00515340330412,540.360189979,0.682477387101,0.244188207291,0.682477387101,0.0,0.0,1510.24332682,540.360189979,1510.24332682,0.0,0.0,0.00151024332682,0.682490289211,1.0,15.4740443596,2.0,2.0,2.0,0.0,69.8987350464,75.854361852,68.4652837118,0.684652837118,1.0,10.5,3785.82421272,116.064160505,2050.6035168,0.926665594392,2050.6035168,1.0,0.0,0.0,0.0,71.4924996694,1.0,83.5,1.0,0.0,49.9583339691,70.0233332316,1.0,83.2638924917,0.0,1.0,141.515834808,0.0,1553.13000488,0.000219996742502,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.26351275883,139022.0,2283.47306145,70.0057290098,1236.85032036,0.558931372106,1236.85032036,0.263479511278,1.0,1.0,1.0,0.0,2212.88405355,2212.88405355,2212.88405355,0.0,0.0,1510.24332682,2212.88405355
2016-09-22T03:00:00.000Z,0.0,0.0333313488326,0.776912450725,0.560564175138,53.6702505747,0.0467539912477,104.050001144,0.0,51.7108341853,1.0,89.1111087799,0.0,0.0,0.0,53.3416668574,52.3408330282,1.0,88.9027767181,0.0,0.0,104.050001144,89.6249624888,2.0,0.0,131.473500252,77.803249677,41.8463541667,0.536752972954,1194.64165243,0.0,0.54655699677,0.0,1.0,16.4521145821,88.1450004578,9.90900039673,3070.83278402,87.9290002187,87.8418121338,77.7950000763,77.6711705526,,2323.33284505,53.4575001399,53.3666559855,41.6239999135,41.5592931112,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.216000239054,90.7804997762,100.0,10.6062282721,46.3050003052,1.44149971008,5.84588630994,40.1825002035,35.0,80.8166662852,626.091669718,0.54655699677,46.3050003052,0.818260912214,81.8260930379,2.0,1.0,1.0,1145.5652771,1145.5652771,0.0,0.545108585553,0.0,1.0,16.3300414085,87.0649998983,9.27750078837,3159.35443115,87.0890000661,86.8654912313,77.8114992778,77.4203008016,,2146.74989827,53.2774998347,53.1429901123,41.6175003052,42.0176823934,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0240001678467,100.0,10.3586582343,45.4714997609,0.504999796549,5.97138309479,41.1125005086,224.0,76.5250002543,568.550003052,0.545108585553,45.4714997609,0.744957900274,74.4957904816,2.0,1.0,1.0,1042.94106038,1042.94106038,1194.64165243,0.536720536233,2.0,0.0,4654.60827637,0.0,29.6564245224,4.69007086754,12.4114583333,4654.60827637,0.0660211074605,146.917500814,146.917500814,84.748998642,2.0,53.8819605509,42.4057947795,42.0,1.0,2805.91785878,1008.44093834,0.0,0.0,0.0,9.69211578369,1.0,0.0,38.3258326848,68.1028842926,1.0,92.9880943298,0.0,1.0,1.0,0.0,35.8591658274,1.0,88.3214244843,0.0,1.0,0.0333332091009,74.1849969228,87.9841130575,74.1849969228,2.0,0.0,86.0226155332,0.0566000007093,30.9163459134,0.928281832596,774.912776263,1.0,0.0,5186.13016441,0.00518613016441,546.225185972,0.682862104797,0.24541919485,0.682862104797,0.0,0.0,1519.83417765,546.225185972,1519.83417765,0.0,0.0,0.00151983417765,0.682805523276,1.0,15.3980190219,2.0,2.0,2.0,0.0,71.6521549225,74.9587866465,68.1028842926,0.681028842926,1.0,8.75,3814.35879712,116.938961447,2066.05936362,0.928281299647,2066.05936362,1.0,0.0,0.0,0.0,74.1174996694,1.0,84.5694421132,1.0,0.0,50.5416688919,72.7999992371,1.0,84.2361138662,0.0,1.0,146.917500814,0.0,1567.69006348,0.000222384557217,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.264380199131,139022.0,2303.65951317,70.6245965113,1247.78437502,0.560630019504,1247.78437502,0.264396715281,1.0,1.0,1.0,0.0,2225.68241374,2225.68241374,2225.68241374,0.0,0.0,1519.83417765,2225.68241374
2016-09-22T04:00:00.000Z,0.0,0.0331428556313,0.780130950423,0.56675405976,53.9147485097,0.0468502559904,106.170834859,0.0,52.6933336258,1.0,89.7499980927,0.0,0.0,0.0,53.7499993642,53.3516670863,1.0,89.5833307902,0.0,0.0,106.170834859,90.375275294,2.0,0.0,131.725499471,77.8107509613,41.9635416667,0.540541979076,1226.67499797,0.0,0.550020258938,0.0,1.0,16.5101299286,88.3114999135,,3097.49949137,88.0984992981,88.0020370483,77.8070004781,77.6749750773,,2352.99951172,53.5670000712,53.4743092855,41.6599998474,41.6057484945,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.213000615438,89.6149991353,100.0,10.659580787,46.4384994507,1.442999204,5.85054926078,40.2170006434,35.0,82.2666657766,642.10832723,0.550020258938,46.4384994507,0.833906983875,83.4011452993,2.0,1.0,1.0,1167.46977743,1167.46977743,0.0,0.548181507258,0.0,1.0,16.3832217852,87.2359994253,9.43949890137,3199.47456868,87.2540003459,87.0360921224,77.8145014445,77.4336980184,,2172.24987793,53.3825003306,53.2526448568,41.6024999619,42.0036392212,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0180009206136,100.0,10.4120413462,45.651500384,0.49000008901,5.97118031979,41.1140000025,224.0,78.0083351135,584.566670736,0.548181507258,45.651500384,0.761561773391,76.1561775208,2.0,1.0,1.0,1066.18648275,1066.18648275,1226.67499797,0.540598719928,2.0,0.0,4724.03637695,0.0,29.6092794592,4.63691838582,11.2447916667,4723.24076705,0.06661075879,151.186665853,151.186665853,85.1814015706,2.0,53.9531666149,42.4215947931,42.0,1.0,2878.62884869,1019.2365931,0.0,0.0,0.0,9.96490224202,1.0,0.0,38.7866659164,67.8420982361,1.0,93.4702351888,0.0,1.0,1.0,0.0,36.4258324305,1.0,88.7678553263,0.0,1.0,0.0331678025806,75.2124977112,88.8355045319,75.2124977112,2.0,0.0,88.2517575981,0.0566000007093,31.2473144255,0.930520990271,767.751159849,1.0,0.0,5320.52064802,0.00532052064802,552.072686111,0.687079262146,0.243274268115,0.687079262146,0.0,0.0,1559.21831258,552.072686111,1559.21831258,0.0,0.0,0.00155921831258,0.686663866043,1.0,15.4595392506,2.0,2.0,2.0,0.0,75.1295700073,73.6888823076,67.8420982361,0.678420982361,1.0,9.91666666667,3898.62546714,119.522372552,2111.7026688,0.930534935258,2111.7026688,1.0,0.0,0.0,0.0,76.3141657511,1.0,85.2222213745,1.0,0.0,51.0000012716,74.8725007375,1.0,85.0000025431,0.0,1.0,151.186665853,0.0,1609.19995117,0.000224765248849,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.261434857411,139022.0,2375.12383858,72.8155188758,1286.49325023,0.56690126456,1286.49325023,0.261473500465,1.0,1.0,1.0,0.0,2270.64095052,2269.34270685,2269.34270685,0.0,0.0,1559.21831258,2269.34270685
