timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-09-22T05:00:00.000Z,0.0,0.0337212969715,0.785455757231,0.576484259109,54.1179990768,0.0474127195885,110.74749883,0.0,54.985833168,1.0,91.0138899485,0.0,0.0,0.0,54.5083322525,55.727499644,1.0,90.8472181956,0.0,0.0,110.74749883,91.1998087565,2.0,0.0,132.002998988,77.884999911,42.3098958333,0.54102067949,1263.68333944,0.0,0.551483043456,0.0,1.0,16.5826487541,88.5260009766,,3148.74947103,88.3204994202,88.2283884684,77.8804995219,77.744817098,,2445.33284505,53.5129998525,53.416343689,41.6584993998,41.6140213013,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.205501556396,87.9890003204,100.0,10.7329104741,46.6620000203,1.4459994634,5.84973831971,40.2124999364,35.0,84.5916665395,666.100001017,0.551483043456,46.6620000203,0.86271324521,86.2713254293,2.0,1.0,1.0,1207.79854329,1207.79854329,0.0,0.550499956013,0.0,1.0,16.417063872,87.3530006409,9.47549883525,3251.9679362,87.3649991353,87.1530151367,77.8895003001,77.5089619954,,2221.24991862,53.3330001831,53.2035522461,41.6039997737,41.9640630086,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0119984944661,100.0,10.4485189915,45.7609993617,0.512500127157,5.96854468187,41.0914996465,224.0,79.2250010173,597.583333333,0.550499956013,45.7609993617,0.775370701381,77.5370693207,2.0,1.0,1.0,1085.51898193,1085.51898193,1263.68333944,0.541007696216,2.0,0.0,4872.2277832,0.0,30.1327576637,4.40885686874,11.6510416667,4872.2277832,0.0693968332769,162.103333791,162.103333791,87.5084883372,2.0,53.8895568848,42.3834940592,42.0,1.0,2982.13607498,1036.73637931,0.0,0.0,0.0,10.2863038381,1.0,0.0,40.5049988429,67.5941956838,1.0,94.869043986,0.0,1.0,1.0,0.0,38.2591657639,1.0,90.059521993,0.0,1.0,0.0337197298676,78.7641633352,89.8429133097,78.7641633352,2.0,0.0,91.4250373518,0.0566000007093,31.7838152987,0.931966618648,763.154582869,1.0,0.0,5511.83129056,0.00551183129056,561.551500008,0.691551162299,0.240417013204,0.691551162299,0.0,0.0,1615.2833252,561.551500008,1615.2833252,0.0,0.0,0.0016152833252,0.69164463381,1.0,15.2081170327,2.0,2.0,2.0,0.0,77.2784697215,72.8514060974,67.5941956838,0.675941956838,1.0,9.91666666667,4018.87245429,123.208852651,2176.8348252,0.931968175503,2176.8348252,1.0,0.0,0.0,0.0,81.8024997711,1.0,87.1805585225,1.0,0.0,52.1583340963,80.3008333842,1.0,86.9305553436,0.0,1.0,162.103333791,0.0,1648.28991699,0.000228624356568,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.257966977332,139022.0,2486.07202349,76.2169203191,1346.58868134,0.576514939018,1346.58868134,0.25798896299,1.0,1.0,1.0,0.0,2335.73944092,2335.73944092,2335.73944092,0.0,0.0,1615.2833252,2335.73944092
2016-09-22T06:00:00.000Z,0.0,0.0334404759902,0.794120126092,0.590232829144,54.5762494405,0.0474407352535,114.798335393,0.0,56.955833753,1.0,92.0833333333,0.0,0.0,0.0,55.1500005722,57.8425000509,1.0,91.9166660309,0.0,0.0,114.798335393,92.3656946818,2.0,0.0,132.499499639,77.9232501984,42.375,0.545367259371,1319.69167074,0.0,0.563381820665,0.0,1.0,16.7421900431,88.9925003052,,3193.33278402,88.7884998322,88.6766230265,77.931500117,77.7905349731,,2571.33278402,53.4724992116,53.3711166382,41.7049996058,41.6623789469,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.204000473022,88.2980009715,100.0,10.8963037332,47.0835002263,1.52849960327,5.84588627021,40.1765000025,35.0,89.0499992371,710.333333333,0.563381820665,47.0835002263,0.900505138579,90.0505129496,2.0,1.0,1.0,1260.70719401,1260.70719401,0.0,0.550242883415,0.0,1.0,16.4400283496,87.4324995677,9.5069993337,3308.2109375,87.4219996134,87.2143529256,77.9150002797,77.5370254517,,2279.24985758,53.2910003662,53.1659393311,41.6295000712,42.0310872396,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0104999542236,100.0,10.4629686673,45.7924995422,0.478000322978,5.97705972195,41.1514997482,224.0,80.2583332062,609.358332316,0.550242883415,45.7924995422,0.791023763021,79.1023763021,2.0,1.0,1.0,1107.43326823,1107.43326823,1319.69167074,0.545340972179,2.0,0.0,5100.93249512,0.0,32.0114663442,4.47840627035,11.828125,5100.93249512,0.0765819605792,185.391668955,185.391668955,91.5841000875,2.0,53.8155339559,42.4299901326,42.0,1.0,3140.0400375,1028.30245736,0.0,0.0,0.0,10.5859336853,1.0,0.0,41.5408318837,67.3455664317,1.0,95.809521993,0.0,1.0,1.0,0.0,39.3791656494,1.0,91.16071256,0.0,1.0,0.0334406928518,80.9199981689,91.1281172434,80.9199981689,2.0,0.0,96.2659887064,0.0566000007093,31.5252517691,0.93303807567,759.764424989,1.0,0.0,5803.68249375,0.00580368249375,556.983239824,0.702866792598,0.230175297575,0.702866792598,0.0,0.0,1700.8125,556.983239824,1700.8125,0.0,0.0,0.0017008125,0.702835266789,1.0,15.4124268086,2.0,2.0,2.0,0.0,78.8318074544,72.218758901,67.3455664317,0.673455664317,1.0,11.0833333333,4168.34249486,127.791240475,2257.79573982,0.933042090173,2257.79573982,1.0,0.0,0.0,0.0,93.4849999746,1.0,91.2500019073,1.0,0.0,54.6166674296,91.9066677094,1.0,91.0277786255,0.0,1.0,185.391668955,0.0,1739.27001953,0.000226764481658,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.246693369998,139022.0,2637.31173331,80.8535618978,1428.50814284,0.590336052067,1428.50814284,0.246754116184,1.0,1.0,1.0,0.0,2419.82196045,2419.82196045,2419.82196045,0.0,0.0,1700.8125,2419.82196045
2016-09-22T07:00:00.000Z,0.0,0.0339772396609,0.801451975464,0.601124690902,54.8830003738,0.0479050647101,118.915835063,0.0,58.9608332316,1.0,93.1666692098,0.0,0.0,0.0,55.7500006358,59.9116668701,1.0,92.9166692098,0.0,0.0,118.915835063,93.3067124685,2.0,0.0,132.942000071,78.0589996974,42.359375,0.549282997381,1363.52498372,0.0,0.575739379056,0.0,1.0,16.866680781,89.3825003306,,3234.58276367,89.1679999034,89.0663630168,78.0739987691,77.9308497111,,2647.99934896,53.4065004985,53.3086878459,41.6659994125,41.635017395,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.214500427246,88.8530006409,100.0,11.0426905155,47.5020004908,1.64999898275,5.82399022579,40.0160004298,35.0,92.625,745.616663615,0.575739379056,47.5020004908,0.925080217634,92.5080210368,2.0,1.0,1.0,1295.11230469,1295.11230469,0.0,0.550543862386,0.0,1.0,16.4847483635,87.5660006205,9.50399971008,3345.33127848,87.5480003357,87.3383051554,78.0440006256,77.6677856445,,2324.74987793,53.2309996287,53.1066436768,41.641500473,42.0406621297,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0180002848307,100.0,10.5052556992,45.9064998627,0.470499992371,5.97949274381,41.1710004807,224.0,81.1416664124,617.908325195,0.550543862386,45.9064998627,0.801691465832,80.1691468557,2.0,1.0,1.0,1122.36805216,1122.36805216,1363.52498372,0.549289227914,2.0,0.0,5253.20780436,0.0,33.3889865875,4.32751794656,11.3255208333,5253.20780436,0.0835884901566,207.523334503,207.523334503,95.083389918,2.0,53.7478357951,42.4051564535,42.0,1.0,3275.6557325,1004.99351386,0.0,0.0,0.0,10.9259026845,1.0,0.0,43.1799990336,67.1480960846,1.0,96.9583333333,0.0,1.0,1.0,0.0,41.1641651789,1.0,92.3869024913,0.0,1.0,0.0339785195859,84.3441638947,92.2693367004,84.3441638947,2.0,0.0,100.423636,0.0566000007093,30.8106562656,0.934036043188,756.618184586,1.0,0.0,6054.33867186,0.00605433867186,544.357877729,0.714747361996,0.219289364182,0.714747361996,0.0,0.0,1774.26916504,544.357877729,1774.26916504,0.0,0.0,0.00177426916504,0.714744254947,1.0,15.9592215233,2.0,2.0,2.0,0.0,80.4137643178,71.6206372579,67.1480960846,0.671480960846,1.0,10.5,4280.64924636,131.234292265,2318.62704277,0.934036726178,2318.62704277,1.0,0.0,0.0,0.0,104.515000025,1.0,94.7777767181,1.0,0.0,56.7000010808,103.008333206,1.0,94.5,0.0,1.0,207.523334503,0.0,1799.79003906,0.000221624320363,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.234775954773,139022.0,2755.09187371,84.4644144764,1492.30412399,0.601160442246,1492.30412399,0.234777973277,1.0,1.0,1.0,0.0,2482.37245687,2482.37245687,2482.37245687,0.0,0.0,1774.26916504,2482.37245687
2016-09-22T08:00:00.000Z,0.0,0.0345454172101,0.814815358407,0.619315989911,55.5879999797,0.0486477643511,125.369998296,0.0,62.2741670609,1.0,94.7916692098,0.0,0.0,0.0,56.7583341599,63.0241657893,1.0,94.5972251892,0.0,0.0,125.369998296,95.1387424469,2.0,0.0,134.548500379,78.9605003993,42.4296875,0.564838580084,1455.55834961,0.0,0.585645617916,0.0,1.0,16.8678895632,90.3680006663,,3307.49932861,90.1669998169,90.0404205322,78.978501002,78.8209915161,,2709.33268229,53.5789995193,53.4749476115,41.714000384,41.736193339,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.201000849406,89.6899986267,100.0,11.048359712,48.4529994329,1.72350088755,5.81952989101,39.9904994965,35.0,96.7749996185,784.466669718,0.585645617916,48.4529994329,0.956743091402,95.6743100484,2.0,1.0,1.0,1339.44032796,1339.44032796,0.0,0.572458801302,0.0,1.0,16.8993144035,88.82300059,9.7200012207,3410.19812012,88.7630011241,88.5593058268,78.9424997965,78.5594914754,,2388.24989827,53.3990001678,53.2775065104,41.6265001297,41.9749145508,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0599994659424,100.0,10.9271204472,47.1365009944,0.509500185649,5.97219403585,41.1169999441,224.0,86.2666657766,671.116668701,0.572458801302,47.1365009944,0.836880522228,83.688050588,2.0,1.0,1.0,1171.63273112,1171.63273112,1455.55834961,0.564725955686,2.0,0.0,5389.14705404,0.0,33.1100343068,4.36032303174,11.7083333333,5389.14705404,0.087917051596,226.587498983,226.587498983,98.5517800649,2.0,53.9205500285,42.4452768962,41.9989169439,1.0,3501.47985001,937.084366903,0.0,0.0,0.0,10.8966064453,1.0,0.0,45.4358320236,68.0818945567,1.0,98.6011886597,0.0,1.0,1.0,0.0,43.5858325958,1.0,94.345234553,0.0,1.0,0.0345416710148,89.0216643016,94.3958943685,89.0216643016,2.0,0.0,107.346854076,0.0566000007093,28.7287270238,0.932970741134,759.983360672,1.0,0.0,6471.72554013,0.00647172554013,507.574676039,0.735982719684,0.196967548142,0.735982719684,0.0,0.0,1896.58750407,507.574676039,1896.58750407,0.0,0.0,0.00189658750407,0.735746900241,1.0,16.9806029559,2.0,2.0,2.0,0.0,80.9576473236,72.2539800008,68.0818945567,0.680818945567,1.0,9.33333333333,4438.56421692,136.075581099,2404.16218011,0.932950267826,2404.16218011,1.0,0.0,0.0,0.0,114.199165344,1.0,98.1805553436,1.0,0.0,58.766667366,112.388333639,1.0,97.944442749,0.0,1.0,226.587498983,0.0,1982.0300293,0.000206648782378,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.2111233095,139022.0,2947.60018951,90.3662511196,1596.5768549,0.619561698751,1596.5768549,0.211267971684,1.0,1.0,1.0,0.0,2576.94569906,2576.94569906,2576.94569906,0.0,0.0,1896.58750407,2576.94569906
2016-09-22T09:00:00.000Z,0.0,0.0360180549228,0.840537769804,0.652014499521,56.3260002136,0.049334726519,134.733333588,0.0,66.9016666412,1.0,97.0972220103,0.0,0.0,0.0,58.0916665395,67.9308331807,1.0,96.8194421132,0.0,0.0,134.733333588,97.4092400869,2.0,0.0,136.103250186,79.777249972,42.3958333333,0.576703208788,1575.22501628,0.0,0.585281614752,0.0,1.0,17.1591733297,91.0925000509,,3387.49938965,90.8750006358,90.7582397461,79.7615006765,79.6095581055,,2725.9993693,54.5749998093,54.4744186401,42.5300003688,42.6015726725,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.21749941508,91.1300010681,100.0,11.2437469165,48.345000267,1.84349981944,5.91542641322,40.6865005493,35.0,98.883333842,799.916666667,0.585281614752,48.345000267,0.976376153855,97.637617747,2.0,1.0,1.0,1366.9266154,1366.9266154,0.0,0.602347926967,0.0,1.0,17.4830913544,90.5689989726,,3502.81152344,90.4564990997,90.2537587484,79.7929992676,79.3976135254,,2473.49993896,54.4040002823,54.2720464071,41.9159997304,42.1957626343,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.112499872843,100.0,11.4829188188,48.5404993693,0.592000007629,6.00017245611,41.3239997228,224.0,97.066666921,775.308339437,0.602347926967,48.5404993693,0.919348987398,91.9460938772,2.0,1.0,1.0,1287.08858236,1287.08858236,1575.22501628,0.576759089866,2.0,0.0,5507.58353678,0.0,29.6567872365,2.78579978148,8.1796875,5507.58353678,0.0866479909636,236.61416626,236.61416626,100.0,2.0,54.880897522,42.9757995605,41.986486117,1.0,3775.25128622,899.217647457,0.0,0.0,0.0,10.9637444814,1.0,0.0,49.8583323161,68.7977561951,1.0,100.0,0.0,1.0,1.0,0.0,48.5224990845,1.0,97.8452351888,0.0,1.0,0.0360200506579,98.3808314006,97.6402632395,98.3808314006,2.0,0.0,115.7400203,0.0566000007093,27.5678255248,0.926989703179,779.101902718,1.0,0.0,6977.73262051,0.00697773262051,487.064049104,0.748646649291,0.178318270153,0.748646649291,0.0,0.0,2044.87665812,487.064049104,2044.87665812,0.0,0.0,0.00204487665812,0.748709797859,1.0,14.9146216345,2.0,2.0,2.0,0.0,70.9152202606,75.6598701477,68.7977561951,0.687977561951,1.0,11.0833333333,4674.46893368,143.307845825,2531.94070723,0.926964919444,2531.94070723,1.0,0.0,0.0,0.0,119.663333893,1.0,99.4305566152,1.0,0.0,59.5,116.950833003,1.0,99.1666641235,0.0,1.0,236.61416626,0.0,2090.5300293,0.000198298294693,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.192367873274,139022.0,3288.76057745,100.825398666,1781.36744527,0.65217369652,1781.36744527,0.192291230552,1.0,1.0,1.0,0.0,2731.43098958,2731.43098958,2731.43098958,0.0,0.0,2044.87665812,2731.43098958
2016-09-22T10:00:00.000Z,0.0,0.0366433916106,0.836840894042,0.647319877149,56.3162488937,0.0491074723248,133.052501678,0.0,66.0249999364,1.0,96.7777754466,0.0,0.0,0.0,57.9666671753,67.0275007884,1.0,96.6111106873,0.0,0.0,133.052501678,97.0878569285,2.0,0.0,136.244248708,79.9279998144,44.7083333333,0.573834666101,1554.68331909,0.0,0.577349624955,0.0,1.0,17.4746308327,91.1959997813,,3378.33276367,90.9844989777,90.8650512695,79.9039999644,79.7638473511,,2722.99938965,54.5630000432,54.4916178385,42.5630000432,42.6340255737,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.21150080363,90.9860006968,100.0,11.5500809352,48.4214989344,1.80300076803,5.92454985778,40.7599992752,35.0,97.6999994914,785.733332316,0.577349624955,48.4214989344,0.972411033994,97.2411028544,2.0,1.0,1.0,1361.37544759,1361.37544759,0.0,0.605106572872,0.0,1.0,17.5048468908,90.6259994507,9.7740020752,3496.4372762,90.5194994609,90.313176473,79.9519996643,79.545598348,,2461.99989827,54.3904994329,54.2567443848,42.01050059,42.262781779,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.106499989827,100.0,11.4935239156,48.5089988708,0.607000668844,6.01132309437,41.4034999212,224.0,96.3666674296,768.950007121,0.605106572872,48.5089988708,0.907312447684,90.7312456767,2.0,1.0,1.0,1270.23742676,1270.23742676,1554.68331909,0.573868918149,2.0,0.0,5482.49601237,0.0,29.8752069473,3.12525385618,9.3125,5482.49601237,0.0870648377871,235.71916453,235.71916453,99.9846464793,2.0,54.8922856649,43.0331242879,41.9380149841,1.0,3734.6594887,866.633556405,0.0,0.0,0.333333333333,10.5197016398,1.0,0.0,50.4999984105,69.3842983246,1.0,99.952381134,0.0,1.0,1.0,0.0,48.7774985631,1.0,98.1726169586,0.0,1.0,0.036641782687,99.2774976095,97.4963900248,99.2774976095,2.0,0.0,114.495574537,0.0566000007093,26.5688765612,0.919875738504,802.366100601,1.0,0.0,6902.70749285,0.00690270749285,469.41477435,0.746650063294,0.173261311158,0.746650063294,0.0,0.0,2022.88998413,469.41477435,2022.88998413,0.0,0.0,0.00202288998413,0.746729875604,1.0,15.1716992894,2.0,2.0,2.0,0.0,60.7677787145,79.4377549489,69.3842983246,0.693842983246,1.0,10.5,4601.29304511,141.064451098,2492.30475848,0.919911374452,2492.30475848,1.0,0.0,0.0,0.0,118.823332469,1.0,99.5,1.0,0.0,59.5,116.895832698,1.0,99.1666641235,0.0,1.0,235.71916453,0.0,2084.57006836,0.000191112748782,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.188345655864,139022.0,3239.7833248,99.3238752472,1754.83876329,0.647712176126,1754.83876329,0.18821499851,1.0,1.0,1.0,0.0,2709.28790283,2709.28790283,2709.28790283,0.0,0.0,2022.88998413,2709.28790283
2016-09-22T11:00:00.000Z,0.0,0.0362717538411,0.806883056316,0.608548220561,55.9067490896,0.0495377410545,124.907500585,0.0,62.0466667811,1.0,94.6527773539,0.0,0.0,0.0,56.6583340963,62.836666743,1.0,94.4305578868,0.0,0.0,124.907500585,94.9947471619,2.0,0.0,136.053749402,80.1470003128,42.6927083333,0.573617754665,1446.19168091,0.0,0.597187059416,0.0,1.0,17.5350631078,91.332499822,,3291.66601562,91.150999705,91.0532531738,80.1500002543,80.0216166178,,2656.99932861,53.468000412,53.4016927083,41.7379999161,41.744468689,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.181500116984,90.6650002797,100.0,11.6958671411,49.4129997889,1.61099942525,5.83919580777,40.1270004908,35.0,95.9750003815,775.458333333,0.597187059416,49.4129997889,0.927469264439,92.7469272614,2.0,1.0,1.0,1298.45697021,1298.45697021,0.0,0.585872824224,0.0,1.0,17.2449876467,89.8639996847,9.66149902344,3388.07580566,89.8054993947,89.5777638753,80.1440003713,79.7280197144,,2342.74989827,53.2924998601,53.1493631999,41.5650005341,41.850440979,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0600001017253,100.0,11.2851609389,48.2404988607,0.535000801086,5.95982674758,41.029999733,224.0,85.9749997457,670.733337402,0.585872824224,48.2404988607,0.817574731736,81.7574710846,2.0,1.0,1.0,1144.60462443,1144.60462443,1446.19168091,0.573534193699,2.0,0.0,5291.71431478,0.0,34.2122370402,5.23212798436,15.6276041667,5291.71431478,0.0875132588197,220.515834808,220.515834808,96.800916036,2.0,53.8686777751,42.4319051107,41.8364623388,1.0,3476.69767999,780.922588248,0.0,0.0,0.0,9.39842096965,1.0,0.0,46.7016655604,70.7515792847,1.0,99.0773792267,0.0,1.0,1.0,0.0,44.6849985123,1.0,95.2083295186,0.0,1.0,0.0362653137222,91.4474983215,95.0073534648,91.4474983215,2.0,0.0,106.587093031,0.0566000007093,23.9411867884,0.914725379593,819.615809551,1.0,0.0,6425.92107759,0.00642592107759,422.989160572,0.746938606969,0.167774504402,0.746938606969,0.0,0.0,1883.16416423,422.989160572,1883.16416423,0.0,0.0,0.00188316416423,0.747225210071,1.0,19.7131113822,2.0,2.0,2.0,0.0,58.0438273748,82.0202706655,70.7515792847,0.707515792847,1.0,9.91666666667,4257.62026824,130.528279819,2306.1533248,0.914713111372,2306.1533248,1.0,0.0,0.0,0.0,111.299166997,1.0,97.0972226461,1.0,0.0,58.1000006994,109.21666654,1.0,96.8333346049,0.0,1.0,220.515834808,0.0,1959.0300293,0.000172211497377,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.183417622768,139022.0,2833.68803728,86.8739816487,1534.87598163,0.608793513261,1534.87598163,0.183476631793,1.0,1.0,1.0,0.0,2521.17663574,2521.17663574,2521.17663574,0.0,0.0,1883.16416423,2521.17663574
2016-09-22T12:00:00.000Z,0.0,0.0377146711216,0.808751383965,0.611283856596,56.0199995041,0.0505945727431,128.344166438,0.0,63.7125005722,1.0,95.5,0.0,0.0,0.0,57.2000001272,64.6991643906,1.0,95.3333339691,0.0,0.0,128.344166438,95.8587996165,2.0,0.0,136.788749377,80.7687498728,43.0364583333,0.578326903188,1467.01668294,0.0,0.60064194165,0.0,1.0,17.6788922946,91.7660007477,,3329.58272298,91.5799992879,91.4913279215,80.7649993896,80.6425679525,,2509.33282471,53.9705003103,53.9074757894,41.5595003764,41.5675684611,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.186001459757,91.1225001017,100.0,11.8573348522,50.0204989115,1.56000073751,5.82155732314,39.9994996389,35.0,96.1999994914,779.375005086,0.60064194165,50.0204989115,0.92682766869,92.6827659607,2.0,1.0,1.0,1297.55873617,1297.55873617,0.0,0.598045482809,0.0,1.0,17.456501325,90.4849999746,9.64499982198,3401.94917806,90.417500178,90.1802775065,80.772500356,80.3390731812,,2252.74987793,53.7964998881,53.6517308553,41.5469996134,41.7495854696,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0674997965495,100.0,11.5088388125,48.8705005646,0.611499468486,5.94766239325,40.935500145,224.0,87.7083333333,687.64167277,0.598045482809,48.8705005646,0.82126116798,82.126115799,2.0,1.0,1.0,1149.76563517,1149.76563517,1467.01668294,0.578317514316,2.0,0.0,5025.08650716,0.0,32.8776542346,5.36470540365,15.1354166667,5025.08650716,0.0722514585146,183.288335164,183.288335164,90.7706425985,2.0,54.4222335815,42.3064397176,41.7420466741,1.0,3460.3665363,790.852421059,0.0,0.0,0.0,8.47682189941,1.0,0.0,48.6999985377,72.2881774902,1.0,100.0,0.0,1.0,1.0,0.0,46.9691654841,1.0,96.8154729207,0.0,1.0,0.0377209245653,95.6691646576,96.3612709045,95.6691646576,2.0,0.0,106.086419894,0.0566000007093,24.2456113059,0.90775614209,843.551809276,1.0,0.0,6395.73650298,0.00639573650298,428.367685548,0.73889325124,0.168870988237,0.73889325124,0.0,0.0,1874.3183492,428.367685548,1874.3183492,0.0,0.0,0.0018743183492,0.738873014847,1.0,18.3093628689,2.0,2.0,2.0,0.0,53.9936615626,85.3593864441,72.2881774902,0.722881774902,1.0,11.0833333333,4251.21895736,130.3320312,2302.68603475,0.907764239478,2302.68603475,1.0,0.0,0.0,0.0,92.522500356,1.0,91.1388905843,1.0,0.0,54.5416673024,90.7658335368,1.0,90.9027786255,0.0,1.0,183.288335164,0.0,1912.65991211,0.000174401255239,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.186029566812,139022.0,2863.1448878,87.7770570254,1550.83137677,0.611368308162,1550.83137677,0.186034371252,1.0,1.0,1.0,0.0,2536.6564738,2536.6564738,2536.6564738,0.0,0.0,1874.3183492,2536.6564738
2016-09-22T13:00:00.000Z,0.0,0.0380857695509,0.822547351559,0.629413552281,56.2772487005,0.0540730441613,141.947500865,0.0,70.4050000509,1.0,98.8194421132,0.0,0.0,0.0,59.1083329519,71.5983333588,1.0,98.5138848623,0.0,0.0,141.947500865,99.6368128459,2.0,0.0,137.712749799,81.4355010986,43.2942708333,0.583452200939,1532.49167887,0.0,0.593026370452,0.0,1.0,17.8384339015,92.2370001475,,3451.66607666,92.0480003357,91.9522806803,81.4190006256,81.3003336589,,2655.33270264,54.3289995193,54.2775828044,42.2975002925,42.3355992635,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.188999811808,91.5694980621,100.0,11.926469485,49.7505000432,1.64250055949,5.90954705079,40.654999733,35.0,97.9666665395,789.050003052,0.593026370452,49.7505000432,0.950447394961,95.0447394053,2.0,1.0,1.0,1330.62635295,1330.62635295,0.0,0.613124700915,0.0,1.0,17.7780016263,91.432999293,9.57342638288,3515.93487549,91.3294989268,91.0811742147,81.4520015717,80.9998779297,,2345.49987793,54.1459995906,54.0055592855,41.7435003916,41.9181060791,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.103500366211,100.0,11.8084274928,49.5859985352,0.628000259399,5.97199126085,41.1155001322,224.0,93.5583337148,743.441670736,0.613124700915,49.5859985352,0.865614420573,86.5614426931,2.0,1.0,1.0,1211.8601888,1211.8601888,1532.49167887,0.583419502173,2.0,0.0,5258.45861816,0.0,32.1976766586,4.56549143791,13.4348958333,5258.45861816,0.0802621610502,211.05166626,211.05166626,95.758122762,2.0,54.7708155314,42.778368632,41.6238994598,1.0,3665.67930496,715.573677516,0.0,0.0,0.0,8.22715568542,1.0,0.0,50.8908322652,73.1918449402,1.0,100.0,0.0,1.0,1.0,0.0,49.1449988683,1.0,98.4285691579,0.0,1.0,0.0380930982718,100.035829544,98.202009201,100.035829544,2.0,0.0,112.380809913,0.0566000007093,21.9377481611,0.903504474274,858.507477874,1.0,0.0,6775.21259468,0.00677521259468,387.592718837,0.755932257978,0.147564797898,0.755932257978,0.0,0.0,1985.52665202,387.592718837,1985.52665202,0.0,0.0,0.00198552665202,0.755862474442,1.0,18.7678853512,2.0,2.0,2.0,0.0,51.810593605,87.3278687795,73.1918449402,0.731918449402,1.0,9.91666666667,4381.25298247,134.318558074,2373.11937085,0.903497055876,2373.11937085,1.0,0.0,0.0,0.0,106.423334122,1.0,95.5833333333,1.0,0.0,57.1500002543,104.628332774,1.0,95.2499993642,0.0,1.0,211.05166626,0.0,2084.60986328,0.000157800550712,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.163326263144,139022.0,3053.50139857,93.6129245613,1653.93857576,0.629689619559,1653.93857576,0.163408358191,1.0,1.0,1.0,0.0,2626.59336344,2626.59336344,2626.59336344,0.0,0.0,1985.52665202,2626.59336344
2016-09-22T14:00:00.000Z,0.0,0.0384005322559,0.825967524266,0.633986557227,56.400999705,0.0542266463543,143.683334351,0.0,71.2508341471,1.0,99.1666641235,0.0,0.0,0.0,59.2999992371,72.4324995677,1.0,98.8333282471,0.0,0.0,143.683334351,100.0,2.0,0.0,138.035999616,81.634999911,42.4244791667,0.588829561538,1560.30000814,0.0,0.59627560056,0.0,1.0,17.8734842936,92.3780002594,,3469.99930827,92.1829999288,92.1105906169,81.6080004374,81.5079498291,,2722.99932861,54.0845003128,54.0501708984,42.3484999339,42.3903172811,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.195000330607,91.7105007172,100.0,11.9529894193,49.8344999949,1.61249987284,5.92049503326,40.736000061,35.0,97.566666921,793.758331299,0.59627560056,49.8344999949,0.951140158517,95.1140155792,2.0,1.0,1.0,1331.59622192,1331.59622192,0.0,0.62023148123,0.0,1.0,17.9121611913,91.8125006358,9.96119995117,3533.18261719,91.7059993744,91.4415334066,81.6619993846,81.193784078,,2424.49991862,53.9000002543,53.7632980347,41.6655006409,41.8644841512,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.105001449585,100.0,11.9470630487,50.0404987335,0.604000409444,5.96509806315,41.0615002314,224.0,95.7166671753,766.541671753,0.62023148123,50.0404987335,0.882796260289,88.2796268463,2.0,1.0,1.0,1235.9147644,1235.9147644,1560.30000814,0.588836238537,2.0,0.0,5420.65242513,0.0,33.551867644,4.71868483226,13.5807291667,5420.65242513,0.089840777498,238.05749766,238.05749766,99.9257583618,2.0,54.5411682129,42.8089319865,41.5841903687,1.0,3773.25591257,643.885341802,0.0,0.0,0.0,8.34474182129,1.0,0.0,51.8891655604,73.2632586161,1.0,100.0,0.0,1.0,1.0,0.0,49.8658323288,1.0,99.0119043986,0.0,1.0,0.038400612772,101.754997889,98.8330243429,101.754997889,2.0,0.0,115.678846998,0.0566000007093,19.7399581858,0.902910487348,860.613471654,1.0,0.0,6974.04460539,0.00697404460539,348.762507746,0.7712923236,0.131616787442,0.7712923236,0.0,0.0,2043.79585775,348.762507746,2043.79585775,0.0,0.0,0.00204379585775,0.771252830823,1.0,20.5897412912,2.0,2.0,2.0,0.0,51.4147990545,87.6002120972,73.2632586161,0.732632586161,1.0,10.5,4417.14125437,135.418805184,2392.55836549,0.902909111042,2392.55836549,1.0,0.0,0.0,0.0,120.183333079,1.0,100.0,1.0,0.0,59.7999992371,117.874166489,1.0,99.6666641235,0.0,1.0,238.05749766,0.0,2091.06005859,0.000141991614175,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.145769696897,139022.0,3101.6520275,95.089105707,1680.01951441,0.634009580775,1680.01951441,0.145745887915,1.0,1.0,1.0,0.0,2649.83300781,2649.83300781,2649.83300781,0.0,0.0,2043.79585775,2649.83300781
2016-09-22T15:00:00.000Z,0.0,0.0385085623587,0.826964264001,0.635224287301,56.4294996262,0.0540824290332,143.597499847,0.0,71.1199995677,1.0,99.1666641235,0.0,0.0,0.0,59.2999992371,72.3041667938,1.0,98.8333282471,0.0,0.0,143.597499847,100.0,2.0,0.0,138.164250056,81.7347504298,42.390625,0.586205095556,1556.65000407,0.0,0.597616551025,0.0,1.0,17.9024918874,92.468000412,,3469.9993693,92.2775001526,92.2065989176,81.7070007324,81.6076304118,,2719.33266195,54.0770003001,54.0488993327,42.3545004527,42.3985875448,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,91.8034998576,100.0,11.9821995894,49.9229996999,1.62600040436,5.92029225826,40.7285000483,35.0,98.3916664124,793.658330282,0.597616551025,49.9229996999,0.948604561942,94.8604564667,2.0,1.0,1.0,1328.04638672,1328.04638672,0.0,0.61999826506,0.0,1.0,17.9399600029,91.8724994659,9.84239959717,3526.05867513,91.7734998067,91.495203654,81.7625001272,81.2913742065,,2419.74993896,53.9045000076,53.7709503174,41.6999998093,41.8951237996,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0989996592204,100.0,11.9708073139,50.0734999975,0.608499526978,5.96915288766,41.0915002823,224.0,95.5666662852,762.991663615,0.61999826506,50.0734999975,0.878921516055,87.8921527863,2.0,1.0,1.0,1230.49012248,1230.49012248,1556.65000407,0.58618248669,2.0,0.0,5417.15181478,0.0,33.4102468491,4.68043625355,13.6380208333,5417.15181478,0.089488569526,237.610833486,237.610833486,100.0,2.0,54.563311259,42.7987518311,41.5898062388,1.0,3766.46343132,651.459972324,0.0,0.0,0.0,8.12313334147,1.0,0.0,52.2191651662,73.583867391,1.0,100.0,0.0,1.0,1.0,0.0,50.0391654968,1.0,99.2499974569,0.0,1.0,0.038513828494,102.258329391,98.8981412252,102.258329391,2.0,0.0,115.470606047,0.0566000007093,19.9721779307,0.901156427105,866.877441195,1.0,0.0,6961.49017803,0.00696149017803,352.865330042,0.76826955033,0.132882442408,0.76826955033,0.0,0.0,2040.11668905,352.865330042,2040.11668905,0.0,0.0,0.00204011668905,0.768219714363,1.0,19.9875612678,2.0,2.0,2.0,0.0,50.5759684245,88.3977915446,73.583867391,0.73583867391,1.0,11.0833333333,4417.92340364,135.442783978,2392.98201909,0.901151992738,2392.98201909,1.0,0.0,0.0,0.0,119.884167353,1.0,100.0,1.0,0.0,59.7999992371,117.726665497,1.0,99.6666641235,0.0,1.0,237.610833486,0.0,2089.26000977,0.000143661995444,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.147458412653,139022.0,3114.50167955,95.4830447793,1686.9795686,0.63528475677,1686.9795686,0.147463752222,1.0,1.0,1.0,0.0,2655.46993001,2655.46993001,2655.46993001,0.0,0.0,2040.11668905,2655.46993001
2016-09-22T16:00:00.000Z,0.0,0.0386210732977,0.8274868166,0.635892055608,56.4595009486,0.0540299485373,143.634169261,0.0,71.0875002543,1.0,99.1666641235,0.0,0.0,0.0,59.2999992371,72.4816665649,1.0,98.8333282471,0.0,0.0,143.634169261,100.0,2.0,0.0,138.266999245,81.8074982961,42.4010416667,0.586522130963,1559.35830688,0.0,0.602173238509,0.0,1.0,17.9399603208,92.5234991709,,3477.08270264,92.3449993134,92.2657343547,81.7759984334,81.6806462606,,2711.66605632,54.0934998194,54.0711898804,42.3785003026,42.4412307739,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.178499857585,91.8814996084,100.0,12.0143966675,49.9664990107,1.63049983978,5.92556357384,40.7480004628,35.0,98.9500001272,796.891662598,0.602173238509,49.9664990107,0.945457422166,94.5457420349,2.0,1.0,1.0,1323.64039103,1323.64039103,0.0,0.618035606992,0.0,1.0,17.9592984517,91.9460010529,9.87840118408,3464.56634521,91.8439998627,91.5661214193,81.8389981588,81.358988444,,2422.49991862,53.9104995728,53.7792358398,41.6879997253,41.8906555176,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.102001190186,100.0,11.9911592801,50.1560001373,0.602499008179,5.96813921134,41.0840005875,224.0,95.5083332062,762.466659546,0.618035606992,50.1560001373,0.881202363514,88.1202373505,2.0,1.0,1.0,1233.68330892,1233.68330892,1559.35830688,0.586533388882,2.0,0.0,5426.48669434,0.0,32.8781223297,4.93934237957,14.0104166667,5426.48669434,0.0892695855484,237.314997355,237.314997355,99.8176485697,2.0,54.6044362386,42.8458786011,41.5710121791,1.0,3772.04351748,640.905324751,0.0,0.0,0.0,7.8759803772,1.0,0.0,52.1858320236,73.9000180562,1.0,100.0,0.0,1.0,1.0,0.0,50.4941657384,1.0,99.2738075256,0.0,1.0,0.0386249355969,102.679998398,98.9689947764,102.679998398,2.0,0.0,115.641677914,0.0566000007093,19.6485981126,0.899063079059,874.431170433,1.0,0.0,6971.8037562,0.0069718037562,347.148372197,0.76848683768,0.130573071066,0.76848683768,0.0,0.0,2043.13916016,347.148372197,2043.13916016,0.0,0.0,0.00204313916016,0.768456871311,1.0,19.945036277,2.0,2.0,2.0,0.0,49.2436008453,89.3396027883,73.9000180562,0.739000180562,1.0,10.5,4412.94884223,135.290276027,2390.28753235,0.899059908746,2390.28753235,1.0,0.0,0.0,0.0,120.053332647,1.0,100.0,1.0,0.0,59.7999992371,117.09166654,1.0,99.6666641235,0.0,1.0,237.314997355,0.0,2085.60009766,0.000141334451472,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.145232892486,139022.0,3121.46886177,95.696641637,1690.75336463,0.635943812256,1690.75336463,0.145200033606,1.0,1.0,1.0,0.0,2658.65211995,2658.65211995,2658.65211995,0.0,0.0,2043.13916016,2658.65211995
2016-09-22T17:00:00.000Z,0.0,0.038473893852,0.826209402774,0.634248136304,56.4040006002,0.0540633960258,143.287501017,0.0,70.8841673533,1.0,99.1666641235,0.0,0.0,0.0,59.2999992371,72.3533344269,1.0,98.8333282471,0.0,0.0,143.287501017,100.0,2.0,0.0,138.060750326,81.6567497253,42.2916666667,0.588333288702,1559.51667277,0.0,0.599116237884,0.0,1.0,17.8867799441,92.4049987793,,3480.41603597,92.2129999797,92.1462020874,81.6259994507,81.5371526082,,2720.66609701,54.1189997991,54.0992202759,42.3845001856,42.438680013,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.191998799642,91.736000061,100.0,11.9608107408,49.8269996643,1.63650067647,5.9259690841,40.7494996389,35.0,98.4166666667,796.70833842,0.599116237884,49.828499794,0.950032435826,95.0032424927,2.0,1.0,1.0,1330.04541016,1330.04541016,0.0,0.620566528302,0.0,1.0,17.9133701324,91.806500117,9.82079925537,3446.56856283,91.6955006917,91.4166107178,81.6875,81.2052612305,,2417.49987793,53.9375,53.8098347982,41.7479991913,41.922571818,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.110999425252,100.0,11.9425952435,49.9595012665,0.630999247233,5.97077484926,41.105000178,224.0,95.3833325704,762.808324178,0.620566528302,49.9475015004,0.877876477923,87.7876485189,2.0,1.0,1.0,1229.02706909,1229.02706909,1559.51667277,0.588321757802,2.0,0.0,5403.14953613,0.0,32.7080841064,4.92953526974,13.9401041667,5403.14953613,0.0897096224986,237.760003408,237.760003408,99.8936723073,2.0,54.6303787231,42.856068929,41.5853633881,1.0,3770.70042877,635.172980159,0.0,0.0,0.0,7.47708129883,1.0,0.0,51.7349990209,74.1489181519,1.0,100.0,0.0,1.0,1.0,0.0,50.2491648992,1.0,98.9940452576,0.0,1.0,0.0384764385623,101.984164556,98.7655143738,101.984164556,2.0,0.0,115.600502081,0.0566000007093,19.4728583726,0.900325113478,869.968709738,1.0,0.0,6969.32134822,0.00696932134822,344.043429833,0.770507168552,0.129791624588,0.770507168552,0.0,0.0,2042.41167196,344.043429833,2042.41167196,0.0,0.0,0.00204241167196,0.770459850629,1.0,20.4305622285,2.0,2.0,2.0,0.0,51.3088289897,88.760974884,74.1489181519,0.741489181519,1.0,9.91666666667,4405.87340892,135.073360454,2386.45510179,0.900298793139,2386.45510179,1.0,0.0,0.0,0.0,120.066666921,1.0,100.0,1.0,0.0,59.7999992371,117.580832799,1.0,99.6666641235,0.0,1.0,237.760003408,0.0,2077.2800293,0.000140070336872,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.144165054509,139022.0,3104.28870591,95.1699398529,1681.44767951,0.6343322007,1681.44767951,0.144162555652,1.0,1.0,1.0,0.0,2650.73675537,2650.73675537,2650.73675537,0.0,0.0,2042.41167196,2650.73675537
2016-09-22T18:00:00.000Z,0.0,0.0378213936336,0.817645884714,0.62310646965,56.1354999542,0.0533582362895,138.610835393,0.0,68.5716670354,1.0,98.0138874054,0.0,0.0,0.0,58.6416660945,70.0308329264,1.0,97.7361075083,0.0,0.0,138.610835393,98.7861951192,2.0,0.0,137.379000028,81.2435000738,41.7369791667,0.582872266113,1513.2749939,0.0,0.600867306766,0.0,1.0,17.7792099317,92.0615005493,,3428.74934896,91.8875001272,91.8117624919,81.2270005544,81.132077535,,2672.99932861,53.8925002416,53.8628921509,42.0829998652,42.1147994995,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.17400042216,91.4015000661,100.0,11.8933835824,49.8045002619,1.60349941254,5.88602900505,40.4795004527,35.0,97.741666158,790.141662598,0.600867306766,49.8045002619,0.939418182373,93.9418188731,2.0,1.0,1.0,1315.18545532,1315.18545532,0.0,0.603602192955,0.0,1.0,17.6680143674,91.0700003306,9.64980010986,3394.82501221,90.9829998016,90.7144266764,81.2599995931,80.784286499,,2357.24991862,53.7110001246,53.5809707642,41.5230003993,41.8006515503,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0870005289714,100.0,11.7122424444,49.4599994024,0.533500671387,5.9557719628,40.9894997279,224.0,91.4250005086,723.133331299,0.603602192955,49.4599994024,0.855250491188,85.5250485738,2.0,1.0,1.0,1197.35068766,1197.35068766,1513.2749939,0.582773439351,2.0,0.0,5306.30013021,0.0,33.9656473796,5.40336652597,15.2604166667,5306.30013021,0.0854262320581,221.85166804,221.85166804,96.960975647,2.0,54.3785858154,42.6363372803,41.6613308589,1.0,3640.55561122,711.490945467,0.0,0.0,0.0,8.56439526876,1.0,0.0,49.8641653061,72.6626052856,1.0,100.0,0.0,1.0,1.0,0.0,48.3291654587,1.0,97.8749968211,0.0,1.0,0.0378213141393,98.1933307648,97.5903428396,98.1933307648,2.0,0.0,111.610578582,0.0566000007093,21.8125815286,0.907969252107,842.815056886,1.0,0.0,6728.77689968,0.00672877689968,385.381294262,0.759529171627,0.148438366596,0.759529171627,0.0,0.0,1971.91832479,385.381294262,1971.91832479,0.0,0.0,0.00197191832479,0.759369557103,1.0,20.0191989167,2.0,2.0,2.0,0.0,55.6991300583,85.2587820689,72.6626052856,0.726626052856,1.0,9.91666666667,4352.04655669,133.42316011,2357.29961905,0.907967538223,2357.29961905,1.0,0.0,0.0,0.0,112.070000966,1.0,97.4305553436,1.0,0.0,58.3166675568,109.781667709,1.0,97.1944471995,0.0,1.0,221.85166804,0.0,2054.79003906,0.000156900213841,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.163484222009,139022.0,2987.56189078,91.591379665,1618.22223529,0.623295081964,1618.22223529,0.163649691295,1.0,1.0,1.0,0.0,2596.23777262,2596.23777262,2596.23777262,0.0,0.0,1971.91832479,2596.23777262
2016-09-22T19:00:00.000Z,0.0,0.0372244511331,0.805768857226,0.60718059001,55.9187501272,0.0505121899095,127.070000331,0.0,63.1875003179,1.0,95.0555553436,0.0,0.0,0.0,56.9249989192,63.9341665904,1.0,94.8749961853,0.0,0.0,127.070000331,95.5234470367,2.0,0.0,136.573500315,80.6547501882,40.78125,0.574703522218,1445.39998372,0.0,0.594596021209,0.0,1.0,17.6124167442,91.6174996694,,3319.5826416,91.4360001882,91.3717931112,80.6480000814,80.5524037679,,2524.99947103,53.9345000585,53.891553243,41.6450001399,41.6502914429,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.181499481201,90.9739996592,100.0,11.7748428186,49.7910000483,1.52849992116,5.83757384618,40.1165002187,35.0,95.191666921,768.691660563,0.594596021209,49.7910000483,0.923410157703,92.3410161336,2.0,1.0,1.0,1292.77422078,1292.77422078,0.0,0.590871809071,0.0,1.0,17.4093639056,90.3289992015,9.61349995931,3260.59185791,90.2750002543,90.014793396,80.661500295,80.2006657918,,2249.24989827,53.7514998118,53.6166712443,41.5350004832,41.8338445028,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0539989471436,100.0,11.4491316477,48.7399997711,0.50950050354,5.96023225784,41.0254999797,224.0,86.7000001272,676.708333333,0.590871809071,48.7399997711,0.817989843459,81.7989864349,2.0,1.0,1.0,1145.18578084,1145.18578084,1445.39998372,0.57467549473,2.0,0.0,5025.67000326,0.0,33.8445116679,5.33625932535,15.2083333333,5025.67000326,0.0729247056451,183.472501119,183.472501119,90.9573917389,2.0,54.4114812215,42.4000600179,41.7138624191,1.0,3414.5884425,823.825655441,0.0,0.0,0.0,8.81722513835,1.0,0.0,47.7958319982,71.830774943,1.0,99.8690465291,0.0,1.0,1.0,0.0,45.8658320109,1.0,96.2202370962,0.0,1.0,0.0372221710903,93.6208305359,95.8269049327,93.6208305359,2.0,0.0,104.682974904,0.0566000007093,25.2564904573,0.912827059282,826.058563919,1.0,0.0,6311.1256323,0.0063111256323,446.227741004,0.735386127076,0.177424005364,0.735386127076,0.0,0.0,1849.52250163,446.227741004,1849.52250163,0.0,0.0,0.00184952250163,0.735304380457,1.0,18.2400221355,2.0,2.0,2.0,0.0,59.581334432,82.9475657145,71.830774943,0.71830774943,1.0,10.5,4238.41409795,129.939465361,2295.75024263,0.91281013244,2295.75024263,1.0,0.0,0.0,0.0,92.5066661835,1.0,91.236111323,1.0,0.0,54.5750007629,90.9658330282,1.0,90.9583339691,0.0,1.0,183.472501119,0.0,1926.10998535,0.000181672616257,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.194371204984,139022.0,2819.62857599,86.4429527685,1527.26063048,0.607252022669,1527.26063048,0.194448635711,1.0,1.0,1.0,0.0,2515.03588867,2515.03588867,2515.03588867,0.0,0.0,1849.52250163,2515.03588867
2016-09-22T20:00:00.000Z,0.0,0.0359139089782,0.787045371488,0.578333579429,55.0869986216,0.0495197933362,116.07916832,0.0,57.7266664505,1.0,92.486111323,0.0,0.0,0.0,55.3500000636,58.3525005976,1.0,92.2500012716,0.0,0.0,116.07916832,92.51902771,2.0,0.0,135.330749512,80.2437508901,40.640625,0.564930908915,1323.87498983,0.0,0.579891529904,0.0,1.0,17.276412646,90.6920000712,9.88199996948,3217.08282471,90.4819997152,90.4212671916,80.2280000051,80.1295496623,,2288.33284505,53.9600000381,53.9100265503,41.4695005417,41.4498519897,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.210000356038,90.9559993744,100.0,11.4471511046,49.0124991735,1.41150061289,5.82926154137,40.0579999288,35.0,87.0083332062,690.574996948,0.579891529904,49.0124991735,0.850428168887,85.0428167979,2.0,1.0,1.0,1190.59943644,1190.59943644,0.0,0.581987726489,0.0,1.0,17.1942246755,89.7064990997,9.43799781799,3160.47939046,89.6974995931,89.4429499308,80.2595017751,79.8141276042,,2128.49987793,53.7815001806,53.6421686808,41.513999939,41.7872467041,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.00899950663249,100.0,11.2433184783,48.1834996541,0.552999814351,5.95090623697,40.9610001246,224.0,82.375,633.299997965,0.581987726489,48.1834996541,0.776971849714,77.6971842448,2.0,1.0,1.0,1087.7605896,1087.7605896,1323.87498983,0.564796494334,2.0,0.0,4626.02010091,0.0,31.3635737101,5.37285463015,15.2760416667,4626.02010091,0.0639016172766,149.98916626,149.98916626,85.0945841471,2.0,54.4658889771,42.3058039347,41.7637968063,1.0,3090.55416246,873.595544745,0.0,0.0,0.0,8.88918685913,1.0,0.0,43.0783325831,71.338813146,1.0,96.8452364604,0.0,1.0,1.0,0.0,41.0833323797,1.0,92.2857112885,0.0,1.0,0.0358881503447,84.1616649628,91.758073171,84.1616649628,2.0,0.0,94.7488721631,0.0566000007093,26.7823141871,0.916284568021,814.336751836,1.0,0.0,5712.21859418,0.00571221859418,473.185757093,0.714341648306,0.201920318681,0.714341648306,0.0,0.0,1674.00832113,473.185757093,1674.00832113,0.0,0.0,0.00167400832113,0.714023545384,1.0,17.9712134063,2.0,2.0,2.0,0.0,62.8455422719,81.2554759979,71.338813146,0.71338813146,1.0,11.0833333333,3964.14970721,121.53118635,2147.19407822,0.916261966988,2147.19407822,1.0,0.0,0.0,0.0,75.7624994914,1.0,85.3611119588,1.0,0.0,51.0583337148,74.2266667684,1.0,85.0972232819,0.0,1.0,149.98916626,0.0,1787.79003906,0.000192648028277,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.220374004331,139022.0,2504.36239966,76.7776587568,1356.49572075,0.578850999039,1356.49572075,0.220687150521,1.0,1.0,1.0,0.0,2343.42814128,2343.42814128,2343.42814128,0.0,0.0,1674.00832113,2343.42814128
2016-09-22T21:00:00.000Z,0.0,0.0355906626546,0.783368525041,0.520113227648,51.8222500483,0.0509610762428,87.5474999746,0.0,43.5099995931,1.0,83.9861119588,0.0,0.0,0.0,50.3166666031,44.0558338165,1.0,83.8611106873,0.0,0.0,87.5474999746,84.0246524811,2.0,0.0,130.570500374,78.7482503255,40.7786458333,0.565203030685,971.816670736,0.0,0.575734802111,0.0,1.0,16.209176302,87.4324995677,8.50950113932,2864.1661377,87.2330010732,87.2060165405,78.7234999339,78.6311569214,,1625.99960327,54.5,54.4285532633,41.4140001933,41.2710494995,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.199498494466,88.6850007375,100.0,10.4287754695,45.8190008799,1.72349993388,5.78040079276,39.6905002594,35.0,68.1999991735,505.550000509,0.575734802111,45.8190008799,0.628866798764,62.886680603,2.0,1.0,1.0,880.41351827,880.41351827,0.0,0.564896180209,0.0,1.0,16.1475354036,86.5985005697,7.90199788411,2851.89302572,86.6749986013,86.4214350382,78.7730007172,78.3458073934,,1549.49995931,54.3334995906,54.1878916423,41.4465001424,41.9289550781,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0764980316162,100.0,10.2321089109,45.2284984589,0.708999951681,5.91542653243,40.7375001907,224.0,64.9250001907,466.266665141,0.564896180209,45.2284984589,0.589792949132,58.979294459,2.0,1.0,1.0,825.710128784,825.710128784,971.816670736,0.565802039013,2.0,0.0,3268.96091715,0.0,25.3166618347,5.53138021628,14.6484375,3270.12776693,0.0433459695146,77.2649987539,77.2649987539,67.9418389002,2.0,55.1288909912,42.4057896932,41.8105799357,1.0,2211.42295997,707.956506068,0.0,0.0,0.0,7.73465792338,1.0,0.0,31.9533327421,70.9888420105,1.0,87.2738062541,0.0,1.0,1.0,0.0,29.2416659991,1.0,82.1428546906,0.0,1.0,0.0356229370502,61.1949996948,81.8101336161,61.1949996948,2.0,0.0,67.7968481763,0.0566000007093,21.7042242149,0.919796750736,802.609385298,1.0,0.0,4087.33537337,0.00408733537337,383.466854115,0.696647695553,0.223022134359,0.696647695553,0.0,0.0,1197.82415771,383.466854115,1197.82415771,0.0,0.0,0.00119782415771,0.695747638742,1.0,16.9503677966,2.0,2.0,2.0,0.0,66.9525432587,79.4846553802,70.9888420105,0.709888420105,1.0,10.5,2919.37946604,89.5010723912,1581.29101183,0.919669829912,1581.29101183,1.0,0.0,0.0,0.0,39.0200002988,1.0,68.5277783076,1.0,0.0,40.9750000636,38.2449992498,1.0,68.2916679382,0.0,1.0,77.2649987539,0.0,1516.01000977,0.000156120788184,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.242502392821,139022.0,1658.52952121,50.8464803796,898.34769863,0.522473895709,898.34769863,0.243596626766,1.0,1.0,1.0,0.0,1719.41164144,1719.41164144,1719.41164144,0.0,0.0,1197.82415771,1719.41164144
2016-09-22T22:00:00.000Z,0.0,0.0347398333782,0.799321799714,0.562951429222,53.2075004578,0.0493377687289,101.906667074,0.0,50.7800000509,1.0,87.8888899485,0.0,0.0,0.0,52.6666660309,51.214167277,1.0,87.7777767181,0.0,0.0,101.906667074,88.0539360046,2.0,0.0,131.895750364,78.6882499059,40.8984375,0.557259518741,1153.95832825,0.0,0.568898778292,0.0,1.0,16.5621017615,88.4104995728,8.09099960327,3012.9161377,88.2170003255,88.1202977498,78.6995004018,78.5638580322,,2109.99952189,54.2045001984,54.1571833293,41.9495004018,41.8602727254,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.193499247233,88.8080005646,100.0,10.7060785294,46.2674999237,1.69800059001,5.85602331161,40.2514998118,35.0,78.566666921,605.783327738,0.568898778292,46.2674999237,0.756739276704,75.6739269892,2.0,1.0,1.0,1059.43498739,1059.43498739,0.0,0.564019451236,0.0,1.0,16.4388194879,87.3545004527,8.41140060425,2998.12471517,87.3575000763,87.112759908,78.67699941,78.2737375895,,1934.99989827,54.0350001653,53.8946228027,41.848499616,42.286394755,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,6.35782877604e-07,100.0,10.4550691446,45.5060002009,0.638499259949,5.98375030359,41.210000356,224.0,73.4500001272,548.175000509,0.564019451236,45.5090004603,0.690488833473,69.0488824844,2.0,1.0,1.0,966.684366862,966.684366862,1153.95832825,0.555885752413,2.0,0.0,4215.28505452,0.0,25.7606453896,4.21064468225,10.5520833333,4215.28505452,0.0612978357896,138.668334643,138.668334643,80.1530898412,2.0,54.7651240031,42.7503433228,41.7934058507,1.0,2707.39998687,818.055230169,0.0,0.0,0.0,7.84693717957,1.0,0.0,37.0241657893,70.8525632222,1.0,91.4047603607,0.0,1.0,1.0,0.0,34.9141661326,1.0,86.7440452576,0.0,1.0,0.0346457660104,71.938331604,86.3485501607,71.938331604,2.0,0.0,83.0022972468,0.0566000007093,25.0795832563,0.921989444838,795.365384996,1.0,0.0,5004.04126053,0.00500404126053,443.102172121,0.708175740807,0.213979046855,0.708175740807,0.0,0.0,1466.47166443,443.102172121,1466.47166443,0.0,0.0,0.00146647166443,0.701189701756,1.0,15.5752789336,2.0,2.0,2.0,0.0,70.330101649,78.3523890177,70.8525632222,0.708525632222,1.0,9.91666666667,3525.45521704,108.081880503,1909.57383655,0.922154787663,1909.57383655,1.0,0.0,0.0,0.0,70.0508337021,1.0,79.9305566152,1.0,0.0,47.816666921,68.6175001462,1.0,79.6944446564,0.0,1.0,138.668334643,0.0,1963.61999512,0.000180400103986,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232042439857,139022.0,2199.35971113,67.4270183133,1191.29006128,0.575287434545,1191.29006128,0.239532132333,1.0,1.0,1.0,0.0,2070.77365112,2070.77365112,2070.77365112,0.0,0.0,1466.47166443,2070.77365112
