timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-09-22T23:00:00.000Z,0.0,0.0354901378114,0.798517162521,0.596115295344,55.4424991608,0.0490670564328,120.258333206,0.0,59.734167099,1.0,93.4722245534,0.0,0.0,0.0,55.9666662216,60.538333257,1.0,93.2916666667,0.0,0.0,120.258333206,93.734181722,2.0,0.0,135.288749059,79.8462498983,41.15625,0.564635799553,1383.22501628,0.0,0.585406629177,0.0,1.0,17.3380537033,90.7955004374,,3246.2493693,90.5869992574,90.5051854451,79.8409996033,79.7111485799,,2559.99945068,53.3974997203,53.3195139567,41.5879999797,41.5968399048,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.208501180013,90.8839995066,100.0,11.5047373772,48.9989992778,1.49400011698,5.83331632614,40.0939998627,35.0,91.8500010173,737.616658529,0.585406629177,48.9989992778,0.899505324591,89.9505329132,2.0,1.0,1.0,1259.30745443,1259.30745443,0.0,0.575664759468,0.0,1.0,17.0975327492,89.4305000305,9.55199940999,3240.7193807,89.4034996033,89.1809895833,79.8515001933,79.4320576986,,2306.99987793,53.2175000509,53.0798772176,41.5559997559,41.8900171916,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0270004272461,100.0,11.1324345271,47.8474998474,0.491499582926,5.96509806315,41.0645001729,224.0,83.6583328247,645.608342489,0.575664759468,47.8474998474,0.800633058094,80.0633049011,2.0,1.0,1.0,1120.88628133,1120.88628133,1383.22501628,0.564316030396,2.0,0.0,5136.52176921,0.0,32.2237227758,5.07304211458,12.2604166667,5136.52176921,0.0796321896905,195.98666509,195.98666509,93.133717219,2.0,53.8294499715,42.379679362,41.8725684484,1.0,3297.99784377,883.450798373,0.0,0.0,0.0,9.48260498047,1.0,0.0,44.5274985631,70.3583946228,1.0,97.845234553,0.0,1.0,1.0,0.0,42.4149990082,1.0,93.5178553263,0.0,1.0,0.0354590310646,86.9424972534,93.0703957876,86.9424972534,2.0,0.0,101.108590779,0.0566000007093,27.0844522882,0.924553120508,786.973604669,1.0,0.0,6095.63321541,0.00609563321541,478.523886022,0.729200900328,0.195334608477,0.729200900328,0.0,0.0,1786.37083944,478.523886022,1786.37083944,0.0,0.0,0.00178637083944,0.728493606051,1.0,18.3586704176,2.0,2.0,2.0,0.0,73.0602111816,76.9975153605,70.3583946228,0.703583946228,1.0,11.0833333333,4181.44864214,128.193043067,2264.89472546,0.924535508804,2264.89472546,1.0,0.0,0.0,0.0,99.2766666412,1.0,92.9305559794,1.0,0.0,55.6083332698,96.7099997203,1.0,92.6805559794,0.0,1.0,195.98666509,0.0,1949.90002441,0.000194821339703,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.211278643834,139022.0,2699.1678632,82.7499203616,1462.01270892,0.596797126384,1462.01270892,0.212086700119,1.0,1.0,1.0,0.0,2449.7649943,2449.7649943,2449.7649943,0.0,0.0,1786.37083944,2449.7649943
2016-09-23T00:00:00.000Z,0.0,0.0351338300624,0.798348546456,0.596579838915,55.4125000636,0.0488388312281,119.95999972,0.0,59.5066665014,1.0,93.4583358765,0.0,0.0,0.0,55.9499998093,60.4533332189,1.0,93.25,0.0,0.0,119.95999972,93.797261556,2.0,0.0,135.090750694,79.6782506307,41.5416666667,0.564412678358,1386.56667074,0.0,0.577154522555,0.0,1.0,17.2933336894,90.6229998271,,3248.74932861,90.4325008392,90.3392562866,79.6730009715,79.5390803019,,2505.66617839,53.8445002238,53.7622375488,41.6224997838,41.6191126506,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.190498987834,89.9944998423,100.0,11.4500830968,48.8100010554,1.45799954732,5.84325063229,40.1645002365,35.0,91.6916675568,736.424992879,0.577154522555,48.8100010554,0.911426456996,91.1539662679,2.0,1.0,1.0,1275.99703979,1275.99703979,0.0,0.574083913044,0.0,1.0,17.0781941414,89.3600006104,9.63299942017,3247.46844482,89.3164997101,89.0985692342,79.6835002899,79.2706832886,,2249.99987793,53.6570005417,53.521039327,41.5770003001,41.922571818,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0435009002686,100.0,11.109041055,47.73949941,0.484000523885,5.96915296714,41.0929997762,224.0,84.1166667938,650.141662598,0.574083913044,47.73949941,0.808925054641,80.89250501,2.0,1.0,1.0,1132.4950765,1132.4950765,1386.56667074,0.564430591916,2.0,0.0,4971.9942627,0.0,29.8898336093,4.77347854773,10.671875,4976.66170247,0.0685990141062,168.493333181,168.493333181,88.1392536163,2.0,54.2609125773,42.4045155843,41.9197263718,1.0,3251.77052,957.461745971,0.0,0.0,0.0,9.82706451416,1.0,0.0,44.1941658656,69.8459364573,1.0,97.8333301544,0.0,1.0,1.0,0.0,42.1174990336,1.0,93.3273785909,0.0,1.0,0.0351385743467,86.3116645813,92.8129018148,86.3116645813,2.0,0.0,99.6913734905,0.0566000007093,29.3534478935,0.928069166189,775.599237176,1.0,0.0,6010.19204061,0.00601019204061,518.612147097,0.716963665377,0.211105082179,0.716963665377,0.0,0.0,1761.33166504,518.612147097,1761.33166504,0.0,0.0,0.00176133166504,0.717051525911,1.0,16.7277279695,2.0,2.0,2.0,0.0,77.5293305715,75.0757815043,69.8459364573,0.698459364573,1.0,9.91666666667,4209.23226597,129.044821384,2279.94381214,0.928068747556,2279.94381214,1.0,0.0,0.0,0.0,85.1208343506,1.0,88.2500025431,1.0,0.0,52.7583328883,83.3725001017,1.0,87.9305559794,0.0,1.0,168.493333181,0.0,1797.57995605,0.000211142465894,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.227467073678,139022.0,2706.13923042,82.9636455211,1465.78877176,0.596660646786,1465.78877176,0.227420449135,1.0,1.0,1.0,0.0,2456.65401204,2456.65401204,2456.65401204,0.0,0.0,1761.33166504,2456.65401204
2016-09-23T01:00:00.000Z,0.0,0.0354414026113,0.806620998174,0.608408141431,55.8332500458,0.0486875858107,122.779165904,0.0,61.1116666794,1.0,94.2361068726,0.0,0.0,0.0,56.4416666031,61.6116666794,1.0,94.0694421132,0.0,0.0,122.779165904,94.819814682,2.0,0.0,135.67874972,79.8454996745,41.7291666667,0.570590262555,1438.94998169,0.0,0.591837172855,0.0,1.0,17.4734222094,91.1285006205,,3281.66599528,90.9350001017,90.83644104,79.8499997457,79.7105077108,,2633.33268229,53.6840000153,53.5953420003,41.692999204,41.7031021118,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.193500518799,90.4549999237,100.0,11.6388894717,49.2420008977,1.59899870555,5.83453277747,40.0940004985,35.0,96.0083332062,778.575002035,0.591837172855,49.2420008977,0.939681454613,93.9681447347,2.0,1.0,1.0,1315.55403646,1315.55403646,0.0,0.581006790676,0.0,1.0,17.1350008647,89.5384998322,9.64649963379,3304.08640544,89.4874992371,89.2678807576,79.8409996033,79.4358851115,,2301.74991862,53.4964996974,53.3616587321,41.6444997787,41.9327850342,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0510005950928,100.0,11.1648342609,47.8429994583,0.542499224345,5.97016664346,41.1020005544,224.0,85.1416664124,660.374994914,0.581006790676,47.8429994583,0.811845245361,81.1947135925,2.0,1.0,1.0,1136.58334351,1136.58334351,1438.94998169,0.570582987565,2.0,0.0,5198.94873047,0.0,31.720495224,4.53325247765,11.4635416667,5198.94873047,0.0776798888382,195.897500356,195.897500356,92.9956461589,2.0,54.0825068156,42.4395446777,41.9319585164,1.0,3410.60990254,910.918939198,0.0,0.0,0.0,9.94516626994,1.0,0.0,45.6666650772,69.9048334757,1.0,98.8214263916,0.0,1.0,1.0,0.0,43.7116654714,1.0,94.4107112885,0.0,1.0,0.0354413529297,89.3783315023,94.3838965098,89.3783315023,2.0,0.0,104.561002547,0.0566000007093,27.9265586636,0.928190944482,775.203070647,1.0,0.0,6303.77216468,0.00630377216468,493.402090347,0.732541038746,0.195649905736,0.732541038746,0.0,0.0,1847.36751302,493.402090347,1847.36751302,0.0,0.0,0.00184736751302,0.732540215055,1.0,17.7146140014,2.0,2.0,2.0,0.0,78.298833847,75.0105209351,69.9048334757,0.699048334757,1.0,9.91666666667,4321.52884174,132.487561211,2340.76960337,0.928190944482,2340.76960337,1.0,0.0,0.0,0.0,98.995833079,1.0,92.888888677,1.0,0.0,55.625,96.9016666412,1.0,92.7083352407,0.0,1.0,195.897500356,0.0,1878.84997559,0.000200878700232,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.2107862686,139022.0,2832.78799513,86.846388546,1534.38847098,0.608434713965,1534.38847098,0.210793341078,1.0,1.0,1.0,0.0,2521.86214193,2521.86214193,2521.86214193,0.0,0.0,1847.36751302,2521.86214193
2016-09-23T02:00:00.000Z,0.0,0.035225923036,0.808768833248,0.611332752238,55.6622511546,0.0493440257514,125.188333511,0.0,61.9875001907,1.0,94.6249961853,0.0,0.0,0.0,56.6499996185,63.076666832,1.0,94.4166641235,0.0,0.0,125.188333511,94.7798205289,2.0,0.0,135.270750682,79.608499527,41.8072916667,0.567441380811,1439.64168294,0.0,0.589527199433,0.0,1.0,17.3743131955,90.8720003764,,3299.16601562,90.6620006561,90.5668690999,79.6099993388,79.4705123901,,2668.33268229,53.5789995193,53.490234375,41.6840000153,41.696744283,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.209999720256,90.1640008291,100.0,11.5450516542,48.9780006409,1.62900034587,5.82926150163,40.0549996694,35.0,96.1416664124,779.533335368,0.589527199433,48.9780006409,0.9446845645,94.468454361,2.0,1.0,1.0,1322.5583903,1322.5583903,0.0,0.57782996452,0.0,1.0,17.0395177205,89.2685000102,9.61050033569,3334.08260091,89.2175000509,89.0123112996,79.6069997152,79.2011617025,,2321.49991862,53.4004999797,53.2628453573,41.59049956,41.8829956055,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0509999593099,100.0,11.07685256,47.6270004908,0.53649965922,5.96266512076,41.0539999008,224.0,85.1500008901,660.149993896,0.57782996452,47.6270004908,0.816011178153,81.601117452,2.0,1.0,1.0,1142.41564941,1142.41564941,1439.64168294,0.567425568336,2.0,0.0,5254.37475586,0.0,33.0834554036,4.8010866642,12.0520833333,5254.37475586,0.0814956931512,206.759165446,206.759165446,94.703294754,2.0,53.9806543986,42.3924204508,41.9600629807,1.0,3435.70437379,915.665580111,0.0,0.0,0.0,10.1578807831,1.0,0.0,45.6024990082,69.4521185557,1.0,98.8571421305,0.0,1.0,1.0,0.0,43.7683321635,1.0,94.5059496562,0.0,1.0,0.035226103428,89.3708299001,94.1396764119,89.3708299001,2.0,0.0,105.330337988,0.0566000007093,28.0720791267,0.928998457119,772.613986797,1.0,0.0,6350.15384827,0.00635015384827,495.973123232,0.733505935013,0.195490084253,0.733505935013,0.0,0.0,1860.9600118,495.973123232,1860.9600118,0.0,0.0,0.0018609600118,0.733474199971,1.0,17.5354375365,2.0,2.0,2.0,0.0,78.521320343,74.5565433502,69.4521185557,0.694521185557,1.0,9.91666666667,4351.3699539,133.402417115,2356.93313503,0.928996019266,2356.93313503,1.0,0.0,0.0,0.0,104.478333155,1.0,94.5972226461,1.0,0.0,56.6500015259,102.280832926,1.0,94.4166692098,0.0,1.0,206.759165446,0.0,1899.14001465,0.000201925444367,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.21043156289,139022.0,2863.72691134,87.7949004514,1551.14663165,0.611391568423,1551.14663165,0.210449668205,1.0,1.0,1.0,0.0,2537.07560221,2537.07560221,2537.07560221,0.0,0.0,1860.9600118,2537.07560221
2016-09-23T03:00:00.000Z,0.0,0.0350623414572,0.793361280988,0.588611942665,54.9407494863,0.0486759193417,117.228333791,0.0,58.1625000636,1.0,92.7222220103,0.0,0.0,0.0,55.5416666667,59.1516666412,1.0,92.5694440206,0.0,0.0,117.228333791,92.8362197876,2.0,0.0,134.102249146,79.1614996592,41.8203125,0.557054497241,1341.19999186,0.0,0.576687449135,0.0,1.0,17.0926980972,90.0530001322,9.91799926758,3230.41605632,89.8519992828,89.7721099854,79.162999471,79.0254389445,,2524.33276367,53.3825000127,53.295946757,41.468000412,41.4632136027,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.201000849406,89.4560000102,100.0,11.2711407344,48.3839988708,1.46700064341,5.82155732314,40.0009997686,35.0,90.274998347,722.841664632,0.576687449135,48.3839988708,0.894967811221,89.4967797597,2.0,1.0,1.0,1252.95493571,1252.95493571,0.0,0.56489791638,0.0,1.0,16.7965790431,88.5110009511,9.34049987793,3243.71895345,88.5004997253,88.2890446981,79.1599998474,78.7623240153,,2256.99989827,53.1950003306,53.0664901733,41.5575002035,41.8989537557,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0105012257894,100.0,10.8357384205,46.9429995219,0.529000282288,5.96084050337,41.0284999212,224.0,81.1083342234,618.35832723,0.56489791638,46.9429995219,0.781708337693,78.1708342234,2.0,1.0,1.0,1094.39167277,1094.39167277,1341.19999186,0.55688881933,2.0,0.0,5023.33618164,0.0,32.8294736544,5.17236566544,13.4348958333,5023.33618164,0.075774957274,182.754166921,182.754166921,90.4511369069,2.0,53.7965520223,42.2924245199,41.9726517995,1.0,3185.86575869,951.521621871,0.0,0.0,0.0,10.214544932,1.0,0.0,43.2874994278,68.948454539,1.0,96.922618866,0.0,1.0,1.0,0.0,41.1308323542,1.0,92.4523798625,0.0,1.0,0.0350618073395,84.4183330536,91.7720801036,84.4183330536,2.0,0.0,97.6708938367,0.0566000007093,29.1713381393,0.930814808378,766.816268864,1.0,0.0,5888.38139333,0.00588838139333,515.394660314,0.71672551965,0.214064207519,0.71672551965,0.0,0.0,1725.6341451,515.394660314,1725.6341451,0.0,0.0,0.0017256341451,0.716446613272,1.0,17.4026254189,2.0,2.0,2.0,0.0,80.6328582764,73.5190779368,68.948454539,0.68948454539,1.0,10.5,4137.38738056,126.842231976,2241.02880541,0.930789727168,2241.02880541,1.0,0.0,0.0,0.0,92.2125008901,1.0,90.9583333333,1.0,0.0,54.4416666031,90.5416660309,1.0,90.7361106873,0.0,1.0,182.754166921,0.0,1812.92993164,0.000209832531105,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.229981274256,139022.0,2618.22041159,80.2682684178,1418.16726876,0.589022114299,1418.16726876,0.230325118041,1.0,1.0,1.0,0.0,2407.66387939,2407.66387939,2407.66387939,0.0,0.0,1725.6341451,2407.66387939
2016-09-23T04:00:00.000Z,0.0,0.0335296903836,0.777213761204,0.558483710037,53.799999555,0.047072313893,103.468332291,0.0,51.602499644,1.0,88.9027786255,0.0,0.0,0.0,53.2499996821,51.971666654,1.0,88.7499987284,0.0,0.0,103.468332291,89.6208051046,2.0,0.0,132.131249746,78.3312501907,41.96875,0.543099981204,1194.55830892,0.0,0.550892046823,0.0,1.0,16.5790228844,88.5500005086,9.58320007324,3077.9161377,88.3414999644,88.2468210856,78.3200003306,78.1810048421,,2245.99951172,53.7185001373,53.6265538534,41.6434996923,41.575205485,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.205500284831,89.1515000661,100.0,10.7317173481,46.6980002721,1.44899940491,5.8473054568,40.1945002874,35.0,80.616666158,623.075007121,0.550892046823,46.6980002721,0.807519138881,80.7519130707,2.0,1.0,1.0,1130.52679443,1130.52679443,0.0,0.5503085969,0.0,1.0,16.4883742332,87.5600001017,9.23699951172,3095.98738607,87.5794995626,87.3638585409,78.3425000509,77.9548136393,,2093.24991862,53.5445000331,53.4132995605,41.6535002391,42.0508753459,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0194994608561,100.0,10.514355739,45.9259993235,0.527499198914,5.97401869297,41.1260010401,224.0,76.7666664124,571.483332316,0.5503085969,45.9259993235,0.741169695173,74.1169687907,2.0,1.0,1.0,1037.63757324,1037.63757324,1194.55830892,0.542822917644,2.0,0.0,4511.66764323,0.0,27.130358696,4.33211501439,10.6380208333,4511.66764323,0.0598072637836,131.840832392,131.840832392,81.5873788198,2.0,54.1331151326,42.4382705688,41.9895795186,1.0,2775.83402377,1009.7136299,0.0,0.0,0.0,9.67652066549,1.0,0.0,38.0724992752,68.6434796651,1.0,92.8154735565,0.0,1.0,1.0,0.0,35.6766662598,1.0,87.9821427663,0.0,1.0,0.0335543337756,73.7491652171,87.9574476878,73.7491652171,2.0,0.0,85.1003183374,0.0566000007093,30.9553635406,0.932243569477,762.276497195,1.0,0.0,5130.5267248,0.0051305267248,546.914543334,0.683576591665,0.248651971182,0.683576591665,0.0,0.0,1503.5391744,546.914543334,1503.5391744,0.0,0.0,0.0015035391744,0.683234075705,1.0,15.4499117479,2.0,2.0,2.0,0.0,81.9635219574,72.6892217,68.6434796651,0.686434796651,1.0,11.6666666667,3785.54765368,116.055681878,2050.45371773,0.932228562847,2050.45371773,1.0,0.0,0.0,0.0,66.4924993515,1.0,81.3194452922,1.0,0.0,48.6416670481,65.3483336767,1.0,81.0694452922,0.0,1.0,131.840832392,0.0,1642.86999512,0.00022266521515,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.266728548225,139022.0,2271.8830218,69.6504065895,1230.57253916,0.559473671482,1230.57253916,0.267122398678,1.0,1.0,1.0,0.0,2199.51822917,2199.51822917,2199.51822917,0.0,0.0,1503.5391744,2199.51822917
2016-09-23T05:00:00.000Z,0.0,0.0347112152309,0.82041789652,0.625980559481,55.5752503077,0.0481910559987,125.598335266,0.0,62.427500089,1.0,94.7777779897,0.0,0.0,0.0,56.7583332062,63.1983334223,1.0,94.5972232819,0.0,0.0,125.598335266,95.5866966248,2.0,0.0,134.384250005,78.8089996974,41.8515625,0.567661785716,1478.8916626,0.0,0.576632148427,0.0,1.0,17.1084108353,90.0605010986,,3306.66611735,89.8715000153,89.751759847,78.8030001322,78.6527404785,,2663.9993693,53.9479999542,53.8456853231,41.8834997813,41.9328155518,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.189001083374,91.6985009511,100.0,11.265362819,47.988000234,1.72200012207,5.84304785728,40.1614996592,35.0,95.6166674296,772.608342489,0.576632148427,47.988000234,0.956452818371,95.6452827454,2.0,1.0,1.0,1339.03394572,1339.03394572,0.0,0.583875552456,0.0,1.0,16.9899632136,89.094499588,9.74250030518,3299.21205648,89.0254999797,88.81615448,78.8149992625,78.4274571737,,2400.74991862,53.7695000966,53.6383463542,41.6924997965,41.9749145508,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0689996083577,100.0,11.0187828541,47.3330001831,0.584499677022,5.97118035952,41.1080001195,224.0,89.7833321889,706.283335368,0.583875552456,47.3330001831,0.863074820382,86.3074824015,2.0,1.0,1.0,1208.30474854,1208.30474854,1478.8916626,0.567201915196,2.0,0.0,5331.38753255,0.0,30.0572861036,3.50021493435,9.15885416667,5331.97094727,0.0828718524284,217.059997559,217.059997559,96.4279747009,2.0,54.2621841431,42.533803304,42.0,1.0,3529.8990175,966.94716977,0.0,0.0,0.0,11.1208260854,1.0,0.0,46.2241655986,67.6821740468,1.0,98.7797622681,0.0,1.0,1.0,0.0,44.206665357,1.0,94.7976169586,0.0,1.0,0.0346838389449,90.4308306376,94.7998790741,90.4308306376,2.0,0.0,108.218116615,0.0566000007093,29.6442479119,0.934882160106,753.969099729,1.0,0.0,6524.25220314,0.00652425220314,523.749956543,0.733899907937,0.201037603443,0.733899907937,0.0,0.0,1911.98083496,523.749956543,1911.98083496,0.0,0.0,0.00191198083496,0.732837632298,1.0,15.7601865616,2.0,2.0,2.0,0.0,84.4895057678,71.0977198283,67.6821740468,0.676821740468,1.0,10.5,4496.84618728,137.862364527,2435.7307915,0.93493751138,2435.7307915,1.0,0.0,0.0,0.0,109.021666845,1.0,96.1388899485,1.0,0.0,57.5333331426,108.038333257,1.0,95.8888880412,0.0,1.0,217.059997559,0.0,2021.15991211,0.000213234221288,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.21502785052,139022.0,3015.82735557,92.4579300534,1633.53231263,0.627019472124,1633.53231263,0.216026522665,1.0,1.0,1.0,0.0,2605.23378499,2605.23378499,2605.23378499,0.0,0.0,1911.98083496,2605.23378499
2016-09-23T06:00:00.000Z,0.0,0.0353238389455,0.821548952827,0.628311919956,55.5752503077,0.0491225114988,128.832501094,0.0,63.9991674423,1.0,95.5833333333,0.0,0.0,0.0,57.2500006358,64.6791667938,1.0,95.4166692098,0.0,0.0,128.832501094,95.8448619843,2.0,0.0,134.458500544,78.8832502365,41.9583333333,0.568877515003,1491.93331909,0.0,0.582885790225,0.0,1.0,17.1543389956,90.1789989471,,3339.58266195,89.9884999593,89.8801930745,78.879500707,78.7244898478,,2718.33270264,53.6930001577,53.5959752401,41.7439994812,41.7998301188,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.190498987834,90.279499054,100.0,11.3313624859,48.2445004781,1.73849932353,5.82297654947,40.0055001577,35.0,97.191666921,788.825007121,0.582885790225,48.2445004781,0.966704472133,96.6704483032,2.0,1.0,1.0,1353.38626099,1353.38626099,0.0,0.582976529901,0.0,1.0,16.9657904307,89.0195000966,9.92700195312,3284.21388753,88.9400011698,88.7394866943,78.886999766,78.4995346069,,2425.24987793,53.515999794,53.3979949951,41.5829998652,41.8740590413,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0794989267985,100.0,11.007990996,47.3570013046,0.573999722799,5.95779939493,41.0090001424,224.0,89.3333326976,703.02498881,0.582976529901,47.3570013046,0.861328510103,86.132850647,2.0,1.0,1.0,1205.85991414,1205.85991414,1491.93331909,0.568873012253,2.0,0.0,5422.98612467,0.0,33.5157909393,3.92936187983,11.9817708333,5422.98612467,0.0909435962144,238.495834351,238.495834351,100.0,2.0,54.0173467,42.4108886719,42.0,1.0,3603.72083746,923.287490665,0.0,0.0,0.0,11.2543964386,1.0,0.0,47.0924987793,67.6251042684,1.0,99.9166653951,0.0,1.0,1.0,0.0,45.5474993388,1.0,95.5416641235,0.0,1.0,0.0353254767593,92.6399987539,95.0772520701,92.6399987539,2.0,0.0,110.481314027,0.0566000007093,28.3057483623,0.934979716538,753.653690471,1.0,0.0,6660.69581501,0.00666069581501,500.101554905,0.744289255792,0.190689842611,0.744289255792,0.0,0.0,1951.96665446,500.101554905,1951.96665446,0.0,0.0,0.00195196665446,0.744263544679,1.0,17.2094024383,2.0,2.0,2.0,0.0,84.3050988515,71.0462163289,67.6251042684,0.676251042684,1.0,11.0833333333,4527.00832813,138.787062389,2452.06820936,0.934979098402,2452.06820936,1.0,0.0,0.0,0.0,120.443333944,1.0,99.986111323,1.0,0.0,59.7999992371,118.052499771,1.0,99.6666641235,0.0,1.0,238.495834351,0.0,1976.13000488,0.000203606251977,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.203950914985,139022.0,3042.37810984,93.2719115886,1647.91361166,0.628353149797,1647.91361166,0.203951170763,1.0,1.0,1.0,0.0,2622.59147135,2622.59147135,2622.59147135,0.0,0.0,1951.96665446,2622.59147135
2016-09-23T07:00:00.000Z,0.0,0.0351676379185,0.818590887162,0.624387538641,55.5280001958,0.0488198515569,127.069166183,0.0,63.0908327103,1.0,95.1805578868,0.0,0.0,0.0,57.0499998728,63.9241663615,1.0,95.0833339691,0.0,0.0,127.069166183,95.5444272359,2.0,0.0,134.270999908,78.7429997126,42.2786458333,0.566602906446,1474.79168701,0.0,0.580083002783,0.0,1.0,17.1156624158,90.0860004425,,3328.33270264,89.8925005595,89.7854614258,78.7384993235,78.5898869832,,2715.9993693,53.7095003128,53.6055323283,41.7785002391,41.8335444132,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.193499883016,91.3190002441,100.0,11.2896446387,48.1140003204,1.74000104268,5.82601765792,40.0384991964,35.0,96.6916675568,783.116673787,0.580083002783,48.1140003204,0.964370851063,96.4370854696,2.0,1.0,1.0,1350.11919149,1350.11919149,0.0,0.579534902736,0.0,1.0,16.8981059392,88.8260002136,9.80549812317,3249.34320068,88.7569986979,88.561223348,78.7475001017,78.3662261963,,2406.24991862,53.5190003713,53.4037373861,41.6160001755,41.9391682943,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0690015157064,100.0,10.9319943587,47.1439984639,0.542500495911,5.96611166,41.0704997381,224.0,88.2083333333,691.674997965,0.579534902736,47.1409985224,0.852377900623,85.2377885183,2.0,1.0,1.0,1193.32906087,1193.32906087,1474.79168701,0.566552255217,2.0,0.0,5406.65010579,0.0,34.2576643626,4.10335000356,12.0651041667,5406.65010579,0.0914275716856,237.912497203,237.912497203,100.0,2.0,54.0179773966,42.4637451172,42.0,1.0,3565.58451749,933.212882596,0.0,0.0,0.0,11.4749450684,1.0,0.0,46.6958325704,67.2635542552,1.0,99.5357144674,0.0,1.0,1.0,0.0,44.8408317566,1.0,95.1130936941,0.0,1.0,0.0351646614933,91.536664327,94.8522122701,91.536664327,2.0,0.0,109.312147232,0.0566000007093,28.6100367332,0.936189461042,749.870844809,1.0,0.0,6590.20910467,0.00659020910467,505.477674464,0.741993508306,0.194200389124,0.741993508306,0.0,0.0,1931.30999756,505.477674464,1931.30999756,0.0,0.0,0.00193130999756,0.741983865698,1.0,17.3059606905,2.0,2.0,2.0,0.0,86.1391601562,70.2937876383,67.2635542552,0.672635542552,1.0,9.91666666667,4498.79740009,137.922183965,2436.78767202,0.93619389743,2436.78767202,1.0,0.0,0.0,0.0,120.173334122,1.0,99.986111323,1.0,0.0,59.7999992371,117.739164988,1.0,99.6666641235,0.0,1.0,237.912497203,0.0,1972.82995605,0.000205795030522,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.207436076712,139022.0,3001.09221667,92.0061865411,1625.55097859,0.624523393478,1625.55097859,0.207463714408,1.0,1.0,1.0,0.0,2602.86643473,2602.86643473,2602.86643473,0.0,0.0,1931.30999756,2602.86643473
2016-09-23T08:00:00.000Z,0.0,0.0351049942324,0.829070971852,0.637899157972,55.91350015,0.0489513477305,130.602499644,0.0,64.8141663869,1.0,95.9305578868,0.0,0.0,0.0,57.5416666667,65.788333257,1.0,95.9027798971,0.0,0.0,130.602499644,96.5926233927,2.0,0.0,135.086250623,79.172750473,42.3307291667,0.574502456402,1532.82502238,0.0,0.58451129242,0.0,1.0,17.211145401,90.5449994405,,3361.66599528,90.3530006409,90.2190831502,79.1705004374,79.0101979574,,2716.99934896,54.0380004247,53.9316889445,41.9510002136,42.0422617594,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.191998799642,91.6550000509,100.0,11.3650564353,48.4020004272,1.76250012716,5.84608904521,40.1885000865,35.0,98.3750006358,799.741673787,0.58451129242,48.4020004272,0.977397279285,97.739727656,2.0,1.0,1.0,1368.356191,1368.356191,0.0,0.591006682536,0.0,1.0,17.1507132848,89.5625,,3275.59000651,89.4664999644,89.2576624552,79.1750005086,78.7903900146,,2432.99983724,53.8715000153,53.7460835775,41.6354999542,41.9506581624,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0960000356038,100.0,11.1835877895,47.8310000102,0.56050046285,5.96712537607,41.0749994914,224.0,92.4749991099,733.083328247,0.591006682536,47.8310000102,0.885914873396,88.5914859772,2.0,1.0,1.0,1240.28082275,1240.28082275,1532.82502238,0.574503855567,2.0,0.0,5436.98844401,0.0,32.8159106572,3.73998141289,10.546875,5436.98844401,0.0894722812309,238.706665039,238.706665039,100.0,2.0,54.3494796753,42.5720163981,41.9939301809,1.0,3684.46596376,917.317455664,0.0,0.0,0.0,11.1111952464,1.0,0.0,47.5883321762,68.059305191,1.0,99.9404741923,0.0,1.0,1.0,0.0,46.0749985377,1.0,96.0773779551,0.0,1.0,0.0351062151223,93.6633307139,96.1212259928,93.6633307139,2.0,0.0,112.956763169,0.0566000007093,28.1227216126,0.934222268904,756.049853028,1.0,0.0,6809.93565602,0.00680993565602,496.867866788,0.74798882738,0.186225959134,0.74798882738,0.0,0.0,1995.70250448,496.867866788,1995.70250448,0.0,0.0,0.00199570250448,0.747998103499,1.0,16.6190654551,2.0,2.0,2.0,0.0,83.9674110413,71.4930152893,68.059305191,0.68059305191,1.0,11.0833333333,4601.78341943,141.079484782,2492.57037126,0.934214786514,2492.57037126,1.0,0.0,0.0,0.0,120.293333689,1.0,100.0,1.0,0.0,59.7999992371,118.413331985,1.0,99.6666641235,0.0,1.0,238.706665039,0.0,2037.66992188,0.000202289721142,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.199339554267,139022.0,3142.37906873,96.3376977138,1702.07944358,0.637938973496,1702.07944358,0.199323719178,1.0,1.0,1.0,0.0,2668.09132894,2668.09132894,2668.09132894,0.0,0.0,1995.70250448,2668.09132894
2016-09-23T09:00:00.000Z,0.0,0.0370635507138,0.838682965954,0.649838680023,56.3957490921,0.0516489765966,140.604167938,0.0,69.8216667175,1.0,98.4166666667,0.0,0.0,0.0,58.924999555,70.7600008647,1.0,98.2083295186,0.0,0.0,140.604167938,99.1929372152,2.0,0.0,137.009249687,80.6135005951,42.3489583333,0.582990445518,1587.18333944,0.0,0.582237678809,0.0,1.0,17.222023805,91.6535002391,,3456.24932861,91.4524993896,91.3177490234,80.6015008291,80.4336751302,,2742.66599528,54.6064999898,54.5049972534,42.5900001526,42.660118103,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.201000849406,90.9289989471,100.0,11.2883505821,48.8624992371,1.75649992625,5.93367322286,40.8335002263,35.0,98.2166671753,799.458333333,0.582237678809,48.8624992371,0.980850997198,98.0850995382,2.0,1.0,1.0,1373.19139608,1373.19139608,0.0,0.610267499422,0.0,1.0,17.7187774976,91.244000117,,3438.31955973,91.1135005951,90.9054692586,80.6255003611,80.225537618,,2476.99987793,54.4324995677,54.3039169312,41.9249998728,42.2110773722,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.130499521891,100.0,11.716788133,49.1885007222,0.60099919637,6.00078058243,41.3240006765,224.0,98.2749996185,787.725006104,0.610267499422,49.1885007222,0.922006436303,92.2006441752,2.0,1.0,1.0,1290.80901082,1290.80901082,1587.18333944,0.58300441916,2.0,0.0,5496.4983724,0.0,30.3296395938,3.31319884459,10.0364583333,5496.4983724,0.088373941689,240.588334401,240.588334401,100.0,2.0,54.9372049967,43.0496851603,41.8383700053,1.0,3820.30627375,845.116389528,0.0,0.0,0.666666666667,10.5044682821,1.0,0.0,51.2216653824,70.097032547,1.0,100.0,0.0,1.0,1.0,0.0,49.6833324432,1.0,98.6904729207,0.0,1.0,0.0370664218593,100.904998779,98.4592266083,100.904998779,2.0,0.0,117.121296611,0.0566000007093,25.90921257,0.928209976666,775.1593744,1.0,0.0,7061.00698619,0.00706100698619,457.759933663,0.760070323772,0.168140416444,0.760070323772,0.0,0.0,2069.28083293,457.759933663,2069.28083293,0.0,0.0,0.00206928083293,0.76013033092,1.0,16.9825485071,2.0,2.0,2.0,0.0,78.6946640015,74.9899311066,70.097032547,0.70097032547,1.0,11.0833333333,4665.42266328,143.030509181,2527.04076659,0.928210740216,2527.04076659,1.0,0.0,0.0,0.0,121.094166438,1.0,100.0,1.0,0.0,59.7999992371,119.494166692,1.0,99.6666641235,0.0,1.0,240.588334401,0.0,2084.56005859,0.000186367715685,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181144657306,139022.0,3266.36315253,100.138748104,1769.23581006,0.649860383174,1769.23581006,0.181109730722,1.0,1.0,1.0,0.0,2722.48602295,2722.48602295,2722.48602295,0.0,0.0,2069.28083293,2722.48602295
2016-09-23T10:00:00.000Z,0.0,0.0371090079518,0.841075590809,0.652767096701,56.6470006307,0.0523611902107,143.23167038,0.0,70.8875007629,1.0,99.0,0.0,0.0,0.0,59.2999992371,72.344165802,1.0,98.8333282471,0.0,0.0,143.23167038,100.0,2.0,0.0,137.853000005,81.2059993744,44.6927083333,0.580421163888,1587.7416687,0.0,0.57864931421,0.0,1.0,17.5979131063,92.186000824,,3482.91603597,91.9699999491,91.8467305501,81.1804993947,81.0292231242,,2730.66607666,55.4885002772,55.3872578939,43.343000412,43.4561436971,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.216000874837,91.4375006358,100.0,11.5634776751,48.6269995372,1.77150026957,6.0344354709,41.5715001424,35.0,99.3999996185,799.508336385,0.57864931421,48.6269995372,0.986945110503,98.6945120494,2.0,1.0,1.0,1381.7231547,1381.7231547,0.0,0.60564726149,0.0,1.0,17.941168944,91.8905003866,,3494.93747965,91.7660001119,91.5456797282,81.231499354,80.8149108887,,2545.24987793,55.3085002899,55.1754124959,43.0349998474,43.2853240967,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.124500274658,100.0,11.7905004819,48.7310002645,0.630999565125,6.15066842238,42.4040002823,224.0,98.9583333333,788.233332316,0.60564726149,48.7310002645,0.929638730004,92.9638722738,2.0,1.0,1.0,1301.49422201,1301.49422201,1587.7416687,0.580424270726,2.0,0.0,5549.00708008,0.0,25.8032067617,2.19462285439,6.0,5549.00708008,0.0878825385389,240.400830587,240.400830587,100.0,2.0,55.7912648519,43.9597930908,41.7649056117,1.0,3826.99102996,830.101501319,0.0,0.0,1.0,10.1606388092,1.0,0.0,51.4541654587,71.0198605855,1.0,100.0,0.0,1.0,1.0,0.0,50.0574982961,1.0,98.9642848969,0.0,1.0,0.0371097870135,101.511664073,98.9592666626,101.511664073,2.0,0.0,117.326234975,0.0566000007093,25.4488926245,0.92214487159,794.861751869,1.0,0.0,7073.36230718,0.00707336230718,449.627072537,0.757778178407,0.164367462228,0.757778178407,0.0,0.0,2072.90165202,449.627072537,2072.90165202,0.0,0.0,0.00207290165202,0.757739752531,1.0,16.2573605827,2.0,2.0,2.0,0.0,70.8140125275,78.268163681,71.0198605855,0.710198605855,1.0,9.91666666667,4657.09253127,142.775127599,2522.52872456,0.922145640634,2522.52872456,1.0,0.0,0.0,0.0,120.993331909,1.0,100.0,1.0,0.0,59.7999992371,119.407500585,1.0,99.6666641235,0.0,1.0,240.400830587,0.0,2083.19995117,0.000183056585465,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.178244579798,139022.0,3296.70235978,101.068874392,1785.66913649,0.652776316796,1785.66913649,0.178235671618,1.0,1.0,1.0,0.0,2735.49926758,2735.49926758,2735.49926758,0.0,0.0,2072.90165202,2735.49926758
2016-09-23T11:00:00.000Z,0.0,0.0381520293662,0.827280641654,0.635604729907,56.4115009308,0.0539187297371,143.250835419,0.0,71.0908330282,1.0,99.0,0.0,0.0,0.0,59.2999992371,72.22666804,1.0,98.8333282471,0.0,0.0,143.250835419,100.0,2.0,0.0,137.855250041,81.4437491099,42.6744791667,0.588606147408,1563.99167887,0.0,0.589999142165,0.0,1.0,17.8481032054,92.2430006663,,3477.91605632,92.0614999135,91.9497273763,81.4234987895,81.2793757121,,2736.66601562,54.1445007324,54.0788370768,42.2960001628,42.3661448161,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.181500752767,91.5785001119,100.0,11.9393671354,49.7654997508,1.645500501,5.90873603026,40.6504996618,35.0,98.508333842,796.983332316,0.589999142165,49.7654997508,0.96507535662,96.5075352987,2.0,1.0,1.0,1351.10549927,1351.10549927,0.0,0.616250590189,0.0,1.0,17.8686499596,91.6939996084,9.91349983215,3500.93672689,91.5875002543,91.357828776,81.4639994303,81.0381495158,,2480.49989827,53.9584999084,53.8219502767,41.9160000483,42.1408716838,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.106499354045,100.0,11.869694074,49.671500206,0.603999773661,5.99895588557,41.3120002747,224.0,96.0416660309,767.008341471,0.616250590189,49.671500206,0.889105551583,88.9105542501,2.0,1.0,1.0,1244.74777222,1244.74777222,1563.99167887,0.588640792859,2.0,0.0,5487.16345215,0.0,29.1464613279,3.57044672966,9.70052083333,5488.33032227,0.0902285556369,239.715833028,239.715833028,100.0,2.0,54.5228220622,42.9006525675,41.7050806681,1.0,3781.53145374,710.716045557,0.0,0.0,0.416666666667,9.33535130819,1.0,0.0,51.4924983978,72.0881474813,1.0,100.0,0.0,1.0,1.0,0.0,49.8816655477,1.0,99.0238087972,0.0,1.0,0.0381583361556,101.374164581,98.7520103455,101.374164581,2.0,0.0,115.932554958,0.0566000007093,21.7888249825,0.915718444422,816.30363557,1.0,0.0,6989.34014711,0.00698934014711,384.961567304,0.770866771998,0.144879763807,0.770866771998,0.0,0.0,2048.27833049,384.961567304,2048.27833049,0.0,0.0,0.00204827833049,0.770927722255,1.0,20.3292296947,2.0,2.0,2.0,0.0,64.0209646225,81.5182844798,72.0881474813,0.720881474813,1.0,11.0833333333,4492.2474993,137.721379941,2433.23989779,0.915746535805,2433.23989779,1.0,0.0,0.0,0.0,120.993333181,1.0,100.0,1.0,0.0,59.7999992371,118.722499212,1.0,99.6666641235,0.0,1.0,239.715833028,0.0,2083.64013672,0.000156729330483,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.158209458777,139022.0,3118.42503339,95.6033252635,1689.10466547,0.635692250246,1689.10466547,0.158101166316,1.0,1.0,1.0,0.0,2657.11067708,2657.11067708,2657.11067708,0.0,0.0,2048.27833049,2657.11067708
2016-09-23T12:00:00.000Z,0.0,0.0386838789551,0.821554853546,0.628331930919,56.2645015717,0.0545401058471,143.040000916,0.0,70.8449999491,1.0,99.0,0.0,0.0,0.0,59.2999992371,72.0183347066,1.0,98.8333282471,0.0,0.0,143.040000916,100.0,2.0,0.0,137.799001376,81.5344998042,39.6015625,0.588835307811,1544.38334147,0.0,0.601532519853,0.0,1.0,17.8638157845,92.2895011902,,3479.99932861,92.103501002,92.0075836182,81.517999649,81.3924026489,,2700.99934896,53.8279997508,53.7692515055,42.0260003408,42.1039784749,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.186000188192,91.6384995778,100.0,11.9860993226,50.0775006612,1.60800011953,5.87771658103,40.4180002213,35.0,98.5,799.024998983,0.601532519853,50.0775006612,0.948853810628,94.8853816986,2.0,1.0,1.0,1328.39533488,1328.39533488,0.0,0.613160837147,0.0,1.0,17.7997573217,91.4914995829,9.79920120239,3496.8122762,91.3910007477,91.1469802856,81.5509999593,81.1070378621,,2420.99989827,53.6525001526,53.5102055868,41.6010004679,41.8274612427,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.100498835246,100.0,11.8409441312,49.7900002797,0.581500689189,5.95881315072,41.0194997787,224.0,93.6749998728,745.358337402,0.613160837147,49.7900002797,0.868278692336,86.8278700511,2.0,1.0,1.0,1215.59016927,1215.59016927,1544.38334147,0.588830389102,2.0,0.0,5412.484375,0.0,32.8319126765,4.52792819341,13.6901041667,5412.484375,0.0907743874328,238.065835317,238.065835317,100.0,2.0,54.2552159627,42.6153233846,41.6616074244,1.0,3742.09048878,659.304533999,0.0,0.0,0.0,8.90932019552,1.0,0.0,51.3783321381,72.6086794535,1.0,100.0,0.0,1.0,1.0,0.0,50.0808321635,1.0,99.0595213572,0.0,1.0,0.0386848383477,101.459164302,98.4288972219,101.459164302,2.0,0.0,114.723390921,0.0566000007093,20.212673108,0.908979478105,839.307565289,1.0,0.0,6916.44208366,0.00691644208366,357.11436139,0.772812740796,0.136158905154,0.772812740796,0.0,0.0,2026.91500854,357.11436139,2026.91500854,0.0,0.0,0.00202691500854,0.772816965977,1.0,21.4442903233,2.0,2.0,2.0,0.0,56.5146268209,84.7826302846,72.6086794535,0.726086794535,1.0,10.5,4401.39502277,134.936064029,2384.02936994,0.90897164595,2384.02936994,1.0,0.0,0.0,0.0,119.940832774,1.0,100.0,1.0,0.0,59.7999992371,118.125000636,1.0,99.6666641235,0.0,1.0,238.065835317,0.0,2052.58007812,0.000145391902778,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.149794447121,139022.0,3042.61260364,93.279100598,1648.04062595,0.62835727582,1648.04062595,0.149794603549,1.0,1.0,1.0,0.0,2622.77638753,2622.77638753,2622.77638753,0.0,0.0,2026.91500854,2622.77638753
2016-09-23T13:00:00.000Z,0.0,0.0378082705178,0.831182311615,0.640557954357,56.5539979935,0.0533441009644,142.978333791,0.0,70.8341668447,1.0,99.0,0.0,0.0,0.0,59.2999992371,72.1291656494,1.0,98.8333282471,0.0,0.0,142.978333791,100.0,2.0,0.0,138.223498344,81.669500351,39.6744791667,0.588129366388,1576.46669515,0.0,0.59656723811,0.0,1.0,17.9230391184,92.486000061,,3485.41601562,92.2924989065,92.2123209635,81.6500002543,81.5409673055,,2700.33270264,54.3260002136,54.2788594564,42.4265003204,42.5067672729,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.193501154582,91.8229999542,100.0,11.9942318598,49.865998586,1.62749989827,5.92880737782,40.7990004222,35.0,98.5500005086,798.608332316,0.59656723811,49.865998586,0.956332986014,95.6332982381,2.0,1.0,1.0,1338.86618042,1338.86618042,0.0,0.622163287934,0.0,1.0,17.9665505091,91.9790007273,,3473.19024658,91.8619988759,91.6044591268,81.6890004476,81.2365188599,,2400.74985758,54.1459999084,54.0055618286,41.6474997203,41.8581008911,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.1170018514,100.0,12.0026687781,50.2144991557,0.591999689738,5.96388165156,41.0555000305,224.0,97.0916678111,777.858342489,0.622163287934,50.2144991557,0.893033113025,89.3033129374,2.0,1.0,1.0,1250.24635824,1250.24635824,1576.46669515,0.588142324659,2.0,0.0,5394.39798991,0.0,34.3481769562,4.87552022934,14.2135416667,5394.39798991,0.088312525754,236.70916748,236.70916748,100.0,2.0,54.7632293701,42.8375981649,41.5677010218,1.0,3798.55345756,689.256698451,0.0,0.0,0.0,9.09419250488,1.0,0.0,51.3124987284,72.5558077494,1.0,100.0,0.0,1.0,1.0,0.0,50.031665802,1.0,98.9404760997,0.0,1.0,0.0378105006156,101.34416453,99.082233429,101.34416453,2.0,0.0,116.454408185,0.0566000007093,21.1309336048,0.906870095478,846.644929247,1.0,0.0,7020.8016267,0.0070208016267,373.338044877,0.767586911833,0.139280498889,0.767586911833,0.0,0.0,2057.49835205,373.338044877,2057.49835205,0.0,0.0,0.00205749835205,0.767612646023,1.0,19.2683615843,2.0,2.0,2.0,0.0,53.959253629,85.7737503052,72.5558077494,0.725558077494,1.0,10.5,4487.81015601,137.58534179,2430.83639693,0.906867410721,2430.83639693,1.0,0.0,0.0,0.0,118.957499822,1.0,100.0,1.0,0.0,59.7999992371,117.751666387,1.0,99.6666641235,0.0,1.0,236.70916748,0.0,2070.76000977,0.000151997047984,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.153584192399,139022.0,3170.05083015,97.1860466011,1717.06793963,0.640583199435,1717.06793963,0.15356058802,1.0,1.0,1.0,0.0,2680.47607422,2680.47607422,2680.47607422,0.0,0.0,2057.49835205,2680.47607422
2016-09-23T14:00:00.000Z,0.0,0.0379892248908,0.828755703227,0.637520130576,56.6612497965,0.0535946224864,142.905002594,0.0,70.9350001017,1.0,99.0,0.0,0.0,0.0,59.2999992371,71.9700005849,1.0,98.8333282471,0.0,0.0,142.905002594,100.0,2.0,0.0,138.547499657,81.8862498601,39.7916666667,0.590786907336,1575.30835978,0.0,0.600135393451,0.0,1.0,17.990723451,92.6960004171,,3477.08272298,92.5069999695,92.4399464925,81.8645000458,81.7682647705,,2701.9993693,54.3244994481,54.2928695679,42.4805002213,42.5404917399,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.189000447591,92.0420010885,100.0,12.0548203786,50.0264997482,1.63800048828,5.93529514472,40.842499733,35.0,98.9083334605,800.066665649,0.600135393451,50.0264997482,0.952344556536,95.2344551086,2.0,1.0,1.0,1333.28237915,1333.28237915,0.0,0.618468276274,0.0,1.0,18.0366522471,92.1845010122,,3457.81709798,92.0809993744,91.8076426188,81.9079996745,81.4387130737,,2402.99989827,54.1460002263,54.0106633504,41.6265004476,41.8855489095,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.103501637777,100.0,12.0668913523,50.4544989268,0.530500094096,5.96976105372,41.0960003535,224.0,96.8000005086,775.241663615,0.618468276274,50.4544989268,0.895356503441,89.5356521606,2.0,1.0,1.0,1253.49910482,1253.49910482,1575.30835978,0.590799064638,2.0,0.0,5378.06201172,0.0,35.0370814006,4.87552022934,15.0052083333,5378.06201172,0.0886203421749,236.296667735,236.296667735,100.0,2.0,54.7923227946,42.8930104574,41.5213893255,1.0,3795.43020114,641.639294534,0.0,0.0,0.0,8.73894818624,1.0,0.0,51.5424985886,73.1255518595,1.0,100.0,0.0,1.0,1.0,0.0,49.7541656494,1.0,98.9523824056,0.0,1.0,0.037990000034,101.296665192,99.305208842,101.296665192,2.0,0.0,116.358656742,0.0566000007093,19.6710998406,0.901327219482,866.26639684,1.0,0.0,7015.02896509,0.00701502896509,347.545929224,0.770987872784,0.130339932121,0.770987872784,0.0,0.0,2055.80663045,347.545929224,2055.80663045,0.0,0.0,0.00205580663045,0.771087969343,1.0,20.1408400646,2.0,2.0,2.0,0.0,49.3342599869,88.3202737172,73.1255518595,0.731255518595,1.0,10.5,4437.06949568,136.029756582,2403.35255968,0.901327804905,2403.35255968,1.0,0.0,0.0,0.0,118.938333511,1.0,100.0,1.0,0.0,59.7999992371,117.358332952,1.0,99.6666641235,0.0,1.0,236.296667735,0.0,2069.65991211,0.00014149630879,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.14460879983,139022.0,3138.46874423,96.2178166772,1699.96140409,0.637535460455,1699.96140409,0.144587488087,1.0,1.0,1.0,0.0,2666.45780436,2666.45780436,2666.45780436,0.0,0.0,2055.80663045,2666.45780436
2016-09-23T15:00:00.000Z,0.0,0.0380424738633,0.829613172013,0.638594463682,56.7069997787,0.0536521965869,143.320833842,0.0,71.151667277,1.0,99.0,0.0,0.0,0.0,59.2999992371,72.0724989573,1.0,98.8333282471,0.0,0.0,143.320833842,100.0,2.0,0.0,138.671999931,81.9650001526,39.7317708333,0.588762624954,1572.83334351,0.0,0.598141404522,0.0,1.0,18.0221484502,92.7875003815,,3469.16605632,92.595500946,92.5327707926,81.9410006205,81.8501663208,,2701.33268229,54.4175004959,54.3916041056,42.5360008876,42.6384836833,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.191999435425,92.1335010529,100.0,12.0744860172,50.0595000585,1.59600130717,5.94766235352,40.9399995804,35.0,98.933333079,799.816670736,0.598141404522,50.0595000585,0.955240275065,95.5240262349,2.0,1.0,1.0,1337.33638509,1337.33638509,0.0,0.618698168912,0.0,1.0,18.0668683052,92.2534999847,,3470.5655721,92.1529979706,91.8689804077,81.9889996847,81.5107930501,,2412.49991862,54.2375001907,54.1069234212,41.8049996694,42.0470453898,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.10050201416,100.0,12.0768330892,50.3479983012,0.554499944051,5.99003529549,41.2504997253,224.0,96.7333342234,773.149993896,0.618698168912,50.3479983012,0.892645656041,89.2645664215,2.0,1.0,1.0,1249.70391846,1249.70391846,1572.83334351,0.588777135848,2.0,0.0,5400.23238118,0.0,33.7433452606,4.87552022934,14.09375,5400.23238118,0.0888640983324,237.386667887,237.386667887,100.0,2.0,54.8992462158,43.0229314168,41.4815273285,1.0,3793.90713873,654.402975165,0.0,0.0,0.0,9.02107747396,1.0,0.0,51.64833196,72.9199231466,1.0,100.0,0.0,1.0,1.0,0.0,49.9791653951,1.0,99.0654767354,0.0,1.0,0.0380444277253,101.627496084,99.3730716705,101.627496084,2.0,0.0,116.311963353,0.0566000007093,20.0624032383,0.901935657244,864.102068712,1.0,0.0,7012.21391479,0.00701221391479,354.459416729,0.769246405376,0.132685676772,0.769246405376,0.0,0.0,2054.98165894,354.459416729,2054.98165894,0.0,0.0,0.00205498165894,0.769239882628,1.0,19.7516700195,2.0,2.0,2.0,0.0,49.3041416804,88.0423965454,72.9199231466,0.729199231466,1.0,10.5,4448.31011389,136.374366592,2409.44107566,0.901932082148,2409.44107566,1.0,0.0,0.0,0.0,119.905832291,1.0,100.0,1.0,0.0,59.7999992371,117.480834325,1.0,99.6666641235,0.0,1.0,237.386667887,0.0,2062.83007812,0.000144310995657,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.147112714359,139022.0,3149.63977595,96.5602933338,1706.01222833,0.638615808792,1706.01222833,0.147092573156,1.0,1.0,1.0,0.0,2671.42185465,2671.42185465,2671.42185465,0.0,0.0,2054.98165894,2671.42185465
2016-09-23T16:00:00.000Z,0.0,0.0383985618244,0.828036116651,0.636611643003,56.7054986954,0.0537834902235,143.178333282,0.0,71.1074994405,1.0,99.0,0.0,0.0,0.0,59.2999992371,72.0708325704,1.0,98.8333282471,0.0,0.0,143.178333282,100.0,2.0,0.0,138.688499769,81.9830010732,39.7916666667,0.591213279816,1573.93332926,0.0,0.600391486099,0.0,1.0,18.0281914075,92.7949994405,,3463.33270264,92.6059996287,92.5404001872,81.9560012817,81.8635025024,,2699.99938965,54.2869993846,54.2654825846,42.458000501,42.5334879557,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.188999811808,92.1469999949,100.0,12.0920853615,50.1479991277,1.61100069682,5.93610608578,40.8469998042,35.0,98.9749997457,798.883331299,0.600391486099,50.1479991277,0.950543990362,95.054397583,2.0,1.0,1.0,1330.76158651,1330.76158651,0.0,0.621605429455,0.0,1.0,18.0789546967,92.2804997762,9.98999786377,3469.81567383,92.1650002797,91.8843129476,82.0100008647,81.5299301147,,2403.99991862,54.1084998449,53.9813283285,41.660999616,41.9142735799,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.11549949646,100.0,12.1069633961,50.5040006638,0.544000307719,5.97199130058,41.1169993083,224.0,96.7166652679,775.050003052,0.621605429455,50.5040006638,0.890590834845,89.0590839386,2.0,1.0,1.0,1246.82716878,1246.82716878,1573.93332926,0.591212094366,2.0,0.0,5382.14603678,0.0,33.5689910253,5.00146456559,14.5130208333,5382.14603678,0.0888817096221,236.61250178,236.61250178,99.7328408559,2.0,54.7904281616,42.9191157023,41.5055421193,1.0,3796.51794994,621.951768674,0.0,0.0,0.0,8.70615704854,1.0,0.0,52.5941654841,73.2498442332,1.0,100.0,0.0,1.0,1.0,0.0,49.63083299,1.0,99.2321402232,0.0,1.0,0.0383995095349,102.224997838,99.3767388662,102.224997838,2.0,0.0,116.392004474,0.0566000007093,19.067528192,0.898982479463,874.708430717,1.0,0.0,7017.03943266,0.00701703943266,336.882119312,0.772439652043,0.126542324866,0.772439652043,0.0,0.0,2056.39581299,336.882119312,2056.39581299,0.0,0.0,0.00205639581299,0.772442306081,1.0,20.4641952364,2.0,2.0,2.0,0.0,47.1471172969,89.3774789174,73.2498442332,0.732498442332,1.0,10.5,4418.46971861,135.459532666,2393.2779323,0.89898197691,2393.2779323,1.0,0.0,0.0,0.0,119.957501094,1.0,100.0,1.0,0.0,59.7999992371,116.655000687,1.0,99.6666641235,0.0,1.0,236.61250178,0.0,2078.14990234,0.000137154753866,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.140761804037,139022.0,3129.00917305,95.9278092373,1694.83759779,0.636628296966,1694.83759779,0.140754633178,1.0,1.0,1.0,0.0,2662.20902507,2662.20902507,2662.20902507,0.0,0.0,2056.39581299,2662.20902507
2016-09-23T17:00:00.000Z,0.0,0.038455764216,0.828133152646,0.636730231325,56.63875103,0.0537321786378,143.071666718,0.0,71.078332901,1.0,99.0,0.0,0.0,0.0,59.2999992371,72.0458329519,1.0,98.8333282471,0.0,0.0,143.071666718,100.0,2.0,0.0,138.539250692,81.9004996618,39.8619791667,0.586245671719,1561.01669312,0.0,0.600178527951,0.0,1.0,17.9979753494,92.7230021159,,3458.33276367,92.5370006561,92.4742787679,81.8779989878,81.7885818481,,2694.9993693,54.2374992371,54.215154012,42.4070002238,42.4743169149,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.187501271566,92.0750007629,100.0,12.0695735614,50.1300004323,1.61550013224,5.92840194702,40.7900002797,35.0,98.7583332062,797.375,0.600178527951,50.1300004323,0.949036109561,94.9036121368,2.0,1.0,1.0,1328.65055339,1328.65055339,0.0,0.618691950685,0.0,1.0,18.0161048571,92.0960000356,9.9584980011,3482.93902588,92.0045000712,91.7188288371,81.9230003357,81.4438145955,,2400.99983724,54.0544999441,53.9316075643,41.7149998347,41.9353383382,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0914999643962,100.0,12.039856116,50.2895002365,0.575499852498,5.97624878089,41.1394999822,224.0,95.6000003815,763.641677856,0.618691950685,50.2895002365,0.881643938337,88.1734848022,2.0,1.0,1.0,1234.30151367,1234.30151367,1561.01669312,0.586257348234,2.0,0.0,5387.3968099,0.0,33.8961032232,5.07484356562,14.4609375,5387.3968099,0.0887699522073,236.367497762,236.367497762,99.5752232869,2.0,54.7448806763,42.8828150431,41.5466922124,1.0,3771.25276379,640.464611354,0.0,0.0,0.0,8.3125298818,1.0,0.0,52.7266651789,73.565469106,1.0,100.0,0.0,1.0,1.0,0.0,49.670832634,1.0,99.16071256,0.0,1.0,0.0384568555058,102.397497813,99.2099164327,102.397497813,2.0,0.0,115.61743533,0.0566000007093,19.635086912,0.897432923702,880.411524866,1.0,0.0,6970.34221963,0.00697034221963,346.909658408,0.767147716799,0.130283222861,0.767147716799,0.0,0.0,2042.71084595,346.909658408,2042.71084595,0.0,0.0,0.00204271084595,0.7670532763,1.0,19.6519744385,2.0,2.0,2.0,0.0,46.5473578771,90.0626144409,73.565469106,0.73565469106,1.0,11.0833333333,4411.71737514,135.252522241,2389.62050436,0.897430939661,2389.62050436,1.0,0.0,0.0,0.0,119.68666776,1.0,99.9027773539,1.0,0.0,59.7333329519,116.680832545,1.0,99.5555540721,0.0,1.0,236.367497762,0.0,2055.70996094,0.000141237263972,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.145173536039,139022.0,3130.23730878,95.965460891,1695.50282135,0.636752441397,1695.50282135,0.145155245802,1.0,1.0,1.0,0.0,2662.73470052,2662.73470052,2662.73470052,0.0,0.0,2042.71084595,2662.73470052
