timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-09-23T18:00:00.000Z,0.0,0.0387019093568,0.8221601429,0.629098386525,56.5509999593,0.0547189827824,143.703332265,0.0,71.2316672007,1.0,99.0,0.0,0.0,0.0,59.2999992371,72.3116671244,1.0,98.8333282471,0.0,0.0,143.703332265,100.0,2.0,0.0,138.557250023,82.0062500636,39.828125,0.588453060172,1545.50001017,0.0,0.601809412179,0.0,1.0,18.0269829432,92.7934996287,,3462.4993693,92.6119995117,92.5435791016,81.984500885,81.8939768473,,2683.99932861,54.0515003204,54.0285110474,42.2030000687,42.2598775228,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.181500116984,92.1560001373,100.0,12.1227070491,50.4089994431,1.5929997762,5.90427577496,40.6100002925,35.0,98.7499987284,797.366658529,0.601809412179,50.4089994431,0.946458173479,94.6458180745,2.0,1.0,1.0,1325.04144287,1325.04144287,0.0,0.619751670316,0.0,1.0,17.9810541471,91.9805005391,9.81400214301,3472.44030762,91.8905010223,91.6019032796,82.0279992421,81.5439580282,,2352.74993896,53.8700005213,53.7454503377,41.5560007095,41.7591603597,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.089999516805,100.0,12.0297425588,50.3345003128,0.592000961304,5.9513117075,40.9639997482,224.0,93.8916664124,748.133336385,0.619751670316,50.3345003128,0.862263532366,86.2263539632,2.0,1.0,1.0,1207.16894531,1207.16894531,1545.50001017,0.588471995514,2.0,0.0,5305.71655273,0.0,34.3553412755,5.33216667175,15.3515625,5305.71655273,0.0850569842512,223.397500356,223.397500356,97.2194684347,2.0,54.583559672,42.7012990316,41.5646588008,1.0,3718.70218999,606.356012898,0.0,0.0,0.0,7.48465983073,1.0,0.0,52.1191651026,74.4998410543,1.0,100.0,0.0,1.0,1.0,0.0,49.5266653697,1.0,99.053571701,0.0,1.0,0.0387032468958,101.645832698,99.0828024546,101.645832698,2.0,0.0,114.006362578,0.0566000007093,18.58940026,0.891999236279,900.583823146,1.0,0.0,6873.21388956,0.00687321388956,328.434629454,0.766929540747,0.125052320606,0.766929540747,0.0,0.0,2014.24666341,328.434629454,2014.24666341,0.0,0.0,0.00201424666341,0.766944115361,1.0,20.4824822968,2.0,2.0,2.0,0.0,44.1143054962,92.4514668783,74.4998410543,0.744998410543,1.0,10.5,4325.05820289,132.595762838,2342.68129287,0.891981861353,2342.68129287,1.0,0.0,0.0,0.0,112.214999517,1.0,97.8472220103,1.0,0.0,58.5666681925,111.182500203,1.0,97.611114502,0.0,1.0,223.397500356,0.0,2035.15002441,0.000133715528909,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.140196035395,139022.0,3050.59691892,93.523880281,1652.36535528,0.629142312157,1652.36535528,0.140165138695,1.0,1.0,1.0,0.0,2626.37772624,2626.37772624,2626.37772624,0.0,0.0,2014.24666341,2626.37772624
2016-09-23T19:00:00.000Z,0.0,0.0389409604373,0.815335486128,0.620207540377,56.3814999262,0.0554588597229,143.234998067,0.0,71.0866673787,1.0,99.0,0.0,0.0,0.0,59.2999992371,72.1483332316,1.0,98.8333282471,0.0,0.0,143.234998067,100.0,2.0,0.0,138.445500374,82.0640004476,39.8723958333,0.584688726187,1510.13332113,0.0,0.603635333534,0.0,1.0,18.0294001897,92.8385003408,,3459.58270264,92.6465002696,92.5823567708,82.0505008698,81.9542922974,,2616.33268229,54.0845003128,54.0514399211,41.9870001475,42.0575332642,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,92.1980012258,100.0,12.1504514217,50.6595001221,1.53900051117,5.88136593501,40.4479996363,35.0,98.3000011444,795.799997965,0.603635333534,50.6595001221,0.941731560117,94.1731561025,2.0,1.0,1.0,1318.42418416,1318.42418416,0.0,0.608955084568,0.0,1.0,17.8662327131,91.6670010885,9.52050018311,3448.06835938,91.5980002085,91.3201344808,82.0775000254,81.5873311361,,2286.49987793,53.9015007019,53.7741419474,41.5890010198,41.8357594808,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0690008799235,100.0,11.9037702878,50.0089991887,0.54550075531,5.9624623855,41.0435002645,224.0,90.4833323161,714.333333333,0.608955084568,50.0089991887,0.837862643287,83.7862637838,2.0,1.0,1.0,1173.0077006,1173.0077006,1510.13332113,0.584673019721,2.0,0.0,5179.11230469,0.0,33.7086340586,5.39390301704,15.4635416667,5179.11230469,0.0784930631877,202.774166107,202.774166107,93.7100226084,2.0,54.6006368001,42.6306126912,41.5570220947,1.0,3612.70412244,711.215385367,0.0,0.0,0.0,8.51268259684,1.0,0.0,51.0999991099,73.5378182729,1.0,100.0,0.0,1.0,1.0,0.0,49.4766658147,1.0,98.8511886597,0.0,1.0,0.038942032316,100.576664607,98.6998831431,100.576664607,2.0,0.0,110.75671969,0.0566000007093,21.8041335263,0.906806047344,846.888390478,1.0,0.0,6677.29946755,0.00667729946755,385.232036273,0.75764031785,0.149152942607,0.75764031785,0.0,0.0,1956.83247884,385.232036273,1956.83247884,0.0,0.0,0.00195683247884,0.757642284036,1.0,20.0882883779,2.0,2.0,2.0,0.0,57.1991608938,85.800134023,73.5378182729,0.735378182729,1.0,10.5,4323.9195078,132.560853217,2342.06451511,0.906793260457,2342.06451511,1.0,0.0,0.0,0.0,102.08499972,1.0,94.2500006358,1.0,0.0,56.4166669846,100.689166387,1.0,94.0277773539,0.0,1.0,202.774166107,0.0,1993.2800293,0.000156839446464,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.164483955838,139022.0,2957.4568161,90.6684313125,1601.9157275,0.62022475305,1601.9157275,0.16450413131,1.0,1.0,1.0,0.0,2582.79876709,2582.79876709,2582.79876709,0.0,0.0,1956.83247884,2582.79876709
2016-09-23T20:00:00.000Z,0.0,0.0379768488369,0.792071423924,0.586668510783,55.4582506816,0.0523463832669,125.642498652,0.0,62.2624994914,1.0,94.8194440206,0.0,0.0,0.0,56.7416671117,63.3800004323,1.0,94.5694446564,0.0,0.0,125.642498652,95.1469949087,2.0,0.0,136.493250211,81.0349995295,40.1484375,0.573671073148,1374.69165039,0.0,0.583011865079,0.0,1.0,17.5544015567,91.5110003153,,3297.08268229,91.2919998169,91.2280985514,81.0184987386,80.9193827311,,2399.66617839,53.9000002543,53.855875651,41.5369997025,41.5561141968,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.217500686646,91.7435003916,100.0,11.7123674552,49.7550001144,1.37849934896,5.8420342207,40.1585003535,35.0,90.0666681925,720.874994914,0.583011865079,49.7550001144,0.882993956066,88.2993971507,2.0,1.0,1.0,1236.19153849,1236.19153849,0.0,0.590738382494,0.0,1.0,17.4456230799,90.4279994965,9.35100046794,3283.83898926,90.4025007884,90.1393890381,81.0515003204,80.5846430461,,2184.99989827,53.7170000076,53.582244873,41.5619996389,41.851717631,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0269985198975,100.0,11.4837687016,48.8405011495,0.528999010722,5.96185425917,41.0330006282,224.0,84.3583335876,653.816665649,0.590738382494,48.8405011495,0.79050718035,79.0507202148,2.0,1.0,1.0,1106.71005249,1106.71005249,1374.69165039,0.573619026733,2.0,0.0,4777.71191406,0.0,32.3236139615,5.40920885404,15.203125,4777.71191406,0.0676684948289,162.284168243,162.284168243,87.2667929331,2.0,54.4241282145,42.387957255,41.6242049535,1.0,3237.41324626,808.062252533,0.0,0.0,0.0,8.63529523214,1.0,0.0,46.5483325322,72.3832035065,1.0,98.9404741923,0.0,1.0,1.0,0.0,44.4558324814,1.0,95.130950292,0.0,1.0,0.0379561730808,91.0041650136,94.5098648071,91.0041650136,2.0,0.0,99.251214405,0.0566000007093,24.7732228721,0.914475460203,820.463719726,1.0,0.0,5983.65573622,0.00598365573622,437.689444552,0.731774125508,0.182651704686,0.731774125508,0.0,0.0,1753.55500285,437.689444552,1753.55500285,0.0,0.0,0.00175355500285,0.731575374802,1.0,19.6258113712,2.0,2.0,2.0,0.0,63.5278377533,82.1423511505,72.3832035065,0.723832035065,1.0,11.0833333333,4045.47549879,124.024437277,2191.2444474,0.914425830194,2191.2444474,1.0,0.0,0.0,0.0,81.9141667684,1.0,87.555557251,1.0,0.0,52.3666671117,80.3699995677,1.0,87.2777786255,0.0,1.0,162.284168243,0.0,1881.70996094,0.000178196421229,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.199744690772,139022.0,2597.25118797,79.6254030338,1406.80922325,0.587074022445,1406.80922325,0.199999735733,1.0,1.0,1.0,0.0,2396.30637614,2396.30637614,2396.30637614,0.0,0.0,1753.55500285,2396.30637614
2016-09-23T21:00:00.000Z,0.0,0.0359130319064,0.779665949846,0.536298543049,53.2584988276,0.0506369185247,97.5158354441,0.0,48.3649994532,1.0,87.0138899485,0.0,0.0,0.0,52.1083323161,49.1066668828,1.0,86.8472194672,0.0,0.0,97.5158354441,86.9747411555,2.0,0.0,133.086748441,79.8282496134,40.5963541667,0.568040748405,1096.82501221,0.0,0.57390702172,0.0,1.0,16.7361470858,89.1350008647,9.057271784,2988.74949137,88.9354985555,88.8889846802,79.7974993388,79.7060699463,,1865.33290609,54.1805000305,54.1234258016,41.3614997864,41.2793248494,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.199502309163,90.2974993388,100.0,10.9348639647,47.5739987691,1.50899982452,5.80128320058,39.8524999619,35.0,74.5916659037,568.333328247,0.57390702172,47.5739987691,0.707518786476,70.7518796921,2.0,1.0,1.0,990.526301066,990.526301066,0.0,0.573581103381,0.0,1.0,16.7119739056,88.2515004476,8.44349988302,2980.12693278,88.3024997711,88.0494359334,79.8589998881,79.41355896,,1764.99992879,54.0080000559,53.8659439087,41.4105002085,41.9008661906,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.050999323527,100.0,10.7778952916,46.8919995626,0.583000500997,5.93407869339,40.8274997075,224.0,71.5,528.491671244,0.573581103381,46.8919995626,0.658399538313,65.8399537404,2.0,1.0,1.0,921.759353638,921.759353638,1096.82501221,0.568698234872,2.0,0.0,3742.12296549,0.0,27.507414341,5.7731949091,15.21875,3742.12296549,0.050693868315,101.1875,101.1875,73.9582637151,2.0,54.7872670492,42.3331832886,41.6989123027,1.0,2519.79686129,754.284116451,0.0,0.0,0.0,8.24004745483,1.0,0.0,35.8908325831,71.557451884,1.0,90.7916647593,0.0,1.0,1.0,0.0,33.4533327421,1.0,85.8571414948,0.0,1.0,0.03596883152,69.3441654841,85.5592060089,69.3441654841,2.0,0.0,77.2508418026,0.0566000007093,23.1245160471,0.918590267186,806.621469513,1.0,0.0,4657.29760035,0.00465729760035,408.560349069,0.706852713154,0.211591570096,0.706852713154,0.0,0.0,1364.85584513,408.560349069,1364.85584513,0.0,0.0,0.00136485584513,0.705987274647,1.0,18.2595739654,2.0,2.0,2.0,0.0,66.608112971,80.098288854,71.557451884,0.71557451884,1.0,9.91666666667,3274.08097774,100.37535785,1773.4161942,0.918444283251,1773.4161942,1.0,0.0,0.0,0.0,50.9533338547,1.0,74.3888899485,1.0,0.0,44.5166670481,50.2341669401,1.0,74.1944452922,0.0,1.0,101.1875,0.0,1610.38000488,0.000166337098064,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.23038040952,139022.0,1924.19924587,58.9912678372,1042.2485353,0.539775836096,1042.2485353,0.23143638808,1.0,1.0,1.0,0.0,1930.89142863,1930.89142863,1930.89142863,0.0,0.0,1364.85584513,1930.89142863
2016-09-23T22:00:00.000Z,0.0,0.0347973477925,0.798595028899,0.58589284652,54.8560009003,0.0486757299923,113.859999339,0.0,56.6316668193,1.0,91.5555559794,0.0,0.0,0.0,54.7916669846,57.2058327993,1.0,91.3194440206,0.0,0.0,113.859999339,91.7351594405,2.0,0.0,134.410500526,79.5544996262,40.2213541667,0.565930633423,1320.37501526,0.0,0.570740321123,0.0,1.0,17.1120363871,90.0439999898,8.87999979655,3170.41607666,89.8820006053,89.7244313558,79.5529994965,79.4190826416,,2403.9994812,54.0874996185,54.0138626099,41.9299999873,41.9162699382,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.161999384562,91.0894991557,100.0,11.2416183949,47.952000618,1.57050069173,5.87041795254,40.3594992956,35.0,87.5916678111,691.375,0.570740321123,47.952000618,0.861139602661,86.1139593124,2.0,1.0,1.0,1205.59544373,1205.59544373,0.0,0.572909636177,0.0,1.0,16.9960064888,89.0974992116,9.06685747419,3154.85508219,89.0569998423,88.7963460286,79.5559997559,79.1278101603,,2185.74986776,53.8640000025,53.7307891846,41.7900002797,42.1370340983,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0404993693034,100.0,11.0077958107,47.2669995626,0.550000190735,5.98821059863,41.240000089,224.0,82.125,629.000005086,0.572909636177,47.2669995626,0.780041318621,78.0041325887,2.0,1.0,1.0,1092.05784607,1092.05784607,1320.37501526,0.563996758394,2.0,0.0,4785.88006592,0.0,26.778315862,3.64451579253,8.8828125,4785.88006592,0.0708819089891,172.804167112,172.804167112,87.6381553014,2.0,54.5285161336,42.701306661,41.7777169545,1.0,3116.7410213,855.902599786,0.0,0.0,0.0,8.46339352926,1.0,0.0,41.6849988302,71.0896059672,1.0,95.107140859,0.0,1.0,1.0,0.0,39.5008325577,1.0,90.8333301544,0.0,1.0,0.0345827700376,81.1858307521,91.3187198639,81.1858307521,2.0,0.0,95.5516975496,0.0566000007093,26.2398915367,0.922085754733,795.064383084,1.0,0.0,5760.61931912,0.00576061931912,463.60231816,0.723582200772,0.198706239167,0.723582200772,0.0,0.0,1688.19251506,463.60231816,1688.19251506,0.0,0.0,0.00168819251506,0.718116323153,1.0,17.3704002611,2.0,2.0,2.0,0.0,71.2601598104,78.295747757,71.0896059672,0.710896059672,1.0,11.0833333333,3972.64362108,121.791589086,2151.79483321,0.922288439939,2151.79483321,1.0,0.0,0.0,0.0,87.0550004641,1.0,87.0694446564,1.0,0.0,52.066666921,85.7491666476,1.0,86.7777773539,0.0,1.0,172.804167112,0.0,1998.39001465,0.000188746324587,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215449126935,139022.0,2550.14680645,78.1812972885,1381.29498779,0.592041759612,1381.29498779,0.221282025177,1.0,1.0,1.0,0.0,2333.10398356,2333.10398356,2333.10398356,0.0,0.0,1688.19251506,2333.10398356
2016-09-23T23:00:00.000Z,0.0,0.0368779900653,0.811250486554,0.613529392807,55.8287499746,0.0510067411366,129.782499949,0.0,64.5050004323,1.0,95.7777786255,0.0,0.0,0.0,57.3916660945,65.3091665904,1.0,95.6527773539,0.0,0.0,129.782499949,96.2245642344,2.0,0.0,136.380000114,80.5512501399,40.9010416667,0.576980737437,1466.02501424,0.0,0.589527782011,0.0,1.0,17.5676968892,91.4405008952,9.86399841309,3352.91605632,91.2425003052,91.1607106527,80.5354995728,80.4089152018,,2627.99940999,53.638999939,53.5673141479,41.6884994507,41.7183761597,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.198000590007,91.0385004679,100.0,11.731745402,49.5540008545,1.5824991862,5.83595188459,40.109000206,35.0,95.3666674296,770.616673787,0.589527782011,49.5540008545,0.933268214634,93.3268216451,2.0,1.0,1.0,1306.57550049,1306.57550049,0.0,0.596406155365,0.0,1.0,17.4166161219,90.3455003103,9.67254361239,3315.33494059,90.2749996185,90.0429051717,80.567000707,80.1362380981,,2339.49993896,53.4559993744,53.3151143392,41.5020004908,41.7757568359,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0705006917318,100.0,11.4657099247,48.7729991277,0.541000684102,5.95090623697,40.9609998067,224.0,88.5833333333,695.408335368,0.596406155365,48.7729991277,0.831981128511,83.198111852,2.0,1.0,1.0,1164.77357992,1164.77357992,1466.02501424,0.576536300531,2.0,0.0,5227.53682454,0.0,33.1673843066,5.02834530671,12.7447916667,5227.53682454,0.0839531768147,214.710830688,214.710830688,96.0361258189,2.0,54.0704879761,42.3860448201,41.8019180298,1.0,3515.57100381,826.444472916,0.0,0.0,0.0,9.88545227051,1.0,0.0,47.8183326721,70.6500473022,1.0,99.172618866,0.0,1.0,1.0,0.0,45.8833322525,1.0,96.0238081614,0.0,1.0,0.0368360349475,93.7016652425,95.6929136912,93.7016652425,2.0,0.0,107.778854571,0.0566000007093,25.3367770303,0.925678244806,783.324662758,1.0,0.0,6497.76997959,0.00649776997959,447.646231674,0.749440331244,0.176179294591,0.749440331244,0.0,0.0,1904.22002157,447.646231674,1904.22002157,0.0,0.0,0.00190422002157,0.748304103812,1.0,19.3760701708,2.0,2.0,2.0,0.0,76.1463012695,76.3872152964,70.6500473022,0.706500473022,1.0,11.0833333333,4342.01547673,133.115631602,2351.86625324,0.925619625835,2351.86625324,1.0,0.0,0.0,0.0,108.145832062,1.0,96.0416673024,1.0,0.0,57.441666921,106.564999898,1.0,95.7361100515,0.0,1.0,214.710830688,0.0,2019.48999023,0.000182250126097,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.190336602286,139022.0,2883.55509744,88.4027844005,1561.88663061,0.61470881545,1561.88663061,0.191554955988,1.0,1.0,1.0,0.0,2540.8560791,2540.8560791,2540.8560791,0.0,0.0,1904.22002157,2540.8560791
2016-09-24T00:00:00.000Z,0.0,0.0341410813185,0.784227818287,0.571872224706,54.6804997126,0.0486921210878,111.622500738,0.0,55.5416669846,1.0,91.1666660309,0.0,0.0,0.0,54.575000445,56.0275001526,1.0,90.9583339691,0.0,0.0,111.622500738,91.4513041178,2.0,0.0,134.300249418,79.619749705,41.5,0.558217367919,1280.17498779,0.0,0.566912781464,0.0,1.0,17.0685251554,89.9975001017,9.72449874878,3162.08270264,89.7934996287,89.6964518229,79.6069990794,79.4806696574,,2302.33284505,53.9840005239,53.9125722249,41.7095003128,41.6782836914,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.204000473022,90.1249987284,100.0,11.2072304885,48.0839993159,1.42050011953,5.86129462719,40.2890001933,35.0,84.9750003815,667.983337402,0.566912781464,48.0839993159,0.841333051409,84.1333058675,2.0,1.0,1.0,1177.86627197,1177.86627197,0.0,0.569072999991,0.0,1.0,16.971833388,89.0209986369,9.38099924723,3136.85734049,89.0134995778,88.7803777059,79.6325003306,79.2190170288,,2128.49992879,53.808499972,53.6676686605,41.6910003026,42.058535258,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.00899887084961,100.0,10.9911243121,47.3209994634,0.503499984741,5.98070919514,41.1875003179,224.0,80.5916652679,612.191665649,0.569072999991,47.3224992752,0.76792964027,76.7929636637,2.0,1.0,1.0,1075.10149638,1075.10149638,1280.17498779,0.558035020792,2.0,0.0,4609.68404134,0.0,27.8477959633,4.3561617136,10.7083333333,4609.68404134,0.0603205587941,138.563334147,138.563334147,83.0467815399,2.0,54.4608256022,42.526163737,41.8529666265,1.0,2969.93275758,956.005031448,0.0,0.0,0.0,9.29466883341,1.0,0.0,40.3224992752,70.312330246,1.0,94.7738081614,0.0,1.0,1.0,0.0,37.9741659164,1.0,90.03571256,0.0,1.0,0.0341347906214,78.2966651917,90.1132049561,78.2966651917,2.0,0.0,91.0509133277,0.0566000007093,29.3087885701,0.927255710212,778.214244425,1.0,0.0,5489.27610697,0.00548927610697,517.823113123,0.701458329938,0.225795581082,0.701458329938,0.0,0.0,1608.67336019,517.823113123,1608.67336019,0.0,0.0,0.00160867336019,0.701189895471,1.0,16.6511781649,2.0,2.0,2.0,0.0,77.5822868347,75.5290635427,70.312330246,0.70312330246,1.0,10.5,3925.93778903,120.359701898,2126.49647331,0.92725391102,2126.49647331,1.0,0.0,0.0,0.0,69.8283335368,1.0,82.7916692098,1.0,0.0,49.5500001907,68.6766665777,1.0,82.5833333333,0.0,1.0,138.563334147,0.0,1758.79003906,0.000210821226641,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.243509979735,139022.0,2426.79839817,74.3997351628,1314.48293693,0.573177270472,1314.48293693,0.243801462732,1.0,1.0,1.0,0.0,2293.32704671,2293.32704671,2293.32704671,0.0,0.0,1608.67336019,2293.32704671
2016-09-24T01:00:00.000Z,0.0,0.0353058082839,0.801448157111,0.601051965311,55.5399993261,0.0495942232152,123.066668193,0.0,61.2058334351,1.0,94.25,0.0,0.0,0.0,56.4249992371,61.845000267,1.0,94.0416641235,0.0,0.0,123.066668193,94.1450208028,2.0,0.0,135.361499468,79.8215001424,41.7291666667,0.566093132464,1404.79167684,0.0,0.588330446305,0.0,1.0,17.3900254567,90.9229984283,,3289.9993693,90.7324994405,90.6323547363,79.8199996948,79.684483846,,2617.33272298,53.550500234,53.4692128499,41.650999705,41.6655629476,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.190498987834,90.2584997813,100.0,11.5534652869,49.0814997355,1.5404993693,5.83656016986,40.1105003357,35.0,94.5083332062,763.433334351,0.588330446305,49.0814997355,0.926891246977,92.6891263326,2.0,1.0,1.0,1297.64774577,1297.64774577,0.0,0.572805051646,0.0,1.0,17.051604112,89.2924995422,9.43499946594,3258.71706136,89.2580000559,89.0385030111,79.82300059,79.410369873,,2295.49991862,53.3585007985,53.2233174642,41.6519994736,41.9985326131,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0344994862874,100.0,11.0737334887,47.6060005824,0.494498888652,5.97787074248,41.1575005849,224.0,83.2333342234,641.358322144,0.572805051646,47.6060005824,0.799748578753,79.9748573303,2.0,1.0,1.0,1119.64801025,1119.64801025,1404.79167684,0.566064910609,2.0,0.0,5179.69555664,0.0,31.8406074842,4.57626700401,11.8463541667,5179.69555664,0.0777488141106,192.906663259,192.906663259,92.3596789042,2.0,53.9585088094,42.456741333,41.8967326482,1.0,3338.3018862,918.234639275,0.0,0.0,0.0,10.0100860596,1.0,0.0,44.9158322016,69.8099136353,1.0,98.3571395874,0.0,1.0,1.0,0.0,42.737499555,1.0,93.6726169586,0.0,1.0,0.035303925834,87.6133321126,93.4207274119,87.6133321126,2.0,0.0,102.344214672,0.0566000007093,28.1508402309,0.929082101598,772.347187253,1.0,0.0,6170.12649024,0.00617012649024,497.364662158,0.728656464188,0.200424535694,0.728656464188,0.0,0.0,1808.20164998,497.364662158,1808.20164998,0.0,0.0,0.00180820164998,0.728654156129,1.0,17.9091755388,2.0,2.0,2.0,0.0,79.5373706818,74.508667628,69.8099136353,0.698099136353,1.0,9.91666666667,4256.53652548,130.495054903,2305.56631214,0.929080999882,2305.56631214,1.0,0.0,0.0,0.0,97.2674992879,1.0,92.3611106873,1.0,0.0,55.2750005722,95.6008326213,1.0,92.1250012716,0.0,1.0,192.906663259,0.0,1854.63000488,0.000202491981348,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.21572342532,139022.0,2754.13369777,84.4350391328,1491.785125,0.601149144243,1491.785125,0.215743800414,1.0,1.0,1.0,0.0,2481.55576579,2481.55576579,2481.55576579,0.0,0.0,1808.20164998,2481.55576579
2016-09-24T02:00:00.000Z,0.0,0.0348743013635,0.788554769799,0.581560435614,54.8260005315,0.0490630274568,116.155834834,0.0,57.8425006866,1.0,92.4305547078,0.0,0.0,0.0,55.3999996185,58.3133335114,1.0,92.3333320618,0.0,0.0,116.155834834,92.3969071706,2.0,0.0,134.133750916,79.307750384,41.6380208333,0.556987842495,1318.74998983,0.0,0.572817551779,0.0,1.0,17.0697340965,89.9839992523,,3218.74940999,89.7920004527,89.6875534058,79.3025004069,79.168296814,,2442.99951172,53.5264997482,53.4380009969,41.5100002289,41.4931259155,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.191998799642,89.6015001933,100.0,11.2360122204,48.2820002238,1.41150061289,5.83372179667,40.098499616,35.0,88.0333334605,700.674997965,0.572817551779,48.2820002238,0.873626585461,87.3626569112,2.0,1.0,1.0,1223.07721965,1223.07721965,0.0,0.567718246762,0.0,1.0,16.8582204183,88.6970005035,9.37050056458,3190.47560628,88.6835009257,88.4685770671,79.3130003611,78.9102986654,,2223.74987793,53.3435001373,53.2067387899,41.5965003967,41.9257634481,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0134995778402,100.0,10.891500473,47.087000529,0.523000399272,5.96671994527,41.0705000559,224.0,81.0666662852,618.075007121,0.567718246762,47.087000529,0.777640032087,77.7640037537,2.0,1.0,1.0,1088.69604492,1088.69604492,1318.74998983,0.556979491316,2.0,0.0,4897.31526693,0.0,31.6958125432,5.20390665531,12.5755208333,4897.31526693,0.0713929741964,169.069169362,169.069169362,87.9426212311,2.0,53.9483896891,42.3446477254,41.9559704463,1.0,3113.85169501,951.528971198,0.0,0.0,0.0,9.90441385905,1.0,0.0,42.4391654332,69.3980865479,1.0,96.3511861165,0.0,1.0,1.0,0.0,40.1308323542,1.0,91.8392836253,0.0,1.0,0.0348767996207,82.5699971517,91.1747150421,82.5699971517,2.0,0.0,95.4631178345,0.0566000007093,29.1715634518,0.930049630159,769.252924712,1.0,0.0,5755.27902658,0.00575527902658,515.3986411,0.712364755203,0.217684003295,0.712364755203,0.0,0.0,1686.62750244,515.3986411,1686.62750244,0.0,0.0,0.00168662750244,0.712336639563,1.0,17.5202947427,2.0,2.0,2.0,0.0,80.3104890188,73.9598852793,69.3980865479,0.693980865479,1.0,11.6666666667,4065.38066621,124.634681286,2202.02614354,0.930048758498,2202.02614354,1.0,0.0,0.0,0.0,85.1875,1.0,88.513888677,1.0,0.0,52.9250011444,83.881667455,1.0,88.2083352407,0.0,1.0,169.069169362,0.0,1760.98999023,0.000209834151802,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.234056549515,139022.0,2542.36816588,77.9428230918,1377.08166281,0.581624834293,1377.08166281,0.234071319798,1.0,1.0,1.0,0.0,2367.64591471,2367.64591471,2367.64591471,0.0,0.0,1686.62750244,2367.64591471
2016-09-24T03:00:00.000Z,0.0,0.0343669879402,0.780538210177,0.567695466138,54.3092501958,0.0484086817002,110.210832596,0.0,54.7708330154,1.0,90.9305521647,0.0,0.0,0.0,54.4499985377,55.4108333588,1.0,90.7499987284,0.0,0.0,110.210832596,90.9634049733,2.0,0.0,133.233749708,78.9244995117,41.6770833333,0.549997719457,1252.16666667,0.0,0.559238975112,0.0,1.0,16.8412993749,89.3314997355,,3151.24951172,89.1304995219,89.0224990845,78.9154993693,78.7765477498,,2369.33284505,53.4634993871,53.3742955526,41.5324999491,41.4950281779,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.201000213623,91.6295000712,100.0,11.0033201377,47.5979995728,1.4100001653,5.83797935645,40.1224997838,35.0,83.8166650136,658.666666667,0.559238975112,47.5979995728,0.841309436616,84.1309426626,2.0,1.0,1.0,1177.83321126,1177.83321126,0.0,0.558384746617,0.0,1.0,16.6950529416,88.1959997813,9.27300071716,3135.73244222,88.2065003713,87.9989573161,78.9334996541,78.5371602376,,2178.24987793,53.2760003408,53.1436233521,41.5650008519,41.9551264445,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0105005900065,100.0,10.728738308,46.6414995193,0.491500854492,5.96611173948,41.0734999975,224.0,78.758333842,593.500005086,0.558384746617,46.6414995193,0.75921795073,75.9314886729,2.0,1.0,1.0,1062.90513102,1062.90513102,1252.16666667,0.549992210505,2.0,0.0,4743.28959147,0.0,30.321870327,4.93940778573,12.5052083333,4743.28959147,0.0674060812201,153.475830078,153.475830078,85.3064079285,2.0,53.8768997192,42.3573888143,41.9966274897,1.0,2943.01973126,972.843303326,0.0,0.0,0.0,9.96194585164,1.0,0.0,40.3366661072,68.9535535177,1.0,94.7440458934,0.0,1.0,1.0,0.0,37.9058326085,1.0,90.0357131958,0.0,1.0,0.0343659054503,78.2425003052,89.5776831309,78.2425003052,2.0,0.0,90.2258254125,0.0566000007093,29.825009023,0.931644113218,764.177753504,1.0,0.0,5439.53321903,0.00543953321903,526.943615711,0.700185604192,0.231453044262,0.700185604192,0.0,0.0,1594.09583537,526.943615711,1594.09583537,0.0,0.0,0.00159409583537,0.700189347068,1.0,17.0639763279,2.0,2.0,2.0,0.0,81.923813502,73.0398190816,68.9535535177,0.689535535177,1.0,9.91666666667,3915.86303458,120.050834436,2121.03945108,0.931638648454,2121.03945108,1.0,0.0,0.0,0.0,77.5299994151,1.0,85.8194452922,1.0,0.0,51.3000001907,75.9458332062,1.0,85.4999980927,0.0,1.0,153.475830078,0.0,1651.40002441,0.000214534455144,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.248436499115,139022.0,2386.42056692,73.1618490846,1292.61215844,0.567762869122,1292.61215844,0.248453309222,1.0,1.0,1.0,0.0,2276.67610677,2276.67610677,2276.67610677,0.0,0.0,1594.09583537,2276.67610677
2016-09-24T04:00:00.000Z,0.0,0.0337647797728,0.779509449997,0.565521957793,54.1810016632,0.0473542313665,107.014166514,0.0,53.0041666031,1.0,89.9166641235,0.0,0.0,0.0,53.9249992371,53.8975000381,1.0,89.8749980927,0.0,0.0,107.014166514,90.5853322347,2.0,0.0,132.754501343,78.5734996796,41.7526041667,0.54641877633,1235.17500814,0.0,0.555168609475,0.0,1.0,16.7276862462,88.9759998322,,3111.6661377,88.7765007019,88.6620025635,78.5569998423,78.4190953573,,2329.66617839,53.5955003103,53.4953308105,41.6044998169,41.5669352214,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.199499130249,90.5345001221,100.0,10.880380551,47.172000885,1.41449928284,5.84730549653,40.1900005341,35.0,82.6916662852,646.058334351,0.555168609475,47.172000885,0.831336648124,83.1336644491,2.0,1.0,1.0,1163.87130737,1163.87130737,0.0,0.555418889492,0.0,1.0,16.6116563479,87.9455006917,9.36600176493,3097.48720296,87.9560012817,87.7472229004,78.5899995168,78.2010243734,,2154.49993896,53.4095001221,53.2832463582,41.5949999491,42.0023625692,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0105005900065,100.0,10.6423007647,46.3610013326,0.498999913534,5.96935566266,41.0960000356,224.0,78.4583339691,589.116658529,0.555418889492,46.3610013326,0.757586884272,75.7586898804,2.0,1.0,1.0,1060.62163798,1060.62163798,1235.17500814,0.546429313036,2.0,0.0,4689.03059896,0.0,28.9119604429,4.65150666237,11.5546875,4689.03059896,0.0644588318731,145.695836385,145.695836385,84.1098086039,2.0,53.9800211589,42.4096094767,42.0,1.0,2888.01217747,1010.64642517,0.0,0.0,0.0,10.3293781281,1.0,0.0,39.4316657384,68.2276217143,1.0,93.9047584534,0.0,1.0,1.0,0.0,36.8933321635,1.0,89.3273785909,0.0,1.0,0.0337749327257,76.3249982198,89.065486908,76.3249982198,2.0,0.0,88.5394276314,0.0566000007093,30.9839607741,0.934168924336,756.205684423,1.0,0.0,5337.86369471,0.00533786369471,547.419794803,0.692018001744,0.24216848013,0.692018001744,0.0,0.0,1564.30082194,547.419794803,1564.30082194,0.0,0.0,0.00156430082194,0.691999087731,1.0,16.1631507,2.0,2.0,2.0,0.0,84.9687633514,71.5356197357,68.2276217143,0.682276217143,1.0,11.0833333333,3898.65860263,119.523388405,2111.72061674,0.934186481874,2111.72061674,1.0,0.0,0.0,0.0,73.0208333333,1.0,84.0416679382,1.0,0.0,50.3000001907,72.6750005086,1.0,83.8333320618,0.0,1.0,145.695836385,0.0,1611.32995605,0.000222870918086,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.259229270417,139022.0,2360.7964805,72.3762769313,1278.73279195,0.565687941244,1278.73279195,0.259170288043,1.0,1.0,1.0,0.0,2260.49151611,2260.49151611,2260.49151611,0.0,0.0,1564.30082194,2260.49151611
2016-09-24T05:00:00.000Z,0.0,0.0349417473362,0.804202309389,0.604606958445,55.4162515004,0.0483245233636,120.815832774,0.0,60.1099999746,1.0,93.6527767181,0.0,0.0,0.0,56.0916659037,60.6424996058,1.0,93.4861087799,0.0,0.0,120.815832774,94.2074025472,2.0,0.0,134.599500338,79.1832488378,41.8046875,0.56391363129,1409.10832723,0.0,0.57598562675,0.0,1.0,16.9972151121,90.3379999797,,3269.16607666,90.1385002136,90.0143559774,79.1809991201,79.0292434692,,2574.66605632,53.9360001882,53.8367716471,41.75,41.7616449992,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,89.8309993744,100.0,11.1553835074,48.3885002136,1.59899965922,5.84183144569,40.1510003408,35.0,93.5,753.524993896,0.57598562675,48.3885002136,0.933888898577,93.3888899485,2.0,1.0,1.0,1307.44445801,1307.44445801,0.0,0.571398698202,0.0,1.0,16.9476606051,88.9684995015,9.73650169373,3234.3451945,88.9220002492,88.7183990479,79.1854985555,78.7980448405,,2280.24997965,53.7544997533,53.6262334188,41.6819998423,42.0119374593,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0464992523193,100.0,10.9708034197,47.2400004069,0.531999270121,5.97685714563,41.1500005722,224.0,84.7249991099,655.583328247,0.571398698202,47.2400004069,0.819382120768,81.9382127126,2.0,1.0,1.0,1147.13496908,1147.13496908,1409.10832723,0.563710155672,2.0,0.0,5084.59647624,0.0,29.0648108396,4.03849258025,9.90104166667,5084.59647624,0.0704610133505,176.359167735,176.359167735,90.2529703776,2.0,54.2792561849,42.4745763143,42.0,1.0,3311.47658367,1000.60096729,0.0,0.0,0.0,10.834695816,1.0,0.0,44.6449985504,68.346303304,1.0,97.934521993,0.0,1.0,1.0,0.0,42.6674985886,1.0,93.5357131958,0.0,1.0,0.0349206552952,87.3124968211,93.3421459198,87.3124968211,2.0,0.0,101.521816155,0.0566000007093,30.6759914735,0.934300114409,755.788313908,1.0,0.0,6120.54574069,0.00612054574069,541.97864115,0.717812725175,0.216895420818,0.717812725175,0.0,0.0,1793.67164103,541.97864115,1793.67164103,0.0,0.0,0.00179367164103,0.717446267605,1.0,15.952723522,2.0,2.0,2.0,0.0,85.513458252,71.4601641568,68.346303304,0.68346303304,1.0,9.91666666667,4300.32761404,131.837583147,2329.28589213,0.93216116913,2329.28589213,1.0,0.0,0.0,0.0,88.9325002035,1.0,89.3888912201,1.0,0.0,53.4833342234,87.4266662598,1.0,89.1388899485,0.0,1.0,176.359167735,0.0,1879.36999512,0.000220655662223,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232680171628,139022.0,2791.12467913,85.5690926327,1511.82140566,0.605018565466,1511.82140566,0.233081083562,1.0,1.0,1.0,0.0,2498.80167643,2498.80167643,2498.80167643,0.0,0.0,1793.67164103,2498.80167643
2016-09-24T06:00:00.000Z,0.0,0.0350548814221,0.817228401187,0.622625177549,55.8032499949,0.0488938754894,126.834166845,0.0,63.1683333715,1.0,95.083331426,0.0,0.0,0.0,56.9500001272,63.7500009537,1.0,94.9166666667,0.0,0.0,126.834166845,95.6348005931,2.0,0.0,135.145499865,79.3422498703,41.875,0.570536409922,1480.14998372,0.0,0.585644958315,0.0,1.0,16.8485514323,90.69800059,,3336.24934896,90.4985001882,90.3659591675,79.3414999644,79.1886113485,,2716.66605632,53.6930004756,53.5838750203,41.7829996745,41.8335444132,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.198000590007,89.9479999542,100.0,11.0172623793,48.7155005137,1.70249970754,5.83128889402,40.0804999669,35.0,97.4333337148,789.416676839,0.585644958315,48.7155005137,0.962970203218,96.2970212301,2.0,1.0,1.0,1348.15828451,1348.15828451,0.0,0.582109915157,0.0,1.0,17.0794030825,89.36449941,9.78600056966,3285.71370443,89.293999354,89.0921758016,79.3429997762,78.9555867513,,2406.24991862,53.5010004044,53.3820597331,41.6684996287,41.990234375,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0705000559489,100.0,11.1053844293,47.6254997253,0.536499023438,5.97401869297,41.1320006053,224.0,88.2166671753,690.73332723,0.582109915157,47.6254997253,0.847400948661,84.7400945028,2.0,1.0,1.0,1186.36132812,1186.36132812,1480.14998372,0.570509163205,2.0,0.0,5408.40034993,0.0,32.2668480873,4.44273243348,11.921875,5408.40034993,0.0885726859765,229.822498322,229.822498322,98.4533011119,2.0,54.0053227743,42.4930394491,42.0,1.0,3559.0412537,919.001443568,0.0,0.0,0.0,11.2713031769,1.0,0.0,46.3974987666,68.0701967875,1.0,99.333331426,0.0,1.0,1.0,0.0,44.5458323161,1.0,94.9761880239,0.0,1.0,0.0350599311884,90.9433320363,94.9631741842,90.9433320363,2.0,0.0,109.111546682,0.0566000007093,28.1743485851,0.934946397071,753.758117068,1.0,0.0,6578.11530171,0.00657811530171,497.780004099,0.743073743353,0.191873539569,0.743073743353,0.0,0.0,1927.76581828,497.780004099,1927.76581828,0.0,0.0,0.00192776581828,0.743041669329,1.0,17.6701500113,2.0,2.0,2.0,0.0,86.2645409902,71.0667139689,68.0701967875,0.680701967875,1.0,10.5,4478.04269727,137.285895267,2425.54582238,0.934947282922,2425.54582238,1.0,0.0,0.0,0.0,115.520000458,1.0,98.3055547078,1.0,0.0,58.8666680654,114.302499771,1.0,98.1111138662,0.0,1.0,229.822498322,0.0,1979.44995117,0.000202661079434,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.205223912699,139022.0,2982.66968936,91.4413966706,1615.57235909,0.622736117191,1615.57235909,0.205257638521,1.0,1.0,1.0,0.0,2594.31292725,2594.31292725,2594.31292725,0.0,0.0,1927.76581828,2594.31292725
2016-09-24T07:00:00.000Z,0.0,0.0350481329224,0.806929818771,0.608419241958,55.3449993134,0.0489334684082,123.284999212,0.0,61.2974999746,1.0,94.2777767181,0.0,0.0,0.0,56.4416666031,62.0233332316,1.0,94.0694440206,0.0,0.0,123.284999212,94.440024058,2.0,0.0,134.434499105,79.0894997915,42.0052083333,0.562449206513,1416.94999186,0.0,0.580020258215,0.0,1.0,16.6998874346,90.2270011902,,3302.91607666,90.0304991404,89.9189860026,79.0820000966,78.9352798462,,2605.33276367,53.6840000153,53.5749588013,41.6224994659,41.6420237223,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.196502049764,89.5115006765,100.0,10.8771137396,48.4079996745,1.61399936676,5.82277377446,40.0085000992,35.0,94.0416666667,759.158330282,0.580020258215,48.4079996745,0.934670729864,93.4670728048,2.0,1.0,1.0,1308.53902181,1308.53902181,0.0,0.570910663818,0.0,1.0,16.8993145625,88.8439998627,9.7110004425,3244.84383138,88.8079999288,88.6193669637,79.0969994863,78.7093785604,,2319.74987793,53.4785003662,53.3654836019,41.5590000153,41.8938471476,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0359999338786,100.0,10.9386767546,47.2489999135,0.533500035604,5.96063772837,41.0254999797,224.0,84.866666158,657.791666667,0.570910663818,47.2489999135,0.822780790783,82.278078715,2.0,1.0,1.0,1151.8931071,1151.8931071,1416.94999186,0.562331682621,2.0,0.0,5194.86478678,0.0,32.8227203687,4.83731551965,12.890625,5186.11336263,0.080363436014,203.015001933,203.015001933,93.9675095876,2.0,53.9964675903,42.3522949219,42.0,1.0,3381.43220872,969.753786208,0.0,0.0,0.0,11.2109177907,1.0,0.0,45.2058321635,67.8710823059,1.0,98.3988087972,0.0,1.0,1.0,0.0,43.0891660055,1.0,94.0119018555,0.0,1.0,0.0350473797164,88.2949981689,93.6630299886,88.2949981689,2.0,0.0,103.666485436,0.0566000007093,29.7302919441,0.935527506555,751.937397128,1.0,0.0,6249.8435304,0.0062498435304,525.270169108,0.727027308066,0.208502622899,0.727027308066,0.0,0.0,1831.56332397,525.270169108,1831.56332397,0.0,0.0,0.00183156332397,0.726681396365,1.0,16.8502877024,2.0,2.0,2.0,0.0,86.6979897817,70.7087243398,67.8710823059,0.678710823059,1.0,10.5,4351.18599493,133.39677738,2356.83349308,0.935529930965,2356.83349308,1.0,0.0,0.0,0.0,102.409167608,1.0,94.0833333333,1.0,0.0,56.3333336512,100.605833054,1.0,93.8888880412,0.0,1.0,203.015001933,0.0,1936.91992188,0.000213853145143,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222871140728,139022.0,2831.80321992,86.8161977337,1533.85506441,0.608853924866,1533.85506441,0.22323734023,1.0,1.0,1.0,0.0,2519.24969482,2519.24969482,2519.24969482,0.0,0.0,1831.56332397,2519.24969482
2016-09-24T08:00:00.000Z,0.0,0.0356672162038,0.828787042009,0.637440641436,56.1227515539,0.0491729067939,131.085000356,0.0,65.3216657639,1.0,96.1527773539,0.0,0.0,0.0,57.5749991735,65.8133328756,1.0,95.9722194672,0.0,0.0,131.085000356,96.7400773366,2.0,0.0,135.781500498,79.6587489446,42.2682291667,0.578152041961,1540.90000407,0.0,0.586894040526,0.0,1.0,16.9669987361,90.980000178,,3368.33272298,90.7790006002,90.643157959,79.6549987793,79.4908320109,,2717.66607666,54.171500206,54.0616378784,42.1189997991,42.1720708211,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.20099957784,90.2870006561,100.0,11.099013567,48.6600008011,1.77600034078,5.86798504988,40.3429994583,35.0,98.5583324432,800.875,0.586894040526,48.6600008011,0.974776436942,97.4776433309,2.0,1.0,1.0,1364.68701172,1364.68701172,0.0,0.597950091442,0.0,1.0,17.3235499064,90.0949993134,9.89099884033,3304.83632406,90.0049997965,89.7981974284,79.6624991099,79.2732365926,,2420.74987793,53.9855000178,53.8614807129,41.7254997889,41.9806594849,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.089999516805,100.0,11.3509504795,48.2795000076,0.609999656677,5.97259946664,41.1155001322,224.0,93.2833334605,740.024998983,0.597950091442,48.2795000076,0.883324555897,88.3324565887,2.0,1.0,1.0,1236.65437826,1236.65437826,1540.90000407,0.578025007607,2.0,0.0,5420.06896973,0.0,30.7823284467,3.40653795004,9.09895833333,5420.06896973,0.0853046681733,227.600832621,227.600832621,97.9923756917,2.0,54.4753799438,42.6745580037,41.9948333104,1.0,3682.51663994,912.218828195,0.0,0.0,0.0,10.9299322764,1.0,0.0,48.45499897,68.7250665029,1.0,99.7380949656,0.0,1.0,1.0,0.0,46.6058324178,1.0,96.6428565979,0.0,1.0,0.0356538404504,95.0608310699,96.7306168874,95.0608310699,2.0,0.0,112.897001643,0.0566000007093,27.966410098,0.933803983189,757.354193482,1.0,0.0,6806.33275402,0.00680633275402,494.106179284,0.748399655388,0.185390678009,0.748399655388,0.0,0.0,1994.64664714,494.106179284,1994.64664714,0.0,0.0,0.00199464664714,0.747839356462,1.0,16.7116608819,2.0,2.0,2.0,0.0,85.9000765483,71.7561194102,68.7250665029,0.687250665029,1.0,9.91666666667,4594.73546814,140.863411741,2488.75282642,0.933790333397,2488.75282642,1.0,0.0,0.0,0.0,114.612498601,1.0,97.9027779897,1.0,0.0,58.6166677475,112.98833402,1.0,97.6944459279,0.0,1.0,227.600832621,0.0,2076.98999023,0.000201165355828,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.198535657715,139022.0,3137.40943263,96.1853407607,1699.38762465,0.6376172514,1699.38762465,0.19879187401,1.0,1.0,1.0,0.0,2665.21588135,2665.21588135,2665.21588135,0.0,0.0,1994.64664714,2665.21588135
2016-09-24T09:00:00.000Z,0.0,0.0362799782149,0.836082889092,0.646634702958,56.3740005493,0.0498777712993,135.065834045,0.0,66.8150011698,1.0,97.1666666667,0.0,0.0,0.0,58.1833324432,68.2849992116,1.0,96.9722188314,0.0,0.0,135.065834045,97.6895656586,2.0,0.0,136.556250572,80.1822500229,42.3671875,0.58224167251,1576.75834147,0.0,0.58561319756,0.0,1.0,17.1120362282,91.3969999949,,3411.24932861,91.1765003204,91.0564244588,80.1665000916,80.0139973958,,2726.33268229,54.3739999135,54.2712122599,42.3574997584,42.4367726644,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.218999862671,90.6364994049,100.0,11.2095852693,48.8205003738,1.76700019836,5.90245099862,40.59049956,35.0,98.9750010173,799.308329264,0.58561319756,48.819000562,0.975031919934,97.5031922658,2.0,1.0,1.0,1365.04468791,1365.04468791,0.0,0.609703660044,0.0,1.0,17.5894522667,90.8660004934,,3335.20749919,90.7595005035,90.5553334554,80.1979999542,79.8032836914,,2464.24987793,54.1955000559,54.0705846151,41.7764997482,42.0336405436,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.106499989827,100.0,11.6103649139,48.9830007553,0.608499526978,5.97908723354,41.1680002213,224.0,97.1666660309,777.450002035,0.609703660044,48.9830007553,0.910820414225,91.082040151,2.0,1.0,1.0,1275.14857992,1275.14857992,1576.75834147,0.582262988193,2.0,0.0,5480.74572754,0.0,31.0767156283,3.30005764961,10.0911458333,5480.74572754,0.0887082841932,240.21333313,240.21333313,100.0,2.0,54.699335734,42.8407796224,41.928375562,1.0,3785.17004756,860.63797021,0.0,0.0,0.0,10.7467193604,1.0,0.0,49.9949989319,69.4197807312,1.0,100.0,0.0,1.0,1.0,0.0,48.2541659673,1.0,97.9999980927,0.0,1.0,0.0362827602921,98.2491652171,98.0173136393,98.2491652171,2.0,0.0,116.044105393,0.0566000007093,26.385066474,0.929234229527,771.874887541,1.0,0.0,6996.06529806,0.00699606529806,466.167246349,0.757085270352,0.172139249272,0.757085270352,0.0,0.0,2050.2491862,466.167246349,2050.2491862,0.0,0.0,0.0020502491862,0.757088859876,1.0,16.9240426954,2.0,2.0,2.0,0.0,78.082195282,74.4139200846,69.4197807312,0.694197807312,1.0,10.5,4645.80801777,142.429171867,2516.41643255,0.929224519624,2516.41643255,1.0,0.0,0.0,0.0,120.749165217,1.0,100.0,1.0,0.0,59.9000015259,119.464166005,1.0,99.8333358765,0.0,1.0,240.21333313,0.0,2068.88989258,0.000189790583318,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.185250438012,139022.0,3233.1352908,99.1200626977,1751.2378349,0.646670843044,1751.2378349,0.185226881704,1.0,1.0,1.0,0.0,2708.08225505,2708.08225505,2708.08225505,0.0,0.0,2050.2491862,2708.08225505
2016-09-24T10:00:00.000Z,0.0,0.0371733252899,0.836328409156,0.646945035455,56.5480003357,0.0530069985256,143.620000203,0.0,71.1274998983,1.0,99.0694421132,0.0,0.0,0.0,59.3500013351,72.4575004578,1.0,98.9166666667,0.0,0.0,143.620000203,99.8853155772,2.0,0.0,137.841750781,81.293750445,42.3645833333,0.584454123703,1583.6000061,0.0,0.58823620578,0.0,1.0,17.5229768753,92.1845010122,,3484.16601562,91.9940007528,91.8588180542,81.2765000661,81.1130345662,,2720.66603597,54.7880001068,54.694190979,42.8330001831,42.9031880697,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,91.4900004069,100.0,11.55078276,49.1610005697,1.72350025177,5.97219407558,41.1094999313,35.0,98.941666921,797.100006104,0.58823620578,49.1610005697,0.968021371024,96.8021380107,2.0,1.0,1.0,1355.22991943,1355.22991943,0.0,0.614416431579,0.0,1.0,17.9145787557,91.818499883,,3436.44482422,91.6955000559,91.4670893351,81.311000824,80.8978220622,,2485.74987793,54.6049998601,54.4741414388,42.2444998423,42.4931971232,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.122999827067,100.0,11.8732499282,49.4510002136,0.614499727885,6.0413287878,41.6285003026,224.0,98.491666158,786.500005086,0.614416431579,49.4510002136,0.914395039876,91.4395052592,2.0,1.0,1.0,1280.15305583,1280.15305583,1583.6000061,0.584467611309,2.0,0.0,5505.83325195,0.0,29.2764779727,2.9794549346,8.3515625,5505.83325195,0.0887744750236,240.527501424,240.527501424,100.0,2.0,55.1358464559,43.3248138428,41.7305695216,1.0,3818.80931625,790.489781318,0.0,0.0,1.0,9.93018086751,1.0,0.0,51.4133323034,71.3463191986,1.0,100.0,0.0,1.0,1.0,0.0,49.3091650009,1.0,98.6488087972,0.0,1.0,0.0371722188672,100.722496033,98.8664811452,100.722496033,2.0,0.0,117.075403536,0.0566000007093,24.2344936536,0.921436995104,797.220042029,1.0,0.0,7058.24018517,0.00705824018517,428.171260599,0.763403521919,0.15802377996,0.763403521919,0.0,0.0,2068.47000122,428.171260599,2068.47000122,0.0,0.0,0.00206847000122,0.763348778089,1.0,17.8563252106,2.0,2.0,2.0,0.0,70.5745983124,78.6262804667,71.3463191986,0.713463191986,1.0,10.5,4609.29909757,141.30989719,2496.64126182,0.921427301879,2496.64126182,1.0,0.0,0.0,0.0,121.336666107,1.0,100.0,1.0,0.0,59.8833344777,119.190832774,1.0,99.805557251,0.0,1.0,240.527501424,0.0,2084.30004883,0.000174321284787,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.171498912217,139022.0,3236.3650196,99.2190783256,1752.9872276,0.646969316761,1752.9872276,0.171482598949,1.0,1.0,1.0,0.0,2709.53688558,2709.53688558,2709.53688558,0.0,0.0,2068.47000122,2709.53688558
2016-09-24T11:00:00.000Z,0.0,0.0378923723459,0.835299427774,0.645673862259,56.9050006866,0.0529804523782,143.241664886,0.0,70.9941660563,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.3866672516,1.0,99.0,0.0,0.0,143.241664886,100.0,2.0,0.0,138.969000498,82.0639998118,45.6171875,0.585602125139,1583.3500061,0.0,0.586920912347,0.0,1.0,18.0487386386,92.9015007019,,3489.16601562,92.7155005137,92.6001637777,82.0339991252,81.8977839152,,2712.66605632,55.2290000916,55.159845988,43.2560005188,43.341603597,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.186000188192,92.2430006663,100.0,12.0147084395,49.4594999949,1.68750063578,6.03403015931,41.568499883,35.0,98.6666660309,794.158325195,0.586920912347,49.4594999949,0.966641896566,96.6641902924,2.0,1.0,1.0,1353.29865519,1353.29865519,0.0,0.615497285055,0.0,1.0,18.1986111005,92.6255003611,,3449.94317627,92.5069999695,92.2625605265,82.0940004985,81.6613235474,,2539.74991862,55.0429999034,54.9114863078,42.9210001628,43.141070048,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.117000579834,100.0,12.0644126733,49.5859998067,0.623500823975,6.13419834773,42.2974993388,224.0,99.241666158,789.191675822,0.615497285055,49.5859998067,0.915898749942,91.5898755391,2.0,1.0,1.0,1282.25824992,1282.25824992,1583.3500061,0.585629725983,2.0,0.0,5545.5065918,0.0,26.3355189959,2.23235829671,7.08854166667,5545.5065918,0.0888156668011,240.129999797,240.129999797,100.0,2.0,55.5647837321,43.8629862467,41.5537926356,1.0,3819.8231825,725.988965845,0.0,0.0,1.0,9.44594446818,1.0,0.0,52.6308320363,72.588054657,1.0,100.0,0.0,1.0,1.0,0.0,49.8224989573,1.0,99.2023792267,0.0,1.0,0.0378936539838,102.453330358,99.6216875712,102.453330358,2.0,0.0,117.106486209,0.0566000007093,22.2570555637,0.910647352486,833.628090678,1.0,0.0,7060.11409686,0.00706011409686,393.234192311,0.76522690203,0.145437697166,0.76522690203,0.0,0.0,2069.01916504,393.234192311,2069.01916504,0.0,0.0,0.00206901916504,0.765249525507,1.0,18.291764917,2.0,2.0,2.0,0.0,58.7711149851,83.9733193715,72.588054657,0.72588054657,1.0,10.5,4545.81214834,139.363541772,2462.25335735,0.910664599196,2462.25335735,1.0,0.0,0.0,0.0,120.987499873,1.0,100.0,1.0,0.0,59.7999992371,119.142499288,1.0,99.6666641235,0.0,1.0,240.129999797,0.0,2087.31005859,0.000160097362746,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.159705008072,139022.0,3223.17555058,98.8147212917,1745.84311048,0.645700212662,1745.84311048,0.159615435105,1.0,1.0,1.0,0.0,2703.79825846,2703.79825846,2703.79825846,0.0,0.0,2069.01916504,2703.79825846
