timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-09-24T12:00:00.000Z,0.0,0.0389965490963,0.821231356196,0.627836305454,56.3440001806,0.0547417515342,143.382497152,0.0,70.9241657257,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.3850002289,1.0,99.0,0.0,0.0,143.382497152,100.0,2.0,0.0,138.08400027,81.740000089,40.9713541667,0.587131926253,1538.18335978,0.0,0.595841137511,0.0,1.0,17.9266651471,92.4890009562,,3480.41601562,92.298500061,92.205329895,81.7220001221,81.6050923665,,2728.3326416,53.7680002848,53.7208302816,42.019999822,42.085530599,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.190500895182,91.8470001221,100.0,12.0473266443,50.2785002391,1.59599971771,5.87933858236,40.4240001043,35.0,98.2750002543,795.658335368,0.595841137511,50.2785002391,0.953954082671,95.3954073588,2.0,1.0,1.0,1335.53571574,1335.53571574,0.0,0.611839319624,0.0,1.0,17.8577721914,91.6684996287,9.64799976349,3435.6949056,91.5710004171,91.325881958,81.7580000559,81.306040446,,2445.99991862,53.5775006612,53.444539388,41.6759996414,41.9264017741,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0974992116292,100.0,11.8851726055,49.8950007757,0.555999437968,5.97259954611,41.1200002035,224.0,93.491666158,742.525009155,0.611839319624,49.8950007757,0.866599171956,86.6599171956,2.0,1.0,1.0,1213.23884074,1213.23884074,1538.18335978,0.587084489068,2.0,0.0,5447.49015299,0.0,31.6312729518,3.96232140064,11.7682291667,5447.49015299,0.0910303553735,238.43249766,238.43249766,100.0,2.0,54.1932195028,42.65162913,41.5745919545,1.0,3734.18873625,625.451655185,0.0,0.0,0.0833333333333,9.04122161865,1.0,0.0,52.2391659419,72.6807785034,1.0,100.0,0.0,1.0,1.0,0.0,49.9249989192,1.0,98.9523798625,0.0,1.0,0.0389980042043,102.164164861,98.5913403829,102.164164861,2.0,0.0,114.481142412,0.0566000007093,19.1748261982,0.901334258072,866.25566375,1.0,0.0,6901.83740911,0.00690183740911,338.777843779,0.772049428221,0.129313119093,0.772049428221,0.0,0.0,2022.63499959,338.777843779,2022.63499959,0.0,0.0,0.00202263499959,0.772064328194,1.0,21.3659637291,2.0,2.0,2.0,0.0,47.8082132339,88.3151658376,72.6807785034,0.726807785034,1.0,9.33333333333,4359.64039143,133.65596861,2361.41284337,0.901362547313,2361.41284337,1.0,0.0,0.0,0.0,120.238332748,1.0,100.0,1.0,0.0,59.7999992371,118.194166183,1.0,99.6666641235,0.0,1.0,238.43249766,0.0,2067.2800293,0.000137926559812,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.143464047267,139022.0,3037.26573727,93.1151786825,1645.14447907,0.62795949574,1645.14447907,0.143455890524,1.0,1.0,1.0,0.0,2619.82578532,2619.82578532,2619.82578532,0.0,0.0,2022.63499959,2619.82578532
2016-09-24T13:00:00.000Z,0.0,0.0386162987644,0.815851149551,0.62087320597,56.1212491989,0.0555954578729,143.759165446,0.0,71.1149991353,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.6916675568,1.0,99.0,0.0,0.0,143.759165446,100.0,2.0,0.0,137.648998896,81.5277496974,39.6666666667,0.584298918184,1511.0083313,0.0,0.599903794761,0.0,1.0,17.8493115107,92.2909997304,,3474.9993693,92.1049995422,92.0298436483,81.5195000966,81.4209645589,,2687.9993693,53.7604996363,53.7259292603,41.9270003637,41.9792633057,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.186000188192,91.6325003306,100.0,11.9821374416,50.1779991786,1.58250045776,5.86717414856,40.3444999059,35.0,98.0916678111,794.966659546,0.599903794761,50.1779991786,0.946671149844,94.6671155294,2.0,1.0,1.0,1325.33960978,1325.33960978,0.0,0.605425262608,0.0,1.0,17.6933964094,91.1690006256,9.55199940999,3431.19545492,91.0879987081,90.8300730387,81.5359992981,81.0713144938,,2361.49985758,53.5819994609,53.4477259318,41.5634997686,41.8083114624,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0810019175212,100.0,11.7351915042,49.5244989395,0.552999178569,5.95820490519,41.01050059,224.0,90.7333335876,716.041666667,0.605425262608,49.5244989395,0.844708433605,84.4708442688,2.0,1.0,1.0,1182.59180705,1182.59180705,1511.0083313,0.584277460252,2.0,0.0,5316.80163574,0.0,35.6973371506,5.23672032356,15.1354166667,5316.80163574,0.0884149139897,228.678332011,228.678332011,98.2165711721,2.0,54.2337061564,42.5599161784,41.5946534475,1.0,3661.58381871,615.619198152,0.0,0.0,0.0,9.11723709106,1.0,0.0,50.8758322398,72.4022630056,1.0,100.0,0.0,1.0,1.0,0.0,48.9866657257,1.0,98.3809515635,0.0,1.0,0.0386155278037,99.8624973297,97.9329878489,99.8624973297,2.0,0.0,112.255252267,0.0566000007093,18.8733869852,0.89586608623,886.124280454,1.0,0.0,6767.64297724,0.00676764297724,333.452062697,0.766934821779,0.128944146412,0.766934821779,0.0,0.0,1983.30831909,333.452062697,1983.30831909,0.0,0.0,0.00198330831909,0.766921505332,1.0,21.3735083311,2.0,2.0,2.0,0.0,41.9802859624,90.7608420054,72.4022630056,0.724022630056,1.0,10.5,4277.20301686,131.128639253,2316.76038179,0.89587896819,2316.76038179,1.0,0.0,0.0,0.0,115.182500203,1.0,98.8333333333,1.0,0.0,59.1000003815,113.495833715,1.0,98.5000006358,0.0,1.0,228.678332011,0.0,2020.27001953,0.000135758275562,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.14393031982,139022.0,2964.41472708,90.8817439363,1605.68450172,0.620909691804,1605.68450172,0.143960900622,1.0,1.0,1.0,0.0,2586.01938883,2586.01938883,2586.01938883,0.0,0.0,1983.30831909,2586.01938883
2016-09-24T14:00:00.000Z,0.0,0.0377467469247,0.807390494767,0.609148917128,55.8767499924,0.0526041008467,132.945002238,0.0,65.9250005086,1.0,96.6249974569,0.0,0.0,0.0,57.891667366,67.0058333079,1.0,96.4861106873,0.0,0.0,132.945002238,97.1026802063,2.0,0.0,136.837499936,80.9607499441,40.2942708333,0.576496912661,1454.90831502,0.0,0.594798548349,0.0,1.0,17.6523019473,91.7734998067,,3366.24934896,91.5664997101,91.5173873901,80.9525000254,80.8781102498,,2507.33280436,54.0349998474,54.0164031982,41.684000651,41.7317377726,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.207000096639,91.3895003001,100.0,11.8047938347,49.882499059,1.49400043488,5.84750815233,40.1900002162,35.0,95.1083335876,767.266662598,0.594798548349,49.882499059,0.921102069673,92.110206604,2.0,1.0,1.0,1289.54289754,1289.54289754,0.0,0.599800363148,0.0,1.0,17.4939692815,90.5959993998,9.57300059001,3324.70876058,90.5420004527,90.2767588298,80.9689998627,80.5017242432,,2238.49985758,53.8580001195,53.7288716634,41.5679998398,41.7751185099,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0539989471436,100.0,11.5402246316,48.9740006129,0.584499359131,5.95374457041,40.9835004807,224.0,87.683333079,687.641667684,0.599800363148,48.9740006129,0.818688761393,81.8688761393,2.0,1.0,1.0,1146.16426595,1146.16426595,1454.90831502,0.576338564766,2.0,0.0,5002.33276367,0.0,34.0513779322,5.41110213598,15.3958333333,5002.33276367,0.0742697391076,187.786668142,187.786668142,91.5671469371,2.0,54.5462290446,42.4350865682,41.6654879252,1.0,3454.05864874,694.146546514,0.0,0.0,0.0,9.14317703247,1.0,0.0,48.6199989319,71.809322993,1.0,99.7023804983,0.0,1.0,1.0,0.0,46.6416660945,1.0,96.642853419,0.0,1.0,0.0377379679655,95.2616653442,96.2093798319,95.2616653442,2.0,0.0,105.893035407,0.0566000007093,21.2808444508,0.89028777967,906.890448773,1.0,0.0,6384.07774189,0.00638407774189,375.986646363,0.741331272224,0.148981993292,0.741331272224,0.0,0.0,1870.90166219,375.986646363,1870.90166219,0.0,0.0,0.00187090166219,0.740983009338,1.0,18.8309024256,2.0,2.0,2.0,0.0,36.0281572342,93.2070280711,71.809322993,0.71809322993,1.0,10.5,4148.20519525,127.173879858,2246.88830855,0.890313265516,2246.88830855,1.0,0.0,0.0,0.0,94.5074996948,1.0,91.9583365122,1.0,0.0,55.0416673024,93.2791678111,1.0,91.736111323,0.0,1.0,187.786668142,0.0,1971.51000977,0.000153075372609,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.167336598322,139022.0,2839.82522785,87.0621329815,1538.20021008,0.609500724553,1538.20021008,0.167759122949,1.0,1.0,1.0,0.0,2523.70530192,2523.70530192,2523.70530192,0.0,0.0,1870.90166219,2523.70530192
2016-09-24T15:00:00.000Z,0.0,0.0354862042557,0.788877928729,0.582066966003,55.3045002619,0.0493874225285,117.082501094,0.0,58.2124999364,1.0,92.7222207387,0.0,0.0,0.0,55.4916677475,58.8699998856,1.0,92.4861132304,0.0,0.0,117.082501094,92.9239088694,2.0,0.0,135.496500015,80.1919997533,40.453125,0.567832694331,1346.16663615,0.0,0.577458009414,0.0,1.0,17.3054200808,90.8135000865,,3197.91607666,90.5914999644,90.5452524821,80.1800003052,80.1200281779,,2297.33284505,54.2045005163,54.194132487,41.5295000076,41.5573908488,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.22200012207,92.4739990234,100.0,11.464602232,49.0619999568,1.38599967957,5.8408178091,40.1435003281,35.0,88.0333334605,700.508331299,0.577458009414,49.0619999568,0.86654216948,86.6542174021,2.0,1.0,1.0,1213.15903727,1213.15903727,0.0,0.583289141954,0.0,1.0,17.2437788645,89.8369998932,9.60600090027,3188.22580973,89.8100001017,89.5387852987,80.2039992015,79.7401402791,,2131.74993896,54.0260000229,53.9086532593,41.5635004044,41.8753356934,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0269997914632,100.0,11.2798971335,48.2464996974,0.511000951131,5.96388161182,41.0524994532,224.0,83.6666660309,645.658335368,0.583289141954,48.2464996974,0.790649842762,79.0649833679,2.0,1.0,1.0,1106.90977987,1106.90977987,1346.16663615,0.567849869191,2.0,0.0,4610.85083008,0.0,31.2361483574,5.13116407394,14.3723958333,4610.85083008,0.0632387208198,149.953332265,149.953332265,85.3698215485,2.0,54.7600657145,42.4191691081,41.7144966125,1.0,3133.61065877,749.371064858,0.0,0.0,0.0,8.77352396647,1.0,0.0,43.1316658656,71.4064763387,1.0,96.9761886597,0.0,1.0,1.0,0.0,40.9958324432,1.0,92.5178553263,0.0,1.0,0.0354852103023,84.1274986267,92.360153834,84.1274986267,2.0,0.0,96.0688795954,0.0566000007093,22.9738938373,0.887162820543,918.792036372,1.0,0.0,5791.7991826,0.0057917991826,405.899179319,0.71595851889,0.171214185844,0.71595851889,0.0,0.0,1697.33000692,405.899179319,1697.33000692,0.0,0.0,0.00169733000692,0.715999186039,1.0,17.9558088089,2.0,2.0,2.0,0.0,32.75603803,94.5574410756,71.4064763387,0.714064763387,1.0,10.5,3882.98172363,119.042773433,2103.22918624,0.887172704735,2103.22918624,1.0,0.0,0.0,0.0,75.828332901,1.0,85.4444446564,1.0,0.0,51.141667366,74.125,1.0,85.236111323,0.0,1.0,149.953332265,0.0,1739.69995117,0.000165253656524,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.192988563479,139022.0,2547.92136889,78.1130707866,1380.08957257,0.58214188301,1380.08957257,0.192975959068,1.0,1.0,1.0,0.0,2370.70998128,2370.70998128,2370.70998128,0.0,0.0,1697.33000692,2370.70998128
2016-09-24T16:00:00.000Z,0.0,0.0353173265232,0.784729933501,0.575183023687,55.1207485199,0.0487300409805,113.385833104,0.0,56.2308330536,1.0,91.8472207387,0.0,0.0,0.0,55.0083335241,57.1016664505,1.0,91.6805553436,0.0,0.0,113.385833104,92.300336202,2.0,0.0,135.279749552,80.1590010325,40.3411458333,0.565437515938,1315.75835164,0.0,0.573857599421,0.0,1.0,17.2377355893,90.621500651,,3172.49949137,90.4054997762,90.3621368408,80.1440016429,80.0870107015,,2235.66617839,54.2509997686,54.247639974,41.5580002467,41.5669352214,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.216000874837,91.3669993083,100.0,11.3946875731,48.8474995295,1.39500045776,5.84304781755,40.1629997889,35.0,85.8749987284,678.483342489,0.573857599421,48.8474995295,0.844538356236,84.3282998403,2.0,1.0,1.0,1182.35369873,1182.35369873,0.0,0.58687150813,0.0,1.0,17.2256491979,89.7620004018,9.57449913025,3157.47973633,89.7484995524,89.4710617065,80.1740004222,79.707611084,,2080.49992879,54.0770003001,53.9641164144,41.5500008265,41.8274612427,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0135008494059,100.0,11.2710935275,48.1984987259,0.56200059255,5.95455559095,40.988000234,224.0,82.8499991099,637.274998983,0.58687150813,48.1984987259,0.775637446812,77.5637442271,2.0,1.0,1.0,1085.89242554,1085.89242554,1315.75835164,0.565417768124,2.0,0.0,4496.49853516,0.0,30.3067499797,5.14315903187,14.0104166667,4496.49853516,0.0597892250726,139.161664327,139.161664327,83.1812267303,2.0,54.8442026774,42.4236246745,41.7288862864,1.0,3047.21926376,759.633174616,0.0,0.0,0.0,8.74303181966,1.0,0.0,42.2558326721,71.4009698232,1.0,96.2023785909,0.0,1.0,1.0,0.0,39.9266653061,1.0,91.7261880239,0.0,1.0,0.035312305935,82.1824976603,91.3973026276,82.1824976603,2.0,0.0,93.4203295907,0.0566000007093,23.2885051577,0.886124376634,922.788745929,1.0,0.0,5632.12343936,0.00563212343936,411.457683141,0.709305688944,0.176820926106,0.709305688944,0.0,0.0,1650.53583781,411.457683141,1650.53583781,0.0,0.0,0.00165053583781,0.709222957492,1.0,17.6558976768,2.0,2.0,2.0,0.0,32.0133778254,95.0037142436,71.4009698232,0.714009698232,1.0,9.91666666667,3806.85243838,116.708834748,2061.99352095,0.88612661505,2061.99352095,1.0,0.0,0.0,0.0,70.285001119,1.0,83.3888905843,1.0,0.0,49.883333842,68.8766657511,1.0,83.1388893127,0.0,1.0,139.161664327,0.0,1702.42004395,0.00016751668914,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.199543635303,139022.0,2471.31258739,75.7644319139,1338.59418665,0.575251048798,1338.59418665,0.199582587263,1.0,1.0,1.0,0.0,2326.97391764,2326.97391764,2326.97391764,0.0,0.0,1650.53583781,2326.97391764
2016-09-24T17:00:00.000Z,0.0,0.0348774505473,0.774728497406,0.55582714554,54.3737487793,0.0488913141025,107.056669235,0.0,53.2191677094,1.0,90.0833333333,0.0,0.0,0.0,53.9500013987,53.8375002543,1.0,89.9166692098,0.0,0.0,107.056669235,90.3009382884,2.0,0.0,134.090998967,79.7172501882,40.4375,0.558126746386,1222.2583313,0.0,0.567759912703,0.0,1.0,16.9597469966,89.8250007629,9.86999766032,3094.58278402,89.6089986165,89.5813751221,79.6985009511,79.6559041341,,2116.66617839,54.1850001017,54.1877593994,41.5655005773,41.5472081502,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.216002146403,90.0530001322,100.0,11.1164962451,48.0434980392,1.40550072988,5.84325063229,40.1599998474,35.0,81.3416671753,631.866663615,0.567759912703,48.0434980392,0.794975324358,79.4536393483,2.0,1.0,1.0,1112.9654541,1112.9654541,0.0,0.573729988543,0.0,1.0,16.9512866338,88.9339993795,9.22800127665,3089.23834229,88.9640007019,88.6813430786,79.7359994253,79.2694040934,,1991.24994914,54.0064999262,53.9010035197,41.6040004094,41.9264017741,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0300013224284,100.0,10.9892297586,47.3600002925,0.569500605265,5.96205691497,41.0344998042,224.0,78.5166664124,590.39167277,0.573729988543,47.3600002925,0.734996864682,73.4996878306,2.0,1.0,1.0,1028.99561056,1028.99561056,1222.2583313,0.558132193832,2.0,0.0,4255.54178874,0.0,29.4396424294,5.15395991007,14.1380208333,4255.54178874,0.0569716637793,124.765000025,124.765000025,80.4921913147,2.0,54.8081436157,42.4516448975,41.7664502462,1.0,2825.533715,732.820726568,0.0,0.0,0.0,7.72772280375,1.0,0.0,39.4474986394,71.9707781474,1.0,93.9999961853,0.0,1.0,1.0,0.0,36.9316657384,1.0,89.3214263916,0.0,1.0,0.0348803620415,76.3791643778,88.7325407664,76.3791643778,2.0,0.0,86.6239899649,0.0566000007093,22.4665007277,0.880110188477,946.549800608,1.0,0.0,5222.38581719,0.00522238581719,396.934636858,0.698862240288,0.181254512016,0.698862240288,0.0,0.0,1530.45916748,396.934636858,1530.45916748,0.0,0.0,0.00153045916748,0.698877260089,1.0,17.7218937376,2.0,2.0,2.0,0.0,29.3934542338,97.562031428,71.9707781474,0.719707781474,1.0,10.5,3558.35444157,109.090490693,1927.39380434,0.880116752305,1927.39380434,1.0,0.0,0.0,0.0,62.9983329773,1.0,80.5972251892,1.0,0.0,48.1833337148,61.7666664124,1.0,80.3055559794,0.0,1.0,124.765000025,0.0,1582.08996582,0.000161603924039,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.205943713197,139022.0,2247.47435443,68.9020962274,1217.3515082,0.555886115954,1217.3515082,0.205915654549,1.0,1.0,1.0,0.0,2189.9296875,2189.9296875,2189.9296875,0.0,0.0,1530.45916748,2189.9296875
2016-09-24T18:00:00.000Z,0.0,0.0350634088699,0.770266620589,0.540945538767,53.7175003688,0.0496212760472,102.010831833,0.0,50.69916598,1.0,88.638888677,0.0,0.0,0.0,53.0916665395,51.3116664886,1.0,88.4861087799,0.0,0.0,102.010831833,88.5647761027,2.0,0.0,133.116000811,79.3985004425,40.4453125,0.557218638194,1146.70834351,0.0,0.562303689871,0.0,1.0,16.7385644913,89.1829999288,9.58349990845,3041.24947103,88.9655005137,88.9481124878,79.3820006053,79.3327331543,,1988.33289591,54.2479998271,54.2450942993,41.4860003789,41.4466705322,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.21749941508,92.0420004527,100.0,10.911119779,47.4795001348,1.43400033315,5.82865329583,40.0520000458,35.0,77.808333079,594.441665649,0.562303689871,47.4795001348,0.755047469366,75.5552482605,2.0,1.0,1.0,1057.06645711,1057.06645711,0.0,0.561657129482,0.0,1.0,16.7288951874,88.2484995524,8.88600031535,3032.24546305,88.3010005951,88.0206807454,79.4150002797,78.9511286418,,1878.24992879,54.0725005468,53.9634831746,41.5095001856,41.9608713786,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0525010426839,100.0,10.7721095085,46.7915004094,0.509500185649,5.95678563913,41.0,224.0,74.9083334605,552.266667684,0.561657129482,46.7915004094,0.702204964047,70.2204964956,2.0,1.0,1.0,983.086949666,983.086949666,1146.70834351,0.557462119251,2.0,0.0,3971.9946696,0.0,28.3469467163,5.43649391333,14.3046875,3971.9946696,0.0527349882809,108.697500229,108.697500229,76.9723669688,2.0,54.8720423381,42.4357248942,41.8152411779,1.0,2639.29522878,700.192308814,0.0,0.0,0.0,6.90767097473,1.0,0.0,37.3841657639,72.4743296305,1.0,92.3690465291,0.0,1.0,1.0,0.0,34.7733324369,1.0,87.4464257558,0.0,1.0,0.0350828574835,72.1574993134,86.8723417918,72.1574993134,2.0,0.0,80.9143710437,0.0566000007093,21.4661928153,0.879103466051,950.564589352,1.0,0.0,4878.16439668,0.00487816439668,379.261352407,0.694675349283,0.184294023415,0.694675349283,0.0,0.0,1429.58250936,379.261352407,1429.58250936,0.0,0.0,0.00142958250936,0.694908961654,1.0,17.8596851434,2.0,2.0,2.0,0.0,29.8240249952,97.9888114929,72.4743296305,0.724743296305,1.0,9.91666666667,3339.48753759,102.380563859,1808.84386177,0.878969372698,1808.84386177,1.0,0.0,0.0,0.0,54.950000445,1.0,77.1388905843,1.0,0.0,46.1250009537,53.7116661072,1.0,76.8750006358,0.0,1.0,108.697500229,0.0,1493.44995117,0.000154408603065,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.20967058596,139022.0,2056.74133658,63.0546859003,1114.04037297,0.54134432965,1114.04037297,0.209537788935,1.0,1.0,1.0,0.0,2057.91455078,2057.91455078,2057.91455078,0.0,0.0,1429.58250936,2057.91455078
2016-09-24T19:00:00.000Z,0.0,0.0347583393465,0.771562062551,0.519370546524,52.5632514954,0.05005911048,90.2408339183,0.0,44.8341665268,1.0,85.1944465637,0.0,0.0,0.0,50.9750003815,45.4066667557,1.0,84.9583352407,0.0,0.0,90.2408339183,85.304180781,2.0,0.0,131.91675059,79.3534990946,40.53125,0.561285069696,1012.53332011,0.0,0.559365284663,0.0,1.0,16.4738702774,88.3460006714,8.79450035095,2897.49951172,88.1344998678,88.0955022176,79.3399995168,79.2730534871,,1726.66629028,54.5675001144,54.5425796509,41.5294996897,41.4212188721,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.21150080363,94.1224988302,100.0,10.6515020529,46.605000178,1.52849928538,5.82236822446,40.0010004044,35.0,70.9583333333,524.299995422,0.559365284663,46.605000178,0.669781297956,66.9781303406,2.0,1.0,1.0,937.693817139,937.693817139,0.0,0.557665252539,0.0,1.0,16.4811221759,87.5075003306,8.19750277201,2908.88582357,87.5645014445,87.2648239136,79.3669986725,78.9083938599,,1635.74993896,54.3860006332,54.2739537557,41.5335000356,42.070660909,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0570011138916,100.0,10.5304187139,46.0310014089,0.569500287374,5.95070346196,40.9639997482,224.0,68.1333335241,488.233332316,0.557665252539,46.0310014089,0.62538495745,62.5384963353,2.0,1.0,1.0,875.53894043,875.53894043,1012.53332011,0.561425128572,2.0,0.0,3400.8162028,0.0,25.5486477216,5.46118446191,14.0234375,3400.8162028,0.043681276082,78.9341659546,78.9341659546,69.3400440216,2.0,55.2497278849,42.5147043864,41.6911010742,1.0,2297.46357247,696.547821268,0.0,0.0,0.0,6.66065788269,1.0,0.0,32.7466665904,72.6793416341,1.0,88.1785691579,0.0,1.0,1.0,0.0,29.9558326403,1.0,83.2321414948,0.0,1.0,0.0347876541298,62.7024993896,82.9767169952,62.7024993896,2.0,0.0,70.4346440427,0.0566000007093,21.3544616931,0.89906771531,874.546392903,1.0,0.0,4246.36277129,0.00424636277129,377.287304338,0.689833139226,0.209144456488,0.689833139226,0.0,0.0,1244.42832438,377.287304338,1244.42832438,0.0,0.0,0.00124442832438,0.689952164888,1.0,17.3854222453,2.0,2.0,2.0,0.0,46.3194360733,89.3229471842,72.6793416341,0.726793416341,1.0,11.0833333333,2994.01139374,91.7891057358,1621.71562872,0.898977595715,1621.71562872,1.0,0.0,0.0,0.0,39.7291666667,1.0,69.7361119588,1.0,0.0,41.6916675568,39.2050002416,1.0,69.4861138662,0.0,1.0,78.9341659546,0.0,1321.98999023,0.000153604909245,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232647017551,139022.0,1730.37936493,53.0492217973,937.265391034,0.519561242956,937.265391034,0.232540770959,1.0,1.0,1.0,0.0,1803.95555623,1803.95555623,1803.95555623,0.0,0.0,1244.42832438,1803.95555623
2016-09-24T20:00:00.000Z,0.0,0.036161089308,0.817622410971,0.620907390163,55.8865000407,0.0502172121505,129.458335241,0.0,64.3433335622,1.0,95.611114502,0.0,0.0,0.0,57.2833328247,65.2766666412,1.0,95.4722226461,0.0,0.0,129.458335241,96.5119830045,2.0,0.0,136.258499781,80.3719997406,40.8020833333,0.575344436957,1479.14167277,0.0,0.586047612457,0.0,1.0,17.4975951513,91.2485001882,9.62999725342,3339.58268229,91.0579999288,90.964881897,80.3615004222,80.2539978027,,2635.33270264,53.861000061,53.8323109945,42.0260000229,42.0708948771,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,90.8000005086,100.0,11.6208922863,49.0319999059,1.62149969737,5.87670298417,40.4045003255,35.0,94.6749998728,762.691670736,0.586047612457,49.0319999059,0.927815326509,92.781531016,2.0,1.0,1.0,1298.94145711,1298.94145711,0.0,0.601611414402,0.0,1.0,17.4697960218,90.4865004222,9.5444984436,3313.83522542,90.400999705,90.1183013916,80.382499059,79.9206466675,,2408.74990845,53.6885000865,53.5510050456,41.8499997457,42.0540568034,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0855007171631,100.0,11.48259902,48.5509999593,0.620499293009,5.9871969223,41.2295004527,224.0,91.066666921,716.450002035,0.601611414402,48.5509999593,0.848560013544,84.8560028076,2.0,1.0,1.0,1187.98401896,1187.98401896,1479.14167277,0.574177142783,2.0,0.0,5311.55090332,0.0,29.3832360903,2.88968767722,8.12760416667,5311.55090332,0.0836884448837,217.445830027,217.445830027,96.206591924,2.0,54.341893514,42.7165934245,41.6897118886,1.0,3543.01166878,780.350981782,0.0,0.0,0.0,8.90348180135,1.0,0.0,47.3874988556,71.4580186208,1.0,98.6785704295,0.0,1.0,1.0,0.0,45.5783319473,1.0,95.7797597249,0.0,1.0,0.0360704937602,92.9658317566,95.7478777568,92.9658317566,2.0,0.0,108.620118604,0.0566000007093,23.9236627247,0.910749687235,833.206151759,1.0,0.0,6548.48809305,0.00654848809305,422.679548143,0.746469351834,0.164410435536,0.746469351834,0.0,0.0,1919.08334351,422.679548143,1919.08334351,0.0,0.0,0.00191908334351,0.744117945433,1.0,17.943270252,2.0,2.0,2.0,0.0,55.3147652944,83.9395675659,71.4580186208,0.714580186208,1.0,10.5,4323.36265056,132.543781328,2341.76289165,0.91087978737,2341.76289165,1.0,0.0,0.0,0.0,109.768333117,1.0,95.9305559794,1.0,0.0,57.4500013987,107.677499135,1.0,95.7500025431,0.0,1.0,217.445830027,0.0,2077.41992188,0.000172085444927,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.180496304579,139022.0,2957.73136623,90.6768483516,1602.06443843,0.62315792954,1602.06443843,0.182972856306,1.0,1.0,1.0,0.0,2570.88028971,2570.88028971,2570.88028971,0.0,0.0,1919.08334351,2570.88028971
2016-09-24T21:00:00.000Z,0.0,0.0371875940685,0.832587037861,0.642318975364,56.2315015793,0.0516394228826,138.845834096,0.0,68.9133345286,1.0,97.9722239176,0.0,0.0,0.0,58.6833324432,69.8866672516,1.0,97.8055547078,0.0,0.0,138.845834096,98.8066361745,2.0,0.0,136.704001427,80.4724998474,41.2239583333,0.585365231219,1573.82502238,0.0,0.592165593796,0.0,1.0,17.5834094683,91.5215002696,,3435.41603597,91.2950013479,91.2236531576,80.4454994202,80.339708964,,2730.99932861,54.0080000559,53.9578018188,42.0725008647,42.1415227254,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.226498921712,90.7849985758,100.0,11.712991635,49.2225004832,1.71000099182,5.8704179128,40.3624998728,35.0,98.9500001272,804.20833842,0.592165593796,49.2225004832,0.970116301037,97.011631012,2.0,1.0,1.0,1358.16282145,1358.16282145,0.0,0.615607794219,0.0,1.0,17.611208121,90.9214998881,,3412.82283529,90.8180001577,90.5521367391,80.4995002747,80.0399246216,,2455.74989827,53.8325001399,53.6899820964,41.6145003637,41.7846934001,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.103499730428,100.0,11.6578691006,49.203499794,0.641500155131,5.95333906015,40.9730002085,224.0,96.1499996185,769.616673787,0.615607794219,49.203499794,0.892932012649,89.2932014465,2.0,1.0,1.0,1250.10481771,1250.10481771,1573.82502238,0.585366898249,2.0,0.0,5466.15999349,0.0,32.5641659101,3.4753168424,9.59375,5466.15999349,0.0895409632268,240.740000407,240.740000407,100.0,2.0,54.42603302,42.6236038208,41.7958097458,1.0,3790.55943635,758.955388877,0.0,0.0,0.0,9.92083803813,1.0,0.0,50.9158322016,70.524661382,1.0,100.0,0.0,1.0,1.0,0.0,49.1066659292,1.0,98.5833320618,0.0,1.0,0.0371877156001,99.9833316803,98.001373291,99.9833316803,2.0,0.0,116.209330942,0.0566000007093,23.2677258958,0.916557789105,813.480840166,1.0,0.0,7006.02641352,0.00700602641352,411.090558378,0.763651205121,0.152900173993,0.763651205121,0.0,0.0,2053.16836548,411.090558378,2053.16836548,0.0,0.0,0.00205316836548,0.763619452715,1.0,18.4618487626,2.0,2.0,2.0,0.0,60.5004132589,81.101518631,70.524661382,0.70524661382,1.0,10.5,4549.51482522,139.477056838,2464.25892386,0.916551379114,2464.25892386,1.0,0.0,0.0,0.0,121.240000407,1.0,100.0,1.0,0.0,59.9000015259,119.499999364,1.0,99.8333358765,0.0,1.0,240.740000407,0.0,2075.14990234,0.000167367221704,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.166821170616,139022.0,3188.36394592,97.7474821798,1726.98729602,0.642332091225,1726.98729602,0.166810883514,1.0,1.0,1.0,0.0,2688.62060547,2688.62060547,2688.62060547,0.0,0.0,2053.16836548,2688.62060547
2016-09-24T22:00:00.000Z,0.0,0.0354500929182,0.786512461259,0.567281144266,54.2342484792,0.0492858523534,109.681666056,0.0,54.5216668447,1.0,90.4166653951,0.0,0.0,0.0,54.1666666667,55.1599995295,1.0,90.2777760824,0.0,0.0,109.681666056,90.5454381307,2.0,0.0,133.536748568,79.302500089,41.7317708333,0.560431659967,1245.06666056,0.0,0.570337324054,0.0,1.0,16.8848104477,89.5234998067,9.44485691616,3129.58280436,89.3059991201,89.2520217896,79.2784996033,79.182258606,,2270.99951172,53.6495002111,53.5947062174,41.6134999593,41.5618387858,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.217500686646,91.7899983724,100.0,11.0504803658,47.6924991608,1.52699979146,5.83433000247,40.0865001678,35.0,83.8000005086,652.691665649,0.570337324054,47.6924991608,0.814027702695,81.4027703603,2.0,1.0,1.0,1139.63878377,1139.63878377,0.0,0.564459856114,0.0,1.0,16.7844928106,88.4555002848,8.90639877319,3124.10892741,88.4614988963,88.2136408488,79.3265005747,78.8841552734,,2090.99997965,53.4650001526,53.327234904,41.4990002314,41.9398040771,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0059986114502,100.0,10.8242605527,46.9624986649,0.467500050863,5.96023229758,41.0315001806,224.0,78.6416651408,592.375002543,0.564459856114,46.9624986649,0.745814891997,74.5814882914,2.0,1.0,1.0,1044.1408488,1044.1408488,1245.06666056,0.558318470373,2.0,0.0,4537.92211914,0.0,31.1377476056,5.32893288136,13.4322916667,4537.92211914,0.0670276023085,152.722500483,152.722500483,84.9082921346,2.0,54.1660105387,42.4274470011,41.8717244466,1.0,2928.4932075,849.811164628,0.0,0.0,0.0,9.3187713623,1.0,0.0,40.5474990209,69.959728241,1.0,94.0535704295,0.0,1.0,1.0,0.0,38.20916605,1.0,89.8749980927,0.0,1.0,0.0352945738236,78.7566655477,89.4693654378,78.7566655477,2.0,0.0,89.780477533,0.0566000007093,26.0531429535,0.92125592028,797.786031398,1.0,0.0,5412.6840927,0.0054126840927,460.302873269,0.713995594096,0.207192362887,0.713995594096,0.0,0.0,1586.22749837,460.302873269,1586.22749837,0.0,0.0,0.00158622749837,0.709814364711,1.0,17.7556553656,2.0,2.0,2.0,0.0,65.2944978078,78.7322133382,69.959728241,0.69959728241,1.0,9.91666666667,3778.30437212,115.833620486,2046.53037164,0.921187956982,2046.53037164,1.0,0.0,0.0,0.0,77.1333335241,1.0,85.1944446564,1.0,0.0,50.958334287,75.589167277,1.0,84.930557251,0.0,1.0,152.722500483,0.0,2028.65002441,0.000187403022209,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224918662165,139022.0,2349.33259751,72.0248221674,1272.5233439,0.572790511993,1272.5233439,0.229366766354,1.0,1.0,1.0,0.0,2221.62084961,2221.62084961,2221.62084961,0.0,0.0,1586.22749837,2221.62084961
2016-09-24T23:00:00.000Z,0.0,0.0349243072539,0.808136838899,0.609465175641,55.5400002797,0.0487493322732,122.934998194,0.0,61.2058327993,1.0,94.1249974569,0.0,0.0,0.0,56.375,61.6941668193,1.0,93.9583326976,0.0,0.0,122.934998194,94.5476029714,2.0,0.0,134.935500145,79.3954998652,41.9817708333,0.567921233908,1431.67499797,0.0,0.583475267411,0.0,1.0,17.2643259366,90.5479996999,9.93599700928,3282.91605632,90.3365001678,90.2432428996,79.3910001119,79.261622111,,2617.99934896,53.7950000763,53.7297490438,41.8339999517,41.8819071452,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.211499532064,89.9419994354,100.0,11.4117492835,48.5025002162,1.60349973043,5.8525766929,40.2305002213,35.0,94.5000006358,761.633326213,0.583475267411,48.5025002162,0.931461726597,93.1461747487,2.0,1.0,1.0,1304.04641724,1304.04641724,0.0,0.58106872974,0.0,1.0,17.0491870244,89.2474994659,9.6979997423,3258.34214274,89.1979999542,88.9477767944,79.3999996185,78.9689839681,,2323.49985758,53.6120001475,53.4668502808,41.7060000102,41.9678929647,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0494995117188,100.0,11.0729378859,47.4919999441,0.563499132792,5.97624893983,41.1425008774,224.0,86.0333334605,670.04166158,0.58106872974,47.4919999441,0.823168582008,82.3168563843,2.0,1.0,1.0,1152.43601481,1152.43601481,1431.67499797,0.567538276074,2.0,0.0,5207.11690267,0.0,32.7809313138,4.44118460019,11.3307291667,5207.11690267,0.0809917678885,205.206666311,205.206666311,94.7028090159,2.0,54.2058690389,42.5809326172,41.9486001333,1.0,3411.46834122,891.221835344,0.0,0.0,0.0,9.91543451945,1.0,0.0,45.1166655223,69.4755655924,1.0,98.2738081614,0.0,1.0,1.0,0.0,42.9241654078,1.0,94.0773785909,0.0,1.0,0.034897719896,88.040831248,93.7827243805,88.040831248,2.0,0.0,104.587320189,0.0566000007093,27.322693377,0.924454132539,787.310747146,1.0,0.0,6305.35880226,0.00630535880226,482.733092484,0.733003865198,0.191492045277,0.733003865198,0.0,0.0,1847.83248901,482.733092484,1847.83248901,0.0,0.0,0.00184783248901,0.73215992252,1.0,17.4928856755,2.0,2.0,2.0,0.0,69.2813568115,77.0438556671,69.4755655924,0.694755655924,1.0,9.91666666667,4302.69017656,131.910013566,2330.5655815,0.924495910475,2330.5655815,1.0,0.0,0.0,0.0,103.795000076,1.0,94.4305559794,1.0,0.0,56.5000006358,101.411667506,1.0,94.1666660309,0.0,1.0,205.206666311,0.0,1952.35998535,0.000196535033139,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.207131305944,139022.0,2840.8788513,87.0944345133,1538.77090851,0.610404368525,1538.77090851,0.208024576323,1.0,1.0,1.0,0.0,2520.90415446,2520.90415446,2520.90415446,0.0,0.0,1847.83248901,2520.90415446
2016-09-25T00:00:00.000Z,0.0,0.033898329855,0.779974476535,0.566203768706,54.1734997431,0.047855342722,108.345000585,0.0,53.836666743,1.0,90.3472194672,0.0,0.0,0.0,54.1166671117,54.4991664886,1.0,90.1944459279,0.0,0.0,108.345000585,90.5848331451,2.0,0.0,132.879000346,78.7055006027,41.609375,0.546443592519,1237.34998576,0.0,0.552591026636,0.0,1.0,16.7458160718,89.0765005747,9.95400047302,3126.66609701,88.8605003357,88.7821680705,78.6889998118,78.5708414714,,2346.33284505,53.5564997991,53.4870529175,41.5849997203,41.5389378866,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.216000239054,89.9659996033,100.0,10.9029708703,47.2785005569,1.42199961344,5.84284516176,40.1600001653,35.0,82.8166662852,646.866663615,0.552591026636,47.2755006154,0.836237327939,83.6237322489,2.0,1.0,1.0,1170.73225911,1170.73225911,0.0,0.557843995997,0.0,1.0,16.6382465363,88.0204995473,9.31499862671,3122.60911051,88.0370000203,87.8034439087,78.7220013936,78.3062693278,,2154.24985758,53.3854996363,53.243077596,41.5980002085,41.9570414225,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0165004730225,100.0,10.6707156499,46.4389998118,0.515499750773,5.96753096581,41.0825004578,224.0,78.4166666667,590.48332723,0.557843995997,46.4389998118,0.755937529064,75.6026560465,2.0,1.0,1.0,1058.31254069,1058.31254069,1237.34998576,0.546400119534,2.0,0.0,4677.9453125,0.0,30.3111190796,4.87874150276,12.1588541667,4677.9453125,0.0650597823175,147.23916626,147.23916626,84.6770108541,2.0,54.0167134603,42.4006958008,41.9921744665,1.0,2897.98168376,975.929530298,0.0,0.0,0.0,9.64127349854,1.0,0.0,39.6083319982,69.0477263133,1.0,94.0833307902,0.0,1.0,1.0,0.0,37.1499996185,1.0,89.3749974569,0.0,1.0,0.0339044210973,76.758330663,89.1520945231,76.758330663,2.0,0.0,88.8450684413,0.0566000007093,29.919625234,0.92665505992,780.153497784,1.0,0.0,5356.2901633,0.0053562901633,528.615280196,0.693217742738,0.233449255341,0.693217742738,0.0,0.0,1569.70083618,528.615280196,1569.70083618,0.0,0.0,0.00156970083618,0.693212042252,1.0,16.2450874458,2.0,2.0,2.0,0.0,71.7132250468,75.8592160543,69.0477263133,0.690477263133,1.0,11.6666666667,3873.91121406,118.764693675,2098.31611638,0.926666998078,2098.31611638,1.0,0.0,0.0,0.0,74.33583196,1.0,84.6250019073,1.0,0.0,50.6083351771,72.9033336639,1.0,84.3472239176,0.0,1.0,147.23916626,0.0,1635.39001465,0.000215215039591,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.251923566745,139022.0,2368.09334336,72.5999809955,1282.68516052,0.566464698958,1282.68516052,0.251907875906,1.0,1.0,1.0,0.0,2264.36909993,2264.36909993,2264.36909993,0.0,0.0,1569.70083618,2264.36909993
2016-09-25T01:00:00.000Z,0.0,0.0338333872313,0.779270068704,0.565192396951,53.9950021108,0.047285443733,106.798332214,0.0,53.0016667048,1.0,89.8749968211,0.0,0.0,0.0,53.866666158,53.7966664632,1.0,89.7777760824,0.0,0.0,106.798332214,90.3962504069,2.0,0.0,132.216751417,78.2217493057,41.7552083333,0.542293427966,1224.89997355,0.0,0.554860452739,0.0,1.0,16.6007785797,88.6324996948,9.97200393677,3112.9161377,88.4150015513,88.3320236206,78.2074985504,78.0876719157,,2348.33284505,53.4395001729,53.3647435506,41.6300001144,41.6032028198,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.217498143514,90.7909997304,100.0,10.750431935,46.7850014369,1.41450023651,5.85034656525,40.2154998779,35.0,82.1749998728,641.116668701,0.554860452739,46.7850014369,0.825321793329,82.5321795146,2.0,1.0,1.0,1155.45051066,1155.45051066,0.0,0.55194797435,0.0,1.0,16.4956261317,87.5749994914,9.36749966939,3106.48616536,87.6034997304,87.3721644084,78.236000061,77.8368148804,,2179.24985758,53.2534999847,53.1174926758,41.6055002213,41.9627863566,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0285002390544,100.0,10.5262702306,45.9979995092,0.516999880473,5.96935566266,41.0885003408,224.0,77.9416662852,583.783330282,0.55194797435,45.9979995092,0.755435809181,75.5435822805,2.0,1.0,1.0,1057.61013285,1057.61013285,1224.89997355,0.542274253919,2.0,0.0,4746.20686849,0.0,30.9929229418,4.68665142854,11.65625,4746.20686849,0.0682714554381,154.172496796,154.172496796,86.2233778636,2.0,53.8585510254,42.4369990031,42.0,1.0,2884.34135628,990.468223776,0.0,0.0,0.0,9.83181762695,1.0,0.0,39.4724995295,68.3756809235,1.0,93.9999980927,0.0,1.0,1.0,0.0,36.9483324687,1.0,89.1904735565,0.0,1.0,0.0338381690315,76.4208323161,88.8796679179,76.4208323161,2.0,0.0,88.4268891839,0.0566000007093,30.3653462075,0.929194639939,771.985223441,1.0,0.0,5331.07897846,0.00533107897846,536.490208957,0.691674279525,0.237517446949,0.691674279525,0.0,0.0,1562.31251017,536.490208957,1562.31251017,0.0,0.0,0.00156231251017,0.691710765163,1.0,16.1563963338,2.0,2.0,2.0,0.0,74.2302099864,74.4461104075,68.3756809235,0.683756809235,1.0,10.5,3874.80958006,118.792235391,2098.80271913,0.929191726473,2098.80271913,1.0,0.0,0.0,0.0,77.7008317312,1.0,85.8333320618,1.0,0.0,51.3500022888,76.4716669718,1.0,85.5833358765,0.0,1.0,154.172496796,0.0,1604.31994629,0.000218421157856,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.255617264104,139022.0,2357.34597576,72.2704928501,1276.86381527,0.565299102279,1276.86381527,0.25561448194,1.0,1.0,1.0,0.0,2258.74021403,2258.74021403,2258.74021403,0.0,0.0,1562.31251017,2258.74021403
2016-09-25T02:00:00.000Z,0.0,0.0334636595426,0.768959691741,0.531810238959,52.4567518234,0.0471240237743,92.6591657003,0.0,46.0399999619,1.0,85.8194459279,0.0,0.0,0.0,51.3500003815,46.6058330536,1.0,85.5833326976,0.0,0.0,92.6591657003,86.2400798798,2.0,0.0,129.72450161,77.2677497864,41.7682291667,0.533535791222,1048.49998983,0.0,0.535179494957,0.0,1.0,16.0363399188,86.9194997152,9.38782015714,2944.16617839,86.7020015717,86.6357014974,77.2520001729,77.137840271,,2056.33285522,53.3990001678,53.3150583903,41.498000145,41.4053064982,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.217498143514,88.1764990489,100.0,10.2091057301,45.2040014267,1.45350042979,5.82723410924,40.0444997152,35.0,73.4000002543,545.91666158,0.535179494957,45.2040014267,0.72828036717,72.828037262,2.0,1.0,1.0,1019.59251404,1019.59251404,0.0,0.530917468665,0.0,1.0,15.9746987025,85.9625002543,8.76150067647,2954.25518799,86.0450000763,85.8170038859,77.2834993998,76.8985493978,,1935.99992879,53.2204999924,53.0843378703,41.4899997711,41.9672571818,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0824998219808,100.0,10.0215623379,44.5550003052,0.516999880473,5.95313636462,40.9729998906,224.0,69.7083333333,502.58333079,0.530917468665,44.5550003052,0.67587067377,67.5870672862,2.0,1.0,1.0,946.218943278,946.218943278,1048.49998983,0.53327235722,2.0,0.0,4110.85109456,0.0,27.8695861499,4.99467353026,12.4244791667,4110.85109456,0.0572331595811,112.884998957,112.884998957,77.5904350281,2.0,53.846534729,42.37012736,42.0,1.0,2436.67166121,941.204950467,0.0,0.0,0.0,9.31078147888,1.0,0.0,34.2874994278,67.9412186941,1.0,89.3452351888,0.0,1.0,1.0,0.0,31.4749991099,1.0,84.28571256,0.0,1.0,0.0334513390786,65.7624985377,84.1964677175,65.7624985377,2.0,0.0,74.7024253889,0.0566000007093,28.8550540917,0.931043921382,766.086285351,1.0,0.0,4503.65870954,0.00450365870954,509.806603005,0.671604185067,0.259418285115,0.671604185067,0.0,0.0,1319.83082072,509.806603005,1319.83082072,0.0,0.0,0.00131983082072,0.671093245347,1.0,15.5049601415,2.0,2.0,2.0,0.0,76.3597475688,73.3874066671,67.9412186941,0.679412186941,1.0,11.0833333333,3377.87661168,103.557479481,1829.63742372,0.931022470182,1829.63742372,1.0,0.0,0.0,0.0,57.038333257,1.0,77.4166692098,1.0,0.0,46.3083333969,55.8466663361,1.0,77.1805559794,0.0,1.0,112.884998957,0.0,1527.01989746,0.000207557466384,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.278638049481,139022.0,1930.92507014,59.1974652474,1045.89159904,0.532208495221,1045.89159904,0.279192220377,1.0,1.0,1.0,0.0,1965.19147746,1965.19147746,1965.19147746,0.0,0.0,1319.83082072,1965.19147746
2016-09-25T03:00:00.000Z,0.0,0.0328110923672,0.769673903934,0.540807239269,52.755999883,0.0464741711751,95.7775020599,0.0,47.7558333079,1.0,86.8055559794,0.0,0.0,0.0,51.9083337784,47.9783328374,1.0,86.513888677,0.0,0.0,95.7775020599,87.2802639008,2.0,0.0,129.776249886,77.0202500025,41.890625,0.529617295231,1091.61662801,0.0,0.530982434409,0.0,1.0,16.0484264692,86.9165007273,9.70500119527,2979.16617839,86.7110004425,86.6109059652,77.0059992472,76.8851445516,,2132.99951172,53.6585000356,53.5628534953,41.6884988149,41.6159286499,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.205500284831,88.1900005341,100.0,10.1934167544,45.0225016276,1.43999862671,5.85500955582,40.2485001882,35.0,75.3166662852,564.791666667,0.530982434409,45.0225016276,0.759808484032,75.9808476766,2.0,1.0,1.0,1063.73187764,1063.73187764,0.0,0.531653537151,0.0,1.0,16.0085408688,86.0720005035,9.09599812826,2989.1258138,86.1304988861,85.9083684285,77.0345007579,76.6619033813,,2004.49994914,53.474000295,53.3412577311,41.6115007401,42.0355555216,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0584983825684,100.0,10.0444566409,44.5189981461,0.557500521342,5.96408426762,41.0540002187,224.0,72.6916656494,526.766660055,0.531653537151,44.5189981461,0.707632889521,70.7632884979,2.0,1.0,1.0,990.686045329,990.686045329,1091.61662801,0.529636295876,2.0,0.0,4270.71099854,0.0,27.3800376256,4.33128529787,10.2239583333,4270.71099854,0.0572998358978,118.206665675,118.206665675,79.1352907817,2.0,54.0439173381,42.4592870076,42.0,1.0,2535.25566872,1014.341784,0.0,0.0,0.0,9.5979385376,1.0,0.0,35.1433324814,67.4080607096,1.0,90.2261886597,0.0,1.0,1.0,0.0,32.4849990209,1.0,85.3214263916,0.0,1.0,0.0328164312261,67.6283315023,85.2976404826,67.6283315023,2.0,0.0,77.7247712316,0.0566000007093,31.0972514863,0.932812996037,760.475035194,1.0,0.0,4685.8698507,0.0046858698507,549.421397467,0.666246640929,0.26656159956,0.666246640929,0.0,0.0,1373.22915649,549.421397467,1373.22915649,0.0,0.0,0.00137322915649,0.666237041354,1.0,14.6171329927,2.0,2.0,2.0,0.0,78.117114385,72.3528442383,67.4080607096,0.674080607096,1.0,10.5,3549.59745272,108.822022718,1922.65055396,0.932808240489,1922.65055396,1.0,0.0,0.0,0.0,59.6866674423,1.0,78.6527779897,1.0,0.0,47.0333340963,58.5199995041,1.0,78.3888905843,0.0,1.0,118.206665675,0.0,1444.89001465,0.000223685830202,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.285762483638,139022.0,2058.46855577,63.1076382389,1114.97592664,0.540950475986,1114.97592664,0.285787224727,1.0,1.0,1.0,0.0,2061.14233398,2061.14233398,2061.14233398,0.0,0.0,1373.22915649,2061.14233398
2016-09-25T04:00:00.000Z,0.0,0.0329421545388,0.770957607928,0.546141879506,52.8265008926,0.0464959407286,98.1566689809,0.0,48.941666921,1.0,87.5833333333,0.0,0.0,0.0,52.4083337784,49.2041667302,1.0,87.3472226461,0.0,0.0,98.1566689809,87.7994219462,2.0,0.0,129.708750725,76.8822498322,42.28125,0.52719605678,1112.94997152,0.0,0.533631751726,0.0,1.0,16.049634854,86.9239991506,9.82145482844,3017.91607666,86.7080001831,86.6128133138,76.8665002187,76.7461013794,,2199.33284505,53.4529994329,53.3539123535,41.5954999924,41.53003184,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.215998967489,89.3104998271,100.0,10.2057759762,45.1125001907,1.42950026194,5.84385883808,40.1659997304,35.0,76.5833326976,579.608332316,0.533631751726,45.1125001907,0.775862644741,77.5862636566,2.0,1.0,1.0,1086.20770264,1086.20770264,0.0,0.53222574594,0.0,1.0,15.9734902382,85.9445006053,9.10350163778,3009.74825033,86.0015010834,85.7805811564,76.8979994456,76.5285975138,,2062.24991862,53.2745002111,53.1480840047,41.6100006104,42.0361938477,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0570004781087,100.0,10.0096085866,44.391500473,0.550000190735,5.9638816913,41.0600004196,224.0,73.3583323161,533.341659546,0.53222574594,44.391500473,0.715775825864,71.5775820414,2.0,1.0,1.0,1002.08615621,1002.08615621,1112.94997152,0.527181596193,2.0,0.0,4436.40519206,0.0,29.0284039179,4.7730610768,12.0807291667,4436.40519206,0.0617750196658,130.402503332,130.402503332,80.999159495,2.0,53.8205897013,42.396870931,42.0,1.0,2605.03590251,1033.5658158,0.0,0.0,0.0,9.88830693563,1.0,0.0,36.0908327103,66.9781932831,1.0,91.059521993,0.0,1.0,1.0,0.0,33.4524990718,1.0,86.1964263916,0.0,1.0,0.0329420046524,69.5433311462,85.8608951569,69.5433311462,2.0,0.0,79.8640634439,0.0566000007093,31.6866135344,0.933582742401,758.04681089,1.0,0.0,4814.84346774,0.00481484346774,559.834154369,0.668392359908,0.265189241374,0.668392359908,0.0,0.0,1411.02583822,559.834154369,1411.02583822,0.0,0.0,0.00141102583822,0.669229115049,1.0,14.6044528462,2.0,2.0,2.0,0.0,78.5113652547,71.8927173615,66.9781932831,0.669781932831,1.0,9.91666666667,3638.60171831,111.550676978,1970.85999259,0.933581601282,1970.85999259,1.0,0.0,0.0,0.0,65.8175001144,1.0,81.3333365122,1.0,0.0,48.6916685104,64.5850006739,1.0,81.1527779897,0.0,1.0,130.402503332,0.0,1433.30004883,0.000227925173961,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.284055770819,139022.0,2128.66239533,65.2596105976,1152.99663922,0.546165863007,1152.99663922,0.284067031516,1.0,1.0,1.0,0.0,2111.07415771,2111.07415771,2111.07415771,0.0,0.0,1411.02583822,2111.07415771
2016-09-25T05:00:00.000Z,0.0,0.0325149510563,0.773422433882,0.55108971742,52.9157495499,0.045885916494,98.4874998728,0.0,49.1316665014,1.0,87.527774175,0.0,0.0,0.0,52.433333079,49.4091663361,1.0,87.3749980927,0.0,0.0,98.4874998728,88.0700206757,2.0,0.0,129.554249446,76.6384998957,42.3776041667,0.525490248404,1128.16666667,0.0,0.528288269593,0.0,1.0,16.0266705354,86.8159987132,9.80742754255,3013.33284505,86.6119995117,86.5053660075,76.6264998118,76.4984842936,,2221.33284505,53.7259998322,53.6176350911,41.6855004628,41.6082941691,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.203999201457,88.7584997813,100.0,10.175513188,44.9264990489,1.46100107829,5.85115746657,40.2244993846,35.0,77.3833332062,588.091664632,0.528288269593,44.9264990489,0.795029238746,79.5029246012,2.0,1.0,1.0,1113.04093424,1113.04093424,0.0,0.530298079305,0.0,1.0,15.9408566952,85.8365001678,9.2339998881,3009.74827067,85.8844998678,85.6662190755,76.6504999797,76.2881291707,,2058.24993896,53.5550006231,53.4279632568,41.6804997126,42.0981089274,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0479996999105,100.0,9.96906812986,44.2040001551,0.567999521891,5.97178852558,41.1125001907,224.0,73.9499994914,540.075002035,0.530298079305,44.2040001551,0.727250714983,72.7250722249,2.0,1.0,1.0,1018.15100098,1018.15100098,1128.16666667,0.525395653053,2.0,0.0,4428.82063802,0.0,27.0619953473,4.44388395548,10.9921875,4428.82063802,0.0583983002008,125.654165268,125.654165268,79.8324006399,2.0,54.0742848714,42.4350891113,42.0,1.0,2625.50717375,1084.1130602,0.0,0.0,0.0,10.2581640879,1.0,0.0,36.2666654587,66.3683357239,1.0,91.148809433,0.0,1.0,1.0,0.0,33.5391658147,1.0,86.267853419,0.0,1.0,0.0325311369214,69.8058319092,86.1893177032,69.8058319092,2.0,0.0,80.491662819,0.0566000007093,33.2362690803,0.93593419756,750.665852555,1.0,0.0,4852.68016953,0.00485268016953,587.213227276,0.662408444219,0.273518828188,0.662408444219,0.0,0.0,1422.11416626,587.213227276,1422.11416626,0.0,0.0,0.00142211416626,0.662254581849,1.0,13.4636678567,2.0,2.0,2.0,0.0,81.2382933299,70.4556770325,66.3683357239,0.663683357239,1.0,11.6666666667,3709.62023395,113.727931899,2009.32739354,0.935927272407,2009.32739354,1.0,0.0,0.0,0.0,63.4249992371,1.0,79.9583358765,1.0,0.0,47.8166678747,62.2291663488,1.0,79.6944465637,0.0,1.0,125.654165268,0.0,1595.60998535,0.000239072010763,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.292243677743,139022.0,2186.34421817,67.0279949623,1184.24017884,0.551608804031,1184.24017884,0.292457996383,1.0,1.0,1.0,0.0,2146.88411458,2146.88411458,2146.88411458,0.0,0.0,1422.11416626,2146.88411458
