timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-09-25T06:00:00.000Z,0.0,0.0331827174785,0.783290955326,0.572039322675,53.6432495117,0.0469389537674,108.142498652,0.0,53.9433333079,1.0,90.2638899485,0.0,0.0,0.0,54.0583324432,54.1883335114,1.0,90.0972194672,0.0,0.0,108.142498652,90.4804153442,2.0,0.0,130.541249275,76.8979997635,42.3854166667,0.533539473964,1228.82500203,0.0,0.542198512281,0.0,1.0,16.2514791489,87.5900007884,,3127.08280436,87.3814989726,87.2804082235,76.890499115,76.7588017782,,2462.99949137,53.3420003255,53.2379786174,41.6000000636,41.5790201823,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.208501815796,87.527001063,100.0,10.4100532532,45.781498909,1.45649973551,5.84142589569,40.1435003281,35.0,83.3583335876,653.099995931,0.542198512281,45.781498909,0.860336805071,86.0336805979,2.0,1.0,1.0,1204.4715271,1204.4715271,0.0,0.538440272887,0.0,1.0,16.077433904,86.287999471,9.41400019328,3116.60982259,86.3195006053,86.1141103109,76.905500412,76.5432662964,,2225.24987793,53.1485001246,53.032061259,41.6174996694,42.0087458293,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0315011342367,100.0,10.109294494,44.7020009359,0.533499399821,5.96813925107,41.0840002696,224.0,77.258333842,575.725001017,0.538440272887,44.7020009359,0.763521270752,76.3521289825,2.0,1.0,1.0,1068.92977905,1068.92977905,1228.82500203,0.533463517003,2.0,0.0,4910.73409017,0.0,31.0034497579,4.53220347563,11.0260416667,4910.73409017,0.07174323273,165.410833995,165.410833995,87.6845041911,2.0,53.6409250895,42.3815867106,42.0,1.0,2914.70513369,1068.35766092,0.0,0.0,0.0,10.9392108917,1.0,0.0,39.4899988174,65.9512882233,1.0,93.9583301544,0.0,1.0,1.0,0.0,36.9349988302,1.0,89.1011880239,0.0,1.0,0.0331829869641,76.4249973297,88.9748751322,76.4249973297,2.0,0.0,89.3577687325,0.0566000007093,32.7532468669,0.936749600919,748.122355072,1.0,0.0,5387.19983083,0.00538719983083,578.679266016,0.685476225173,0.251254841554,0.685476225173,0.0,0.0,1578.7591451,578.679266016,1578.7591451,0.0,0.0,0.0015787591451,0.68531828622,1.0,14.7378527246,2.0,2.0,2.0,0.0,81.8713467916,69.942454656,65.9512882233,0.659512882233,1.0,9.91666666667,3983.0627946,122.111015599,2157.43841112,0.936731066727,2157.43841112,1.0,0.0,0.0,0.0,83.414999644,1.0,87.7638893127,1.0,0.0,52.5000003179,81.995833079,1.0,87.4999993642,0.0,1.0,165.410833995,0.0,1643.19995117,0.000235597580721,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.268225161392,139022.0,2433.98033935,74.6199160079,1318.37305782,0.572420048904,1318.37305782,0.268415782669,1.0,1.0,1.0,0.0,2303.15667725,2303.15667725,2303.15667725,0.0,0.0,1578.7591451,2303.15667725
2016-09-25T07:00:00.000Z,0.0,0.0330223216348,0.780477332479,0.565796473382,53.3199993769,0.0459461879201,103.602499644,0.0,51.5233338674,1.0,89.0694433848,0.0,0.0,0.0,53.308333079,52.0791657766,1.0,88.8472213745,0.0,0.0,103.602499644,89.6127840678,2.0,0.0,129.760499001,76.4404996236,42.484375,0.529349534919,1193.95833333,0.0,0.535633244448,0.0,1.0,16.0907288392,87.0080006917,9.86399841309,3065.41615804,86.8009993235,86.6897354126,76.4300003052,76.3016611735,,2353.33284505,53.5190000534,53.4093399048,41.5669997533,41.5179367065,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.207001368205,88.0055007935,100.0,10.2566018899,45.2339995702,1.47449938456,5.83412718773,40.0925003688,35.0,81.0250002543,628.166666667,0.535633244448,45.2339995702,0.837112361363,83.7112350464,2.0,1.0,1.0,1171.95730591,1171.95730591,0.0,0.534120388167,0.0,1.0,15.9553607305,85.8784999847,9.46800041199,3064.11645508,85.918999354,85.704556783,76.4509989421,76.0948613485,,2158.49990845,53.339000384,53.2245941162,41.5679998398,41.9755528768,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0404993693034,100.0,9.99492565791,44.3509995143,0.536499341329,5.96043507258,41.0315004985,224.0,76.3583335876,565.791666667,0.534120388167,44.3509995143,0.756083879017,75.6083895365,2.0,1.0,1.0,1058.51743062,1058.51743062,1193.95833333,0.529084028187,2.0,0.0,4706.53348796,0.0,31.3825900338,4.76116820176,12.484375,4705.36657715,0.0675322260255,152.829165777,152.829165777,85.2761262258,2.0,53.8186976115,42.3153533936,42.0,1.0,2815.21958621,1096.57018351,0.0,0.0,0.0,10.9134934743,1.0,0.0,38.4983326594,65.5165068309,1.0,93.0535697937,0.0,1.0,1.0,0.0,35.9841661453,1.0,88.3214276632,0.0,1.0,0.0330168844948,74.4824988047,88.0019378662,74.4824988047,2.0,0.0,86.3077838676,0.0566000007093,33.6181741765,0.938108561258,743.896119694,1.0,0.0,5203.32238871,0.00520332238871,593.960667054,0.676062572263,0.263336495158,0.676062572263,0.0,0.0,1524.87248739,593.960667054,1524.87248739,0.0,0.0,0.00152487248739,0.675550887982,1.0,13.9707915176,2.0,2.0,2.0,0.0,83.1982636885,69.0735022805,65.5165068309,0.655165068309,1.0,10.5,3936.57459121,120.685800376,2132.25793046,0.945351033033,2132.25793046,1.0,0.0,0.0,0.0,77.0674994787,1.0,85.5694446564,1.0,0.0,51.191666921,75.7616656621,1.0,85.3194440206,0.0,1.0,152.829165777,0.0,1643.06994629,0.000241819094651,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.278559483151,139022.0,2359.51508132,72.33699235,1278.03871808,0.566627144464,1278.03871808,0.279037301315,1.0,1.0,1.0,0.0,2255.51975505,2255.51975505,2255.51975505,0.0,0.0,1524.87248739,2255.51975505
2016-09-25T08:00:00.000Z,0.0,0.0334391205978,0.799879440516,0.59005567793,53.879500707,0.0468166217628,111.191665649,0.0,55.419166247,1.0,91.0000025431,0.0,0.0,0.0,54.4333333969,55.7775004705,1.0,90.7222226461,0.0,0.0,111.191665649,91.3223673503,2.0,0.0,130.858500799,76.9790000916,42.3776041667,0.543452995461,1287.30832418,0.0,0.548335243913,0.0,1.0,16.3385018508,87.7130012512,9.50400161743,3144.99945068,87.5285008748,87.3872197469,76.983499527,76.8330841064,,2458.99947103,53.7590001424,53.6475779215,41.8175001144,41.8112767537,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.184500376383,92.2340005239,100.0,10.5009280841,45.7110007604,1.6890001297,5.83757384618,40.1284999847,35.0,86.058333079,675.533330282,0.548335243913,45.7110007604,0.875412317912,87.541232427,2.0,1.0,1.0,1225.57724508,1225.57724508,0.0,0.552214059876,0.0,1.0,16.2164284388,86.6599998474,8.88479919434,3130.48311361,86.6599998474,86.448908488,76.9745006561,76.6204452515,,2227.74990845,53.5820004145,53.4694010417,41.7405004501,42.075764974,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0,100.0,10.2428152561,44.9194993973,0.613000233968,5.9736131827,41.1275002162,224.0,80.4416662852,611.775001526,0.552214059876,44.9194993973,0.786787832351,78.6787840525,2.0,1.0,1.0,1101.50296529,1101.50296529,1287.30832418,0.540602094927,2.0,0.0,4918.31878662,0.0,30.08558019,3.62980937958,10.6328125,4918.31878662,0.0740495587753,179.746667226,179.746667226,89.822081248,2.0,54.0559361776,42.5070521037,42.0,1.0,3059.99493621,1033.05671342,0.0,0.0,0.0,10.653069814,1.0,0.0,40.7291660309,66.3304297129,1.0,94.4999993642,0.0,1.0,1.0,0.0,38.4799987475,1.0,89.9642848969,0.0,1.0,0.0333052631183,79.2091655731,89.9580141703,79.2091655731,2.0,0.0,93.8120006283,0.0566000007093,31.6710056942,0.9361218764,750.090298216,1.0,0.0,5655.73649704,0.00565573649704,559.558397479,0.699715300287,0.236224439424,0.699715300287,0.0,0.0,1657.45582072,559.558397479,1657.45582072,0.0,0.0,0.00165745582072,0.694583813349,1.0,13.9024419433,2.0,2.0,2.0,0.0,81.4144598643,70.327849706,66.3304297129,0.663304297129,1.0,11.6666666667,4093.05164964,125.483006323,2217.0142182,0.935939739711,2217.0142182,1.0,0.0,0.0,0.0,90.7458324432,1.0,89.4583339691,1.0,0.0,53.5333344142,89.0008335114,1.0,89.2222226461,0.0,1.0,179.746667226,0.0,1977.79003906,0.00022781290511,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.252392787058,139022.0,2606.51988331,79.9095586851,1411.82964105,0.596021196399,1411.82964105,0.257748900274,1.0,1.0,1.0,0.0,2368.75743612,2368.75743612,2368.75743612,0.0,0.0,1657.45582072,2368.75743612
2016-09-25T09:00:00.000Z,0.0,0.0353201199215,0.829242909942,0.638104921566,55.9232495626,0.0493061156056,131.58833313,0.0,65.2991663615,1.0,96.2222239176,0.0,0.0,0.0,57.633333842,66.2175000509,1.0,96.0555547078,0.0,0.0,131.58833313,96.5722440084,2.0,0.0,135.068999608,79.1457500458,42.40625,0.574616232817,1533.63334147,0.0,0.583033897922,0.0,1.0,16.986336867,90.5059992472,,3355.83268229,90.3169994354,90.1701253255,79.1480000814,78.9752782186,,2722.66597493,54.0184996923,53.9132080078,41.984000206,42.0619862874,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.188999811808,92.0585009257,100.0,11.1380174955,48.3329992294,1.78800010681,5.84831913312,40.1960000992,35.0,98.0749994914,795.925003052,0.583033897922,48.3329992294,0.975179704939,97.5179697673,2.0,1.0,1.0,1365.25158691,1365.25158691,0.0,0.594965736728,0.0,1.0,17.1603827477,89.5939998627,,3328.45831299,89.5040003459,89.2998275757,79.1435000102,78.7655105591,,2433.99989827,53.8505004247,53.7288716634,41.6250006358,41.8810806274,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.089999516805,100.0,11.2029887835,47.8789997101,0.619000434875,5.95739396413,41.0060002009,224.0,92.8500003815,737.708333333,0.594965736728,47.8789997101,0.885596386137,88.5596396128,2.0,1.0,1.0,1239.83494059,1239.83494059,1533.63334147,0.574620602024,2.0,0.0,5445.73994954,0.0,33.2336244583,3.47545184692,9.8125,5445.73994954,0.0894392471353,238.690002441,238.690002441,100.0,2.0,54.3229115804,42.5605545044,41.9679816564,1.0,3689.26761625,894.992090042,0.0,0.0,0.0,10.8562240601,1.0,0.0,48.1491651535,68.2917760213,1.0,100.0,0.0,1.0,1.0,0.0,46.1191657384,1.0,96.2797597249,0.0,1.0,0.0353233340783,94.2683315277,96.2375882467,94.2683315277,2.0,0.0,113.103970153,0.0566000007093,27.4382802141,0.930356161089,768.299162556,1.0,0.0,6818.8104685,0.0068188104685,484.775262725,0.748717117108,0.181633854519,0.748717117108,0.0,0.0,1998.30333455,484.775262725,1998.30333455,0.0,0.0,0.00199830333455,0.748672321439,1.0,16.7011313713,2.0,2.0,2.0,0.0,75.8852958679,73.7685871124,68.2917760213,0.682917760213,1.0,10.5,4584.2597063,140.542250367,2483.07859728,0.930350971627,2483.07859728,1.0,0.0,0.0,0.0,120.425832748,1.0,99.7361106873,1.0,0.0,59.7000007629,118.264166514,1.0,99.5,0.0,1.0,238.690002441,0.0,2044.80004883,0.000197366461525,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.195231541706,139022.0,3144.50386446,96.4028387818,1703.23034583,0.638160229354,1703.23034583,0.195201783356,1.0,1.0,1.0,0.0,2668.96974691,2668.96974691,2668.96974691,0.0,0.0,1998.30333455,2668.96974691
2016-09-25T10:00:00.000Z,0.0,0.0368600451422,0.835170969191,0.645517296806,56.4257510503,0.0514058787688,138.947500865,0.0,68.9666659037,1.0,98.0416698456,0.0,0.0,0.0,58.741666158,69.9908332825,1.0,97.9027779897,0.0,0.0,138.947500865,99.1338342031,2.0,0.0,137.065501213,80.6397501628,42.5104166667,0.584358313492,1579.58335368,0.0,0.585003079302,0.0,1.0,17.2981681824,91.7149995168,,3431.66605632,91.5080013275,91.3806966146,80.6210002899,80.4603424072,,2738.99934896,54.4025001526,54.3138910929,42.4639997482,42.5093104045,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.20699818929,90.9829998016,100.0,11.3780784607,49.0440015793,1.73100026449,5.92008956273,40.7329994837,35.0,98.0250002543,796.983332316,0.585003079302,49.0440015793,0.973205878848,97.3205884298,2.0,1.0,1.0,1362.48823039,1362.48823039,0.0,0.614248027671,0.0,1.0,17.7163604101,91.2319997152,,3411.32295736,91.1149997711,90.9080200195,80.6585000356,80.2548802694,,2446.74993896,54.2344999313,54.1037368774,41.7419999441,42.0049107869,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.116999944051,100.0,11.7403143247,49.3729998271,0.594999949137,5.97604608536,41.1469999949,224.0,97.7083339691,782.600006104,0.614248027671,49.3729998271,0.910066600981,91.0066610972,2.0,1.0,1.0,1274.09324137,1274.09324137,1579.58335368,0.584360203301,2.0,0.0,5467.32682292,0.0,31.9876855214,3.42872452736,11.0182291667,5467.32682292,0.0881281114443,238.20916748,238.20916748,100.0,2.0,54.7436167399,42.8745371501,41.7916358312,1.0,3796.48262379,802.853495972,0.0,0.0,0.583333333333,10.2200972239,1.0,0.0,50.7508322398,70.400903066,1.0,100.0,0.0,1.0,1.0,0.0,48.8858321508,1.0,98.2619012197,0.0,1.0,0.0368597795386,99.6366653442,98.3880157471,99.6366653442,2.0,0.0,116.39092146,0.0566000007093,24.6135350674,0.92162726118,796.619905757,1.0,0.0,7016.97413993,0.00701697413993,434.868105282,0.760745423744,0.160877102182,0.760745423744,0.0,0.0,2056.37667847,434.868105282,2056.37667847,0.0,0.0,0.00205637667847,0.760764429967,1.0,17.6258919195,2.0,2.0,2.0,0.0,67.3221998215,78.5168088277,70.400903066,0.70400903066,1.0,10.5,4599.33611976,141.004456527,2491.24478375,0.921622525926,2491.24478375,1.0,0.0,0.0,0.0,120.080000559,1.0,99.7083320618,1.0,0.0,59.7000007629,118.129167557,1.0,99.5,0.0,1.0,238.20916748,0.0,2107.11010742,0.000177047769903,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.174558561294,139022.0,3221.55468643,98.7650295403,1744.96516436,0.645540419359,1744.96516436,0.174532947684,1.0,1.0,1.0,0.0,2703.1075236,2703.1075236,2703.1075236,0.0,0.0,2056.37667847,2703.1075236
2016-09-25T11:00:00.000Z,0.0,0.0378627715462,0.836298610728,0.646918841533,56.7309999466,0.0521054920262,141.177500407,0.0,70.2041657766,1.0,98.6666717529,0.0,0.0,0.0,59.0999984741,71.0291659037,1.0,98.5,0.0,0.0,141.177500407,100.0,2.0,0.0,138.107249896,81.3762499491,42.5703125,0.586962623607,1590.37498983,0.0,0.584568771445,0.0,1.0,17.8746930758,92.3359998067,,3452.49934896,92.1439997355,92.021581014,81.3530000051,81.2057291667,,2737.66607666,54.9079999924,54.8254165649,42.9424997965,43.0081761678,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,91.6534996033,100.0,11.8891181946,49.201499939,1.72500006358,5.98557492097,41.217499733,35.0,98.5499998728,797.791671753,0.584568771445,49.201499939,0.974921947661,97.4921957652,2.0,1.0,1.0,1364.89072673,1364.89072673,0.0,0.616153234323,0.0,1.0,18.0003925959,92.0540008545,,3433.44512939,91.9265003204,91.6939112345,81.3994998932,80.9737294515,,2510.99993896,54.7325003942,54.5946299235,42.4500001272,42.6680933634,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.127500534058,100.0,11.934778293,49.4765001933,0.646000226339,6.06561430295,41.8039999008,224.0,99.1333319346,791.683329264,0.616153234323,49.4765001933,0.917794145857,91.7794157664,2.0,1.0,1.0,1284.9118042,1284.9118042,1590.37498983,0.586969388173,2.0,0.0,5509.33382161,0.0,28.025217851,2.26144064466,6.83333333333,5509.33382161,0.0882491158825,239.108329773,239.108329773,100.0,2.0,55.2345453898,43.4311726888,41.6840321223,1.0,3827.70337499,732.379628943,0.0,0.0,1.0,9.69007428487,1.0,0.0,51.6716655095,71.6629257202,1.0,100.0,0.0,1.0,1.0,0.0,50.9174989065,1.0,99.1607112885,0.0,1.0,0.0378627959164,102.589164098,99.0995922089,102.589164098,2.0,0.0,117.34807374,0.0566000007093,22.4529777476,0.911601233135,830.295503288,1.0,0.0,7074.67892237,0.00707467892237,396.695714951,0.765192030739,0.146409217393,0.765192030739,0.0,0.0,2073.28749593,396.695714951,2073.28749593,0.0,0.0,0.00207328749593,0.765200709303,1.0,18.1368584608,2.0,2.0,2.0,0.0,56.7717208862,83.5281950633,71.6629257202,0.716629257202,1.0,10.5,4560.08300393,139.801051488,2469.98321088,0.911601248132,2469.98321088,1.0,0.0,0.0,0.0,120.77249972,1.0,99.7777786255,1.0,0.0,59.7000007629,118.335833867,1.0,99.5,0.0,1.0,239.108329773,0.0,2095.89990234,0.000161506651808,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.16060664429,139022.0,3236.10853982,99.2112152795,1752.84830453,0.646926948796,1752.84830453,0.160593302268,1.0,1.0,1.0,0.0,2709.4995931,2709.4995931,2709.4995931,0.0,0.0,2073.28749593,2709.4995931
2016-09-25T12:00:00.000Z,0.0,0.0363643617766,0.811508376654,0.613207406321,55.7590010961,0.0503815555877,127.818332036,0.0,63.6416660945,1.0,95.3888912201,0.0,0.0,0.0,57.1083332698,64.1766665777,1.0,95.1805566152,0.0,0.0,127.818332036,95.5981763204,2.0,0.0,135.695250193,79.9362490972,45.8645833333,0.571790842707,1449.27500407,0.0,0.575920093062,0.0,1.0,17.3670611382,90.9409999847,,3325.41601562,90.7310002645,90.6590525309,79.9099985758,79.824160258,,2715.66601562,53.7650000254,53.7201970418,42.2044998805,42.2656071981,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.209999720256,90.3169994354,100.0,11.4662319819,48.526500384,1.61699994405,5.90082919598,40.5874999364,35.0,93.7999998728,753.533335368,0.575920093062,48.526500384,0.934781574068,93.4781564077,2.0,1.0,1.0,1308.69420369,1308.69420369,0.0,0.588106979387,0.0,1.0,17.2752040227,89.9765008291,9.37200037638,3316.45987956,89.9284998576,89.7061894735,79.9624996185,79.5341135661,,2434.24985758,53.5610001882,53.4419911702,41.935500145,42.2334187826,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0480009714762,100.0,11.2670675913,47.9929997126,0.563500086466,6.00813647111,41.3720000585,224.0,88.9416675568,695.741668701,0.588106979387,47.9929997126,0.842780282157,84.2780284882,2.0,1.0,1.0,1179.89239502,1179.89239502,1449.27500407,0.571190966484,2.0,0.0,5404.31628418,0.0,32.2626183828,4.1622646749,11.4609375,5404.31628418,0.0924274609948,233.63499705,233.63499705,99.4035358429,2.0,54.1179377238,42.8700764974,41.8525533676,1.0,3513.13090751,712.701565973,0.0,0.0,0.5,10.6435489655,1.0,0.0,47.0416653951,69.2664496104,1.0,98.5416660309,0.0,1.0,1.0,0.0,45.1008319855,1.0,95.4583288829,0.0,1.0,0.0363165005683,92.1699975332,94.9126847585,92.1699975332,2.0,0.0,107.704047155,0.0566000007093,21.8496962082,0.902940144656,860.523458834,1.0,0.0,6493.25999116,0.00649325999116,386.037030643,0.750761477251,0.152305420605,0.750761477251,0.0,0.0,1902.89833577,386.037030643,1902.89833577,0.0,0.0,0.00190289833577,0.750307098031,1.0,19.4435902934,2.0,2.0,2.0,0.0,40.1938873927,87.584400177,69.2664496104,0.692664496104,1.0,10.5,4225.83247348,129.553743363,2288.93536642,0.903066897856,2288.93536642,1.0,0.0,0.0,0.0,118.057500203,1.0,99.2916679382,1.0,0.0,59.4000008901,115.577498754,1.0,99.0,0.0,1.0,233.63499705,0.0,2069.80004883,0.00015716718367,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.168653530504,139022.0,2878.91260451,88.2604568612,1559.37200981,0.615228050631,1559.37200981,0.169040604791,1.0,1.0,1.0,0.0,2534.6243693,2534.6243693,2534.6243693,0.0,0.0,1902.89833577,2534.6243693
2016-09-25T13:00:00.000Z,0.0,0.0349587157383,0.770903254271,0.539245481856,53.5164998372,0.0488807849805,99.4066670736,0.0,49.3183333079,1.0,87.7777767181,0.0,0.0,0.0,52.5833336512,50.1733334859,1.0,87.6388912201,0.0,0.0,99.4066670736,88.0883083344,2.0,0.0,132.780000369,79.2635005315,42.09375,0.552836460499,1124.1499939,0.0,0.558113849142,0.0,1.0,16.6938446363,89.0090001424,9.3099984063,3025.83280436,88.794500351,88.7510197957,79.2530008952,79.1733754476,,2099.99956258,53.4545001984,53.4118804932,41.3900000254,41.3448588053,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.214499791463,95.2339998881,100.0,10.8767476082,47.4045003255,1.42499955495,5.81709706783,39.9650004705,35.0,77.491666158,589.01667277,0.558113849142,47.4045003255,0.752953244164,75.2953243256,2.0,1.0,1.0,1054.13454183,1054.13454183,0.0,0.554540729944,0.0,1.0,16.6031955083,87.9320004781,8.69699986776,3034.49511719,87.9710000356,87.7229436239,79.2740001678,78.8407770793,,1958.74993896,53.2715002696,53.1378936768,41.4479993184,41.9289550781,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0389995574951,100.0,10.6512756348,46.5230007172,0.482498804728,5.95191987356,40.9655005137,224.0,73.1249993642,535.133333842,0.554540729944,46.5230007172,0.688916302636,68.8916289012,2.0,1.0,1.0,964.48282369,964.48282369,1124.1499939,0.552607833317,2.0,0.0,4189.03076172,0.0,30.5654141108,5.56441267331,15.5390625,4189.03076172,0.0610991428847,125.312498728,125.312498728,80.0718193054,2.0,53.9869766235,42.2943318685,41.7007710139,1.0,2621.43480632,742.32609357,0.0,0.0,0.0,8.48808224996,1.0,0.0,36.8099994659,70.7649186452,1.0,91.8154741923,0.0,1.0,1.0,0.0,34.2758331299,1.0,86.9583301544,0.0,1.0,0.0349736986014,71.0858325958,86.4451255798,71.0858325958,2.0,0.0,80.3668139405,0.0566000007093,22.7579121561,0.895937708972,885.837216793,1.0,0.0,4845.1532822,0.0048451532822,402.083248602,0.69828502768,0.197737206947,0.69828502768,0.0,0.0,1419.90835571,402.083248602,1419.90835571,0.0,0.0,0.00141990835571,0.697589536508,1.0,18.1885507177,2.0,2.0,2.0,0.0,37.9681056341,90.7313474019,70.7649186452,0.707649186452,1.0,10.5,3363.76089989,103.124726097,1821.99160432,0.896022234628,1821.99160432,1.0,0.0,0.0,0.0,63.2908325195,1.0,80.5277798971,1.0,0.0,48.1166671117,62.0216668447,1.0,80.1944440206,0.0,1.0,125.312498728,0.0,1722.66992188,0.00016370007737,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.220683370686,139022.0,2028.15385377,62.1782632228,1098.55587356,0.540249739,1098.55587356,0.221470639293,1.0,1.0,1.0,0.0,2033.42231242,2033.42231242,2033.42231242,0.0,0.0,1419.90835571,2033.42231242
2016-09-25T14:00:00.000Z,0.0,0.034219241231,0.769307612099,0.53989450832,53.6762507757,0.0484519221255,99.4991671244,0.0,49.4216667811,1.0,87.805557251,0.0,0.0,0.0,52.5833346049,49.9933338165,1.0,87.6388918559,0.0,0.0,99.4991671244,88.3251673381,2.0,0.0,132.92550087,79.2492500941,41.875,0.552884116651,1135.50834147,0.0,0.556756925172,0.0,1.0,16.7047222455,89.0479996999,9.59250005086,3023.74945068,88.8320007324,88.7713572184,79.2395006816,79.163848877,,1998.33285522,54.2824996312,54.2533772786,41.5925000509,41.5465723674,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.215998967489,91.4510008494,100.0,10.8612687588,47.2395006816,1.42350037893,5.84345336755,40.1689996719,35.0,77.2499987284,588.149998983,0.556756925172,47.2395006816,0.754652114142,75.4652118683,2.0,1.0,1.0,1056.5129598,1056.5129598,0.0,0.557910015598,0.0,1.0,16.6769229571,88.1480007172,8.92800076803,3024.74637858,88.1870002747,87.9286753337,79.2589995066,78.8203659058,,1887.49994914,54.1055002213,53.9698588053,41.6310002009,42.0700251261,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0389995574951,100.0,10.7081755002,46.5560000738,0.542499860128,5.96874741713,41.0885003408,224.0,74.5999997457,547.358332316,0.557910015598,46.5560000738,0.700724341983,70.0724341075,2.0,1.0,1.0,981.014078776,981.014078776,1135.50834147,0.552898014609,2.0,0.0,3999.41579183,0.0,27.6945528984,4.80015750726,13.3020833333,3999.41579183,0.0517758444605,106.321666082,106.321666082,76.7691160838,2.0,54.838508606,42.5134251912,41.7241185506,1.0,2606.02826506,773.097850483,0.0,0.0,0.0,8.17736244202,1.0,0.0,36.4999993642,71.0621382395,1.0,91.559521993,0.0,1.0,1.0,0.0,33.7791655858,1.0,86.7321414948,0.0,1.0,0.034219084601,70.2791646322,86.6187553406,70.2791646322,2.0,0.0,79.8944868655,0.0566000007093,23.7012993639,0.891196674193,903.466364059,1.0,0.0,4816.67763453,0.00481667763453,418.750866907,0.68729654362,0.20389167978,0.68729654362,0.0,0.0,1411.56335449,418.750866907,1411.56335449,0.0,0.0,0.00141156335449,0.687271301945,1.0,17.127136697,2.0,2.0,2.0,0.0,34.9297428131,92.8117828369,71.0621382395,0.710621382395,1.0,10.5,3379.12611555,103.595786229,1830.3142214,0.8911882234,1830.3142214,1.0,0.0,0.0,0.0,53.69333299,1.0,76.5000025431,1.0,0.0,45.7583332062,52.6283340454,1.0,76.2638880412,0.0,1.0,106.321666082,0.0,1457.05004883,0.000170485961675,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.228786326419,139022.0,2047.36891217,62.7673501685,1108.96377,0.539959445458,1108.96377,0.228765053308,1.0,1.0,1.0,0.0,2053.79085286,2053.79085286,2053.79085286,0.0,0.0,1411.56335449,2053.79085286
2016-09-25T15:00:00.000Z,0.0,0.0346964676613,0.770030557947,0.528906980518,53.0755004883,0.0494458303632,95.1433327993,0.0,47.2150001526,1.0,86.4444465637,0.0,0.0,0.0,51.7750005722,47.9283329646,1.0,86.291668574,0.0,0.0,95.1433327993,86.7547156016,2.0,0.0,132.278999964,79.2034994761,42.0833333333,0.557154163606,1071.9083252,0.0,0.560426663096,0.0,1.0,16.5584754944,88.6025002797,9.20550092061,2958.33284505,88.3940003713,88.3523635864,79.1884994507,79.1232147217,,1866.33290609,54.2870003382,54.2635650635,41.5265000661,41.4466705322,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,93.495499293,100.0,10.7312413851,46.8675003052,1.48050022125,5.82723402977,40.0459998449,35.0,74.0083332062,555.408335368,0.560426663096,46.8675003052,0.707856114705,70.7856108348,2.0,1.0,1.0,990.998560588,990.998560588,0.0,0.556154763602,0.0,1.0,16.5367201169,87.7309996287,8.55149968465,2967.00360107,87.7699991862,87.4986724854,79.2184995015,78.769976298,,1772.24994914,54.1159998576,53.9845225016,41.5305000941,42.0591710409,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0389995574951,100.0,10.5781097412,46.2394990921,0.518499692281,5.95861037572,41.0120004018,224.0,71.0416666667,516.5,0.556154763602,46.2394990921,0.66295438494,66.2954397202,2.0,1.0,1.0,928.136138916,928.136138916,1071.9083252,0.557175558528,2.0,0.0,3726.95385742,0.0,27.4142565727,5.11981606483,14.359375,3726.95385742,0.0495268552111,95.8941656748,95.8941656748,73.557302475,2.0,54.9093678792,42.5032374064,41.6853850683,1.0,2454.88906375,697.684308193,0.0,0.0,0.0,7.83762550354,1.0,0.0,34.7041654587,71.3508739471,1.0,89.9642842611,0.0,1.0,1.0,0.0,32.0483330091,1.0,85.0476169586,0.0,1.0,0.0346893692312,66.7524986267,84.7031720479,66.7524986267,2.0,0.0,75.2609266328,0.0566000007093,21.3893036175,0.887553813537,917.287023591,1.0,0.0,4537.32962422,0.00453732962422,377.902886032,0.691147690124,0.196425535135,0.691147690124,0.0,0.0,1329.69833374,377.902886032,1329.69833374,0.0,0.0,0.00132969833374,0.690825959047,1.0,17.5968018854,2.0,2.0,2.0,0.0,32.9242296219,94.3894284566,71.3508739471,0.713508739471,1.0,10.5,3152.57337194,96.6502302503,1707.60121977,0.887573225259,1707.60121977,1.0,0.0,0.0,0.0,48.221666654,1.0,73.8888905843,1.0,0.0,44.2333335876,47.6724996567,1.0,73.7222207387,0.0,1.0,95.8941656748,0.0,1447.15002441,0.000153855530905,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221306287239,139022.0,1880.90999602,57.6641247474,1018.80077782,0.529550038849,1018.80077782,0.221637048038,1.0,1.0,1.0,0.0,1923.89897664,1923.89897664,1923.89897664,0.0,0.0,1329.69833374,1923.89897664
2016-09-25T16:00:00.000Z,0.0,0.0339767430694,0.769596731735,0.523114834836,52.6885000865,0.0484667097861,90.1875006358,0.0,44.9183330536,1.0,85.0555566152,0.0,0.0,0.0,50.9416666031,45.2691666285,1.0,84.9027773539,0.0,0.0,90.1875006358,85.6284662882,2.0,0.0,131.576999982,78.8884998957,42.0755208333,0.551380786203,1026.60832723,0.0,0.553689379971,0.0,1.0,16.3916823069,88.1014995575,9.03600056966,2908.33284505,87.9095001221,87.8608881632,78.8734995524,78.8102035522,,1796.99960327,54.4969997406,54.4948069255,41.7199999491,41.6324742635,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.191999435425,98.009001414,100.0,10.538902839,46.1895001729,1.48650010427,5.85277950764,40.2334998449,35.0,71.683333079,529.650001526,0.553689379971,46.1895001729,0.683324127197,68.3324114482,2.0,1.0,1.0,956.653778076,956.653778076,0.0,0.548907093608,0.0,1.0,16.3989342054,87.2839997609,8.4314994812,2909.63576253,87.3349997203,87.051419576,78.9035002391,78.445950826,,1717.24995931,54.3350006739,54.2127507528,41.6805000305,42.2461827596,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0509999593099,100.0,10.4178194205,45.6544996897,0.494499842326,5.98111466567,41.1860001882,224.0,69.0999997457,496.958328247,0.548907093608,45.6544996897,0.646677409581,64.6677414576,2.0,1.0,1.0,905.348373413,905.348373413,1026.60832723,0.551503999046,2.0,0.0,3566.51039632,0.0,25.5646055539,4.71379252275,12.8671875,3567.09385173,0.0455078223643,84.6924991608,84.6924991608,71.3774483999,2.0,55.1978505452,42.6713740031,41.7396055857,1.0,2334.97987244,716.1485257,0.0,0.0,0.0,7.78984514872,1.0,0.0,32.9891659419,71.0836544037,1.0,88.5476182302,0.0,1.0,1.0,0.0,30.2716662089,1.0,83.4285697937,0.0,1.0,0.0339963279111,63.2608321508,83.3834667206,63.2608321508,2.0,0.0,71.5848025328,0.0566000007093,21.9553716079,0.887631381395,916.990917091,1.0,0.0,4315.70350922,0.00431570350922,387.904087152,0.679283773278,0.208339300269,0.679283773278,0.0,0.0,1264.74914551,387.904087152,1264.74914551,0.0,0.0,0.00126474914551,0.679432541132,1.0,16.4400478729,2.0,2.0,2.0,0.0,32.4493479729,94.3559557597,71.0836544037,0.710836544037,1.0,10.5,3051.12839814,93.5401741408,1652.65323266,0.887623073547,1652.65323266,1.0,0.0,0.0,0.0,42.7266667684,1.0,71.0833365122,1.0,0.0,42.4916687012,41.965833346,1.0,70.8194459279,0.0,1.0,84.6924991608,0.0,1319.11999512,0.000157927318036,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.234715958246,139022.0,1798.73223988,55.1447546599,974.28893938,0.523280580466,974.28893938,0.234505316572,1.0,1.0,1.0,0.0,1861.8862915,1861.8862915,1861.8862915,0.0,0.0,1264.74914551,1861.8862915
2016-09-25T17:00:00.000Z,0.0,0.0341013651544,0.768456577061,0.530011151772,53.2367499669,0.0485608646446,94.5849997203,0.0,46.873333931,1.0,86.4305547078,0.0,0.0,0.0,51.775001208,47.659166654,1.0,86.2916666667,0.0,0.0,94.5849997203,87.0253696442,2.0,0.0,132.332249959,79.0954999924,42.2239583333,0.557622373043,1086.7749939,0.0,0.556977558489,0.0,1.0,16.5681447983,88.6160011292,9.33599980672,2962.91617839,88.4179999034,88.3657201131,79.0820000966,79.0216293335,,1906.99958293,54.3394997915,54.3266321818,41.6524998347,41.5879338582,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.198001225789,98.5909996033,100.0,10.7192173799,46.7655000687,1.45349979401,5.84892737865,40.1900002162,35.0,74.7583332062,561.341664632,0.556977558489,46.7655000687,0.719960730416,71.9960734049,2.0,1.0,1.0,1007.94502258,1007.94502258,0.0,0.552943487644,0.0,1.0,16.5693537394,87.7744998932,8.7195002238,2968.12845866,87.8285001119,87.5440419515,79.1089998881,78.650700887,,1814.24994914,54.1625000636,54.0291493734,41.5904998779,42.1447016398,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0540002187093,100.0,10.595943292,46.238000234,0.470499992371,5.97341048717,41.1199998856,224.0,72.433333079,525.433331807,0.552943487644,46.238000234,0.678694730486,67.8694737752,2.0,1.0,1.0,950.172622681,950.172622681,1086.7749939,0.557995574768,2.0,0.0,3791.71455892,0.0,26.5487993558,4.73779328664,13.0442708333,3791.71455892,0.0492361520845,95.9341678619,95.9341678619,74.1036758423,2.0,54.9353052775,42.5974934896,41.7837060293,1.0,2480.84201124,693.363197198,0.0,0.0,0.0,7.1373647054,1.0,0.0,34.5916655858,71.9446353912,1.0,90.1309521993,0.0,1.0,1.0,0.0,31.8699990908,1.0,85.1190458934,0.0,1.0,0.0341250410789,66.4616641998,85.0410544078,66.4616641998,2.0,0.0,76.0565808664,0.0566000007093,21.2568288664,0.882264447936,937.971418164,1.0,0.0,4585.29801481,0.00458529801481,375.562342757,0.689478795782,0.192700389657,0.689478795782,0.0,0.0,1343.75582886,375.562342757,1343.75582886,0.0,0.0,0.00134375582886,0.690062796076,1.0,17.5736643524,2.0,2.0,2.0,0.0,30.592356205,96.6475944519,71.9446353912,0.719446353912,1.0,10.5,3174.20520843,97.3134097329,1719.31817161,0.88217918544,1719.31817161,1.0,0.0,0.0,0.0,48.4425001144,1.0,73.9583346049,1.0,0.0,44.2416671117,47.4916664759,1.0,73.736111323,0.0,1.0,95.9341678619,0.0,1378.30993652,0.000152902625962,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.21843679021,139022.0,1907.61765221,58.4829165141,1033.26706327,0.530167546221,1033.26706327,0.218055076914,1.0,1.0,1.0,0.0,1948.9443868,1948.9443868,1948.9443868,0.0,0.0,1343.75582886,1948.9443868
2016-09-25T18:00:00.000Z,0.0,0.0350499573759,0.770597427276,0.524586552397,52.8324991862,0.0501441456157,93.7524998983,0.0,46.4941666921,1.0,86.1527779897,0.0,0.0,0.0,51.6249996821,47.2583335241,1.0,86.0416653951,0.0,0.0,93.7524998983,86.1189378103,2.0,0.0,132.104249636,79.2717504501,41.8854166667,0.558948795843,1045.59165955,0.0,0.560780307124,0.0,1.0,16.5161728859,88.5020008087,9.03450012207,2957.08280436,88.2920004527,88.2665379842,79.2575003306,79.1968714396,,1828.33290609,54.1909999847,54.1743850708,41.4620002111,41.3760401408,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.210000356038,96.6979999542,100.0,10.6972511609,46.8300002416,1.48200066884,5.81892172496,39.9799995422,35.0,72.7583325704,542.883333842,0.560780307124,46.8300002416,0.691885539464,69.1885547638,2.0,1.0,1.0,968.639755249,968.639755249,0.0,0.556995632264,0.0,1.0,16.4932088852,87.5734996796,8.33849779765,2959.50449626,87.6244983673,87.3536427816,79.2860005697,78.8286641439,,1740.74997965,54.0034999847,53.8914413452,41.5290002823,42.0974706014,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0509986877441,100.0,10.5337874889,46.095498085,0.506500244141,5.95942135652,41.0225000381,224.0,69.7833337784,502.70833079,0.556995632264,46.095498085,0.645201132638,64.520113945,2.0,1.0,1.0,903.281585693,903.281585693,1045.59165955,0.559318006338,2.0,0.0,3634.18835449,0.0,27.3422481219,5.36330747604,14.3645833333,3634.18835449,0.0487814658969,91.725833257,91.725833257,72.8546168009,2.0,54.8328170776,42.466931661,41.7322378159,1.0,2393.91984124,666.241971253,0.0,0.0,0.0,6.95887756348,1.0,0.0,34.102499485,72.2986227671,1.0,89.5714270274,0.0,1.0,1.0,0.0,31.463332812,1.0,84.6666641235,0.0,1.0,0.0350835615257,65.565832456,84.1529286702,65.565832456,2.0,0.0,73.3917585918,0.0566000007093,20.4253580573,0.886409365511,922.010564102,1.0,0.0,4424.6412492,0.0044246412492,360.872045961,0.69317161805,0.192913738075,0.69317161805,0.0,0.0,1296.67416382,360.872045961,1296.67416382,0.0,0.0,0.00129667416382,0.693387712042,1.0,17.7988581183,2.0,2.0,2.0,0.0,34.5796114604,94.8633162181,72.2986227671,0.722986227671,1.0,9.91666666667,3060.16181249,93.8171166492,1657.54620978,0.886085356125,1657.54620978,1.0,0.0,0.0,0.0,46.4975001017,1.0,72.9583326976,1.0,0.0,43.6333344777,45.2283331553,1.0,72.7222226461,0.0,1.0,91.725833257,0.0,1373.26000977,0.00014692176819,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.217714621669,139022.0,1813.3500277,55.5929004735,982.206709838,0.525064687271,982.206709838,0.217769462901,1.0,1.0,1.0,0.0,1870.63943481,1870.63943481,1870.63943481,0.0,0.0,1296.67416382,1870.63943481
2016-09-25T19:00:00.000Z,0.0,0.0355933714101,0.792507618219,0.50808646047,50.7084995906,0.050854353527,76.8108329773,0.0,38.2341661453,1.0,80.8055559794,0.0,0.0,0.0,48.3749996821,38.6366662979,1.0,80.6250006358,0.0,0.0,76.8108329773,81.245572408,2.0,0.0,129.01499939,78.3064997991,41.9739583333,0.565263053224,854.391677856,0.0,0.567526664632,0.0,1.0,15.8187832038,86.3420003255,7.86599985758,2725.83284505,86.1529992421,86.1175206502,78.2869993846,78.2216415405,,1358.99967448,55.3114995956,55.2783279419,41.5714998245,41.4040374756,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.189001083374,86.4604994456,100.0,10.0424372355,44.5814994176,1.89599959056,5.77634604772,39.675500234,35.0,61.3666667938,441.26667277,0.567526664632,44.5814994176,0.555754140218,55.5754143397,2.0,1.0,1.0,778.055796305,778.055796305,0.0,0.565876125544,0.0,1.0,15.8320782979,85.5799992879,7.39800008138,2777.6523641,85.724000295,85.4195887248,78.3260002136,77.8763605754,,1290.99993896,55.1360003153,55.0147577922,41.5514996847,42.1357599894,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.14400100708,100.0,9.91584078471,44.1725006104,0.843999862671,5.91623747349,40.707499822,224.0,58.9166669846,413.125,0.565876125544,44.1725006104,0.522001931327,52.2001930873,2.0,1.0,1.0,730.802703857,730.802703857,854.391677856,0.565636903185,2.0,0.0,2706.53389486,0.0,23.0046072006,5.04731671015,13.4713541667,2706.53389486,0.0336289164123,50.8016665777,50.8016665777,61.0550244649,2.0,56.0544433594,42.6535415649,41.6593001684,1.0,1912.3647494,604.480882543,0.0,0.0,0.0,6.96978060404,1.0,0.0,28.2774993579,71.3172187805,1.0,83.9702351888,0.0,1.0,1.0,0.0,25.5216662089,1.0,78.7440465291,0.0,1.0,0.0356151566998,53.7991650899,78.1731910706,53.7991650899,2.0,0.0,58.6284509656,0.0566000007093,18.5319133251,0.901880725981,864.311871728,1.0,0.0,3534.59117885,0.00353459117885,327.418959237,0.685307640227,0.216619432724,0.685307640227,0.0,0.0,1035.8383433,327.418959237,1035.8383433,0.0,0.0,0.0010358383433,0.685747087002,1.0,15.1592780986,2.0,2.0,2.0,0.0,45.0860198339,88.0657100677,71.3172187805,0.713172187805,1.0,11.0833333333,2516.84563195,77.1603642907,1363.25730254,0.901927072951,1363.25730254,1.0,0.0,0.0,0.0,25.6591668129,1.0,61.0000012716,1.0,0.0,36.5,25.1425000827,1.0,60.8333346049,0.0,1.0,50.8016665777,0.0,1063.0,0.000133302019285,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.240173999895,139022.0,1417.89374455,43.469172867,768.006578132,0.508110922078,768.006578132,0.23960033918,1.0,1.0,1.0,0.0,1511.49393717,1511.49393717,1511.49393717,0.0,0.0,1035.8383433,1511.49393717
2016-09-25T20:00:00.000Z,0.0,0.0355336251554,0.793165333621,0.508006834526,50.7227497101,0.0504683334623,75.9341665904,0.0,37.774166743,1.0,80.4444452922,0.0,0.0,0.0,48.1916659673,38.1241668065,1.0,80.3194433848,0.0,0.0,75.9341665904,81.0235939026,2.0,0.0,129.119249662,78.3964999517,41.6328125,0.568871260482,856.40834554,0.0,0.573411850245,0.0,1.0,15.8574599425,86.4125003815,7.87350018819,2719.16617839,86.2534999847,86.1868209839,78.3799997965,78.2921117147,,1380.66637166,54.9694999059,54.9279708862,41.6014998754,41.4390360514,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.159000396729,86.5655002594,100.0,10.0626645088,44.6520001094,1.77899932861,5.79479547342,39.7640005747,35.0,61.0416666667,440.766670227,0.573411850245,44.6520001094,0.549283105759,54.9283094406,2.0,1.0,1.0,768.996348063,768.996348063,0.0,0.5751678708,0.0,1.0,15.8562513192,85.5994993846,7.31849924723,2770.90319824,85.731499354,85.4457829793,78.4130001068,77.9745864868,,1320.24993896,54.7879997889,54.6545588175,41.6520004272,42.2563985189,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.131999969482,100.0,9.91710432371,44.0794989268,0.793000539144,5.93914715449,40.8589998881,224.0,59.0500001907,415.641667684,0.5751678708,44.0794989268,0.516161400931,51.6161394119,2.0,1.0,1.0,722.625961304,722.625961304,856.40834554,0.569074146467,2.0,0.0,2781.79642741,0.0,22.7217353185,5.02587338289,12.9739583333,2781.79642741,0.0340973084671,51.2849995295,51.2849995295,61.0151878993,2.0,55.6723302205,42.6866531372,41.6243158976,1.0,1914.78939874,606.475521935,0.0,0.0,0.0,7.1176815033,1.0,0.0,28.1633327802,71.2623182933,1.0,83.9345226288,0.0,1.0,1.0,0.0,25.3066658974,1.0,78.4345239003,0.0,1.0,0.0355439438378,53.4941651026,78.2319024404,53.4941651026,2.0,0.0,58.7027848156,0.0566000007093,18.5930641164,0.907171339505,845.578438834,1.0,0.0,3539.07261689,0.00353907261689,328.499361897,0.688930434242,0.218206474801,0.688930434242,0.0,0.0,1037.15166219,328.499361897,1037.15166219,0.0,0.0,0.00103715166219,0.689214025935,1.0,15.4141827384,2.0,2.0,2.0,0.0,50.6624018351,85.635515213,71.2623182933,0.712623182933,1.0,10.5,2521.26492067,77.295848932,1365.65102409,0.907136909043,1365.65102409,1.0,0.0,0.0,0.0,26.0241664251,1.0,61.055557251,1.0,0.0,36.5083335241,25.2608329455,1.0,60.8472235998,0.0,1.0,51.2849995295,0.0,1085.83996582,0.000133741883417,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.240544147885,139022.0,1412.00381897,43.2886020772,764.816281533,0.508031016254,764.816281533,0.240274290823,1.0,1.0,1.0,0.0,1505.45194499,1505.45194499,1505.45194499,0.0,0.0,1037.15166219,1505.45194499
2016-09-25T21:00:00.000Z,0.0,0.0363140974026,0.802534421526,0.507368128908,50.1827497482,0.0526123943887,74.9633337657,0.0,37.1991669337,1.0,80.0416666667,0.0,0.0,0.0,47.974998792,37.7300008138,1.0,79.9583307902,0.0,0.0,74.9633337657,80.2084185282,2.0,0.0,128.470499674,78.2877499262,41.2604166667,0.577477364672,822.98332723,0.0,0.58301730542,0.0,1.0,15.7196741899,85.9714997609,7.53449948629,2698.33284505,85.807999293,85.7481180827,78.2734998067,78.1733805339,,1310.66634115,54.9229996999,54.8674570719,41.5759998957,41.3722178141,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.163500467936,86.0989996592,100.0,9.94231454531,44.2319993973,1.90799935659,5.77735972404,39.6680005391,35.0,59.0500001907,424.816665649,0.58301730542,44.2319993973,0.520481832595,52.0481828054,2.0,1.0,1.0,728.674565633,728.674565633,0.0,0.578034012923,0.0,1.0,15.7245087624,85.194501241,7.02300071716,2765.27893066,85.3250007629,85.0419769287,78.3020000458,77.8699798584,,1255.99996948,54.7430006663,54.6041895549,41.5770003001,42.1695912679,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.130499521891,100.0,9.81333986918,43.7480004628,0.913000106812,5.91116893291,40.6640001933,224.0,57.1416670481,398.183329264,0.578034012923,43.7480004628,0.492028067453,49.2028067907,2.0,1.0,1.0,688.839294434,688.839294434,822.98332723,0.577539389311,2.0,0.0,2640.02286784,0.0,23.2777539889,5.85436352094,14.3255208333,2640.02286784,0.0349761852516,49.8333326976,49.8333326976,60.0,2.0,55.6229832967,42.6643676758,41.6131108602,1.0,1845.35534622,551.368355362,0.0,0.0,0.0,6.72572771708,1.0,0.0,27.2399991353,71.5477720896,1.0,83.0773804983,0.0,1.0,1.0,0.0,24.525832812,1.0,77.5595232646,0.0,1.0,0.0363243129484,51.7524989446,77.31712087,51.7524989446,2.0,0.0,56.5741056793,0.0566000007093,16.9036124497,0.910924405204,832.567873859,1.0,0.0,3410.73884082,0.00341073884082,298.650392894,0.70136677655,0.209559338738,0.70136677655,0.0,0.0,999.542490641,298.650392894,999.542490641,0.0,0.0,0.000999542490641,0.701459397872,1.0,15.6484913339,2.0,2.0,2.0,0.0,55.9559545517,83.8640263875,71.5477720896,0.715477720896,1.0,10.5,2396.72370158,73.4777181289,1298.19288354,0.910926115288,1298.19288354,1.0,0.0,0.0,0.0,25.4258333842,1.0,60.6944452922,1.0,0.0,36.2999992371,24.4074999491,1.0,60.5,0.0,1.0,49.8333326976,0.0,1027.14001465,0.000121589478282,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.230050862766,139022.0,1334.92700102,40.9256143453,723.067382199,0.50736756449,723.067382199,0.229950413257,1.0,1.0,1.0,0.0,1425.13521322,1425.13521322,1425.13521322,0.0,0.0,999.542490641,1425.13521322
2016-09-25T22:00:00.000Z,0.0,0.0349034814442,0.799591070575,0.524285946858,51.2095012665,0.0511956747805,82.9124991099,0.0,41.1583334605,1.0,82.4583320618,0.0,0.0,0.0,49.4333327611,41.7708333333,1.0,82.3888867696,0.0,0.0,82.9124991099,82.577027003,2.0,0.0,129.820500374,78.6109991074,40.7760416667,0.563744493969,923.625,0.0,0.575609008249,0.0,1.0,16.0605129401,86.8940003713,7.65540161133,2791.24951172,86.7500006358,86.6598637899,78.6064987183,78.4870274862,,1626.66631063,54.470000267,54.4572143555,41.9179999034,41.6935577393,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.143999735514,87.8420009613,100.0,10.2257774671,44.8320007324,1.82400004069,5.83473543326,40.0939998627,35.0,65.1416657766,478.825002035,0.575609008249,44.8320007324,0.594849541074,59.4849535624,2.0,1.0,1.0,832.789357503,832.789357503,0.0,0.572855161323,0.0,1.0,16.0157931646,86.0734990438,7.52549997965,2848.89341227,86.1409994761,85.846399943,78.6154994965,78.1889038086,,1515.24991862,54.3229999542,54.1751403809,41.7960001628,42.3278834025,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0675004323324,100.0,10.0573854446,44.3449993134,0.8140001297,5.95840768019,40.9820000331,224.0,62.299999555,444.799997965,0.572855161323,44.3449993134,0.555763767787,55.5763772329,2.0,1.0,1.0,778.069274902,778.069274902,923.625,0.567024609464,2.0,0.0,3233.95501709,0.0,23.8607745171,5.1153161327,12.3359375,3233.95501709,0.0436446429417,76.8200000127,76.8200000127,66.8883056641,2.0,55.1826680501,42.7821884155,41.6374114354,1.0,2105.66958378,658.290147324,0.0,0.0,0.0,6.69228363037,1.0,0.0,29.9316658974,71.9142150879,1.0,85.5297603607,0.0,1.0,1.0,0.0,27.2533327738,1.0,80.1547597249,0.0,1.0,0.0352529064119,57.1849985123,79.7951768239,57.1849985123,2.0,0.0,64.5547069308,0.0566000007093,20.1815744802,0.91369936199,823.076008436,1.0,0.0,3891.87321024,0.00389187321024,356.564915677,0.696142439524,0.217633247211,0.696142439524,0.0,0.0,1140.54251099,356.564915677,1140.54251099,0.0,0.0,0.00114054251099,0.697124674916,1.0,15.2633480492,2.0,2.0,2.0,0.0,61.013721784,82.5270385742,71.9142150879,0.719142150879,1.0,10.5,2763.95973111,84.7362814111,1497.10742666,0.913775686736,1497.10742666,1.0,0.0,0.0,0.0,38.8441667557,1.0,67.0694446564,1.0,0.0,40.0916662216,37.9758330981,1.0,66.8194440206,0.0,1.0,76.8200000127,0.0,1781.10998535,0.000145168207048,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.238169225085,139022.0,1607.80398634,49.2913588816,870.872054132,0.531546163723,870.872054132,0.237029287969,1.0,1.0,1.0,0.0,1638.37520345,1638.37520345,1638.37520345,0.0,0.0,1140.54251099,1638.37520345
2016-09-25T23:00:00.000Z,0.0,0.0372636268431,0.813658418281,0.617921757247,56.0035003026,0.0530644664763,136.490833918,0.0,67.8966665268,1.0,97.2916653951,0.0,0.0,0.0,58.2833331426,68.576666832,1.0,97.1388899485,0.0,0.0,136.490833918,98.2847995758,2.0,0.0,137.002500216,80.9989999135,40.9296875,0.579717305426,1490.39167277,0.0,0.597750535304,0.0,1.0,17.7163604101,91.8515001933,,3410.83276367,91.6670004527,91.5517247518,80.9929993947,80.852083842,,2717.66599528,53.3959999084,53.3258870443,41.7844998042,41.8157323201,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.184499740601,91.2035013835,100.0,11.8684470654,49.8825006485,1.5899998347,5.84791362286,40.1944999695,35.0,96.9666671753,785.900004069,0.597750535304,49.8825006485,0.93916175479,93.9161732992,2.0,1.0,1.0,1314.82645671,1314.82645671,0.0,0.599478256242,0.0,1.0,17.545940876,90.7490011851,9.66599909465,3422.19659424,90.670999527,90.420522054,81.0050004323,80.5610427856,,2430.24987793,53.217499733,53.0703099569,41.6129995982,41.8944854736,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0780016581217,100.0,11.5816536744,49.0579999288,0.549999237061,5.96428712209,41.0630003611,224.0,89.5249996185,704.491668701,0.599478256242,49.0579999288,0.839273507254,83.9273516337,2.0,1.0,1.0,1174.98291016,1174.98291016,1490.39167277,0.579661443219,2.0,0.0,5442.2392985,0.0,33.4423925082,4.03757635752,11.1692708333,5442.2392985,0.0925560893565,237.932502747,237.932502747,99.9038219452,2.0,53.8300882975,42.4917704264,41.6723467509,1.0,3619.68893497,730.091512865,0.0,0.0,0.0,9.46846262614,1.0,0.0,48.9491653442,71.5245367686,1.0,99.851190567,0.0,1.0,1.0,0.0,46.851664861,1.0,97.0059496562,0.0,1.0,0.0372587755864,95.8008302053,96.8963686625,95.8008302053,2.0,0.0,110.970857051,0.0566000007093,22.382829675,0.916432228971,813.844902238,1.0,0.0,6690.20937754,0.00669020937754,395.456349726,0.762620285293,0.153820565201,0.762620285293,0.0,0.0,1960.61582438,395.456349726,1960.61582438,0.0,0.0,0.00196061582438,0.762506539623,1.0,21.0439111039,2.0,2.0,2.0,0.0,63.4715795517,81.1807626088,71.5245367686,0.715245367686,1.0,10.5,4349.78044784,133.353686726,2356.07217411,0.916440850494,2356.07217411,1.0,0.0,0.0,0.0,119.783334096,1.0,99.7222245534,1.0,0.0,59.7083330154,118.149166743,1.0,99.5138874054,0.0,1.0,237.932502747,0.0,2005.67993164,0.000161002069277,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.167845600857,139022.0,2933.27076902,89.9269459468,1588.8152795,0.61800111305,1588.8152795,0.167929673082,1.0,1.0,1.0,0.0,2570.89388021,2570.89388021,2570.89388021,0.0,0.0,1960.61582438,2570.89388021
