timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-09-26T00:00:00.000Z,0.0,0.0364153742761,0.79394325506,0.588877479313,55.4665006002,0.0496542020475,119.556667328,0.0,59.2624994914,1.0,93.2083339691,0.0,0.0,0.0,55.808333079,60.0716663996,1.0,93.0138874054,0.0,0.0,119.556667328,93.6245358785,2.0,0.0,135.992250125,80.5257495244,41.4166666667,0.570529369483,1372.49165853,0.0,0.588152577397,0.0,1.0,17.4782570203,91.2185001373,9.98999786377,3254.16605632,91.0010000865,90.9203770955,80.5115006765,80.3885981242,,2475.6661377,53.52799956,53.4596557617,41.58649985,41.5739339193,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,91.353501002,100.0,11.6402775447,49.4145002365,1.46549987793,5.83797931671,40.120999972,35.0,90.566666921,724.949991862,0.588152577397,49.4145002365,0.879599616641,87.9599615733,2.0,1.0,1.0,1231.4394633,1231.4394633,0.0,0.585513341872,0.0,1.0,17.30179437,90.0184987386,9.4425017039,3255.34246826,89.9825000763,89.7432454427,80.5399983724,80.1005172729,,2246.99993896,53.3479992549,53.2073771159,41.536500295,41.8759740194,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0359986623128,100.0,11.3421703974,48.4459997813,0.509500821431,5.95962401231,41.0269994736,224.0,83.7916660309,647.541666667,0.585513341872,48.4459997813,0.789610334124,78.9610322316,2.0,1.0,1.0,1105.45446777,1105.45446777,1372.49165853,0.570237605578,2.0,0.0,4956.82527669,0.0,32.837498188,5.30445055167,13.1770833333,4956.82527669,0.074346505957,180.000001272,180.000001272,90.3712679545,2.0,54.0255661011,42.3701248169,41.72838974,1.0,3248.89195494,832.067681814,0.0,0.0,0.0,9.30488904317,1.0,0.0,44.8233318329,71.2066116333,1.0,97.8333326976,0.0,1.0,1.0,0.0,42.7791652679,1.0,93.880950292,0.0,1.0,0.0363743869632,87.6024971008,93.4291381836,87.6024971008,2.0,0.0,99.6031236888,0.0566000007093,25.5091709354,0.918879287692,805.653155066,1.0,0.0,6004.87163788,0.00600487163788,450.692060348,0.73151765837,0.187347628252,0.73151765837,0.0,0.0,1759.77248128,450.692060348,1759.77248128,0.0,0.0,0.00175977248128,0.730640197794,1.0,19.2961868128,2.0,2.0,2.0,0.0,66.1469694773,79.9537099202,71.2066116333,0.712066116333,1.0,10.5,4080.95963676,125.112294624,2210.46454163,0.918865286623,2210.46454163,1.0,0.0,0.0,0.0,90.6266670227,1.0,90.263888677,1.0,0.0,54.0000006358,89.3733336131,1.0,90.0000012716,0.0,1.0,180.000001272,0.0,1978.52990723,0.000183490173752,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.203890201295,139022.0,2619.48171383,80.306936876,1418.85045706,0.589800201428,1418.85045706,0.204821081726,1.0,1.0,1.0,0.0,2405.64593506,2405.64593506,2405.64593506,0.0,0.0,1759.77248128,2405.64593506
2016-09-26T01:00:00.000Z,0.0,0.0369293797214,0.8080984836,0.610047006627,55.8970012665,0.0517449857589,130.980833054,0.0,65.052500089,1.0,96.1249987284,0.0,0.0,0.0,57.5916665395,66.0066668193,1.0,95.9861100515,0.0,0.0,130.980833054,96.8205954234,2.0,0.0,136.73400116,80.8369998932,41.8125,0.575300191568,1454.33333333,0.0,0.592556875892,0.0,1.0,17.6583450635,91.734500885,,3364.58274333,91.530500412,91.4302851359,80.832499822,80.6946233114,,2608.66611735,53.890999794,53.8227589925,41.9089994431,41.9130884806,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.204000473022,91.4120006561,100.0,11.7909682592,49.6215009689,1.57049910227,5.86737680435,40.3385003408,35.0,95.5999997457,772.41666158,0.592556875892,49.6215009689,0.930776105608,93.0776100159,2.0,1.0,1.0,1303.08654785,1303.08654785,0.0,0.592887171813,0.0,1.0,17.4444147746,90.4625002543,9.56550153097,3376.82725016,90.4070014954,90.1719741821,80.8414999644,80.4041341146,,2300.24987793,53.7094999949,53.5643920898,41.7104994456,42.0030008952,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0554987589518,100.0,11.4653275808,48.6965020498,0.540998458862,5.97908731302,41.1695009867,224.0,87.2249991099,681.916671753,0.592887171813,48.6965020498,0.821356629871,82.1266663869,2.0,1.0,1.0,1149.89928182,1149.89928182,1454.33333333,0.575145394475,2.0,0.0,5159.85884603,0.0,30.9747300148,4.23527383804,10.0989583333,5159.85884603,0.0743621872312,188.389165243,188.389165243,92.0515022278,2.0,54.3513793945,42.591758728,41.7075188955,1.0,3446.96464627,852.69389497,0.0,0.0,0.0,9.33658409119,1.0,0.0,47.5524991353,71.4959157308,1.0,99.4107131958,0.0,1.0,1.0,0.0,45.8033326467,1.0,96.0178553263,0.0,1.0,0.0369056561722,93.355831782,96.0902150472,93.355831782,2.0,0.0,105.675550549,0.0566000007093,26.1415204529,0.92125978447,797.768408343,1.0,0.0,6370.96601802,0.00637096601802,461.864313168,0.738564863785,0.182702700786,0.738564863785,0.0,0.0,1867.05917358,461.864313168,1867.05917358,0.0,0.0,0.00186705917358,0.738237882654,1.0,18.3285065232,2.0,2.0,2.0,0.0,70.9443715413,78.7320181529,71.4959157308,0.714959157308,1.0,10.5,4299.65854124,131.817071002,2328.92348675,0.921267564572,2328.92348675,1.0,0.0,0.0,0.0,95.2758337657,1.0,91.5694459279,1.0,0.0,54.7750005722,93.1133333842,1.0,91.2916673024,0.0,1.0,188.389165243,0.0,1970.55993652,0.000188038730941,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.198316653937,139022.0,2849.11856289,87.3470440259,1543.23397405,0.61046720209,1543.23397405,0.198753501159,1.0,1.0,1.0,0.0,2527.95558675,2527.95558675,2527.95558675,0.0,0.0,1867.05917358,2527.95558675
2016-09-26T02:00:00.000Z,0.0,0.0362552529124,0.785187858373,0.570674873288,54.867248853,0.0499989593108,113.714167277,0.0,56.4141670863,1.0,91.722225825,0.0,0.0,0.0,54.9416659673,57.2316665649,1.0,91.5694446564,0.0,0.0,113.714167277,92.0049552917,2.0,0.0,135.228749275,80.3615004222,41.6770833333,0.568268397399,1290.77501424,0.0,0.577722431571,0.0,1.0,17.2776212692,90.6514994303,9.64542824881,3191.24940999,90.4399992625,90.3564173381,80.3434995015,80.222249349,,2342.66615804,53.6300001144,53.5603078206,41.6359999975,41.609568278,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.211500167847,91.8365001678,100.0,11.4313294888,48.803999265,1.45650005341,5.84629174074,40.1794999441,35.0,85.933333079,677.375005086,0.577722431571,48.803999265,0.835647139776,83.5647144318,2.0,1.0,1.0,1169.90599569,1169.90599569,0.0,0.574968091217,0.0,1.0,17.1507129669,89.5909996033,9.19799868266,3208.47330729,89.5775000254,89.3413645426,80.3795013428,79.9493509928,,2139.49989827,53.4635003408,53.3144836426,41.5170005163,41.922571818,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0134995778402,100.0,11.1900752385,48.0604995092,0.485500653585,5.96063772837,41.0314998627,224.0,80.6750005086,613.400004069,0.574968091217,48.0604995092,0.760832127162,76.0832125346,2.0,1.0,1.0,1065.16497803,1065.16497803,1290.77501424,0.567402725174,2.0,0.0,4659.27559408,0.0,30.570171992,5.04857488473,12.8177083333,4659.27559408,0.0672890416992,155.469999949,155.469999949,85.5888296763,2.0,54.1426060994,42.4382705688,41.740983963,1.0,3032.04347873,837.546705319,0.0,0.0,0.0,9.10191726685,1.0,0.0,42.2858320872,71.2415822347,1.0,95.6547609965,0.0,1.0,1.0,0.0,40.0649986267,1.0,91.5714257558,0.0,1.0,0.0361022078814,82.3508307139,91.1743151347,82.3508307139,2.0,0.0,92.95507694,0.0566000007093,25.6771444671,0.922814537132,792.658125688,1.0,0.0,5604.07429448,0.00560407429448,453.659790553,0.723035519284,0.199725373747,0.723035519284,0.0,0.0,1642.31582642,453.659790553,1642.31582642,0.0,0.0,0.00164231582642,0.720769847433,1.0,19.2186877376,2.0,2.0,2.0,0.0,72.7563915253,77.9191157023,71.2415822347,0.712415822347,1.0,9.91666666667,3869.59018405,118.632221407,2095.97561697,0.922760893031,2095.97561697,1.0,0.0,0.0,0.0,78.7883329391,1.0,85.4861125946,1.0,0.0,51.1583337784,76.6816673279,1.0,85.2638899485,0.0,1.0,155.469999949,0.0,1949.97998047,0.000184698425192,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216443257679,139022.0,2405.16113144,73.7363892025,1302.76304379,0.573546171034,1302.76304379,0.218904605654,1.0,1.0,1.0,0.0,2271.41790771,2271.41790771,2271.41790771,0.0,0.0,1642.31582642,2271.41790771
2016-09-26T03:00:00.000Z,0.0,0.0369730941158,0.815777960769,0.620365818613,56.0694999695,0.0507340334863,131.064999898,0.0,64.9658336639,1.0,96.1944452922,0.0,0.0,0.0,57.6083335876,66.1533339818,1.0,96.0138899485,0.0,0.0,131.064999898,96.7141424815,2.0,0.0,136.645499547,80.5759995778,41.8151041667,0.57658975488,1488.0083313,0.0,0.590484540906,0.0,1.0,17.620876948,91.5769996643,,3353.33270264,91.3864994049,91.2707061768,80.5684992472,80.4241511027,,2659.66605632,53.8804995219,53.8087437948,41.9869995117,42.0218938192,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,91.0264994303,100.0,11.746809721,49.3994998932,1.60199896495,5.87406730652,40.3850005468,35.0,96.3666655223,777.874994914,0.590484540906,49.3994998932,0.94072085426,94.0720856984,2.0,1.0,1.0,1317.00919596,1317.00919596,0.0,0.597294954956,0.0,1.0,17.4867172241,90.5900001526,9.87000020345,3370.82802327,90.5180002848,90.2831497192,80.5834999084,80.1630223592,,2373.24993896,53.6945002874,53.5541890462,41.6700003942,41.9576772054,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0719998677572,100.0,11.5131040414,48.8479998906,0.551500002543,5.97361326218,41.1185003916,224.0,90.0833326976,710.133341471,0.597294954956,48.8479998906,0.849016498384,84.9016501109,2.0,1.0,1.0,1188.62309774,1188.62309774,1488.0083313,0.576410702246,2.0,0.0,5307.46683757,0.0,32.325800101,4.10016512871,10.8932291667,5307.46683757,0.0837921269062,216.995001475,216.995001475,96.9321206411,2.0,54.3070983887,42.6280670166,41.7872266769,1.0,3565.90759874,837.061631648,0.0,0.0,0.0,9.68184216817,1.0,0.0,48.5649989446,70.8866570791,1.0,99.3035710653,0.0,1.0,1.0,0.0,46.8516661326,1.0,96.6130930583,0.0,1.0,0.0369364712762,95.4166660309,96.4356117249,95.4166660309,2.0,0.0,109.322052117,0.0566000007093,25.6622732884,0.924114585643,788.403547628,1.0,0.0,6590.80625023,0.00659080625023,453.397048883,0.748432946711,0.175687251059,0.748432946711,0.0,0.0,1931.48499552,453.397048883,1931.48499552,0.0,0.0,0.00193148499552,0.747873192032,1.0,18.636880908,2.0,2.0,2.0,0.0,74.2006047567,77.2316672007,70.8866570791,0.708866570791,1.0,9.91666666667,4402.96923038,134.984325405,2384.88204441,0.92412019777,2384.88204441,1.0,0.0,0.0,0.0,109.384166082,1.0,96.2638905843,1.0,0.0,57.5666681925,107.610834122,1.0,95.9444446564,0.0,1.0,216.995001475,0.0,2026.70996094,0.000184591455226,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.190112986907,139022.0,2958.0028443,90.6851712086,1602.21148537,0.620842443007,1602.21148537,0.190723552299,1.0,1.0,1.0,0.0,2580.70546468,2580.70546468,2580.70546468,0.0,0.0,1931.48499552,2580.70546468
2016-09-26T04:00:00.000Z,0.0,0.0356608312638,0.782936266219,0.569441796558,54.7839997609,0.0492276735708,112.137500763,0.0,55.7916669846,1.0,91.4166653951,0.0,0.0,0.0,54.7250003815,56.3816668193,1.0,91.2083333333,0.0,0.0,112.137500763,91.5328744253,2.0,0.0,134.818500201,80.03450044,41.78125,0.563506223934,1282.69998169,0.0,0.574697269485,0.0,1.0,17.1881814003,90.3874994914,9.85050106049,3166.24945068,90.1759999593,90.0874735514,80.0209999084,79.8940022786,,2312.66615804,53.6330003738,53.5501149495,41.4724998474,41.4415740967,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.211499532064,90.3395004272,100.0,11.3613527616,48.7004998525,1.43100007375,5.82682859898,40.0445000331,35.0,85.3749987284,673.024998983,0.574697269485,48.7035001119,0.835499463763,83.6969470978,2.0,1.0,1.0,1169.69924927,1169.69924927,0.0,0.574317185903,0.0,1.0,17.0528127352,89.2910003662,9.23699951172,3191.60046387,89.2850004832,89.0512822469,80.0480009715,79.6297912598,,2122.24983724,53.4620002111,53.3163960775,41.4689998627,41.8753356934,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.00599988301595,100.0,11.0996762117,47.8160006205,0.491499900818,5.95313644409,40.9774999619,224.0,80.0916665395,609.224990845,0.574317185903,47.8160006205,0.757070657639,75.7158222198,2.0,1.0,1.0,1059.89892069,1059.89892069,1282.69998169,0.562976192219,2.0,0.0,4627.77038574,0.0,31.6874456406,5.65529970328,14.2916666667,4627.77038574,0.0669693354606,154.143330892,154.143330892,85.0857276917,2.0,54.1255289714,42.3051579793,41.8032217026,1.0,3009.64448127,876.737524167,0.0,0.0,0.0,9.32917658488,1.0,0.0,41.6574993134,70.6918233236,1.0,95.5059496562,0.0,1.0,1.0,0.0,39.5166660945,1.0,91.1249987284,0.0,1.0,0.035579813397,81.1741657257,90.5638256073,81.1741657257,2.0,0.0,92.2683781684,0.0566000007093,26.8786396326,0.924773050519,786.256132516,1.0,0.0,5562.67460916,0.00556267460916,474.887620067,0.716160030436,0.208624100255,0.716160030436,0.0,0.0,1630.18333944,474.887620067,1630.18333944,0.0,0.0,0.00163018333944,0.714804679155,1.0,18.7105124515,2.0,2.0,2.0,0.0,74.3936195374,76.8802522024,70.6918233236,0.706918233236,1.0,11.0833333333,3886.38200544,119.147017801,2105.0709595,0.924784130691,2105.0709595,1.0,0.0,0.0,0.0,77.9841661453,1.0,85.6666666667,1.0,0.0,51.2416674296,76.159166654,1.0,85.4027792613,0.0,1.0,154.143330892,0.0,1955.04992676,0.000193340907429,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.225592214801,139022.0,2399.33798559,73.5578657169,1299.60891864,0.570934532462,1299.60891864,0.227094703226,1.0,1.0,1.0,0.0,2276.28361003,2276.28361003,2276.28361003,0.0,0.0,1630.18333944,2276.28361003
2016-09-26T05:00:00.000Z,0.0,0.0361715102171,0.824729299024,0.63050071674,55.9960009257,0.0507567612591,133.2458299,0.0,65.8399991989,1.0,96.5138912201,0.0,0.0,0.0,57.8583342234,67.2975002925,1.0,96.4305591583,0.0,0.0,133.2458299,97.5482457479,2.0,0.0,136.419000944,80.4230000178,41.890625,0.574472431395,1505.07498169,0.0,0.582205327359,0.0,1.0,17.5302284559,91.3100001017,9.88199615479,3368.33268229,91.095500946,90.9845962524,80.4035002391,80.2597122192,,2627.33280436,54.3350000381,54.2565638224,42.3230002721,42.3642323812,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.21449915568,90.7160002391,100.0,11.6164238453,48.766500473,1.64700094859,5.91380457083,40.6819995244,35.0,95.508333842,765.074996948,0.582205327359,48.7725006739,0.937989959717,93.7866725922,2.0,1.0,1.0,1313.1859436,1313.1859436,0.0,0.602425384517,0.0,1.0,17.5507756869,90.7400010427,9.504002889,3383.57651774,90.6469999949,90.4147669474,80.4424997965,80.025894165,,2401.49992879,54.1640008291,54.0227661133,41.9130001068,42.174697876,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0930010477702,100.0,11.5548607508,48.7339998881,0.617499669393,5.99591481686,41.2955004374,224.0,93.4499994914,740.0,0.602425384517,48.7339998881,0.875797068278,87.5797068278,2.0,1.0,1.0,1226.11589559,1226.11589559,1505.07498169,0.573788104966,2.0,0.0,5299.29878743,0.0,29.0979809761,3.1970984141,8.61197916667,5299.29878743,0.0806863611784,213.573333104,213.573333104,95.618270874,2.0,54.7379252116,42.866259257,41.8207788467,1.0,3593.92518242,890.340477233,0.0,0.0,0.0,10.0005664825,1.0,0.0,48.4391651154,70.4029337565,1.0,98.6904760997,0.0,1.0,1.0,0.0,46.327498436,1.0,96.5773792267,0.0,1.0,0.0360793724656,94.7666625977,96.3317445119,94.7666625977,2.0,0.0,110.181003073,0.0566000007093,27.2956730814,0.927058882282,778.850903641,1.0,0.0,6642.59067272,0.00664259067272,482.255702109,0.743021431272,0.184072294813,0.743021431272,0.0,0.0,1946.66080729,482.255702109,1946.66080729,0.0,0.0,0.00194666080729,0.741352046529,1.0,16.3669340383,2.0,2.0,2.0,0.0,78.1667575836,75.6366297404,70.4029337565,0.704029337565,1.0,11.0833333333,4484.26565966,137.476676155,2428.9165094,0.927093726084,2428.9165094,1.0,0.0,0.0,0.0,107.479166349,1.0,95.3194446564,1.0,0.0,57.0333340963,106.094165802,1.0,95.0555559794,0.0,1.0,213.573333104,0.0,2080.92993164,0.000196340673285,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.198547665283,139022.0,3060.06240428,93.8140690352,1657.49236501,0.632648659056,1657.49236501,0.200379823289,1.0,1.0,1.0,0.0,2619.92551676,2619.92551676,2619.92551676,0.0,0.0,1946.66080729,2619.92551676
2016-09-26T06:00:00.000Z,0.0,0.0371829477825,0.836922111214,0.647680232014,56.3560002645,0.0522798970067,141.824165344,0.0,70.383333842,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.4058329264,1.0,98.6666717529,0.0,0.0,141.824165344,99.9999059041,2.0,0.0,137.043750127,80.6877498627,41.7942708333,0.585195171129,1587.55834961,0.0,0.586749127953,0.0,1.0,17.646258831,91.6669998169,,3457.49930827,91.454000473,91.338104248,80.656999588,80.5130411784,,2736.66607666,54.4475005468,54.3731384277,42.5210002263,42.5837580363,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.212999343872,90.9170004527,100.0,11.7160320282,48.9330002467,1.71900049845,5.93022664388,40.8019997279,35.0,99.0250002543,797.791666667,0.586749127953,48.9330002467,0.968744601956,97.1384824117,2.0,1.0,1.0,1359.93874105,1359.93874105,0.0,0.617362441814,0.0,1.0,17.7344897588,91.3009986877,,3475.8149821,91.1794993083,90.9604187012,80.7185001373,80.2988891602,,2484.24989827,54.2704998652,54.1273295085,41.911500295,42.1549173991,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.121499379476,100.0,11.739183267,49.2679990133,0.622000694275,5.99530645212,41.2894996007,224.0,98.3916670481,789.76667277,0.617362441814,49.2679990133,0.913764684768,91.3764680227,2.0,1.0,1.0,1279.27055868,1279.27055868,1587.55834961,0.585188984167,2.0,0.0,5497.66524251,0.0,30.1579078039,2.80956715345,8.65364583333,5497.66524251,0.0881879498062,239.230832418,239.230832418,100.0,2.0,54.8226954142,42.9796244303,41.8479512533,1.0,3820.68471996,833.55932702,0.0,0.0,0.0,10.822265625,1.0,0.0,51.1708323161,69.834733963,1.0,100.0,0.0,1.0,1.0,0.0,49.7016655604,1.0,98.9166660309,0.0,1.0,0.0371844451166,100.87249883,98.3951632182,100.87249883,2.0,0.0,117.132898852,0.0566000007093,25.5549011486,0.929268355037,771.74857386,1.0,0.0,7061.70646188,0.00706170646188,451.500014636,0.762840061022,0.166428924263,0.762840061022,0.0,0.0,2069.4858195,451.500014636,2069.4858195,0.0,0.0,0.0020694858195,0.762832785646,1.0,17.6799454778,2.0,2.0,2.0,0.0,80.1025441488,74.4048506419,69.834733963,0.69834733963,1.0,11.0833333333,4654.24404698,142.6878,2520.98583413,0.929268985284,2520.98583413,1.0,0.0,0.0,0.0,120.355000178,1.0,99.694442749,1.0,0.0,59.7166671753,118.875834147,1.0,99.5277773539,0.0,1.0,239.230832418,0.0,2103.18994141,0.000183819116029,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.179096609161,139022.0,3243.99364342,99.4529533737,1757.11929554,0.647697596185,1757.11929554,0.179094524883,1.0,1.0,1.0,0.0,2712.86987305,2712.86987305,2712.86987305,0.0,0.0,2069.4858195,2712.86987305
2016-09-26T07:00:00.000Z,0.0,0.0372655572583,0.837445493881,0.648320418315,56.4699996312,0.0523086014128,142.049997965,0.0,70.3041667938,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.8083324432,1.0,98.6666717529,0.0,0.0,142.049997965,100.0,2.0,0.0,137.403749784,80.9337501526,42.0338541667,0.581204361202,1578.38330078,0.0,0.57801629347,0.0,1.0,17.7042740186,91.890499115,,3458.33274333,91.6834996541,91.5644429525,80.9105002085,80.7587534587,,2742.66599528,54.5914999644,54.5094528198,42.657500267,42.7243881226,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.206999460856,91.1764990489,100.0,11.7560033798,49.0259993871,1.69800027212,5.94827059905,40.9594999949,35.0,96.9666671753,787.624994914,0.57801629347,49.0259993871,0.968151384626,97.4063301086,2.0,1.0,1.0,1363.18538411,1363.18538411,0.0,0.614654605126,0.0,1.0,17.8275559743,91.5665003459,,3482.18908691,91.4405002594,91.2083206177,80.9570000966,80.5355300903,,2494.74985758,54.424999555,54.2796986898,42.0480003357,42.3074595133,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.126000086466,100.0,11.813800017,49.3924999237,0.6234998703,6.01375595729,41.4245004654,224.0,98.741666158,790.758331299,0.614654605126,49.3924999237,0.918970133464,91.8970120748,2.0,1.0,1.0,1286.55818685,1286.55818685,1578.38330078,0.581252391384,2.0,0.0,5502.33276367,0.0,29.5951712926,2.81154445807,8.2734375,5502.33276367,0.0881301561835,239.326663971,239.326663971,100.0,2.0,54.9593429565,43.1140060425,41.8379564285,1.0,3804.94893745,855.108037147,0.0,0.0,0.833333333333,10.715186437,1.0,0.0,51.3349987666,70.1953137716,1.0,100.0,0.0,1.0,1.0,0.0,49.8674990336,1.0,98.9523792267,0.0,1.0,0.0372670901784,101.202498118,98.6781628927,101.202498118,2.0,0.0,116.650478041,0.0566000007093,26.2155321791,0.929457237116,771.144223801,1.0,0.0,7032.62228321,0.00703262228321,463.171940823,0.758903355871,0.170552711663,0.758903355871,0.0,0.0,2060.96248372,463.171940823,2060.96248372,0.0,0.0,0.00206096248372,0.75891794761,1.0,16.9941778634,2.0,2.0,2.0,0.0,82.347743988,74.2979113261,70.1953137716,0.701953137716,1.0,9.91666666667,4660.0569746,142.86601022,2524.13442455,0.929456067535,2524.13442455,1.0,0.0,0.0,0.0,120.368331909,1.0,99.7361106873,1.0,0.0,59.7333335876,118.958332698,1.0,99.5555547078,0.0,1.0,239.326663971,0.0,2095.87988281,0.000188571105142,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.183497335292,139022.0,3250.62648554,99.6563001772,1760.7119952,0.648342826438,1760.7119952,0.183441063878,1.0,1.0,1.0,0.0,2715.71138509,2715.71138509,2715.71138509,0.0,0.0,2060.96248372,2715.71138509
2016-09-26T08:00:00.000Z,0.0,0.037744162124,0.836867473092,0.647616021167,56.9440002441,0.0523055267729,141.879164378,0.0,70.4633324941,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.4516658783,1.0,98.6666717529,0.0,0.0,141.879164378,100.0,2.0,0.0,138.818250656,81.874250412,42.4479166667,0.584597984751,1585.78334554,0.0,0.580719002978,0.0,1.0,18.045112292,92.8055006663,,3460.41605632,92.6134999593,92.4869918823,81.8480002085,81.6863555908,,2732.66601562,55.2875000636,55.1967926025,43.2424993515,43.3206075033,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.192000706991,92.1230004628,100.0,12.0153397719,49.3710006078,1.67699940999,6.0297725598,41.5654999415,35.0,98.7166671753,796.25,0.580719002978,49.3710006078,0.979450719924,97.9450728099,2.0,1.0,1.0,1371.23100789,1371.23100789,0.0,0.613834452196,0.0,1.0,18.1611426671,92.5325012207,,3484.06386312,92.4095013936,92.1686426799,81.9005006154,81.468053182,,2574.99993896,55.109000206,54.9663085938,43.1189997991,43.3408559163,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.122999827067,100.0,12.0027846495,49.2905015945,0.667000452677,6.15835809708,42.4519993464,224.0,99.3500003815,789.533340454,0.613834452196,49.2905015945,0.918761669341,91.8761672974,2.0,1.0,1.0,1286.26633708,1286.26633708,1585.78334554,0.584605834994,2.0,0.0,5575.26143392,0.0,25.3395226796,2.07035076618,4.98958333333,5575.26143392,0.088697829712,240.597502391,240.597502391,100.0,2.0,55.6337381999,43.956606547,41.7379697164,1.0,3822.82477872,821.538823829,0.0,0.0,1.0,10.300470988,1.0,0.0,52.3916654587,71.5475292206,1.0,100.0,0.0,1.0,1.0,0.0,49.993332545,1.0,99.0773785909,0.0,1.0,0.0377449876771,102.384998322,99.5755310059,102.384998322,2.0,0.0,117.198507847,0.0566000007093,25.1863817633,0.927386857164,777.790880578,1.0,0.0,7065.66189601,0.00706566189601,444.989071514,0.763341909926,0.164044927811,0.763341909926,0.0,0.0,2070.64498901,444.989071514,2070.64498901,0.0,0.0,0.00207064498901,0.764252200723,1.0,17.7658145252,2.0,2.0,2.0,0.0,83.0109564463,75.4569587708,71.5475292206,0.715475292206,1.0,10.5,4644.36360255,142.38488961,2515.63406053,0.927386837737,2515.63406053,1.0,0.0,0.0,0.0,120.806666692,1.0,99.7638893127,1.0,0.0,59.7250003815,119.790833791,1.0,99.5416660309,0.0,1.0,240.597502391,0.0,2105.09008789,0.000181168316981,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.176889428592,139022.0,3243.33279346,99.4326933217,1756.76134409,0.647628911184,1756.76134409,0.176876233077,1.0,1.0,1.0,0.0,2712.60487874,2712.60487874,2712.60487874,0.0,0.0,2070.64498901,2712.60487874
2016-09-26T09:00:00.000Z,0.0,0.0378790185942,0.84019715093,0.651692910767,57.0212497711,0.0520908558868,142.242500305,0.0,70.4433326721,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.7991663615,1.0,98.6666717529,0.0,0.0,142.242500305,100.0,2.0,0.0,138.984749794,81.9635000229,43.1640625,0.58113815778,1586.93332926,0.0,0.579717197608,0.0,1.0,18.0922498703,92.9090003967,,3471.24938965,92.7094999949,92.5899912516,81.9305000305,81.7765197754,,2740.33274333,55.8515001933,55.7605438232,43.7585004171,43.8455607096,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.199500401815,92.2219994863,100.0,12.0004386107,48.9509995778,1.75200080872,6.0918113788,42.0064996084,35.0,99.258333842,800.125005086,0.579717197608,48.9509995778,0.983484322684,98.6281013489,2.0,1.0,1.0,1380.79343669,1380.79343669,0.0,0.610139485504,0.0,1.0,18.2094887098,92.661500295,,3490.81309001,92.5504995982,92.3028132121,81.9965000153,81.5618209839,,2615.24989827,55.6714998881,55.531791687,43.8465000788,44.0155258179,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.111000696818,100.0,11.9450403055,48.7039995193,0.721000353495,6.26444840431,43.1254997253,224.0,99.0416673024,786.14167277,0.610139485504,48.7039995193,0.920351656959,92.0351645152,2.0,1.0,1.0,1288.49231974,1288.49231974,1586.93332926,0.581154635551,2.0,0.0,5622.51936849,0.0,23.6183865865,2.0287771225,4.3984375,5622.51936849,0.0884292437169,241.472499847,241.472499847,100.0,2.0,56.1816050212,44.5253397624,41.6429332097,1.0,3829.14034751,838.29181533,0.0,0.0,1.0,10.1822249095,1.0,0.0,52.7324988047,71.7482751211,1.0,100.0,0.0,1.0,1.0,0.0,50.7049992879,1.0,99.1964276632,0.0,1.0,0.0378796758211,103.437498093,99.6756146749,103.437498093,2.0,0.0,117.392127822,0.0566000007093,25.6999877274,0.92580517436,782.91040452,1.0,0.0,7077.33485419,0.00707733485419,454.063381719,0.75952705584,0.166278918151,0.75952705584,0.0,0.0,2074.06583659,454.063381719,2074.06583659,0.0,0.0,0.00207406583659,0.759514113267,1.0,16.6644001106,2.0,2.0,2.0,0.0,80.3300666809,76.3197701772,71.7482751211,0.717482751211,1.0,10.5,4667.43216284,143.092115549,2528.12921831,0.925805973991,2528.12921831,1.0,0.0,0.0,0.0,121.483333588,1.0,99.7361106873,1.0,0.0,59.75,119.989166896,1.0,99.5833320618,0.0,1.0,241.472499847,0.0,2102.95996094,0.000184862739188,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.179604499023,139022.0,3285.57470973,100.727727711,1779.64181006,0.65170838871,1779.64181006,0.179580685259,1.0,1.0,1.0,0.0,2730.73331706,2730.73331706,2730.73331706,0.0,0.0,2074.06583659,2730.73331706
2016-09-26T10:00:00.000Z,0.0,0.038529443234,0.832309871514,0.641953658799,56.9642486572,0.0527773985828,141.789169312,0.0,70.327501297,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.461666743,1.0,98.6666717529,0.0,0.0,141.789169312,100.0,2.0,0.0,139.165498734,82.2012500763,45.9557291667,0.588532035776,1581.26669312,0.0,0.589129171842,0.0,1.0,18.1200488408,93.0335000356,,3478.7493693,92.8489990234,92.7247772217,82.167500178,82.0273081462,,2723.99940999,55.0429995855,54.9763870239,43.1240002314,43.2041651408,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.184501012166,92.3885002136,100.0,12.0996024609,49.724998792,1.65599981944,6.02044641972,41.468000412,35.0,98.9833329519,796.450007121,0.589129171842,49.724998792,0.962767349838,96.6565628052,2.0,1.0,1.0,1352.85138957,1352.85138957,0.0,0.618657191248,0.0,1.0,18.2288271586,92.7275002797,,3495.31245931,92.6329994202,92.3826802572,82.2349999746,81.7933578491,,2551.24991862,54.8479998906,54.7125727336,42.9134998322,43.1187311808,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0945008595785,100.0,12.0938083331,49.719499588,0.653500239054,6.13501862685,42.2599995931,224.0,98.816666921,784.816670736,0.618657191248,49.719499588,0.906180281866,90.618028005,2.0,1.0,1.0,1268.65239461,1268.65239461,1581.26669312,0.588610792401,2.0,0.0,5550.17390951,0.0,26.0645705859,2.66642999649,7.31770833333,5550.17390951,0.0892860459704,239.879166921,239.879166921,100.0,2.0,55.4173787435,43.7992935181,41.5731999079,1.0,3815.09071743,759.439644733,0.0,0.0,1.0,9.88915506999,1.0,0.0,53.0849987666,72.278345108,1.0,100.0,0.0,1.0,1.0,0.0,50.4358323415,1.0,99.1666653951,0.0,1.0,0.0385309163013,103.52083079,99.7793273926,103.52083079,2.0,0.0,116.961400343,0.0566000007093,23.2825720023,0.922205791954,794.668805549,1.0,0.0,7051.36716233,0.00705136716233,411.352857076,0.769114691606,0.153101520099,0.769114691606,0.0,0.0,2066.45581055,411.352857076,2066.45581055,0.0,0.0,0.00206645581055,0.769205148021,1.0,19.3312768812,2.0,2.0,2.0,0.0,75.4473692576,78.2334340413,72.278345108,0.72278345108,1.0,10.5,4574.53036216,140.243972345,2477.80866762,0.922216211705,2477.80866762,1.0,0.0,0.0,0.0,121.044999441,1.0,99.7638893127,1.0,0.0,59.7166671753,118.834166845,1.0,99.5277773539,0.0,1.0,239.879166921,0.0,2101.19995117,0.000167474011324,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.166014778482,139022.0,3184.53589533,97.6301234615,1724.91382046,0.641996095101,1724.91382046,0.165885747638,1.0,1.0,1.0,0.0,2686.79799398,2686.79799398,2686.79799398,0.0,0.0,2066.45581055,2686.79799398
2016-09-26T11:00:00.000Z,0.0,0.0388537118519,0.827037254754,0.635336173187,56.8832499186,0.0535343262931,142.184997559,0.0,70.2883326213,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.8966655731,1.0,98.6666717529,0.0,0.0,142.184997559,100.0,2.0,0.0,139.289999962,82.4067500432,43.8020833333,0.598011030029,1588.40000407,0.0,0.602016232071,0.0,1.0,18.161142985,93.1145013173,,3459.16609701,92.9345003764,92.8195088704,82.3760000865,82.2450841268,,2726.33270264,54.1954997381,54.1368001302,42.5029996236,42.5608520508,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.180000940959,92.5114994049,100.0,12.2146971226,50.4315007528,1.5914996465,5.94644590219,40.9114999771,35.0,98.2666664124,799.575002035,0.602016232071,50.4315007528,0.948729248047,94.8729248047,2.0,1.0,1.0,1328.22094727,1328.22094727,0.0,0.627108202495,0.0,1.0,18.2638780276,92.8174997965,,3490.81300863,92.7109991709,92.4523289998,82.4375,81.9866256714,,2504.49993896,54.0169995626,53.8742294312,41.9625002543,42.2040583293,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.10650062561,100.0,12.2594481309,50.7484989166,0.609999974569,6.00442989667,41.3525002797,224.0,98.7666664124,788.825012207,0.627108202495,50.7484989166,0.898516642253,89.8516629537,2.0,1.0,1.0,1257.92329915,1257.92329915,1588.40000407,0.598030856599,2.0,0.0,5490.6640625,0.0,28.6976594925,3.23126834631,9.77083333333,5490.6640625,0.0897468997823,238.367500305,238.367500305,100.0,2.0,54.6335322062,43.0159225464,41.4865789413,1.0,3825.60949752,669.184366284,0.0,0.0,0.416666666667,9.27916908264,1.0,0.0,52.8191661835,73.0968310038,1.0,100.0,0.0,1.0,1.0,0.0,50.3816655477,1.0,99.1607138316,0.0,1.0,0.0388569766691,103.200832367,99.8300380707,103.200832367,2.0,0.0,117.283880551,0.0566000007093,20.515564731,0.916594067197,813.308579087,1.0,0.0,7070.80884433,0.00707080884433,362.465803426,0.78013759157,0.136463452469,0.78013759157,0.0,0.0,2072.15334066,362.465803426,2072.15334066,0.0,0.0,0.00207215334066,0.780178988973,1.0,21.7640368341,2.0,2.0,2.0,0.0,69.003786087,81.098004659,73.0968310038,0.730968310038,1.0,9.91666666667,4494.79386381,137.799445282,2434.61914408,0.916601044039,2434.61914408,1.0,0.0,0.0,0.0,120.295000076,1.0,99.7361106873,1.0,0.0,59.7000007629,118.072499593,1.0,99.5,0.0,1.0,238.367500305,0.0,2095.52001953,0.000147570634367,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.148879878936,139022.0,3115.70200106,95.5198437169,1687.6297265,0.63536967292,1687.6297265,0.148832195002,1.0,1.0,1.0,0.0,2656.13830566,2656.13830566,2656.13830566,0.0,0.0,2072.15334066,2656.13830566
2016-09-26T12:00:00.000Z,0.0,0.0388556142419,0.826213052144,0.634307867092,56.7482496897,0.053629787854,142.192501068,0.0,70.2883326213,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.8900000254,1.0,98.6666717529,0.0,0.0,142.192501068,100.0,2.0,0.0,138.95925045,82.2110007604,43.2682291667,0.592792724985,1571.7416687,0.0,0.595251208421,0.0,1.0,18.0813719432,92.9375006358,,3470.41601562,92.7575003306,92.6542053223,82.1855004628,82.0673065186,,2731.66605632,54.0439996719,53.9960276286,42.3454999924,42.3960494995,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.180000305176,92.3194993337,100.0,12.1584440867,50.4120003382,1.59299945831,5.92292797565,40.7510007222,35.0,98.0750001272,792.508336385,0.595251208421,50.4120003382,0.951082792736,95.1082801819,2.0,1.0,1.0,1331.51590983,1331.51590983,0.0,0.627653349487,0.0,1.0,18.1587255796,92.5129998525,,3476.93971761,92.4035002391,92.1379648844,82.2365010579,81.7761306763,,2478.99987793,53.8594999313,53.7224934896,41.8394997915,42.0342788696,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.109499613444,100.0,12.1774081389,50.5640004476,0.65499941508,5.98131744067,41.1845003764,224.0,97.191666921,779.233337402,0.627653349487,50.5640004476,0.886810084752,88.6810073853,2.0,1.0,1.0,1241.53411865,1241.53411865,1571.7416687,0.592803986559,2.0,0.0,5476.07824707,0.0,30.3553183873,3.77087235451,11.0494791667,5476.07824707,0.0896467318485,237.687497457,237.687497457,100.0,2.0,54.4842325846,42.8637135824,41.4676863352,1.0,3793.24413011,676.723175098,0.0,0.0,0.0,9.12714004517,1.0,0.0,52.9024995168,73.0583604177,1.0,100.0,0.0,1.0,1.0,0.0,50.1199989319,1.0,99.2261886597,0.0,1.0,0.0388566396433,103.022499084,99.5680726369,103.022499084,2.0,0.0,116.291637122,0.0566000007093,20.7466862694,0.913163496096,824.922994921,1.0,0.0,7010.98848727,0.00701098848727,366.549222781,0.774914426154,0.138246454198,0.774914426154,0.0,0.0,2054.62253825,366.549222781,2054.62253825,0.0,0.0,0.00205462253825,0.774811839064,1.0,21.0993009929,2.0,2.0,2.0,0.0,63.2915830612,82.7818412781,73.0583604177,0.730583604177,1.0,11.0833333333,4469.96730521,137.038323392,2421.17176103,0.913160880352,2421.17176103,1.0,0.0,0.0,0.0,120.03666687,1.0,99.7638893127,1.0,0.0,59.7000007629,117.65083313,1.0,99.5,0.0,1.0,237.687497457,0.0,2091.56005859,0.000149233116121,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.151393316526,139022.0,3105.01923604,95.1923361293,1681.84337343,0.634318308275,1681.84337343,0.151371422125,1.0,1.0,1.0,0.0,2651.41861979,2651.41861979,2651.41861979,0.0,0.0,2054.62253825,2651.41861979
2016-09-26T13:00:00.000Z,0.0,0.0388073294236,0.828927821289,0.637710450637,56.7999986013,0.0532476163553,142.003331502,0.0,70.3941663106,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.6258341471,1.0,98.6666717529,0.0,0.0,142.003331502,100.0,2.0,0.0,138.983999252,82.184000651,43.1484375,0.591333274135,1577.17497762,0.0,0.594066846153,0.0,1.0,18.081372261,92.9180005391,,3467.49940999,92.7289994558,92.6427612305,82.155500412,82.0488967896,,2725.33272298,54.3694998423,54.3285471598,42.6860001882,42.7294743856,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.189001083374,92.293999354,100.0,12.114855051,50.0429992676,1.60799980164,5.96651724974,41.0780003866,35.0,98.0333340963,788.033330282,0.594066846153,50.0429992676,0.947666190011,94.7666187286,2.0,1.0,1.0,1326.73266602,1326.73266602,0.0,0.630012767992,0.0,1.0,18.1986109416,92.6195004781,,3466.815979,92.5099995931,92.2331670125,82.2125008901,81.743598938,,2475.99987793,54.1879997253,54.0514653524,42.0014998118,42.1849161784,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.10950088501,100.0,12.1976275444,50.5084997813,0.667000134786,6.00098327796,41.334499677,224.0,98.7249997457,791.549997965,0.630012767992,50.5084997813,0.897453758603,89.7453746796,2.0,1.0,1.0,1256.43526204,1256.43526204,1577.17497762,0.591374010231,2.0,0.0,5456.24161784,0.0,31.4334753354,3.77087235451,11.0807291667,5456.24161784,0.0890245415554,237.416667938,237.416667938,100.0,2.0,54.8214289347,43.0898030599,41.492565155,1.0,3803.24734744,666.957578902,0.0,0.0,0.0,8.97219403585,1.0,0.0,52.9358323415,73.1833063761,1.0,100.0,0.0,1.0,1.0,0.0,50.5691655477,1.0,99.1785697937,0.0,1.0,0.0388109002246,103.504997253,99.6272583008,103.504997253,2.0,0.0,116.59831143,0.0566000007093,20.447296847,0.907829731495,843.292320087,1.0,0.0,7029.47726338,0.00702947726338,361.25965708,0.772375098261,0.135447784086,0.772375098261,0.0,0.0,2060.04081217,361.25965708,2060.04081217,0.0,0.0,0.00206004081217,0.773341188828,1.0,20.3213564114,2.0,2.0,2.0,0.0,56.8602854411,85.3255322774,73.1833063761,0.731833063761,1.0,10.5,4470.20492634,137.045608277,2421.30046925,0.907822882347,2421.30046925,1.0,0.0,0.0,0.0,119.340000153,1.0,99.7361106873,1.0,0.0,59.7000007629,118.076666514,1.0,99.5,0.0,1.0,237.416667938,0.0,2088.5,0.000147079576233,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.149200671981,139022.0,3140.39774078,96.2769550188,1701.0062511,0.637761573738,1701.0062511,0.149140728361,1.0,1.0,1.0,0.0,2667.15073649,2667.15073649,2667.15073649,0.0,0.0,2060.04081217,2667.15073649
2016-09-26T14:00:00.000Z,0.0,0.0383525257162,0.831262425132,0.64066378644,57.0055004756,0.0528691846605,141.739163717,0.0,70.1733334859,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.5508327484,1.0,98.6666717529,0.0,0.0,141.739163717,100.0,2.0,0.0,139.420499802,82.4149993261,43.2864583333,0.590129968269,1582.1416626,0.0,0.587361045543,0.0,1.0,18.1514735222,93.2119986216,,3465.41605632,93.0214996338,92.9403076172,82.3819999695,82.2958780924,,2727.66605632,54.5659999847,54.5381215413,42.7685003281,42.8535563151,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.190498987834,92.6585000356,100.0,12.170561711,50.2529993057,1.56900056203,5.98091189067,41.199499766,35.0,99.1249993642,787.450002035,0.587361045543,50.2529993057,0.95772617885,95.7726186117,2.0,1.0,1.0,1340.81665039,1340.81665039,0.0,0.630350592799,0.0,1.0,18.2953030268,92.9059995015,,3473.56518555,92.7980003357,92.5123825073,82.4479986827,81.9687652588,,2473.24989827,54.3874998093,54.2592951457,42.1500002543,42.3578821818,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.107999165853,100.0,12.2693825563,50.6480000814,0.646000226339,6.02592047056,41.504000028,224.0,98.8833325704,794.691670736,0.630350592799,50.6480000814,0.900544433594,90.0889422099,2.0,1.0,1.0,1260.76220703,1260.76220703,1582.1416626,0.590143467093,2.0,0.0,5467.91015625,0.0,30.0713017782,3.77087235451,10.8828125,5467.91015625,0.0887095290603,237.824166616,237.824166616,100.0,2.0,55.0460179647,43.2783203125,41.4721317291,1.0,3811.65683126,656.24219129,0.0,0.0,0.0,8.98429234823,1.0,0.0,52.8558320999,73.3977076213,1.0,100.0,0.0,1.0,1.0,0.0,49.9674990972,1.0,99.2083307902,0.0,1.0,0.0383528828852,102.823330561,99.911491394,102.823330561,2.0,0.0,116.856125746,0.0566000007093,20.1187891304,0.902664311108,861.479005854,1.0,0.0,7045.02036903,0.00704502036903,355.455633891,0.770082669344,0.132582958219,0.770082669344,0.0,0.0,2064.59583537,355.455633891,2064.59583537,0.0,0.0,0.00206459583537,0.77010011673,1.0,19.6360335246,2.0,2.0,2.0,0.0,51.6006466548,87.7139879862,73.3977076213,0.733977076213,1.0,11.0833333333,4467.89902255,136.974914877,2420.05146926,0.902665627564,2420.05146926,1.0,0.0,0.0,0.0,119.512499491,1.0,99.7638893127,1.0,0.0,59.7000007629,118.311666489,1.0,99.5,0.0,1.0,237.824166616,0.0,2111.07006836,0.000144716585363,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.146879369471,139022.0,3171.16134294,97.2200922216,1717.66945235,0.640681073874,1717.66945235,0.146854974694,1.0,1.0,1.0,0.0,2681.00545247,2681.00545247,2681.00545247,0.0,0.0,2064.59583537,2681.00545247
2016-09-26T15:00:00.000Z,0.0,0.0381957945831,0.832213315696,0.641849587261,56.9334996541,0.0528489167321,141.971664429,0.0,70.2333329519,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.7866662343,1.0,98.6666717529,0.0,0.0,141.971664429,100.0,2.0,0.0,139.155750275,82.2222506205,43.3307291667,0.589295293069,1583.10830688,0.0,0.589473279276,0.0,1.0,18.1055452029,93.0275001526,,3466.66601562,92.8400001526,92.764831543,82.1885007222,82.1073099772,,2724.33268229,54.5885000229,54.5725148519,42.7819992701,42.8611907959,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.1875,92.4049994151,100.0,12.1272690296,50.0580008825,1.60049915314,5.97827621301,41.181500117,35.0,97.9999980927,789.674997965,0.589473279276,50.0580008825,0.957312694731,95.7312692006,2.0,1.0,1.0,1340.23777262,1340.23777262,0.0,0.628845589437,0.0,1.0,18.2445398966,92.7440007528,,3465.69116211,92.6315002441,92.3405100505,82.2560005188,81.7716649373,,2475.49987793,54.4084997177,54.2879867554,42.1770000458,42.4051157633,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.112500508626,100.0,12.2133482297,50.4545001984,0.621999740601,6.03119170666,41.5550003052,224.0,99.1916675568,793.433324178,0.628845589437,50.4545001984,0.901267787388,90.1267782847,2.0,1.0,1.0,1261.77490234,1261.77490234,1583.10830688,0.589349040589,2.0,0.0,5473.74462891,0.0,29.4991668065,3.42530983686,9.92447916667,5476.07836914,0.0881832685034,236.889166514,236.889166514,100.0,2.0,55.083346049,43.3025232951,41.5170313517,1.0,3811.62911121,652.270251211,0.0,0.0,0.5,8.99187215169,1.0,0.0,52.6474990845,73.1966285706,1.0,100.0,0.0,1.0,1.0,0.0,50.0208320618,1.0,99.2380943298,0.0,1.0,0.0381974829279,102.610830943,99.7670453389,102.610830943,2.0,0.0,116.855275917,0.0566000007093,19.9970191102,0.900032725157,870.90373591,1.0,0.0,7044.96913454,0.00704496913454,353.304220134,0.768518334798,0.131513752433,0.768518334798,0.0,0.0,2064.58082072,353.304220134,2064.58082072,0.0,0.0,0.00206458082072,0.768793210387,1.0,19.2574780391,2.0,2.0,2.0,0.0,48.1073198318,88.906835556,73.1966285706,0.731966285706,1.0,11.6666666667,4463.89936242,136.852295027,2417.88504085,0.900032087231,2417.88504085,1.0,0.0,0.0,0.0,119.433334351,1.0,99.7361106873,1.0,0.0,59.7000007629,117.455832799,1.0,99.5,0.0,1.0,236.889166514,0.0,2108.95996094,0.000143840680685,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.14612118201,139022.0,3183.48148736,97.597797878,1724.34269708,0.641868298341,1724.34269708,0.146059042697,1.0,1.0,1.0,0.0,2686.44315592,2686.44315592,2686.44315592,0.0,0.0,2064.58082072,2686.44315592
2016-09-26T16:00:00.000Z,0.0,0.0383279954613,0.833246036111,0.643141395143,56.9117495219,0.052737192528,141.987499237,0.0,70.2008336385,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.7391668955,1.0,98.6666717529,0.0,0.0,141.987499237,100.0,2.0,0.0,139.1272494,82.2154998779,43.4895833333,0.587769382423,1582.50829061,0.0,0.589392546862,0.0,1.0,18.086206754,92.9989992778,,3462.91601562,92.8189996084,92.738764445,82.1840000153,82.1060384115,,2724.66599528,54.4625002543,54.4483083089,42.7039992015,42.7918319702,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.179999669393,92.386999766,100.0,12.1178647677,50.1150004069,1.63499927521,5.9683419466,41.0689999262,35.0,99.058333079,786.741663615,0.589392546862,50.1150004069,0.953503962926,95.3503958384,2.0,1.0,1.0,1334.9055481,1334.9055481,0.0,0.630710799443,0.0,1.0,18.2445397377,92.7335001628,,3466.44110107,92.6164995829,92.3226216634,82.2469997406,81.7595469157,,2479.49993896,54.2854998906,54.1674880981,42.0719995499,42.303624471,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.117000579834,100.0,12.2269317309,50.5445000331,0.614500045776,6.01760808627,41.4574995041,224.0,99.1333332062,795.766662598,0.630710799443,50.5445000331,0.901294700986,90.1294676463,2.0,1.0,1.0,1261.81258138,1261.81258138,1582.50829061,0.587778796439,2.0,0.0,5472.57767741,0.0,29.4976504644,3.53301195304,9.91927083333,5472.57767741,0.0882172994869,237.511665344,237.511665344,100.0,2.0,54.9865493774,43.1789652507,41.4855353038,1.0,3812.77532376,660.20328366,0.0,0.0,1.0,9.00948969523,1.0,0.0,52.7774985631,73.17451032,1.0,100.0,0.0,1.0,1.0,0.0,50.416665713,1.0,99.1369050344,0.0,1.0,0.0383286921096,103.194164912,99.7324988047,103.194164912,2.0,0.0,116.890416005,0.0566000007093,20.2402265862,0.899867895529,871.497418673,1.0,0.0,7047.08765966,0.00704708765966,357.601171953,0.767049574117,0.132818906062,0.767049574117,0.0,0.0,2065.20167033,357.601171953,2065.20167033,0.0,0.0,0.00206520167033,0.767045820753,1.0,18.8809416724,2.0,2.0,2.0,0.0,47.7827466329,88.9811051687,73.17451032,0.7317451032,1.0,11.0833333333,4472.97860742,137.130642592,2422.80284228,0.899868480179,2422.80284228,1.0,0.0,0.0,0.0,120.004999797,1.0,99.75,1.0,0.0,59.7000007629,117.506666819,1.0,99.5,0.0,1.0,237.511665344,0.0,2093.40991211,0.000145590097871,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.147598131269,139022.0,3196.90970399,98.009474333,1731.61613259,0.643150466186,1731.61613259,0.147582233032,1.0,1.0,1.0,0.0,2692.39660645,2692.39660645,2692.39660645,0.0,0.0,2065.20167033,2692.39660645
2016-09-26T17:00:00.000Z,0.0,0.038280426219,0.830841047979,0.640132257583,56.7602485021,0.0530617438254,142.122500102,0.0,70.164999644,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.9866676331,1.0,98.6666717529,0.0,0.0,142.122500102,100.0,2.0,0.0,138.844498952,82.0842504501,43.3515625,0.58493059552,1566.75,0.0,0.587213369613,0.0,1.0,18.0173139572,92.8504988352,,3468.7493693,92.6554991404,92.5963490804,82.0520006816,81.975247701,,2722.99930827,54.2630001704,54.2489191691,42.5135002136,42.593943278,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.194999694824,92.2024993896,100.0,12.0704627832,50.1419989268,1.55250008901,5.94685133298,40.9610001246,35.0,97.5333328247,782.299997965,0.587213369613,50.1419989268,0.951723160517,95.1723155975,2.0,1.0,1.0,1332.41242472,1332.41242472,0.0,0.626881309446,0.0,1.0,18.1550998688,92.4829998016,,3473.56526693,92.3779996236,92.0849380493,82.1165002187,81.6275151571,,2474.74989827,54.084499677,53.9692179362,41.9490000407,42.1791687012,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.105000178019,100.0,12.1533055305,50.4289995829,0.620499928792,6.00179429849,41.3285001119,224.0,97.9833329519,784.449996948,0.626881309446,50.4289995829,0.893824513753,89.3384164174,2.0,1.0,1.0,1251.35431925,1251.35431925,1566.75,0.584949199742,2.0,0.0,5469.07714844,0.0,30.085846583,3.75467252731,10.2890625,5469.07714844,0.088730930452,237.6533343,237.6533343,100.0,2.0,54.7910664876,43.0369415283,41.5067529678,1.0,3782.86842001,671.946835346,0.0,0.0,0.25,8.9816830953,1.0,0.0,52.6308323542,73.0703175863,1.0,100.0,0.0,1.0,1.0,0.0,49.9041655858,1.0,99.2321414948,0.0,1.0,0.0382822143656,102.534998576,99.5207207998,102.534998576,2.0,0.0,115.973543092,0.0566000007093,20.6002553121,0.900858207746,867.986613231,1.0,0.0,6991.81123908,0.00699181123908,363.962103427,0.764974791112,0.13588164666,0.764974791112,0.0,0.0,2049.00250244,363.962103427,2049.00250244,0.0,0.0,0.00204900250244,0.764995430907,1.0,18.9230856776,2.0,2.0,2.0,0.0,48.720445315,88.527677536,73.0703175863,0.730703175863,1.0,10.5,4454.81525535,136.573798404,2412.96460587,0.900856437772,2412.96460587,1.0,0.0,0.0,0.0,119.61416626,1.0,99.7777786255,1.0,0.0,59.7000007629,118.03916804,1.0,99.5,0.0,1.0,237.6533343,0.0,2072.91992188,0.000148179822705,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.150836072167,139022.0,3165.62813131,97.050457414,1714.67237098,0.640155947715,1714.67237098,0.150805851912,1.0,1.0,1.0,0.0,2678.52290853,2678.52290853,2678.52290853,0.0,0.0,2049.00250244,2678.52290853
2016-09-26T18:00:00.000Z,0.0,0.0389290121821,0.825371836693,0.633221731053,56.5794998805,0.0536885764018,142.061664581,0.0,70.566666921,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.4558327993,1.0,98.6666717529,0.0,0.0,142.061664581,100.0,2.0,0.0,138.528750738,81.949250857,43.0052083333,0.586667139869,1552.41666667,0.0,0.593999355958,0.0,1.0,17.9689680735,92.6869996389,,3467.08268229,92.5115006765,92.4361317952,81.9215017955,81.8317565918,,2715.33268229,53.9569997787,53.9316838582,42.254000028,42.3368682861,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.175498962402,92.0495001475,100.0,12.0519196987,50.2575006485,1.56150023142,5.91704841455,40.6924997965,35.0,97.6583328247,786.375,0.593999355958,50.2575006485,0.945769391741,94.5769399007,2.0,1.0,1.0,1324.07714844,1324.07714844,0.0,0.621940233389,0.0,1.0,18.0269827843,92.1365000407,9.87839813232,3475.06506348,92.0345001221,91.7424697876,81.9769999186,81.4897410075,,2451.24985758,53.7725000381,53.6510925293,41.7135003408,41.9710845947,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.10199991862,100.0,12.0531667868,50.3209997813,0.585999806722,5.97381599744,41.1275005341,224.0,95.741666158,766.041666667,0.621940233389,50.3209997813,0.87972609747,87.9726104736,2.0,1.0,1.0,1231.61653646,1231.61653646,1552.41666667,0.586673929369,2.0,0.0,5443.98954264,0.0,31.4520908991,3.97084605694,11.6614583333,5443.98954264,0.0896817777257,237.296667735,237.296667735,100.0,2.0,54.4532292684,42.7872873942,41.5418389638,1.0,3756.62467499,673.528528595,0.0,0.0,0.0,9.13576571147,1.0,0.0,52.8466653824,72.785736084,1.0,100.0,0.0,1.0,1.0,0.0,50.1658325195,1.0,99.1547597249,0.0,1.0,0.0389317927974,103.012497584,99.186542511,103.012497584,2.0,0.0,115.168973713,0.0566000007093,20.6487461793,0.906827042179,846.779575654,1.0,0.0,6943.30537237,0.00694330537237,364.818832518,0.768957835941,0.137867123975,0.768957835941,0.0,0.0,2034.78749593,364.818832518,2034.78749593,0.0,0.0,0.00203478749593,0.768988827864,1.0,20.3247580326,2.0,2.0,2.0,0.0,54.6116320292,85.79651769,72.785736084,0.72785736084,1.0,10.5,4430.15320358,135.817719892,2399.60632845,0.906824959916,2399.60632845,1.0,0.0,0.0,0.0,119.578332901,1.0,99.7361106873,1.0,0.0,59.7000007629,117.718332926,1.0,99.5,0.0,1.0,237.296667735,0.0,2076.01000977,0.000148528622659,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.152032784792,139022.0,3093.66411298,94.8442156803,1675.69283554,0.633253909363,1675.69283554,0.152015838396,1.0,1.0,1.0,0.0,2646.16263835,2646.16263835,2646.16263835,0.0,0.0,2034.78749593,2646.16263835
