timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-09-26T19:00:00.000Z,0.0,0.0390704733032,0.817669036755,0.62326901073,56.2337490718,0.0547354204361,142.191663106,0.0,70.3533337911,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.7258338928,1.0,98.6666717529,0.0,0.0,142.191663106,100.0,2.0,0.0,137.902499517,81.668750445,42.2604166667,0.585325767474,1520.65001424,0.0,0.599891720624,0.0,1.0,17.8746932348,92.3945000966,,3464.16603597,92.2039998372,92.1398391724,81.6544996897,81.5562032064,,2698.66605632,53.7154998779,53.685798645,42.0080003738,42.0422592163,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,91.7389996847,100.0,11.9953547319,50.1959994634,1.57950051626,5.87933850288,40.4284998576,35.0,97.8250001272,789.675008138,0.599891720624,50.1959994634,0.940299922398,94.0299930573,2.0,1.0,1.0,1316.41989136,1316.41989136,0.0,0.612379164534,0.0,1.0,17.796131293,91.4765001933,9.68236194957,3458.94211833,91.3969993591,91.1188710531,81.6830012004,81.2001622518,,2400.49991862,53.5324999491,53.4088389079,41.5965000788,41.8434193929,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0795008341471,100.0,11.8381291231,49.8004992803,0.58749961853,5.95779939493,41.0090004603,224.0,92.1833343506,730.975006104,0.612379164534,49.8004992803,0.852576003302,85.3021170298,2.0,1.0,1.0,1193.60640462,1193.60640462,1520.65001424,0.585317255441,2.0,0.0,5369.8939209,0.0,34.3076499303,4.98895661036,14.5286458333,5369.8939209,0.0902152334118,234.349999746,234.349999746,99.37266922,2.0,54.2223180135,42.6108652751,41.6059885025,1.0,3689.89381505,682.710529075,0.0,0.0,0.0,9.47471809387,1.0,0.0,51.6191654205,72.1797815959,1.0,100.0,0.0,1.0,1.0,0.0,49.8891655604,1.0,98.8630943298,0.0,1.0,0.0390715306024,101.503332138,98.3908748627,101.503332138,2.0,0.0,113.123167885,0.0566000007093,20.9302439767,0.911655856953,830.057190805,1.0,0.0,6819.96786107,0.00681996786107,369.792291775,0.769313750216,0.142339759288,0.769313750216,0.0,0.0,1998.64251709,369.792291775,1998.64251709,0.0,0.0,0.00199864251709,0.76934983333,1.0,21.4700925427,2.0,2.0,2.0,0.0,58.9157225291,83.5135866801,72.1797815959,0.721797815959,1.0,9.91666666667,4372.60434413,134.053411862,2368.43480886,0.911653509504,2368.43480886,1.0,0.0,0.0,0.0,118.195000966,1.0,99.4444446564,1.0,0.0,59.5000009537,116.155000687,1.0,99.1666666667,0.0,1.0,234.349999746,0.0,2041.54003906,0.000150553466191,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.15613361634,139022.0,2989.57430347,91.6530753422,1619.31226491,0.623302656995,1619.31226491,0.156122712027,1.0,1.0,1.0,0.0,2597.95501709,2597.95501709,2597.95501709,0.0,0.0,1998.64251709,2597.95501709
2016-09-26T20:00:00.000Z,0.0,0.0362916933442,0.779750621524,0.559271075352,54.3722492854,0.0504137044736,110.389166514,0.0,54.8091662725,1.0,90.7777792613,0.0,0.0,0.0,54.375,55.670832634,1.0,90.6249993642,0.0,0.0,110.389166514,90.8132050832,2.0,0.0,134.351249377,79.9790000916,41.4583333333,0.564322410384,1234.31666056,0.0,0.575389495794,0.0,1.0,17.0661077499,90.0980002085,9.4551424299,3142.91611735,89.8729991913,89.8471399943,79.9654998779,79.8851038615,,2252.99949137,53.5115003586,53.4723993937,41.4785000483,41.4460423787,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.225001017253,92.539999644,100.0,11.2372515996,48.394499143,1.41899998983,5.82885599136,40.0595000585,35.0,83.1666666667,649.258336385,0.575389495794,48.394499143,0.804084305536,80.4084307353,2.0,1.0,1.0,1125.71802775,1125.71802775,0.0,0.573273021008,0.0,1.0,16.9367823601,88.944501241,8.96400006612,3111.73549398,88.9565003713,88.6966756185,79.9925003052,79.5283737183,,2066.99992879,53.3285001119,53.1978149414,41.4735002518,41.8874664307,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.011999130249,100.0,10.9844571749,47.4830001195,0.509500185649,5.95232530435,40.9640000661,224.0,77.8833332062,585.058329264,0.573273021008,47.4830001195,0.727801121303,72.7801125844,2.0,1.0,1.0,1018.92156982,1018.92156982,1234.31666056,0.563761308931,2.0,0.0,4494.16477458,0.0,31.6701052984,5.56082053979,15.375,4497.08192952,0.0670364722901,149.290002187,149.290002187,84.4855632782,2.0,54.0730183919,42.3554738363,41.8294216792,1.0,2904.74954376,838.800789942,0.0,0.0,0.0,8.95132954915,1.0,0.0,40.9108330409,71.0141703288,1.0,94.6547603607,0.0,1.0,1.0,0.0,38.4683326085,1.0,90.1547590892,0.0,1.0,0.0361967633916,79.3791650136,89.5054473877,79.3791650136,2.0,0.0,89.0525545645,0.0566000007093,25.7155916508,0.927651615822,777.207848757,1.0,0.0,5368.79908361,0.00536879908361,454.339069408,0.719334105475,0.2077211845,0.719334105475,0.0,0.0,1573.3666687,454.339069408,1573.3666687,0.0,0.0,0.0015733666687,0.717382336656,1.0,19.4742993302,2.0,2.0,2.0,0.0,83.4771881104,75.1753082275,71.0141703288,0.710141703288,1.0,10.5,3743.5503337,114.768146215,2027.70573811,0.927055289975,2027.70573811,1.0,0.0,0.0,0.0,75.4433333079,1.0,84.7083326976,1.0,0.0,50.6583347321,73.8466669718,1.0,84.430557251,0.0,1.0,149.290002187,0.0,1941.76000977,0.000184974979865,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224065583516,139022.0,2269.5295619,69.5782552343,1229.29778025,0.562027807448,1229.29778025,0.226462540023,1.0,1.0,1.0,0.0,2187.25437419,2187.25437419,2187.25437419,0.0,0.0,1573.3666687,2187.25437419
2016-09-26T21:00:00.000Z,0.0,0.0351965354041,0.782343186868,0.515537111598,51.4667507807,0.0506435530682,84.5175005595,0.0,41.980000178,1.0,83.180557251,0.0,0.0,0.0,49.7999992371,42.5075000127,1.0,83.0,0.0,0.0,84.5175005595,83.2532196045,2.0,0.0,129.651749929,78.1849991481,41.9375,0.556765916455,933.083333333,0.0,0.555966141649,0.0,1.0,15.9843680064,86.8249994914,8.45700073242,2837.91617839,86.6149997711,86.6000976562,78.1579990387,78.0743382772,,1628.99963379,54.2285000483,54.1654688517,41.4080006282,41.2653198242,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.209999720256,90.1160004934,100.0,10.1889643669,45.206999143,1.61250050863,5.79520098368,39.7955001195,35.0,66.066666921,482.633331299,0.555966141649,45.206999143,0.620269484747,62.0269470215,2.0,1.0,1.0,868.377278646,868.377278646,0.0,0.552503830912,0.0,1.0,15.9698644479,85.9835014343,7.86150105794,2850.76814779,86.0735003153,85.8297780355,78.2119992574,77.7857818604,,1555.99997965,54.0695002874,53.9214019775,41.4539998372,42.0368270874,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0899988810221,100.0,10.0384213924,44.6195004781,0.656500498454,5.93144313494,40.7974993388,224.0,63.5333337784,450.449996948,0.552503830912,44.6195004781,0.582875893002,58.2875890732,2.0,1.0,1.0,816.026250203,816.026250203,933.083333333,0.557097008084,2.0,0.0,3235.12194824,0.0,25.4442954063,5.54937664668,14.2161458333,3235.12194824,0.0431441809994,73.4483318329,73.4483318329,67.5325050354,2.0,54.9118982951,42.446551005,41.9101991653,1.0,2123.23305809,767.972699361,0.0,0.0,0.0,8.63436190287,1.0,0.0,30.9099995295,69.5236371358,1.0,86.3392823537,0.0,1.0,1.0,0.0,28.0758325259,1.0,81.0833320618,0.0,1.0,0.0352258909991,58.9858315786,80.836324056,58.9858315786,2.0,0.0,65.093160326,0.0566000007093,23.5441746986,0.934523423108,755.09060308,1.0,0.0,3924.33548051,0.00392433548051,415.974812784,0.686232258887,0.248209982526,0.686232258887,0.0,0.0,1150.05582174,415.974812784,1150.05582174,0.0,0.0,0.00115005582174,0.686139062047,1.0,16.1006289758,2.0,2.0,2.0,0.0,91.927265803,71.3210627238,69.5236371358,0.695236371358,1.0,11.0833333333,2891.20575745,88.6373350246,1566.03063452,0.934442241413,1566.03063452,1.0,0.0,0.0,0.0,37.0699995359,1.0,67.6944449743,1.0,0.0,40.4833339055,36.3783329328,1.0,67.4722235998,0.0,1.0,73.4483318329,0.0,1355.26000977,0.000169355747282,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.265623675306,139022.0,1598.05671812,48.9925313503,865.592415836,0.516494441024,865.592415836,0.26580436106,1.0,1.0,1.0,0.0,1675.89880371,1675.89880371,1675.89880371,0.0,0.0,1150.05582174,1675.89880371
2016-09-26T22:00:00.000Z,0.0,0.035031161616,0.808997359687,0.507802671809,49.0622514089,0.0539203268568,74.2908325195,0.0,36.8866662979,1.0,79.6805534363,0.0,0.0,0.0,47.7999992371,37.3475001653,1.0,79.6666641235,0.0,0.0,74.2908325195,78.4868971507,2.0,0.0,125.849251429,76.7870000203,41.3619791667,0.555133631088,766.050003052,0.0,0.561151018493,0.0,1.0,15.195120732,84.2090009054,7.27500152588,2689.58284505,84.0455010732,84.0053888957,76.7704995473,76.6762619019,,1293.33303833,54.763999939,54.692276001,41.6599995295,41.4078572591,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.163499832153,84.3380012512,100.0,9.42201852798,42.3855015437,2.02799987793,5.77310224374,39.6319996516,35.0,56.4000002543,396.325002035,0.561151018493,42.3855015437,0.504577760242,50.4577757517,2.0,1.0,1.0,706.408864339,706.408864339,0.0,0.555824297842,0.0,1.0,15.185451746,83.4619998932,6.80400021871,2748.78096517,83.6075007121,83.3481648763,76.8035004934,76.4099527995,,1229.74995931,54.5810000102,54.4378026326,41.6039997737,42.2225672404,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.145500818888,100.0,9.27712114652,42.0035009384,0.962499300639,5.90833055973,40.641500473,224.0,54.5583327611,369.724998474,0.555824297842,42.0035009384,0.475162615095,47.5162611008,2.0,1.0,1.0,665.227661133,665.227661133,766.050003052,0.555137836209,2.0,0.0,2574.09517415,0.0,23.6134204865,5.82557189465,14.6953125,2574.09517415,0.0356395171764,49.1116666794,49.1116666794,60.0,2.0,55.4989852905,42.6573613485,41.9641335805,1.0,1731.25402997,649.561471989,0.0,0.0,0.0,7.5482228597,1.0,0.0,25.6391660372,69.2222766876,1.0,81.1726169586,0.0,1.0,1.0,0.0,22.7016661962,1.0,75.5654754639,0.0,1.0,0.035045912501,48.3408317566,75.2489140828,48.3408317566,2.0,0.0,53.0760368997,0.0566000007093,19.9139745289,0.93451142308,755.123681554,1.0,0.0,3199.84732232,0.00319984732232,351.837001403,0.679551648924,0.254965800354,0.679551648924,0.0,0.0,937.739156087,351.837001403,937.739156087,0.0,0.0,0.000937739156087,0.679685458541,1.0,13.415578075,2.0,2.0,2.0,0.0,89.662220637,71.3322467804,69.2222766876,0.692222766876,1.0,10.5,2380.81550196,72.9900114286,1289.57615749,0.934517449278,1289.57615749,1.0,0.0,0.0,0.0,24.7991666794,1.0,60.5,1.0,0.0,36.2416667938,24.3125001589,1.0,60.4027792613,0.0,1.0,49.1116666794,0.0,1010.44000244,0.000143243332199,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.272831503094,139022.0,1293.65968488,39.6604588246,700.714811442,0.507787162827,700.714811442,0.272662727256,1.0,1.0,1.0,0.0,1379.9380188,1379.9380188,1379.9380188,0.0,0.0,937.739156087,1379.9380188
2016-09-26T23:00:00.000Z,0.0,0.0336879047671,0.797404802697,0.560983004346,52.9802503586,0.0486025401549,99.5533320109,0.0,49.6191660563,1.0,87.4305547078,0.0,0.0,0.0,52.4166663488,49.9341665904,1.0,87.3611100515,0.0,0.0,99.5533320109,87.7347291311,2.0,0.0,131.044500033,78.0642496745,40.8020833333,0.552312007321,1140.62500509,0.0,0.558038321656,0.0,1.0,16.4073947271,87.8045005798,8.26199976603,2994.58276367,87.6425005595,87.4666976929,78.0769996643,77.9302139282,,2174.33284505,53.7320000331,53.6552225749,41.8879998525,41.8004608154,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.162000020345,88.3549995422,100.0,10.5454918543,45.754500707,1.63349978129,5.86190283298,40.2545000712,35.0,77.6750001907,597.325007121,0.558038321656,45.754500707,0.758441630772,75.844162941,2.0,1.0,1.0,1061.81828308,1061.81828308,0.0,0.559763369786,0.0,1.0,16.2708175182,86.8055000305,8.63345406272,3023.24658203,86.8039989471,86.5300521851,78.0514996847,77.6633148193,,1981.49985758,53.5715001424,53.4266891479,41.7944997152,42.2232030233,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.00150108337402,100.0,10.2951769829,45.0079994202,0.650499661764,5.97564061483,41.1454998652,224.0,73.041665713,543.300003052,0.559763369786,45.009499232,0.688333860125,68.8333854675,2.0,1.0,1.0,963.667404175,963.667404175,1140.62500509,0.549637238627,2.0,0.0,4339.55582682,0.0,27.2716298103,4.3338256677,10.8229166667,4339.55582682,0.0642365154562,143.516667684,143.516667684,81.310075442,2.0,54.2501475016,42.7255121867,41.9386927287,1.0,2683.02095005,876.73208192,0.0,0.0,0.0,8.36362584432,1.0,0.0,36.0749994914,69.71337382,1.0,90.4285691579,0.0,1.0,1.0,0.0,33.4966657956,1.0,85.6011892955,0.0,1.0,0.0335624446119,69.5716660817,85.7715263367,69.5716660817,2.0,0.0,82.2548952854,0.0566000007093,26.8784727866,0.933662273809,757.794988631,1.0,0.0,4958.98190221,0.00495898190221,474.884672257,0.70369896789,0.229948059538,0.70369896789,0.0,0.0,1453.26668294,474.884672257,1453.26668294,0.0,0.0,0.00145326668294,0.696038752794,1.0,15.4571930279,2.0,2.0,2.0,0.0,89.8493677775,71.8459129333,69.71337382,0.6971337382,1.0,10.5,3559.75303197,109.133368072,1928.1513552,0.933647027428,1928.1513552,1.0,0.0,0.0,0.0,72.5691671371,1.0,80.9444443385,1.0,0.0,48.4583339691,70.9475002289,1.0,80.7638889949,0.0,1.0,143.516667684,0.0,1952.31005859,0.000193339707288,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.246290142616,139022.0,2178.83244456,66.7977022575,1180.17140319,0.571461114538,1180.17140319,0.254506360067,1.0,1.0,1.0,0.0,2065.18234253,2065.18234253,2065.18234253,0.0,0.0,1453.26668294,2065.18234253
2016-09-27T00:00:00.000Z,0.0,0.0355904661187,0.806636897962,0.608314193775,55.7702509562,0.0496327256586,125.094165166,0.0,62.0958334605,1.0,94.5833320618,0.0,0.0,0.0,56.6666660309,62.9983329773,1.0,94.4444414775,0.0,0.0,125.094165166,94.9315706889,2.0,0.0,135.612750371,79.8424994151,41.2239583333,0.573142992098,1444.67499797,0.0,0.590743589359,0.0,1.0,17.4359542529,91.0490004222,,3299.58268229,90.8390007019,90.7423451742,79.8409996033,79.698445638,,2696.33266195,53.3194996516,53.2284240723,41.6299997965,41.6509272257,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.209999720256,90.3799991608,100.0,11.6085174084,49.2090009054,1.58100064596,5.82743680477,40.0489991506,35.0,95.8666667938,775.783330282,0.590743589359,49.2090009054,0.938029930478,93.8029931386,2.0,1.0,1.0,1313.24190267,1313.24190267,0.0,0.584456959054,0.0,1.0,17.1495048205,89.5970001221,9.7035001119,3311.96042887,89.5474993388,89.3266601562,79.8439992269,79.4339701335,,2368.99991862,53.1275008519,52.9963556925,41.5320005417,41.8389511108,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0495007832845,100.0,11.1949416002,48.0154987971,0.54400062561,5.9557719628,40.9879999161,224.0,85.9416662852,668.891667684,0.584456959054,48.0154987971,0.81741657802,81.7416585286,2.0,1.0,1.0,1144.38320923,1144.38320923,1444.67499797,0.573106832644,2.0,0.0,5340.72249349,0.0,35.2381893794,5.0959499677,13.0,5340.72249349,0.0903570176923,227.629169464,227.629169464,97.9730879466,2.0,53.6852137248,42.3567504883,41.9470831553,1.0,3483.69477499,860.971152963,0.0,0.0,0.0,10.3353907267,1.0,0.0,45.9249986013,69.5056088765,1.0,98.9880936941,0.0,1.0,1.0,0.0,43.7849992116,1.0,94.7321402232,0.0,1.0,0.035587130844,89.7099978129,94.4756762187,89.7099978129,2.0,0.0,106.801606941,0.0566000007093,26.3952810467,0.933620697949,757.92588872,1.0,0.0,6438.85368903,0.00643885368903,466.347715829,0.748607511188,0.185013186761,0.748607511188,0.0,0.0,1886.9541626,466.347715829,1886.9541626,0.0,0.0,0.0018869541626,0.748595222831,1.0,19.9951550517,2.0,2.0,2.0,0.0,89.544066747,71.8709716797,69.5056088765,0.695056088765,1.0,10.5,4344.66592795,133.196887988,2353.30187843,0.933620697949,2353.30187843,1.0,0.0,0.0,0.0,114.664166133,1.0,98.0,1.0,0.0,58.6916672389,112.965000153,1.0,97.8194446564,0.0,1.0,227.629169464,0.0,1933.94995117,0.000189864057823,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.198167400495,139022.0,2831.48532633,86.8064518898,1533.68287636,0.608454907798,1533.68287636,0.198152354065,1.0,1.0,1.0,0.0,2520.61879476,2520.61879476,2520.61879476,0.0,0.0,1886.9541626,2520.61879476
2016-09-27T01:00:00.000Z,0.0,0.0351901008424,0.7965549487,0.593946499681,55.3435007731,0.0492081005826,120.142499288,0.0,59.6891667048,1.0,93.3749993642,0.0,0.0,0.0,55.9999996821,60.4533335368,1.0,93.3333333333,0.0,0.0,120.142499288,93.5941613515,2.0,0.0,134.979000092,79.6354993184,41.7942708333,0.563838871284,1376.73331706,0.0,0.582427114017,0.0,1.0,17.2969597181,90.6530005137,,3252.91603597,90.4475002289,90.3665949504,79.6339988708,79.4946390788,,2588.33266195,53.3810002009,53.2914886475,41.5460004807,41.5427525838,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.205500284831,90.0154997508,100.0,11.4658734004,48.9014997482,1.47450033824,5.83108615875,40.0715001424,35.0,92.3583323161,743.333323161,0.582427114017,48.9014997482,0.911637420654,91.1637414296,2.0,1.0,1.0,1276.29238892,1276.29238892,0.0,0.575131798941,0.0,1.0,16.9802940687,89.0914999644,9.42599995931,3262.46655273,89.0629997253,88.8461888631,79.636999766,79.2298634847,,2278.24989827,53.1890001297,53.0562845866,41.5875005722,41.9085286458,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0285002390544,100.0,11.0172233582,47.4754991531,0.541000366211,5.96307059129,41.046500206,224.0,82.3416659037,633.399993896,0.575131798941,47.4754991531,0.786627102806,78.6627108256,2.0,1.0,1.0,1101.27794393,1101.27794393,1376.73331706,0.563844215524,2.0,0.0,5119.60221354,0.0,33.7065966924,5.06809039911,12.6041666667,5119.60221354,0.0784197748531,191.49833552,191.49833552,92.2756633759,2.0,53.784538269,42.3376464844,41.9697071711,1.0,3275.60799242,934.770078298,0.0,0.0,0.0,10.3480993907,1.0,0.0,44.0058323542,69.2858994802,1.0,97.6904735565,0.0,1.0,1.0,0.0,41.9183327357,1.0,93.1190471649,0.0,1.0,0.0351907030076,85.9241650899,92.6159350077,85.9241650899,2.0,0.0,100.422172405,0.0566000007093,28.6577765652,0.934002408326,756.724108611,1.0,0.0,6054.25043469,0.00605425043469,506.321134383,0.726638435282,0.207362989898,0.726638435282,0.0,0.0,1774.24330648,506.321134383,1774.24330648,0.0,0.0,0.00177424330648,0.726613054673,1.0,18.3288323226,2.0,2.0,2.0,0.0,89.6925487518,71.6408882141,69.2858994802,0.692858994802,1.0,11.0833333333,4210.37807072,129.07994897,2280.56444086,0.93400142518,2280.56444086,1.0,0.0,0.0,0.0,96.60166804,1.0,92.4305559794,1.0,0.0,55.2666680018,94.8966668447,1.0,92.1111138662,0.0,1.0,191.49833552,0.0,1853.5,0.0002061384282,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.22201571037,139022.0,2677.751282,82.0933400826,1450.41235077,0.594013998662,1450.41235077,0.222013303466,1.0,1.0,1.0,0.0,2441.71409098,2441.71409098,2441.71409098,0.0,0.0,1774.24330648,2441.71409098
2016-09-27T02:00:00.000Z,0.0,0.0350538631542,0.802554721687,0.602458121447,55.5160004298,0.0488208301249,121.460832596,0.0,60.3399995168,1.0,93.7777748108,0.0,0.0,0.0,56.2083330154,61.1958332062,1.0,93.6805540721,0.0,0.0,121.460832596,94.1946392059,2.0,0.0,135.14850076,79.6325003306,41.6770833333,0.565682555661,1407.54167684,0.0,0.588716174181,0.0,1.0,17.3356364568,90.7550004323,,3274.99932861,90.5510005951,90.4587783813,79.6310005188,79.4901936849,,2597.33268229,53.5879993439,53.4953333537,41.6585000356,41.6502914429,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.20399983724,90.0965003967,100.0,11.4996843338,48.8925005595,1.55399990082,5.83595192432,40.1045001348,35.0,94.1416670481,760.133331299,0.588716174181,48.8925005595,0.922148284912,92.2148284912,2.0,1.0,1.0,1291.00759888,1291.00759888,0.0,0.574625598189,0.0,1.0,17.0310573578,89.2355003357,9.56100018819,3274.84012858,89.1950003306,88.9803593953,79.6340001424,79.2305018107,,2288.74989827,53.4050000509,53.266031901,41.5934998194,41.9461898804,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0405000050863,100.0,11.0631210009,47.6015005112,0.506499608358,5.96793643634,41.0870002111,224.0,83.8833319346,647.408335368,0.574625598189,47.6015005112,0.804648386637,80.4648405711,2.0,1.0,1.0,1126.50774129,1126.50774129,1407.54167684,0.565620357995,2.0,0.0,5159.85880534,0.0,33.1639965375,4.93120654424,12.5885416667,5155.77482096,0.0776289832758,193.219167074,193.219167074,92.2163206736,2.0,53.9787597656,42.4064280192,41.9750722249,1.0,3340.51734874,951.570976398,0.0,0.0,0.0,10.4176902771,1.0,0.0,44.6008323034,69.2133102417,1.0,98.2738081614,0.0,1.0,1.0,0.0,42.6208321253,1.0,93.7857112885,0.0,1.0,0.0350513503899,87.2216631571,93.3697802226,87.2216631571,2.0,0.0,102.412135363,0.0566000007093,29.1728512291,0.934337018813,755.671770347,1.0,0.0,6174.22129189,0.00617422129189,515.421393348,0.727187672896,0.20714476582,0.727187672896,0.0,0.0,1809.40166219,515.421393348,1809.40166219,0.0,0.0,0.00180940166219,0.727115571499,1.0,17.5297786113,2.0,2.0,2.0,0.0,89.7526022593,71.4382228851,69.2133102417,0.692133102417,1.0,10.5,4292.08832513,131.584986592,2324.82305554,0.934332438716,2324.82305554,1.0,0.0,0.0,0.0,97.566666921,1.0,92.5555566152,1.0,0.0,55.3750012716,95.6525001526,1.0,92.291668574,0.0,1.0,193.219167074,0.0,1880.90991211,0.00020984341492,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221703493571,139022.0,2768.72447123,84.8823567521,1499.68826305,0.602715715842,1499.68826305,0.221794314126,1.0,1.0,1.0,0.0,2488.21828206,2488.21828206,2488.21828206,0.0,0.0,1809.40166219,2488.21828206
2016-09-27T03:00:00.000Z,0.0,0.0346187896409,0.797088468561,0.594585297765,55.2534990311,0.0488294807308,119.348332087,0.0,59.4491666158,1.0,93.2499987284,0.0,0.0,0.0,55.9000002543,60.0416666667,1.0,93.1666666667,0.0,0.0,119.348332087,93.5358931224,2.0,0.0,134.710499128,79.4570000966,41.8333333333,0.563036866933,1376.33332316,0.0,0.583156975045,0.0,1.0,17.1410439809,90.4444999695,,3249.99938965,90.2359994253,90.1446914673,79.4570000966,79.3130544027,,2568.99940999,53.4919999441,53.4061482747,41.6419998805,41.615292867,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.20850054423,89.8115005493,100.0,11.3012399673,48.5954996745,1.50450007121,5.83960123857,40.1359996796,35.0,92.1583334605,740.058329264,0.583156975045,48.5939995448,0.906219446091,90.6219444275,2.0,1.0,1.0,1268.70722453,1268.70722453,0.0,0.573270026438,0.0,1.0,16.9488690694,88.9775009155,9.49199930827,3265.46628825,88.9489994049,88.7337315877,79.4570000966,79.0576477051,,2279.74987793,53.3164997101,53.1837895711,41.6069997152,41.9404449463,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0285015106201,100.0,10.981946071,47.3374999364,0.536499341329,5.96692279975,41.0750001272,224.0,82.7666670481,636.274993896,0.573270026438,47.3419996897,0.792689826602,79.2162857056,2.0,1.0,1.0,1109.76575724,1109.76575724,1376.33332316,0.562924637076,2.0,0.0,5099.76554362,0.0,32.074945103,4.59327467283,11.5052083333,5099.76554362,0.0753479952664,184.279167175,184.279167175,91.1343015035,2.0,53.8813892711,42.3771279075,41.9817021688,1.0,3257.80911371,957.147209499,0.0,0.0,0.0,10.4620513916,1.0,0.0,43.4441655477,68.994948705,1.0,97.2916641235,0.0,1.0,1.0,0.0,41.180832545,1.0,92.7559509277,0.0,1.0,0.0346212436032,84.6249980927,92.5180206299,84.6249980927,2.0,0.0,99.8765020837,0.0566000007093,29.3438049705,0.934765705524,754.325234782,1.0,0.0,6021.35307048,0.00602135307048,518.441777434,0.721871831205,0.212086584799,0.721871831205,0.0,0.0,1764.6024882,518.441777434,1764.6024882,0.0,0.0,0.0017646024882,0.721720347802,1.0,17.584958762,2.0,2.0,2.0,0.0,90.3129862005,71.177146218,68.994948705,0.68994948705,1.0,10.5,4211.08978855,129.101768508,2280.94994505,0.933101661553,2280.94994505,1.0,0.0,0.0,0.0,93.1708329519,1.0,91.0277786255,1.0,0.0,54.458334287,91.1083329519,1.0,90.763888677,0.0,1.0,184.279167175,0.0,1841.41003418,0.000211073103325,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.227292044948,139022.0,2684.21634941,82.2915433217,1453.91417474,0.594774004205,1453.91417474,0.227466744554,1.0,1.0,1.0,0.0,2444.4817098,2444.4817098,2444.4817098,0.0,0.0,1764.6024882,2444.4817098
2016-09-27T04:00:00.000Z,0.0,0.0353300432686,0.802458741419,0.602452573835,55.6494992574,0.0486547686476,121.091665268,0.0,60.2899999619,1.0,93.7499974569,0.0,0.0,0.0,56.1500005722,60.870833079,1.0,93.5833333333,0.0,0.0,121.091665268,94.4155495962,2.0,0.0,135.399750074,79.7502508163,41.8723958333,0.570415289448,1419.76667277,0.0,0.590489545578,0.0,1.0,17.1555477778,90.9395001729,,3276.66607666,90.7415002187,90.638710022,79.7525011698,79.6057510376,,2623.33268229,53.5414997737,53.4430923462,41.6314992905,41.6382013957,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.197999954224,90.2839991252,100.0,11.3248670101,49.1100009282,1.56899960836,5.83068064849,40.0624996821,35.0,95.0249996185,768.824996948,0.590489545578,49.1100009282,0.929932316371,92.9932301839,2.0,1.0,1.0,1301.90524292,1301.90524292,0.0,0.579498390285,0.0,1.0,17.0745684306,89.3645006816,9.56849924723,3337.83215332,89.3164997101,89.1107076009,79.7480004628,79.3485031128,,2295.74987793,53.3509995143,53.2220433553,41.6099999746,41.9353383382,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0480009714762,100.0,11.1078484853,47.7064997355,0.536500295003,5.96671994527,41.0734996796,224.0,84.0916671753,650.941665649,0.579498390285,47.7064997355,0.802258903867,80.2258898417,2.0,1.0,1.0,1123.16246541,1123.16246541,1419.76667277,0.570340309624,2.0,0.0,5182.02929688,0.0,32.840859731,4.62652635574,12.4375,5182.02929688,0.078661873329,195.797498067,195.797498067,93.3683446248,2.0,53.9148610433,42.387957255,41.9599456787,1.0,3368.49342748,925.950516964,0.0,0.0,0.0,10.4148667653,1.0,0.0,45.0208326976,69.3376344045,1.0,98.5178527832,0.0,1.0,1.0,0.0,42.9158318837,1.0,93.9940452576,0.0,1.0,0.0353262286326,87.9366645813,93.8049329122,87.9366645813,2.0,0.0,103.26981388,0.0566000007093,28.3873902703,0.934554401928,754.989275326,1.0,0.0,6225.92900151,0.00622592900151,501.543991423,0.733045847759,0.201503786872,0.733045847759,0.0,0.0,1824.55499268,501.543991423,1824.55499268,0.0,0.0,0.00182455499268,0.732922623555,1.0,18.3788907956,2.0,2.0,2.0,0.0,90.6297772725,71.3055528005,69.3376344045,0.693376344045,1.0,10.5,4294.44394444,131.65720415,2326.0989841,0.934549634632,2326.0989841,1.0,0.0,0.0,0.0,98.6424999237,1.0,92.9166673024,1.0,0.0,55.5666681925,97.1550000509,1.0,92.6111132304,0.0,1.0,195.797498067,0.0,1878.44995117,0.000204193510885,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215615928149,139022.0,2769.00389105,84.890923084,1499.83961166,0.602585947833,1499.83961166,0.215699424682,1.0,1.0,1.0,0.0,2489.00528971,2489.00528971,2489.00528971,0.0,0.0,1824.55499268,2489.00528971
2016-09-27T05:00:00.000Z,0.0,0.0358195474904,0.825565711471,0.633186853879,56.137749354,0.0490093373757,129.604167302,0.0,64.5416669846,1.0,95.8194421132,0.0,0.0,0.0,57.3416674932,65.2716665268,1.0,95.5694459279,0.0,0.0,129.604167302,96.5265096029,2.0,0.0,136.095748901,79.9579995473,41.8723958333,0.576809217476,1525.06666056,0.0,0.586081189595,0.0,1.0,17.1168708801,91.245499293,,3354.99932861,91.0189990997,90.9171854655,79.9504992167,79.8006693522,,2722.66601562,53.990000089,53.8909123739,42.0034999847,42.0454406738,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.226500193278,90.522500356,100.0,11.2565901279,49.015499115,1.70849990845,5.86028079192,40.2950000763,35.0,98.2833328247,796.791666667,0.586081189595,49.015499115,0.971230127244,97.1462631226,2.0,1.0,1.0,1359.72217814,1359.72217814,0.0,0.601411567273,0.0,1.0,17.3779390653,90.2389996847,9.74250030518,3414.3225708,90.1534996033,89.9445139567,79.9654998779,79.571744283,,2395.99987793,53.8069998423,53.6791483561,41.6909999847,41.9340616862,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0855000813802,100.0,11.4122327964,48.4624996185,0.623500188192,5.96570626895,41.0674997965,224.0,92.1333344777,728.275004069,0.601411567273,48.4624996185,0.86426877703,86.4268760681,2.0,1.0,1.0,1209.97628784,1209.97628784,1525.06666056,0.576728334997,2.0,0.0,5394.98140462,0.0,31.5670429866,4.18259219329,10.2109375,5394.39798991,0.0835430928618,221.182501475,221.182501475,97.0037117004,2.0,54.3380915324,42.5828399658,41.9504025777,1.0,3638.04634627,925.341716794,0.0,0.0,0.0,10.87220637,1.0,0.0,48.2124996185,69.0782928467,1.0,99.8511899312,0.0,1.0,1.0,0.0,46.493332545,1.0,96.6904729207,0.0,1.0,0.0358145314374,94.7058334351,96.5723965963,94.7058334351,2.0,0.0,111.533650623,0.0566000007093,28.3687259381,0.934857317526,754.039449396,1.0,0.0,6724.13906802,0.00672413906802,501.214232908,0.745302959075,0.189568755876,0.745302959075,0.0,0.0,1970.55917358,501.214232908,1970.55917358,0.0,0.0,0.00197055917358,0.74511526525,1.0,16.7188709547,2.0,2.0,2.0,0.0,91.084177653,71.1196034749,69.0782928467,0.690782928467,1.0,10.5,4563.38806306,139.902376561,2471.77340649,0.934871714951,2471.77340649,1.0,0.0,0.0,0.0,112.094166438,1.0,96.8750019073,1.0,0.0,57.9833339055,109.088333766,1.0,96.6388893127,0.0,1.0,221.182501475,0.0,2060.15991211,0.000204059256363,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.2027751539,139022.0,3092.70395811,94.8147796679,1675.17276466,0.633582201032,1675.17276466,0.20299065469,1.0,1.0,1.0,0.0,2643.97068278,2643.97068278,2643.97068278,0.0,0.0,1970.55917358,2643.97068278
2016-09-27T06:00:00.000Z,0.0,0.0365689858715,0.830782328554,0.640050884308,56.0815006892,0.0501459625211,134.30000178,0.0,66.8125,1.0,97.0,0.0,0.0,0.0,58.0500011444,67.5358333588,1.0,96.7500038147,0.0,0.0,134.30000178,97.0318730672,2.0,0.0,135.957000415,79.8754997253,41.8828125,0.5796079625,1552.24167887,0.0,0.582723926724,0.0,1.0,16.9960064888,91.0579999288,,3404.16601562,90.8225002289,90.727722168,79.8530000051,79.7060674032,,2739.66603597,54.0020001729,53.9017461141,42.0335000356,42.0950749715,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.23549969991,90.2795009613,100.0,11.134103775,48.7890001933,1.72800032298,5.86190275351,40.3054997126,35.0,98.0166670481,796.000005086,0.582723926724,48.7890001933,0.975906749907,97.590675354,2.0,1.0,1.0,1366.26944987,1366.26944987,0.0,0.605206785792,0.0,1.0,17.4117809931,90.3724994659,,3461.94165039,90.2690003713,90.0671844482,79.8979994456,79.4996693929,,2447.99991862,53.8190002441,53.6861572266,41.5695009232,41.848526001,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.103499094645,100.0,11.4594556491,48.6994994481,0.598001162211,5.95232538382,40.9714997609,224.0,94.7166659037,756.241663615,0.605206785792,48.6994994481,0.892459731329,89.2459742228,2.0,1.0,1.0,1249.44362386,1249.44362386,1552.24167887,0.579595890938,2.0,0.0,5460.90905762,0.0,32.5609625181,3.55457870166,10.7708333333,5460.90905762,0.0895615163883,239.834163666,239.834163666,100.0,2.0,54.3368301392,42.5694656372,41.9827569326,1.0,3737.2380162,890.651197732,0.0,0.0,0.0,11.2353769938,1.0,0.0,49.7558320363,68.6176230113,1.0,100.0,0.0,1.0,1.0,0.0,48.1791652044,1.0,97.6726175944,0.0,1.0,0.0365679315149,97.9349969228,97.1766173045,97.9349969228,2.0,0.0,114.574625917,0.0566000007093,27.305199016,0.936008429189,750.433208985,1.0,0.0,6907.47334129,0.00690747334129,482.424004838,0.755869834978,0.180137409213,0.755869834978,0.0,0.0,2024.28665161,482.424004838,2024.28665161,0.0,0.0,0.00202428665161,0.755856285493,1.0,17.5505239321,2.0,2.0,2.0,0.0,91.7567939758,70.4100093842,68.6176230113,0.686176230113,1.0,10.5,4627.88921394,141.879824933,2506.71065645,0.936007244192,2506.71065645,1.0,0.0,0.0,0.0,120.875000636,1.0,99.9027792613,1.0,0.0,59.7999992371,118.959165573,1.0,99.6666641235,0.0,1.0,239.834163666,0.0,2072.20996094,0.000196409194343,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.192453007529,139022.0,3164.76846007,97.0241019849,1714.20672737,0.640085807562,1714.20672737,0.192461320243,1.0,1.0,1.0,0.0,2678.08894857,2678.08894857,2678.08894857,0.0,0.0,2024.28665161,2678.08894857
2016-09-27T07:00:00.000Z,0.0,0.0357408684424,0.826089483845,0.634111911997,55.9899991353,0.0494176924666,130.964996974,0.0,65.254166921,1.0,96.2083307902,0.0,0.0,0.0,57.5499998728,65.7791662216,1.0,95.9166692098,0.0,0.0,130.964996974,96.6534379323,2.0,0.0,135.560249964,79.5702508291,42.1015625,0.577645893635,1530.88330078,0.0,0.58290260195,0.0,1.0,16.9089835485,90.8404998779,,3372.91599528,90.6140003204,90.5121917725,79.5500011444,79.4044825236,,2738.99940999,53.9285001755,53.826578776,41.9659996033,42.0257136027,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.226499557495,90.1145000458,100.0,11.0578258832,48.6480007172,1.74299971263,5.85115754604,40.2229998906,35.0,98.1333332062,795.749994914,0.58290260195,48.6480007172,0.975133761451,97.5133768717,2.0,1.0,1.0,1365.18726603,1365.18726603,0.0,0.595238063162,0.0,1.0,17.2812472979,89.9839998881,,3422.94649251,89.8924992879,89.6876653035,79.5905005137,79.1941452026,,2446.99985758,53.7440007528,53.616666158,41.6325000127,41.9244867961,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.091500600179,100.0,11.3175683816,48.2599992752,0.584499994914,5.96367883682,41.0480000178,224.0,92.633333842,735.133326213,0.595238063162,48.2599992752,0.882076190767,88.2076187134,2.0,1.0,1.0,1234.90666707,1234.90666707,1530.88330078,0.577625267029,2.0,0.0,5438.15523275,0.0,32.9028266271,3.65825182199,11.1067708333,5438.15523275,0.090337553505,239.389166514,239.389166514,100.0,2.0,54.2564875285,42.5605570475,42.0,1.0,3685.06284617,895.622161369,0.0,0.0,0.833333333333,11.3302739461,1.0,0.0,48.402498881,68.2197271983,1.0,99.9404754639,0.0,1.0,1.0,0.0,46.3183323542,1.0,96.6666653951,0.0,1.0,0.0357372213916,94.7208302816,96.369743983,94.7208302816,2.0,0.0,112.975062132,0.0566000007093,27.4575966681,0.936614466612,748.541057452,1.0,0.0,6811.03886361,0.00681103886361,485.116542828,0.753157416256,0.183048295553,0.753157416256,0.0,0.0,1996.0258077,485.116542828,1996.0258077,0.0,0.0,0.0019960258077,0.75316178302,1.0,17.8477104221,2.0,2.0,2.0,0.0,92.0098851522,70.0303344727,68.2197271983,0.682197271983,1.0,11.0833333333,4577.5491272,140.336520337,2479.44379114,0.935564796951,2479.44379114,1.0,0.0,0.0,0.0,120.871665955,1.0,99.986111323,1.0,0.0,59.7999992371,118.517500559,1.0,99.6666641235,0.0,1.0,239.389166514,0.0,2022.68994141,0.000197505406829,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.195655390359,139022.0,3102.89954991,95.1273517094,1680.69523882,0.634174206918,1680.69523882,0.19567470792,1.0,1.0,1.0,0.0,2650.21065267,2650.21065267,2650.21065267,0.0,0.0,1996.0258077,2650.21065267
2016-09-27T08:00:00.000Z,0.0,0.0364839336817,0.832988149056,0.642815081514,56.2772512436,0.0502744827441,135.282497406,0.0,67.3400001526,1.0,97.0833326976,0.0,0.0,0.0,58.116666158,67.9424997965,1.0,96.8611100515,0.0,0.0,135.282497406,97.501900355,2.0,0.0,136.413000107,80.1357488632,42.1276041667,0.583353361855,1569.72499593,0.0,0.585190966367,0.0,1.0,17.0371003151,91.2934983571,,3414.5826416,91.0655002594,90.9566040039,80.1139990489,79.9587580363,,2729.66603597,54.2569999695,54.1584599813,42.3185002009,42.3623224894,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.227998097738,90.5405006409,100.0,11.1389069557,48.7470000585,1.7415005366,5.89819343885,40.5769996643,35.0,97.9166653951,794.533330282,0.585190966367,48.7470000585,0.969863513765,96.9863510132,2.0,1.0,1.0,1357.80891927,1357.80891927,0.0,0.612317798875,0.0,1.0,17.5640707016,90.8060003916,,3465.31628418,90.6949996948,90.4971898397,80.1574986776,79.765007019,,2449.49991862,54.078499794,53.9507319132,41.6670001348,41.9468282064,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.112500508626,100.0,11.5991754532,49.0174996058,0.611500104268,5.96550357342,41.0645001729,224.0,96.8916676839,775.191670736,0.612317798875,49.02799956,0.904251156762,90.4251168569,2.0,1.0,1.0,1265.95161947,1265.95161947,1569.72499593,0.58337156128,2.0,0.0,5450.99080404,0.0,32.2319099108,3.74659466743,9.6328125,5450.99080404,0.0892421904419,240.130831401,240.130831401,100.0,2.0,54.5905176799,42.7427037557,41.9445670446,1.0,3772.64199623,874.326683264,0.0,0.0,1.0,11.1072832743,1.0,0.0,49.9141651789,69.0067157745,1.0,100.0,0.0,1.0,1.0,0.0,48.259165446,1.0,97.8630949656,0.0,1.0,0.0364838178841,98.1733309428,97.8208255768,98.1733309428,2.0,0.0,115.660025817,0.0566000007093,26.8047291154,0.935404752162,752.322521223,1.0,0.0,6972.90991428,0.00697290991428,473.581780557,0.759407670345,0.175996129588,0.759407670345,0.0,0.0,2043.46332804,473.581780557,2043.46332804,0.0,0.0,0.00204346332804,0.759441291293,1.0,17.7547120291,2.0,2.0,2.0,0.0,91.4867153168,70.7838637034,69.0067157745,0.690067157745,1.0,10.5,4646.9686795,142.464754932,2517.0451086,0.935403799933,2517.0451086,1.0,0.0,0.0,0.0,120.635833104,1.0,100.0,1.0,0.0,59.7999992371,119.495000203,1.0,99.6666641235,0.0,1.0,240.130831401,0.0,2069.29003906,0.000192809261235,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.188149898045,139022.0,3193.51215635,97.9053137876,1729.77584029,0.642832696368,1729.77584029,0.188127489795,1.0,1.0,1.0,0.0,2690.86474609,2690.86474609,2690.86474609,0.0,0.0,2043.46332804,2690.86474609
2016-09-27T09:00:00.000Z,0.0,0.0369340368025,0.837017525189,0.647769662427,56.4490006765,0.051749184366,140.404165904,0.0,69.644999822,1.0,98.2916704814,0.0,0.0,0.0,58.9166673024,70.9116662343,1.0,98.1944478353,0.0,0.0,140.404165904,99.3386389414,2.0,0.0,137.329500516,80.8804998398,41.9791666667,0.583449999325,1582.93336995,0.0,0.583893160053,0.0,1.0,17.3320105871,91.8604996999,,3463.33274333,91.6430009206,91.5224761963,80.8579998016,80.6939926147,,2733.66601562,54.599000295,54.499265035,42.640999794,42.69384257,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.215998967489,91.1420001984,100.0,11.3873895009,49.0020011266,1.71749973297,5.94462120533,40.923500061,35.0,98.9249992371,795.200012207,0.583893160053,49.0020011266,0.972896597726,97.2896595001,2.0,1.0,1.0,1362.05523682,1362.05523682,0.0,0.614055486483,0.0,1.0,17.8045916557,91.5050004323,,3502.43654378,91.3729991913,91.1661529541,80.9029998779,80.5004501343,,2499.24991862,54.4264996847,54.2994588216,42.1064996719,42.3649088542,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.132001241048,100.0,11.7837396463,49.2664995193,0.627999941508,6.02085196972,41.4784997304,224.0,98.4000002543,787.733337402,0.614055486483,49.2664995193,0.916310788109,91.6310793559,2.0,1.0,1.0,1282.83510335,1282.83510335,1582.93336995,0.583497715257,2.0,0.0,5512.83439128,0.0,29.6724654833,3.00006614129,9.05729166667,5512.83439128,0.0886554472711,240.506664276,240.506664276,100.0,2.0,54.9397328695,43.12865448,41.7797816594,1.0,3810.64610136,860.959933125,0.0,0.0,1.0,10.6179231008,1.0,0.0,50.874165535,70.2400767008,1.0,100.0,0.0,1.0,1.0,0.0,49.3299986521,1.0,98.7738056183,0.0,1.0,0.0369375339195,100.204163869,98.6030101776,100.204163869,2.0,0.0,116.825139226,0.0566000007093,26.3949370737,0.932675226433,760.942828007,1.0,0.0,7043.15225418,0.00704315225418,466.341638568,0.760783140436,0.17188785951,0.760783140436,0.0,0.0,2064.04837036,466.341638568,2064.04837036,0.0,0.0,0.00206404837036,0.760926946998,1.0,17.3450713128,2.0,2.0,2.0,0.0,89.5916735331,72.4103895823,70.2400767008,0.702400767008,1.0,9.91666666667,4671.60603449,143.2200763,2530.39000893,0.932670999945,2530.39000893,1.0,0.0,0.0,0.0,121.377498627,1.0,100.0,1.0,0.0,59.7999992371,119.129166921,1.0,99.6666641235,0.0,1.0,240.506664276,0.0,2117.79003906,0.000189861583589,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.184296348358,139022.0,3244.87807563,99.4800679136,1757.59835101,0.647829388257,1757.59835101,0.18421876287,1.0,1.0,1.0,0.0,2713.05745443,2713.05745443,2713.05745443,0.0,0.0,2064.04837036,2713.05745443
2016-09-27T10:00:00.000Z,0.0,0.0377661270595,0.833833609907,0.643843177142,56.834499677,0.052623631591,141.825833639,0.0,70.1658344269,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.6599992116,1.0,98.6666717529,0.0,0.0,141.825833639,100.0,2.0,0.0,138.793500264,81.9590005875,45.546875,0.590713888484,1592.20000203,0.0,0.590151958926,0.0,1.0,18.0124793053,92.7889989217,,3475.41607666,92.6060002645,92.473642985,81.9305006663,81.773979187,,2741.99930827,54.8014993668,54.7196655273,42.9499998093,43.0253651937,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.182998657227,92.1455001831,100.0,12.0177810987,49.6560004552,1.67699972788,5.99469824632,41.2730000814,35.0,98.7666657766,798.941665649,0.590151958926,49.6560004552,0.967134552002,96.7134545644,2.0,1.0,1.0,1353.9883728,1353.9883728,0.0,0.62509818714,0.0,1.0,18.1526824633,92.4965000153,,3515.18497721,92.375,92.1501108805,81.9875005086,81.5662816366,,2486.49987793,54.6169999441,54.4900741577,42.3614997864,42.5883102417,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.121500015259,100.0,12.1000738939,50.0135002136,0.649000485738,6.05260852973,41.7124993006,224.0,99.3666667938,793.258326213,0.62509818714,50.0135002136,0.90655666533,90.6556657155,2.0,1.0,1.0,1269.17933146,1269.17933146,1592.20000203,0.59072272985,2.0,0.0,5501.74926758,0.0,30.0173187256,3.62744029363,10.5807291667,5501.74926758,0.0889553491777,239.746663411,239.746663411,100.0,2.0,55.1826705933,43.4248072306,41.6136601766,1.0,3831.86188865,776.824474026,0.0,0.0,1.0,9.91445922852,1.0,0.0,51.719165802,72.0160414378,1.0,100.0,0.0,1.0,1.0,0.0,50.0749994914,1.0,99.1488075256,0.0,1.0,0.0377716351046,101.794165929,99.510412852,101.794165929,2.0,0.0,117.475563653,0.0566000007093,23.8155485759,0.926138572488,781.82772991,1.0,0.0,7082.36503231,0.00708236503231,420.769404195,0.770035349547,0.156107480586,0.770035349547,0.0,0.0,2075.53996785,420.769404195,2075.53996785,0.0,0.0,0.00207553996785,0.769798621535,1.0,19.2440950774,2.0,2.0,2.0,0.0,82.2187932332,76.139673233,72.0160414378,0.720160414378,1.0,10.5,4608.68636268,141.291112229,2496.30937205,0.926142830134,2496.30937205,1.0,0.0,0.0,0.0,120.699165344,1.0,100.0,1.0,0.0,59.7999992371,119.047499975,1.0,99.6666641235,0.0,1.0,239.746663411,0.0,2112.75,0.000171307768381,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.168556593548,139022.0,3204.15079525,98.2314685754,1735.5382923,0.643893086264,1735.5382923,0.168518183961,1.0,1.0,1.0,0.0,2695.38271077,2695.38271077,2695.38271077,0.0,0.0,2075.53996785,2695.38271077
2016-09-27T11:00:00.000Z,0.0,0.0385267606248,0.824199006171,0.631709350255,56.5915002823,0.0538831221037,142.177497864,0.0,70.4533341726,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.647500356,1.0,98.6666717529,0.0,0.0,142.177497864,100.0,2.0,0.0,138.556500753,81.9650004705,39.5494791667,0.593065808135,1565.01665243,0.0,0.599243548139,0.0,1.0,18.0161048571,92.6975008647,,3472.49940999,92.5190010071,92.4043426514,81.9410006205,81.7968343099,,2720.99928792,53.9705006282,53.8953704834,42.248000145,42.298055013,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.178499857585,92.0734996796,100.0,12.1069633961,50.2710008621,1.60050010681,5.90914150079,40.6475000381,35.0,98.3250001272,796.350001017,0.599243548139,50.2710008621,0.949298727853,94.9298731486,2.0,1.0,1.0,1329.01821899,1329.01821899,0.0,0.623266564631,0.0,1.0,18.0318169594,92.1814994812,9.86399841309,3537.68208822,92.0749994914,91.8453369141,81.9890003204,81.5592651367,,2448.99987793,53.7845001221,53.6485443115,41.6984996796,41.8912938436,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.105000178019,100.0,12.0699628194,50.3779996236,0.662498792013,5.9618541797,41.0360008876,224.0,96.1333332062,768.66666158,0.623266564631,50.3764998118,0.880894426618,88.0894419352,2.0,1.0,1.0,1233.25219727,1233.25219727,1565.01665243,0.593096735986,2.0,0.0,5438.15527344,0.0,32.2735444705,4.30842592319,12.9765625,5438.15527344,0.0906110872789,239.081666311,239.081666311,99.9958635966,2.0,54.3842773438,42.738243103,41.5502007802,1.0,3780.80834747,708.552399102,0.0,0.0,0.0,9.31925328573,1.0,0.0,51.7699988683,72.6217473348,1.0,100.0,0.0,1.0,1.0,0.0,49.8966649373,1.0,99.2380943298,0.0,1.0,0.0385315246665,101.666663488,99.2391955058,101.666663488,2.0,0.0,115.910386279,0.0566000007093,21.7224928457,0.921481413888,797.059473903,1.0,0.0,6988.00364212,0.00698800364212,383.78962144,0.776050244414,0.145437750864,0.776050244414,0.0,0.0,2047.88665771,383.78962144,2047.88665771,0.0,0.0,0.00204788665771,0.776101211707,1.0,21.5508628068,2.0,2.0,2.0,0.0,75.5262451172,78.6086235046,72.6217473348,0.726217473348,1.0,10.5,4489.36074658,137.632879125,2431.67627915,0.921487995278,2431.67627915,1.0,0.0,0.0,0.0,120.513333003,1.0,100.0,1.0,0.0,59.7999992371,118.568332036,1.0,99.6666641235,0.0,1.0,239.081666311,0.0,2075.86010742,0.000156252196384,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.157829240977,139022.0,3077.85424119,94.3595234724,1667.12936908,0.63176160139,1667.12936908,0.157760876166,1.0,1.0,1.0,0.0,2638.8583374,2638.8583374,2638.8583374,0.0,0.0,2047.88665771,2638.8583374
2016-09-27T12:00:00.000Z,0.0,0.0382333018784,0.827171256333,0.635518375812,56.9949995677,0.0536008975287,142.418336233,0.0,70.6150004069,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,72.0400002797,1.0,98.6666717529,0.0,0.0,142.418336233,100.0,2.0,0.0,139.467899704,82.5830001831,39.6927083333,0.594950051792,1580.83334351,0.0,0.596410095213,0.0,1.0,18.2252014478,93.3409989675,,3468.33268229,93.1669998169,93.0325037638,82.5590000153,82.4203160604,,2723.33268229,54.406999588,54.3431930542,42.6619997025,42.7434768677,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.173999150594,92.8055006663,100.0,12.2580759525,50.5050001144,1.57799943288,5.96712549527,41.0840002696,35.0,98.1000010173,794.800008138,0.596410095213,50.5050001144,0.951936013358,95.1936003367,2.0,1.0,1.0,1332.7104187,1332.7104187,0.0,0.629826377312,0.0,1.0,18.301346302,92.9300003052,,3522.30908203,92.8219998678,92.5718104045,82.607000351,82.1626663208,,2439.24989827,54.2315003077,54.0890731812,41.9505004883,42.1619338989,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.108000437419,100.0,12.3025930723,50.8714993795,0.644501050313,5.9987531503,41.305999438,224.0,97.9916667938,786.033335368,0.629826377312,50.8714993795,0.891458609445,89.1458613078,2.0,1.0,1.0,1248.04205322,1248.04205322,1580.83334351,0.594924808964,2.0,0.0,5436.98852539,0.0,32.7419401805,4.69165754318,13.6015625,5436.98852539,0.0897491812513,238.465833028,238.465833028,99.9920158386,2.0,54.8328170776,43.1006317139,41.4355274836,1.0,3809.27679504,676.918187893,0.0,0.0,0.0,8.91254615784,1.0,0.0,51.7024990718,73.6464538574,1.0,100.0,0.0,1.0,1.0,0.0,49.8866653442,1.0,99.2380911509,0.0,1.0,0.0382339871662,101.589164098,99.8817284902,101.589164098,2.0,0.0,116.783159626,0.0566000007093,20.7526648873,0.914523863869,820.307427924,1.0,0.0,7040.62138865,0.00704062138865,366.654852071,0.776529937172,0.137991347491,0.776529937172,0.0,0.0,2063.30668132,366.654852071,2063.30668132,0.0,0.0,0.00206330668132,0.776476810376,1.0,21.2043978947,2.0,2.0,2.0,0.0,67.4429721832,82.1166680654,73.6464538574,0.736464538574,1.0,9.33333333333,4486.19498294,137.535824513,2429.96153339,0.914521284663,2429.96153339,1.0,0.0,0.0,0.0,120.210833232,1.0,100.0,1.0,0.0,59.7999992371,118.254999797,1.0,99.6666641235,0.0,1.0,238.465833028,0.0,2113.47998047,0.000149276120954,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.150889158957,139022.0,3117.6238109,95.5787617313,1688.6706808,0.635534867183,1688.6706808,0.15089494876,1.0,1.0,1.0,0.0,2657.08581543,2657.08581543,2657.08581543,0.0,0.0,2063.30668132,2657.08581543
2016-09-27T13:00:00.000Z,0.0,0.0379674555176,0.829340325817,0.638246117979,57.2515007655,0.0532281652577,142.099165599,0.0,70.6358337402,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.4575004578,1.0,98.6666717529,0.0,0.0,142.099165599,100.0,2.0,0.0,139.979999542,82.9999993642,39.7369791667,0.595967046155,1591.09165446,0.0,0.598393760701,0.0,1.0,18.3593611717,93.7835006714,,3465.41603597,93.576499939,93.4953765869,82.9744987488,82.8577753703,,2724.66609701,54.7264998754,54.6820831299,43.039999644,43.0788065592,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.208501180013,93.406999588,100.0,12.3470241229,50.5349998474,1.60499954224,6.01233685017,41.4455000559,35.0,97.6083335876,794.183339437,0.598393760701,50.536500295,0.948387865339,94.8387858073,2.0,1.0,1.0,1327.74301147,1327.74301147,0.0,0.636407298246,0.0,1.0,18.4935207367,93.4535001119,,3496.81219482,93.3500003815,93.0874226888,83.0254999797,82.5715230306,,2448.49989827,54.5450000763,54.4071985881,42.269999822,42.4632034302,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.103499730428,100.0,12.4540165265,51.0800005595,0.651999791463,6.03950421015,41.6180000305,224.0,99.25,796.908335368,0.636407298246,51.0800005595,0.894503493536,89.450349172,2.0,1.0,1.0,1252.30489095,1252.30489095,1591.09165446,0.596015621317,2.0,0.0,5454.49133301,0.0,32.2056121826,4.53731584549,13.0364583333,5454.49133301,0.0892648567564,238.303334554,238.303334554,100.0,2.0,55.178237915,43.4311726888,41.3824704488,1.0,3826.80489625,649.807354484,0.0,0.0,0.0,8.68068122864,1.0,0.0,51.6116650899,74.2938175201,1.0,100.0,0.0,1.0,1.0,0.0,49.7524983088,1.0,99.1547603607,0.0,1.0,0.0379695756242,101.364164352,100.0,101.364164352,2.0,0.0,117.320528568,0.0566000007093,19.9215126881,0.908231431628,841.881465828,1.0,0.0,7073.01827942,0.00707301827942,351.970184424,0.776398383915,0.13183566802,0.776398383915,0.0,0.0,2072.80083211,351.970184424,2072.80083211,0.0,0.0,0.00207280083211,0.776407102744,1.0,20.8716733023,2.0,2.0,2.0,0.0,60.8568293254,85.1393795013,74.2938175201,0.742938175201,1.0,10.5,4476.61225073,137.242041256,2424.77101654,0.908234051934,2424.77101654,1.0,0.0,0.0,0.0,119.946666082,1.0,100.0,1.0,0.0,59.7999992371,118.356666565,1.0,99.6666641235,0.0,1.0,238.303334554,0.0,2121.35009766,0.000143297554977,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.145156050622,139022.0,3146.00484734,96.4488552655,1704.04335789,0.638274786797,1704.04335789,0.14508743583,1.0,1.0,1.0,0.0,2669.76448568,2669.76448568,2669.76448568,0.0,0.0,2072.80083211,2669.76448568
