timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-09-27T14:00:00.000Z,0.0,0.0380124882948,0.829021293756,0.637857295301,57.2747497559,0.0531578632191,141.82499822,0.0,70.2608331045,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.5949999491,1.0,98.6666717529,0.0,0.0,141.82499822,100.0,2.0,0.0,139.997997284,83.0314998627,39.7057291667,0.595513286946,1588.85835775,0.0,0.60083499451,0.0,1.0,18.3786996206,93.8269996643,,3465.41603597,93.6154994965,93.536702474,83.005999883,82.8952356974,,2722.99943034,54.7399994532,54.7018356323,43.0534998576,43.0972671509,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.211500167847,93.6034997304,100.0,12.3568339348,50.5619996389,1.56149959564,6.02186564604,41.4920002619,35.0,99.4583333333,796.516667684,0.60083499451,50.5619996389,0.94709101359,94.7091026306,2.0,1.0,1.0,1325.92741903,1325.92741903,0.0,0.631184084346,0.0,1.0,18.4947295189,93.4775009155,,3486.31355794,93.3815002441,93.1072311401,83.0569998423,82.5906575521,,2449.99993896,54.5599997838,54.425046285,42.2624998093,42.5008646647,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0960006713867,100.0,12.4497513771,51.1190004349,0.609999656677,6.04497818152,41.6585003535,224.0,98.6666666667,792.341669718,0.631184084346,51.1190004349,0.896690506708,89.6690489451,2.0,1.0,1.0,1255.36670939,1255.36670939,1588.85835775,0.595527595595,2.0,0.0,5439.32214355,0.0,32.6249628067,4.468201677,12.6796875,5439.32214355,0.0894978628427,238.777498881,238.777498881,100.0,2.0,55.2086029053,43.4362742106,41.3516778946,1.0,3823.29098629,635.343287651,0.0,0.0,0.0,8.64414850871,1.0,0.0,51.6924991608,74.3618513743,1.0,100.0,0.0,1.0,1.0,0.0,49.7266651789,1.0,99.1964263916,0.0,1.0,0.0380136816644,101.419164022,100.0,101.419164022,2.0,0.0,117.212800637,0.0566000007093,19.478079586,0.905165873938,852.610169254,1.0,0.0,7066.52357952,0.00706652357952,344.135677419,0.776184345298,0.128984039021,0.776184345298,0.0,0.0,2070.8975118,344.135677419,2070.8975118,0.0,0.0,0.0020708975118,0.776252095898,1.0,20.8872820721,2.0,2.0,2.0,0.0,57.3613316218,86.567340215,74.3618513743,0.743618513743,1.0,10.5,4458.63427394,136.690880223,2415.03318922,0.905168384319,2415.03318922,1.0,0.0,0.0,0.0,120.49666659,1.0,100.0,1.0,0.0,59.7999992371,118.280832291,1.0,99.6666641235,0.0,1.0,238.777498881,0.0,2119.7800293,0.000140107893614,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.142497286975,139022.0,3141.98180469,96.3255185647,1701.86426427,0.637868553234,1701.86426427,0.142467605377,1.0,1.0,1.0,0.0,2668.04854329,2668.04854329,2668.04854329,0.0,0.0,2070.8975118,2668.04854329
2016-09-27T15:00:00.000Z,0.0,0.0379436727317,0.828447016653,0.63711348269,57.2875000636,0.0533682995876,142.183334351,0.0,70.3125006358,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.8208332062,1.0,98.6666717529,0.0,0.0,142.183334351,100.0,2.0,0.0,139.24200058,83.0225000381,39.6927083333,0.595092467018,1585.58334351,0.0,0.600070068079,0.0,1.0,18.3786996206,93.8314990997,,3460.83266195,93.611000061,93.5519587199,82.9849999746,82.8882497152,,2728.33268229,54.7700001399,54.7368723551,43.0819997787,43.1208063761,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.220499038696,93.3755003611,100.0,12.3523738384,50.5290002823,1.56750011444,6.02632594109,41.5144996643,35.0,98.2999998728,797.041671753,0.600070068079,50.5290002823,0.949089275542,94.9089260101,2.0,1.0,1.0,1328.72498576,1328.72498576,0.0,0.627628372164,0.0,1.0,18.5031901995,93.5075003306,,3474.69006348,93.3980000814,93.1251195272,83.0600001017,82.5855585734,,2455.99987793,54.5885003408,54.4543711344,42.310500145,42.5640589396,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.111000061035,100.0,12.4498996735,51.0860001246,0.593500455221,6.05329060555,41.7169996897,224.0,98.6999994914,788.541666667,0.627628372164,51.0874999364,0.897461613246,89.7461605072,2.0,1.0,1.0,1256.44625854,1256.44625854,1585.58334351,0.595159036418,2.0,0.0,5459.15877279,0.0,31.960012277,4.37144184113,12.5130208333,5459.15877279,0.0893450171372,238.03916804,238.03916804,100.0,2.0,55.2396062215,43.5260747274,41.4107341766,1.0,3815.85540377,666.716646139,0.0,0.0,0.0,8.43804359436,1.0,0.0,51.7483323415,74.5469563802,1.0,100.0,0.0,1.0,1.0,0.0,49.3499984741,1.0,99.1785691579,0.0,1.0,0.0379461513281,101.098331451,99.9914792379,101.098331451,2.0,0.0,116.984843765,0.0566000007093,20.4399104346,0.911287277961,831.523978065,1.0,0.0,7052.78051905,0.00705278051905,361.129155096,0.775726344181,0.13553701904,0.775726344181,0.0,0.0,2066.87000529,361.129155096,2066.87000529,0.0,0.0,0.00206687000529,0.775805567702,1.0,20.897803301,2.0,2.0,2.0,0.0,67.0065361659,83.6401392619,74.5469563802,0.745469563802,1.0,9.91666666667,4482.5720499,137.4247542,2427.99916039,0.911263363221,2427.99916039,1.0,0.0,0.0,0.0,119.799999873,1.0,100.0,1.0,0.0,59.7999992371,118.239168167,1.0,99.6666641235,0.0,1.0,238.03916804,0.0,2094.25,0.000147026444984,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.148735288293,139022.0,3134.20303679,96.0870404644,1697.65087032,0.63715303815,1697.65087032,0.148664044696,1.0,1.0,1.0,0.0,2664.43188477,2664.43188477,2664.43188477,0.0,0.0,2066.87000529,2664.43188477
2016-09-27T16:00:00.000Z,0.0,0.0361870098865,0.797882333796,0.589413902773,54.9310007095,0.050289734786,120.005833308,0.0,59.7583328883,1.0,93.2916679382,0.0,0.0,0.0,55.875,60.2833337784,1.0,93.1388893127,0.0,0.0,120.005833308,93.5054512024,2.0,0.0,134.511750539,79.5807498296,40.015625,0.569340336974,1353.96666463,0.0,0.575620562437,0.0,1.0,17.0926977793,90.1400000254,9.50399780273,3243.33276367,89.9150002797,89.8980026245,79.5529994965,79.4832102458,,2443.99947103,53.7905000051,53.750134786,41.7740001678,41.7839152018,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.224999745687,89.9105002085,100.0,11.2360662619,48.1410001119,1.52400016785,5.85663151741,40.25,35.0,89.1749998728,705.450002035,0.575620562437,48.1410001119,0.872076052711,87.1459089915,2.0,1.0,1.0,1220.9064738,1220.9064738,0.0,0.581333699806,0.0,1.0,17.0286397934,89.2084999084,9.21375083923,3250.8431193,89.1935005188,88.9643910726,79.6085001628,79.1648076375,,2215.24992879,53.6120001475,53.4732233683,41.589000384,41.9053370158,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0149993896484,100.0,11.0708403587,47.6045001348,0.580000241597,5.95779939493,41.0090001424,224.0,84.2916653951,648.516667684,0.581333699806,47.6045001348,0.793324232556,79.3324222565,2.0,1.0,1.0,1110.65392558,1110.65392558,1353.96666463,0.567428797542,2.0,0.0,4868.72721354,0.0,32.7891027133,5.2634430329,15.1041666667,4868.72721354,0.0757537095496,183.669999441,183.669999441,90.293185552,2.0,54.2457300822,42.5115127563,41.9552529653,1.0,3219.17276246,880.635114746,0.0,0.0,0.0,11.0890343984,1.0,0.0,44.1566651662,68.4639650981,1.0,96.6011899312,0.0,1.0,1.0,0.0,41.9008321762,1.0,93.0416653951,0.0,1.0,0.0360491462289,86.0574982961,92.4777787526,86.0574982961,2.0,0.0,98.6920055459,0.0566000007093,26.998130278,0.933949917996,756.938082767,1.0,0.0,5949.94216085,0.00594994216085,476.998762185,0.733211925416,0.200577047495,0.733211925416,0.0,0.0,1743.67498779,476.998762185,1743.67498779,0.0,0.0,0.00174367498779,0.729529221853,1.0,18.7323935511,2.0,2.0,2.0,0.0,85.9026749929,71.6363360087,68.4639650981,0.684639650981,1.0,9.91666666667,4099.80787721,125.690135824,2220.67374998,0.933788972911,2220.67374998,1.0,0.0,0.0,0.0,92.6291666031,1.0,90.6666666667,1.0,0.0,54.2333339055,91.0408331553,1.0,90.3888905843,0.0,1.0,183.669999441,0.0,2104.40991211,0.000194200416323,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.214799117696,139022.0,2608.1525409,79.9596119948,1412.71397514,0.594043466256,1412.71397514,0.218811195595,1.0,1.0,1.0,0.0,2378.13233439,2378.13233439,2378.13233439,0.0,0.0,1743.67498779,2378.13233439
2016-09-27T17:00:00.000Z,0.0,0.0341417875315,0.77279398043,0.548280112703,53.8959989548,0.0485639358283,102.990832647,0.0,51.2608331045,1.0,88.8749980927,0.0,0.0,0.0,53.1999994914,51.7458337148,1.0,88.6527760824,0.0,0.0,102.990832647,89.3644682566,2.0,0.0,132.980999311,79.085000356,40.6380208333,0.558141425214,1183.40000407,0.0,0.5563344371,0.0,1.0,16.7433986664,89.0419998169,9.68599955241,3059.58280436,88.8514995575,88.7459259033,79.0775006612,78.9581425985,,2043.99955241,54.4429998398,54.3737742106,41.5849990845,41.5389353434,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,89.2025000254,100.0,10.8993371328,47.266500473,1.41599877675,5.84406157335,40.1690003077,35.0,79.2916679382,609.741673787,0.5563344371,47.266500473,0.782337021601,78.2337010701,2.0,1.0,1.0,1095.27183024,1095.27183024,0.0,0.562765053536,0.0,1.0,16.7180174192,88.2560005188,9.16649945577,3100.8618571,88.2589995066,88.0142923991,79.0925000509,78.6743011475,,1931.49992879,54.2735004425,54.1311518351,41.6279996236,41.988319397,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.00299898783366,100.0,10.7569741408,46.630999883,0.599500020345,5.96104323864,41.0284996033,224.0,76.8333320618,573.658340454,0.562765053536,46.630999883,0.72719413394,72.7194143931,2.0,1.0,1.0,1018.07178752,1018.07178752,1183.40000407,0.557711510075,2.0,0.0,4072.34466553,0.0,27.3206779162,4.7795441548,13.6145833333,4077.59552002,0.0520727096169,110.26416715,110.26416715,77.1614971161,2.0,54.951751709,42.4605636597,41.8156868617,1.0,2712.14934501,910.533410956,0.0,0.0,0.0,8.09519259135,1.0,0.0,37.4533322652,70.9823080699,1.0,92.3928559621,0.0,1.0,1.0,0.0,34.9358326594,1.0,87.6607106527,0.0,1.0,0.0341407268874,72.3891646067,87.6383679708,72.3891646067,2.0,0.0,83.1479010135,0.0566000007093,27.9147393056,0.925619642037,783.595400128,1.0,0.0,5012.81941825,0.00501281941825,493.19326777,0.692863278206,0.232610776096,0.692863278206,0.0,0.0,1469.04416911,493.19326777,1469.04416911,0.0,0.0,0.00146904416911,0.692513157924,1.0,17.2675842907,2.0,2.0,2.0,0.0,77.1903044383,76.3783340454,70.9823080699,0.709823080699,1.0,10.5,3622.68275596,111.062640319,1962.23743688,0.925474054303,1962.23743688,1.0,0.0,0.0,0.0,55.5908330282,1.0,77.0833333333,1.0,0.0,46.1333341599,54.6733338038,1.0,76.888888677,0.0,1.0,110.26416715,0.0,1593.71008301,0.000200793682335,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.251342298593,139022.0,2148.90881995,65.8803167228,1163.9631784,0.548974197273,1163.9631784,0.251828069341,1.0,1.0,1.0,0.0,2120.25115967,2120.25115967,2120.25115967,0.0,0.0,1469.04416911,2120.25115967
2016-09-27T18:00:00.000Z,0.0,0.0363629514424,0.78522057249,0.57602400467,55.3120005925,0.0491119038339,114.544166565,0.0,56.7916669846,1.0,92.0,0.0,0.0,0.0,55.133333842,57.7383333842,1.0,91.8888905843,0.0,0.0,114.544166565,92.6500943502,2.0,0.0,135.82125028,80.5092496872,40.5260416667,0.570789532321,1331.3416748,0.0,0.569063595975,0.0,1.0,17.381564935,90.9590002696,,3191.66617839,90.7475001017,90.6533355713,80.4935003916,80.3651021322,,2264.66617839,54.4520003001,54.3858744303,41.6719999313,41.668103536,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.213000615438,91.5770003001,100.0,11.5200675329,49.0755001704,1.37699953715,5.86149736245,40.2950003942,35.0,86.633333842,686.049997965,0.569063595975,49.0755001704,0.861197698684,86.11977005,2.0,1.0,1.0,1205.67677816,1205.67677816,0.0,0.585187715262,0.0,1.0,17.3513485591,90.1805006663,9.62250137329,3224.97127279,90.147500356,89.9183120728,80.5249989827,80.1005198161,,2093.99991862,54.2705001831,54.1292419434,41.6294994354,41.9589564006,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.033000310262,100.0,11.382803758,48.5180009206,0.545499483744,5.9685447216,41.082499822,224.0,83.6416657766,645.291666667,0.585187715262,48.5180009206,0.787652108329,78.774225235,2.0,1.0,1.0,1102.71295166,1102.71295166,1331.3416748,0.570793853026,2.0,0.0,4503.49963379,0.0,28.5786442757,4.66722071171,13.1822916667,4503.49963379,0.057481322051,134.106664022,134.106664022,82.2970873515,2.0,54.9024098714,42.4688440959,41.7740910848,1.0,3073.56759749,912.823244178,0.0,0.0,0.0,8.68379974365,1.0,0.0,43.4924990336,71.809700648,1.0,97.4047597249,0.0,1.0,1.0,0.0,41.322499911,1.0,92.7738081614,0.0,1.0,0.0363606841055,84.8149973551,92.7225691477,84.8149973551,2.0,0.0,94.2281054045,0.0566000007093,27.9849400216,0.925739462598,783.121552358,1.0,0.0,5680.82261559,0.00568082261559,494.433563091,0.713757189101,0.211979770168,0.713757189101,0.0,0.0,1664.80749512,494.433563091,1664.80749512,0.0,0.0,0.00166480749512,0.713789487878,1.0,18.1745595095,2.0,2.0,2.0,0.0,80.9142487844,76.356455485,71.809700648,0.71809700648,1.0,10.5,3986.39084166,122.213045426,2159.24105821,0.925736959269,2159.24105821,1.0,0.0,0.0,0.0,67.7124989827,1.0,81.9722232819,1.0,0.0,49.0333340963,66.3941669464,1.0,81.7222232819,0.0,1.0,134.106664022,0.0,1707.84997559,0.000201298643536,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.22898488393,139022.0,2480.7430154,76.053545895,1343.70220745,0.576088895199,1343.70220745,0.228996109575,1.0,1.0,1.0,0.0,2332.45635986,2332.45635986,2332.45635986,0.0,0.0,1664.80749512,2332.45635986
2016-09-27T19:00:00.000Z,0.0,0.0365263668642,0.782336492096,0.570990823487,55.1125008265,0.0503547344923,115.75,0.0,57.4774999619,1.0,92.3333358765,0.0,0.0,0.0,55.4000015259,58.237499555,1.0,92.3333358765,0.0,0.0,115.75,92.3237031301,2.0,0.0,135.777750651,80.6652498245,40.4947916667,0.572697554116,1316.75001017,0.0,0.575781397307,0.0,1.0,17.381564935,90.957499822,9.97200393677,3209.16603597,90.7370007833,90.6450703939,80.6494992574,80.5168533325,,2232.33284505,54.248000145,54.1750233968,41.5370000203,41.5249404907,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.220499038696,91.1720002492,100.0,11.5375032425,49.2000007629,1.36949920654,5.84406161308,40.1675008138,35.0,85.9916674296,680.658340454,0.575781397307,49.2000007629,0.844439108712,84.443909963,2.0,1.0,1.0,1182.2147522,1182.2147522,0.0,0.587547752219,0.0,1.0,17.3283843994,90.1040000916,9.40049934387,3257.59218343,90.0814997355,89.856976827,80.6810003916,80.2612533569,,2081.74990845,54.0755001704,53.9347991943,41.5935004552,41.8983154297,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0225003560384,100.0,11.3691658179,48.4879992803,0.57550017039,5.95921858152,41.0180002848,224.0,82.7166678111,636.091669718,0.587547752219,48.4879992803,0.77329754784,77.3297576904,2.0,1.0,1.0,1082.61656698,1082.61656698,1316.75001017,0.572714821297,2.0,0.0,4474.91162109,0.0,29.256049633,5.0324678421,14.0208333333,4474.91162109,0.0583507091461,134.161665599,134.161665599,82.014992396,2.0,54.6892064412,42.3573888143,41.8117745717,1.0,3047.40695626,896.42201249,0.0,0.0,0.0,9.4015528361,1.0,0.0,43.0524988174,71.2479464213,1.0,97.0357106527,0.0,1.0,1.0,0.0,40.929166158,1.0,92.4999974569,0.0,1.0,0.0365273829383,83.9816646576,92.2953211466,83.9816646576,2.0,0.0,93.4260837859,0.0566000007093,27.4821181577,0.9291081814,772.26572075,1.0,0.0,5632.47034819,0.00563247034819,485.549784688,0.717916121393,0.21118144822,0.717916121393,0.0,0.0,1650.63750203,485.549784688,1650.63750203,0.0,0.0,0.00165063750203,0.717959433794,1.0,19.1115460503,2.0,2.0,2.0,0.0,85.9335784912,74.4927501678,71.2479464213,0.712479464213,1.0,11.0833333333,3943.82896875,120.908201944,2136.18728672,0.929097569614,2136.18728672,1.0,0.0,0.0,0.0,67.5400002797,1.0,82.1666679382,1.0,0.0,49.2000007629,66.6216672262,1.0,82.0,0.0,1.0,134.161665599,0.0,1690.48999023,0.000197681792506,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.227297385255,139022.0,2424.01939661,74.3145377356,1312.97768206,0.571056845501,1312.97768206,0.227275123217,1.0,1.0,1.0,0.0,2299.20662435,2299.20662435,2299.20662435,0.0,0.0,1650.63750203,2299.20662435
2016-09-27T20:00:00.000Z,0.0,0.0353429592864,0.774440732408,0.553331193245,54.3032487233,0.0502060273396,108.639165878,0.0,53.8999999364,1.0,90.4722207387,0.0,0.0,0.0,54.1833337148,54.7249997457,1.0,90.3055559794,0.0,0.0,108.639165878,90.2105185191,2.0,0.0,134.433748881,80.1305001577,40.546875,0.562138518412,1216.43332926,0.0,0.5672572357,0.0,1.0,17.0624817212,90.0499998728,9.56249904633,3132.08274333,89.8294989268,89.7511342367,80.106499354,79.9740015666,,2115.33285522,54.1160004934,54.0329742432,41.5220003128,41.4765752157,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.220500946045,90.9904988607,100.0,11.2230831782,48.307498614,1.39050070445,5.83939854304,40.1314996084,35.0,81.0833333333,629.808334351,0.5672572357,48.307498614,0.792998046875,79.2998059591,2.0,1.0,1.0,1110.19726562,1110.19726562,0.0,0.571627499498,0.0,1.0,17.0129275322,89.2010002136,9.05399894714,3181.10176595,89.2084999084,88.9995320638,80.1545009613,79.7426884969,,1987.49993896,53.931500117,53.7977218628,41.5454998016,41.9410832723,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.00749969482422,100.0,11.0549255212,47.6630001068,0.540999730428,5.95800213019,41.0045000712,224.0,78.0500011444,586.625,0.571627499498,47.6630001068,0.732736514864,73.2736517588,2.0,1.0,1.0,1025.83112081,1025.83112081,1216.43332926,0.562012618862,2.0,0.0,4257.29207357,0.0,28.9706497192,5.20819926262,14.8255208333,4257.29207357,0.0566683122649,122.782501221,122.782501221,79.8767185211,2.0,54.5658416748,42.3675765991,41.8111931483,1.0,2814.31952991,908.267840183,0.0,0.0,0.0,9.5747496287,1.0,0.0,39.4266662598,70.5317497253,1.0,94.2976163228,0.0,1.0,1.0,0.0,37.0533326467,1.0,89.3809509277,0.0,1.0,0.035327289608,76.4799995422,88.8838106791,76.4799995422,2.0,0.0,86.2801903309,0.0566000007093,27.8452824172,0.931824867783,763.607302487,1.0,0.0,5201.65882998,0.00520165882998,491.966114279,0.704449218375,0.227347521592,0.704449218375,0.0,0.0,1524.38496908,491.966114279,1524.38496908,0.0,0.0,0.00152438496908,0.704160600901,1.0,18.4357202086,2.0,2.0,2.0,0.0,88.9755821228,72.9319903056,70.5317497253,0.705317497253,1.0,10.5,3722.58737009,114.125472748,2016.35108335,0.931796739967,2016.35108335,1.0,0.0,0.0,0.0,61.950000445,1.0,79.8472232819,1.0,0.0,47.7666680018,60.8325001399,1.0,79.6111125946,0.0,1.0,122.782501221,0.0,1633.60998535,0.000200294071565,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.243988320457,139022.0,2212.97631043,67.8444701223,1198.66553484,0.553927660167,1198.66553484,0.244230365646,1.0,1.0,1.0,0.0,2163.93876139,2163.93876139,2163.93876139,0.0,0.0,1524.38496908,2163.93876139
2016-09-27T21:00:00.000Z,0.0,0.0358566549522,0.780027375886,0.51652139478,51.8605003357,0.0509272489657,86.7525011698,0.0,43.1558335622,1.0,83.9305540721,0.0,0.0,0.0,50.2583335241,43.5966669718,1.0,83.763888677,0.0,0.0,86.7525011698,83.8538608551,2.0,0.0,130.572749774,78.712249438,40.6197916667,0.565086403035,963.541676839,0.0,0.56008226787,0.0,1.0,16.1958814462,87.4370002747,8.55300076803,2870.83284505,87.2419999441,87.1786753337,78.688999176,78.5644938151,,1642.66630046,54.5375003815,54.4412968953,41.4259999593,41.2602361043,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.193500518799,91.7315006256,100.0,10.4051409562,45.8174997965,1.64699999491,5.79074064891,39.7789999644,35.0,67.8166672389,499.241666158,0.56008226787,45.8159999847,0.637648616972,63.7648623784,2.0,1.0,1.0,892.708063761,892.708063761,0.0,0.556445102524,0.0,1.0,16.1765431563,86.5775000254,7.92599995931,2934.38273112,86.6614996592,86.4514643351,78.7354996999,78.3413441976,,1562.49996948,54.3649997711,54.2293294271,41.4735002518,42.1134211222,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0839996337891,100.0,10.239828825,45.1879994075,0.656500816345,5.93671433131,40.8169994354,224.0,65.4083340963,464.300005595,0.556445102524,45.1879994075,0.596487844558,59.6487846375,2.0,1.0,1.0,835.082982381,835.082982381,963.541676839,0.56541230718,2.0,0.0,3250.87457275,0.0,24.6413003604,5.46802516778,13.78125,3250.87457275,0.0424527055246,73.8158340454,73.8158340454,67.3405996958,2.0,55.051709493,42.4013341268,41.8500054677,1.0,2188.24086188,747.090163212,0.0,0.0,0.0,8.58513450623,1.0,0.0,31.9574995041,70.1038646698,1.0,87.5952351888,0.0,1.0,1.0,0.0,29.1824994087,1.0,82.4702364604,0.0,1.0,0.0358614151835,61.1399978002,81.7971566518,61.1399978002,2.0,0.0,67.0861414443,0.0566000007093,22.9039669417,0.932437431431,761.662542342,1.0,0.0,4044.4882965,0.0040444882965,404.663721813,0.695121514038,0.237322341622,0.695121514038,0.0,0.0,1185.26750183,404.663721813,1185.26750183,0.0,0.0,0.00118526750183,0.694659471512,1.0,17.1403594902,2.0,2.0,2.0,0.0,88.5431435903,72.5751870473,70.1038646698,0.701038646698,1.0,10.5,2935.33102509,89.990108386,1589.93122364,0.93244385566,1589.93122364,1.0,0.0,0.0,0.0,37.427500089,1.0,67.5694449743,1.0,0.0,40.4250008265,36.3883331617,1.0,67.3750012716,0.0,1.0,73.8158340454,0.0,1390.84997559,0.000164750664943,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.254516494673,139022.0,1629.15020297,49.9457819541,882.434299085,0.517519517807,882.434299085,0.25500137755,1.0,1.0,1.0,0.0,1705.1227417,1705.1227417,1705.1227417,0.0,0.0,1185.26750183,1705.1227417
2016-09-27T22:00:00.000Z,0.0,0.033932966193,0.796725557988,0.54294463353,52.1177508036,0.0497769367199,92.2166678111,0.0,45.7891667684,1.0,85.1666673024,0.0,0.0,0.0,51.0249996185,46.4483337402,1.0,85.0416660309,0.0,0.0,92.2166678111,85.3845945994,2.0,0.0,130.161750476,78.0439996719,40.8203125,0.559558195995,1045.77500407,0.0,0.560164825438,0.0,1.0,16.1656652292,87.1370004018,8.01900100708,2912.08280436,86.9839998881,86.8461507161,78.0454991659,77.8946558634,,1880.33287557,54.48949941,54.4094467163,41.8910001119,41.7590993245,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.153000513713,87.4504998525,100.0,10.3220090866,45.0929997762,1.72800032298,5.84365610282,40.1629997889,35.0,71.8833341599,541.024998983,0.560164825438,45.0929997762,0.689175694784,68.9175682068,2.0,1.0,1.0,964.845972697,964.845972697,0.0,0.567875324817,0.0,1.0,16.1088588238,86.3255004883,8.15236525102,2969.25335693,86.3555011749,86.1141103109,78.042500178,77.6709747314,,1740.49994914,54.324499766,54.1929906209,41.8544998169,42.2940597534,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0300006866455,100.0,10.1433552106,44.501001358,0.77499961853,5.96550353368,41.0795001984,224.0,68.8416668574,504.750010173,0.567875324817,44.501001358,0.633643907819,63.3643903732,2.0,1.0,1.0,887.101470947,887.101470947,1045.77500407,0.559975183691,2.0,0.0,3751.45788574,0.0,23.851325194,4.38637137413,10.796875,3751.45788574,0.0517079979,107.117501577,107.117501577,73.5519402822,2.0,54.9840189616,42.7522583008,41.897374471,1.0,2415.81886376,806.106913956,0.0,0.0,0.0,8.43038813273,1.0,0.0,33.0199990273,69.6151110331,1.0,88.2797597249,0.0,1.0,1.0,0.0,30.3983325958,1.0,83.1547603607,0.0,1.0,0.0341447395687,63.4183327357,82.9606952667,63.4183327357,2.0,0.0,74.0631293481,0.0566000007093,24.7132769482,0.933710364978,757.645401327,1.0,0.0,4465.11683936,0.00446511683936,436.630329301,0.700152470609,0.233625854921,0.700152470609,0.0,0.0,1308.53583781,436.630329301,1308.53583781,0.0,0.0,0.00130853583781,0.695595835646,1.0,15.4689574129,2.0,2.0,2.0,0.0,90.0031102498,71.8154678345,69.6151110331,0.696151110331,1.0,11.0833333333,3221.92577772,98.7764062963,1745.16616711,0.93377832553,1745.16616711,1.0,0.0,0.0,0.0,53.9758330981,1.0,73.111111323,1.0,0.0,43.7500012716,53.1416664124,1.0,72.916668574,0.0,1.0,107.117501577,0.0,1913.30004883,0.000177765223836,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.250194129092,139022.0,1911.24662317,58.5941719352,1035.23270673,0.553917375687,1035.23270673,0.255007742233,1.0,1.0,1.0,0.0,1868.92982992,1868.92982992,1868.92982992,0.0,0.0,1308.53583781,1868.92982992
2016-09-27T23:00:00.000Z,0.0,0.0364425779858,0.810577625888,0.613748483425,55.9674994151,0.0499168958343,127.247500738,0.0,63.25583299,1.0,95.2361138662,0.0,0.0,0.0,57.0583343506,64.0441668828,1.0,95.0972245534,0.0,0.0,127.247500738,95.5833257039,2.0,0.0,136.183498383,80.2159989675,40.9947916667,0.579943196534,1478.46670532,0.0,0.591266661366,0.0,1.0,17.1507132848,91.3400001526,,3337.4993693,91.1464983622,91.0278142293,80.2099997203,80.0482813517,,2717.99934896,53.386999766,53.2844823201,41.7050002416,41.7247416178,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.193501790365,90.6799990336,100.0,11.318816185,49.4414981206,1.62300014496,5.83189709981,40.0804999669,35.0,96.5416666667,782.233337402,0.591266661366,49.4414981206,0.944979022798,94.4979025523,2.0,1.0,1.0,1322.97063192,1322.97063192,0.0,0.591842187446,0.0,1.0,17.3428883553,90.1564992269,9.733502388,3373.07779948,90.0740000407,89.8806152344,80.2219982147,79.8281606038,,2416.74991862,53.2114995321,53.0805104574,41.5320002238,41.8670374552,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0839996337891,100.0,11.3863053322,48.5419998169,0.536500930786,5.95658298333,40.995499293,224.0,88.5916665395,696.233342489,0.591842187446,48.5419998169,0.840023447673,84.0023473104,2.0,1.0,1.0,1176.03282674,1176.03282674,1478.46670532,0.579879416415,2.0,0.0,5399.065389,0.0,33.4385925929,4.72038950523,11.6432291667,5399.065389,0.0919939183689,234.577501933,234.577501933,99.1060593923,2.0,53.7256978353,42.3930536906,41.9272200267,1.0,3569.15078754,826.692372476,0.0,0.0,0.0,10.6084391276,1.0,0.0,47.379998525,69.6015605927,1.0,99.898809433,0.0,1.0,1.0,0.0,45.5241661072,1.0,96.1785697937,0.0,1.0,0.0364445281273,92.9041646322,95.8532574972,92.9041646322,2.0,0.0,109.421480395,0.0566000007093,25.3443770277,0.933979566863,756.795837894,1.0,0.0,6596.80058082,0.00659680058082,447.780507245,0.758333180506,0.175646335344,0.758333180506,0.0,0.0,1933.24167887,447.780507245,1933.24167887,0.0,0.0,0.00193324167887,0.758288870255,1.0,20.8466070301,2.0,2.0,2.0,0.0,90.5422026316,71.6548105876,69.6015605927,0.696015605927,1.0,10.5,4395.84316001,134.765857423,2381.02218612,0.933979515849,2381.02218612,1.0,0.0,0.0,0.0,118.042498906,1.0,99.3472220103,1.0,0.0,59.5000012716,116.535000483,1.0,99.166668574,0.0,1.0,234.577501933,0.0,1992.73999023,0.000182304793685,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.1880622994,139022.0,2889.16835968,88.5748733653,1564.92707165,0.613858130865,1564.92707165,0.188148277398,1.0,1.0,1.0,0.0,2549.3302002,2549.3302002,2549.3302002,0.0,0.0,1933.24167887,2549.3302002
2016-09-28T00:00:00.000Z,0.0,0.0355167484194,0.79590278765,0.592911102481,55.4867483775,0.0500585804905,121.919166565,0.0,60.6008335749,1.0,93.8888918559,0.0,0.0,0.0,56.258333842,61.2391662598,1.0,93.7638912201,0.0,0.0,121.919166565,93.8240000407,2.0,0.0,135.678748449,80.1920000712,41.546875,0.570295064296,1388.88335164,0.0,0.588634329302,0.0,1.0,17.0068840981,91.0879999797,,3280.41597493,90.8854986827,90.7773132324,80.1905008952,80.0349527995,,2543.33280436,53.4725001653,53.3685684204,41.5055001577,41.5007553101,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.202501296997,90.4970003764,100.0,11.1806638241,49.3829984665,1.46550019582,5.82622031371,40.0370000203,35.0,92.6666673024,746.649998983,0.588634329302,49.379998525,0.905892668225,90.5892651876,2.0,1.0,1.0,1268.24973551,1268.24973551,0.0,0.577902134228,0.0,1.0,17.1567564011,89.628499349,9.39300028483,3309.33577474,89.5864995321,89.3905563354,80.1934992472,79.7988179525,,2271.74993896,53.2924995422,53.1633885701,41.5485003789,41.9085286458,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0419998168945,100.0,11.1965240637,48.0349992116,0.520000457764,5.96023229758,41.0314998627,224.0,83.2333342234,642.233332316,0.577902134228,48.0379991531,0.793790501186,79.3790499369,2.0,1.0,1.0,1111.30670166,1111.30670166,1388.88335164,0.570249766021,2.0,0.0,5051.340861,0.0,32.2868423462,5.20401839415,12.9036458333,5051.340861,0.0757675172225,184.722501119,184.722501119,90.5158977509,2.0,53.8699417114,42.2968826294,41.8828484217,1.0,3289.96836494,908.666449209,0.0,0.0,0.0,10.4554322561,1.0,0.0,44.2899993261,69.7350686391,1.0,98.0178527832,0.0,1.0,1.0,0.0,42.2083320618,1.0,93.595234553,0.0,1.0,0.0355119166207,86.4966640472,93.3818264008,86.4966640472,2.0,0.0,100.862426492,0.0566000007093,27.8575028002,0.933820275764,757.297538036,1.0,0.0,6080.79246652,0.00608079246652,492.182022104,0.731723185124,0.202096869841,0.731723185124,0.0,0.0,1782.02164714,492.182022104,1782.02164714,0.0,0.0,0.00178202164714,0.731638684869,1.0,19.1180971072,2.0,2.0,2.0,0.0,91.0004037221,71.7506720225,69.7350686391,0.697350686391,1.0,11.0833333333,4198.63481415,128.719929292,2274.20366924,0.933820054965,2274.20366924,1.0,0.0,0.0,0.0,92.8474998474,1.0,91.0555585225,1.0,0.0,54.4833348592,91.8750006358,1.0,90.8055566152,0.0,1.0,184.722501119,0.0,1865.55993652,0.000200381974078,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216419500488,139022.0,2666.36712047,81.7443293847,1444.2460841,0.593027781936,1444.2460841,0.216564135081,1.0,1.0,1.0,0.0,2435.37677002,2435.37677002,2435.37677002,0.0,0.0,1782.02164714,2435.37677002
2016-09-28T01:00:00.000Z,0.0,0.0359434016563,0.80803901612,0.610215769511,55.9007488887,0.0491958778012,124.492500305,0.0,61.9166666667,1.0,94.5555578868,0.0,0.0,0.0,56.6499996185,62.61916701,1.0,94.4166666667,0.0,0.0,124.492500305,95.0220635732,2.0,0.0,136.068749428,80.1680005391,42.1276041667,0.572985458102,1449.91666667,0.0,0.587668309413,0.0,1.0,17.0600646337,91.3264993032,,3307.0826416,91.1269995372,91.0157318115,80.1635011037,80.0063832601,,2660.66611735,53.6990000407,53.5998001099,41.7889998754,41.8061879476,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,90.6634998322,100.0,11.2121512095,49.3379996618,1.59449958801,5.84791366259,40.1945002874,35.0,95.9000002543,775.816660563,0.587668309413,49.3379996618,0.942901066371,94.2901064555,2.0,1.0,1.0,1320.06149292,1320.06149292,0.0,0.586257035405,0.0,1.0,17.2679518064,89.943499883,9.71099980672,3333.7076416,89.8834997813,89.6889419556,80.1724999746,79.7803243001,,2335.99993896,53.5204995473,53.3941726685,41.7074995041,42.0170440674,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0600001017253,100.0,11.291905721,48.1760002772,0.561999003092,5.97604612509,41.145500501,224.0,86.5500005086,674.100006104,0.586257035405,48.1760002772,0.821226886568,82.1226882935,2.0,1.0,1.0,1149.71764119,1149.71764119,1449.91666667,0.572901285675,2.0,0.0,5254.37483724,0.0,30.6313700676,4.08315291007,9.609375,5254.37483724,0.0790122742816,200.255828857,200.255828857,93.6723556519,2.0,54.0742797852,42.5134226481,41.8820155462,1.0,3444.30455498,922.382671391,0.0,0.0,0.0,10.7270145416,1.0,0.0,46.4049990972,69.4364865621,1.0,99.3333326976,0.0,1.0,1.0,0.0,44.5483325322,1.0,95.2321414948,0.0,1.0,0.0359332297462,90.953332901,95.199915568,90.953332901,2.0,0.0,105.593998621,0.0566000007093,28.2780088046,0.934694906115,754.548502879,1.0,0.0,6366.04941662,0.00636604941662,499.611456717,0.737264558863,0.197439001828,0.737264558863,0.0,0.0,1865.61832682,499.611456717,1865.61832682,0.0,0.0,0.00186561832682,0.73708597819,1.0,18.1713473823,2.0,2.0,2.0,0.0,91.8204943339,71.2194964091,69.4364865621,0.694364865621,1.0,9.91666666667,4366.68722637,133.872007426,2365.22978354,0.93470356069,2365.22978354,1.0,0.0,0.0,0.0,100.72833252,1.0,93.4166679382,1.0,0.0,55.9083347321,99.5274995168,1.0,93.180557251,0.0,1.0,200.255828857,0.0,1950.68005371,0.000203406718394,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.211231678289,139022.0,2851.58474726,87.4226512392,1544.56979052,0.610390962005,1544.56979052,0.211467727525,1.0,1.0,1.0,0.0,2530.45979818,2530.45979818,2530.45979818,0.0,0.0,1865.61832682,2530.45979818
2016-09-28T02:00:00.000Z,0.0,0.0351681463328,0.788724785711,0.576636403194,54.731499354,0.0493813123712,114.154165904,0.0,56.7958329519,1.0,91.8055566152,0.0,0.0,0.0,54.9416672389,57.3733332952,1.0,91.5694465637,0.0,0.0,114.154165904,91.8472779592,2.0,0.0,134.340749423,79.6092500687,42.0911458333,0.562940751969,1300.19166056,0.0,0.572421318244,0.0,1.0,16.8787673314,90.0754992167,9.75599797567,3191.24943034,89.8699995677,89.7759221395,79.5935001373,79.4463857015,,2426.33276367,53.3975000381,53.297223409,41.5940001806,41.5605697632,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.205499649048,89.7140007019,100.0,11.0462620258,48.2759993871,1.51350053151,5.83250534534,40.080499649,35.0,86.6583334605,684.766662598,0.572421318244,48.2759993871,0.852373192197,85.1681041718,2.0,1.0,1.0,1193.32246908,1193.32246908,0.0,0.570005203663,0.0,1.0,16.9428254763,88.9655005137,9.31649971008,3217.09729004,88.9414997101,88.7465133667,79.625,79.2317810059,,2207.24993896,53.2175000509,53.0970891317,41.5214999517,41.9417215983,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0240008036296,100.0,10.9844176769,47.4199997584,0.507999738057,5.95840771993,41.0135002136,224.0,80.8833332062,614.825002035,0.570005203663,47.4199997584,0.768906678699,76.8906675975,2.0,1.0,1.0,1076.46935018,1076.46935018,1300.19166056,0.562011042003,2.0,0.0,4842.47277832,0.0,30.9810533524,5.10813786586,12.875,4844.80647786,0.0731354406397,171.649994532,171.649994532,88.3887316386,2.0,53.8035151164,42.3605702718,41.9474620819,1.0,3078.02462748,909.261727127,0.0,0.0,0.0,10.4226061503,1.0,0.0,41.7558326721,69.170893987,1.0,95.7559509277,0.0,1.0,1.0,0.0,39.4699986776,1.0,91.44642512,0.0,1.0,0.0350952493209,81.2258313497,90.956252416,81.2258313497,2.0,0.0,94.3647471013,0.0566000007093,27.875752573,0.935091248803,753.303786367,1.0,0.0,5689.06046817,0.00568906046817,492.504456249,0.721852818379,0.213238430424,0.721852818379,0.0,0.0,1667.22165934,492.504456249,1667.22165934,0.0,0.0,0.00166722165934,0.719606732329,1.0,18.5734547755,2.0,2.0,2.0,0.0,91.5581798553,70.9779205322,69.170893987,0.69170893987,1.0,11.0833333333,3987.2863546,122.240499674,2159.72611559,0.935091248803,2159.72611559,1.0,0.0,0.0,0.0,86.5583318075,1.0,88.4861087799,1.0,0.0,52.9750010173,85.0916671753,1.0,88.2916692098,0.0,1.0,171.649994532,0.0,1954.08996582,0.00020051324663,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.22804023746,139022.0,2472.18873036,75.7912923258,1339.06875223,0.579773269728,1339.06875223,0.230424787929,1.0,1.0,1.0,0.0,2309.64210002,2309.64210002,2309.64210002,0.0,0.0,1667.22165934,2309.64210002
2016-09-28T03:00:00.000Z,0.0,0.0347782512747,0.799182425403,0.595770797358,55.3119999568,0.0482576535905,117.789999008,0.0,58.6074997584,1.0,92.8611106873,0.0,0.0,0.0,55.6083332698,59.1324996948,1.0,92.6805553436,0.0,0.0,117.789999008,93.6333624522,2.0,0.0,134.816999753,79.5049997965,42.3046875,0.56643287542,1382.09999593,0.0,0.575415928605,0.0,1.0,17.0697337786,90.3875001272,9.91799926758,3236.24945068,90.1894995372,90.0537694295,79.4960002899,79.3390858968,,2543.99938965,53.7365001043,53.6367467244,41.8100004196,41.8055496216,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.198000590007,90.230000178,100.0,11.2155349255,48.3794991175,1.57200050354,5.85419873397,40.2379999161,35.0,91.0166664124,727.841664632,0.575415928605,48.3794991175,0.902084750221,90.2084770203,2.0,1.0,1.0,1262.91865031,1262.91865031,0.0,0.575008604091,0.0,1.0,17.0552299817,89.3075002035,9.6360007392,3253.84267171,89.2550004323,89.0589497884,79.5139993032,79.1258926392,,2294.99993896,53.5564997991,53.4349721273,41.6655000051,42.0221506755,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0524997711182,100.0,11.081211249,47.5895004272,0.536499977112,5.97401873271,41.129000028,224.0,84.6000003815,654.258326213,0.575008604091,47.5895004272,0.811846175421,81.1846179962,2.0,1.0,1.0,1136.58464559,1136.58464559,1382.09999593,0.565772842126,2.0,0.0,5053.67468262,0.0,29.9129668872,4.42330652475,10.3697916667,5053.67468262,0.0759857219955,187.57583491,187.57583491,91.4294401805,2.0,54.0995864868,42.5006866455,41.9626235962,1.0,3271.98025374,940.362997637,0.0,0.0,0.0,10.434188207,1.0,0.0,43.4791660309,69.0618120829,1.0,97.2678546906,0.0,1.0,1.0,0.0,41.3799991608,1.0,92.7738081614,0.0,1.0,0.0347294051161,84.8591651917,92.8616886139,84.8591651917,2.0,0.0,100.310954763,0.0566000007093,28.8292418661,0.935091248803,753.303786367,1.0,0.0,6047.54534711,0.00604754534711,509.350556623,0.72634159159,0.208749657213,0.72634159159,0.0,0.0,1772.27833049,509.350556623,1772.27833049,0.0,0.0,0.00177227833049,0.724727426966,1.0,17.7957665823,2.0,2.0,2.0,0.0,90.8505109151,70.9779205322,69.0618120829,0.690618120829,1.0,9.33333333333,4212.34325138,129.140196629,2281.62888711,0.935091248803,2281.62888711,1.0,0.0,0.0,0.0,94.5066661835,1.0,91.0416660309,1.0,0.0,54.4833342234,93.0691668193,1.0,90.8055597941,0.0,1.0,187.57583491,0.0,1963.15002441,0.000207371796307,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223239878975,139022.0,2691.51128108,82.5151881802,1457.86549728,0.597484225477,1457.86549728,0.224965996391,1.0,1.0,1.0,0.0,2440.00667318,2440.00667318,2440.00667318,0.0,0.0,1772.27833049,2440.00667318
2016-09-28T04:00:00.000Z,0.0,0.0352194949286,0.806336998697,0.607929864615,55.6682494481,0.0494895765713,124.637498856,0.0,61.9908332825,1.0,94.5972207387,0.0,0.0,0.0,56.6499996185,62.6466665268,1.0,94.4166641235,0.0,0.0,124.637498856,94.8079134623,2.0,0.0,135.407250086,79.7390006383,42.2578125,0.571666690805,1439.90000407,0.0,0.583622873829,0.0,1.0,16.9138183594,90.8869991302,,3312.4993693,90.7055002848,90.582127889,79.7375005086,79.5797144572,,2723.33268229,53.328499794,53.2271448771,41.6659994125,41.6795603434,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.181498845418,90.213499705,100.0,11.0847594738,49.0395008723,1.61099910736,5.8290588061,40.0550003052,35.0,95.4833329519,772.341669718,0.583622873829,49.0395008723,0.945259275891,94.5259259542,2.0,1.0,1.0,1323.36298625,1323.36298625,0.0,0.581931251264,0.0,1.0,17.1072020531,89.4529984792,9.66299883525,3318.70957438,89.4034996033,89.2097371419,79.740500768,79.3536046346,,2382.99991862,53.1454992294,53.0314254761,41.5920000076,41.9302317301,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0494988759359,100.0,11.1447318395,47.8114995956,0.546999613444,5.9636789163,41.0450003942,224.0,85.9000002543,667.558334351,0.581931251264,47.8114995956,0.819346495129,81.9346504211,2.0,1.0,1.0,1147.08509318,1147.08509318,1439.90000407,0.571644179252,2.0,0.0,5351.80765788,0.0,33.5907465617,4.86694860458,11.9583333333,5351.80765788,0.0898794199454,226.318333944,226.318333944,98.0782667796,2.0,53.677617391,42.3822275798,41.9610862732,1.0,3469.95909882,878.367781089,0.0,0.0,0.0,10.7879219055,1.0,0.0,45.4266653061,68.9495786031,1.0,98.7857138316,0.0,1.0,1.0,0.0,43.2833325068,1.0,94.434521993,0.0,1.0,0.0352178442403,88.7099978129,94.0933087667,88.7099978129,2.0,0.0,106.380504525,0.0566000007093,26.9286193439,0.935091248803,753.303786367,1.0,0.0,6413.46627284,0.00641346627284,475.770653824,0.746201579739,0.188889669064,0.746201579739,0.0,0.0,1879.51419067,475.770653824,1879.51419067,0.0,0.0,0.00187951419067,0.746203377843,1.0,19.6966218617,2.0,2.0,2.0,0.0,90.7017745972,70.9779205322,68.9495786031,0.689495786031,1.0,9.91666666667,4348.32687991,133.309123869,2355.2848445,0.935091248803,2355.2848445,1.0,0.0,0.0,0.0,114.212500254,1.0,97.9305559794,1.0,0.0,58.591668129,112.105833689,1.0,97.6527818044,0.0,1.0,226.318333944,0.0,1936.17004395,0.000193700416796,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.202001322657,139022.0,2827.48731745,86.6838826635,1531.51734235,0.608040453184,1531.51734235,0.201992043958,1.0,1.0,1.0,0.0,2518.77541097,2518.77541097,2518.77541097,0.0,0.0,1879.51419067,2518.77541097
2016-09-28T05:00:00.000Z,0.0,0.0360196406778,0.818180680807,0.623048395901,55.9457499186,0.0499041634424,129.298334122,0.0,64.2233333588,1.0,95.6805553436,0.0,0.0,0.0,57.3333339691,65.0949996312,1.0,95.5555553436,0.0,0.0,129.298334122,95.9818776449,2.0,0.0,135.926249822,79.9804999034,42.2447916667,0.577801623036,1496.93335978,0.0,0.582848342066,0.0,1.0,17.0334741275,91.0805002848,,3352.91601562,90.8704999288,90.7506078084,79.9700005849,79.8101959229,,2662.99940999,53.9105002085,53.8093770345,41.9390004476,41.9722620646,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.211500167847,90.3800004323,100.0,11.1750179132,48.9314997991,1.65600045522,5.85845621427,40.2814998627,35.0,96.1000003815,773.866673787,0.582848342066,48.9314994812,0.948293006534,94.829299291,2.0,1.0,1.0,1327.61020915,1327.61020915,0.0,0.597669249769,0.0,1.0,17.3573921522,90.1940002441,9.44100189209,3359.20452881,90.1114997864,89.9151229858,79.9909992218,79.6061884562,,2389.24997965,53.7425003052,53.6173070272,41.6144997279,41.9002304077,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0825004577637,100.0,11.3989846706,48.4970000585,0.602499961853,5.95840760072,41.011999766,224.0,91.5833326976,723.066675822,0.597669249769,48.4970000585,0.862505282447,86.2159334819,2.0,1.0,1.0,1207.50739543,1207.50739543,1496.93335978,0.577342420145,2.0,0.0,5296.96512858,0.0,31.1940399806,3.77748640378,11.015625,5296.96512858,0.0837827770928,217.878332774,217.878332774,96.7367254893,2.0,54.250155131,42.5115152995,41.9415559769,1.0,3576.87867003,894.547555399,0.0,0.0,0.0,10.8193003337,1.0,0.0,47.6641654968,69.1507002513,1.0,99.1785697937,0.0,1.0,1.0,0.0,45.7541659673,1.0,96.2202364604,0.0,1.0,0.0359904166693,93.3174978892,95.9048315684,93.3174978892,2.0,0.0,109.658398473,0.0566000007093,27.4246518633,0.934844304769,754.078665456,1.0,0.0,6611.08389435,0.00661108389435,484.534479146,0.747828053141,0.187025565726,0.747828053141,0.0,0.0,1937.42751058,484.534479146,1937.42751058,0.0,0.0,0.00193742751058,0.747061361869,1.0,18.1434765973,2.0,2.0,2.0,0.0,90.9095948537,71.1290016174,69.1507002513,0.691507002513,1.0,9.91666666667,4471.42622543,137.083050336,2421.96198973,0.934853618867,2421.96198973,1.0,0.0,0.0,0.0,109.747499466,1.0,96.5000006358,1.0,0.0,57.7250003815,108.130833308,1.0,96.2083320618,0.0,1.0,217.878332774,0.0,2069.41992188,0.000197268431351,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.200058663679,139022.0,2985.06796201,91.5149218758,1616.87139097,0.624096528972,1616.87139097,0.200919655092,1.0,1.0,1.0,0.0,2590.73927816,2590.73927816,2590.73927816,0.0,0.0,1937.42751058,2590.73927816
2016-09-28T06:00:00.000Z,0.0,0.0368035560661,0.827957733656,0.636508774762,56.2840000788,0.0496858140028,132.244166056,0.0,65.6566670736,1.0,96.5,0.0,0.0,0.0,57.7999992371,66.61333402,1.0,96.3333282471,0.0,0.0,132.244166056,97.2026659648,2.0,0.0,136.397999763,80.1139996847,42.2708333333,0.584964655956,1556.99997965,0.0,0.587140088504,0.0,1.0,17.0842377345,91.3309993744,,3391.24938965,91.1149997711,90.9922078451,80.0929997762,79.937810262,,2727.66603597,54.0470002492,53.9437891642,42.1099999746,42.1707941691,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.215999603271,90.5960000356,100.0,11.2119949659,49.0049997965,1.7339998881,5.87224253019,40.3715000153,35.0,98.4750003815,796.416666667,0.587140088504,49.0049997965,0.969046049572,96.9046052297,2.0,1.0,1.0,1356.6644694,1356.6644694,0.0,0.60871256546,0.0,1.0,17.5181420644,90.6784998576,,3382.82655843,90.5659999847,90.3789850871,80.1349995931,79.7439651489,,2450.99991862,53.8685000738,53.7448120117,41.6339998245,41.8906555176,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.112499872843,100.0,11.5615590413,48.9320001602,0.637000083923,5.95658302307,40.9969997406,224.0,95.2999998728,760.583333333,0.60871256546,48.9320001602,0.892467498779,89.2467492421,2.0,1.0,1.0,1249.45449829,1249.45449829,1556.99997965,0.584967997523,2.0,0.0,5438.73872884,0.0,31.4398271243,3.59455581506,10.1041666667,5438.73872884,0.0889434947561,236.730834961,236.730834961,100.0,2.0,54.3646621704,42.6191482544,41.9320602417,1.0,3736.50108748,861.923904301,0.0,0.0,0.0,11.1599648794,1.0,0.0,49.8716656367,68.9330348969,1.0,100.0,0.0,1.0,1.0,0.0,48.0883321762,1.0,98.0119037628,0.0,1.0,0.0368045128715,97.9599971771,97.5654760997,97.9599971771,2.0,0.0,114.552033475,0.0566000007093,26.4244900849,0.935774469833,751.165392411,1.0,0.0,6906.11128848,0.00690611128848,466.863776569,0.760374223404,0.175400649973,0.760374223404,0.0,0.0,2023.88749186,466.863776569,2023.88749186,0.0,0.0,0.00202388749186,0.76038424174,1.0,18.6572812789,2.0,2.0,2.0,0.0,92.3029791514,70.5549310048,68.9330348969,0.689330348969,1.0,9.91666666667,4598.42499178,140.97652356,2490.75126843,0.935774873377,2490.75126843,1.0,0.0,0.0,0.0,119.175000509,1.0,99.4583339691,1.0,0.0,59.5583346685,117.555833817,1.0,99.2638893127,0.0,1.0,236.730834961,0.0,2046.15002441,0.000190074161535,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.187438939603,139022.0,3127.93090611,95.894752196,1694.25355114,0.636530801922,1694.25355114,0.187427111472,1.0,1.0,1.0,0.0,2661.6992391,2661.6992391,2661.6992391,0.0,0.0,2023.88749186,2661.6992391
2016-09-28T07:00:00.000Z,0.0,0.0368185546364,0.832433491912,0.642124580111,56.2787501017,0.0504927633349,135.71083196,0.0,67.2833340963,1.0,97.2916647593,0.0,0.0,0.0,58.2166674932,68.3624992371,1.0,97.0277792613,0.0,0.0,135.71083196,97.3980356852,2.0,0.0,136.465500196,80.1867500941,42.3802083333,0.585142464446,1572.69167074,0.0,0.585089470129,0.0,1.0,17.0757768949,91.3310000102,,3418.33270264,91.1149997711,90.9903004964,80.1665000916,80.0095545451,,2738.66601562,54.2734991709,54.1699295044,42.3170000712,42.380144755,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.216000239054,90.5960000356,100.0,11.1783946355,48.7979996999,1.75649992625,5.89738249779,40.560500145,35.0,98.7083339691,798.433334351,0.585089470129,48.7979996999,0.974927549816,97.4927558899,2.0,1.0,1.0,1364.89856974,1364.89856974,0.0,0.612485109498,0.0,1.0,17.5676968892,90.8255004883,,3412.82277425,90.7010008494,90.5086898804,80.2070000966,79.819867452,,2472.49987793,54.1040000916,53.9768702189,41.8319997787,42.078318278,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.124499638875,100.0,11.5861766338,48.8690010707,0.646000226339,5.98152009646,41.1859995524,224.0,96.6916656494,774.258346558,0.612485109498,48.8690010707,0.902951638358,90.2951647441,2.0,1.0,1.0,1264.1322937,1264.1322937,1572.69167074,0.585140076426,2.0,0.0,5485.41316732,0.0,29.870698452,2.98664498329,8.2265625,5485.41316732,0.0884605497324,237.74749883,237.74749883,100.0,2.0,54.5778630575,42.818494161,41.9517676036,1.0,3775.67751007,868.275921263,0.0,0.0,0.666666666667,11.181634903,1.0,0.0,50.2608324687,68.9848651886,1.0,100.0,0.0,1.0,1.0,0.0,48.696665446,1.0,98.4107112885,0.0,1.0,0.0368193425904,98.9574979146,97.8139998118,98.9574979146,2.0,0.0,115.753087286,0.0566000007093,26.6192274723,0.935893957166,750.79135546,1.0,0.0,6978.52040278,0.00697852040278,470.304366408,0.760911549723,0.174983476495,0.760911549723,0.0,0.0,2045.1075236,470.304366408,2045.1075236,0.0,0.0,0.0020451075236,0.761008515954,1.0,18.0676693167,2.0,2.0,2.0,0.0,92.29357783,70.4810085297,68.9848651886,0.689848651886,1.0,10.5,4643.95343133,142.372314759,2515.41189001,0.935895026218,2515.41189001,1.0,0.0,0.0,0.0,119.582499822,1.0,99.5,1.0,0.0,59.6000022888,118.164999644,1.0,99.3333358765,0.0,1.0,237.74749883,0.0,2080.48999023,0.000191474928229,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.186969127512,139022.0,3186.33951229,97.6854179697,1725.89075522,0.642142378361,1725.89075522,0.186968073971,1.0,1.0,1.0,0.0,2687.70729574,2687.70729574,2687.70729574,0.0,0.0,2045.1075236,2687.70729574
