timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-09-28T08:00:00.000Z,0.0,0.036861994227,0.833545090922,0.643495271041,56.2907498678,0.0525954459005,141.697498322,0.0,70.4824994405,1.0,98.6944421132,0.0,0.0,0.0,59.1583325068,71.2149995168,1.0,98.5972194672,0.0,0.0,141.697498322,99.1985282898,2.0,0.0,136.976999919,80.6862500509,42.4635416667,0.584312841305,1574.06667074,0.0,0.582456867234,0.0,1.0,17.2123541832,91.6505006154,,3467.49930827,91.4360001882,91.3164825439,80.6705004374,80.5009791056,,2740.33266195,54.4580001831,54.358484904,42.5329996745,42.5837605794,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.214500427246,90.9214998881,100.0,11.2841548125,48.9030005137,1.76399930318,5.92819921176,40.7810001373,35.0,98.133333842,792.975006104,0.582456867234,48.9030005137,0.972587483724,97.2587477366,2.0,1.0,1.0,1361.62247721,1361.62247721,0.0,0.612577074385,0.0,1.0,17.7018569311,91.2125008901,,3466.81606038,91.0819994609,90.8946050008,80.7019996643,80.3103688558,,2475.49991862,54.2930002213,54.1681264242,41.9505001704,42.2008641561,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.13050142924,100.0,11.7043202718,49.1314992905,0.638499895732,5.99753669898,41.3120002747,224.0,97.6416664124,780.049997965,0.612577074385,49.1314992905,0.909501008533,90.9501012166,2.0,1.0,1.0,1273.30141195,1273.30141195,1574.06667074,0.58431663585,2.0,0.0,5477.24523926,0.0,29.7744563421,3.00493168831,9.171875,5477.24523926,0.0879088368934,236.800833384,236.800833384,100.0,2.0,54.7733484904,42.9694341024,41.8969326019,1.0,3787.89932628,855.776391265,0.0,0.0,1.0,10.8705825806,1.0,0.0,50.514998436,69.7999178569,1.0,100.0,0.0,1.0,1.0,0.0,48.7866655986,1.0,98.5595207214,0.0,1.0,0.0368641839407,99.3016624451,98.4328905741,99.3016624451,2.0,0.0,116.127778439,0.0566000007093,26.2360222904,0.933699459862,757.679918816,1.0,0.0,7001.10977741,0.00700110977741,463.53395692,0.761626398925,0.172069486283,0.761626398925,0.0,0.0,2051.72750854,463.53395692,2051.72750854,0.0,0.0,0.00205172750854,0.762005950014,1.0,18.0065450094,2.0,2.0,2.0,0.0,90.1280625661,71.8218326569,69.7999178569,0.697999178569,1.0,11.0833333333,4643.67571754,142.363800729,2515.26146546,0.933695885208,2515.26146546,1.0,0.0,0.0,0.0,118.760000865,1.0,99.4722226461,1.0,0.0,59.6000022888,118.040834427,1.0,99.3333358765,0.0,1.0,236.800833384,0.0,2091.83007812,0.000188718492688,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.184288577265,139022.0,3200.55510402,98.1212334295,1733.59067491,0.643530106919,1733.59067491,0.184283376949,1.0,1.0,1.0,0.0,2693.87656657,2693.87656657,2693.87656657,0.0,0.0,2051.72750854,2693.87656657
2016-09-28T09:00:00.000Z,0.0,0.0367186771706,0.832715520423,0.642211410452,56.2607501348,0.0528344944329,141.994170507,0.0,70.5274998347,1.0,98.6805515289,0.0,0.0,0.0,59.1916653315,71.586666743,1.0,98.6527735392,0.0,0.0,141.994170507,99.2570838928,2.0,0.0,136.973999977,80.7132498423,44.703125,0.582151035735,1563.74167887,0.0,0.580069126423,0.0,1.0,17.201476415,91.6594994863,,3469.16603597,91.4615001678,91.3387400309,80.6914997101,80.5365346273,,2728.99930827,54.5315001806,54.4400202433,42.5509999593,42.6372095744,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.197999318441,91.0565013885,100.0,11.2684116364,48.9105002085,1.73250039419,5.93306497733,40.8184995651,35.0,98.4333343506,789.941675822,0.580069126423,48.9105002085,0.973076033819,97.3076025645,2.0,1.0,1.0,1362.30644735,1362.30644735,0.0,0.616009626565,0.0,1.0,17.6813095411,91.1480007172,9.79200363159,3456.31732178,91.0249996185,90.8351821899,80.7349999746,80.3365198771,,2455.74991862,54.359000206,54.2337926229,42.0900001526,42.2806523641,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.123001098633,100.0,11.6736358802,48.9349994659,0.707499821981,6.00767374039,41.3825003306,224.0,96.7249991099,773.799992879,0.616009626565,48.9349994659,0.896816101074,89.681611379,2.0,1.0,1.0,1255.5425415,1255.5425415,1563.74167887,0.582196188457,2.0,0.0,5471.99430339,0.0,30.9452021917,3.61134119829,10.3072916667,5471.99430339,0.0881641569287,236.669166565,236.669166565,99.8902956645,2.0,54.8530604045,43.0726089478,41.8780889511,1.0,3768.16184742,853.843727005,0.0,0.0,0.833333333333,10.8025709788,1.0,0.0,50.2191654841,69.8889287313,1.0,100.0,0.0,1.0,1.0,0.0,48.4124997457,1.0,98.2083295186,0.0,1.0,0.0367287709003,98.6316649119,98.1058508555,98.6316649119,2.0,0.0,115.522675353,0.0566000007093,26.1767715059,0.932007754363,763.024426511,1.0,0.0,6964.62933158,0.00696462933158,462.487123283,0.759838796164,0.172175085867,0.759838796164,0.0,0.0,2041.03664144,462.487123283,2041.03664144,0.0,0.0,0.00204103664144,0.759865919749,1.0,17.8254582244,2.0,2.0,2.0,0.0,86.5239741007,72.8271242778,69.8889287313,0.698889287313,1.0,9.91666666667,4622.00557443,141.699446859,2503.52376472,0.93201388203,2503.52376472,1.0,0.0,0.0,0.0,118.82666715,1.0,99.5,1.0,0.0,59.5916687648,117.842500687,1.0,99.3194465637,0.0,1.0,236.669166565,0.0,2094.89990234,0.000188292295506,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.184734464997,139022.0,3186.72438167,97.6972171287,1726.09922093,0.642593634753,1726.09922093,0.184637883247,1.0,1.0,1.0,0.0,2686.14428711,2686.14428711,2686.14428711,0.0,0.0,2041.03664144,2686.14428711
2016-09-28T10:00:00.000Z,0.0,0.0361685103603,0.780968709161,0.560012794171,54.4772488276,0.0498577058193,108.979166667,0.0,54.304166158,1.0,90.4027773539,0.0,0.0,0.0,54.1500002543,54.647500356,1.0,90.25,0.0,0.0,108.979166667,90.6657613118,2.0,0.0,134.497498512,80.0202496847,42.2239583333,0.569538337275,1244.75834147,0.0,0.573285440711,0.0,1.0,16.9694161415,90.129500707,9.36771392822,3140.83278402,89.9374987284,89.8375981649,80.0089988708,79.8622512817,,2217.66614787,53.7559995651,53.6603190104,41.4380003611,41.3976745605,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.192001978556,94.4464988708,100.0,11.153129975,48.4994983673,1.47450033824,5.81628608704,39.9635000229,35.0,83.4083340963,650.58333842,0.573285440711,48.4994983673,0.808697971162,80.8697961171,2.0,1.0,1.0,1132.17715963,1132.17715963,0.0,0.578642150047,0.0,1.0,16.9899630547,89.1334991455,9.08849906921,3161.97920736,89.1199995677,88.9337183634,80.0315004985,79.6425476074,,2036.99985758,53.5865001678,53.4617513021,41.4705003103,41.8229980469,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0134995778402,100.0,11.0524379412,47.6494992574,0.60850016276,5.93752527237,40.8620001475,224.0,78.633333842,594.174997965,0.578642150047,47.6494992574,0.732444483439,73.2534726461,2.0,1.0,1.0,1025.42227681,1025.42227681,1244.75834147,0.56897022042,2.0,0.0,4414.23488363,0.0,30.0608247121,5.60430713495,15.8723958333,4414.23488363,0.0646761805336,145.102498372,145.102498372,82.7462882996,2.0,54.1982828776,42.263130188,41.7939860026,1.0,2913.08360502,841.139101019,0.0,0.0,0.0,9.47745895386,1.0,0.0,40.6983321508,70.531539917,1.0,94.6785691579,0.0,1.0,1.0,0.0,38.349998951,1.0,90.1428546906,0.0,1.0,0.0360425877613,79.0483309428,89.7073205312,79.0483309428,2.0,0.0,89.3080566083,0.0566000007093,25.7872785799,0.930354068894,768.282986146,1.0,0.0,5384.20278702,0.00538420278702,455.605622911,0.721958310733,0.208462044624,0.721958310733,0.0,0.0,1577.88083903,455.605622911,1577.88083903,0.0,0.0,0.00157788083903,0.719632784526,1.0,19.6088788823,2.0,2.0,2.0,0.0,85.2313582102,73.7848701477,70.531539917,0.70531539917,1.0,8.75,3754.22270604,115.095335188,2033.48646194,0.930420355357,2033.48646194,1.0,0.0,0.0,0.0,73.1716667811,1.0,83.2500006358,1.0,0.0,49.7916682561,71.9308331807,1.0,82.986114502,0.0,1.0,145.102498372,0.0,1920.83996582,0.000185490631554,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224051466011,139022.0,2273.47385698,69.699177726,1231.43422001,0.563441894512,1231.43422001,0.226609391908,1.0,1.0,1.0,0.0,2185.55672201,2185.55672201,2185.55672201,0.0,0.0,1577.88083903,2185.55672201
2016-09-28T11:00:00.000Z,0.0,0.0346809796371,0.770144490482,0.539139446605,53.9312502543,0.0495622060972,100.92666626,0.0,50.2574996948,1.0,88.2777779897,0.0,0.0,0.0,52.8833341599,50.6691665649,1.0,88.1388912201,0.0,0.0,100.92666626,88.7564589183,2.0,0.0,133.925249736,79.9939994812,42.2057291667,0.567173216,1156.13335164,0.0,0.562291406896,0.0,1.0,16.946451664,89.6525001526,9.42381910844,3039.58276367,89.4560000102,89.3327738444,79.9774990082,79.8273391724,,1949.33288574,54.6905002594,54.6011886597,41.6794993083,41.5974731445,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.196500142415,96.8599993388,100.0,11.0936722755,47.7765007019,1.44899940491,5.85277942816,40.2304999034,35.0,77.7416667938,593.533330282,0.562291406896,47.7765007019,0.754108810425,75.4108804067,2.0,1.0,1.0,1055.75233459,1055.75233459,0.0,0.570315205838,0.0,1.0,16.9343654315,88.9279994965,8.92799949646,3101.61177572,88.9384994507,88.7382074992,80.0104999542,79.619585673,,1842.24991862,54.5150000254,54.3963623047,41.6564998627,42.080233256,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0104999542236,100.0,10.9698756536,47.281999588,0.593499501546,5.96448985736,41.0630003611,224.0,75.8249994914,562.600001017,0.570315205838,47.281999588,0.704331058321,70.4331061045,2.0,1.0,1.0,986.063481649,986.063481649,1156.13335164,0.567337745074,2.0,0.0,3854.14160156,0.0,24.5444223086,4.60645109415,13.0989583333,3854.14160156,0.0468066252352,95.6433334351,95.6433334351,73.7026716868,2.0,55.1782404582,42.4732996623,41.6791890462,1.0,2627.93645248,861.269682138,0.0,0.0,0.0,8.57144482931,1.0,0.0,36.6383326848,71.4060541789,1.0,91.9345213572,0.0,1.0,1.0,0.0,34.055832545,1.0,86.9583326976,0.0,1.0,0.0347104602147,70.6941655477,86.9798514048,70.6941655477,2.0,0.0,80.5661385951,0.0566000007093,26.404433225,0.927210475499,778.365985824,1.0,0.0,4857.17016401,0.00485717016401,466.509415089,0.698302981701,0.22885910598,0.698302981701,0.0,0.0,1423.42999268,466.509415089,1423.42999268,0.0,0.0,0.00142342999268,0.698432475328,1.0,18.2937328364,2.0,2.0,2.0,0.0,81.8716042837,75.5508810679,71.4060541789,0.714060541789,1.0,11.0833333333,3489.20613462,106.97057182,1889.93940777,0.92716208768,1889.93940777,1.0,0.0,0.0,0.0,48.3608334859,1.0,73.4166673024,1.0,0.0,43.9250001907,47.2824999491,1.0,73.2083346049,0.0,1.0,95.6433334351,0.0,1598.80004883,0.000189929890413,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.246838291838,139022.0,2031.22463023,62.2724057586,1100.21916923,0.539742966179,1100.21916923,0.246736611005,1.0,1.0,1.0,0.0,2038.41316732,2038.41316732,2038.41316732,0.0,0.0,1423.42999268,2038.41316732
2016-09-28T12:00:00.000Z,0.0,0.0380615038468,0.811418986102,0.614814379342,56.2307504018,0.053839295646,137.615001678,0.0,68.2941675186,1.0,97.5972251892,0.0,0.0,0.0,58.5166670481,69.3625005086,1.0,97.5277805328,0.0,0.0,137.615001678,98.7430731455,2.0,0.0,137.80275027,81.5719998678,42.625,0.586554399141,1498.26668294,0.0,0.591792467609,0.0,1.0,17.7550368309,92.303000768,,3419.58274333,92.1245002747,91.9853464762,81.5629997253,81.3962071737,,2584.66607666,54.2374998728,54.1540044149,42.036500295,42.0467147827,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.178500493368,91.7675005595,100.0,11.8710273902,50.0879999797,1.57350063324,5.88521798452,40.4629996618,35.0,95.875,775.575007121,0.591792467609,50.0879999797,0.936086534773,93.6086552938,2.0,1.0,1.0,1310.52114868,1310.52114868,0.0,0.610177222654,0.0,1.0,17.7840449015,91.4450003306,9.77549997965,3496.06235758,91.3564999898,91.1437911987,81.5810000102,81.1695429484,,2311.24985758,54.0514996847,53.9296900431,41.7389996847,41.9666163127,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0885003407796,100.0,11.8144863447,49.6175003052,0.645999272664,5.96955839793,41.093000412,224.0,91.4000002543,722.691670736,0.610177222654,49.6175003052,0.845862724668,84.5862751007,2.0,1.0,1.0,1184.20781453,1184.20781453,1498.26668294,0.58648059306,2.0,0.0,5129.52067057,0.0,29.3237401789,4.40155353149,12.3255208333,5129.52067057,0.0737194390461,188.800833384,188.800833384,92.0147622426,2.0,54.6550431685,42.6439844767,41.5485140483,1.0,3548.13486251,797.904806201,0.0,0.0,0.0,8.85320790609,1.0,0.0,49.3558320999,72.7097918193,1.0,99.8809521993,0.0,1.0,1.0,0.0,47.8666655223,1.0,97.7202364604,0.0,1.0,0.0380503923731,97.2224966685,97.8629862467,97.2224966685,2.0,0.0,108.77718326,0.0566000007093,24.4618202778,0.92089954796,798.974719898,1.0,0.0,6557.95720472,0.00655795720472,432.187632001,0.752385723558,0.169196552049,0.752385723558,0.0,0.0,1921.8583374,432.187632001,1921.8583374,0.0,0.0,0.0019218583374,0.752093076706,1.0,19.8629596907,2.0,2.0,2.0,0.0,74.8415027965,78.9120920355,72.7097918193,0.727097918193,1.0,10.5,4339.75390802,133.046297407,2350.64126748,0.920249373451,2350.64126748,1.0,0.0,0.0,0.0,94.8599999746,1.0,91.6388905843,1.0,0.0,54.833334287,93.9408340454,1.0,91.3888918559,0.0,1.0,188.800833384,0.0,2003.34997559,0.00017595646932,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.183859459111,139022.0,2900.23741161,88.9142235695,1570.92265822,0.614998388724,1570.92265822,0.184215598477,1.0,1.0,1.0,0.0,2554.35247803,2554.35247803,2554.35247803,0.0,0.0,1921.8583374,2554.35247803
2016-09-28T13:00:00.000Z,0.0,0.038838719569,0.821238737183,0.627914300805,56.7729991277,0.0541556524407,141.918332418,0.0,70.4716663361,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.4683348338,1.0,98.6666717529,0.0,0.0,141.918332418,100.0,2.0,0.0,139.148999214,82.3760000865,42.3880208333,0.594166504835,1557.12501017,0.0,0.596883668775,0.0,1.0,18.0281915665,93.1160011292,,3463.33268229,92.9299996694,92.8099721273,82.3580004374,82.217145284,,2733.33266195,53.9404996236,53.8692550659,42.318499883,42.3718643188,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.186001459757,92.5085004171,100.0,12.1066828569,50.6084998449,1.59000015259,5.92150870959,40.7314996719,35.0,98.2833334605,790.291671753,0.596883668775,50.6114997864,0.945764567057,94.5764573415,2.0,1.0,1.0,1324.07039388,1324.07039388,0.0,0.624535597582,0.0,1.0,18.1671861013,92.5400002797,9.79799906413,3530.18308512,92.4379990896,92.2050552368,82.3939997355,81.9655761719,,2441.49991862,53.7650000254,53.6275049845,41.6864995956,41.9264017741,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.102001190186,100.0,12.2006688913,50.745499293,0.620498975118,5.96651728948,41.0720008214,224.0,96.1250006358,766.83333842,0.624535597582,50.7514994939,0.876992463611,87.6992460887,2.0,1.0,1.0,1227.78944906,1227.78944906,1557.12501017,0.594164609886,2.0,0.0,5425.90332031,0.0,32.4219357173,4.7364372015,14.0885416667,5425.90332031,0.0912220620787,239.047499339,239.047499339,99.8655885061,2.0,54.357073466,42.7649993896,41.4538962046,1.0,3766.06800752,655.110724954,0.0,0.0,0.0,8.68473561605,1.0,0.0,51.9699989955,73.6732648214,1.0,100.0,0.0,1.0,1.0,0.0,49.8141651154,1.0,99.1547609965,0.0,1.0,0.038840756528,101.784165064,99.6353327433,101.784165064,2.0,0.0,115.458483315,0.0566000007093,20.0841011251,0.913791148326,822.780990241,1.0,0.0,6960.75932297,0.00696075932297,354.842771614,0.778384352303,0.135400618447,0.778384352303,0.0,0.0,2039.90250651,354.842771614,2039.90250651,0.0,0.0,0.00203990250651,0.778389816483,1.0,22.3138217319,2.0,2.0,2.0,0.0,66.6040487289,82.477897644,73.6732648214,0.736732648214,1.0,9.91666666667,4421.17873247,135.54258444,2394.74527812,0.91378497075,2394.74527812,1.0,0.0,0.0,0.0,120.130833944,1.0,100.0,1.0,0.0,59.9000015259,118.916665395,1.0,99.8333358765,0.0,1.0,239.047499339,0.0,2080.9699707,0.00014446707086,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.148175580449,139022.0,3038.22742156,93.1446615835,1645.66537838,0.627951667086,1645.66537838,0.148166065367,1.0,1.0,1.0,0.0,2620.68796794,2620.68796794,2620.68796794,0.0,0.0,2039.90250651,2620.68796794
2016-09-28T14:00:00.000Z,0.0,0.0382341627926,0.828864312726,0.637631548248,56.9484996796,0.0533562337646,142.280836741,0.0,70.4750010173,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.7125002543,1.0,98.6666717529,0.0,0.0,142.280836741,100.0,2.0,0.0,139.32450072,82.3760010401,42.609375,0.59174754397,1578.06666056,0.0,0.596162498487,0.0,1.0,18.1599343618,93.1699994405,,3454.16597493,92.9780006409,92.8849945068,82.3475004832,82.232383728,,2732.33266195,54.4040002823,54.3533884684,42.717499733,42.7657445272,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.191998799642,92.5864988963,100.0,12.1895649433,50.2605009079,1.5930000941,5.97036929925,41.1244996389,35.0,97.9166673024,793.083333333,0.596162498487,50.2605009079,0.950333913167,95.0333906809,2.0,1.0,1.0,1330.46747843,1330.46747843,0.0,0.624977073381,0.0,1.0,18.2493740718,92.8009986877,,3498.31207275,92.6930001577,92.4510472616,82.4045015971,81.9655736287,,2463.24993896,54.2269999186,54.0903523763,41.9909998576,42.2289505005,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.10799853007,100.0,12.2408893108,50.7020003001,0.60549958547,6.00848472118,41.3855002721,224.0,97.9249998728,784.983342489,0.624977073381,50.7020003001,0.897142675491,89.7142677307,2.0,1.0,1.0,1255.99974569,1255.99974569,1578.06666056,0.591845783829,2.0,0.0,5473.74454753,0.0,31.0993529956,4.30734026432,12.09375,5473.74454753,0.0897233506793,239.254999797,239.254999797,100.0,2.0,54.8347142537,43.1420313517,41.4443712234,1.0,3805.95822125,672.552648821,0.0,0.0,0.0,8.90625127157,1.0,0.0,52.0174983342,73.4412492116,1.0,100.0,0.0,1.0,1.0,0.0,49.9449984233,1.0,99.2023804983,0.0,1.0,0.0382374102448,101.962497711,99.8047822316,101.962497711,2.0,0.0,116.681420226,0.0566000007093,20.6188280795,0.909630195095,837.040179631,1.0,0.0,7034.48772525,0.00703448772525,364.290244189,0.773030072816,0.136602503987,0.773030072816,0.0,0.0,2061.50916545,364.290244189,2061.50916545,0.0,0.0,0.00206150916545,0.773156667749,1.0,20.4295023086,2.0,2.0,2.0,0.0,60.0351937612,84.4777749379,73.4412492116,0.734412492116,1.0,9.91666666667,4478.51087007,137.300248306,2425.79940963,0.909632576803,2425.79940963,1.0,0.0,0.0,0.0,120.382500966,1.0,100.0,1.0,0.0,59.9000015259,118.87249883,1.0,99.8333358765,0.0,1.0,239.254999797,0.0,2104.92993164,0.000148313418592,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.150173275969,139022.0,3139.58107125,96.2519179178,1700.5638995,0.637681877477,1700.5638995,0.150046988174,1.0,1.0,1.0,0.0,2666.79038493,2666.79038493,2666.79038493,0.0,0.0,2061.50916545,2666.79038493
2016-09-28T15:00:00.000Z,0.0,0.0375078541002,0.822036898855,0.628897993907,56.2052494685,0.0527972187013,138.629166285,0.0,68.8008330663,1.0,97.9166717529,0.0,0.0,0.0,58.7250003815,69.828332901,1.0,97.8750038147,0.0,0.0,138.629166285,99.0211429596,2.0,0.0,137.213998795,81.0087493261,42.5338541667,0.582926460078,1530.25002035,0.0,0.598351001335,0.0,1.0,17.730864048,91.9309984843,,3436.24938965,91.7344989777,91.6585413615,80.9884993235,80.8958918254,,2712.99940999,53.8729995092,53.8335851034,42.0995000203,42.1682484945,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.196499506632,91.2424990336,100.0,11.8474706809,49.6349989573,1.65150006612,5.88339336713,40.4479999542,35.0,98.6916662852,796.26667277,0.598351001335,49.6349989573,0.95064386277,95.064385732,2.0,1.0,1.0,1330.90140788,1330.90140788,0.0,0.605834785314,0.0,1.0,17.6414241791,91.0504995982,9.81674957275,3486.68855794,90.9589996338,90.7284825643,81.0289993286,80.5820948283,,2419.99989827,53.6959997813,53.5567423503,41.683499972,41.9468256632,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0914999643962,100.0,11.669027249,49.2754996618,0.57400004069,5.97239673138,41.1094999313,224.0,92.4416675568,733.983337402,0.605834785314,49.2754996618,0.865241183326,86.513285319,2.0,1.0,1.0,1211.33765666,1211.33765666,1530.25002035,0.582881841244,2.0,0.0,5412.48433431,0.0,33.7493336995,4.88538320859,14.0859375,5412.48433431,0.0902317516635,236.834164937,236.834164937,99.7155704498,2.0,54.3146820068,42.6745554606,41.7281859716,1.0,3700.15404376,683.480018423,0.0,0.0,0.0,9.63397661845,1.0,0.0,50.2508322398,71.3545227051,1.0,100.0,0.0,1.0,1.0,0.0,48.2116648356,1.0,98.1309509277,0.0,1.0,0.0375081096781,98.4624964396,97.6942075094,98.4624964396,2.0,0.0,113.437721537,0.0566000007093,20.9538346482,0.904492330017,854.982921862,1.0,0.0,6838.93166694,0.00683893166694,370.209088085,0.763470803425,0.141025760717,0.763470803425,0.0,0.0,2004.20000203,370.209088085,2004.20000203,0.0,0.0,0.00200420000203,0.763490801056,1.0,19.9808733549,2.0,2.0,2.0,0.0,47.6271359126,86.8783817291,71.3545227051,0.713545227051,1.0,11.0833333333,4383.63406218,134.391556185,2374.40909012,0.904496564142,2374.40909012,1.0,0.0,0.0,0.0,119.167499542,1.0,99.9166666667,1.0,0.0,59.841668129,117.666666667,1.0,99.7361138662,0.0,1.0,236.834164937,0.0,2065.05004883,0.000150723156394,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.155916303398,139022.0,3048.41044083,93.4568481818,1651.18104259,0.628993371873,1651.18104259,0.15595822237,1.0,1.0,1.0,0.0,2625.11676025,2625.11676025,2625.11676025,0.0,0.0,2004.20000203,2625.11676025
2016-09-28T16:00:00.000Z,0.0,0.0355610445862,0.801711302676,0.600574434952,55.3247505824,0.049768789963,123.173334122,0.0,61.0983324051,1.0,94.1944478353,0.0,0.0,0.0,56.4083325068,62.0466674169,1.0,94.013888677,0.0,0.0,123.173334122,94.1375090281,2.0,0.0,134.757000287,79.432249705,40.8411458333,0.568439079978,1406.15001424,0.0,0.584434269472,0.0,1.0,17.2051022847,90.4549992879,,3285.41603597,90.2374998728,90.1955515544,79.4239997864,79.3498814901,,2564.33276367,53.580499649,53.5399246216,41.568499883,41.6082967122,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.21749941508,90.0215002696,100.0,11.3849640687,48.6689999898,1.57650057475,5.82013809681,39.9919993083,35.0,93.2249997457,750.566665649,0.584434269472,48.6689999898,0.916431041899,91.6431032817,2.0,1.0,1.0,1283.00345866,1283.00345866,0.0,0.584410824079,0.0,1.0,16.9778763453,89.0840015411,9.5547284213,3341.20674642,89.0390008291,88.8052953084,79.4404996236,79.0053431193,,2271.74989827,53.3960005442,53.2628453573,41.5530001322,41.7853317261,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0450007120768,100.0,11.0287949244,47.4860006968,0.611500740051,5.94908150037,40.9414993922,224.0,84.566666921,655.583343506,0.584410824079,47.4860006968,0.800755658831,80.0755659739,2.0,1.0,1.0,1121.05792236,1121.05792236,1406.15001424,0.568059249683,2.0,0.0,5073.51114909,0.0,35.7622782389,5.46384525299,15.8619791667,5073.51114909,0.0809824855057,200.85916392,200.85916392,93.4250246684,2.0,54.030632019,42.3280944824,41.9567340215,1.0,3356.66851873,766.645664665,0.0,0.0,0.0,10.1355082194,1.0,0.0,45.0649989446,69.288491567,1.0,98.1071414948,0.0,1.0,1.0,0.0,42.9024991989,1.0,93.970234553,0.0,1.0,0.0355330411102,87.9674975077,93.5333264669,87.9674975077,2.0,0.0,102.907290944,0.0566000007093,23.5034910431,0.902809336184,860.968552668,1.0,0.0,6204.07322417,0.00620407322417,415.256020293,0.734990932209,0.167868113459,0.734990932209,0.0,0.0,1818.1499939,415.256020293,1818.1499939,0.0,0.0,0.0018181499939,0.734313820799,1.0,18.704920706,2.0,2.0,2.0,0.0,40.2682142258,87.6469605764,69.288491567,0.69288491567,1.0,10.5,4123.3141834,126.410781987,2233.40601419,0.902859045668,2233.40601419,1.0,0.0,0.0,0.0,101.420833588,1.0,94.1805553436,1.0,0.0,56.3500006994,99.4383322398,1.0,93.9166673024,0.0,1.0,200.85916392,0.0,1973.83996582,0.00016906310543,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.185929480647,139022.0,2746.5444167,84.2023702381,1487.67436719,0.60139546992,1487.67436719,0.186628674767,1.0,1.0,1.0,0.0,2473.70397949,2473.70397949,2473.70397949,0.0,0.0,1818.1499939,2473.70397949
2016-09-28T17:00:00.000Z,0.0,0.0338442559361,0.770451193409,0.522930264364,51.6797513962,0.0477362112732,88.480000178,0.0,44.1083335876,1.0,84.4861119588,0.0,0.0,0.0,50.5916662216,44.3716669083,1.0,84.319442749,0.0,0.0,88.480000178,84.4607213338,2.0,0.0,128.552251498,76.8725001017,40.6822916667,0.529106576936,980.433319092,0.0,0.532248299338,0.0,1.0,15.7607681751,86.1274992625,9.04650052389,2879.16617839,85.8950010935,85.9121551514,76.8485005697,76.8114980062,,1819.33291626,53.9810005824,53.9418767293,41.3840001424,41.2824986776,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.232498168945,93.3589998881,100.0,9.95989052455,44.5110009511,1.53000005086,5.80087773005,39.8540000916,35.0,69.2583335241,507.999992371,0.532248299338,44.5110009511,0.68136647179,68.1366462708,2.0,1.0,1.0,953.913060506,953.913060506,0.0,0.526553409829,0.0,1.0,15.7486817042,85.2380008698,8.41800117493,2940.00695801,85.3145008087,85.0777587891,76.8964996338,76.482035319,,1736.99996948,53.8219995499,53.6772359212,41.4239997864,41.9500223796,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0764999389648,100.0,9.80791266759,43.8905010223,0.544000307719,5.94076911608,40.8799994787,224.0,66.3416668574,472.433331807,0.526553409829,43.8905010223,0.640274705433,64.0274709066,2.0,1.0,1.0,896.384587606,896.384587606,980.433319092,0.528880570876,2.0,0.0,3621.93634033,0.0,28.1662637393,5.34231515725,14.9192708333,3621.93634033,0.0513912323225,95.6075026194,95.6075026194,74.0387338003,2.0,54.5778579712,42.2886021932,42.0,1.0,2265.71968995,808.915663303,0.0,0.0,0.0,8.87304496765,1.0,0.0,32.7324989637,67.975455602,1.0,88.2083320618,0.0,1.0,1.0,0.0,29.9808327357,1.0,82.934521993,0.0,1.0,0.0338367895617,62.7133315404,82.1736660004,62.7133315404,2.0,0.0,69.4614538286,0.0566000007093,24.7993863702,0.898654821185,875.938841525,1.0,0.0,4187.69109415,0.00418769109415,438.151697163,0.662296607222,0.236455595858,0.662296607222,0.0,0.0,1227.2341512,438.151697163,1227.2341512,0.0,0.0,0.0012272341512,0.661857063572,1.0,14.5761774314,2.0,2.0,2.0,0.0,33.4419759115,89.5192921956,67.975455602,0.67975455602,1.0,10.5,3074.63535326,94.2608401989,1665.38584837,0.89875220308,1665.38584837,1.0,0.0,0.0,0.0,47.9916674296,1.0,74.1111106873,1.0,0.0,44.3333339691,47.6158332825,1.0,73.8888905843,0.0,1.0,95.6075026194,0.0,1441.28991699,0.000178384618048,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.263093203051,139022.0,1790.26848083,54.8852763972,969.704517834,0.523316607136,969.704517834,0.263547146576,1.0,1.0,1.0,0.0,1852.99779256,1852.99779256,1852.99779256,0.0,0.0,1227.2341512,1852.99779256
2016-09-28T18:00:00.000Z,0.0,0.0318696532734,0.789351338509,0.537785965608,50.9732494354,0.0474126224867,87.6041660309,0.0,43.5625003179,1.0,83.861111323,0.0,0.0,0.0,50.2499996821,43.9883333842,1.0,83.7499987284,0.0,0.0,87.6041660309,83.8629055023,2.0,0.0,126.346499443,75.3732500076,40.5364583333,0.520990484295,974.149993896,0.0,0.527686033893,0.0,1.0,15.3486192226,84.6365006765,8.22599983215,2839.58284505,84.4489994049,84.3875045776,75.3649997711,75.3156382243,,1895.66624959,54.2375001907,54.183942159,41.8385000229,41.7317428589,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.187501271566,88.9099998474,100.0,9.51226186752,42.610499382,1.7264995575,5.83635739485,40.1120004654,35.0,68.825000445,508.791666667,0.527686033893,42.610499382,0.686457890102,68.645790418,2.0,1.0,1.0,961.041046143,961.041046143,0.0,0.521878331354,0.0,1.0,15.2918127378,83.7650000254,8.24563667991,2913.01035563,83.7950000763,83.518119812,75.3815002441,74.9754511515,,1761.99992879,54.0394999186,53.8895365397,41.748000145,42.2436319987,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0300000508626,100.0,9.33158040047,42.0469999313,0.685000737508,5.96023233732,41.0629994075,224.0,65.2166662216,465.358339945,0.521878331354,42.0469999313,0.634364253453,63.3758891424,2.0,1.0,1.0,888.109954834,888.109954834,974.149993896,0.519836463881,2.0,0.0,3773.04482015,0.0,26.1951773961,4.09697161118,11.9010416667,3773.04482015,0.0550328196837,111.112500191,111.112500191,75.5231431325,2.0,54.7550023397,42.6185099284,42.0,1.0,2275.36152317,828.199856579,0.0,0.0,0.0,7.74742825826,1.0,0.0,31.1649991671,67.6175715129,1.0,86.3988081614,0.0,1.0,1.0,0.0,28.424999396,1.0,81.1607131958,0.0,1.0,0.032032353455,59.5899991989,81.2781588236,59.5899991989,2.0,0.0,69.757048979,0.0566000007093,25.390592823,0.898321517685,877.211343637,1.0,0.0,4205.51193018,0.00420551193018,448.597040721,0.659136895514,0.239916636004,0.659136895514,0.0,0.0,1232.4566803,448.597040721,1232.4566803,0.0,0.0,0.0012324566803,0.654359430075,1.0,12.0126311699,2.0,2.0,2.0,0.0,32.3010903994,89.660267512,67.6175715129,0.676175715129,1.0,9.33333333333,3103.56137974,95.147641802,1681.05372102,0.899053531517,1681.05372102,1.0,0.0,0.0,0.0,56.1491659482,1.0,75.2361125946,1.0,0.0,45.008333842,54.9633332888,1.0,75.013888677,0.0,1.0,111.112500191,0.0,1869.88000488,0.000182637228805,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.266854672823,139022.0,1883.52902515,57.7444178092,1020.21938314,0.545629106234,1020.21938314,0.271743819065,1.0,1.0,1.0,0.0,1869.80381266,1869.80381266,1869.80381266,0.0,0.0,1232.4566803,1869.80381266
2016-09-28T19:00:00.000Z,0.0,0.0340237722383,0.815288717656,0.620022953889,54.4817517598,0.0476494115594,122.990001043,0.0,61.2266667684,1.0,94.1527779897,0.0,0.0,0.0,56.3916667302,61.8691663742,1.0,93.986111323,0.0,0.0,122.990001043,94.3940391541,2.0,0.0,130.944750468,76.4629987081,40.703125,0.54943323951,1418.10830688,0.0,0.566879268845,0.0,1.0,16.3650921186,87.9034996033,,3271.2493693,87.6890004476,87.6440785726,76.4599984487,76.3905512492,,2693.66599528,53.5534995397,53.5023422241,41.6390002569,41.7088317871,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.21449915568,98.5489991506,100.0,10.5875295798,46.0500001907,1.9664999644,5.77756257852,39.6725002925,35.0,93.6666673024,758.124994914,0.566879268845,46.0500001907,0.955262560163,95.5262565613,2.0,1.0,1.0,1337.36758423,1337.36758423,0.0,0.560495005308,0.0,1.0,16.1620393594,86.545999527,9.87600072225,3327.70847575,86.5115000407,86.2853418986,76.4659989675,76.0585098267,,2388.49987793,53.3734998703,53.2367070516,41.5470005671,41.8089497884,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0344994862874,100.0,10.2117415269,44.9644994736,0.589000701904,5.95029799143,40.9579998652,224.0,85.0083325704,659.983322144,0.560495005308,44.9644994736,0.840783378964,84.0783379873,2.0,1.0,1.0,1177.09673055,1177.09673055,1418.10830688,0.549331594763,2.0,0.0,5365.22652181,0.0,36.25593853,4.16149159273,11.7369791667,5365.22652181,0.0918636934029,237.055000305,237.055000305,99.8152236938,2.0,53.8806966146,42.3357315063,42.0,1.0,3444.95377869,907.300299631,0.0,0.0,0.0,12.032992363,1.0,0.0,44.9074993134,64.4270060857,1.0,98.2678553263,0.0,1.0,1.0,0.0,42.9091657003,1.0,93.9047609965,0.0,1.0,0.0340251542911,87.8166637421,93.5147501628,87.8166637421,2.0,0.0,105.613902241,0.0566000007093,27.8156199776,0.913393724894,824.157909125,1.0,0.0,6367.24936574,0.00636724936574,491.442042916,0.722953195072,0.190404775404,0.722953195072,0.0,0.0,1865.96998088,491.442042916,1865.96998088,0.0,0.0,0.00186596998088,0.722909122705,1.0,15.0140834896,2.0,2.0,2.0,0.0,37.7493451436,82.6652565002,64.4270060857,0.644270060857,1.0,11.0833333333,4352.25407832,133.429522219,2357.41202379,0.913357970476,2357.41202379,1.0,0.0,0.0,0.0,119.125,1.0,99.9166666667,1.0,0.0,59.8333346049,117.929999669,1.0,99.7222245534,0.0,1.0,237.055000305,0.0,1922.39990234,0.00020008070649,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.208466758444,139022.0,2955.21878592,90.5998187515,1600.70349145,0.620178092557,1600.70349145,0.20856513259,1.0,1.0,1.0,0.0,2581.0384318,2581.0384318,2581.0384318,0.0,0.0,1865.96998088,2581.0384318
2016-09-28T20:00:00.000Z,0.0,0.0324267813623,0.777983591548,0.555497959026,52.1552502314,0.0457233535567,98.9583333333,0.0,49.2133337657,1.0,87.5,0.0,0.0,0.0,52.4333340327,49.804166158,1.0,87.3888899485,0.0,0.0,98.9583333333,87.5811392466,2.0,0.0,127.015500387,74.8602501551,41.4869791667,0.513658838078,1109.02498372,0.0,0.525744601143,0.0,1.0,15.505743583,85.257499059,9.72224903107,3001.24947103,85.0115006765,85.0048650106,74.8415006002,74.7854868571,,2277.33280436,53.228000323,53.1615397135,41.4320001602,41.3754018148,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.245998382568,90.8239994049,100.0,9.7070962588,43.5795005163,1.5960000356,5.79864752293,39.8360001246,35.0,77.6416664124,591.241666158,0.525744601143,43.5795005163,0.799822158813,79.9822152456,2.0,1.0,1.0,1119.75102234,1119.75102234,0.0,0.513508746597,0.0,1.0,15.3486193021,83.9524993896,9.12899971008,3074.99003092,84.0079994202,83.7858403524,74.8789997101,74.4792073568,,2093.99991862,53.0389998754,52.9039204915,41.5155000687,41.9334259033,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0555000305176,100.0,9.39588840803,42.4924993515,0.544000307719,5.95273081462,40.9714997609,224.0,71.2833334605,517.783332825,0.513508746597,42.4924993515,0.718466299148,71.8466294607,2.0,1.0,1.0,1005.85281881,1005.85281881,1109.02498372,0.512013921537,2.0,0.0,4558.3421224,0.0,33.2829846469,4.94640576839,14.0104166667,4558.3421224,0.0719757409439,157.608335495,157.608335495,86.1024640401,2.0,53.617059881,42.264576305,42.0,1.0,2650.41089128,1025.34773015,0.0,0.0,0.0,11.1497926712,1.0,0.0,36.2908328374,63.691707929,1.0,91.0535685221,0.0,1.0,1.0,0.0,33.7208326658,1.0,86.3154729207,0.0,1.0,0.0323355046571,70.0116653442,85.7667954763,70.0116653442,2.0,0.0,81.2551502146,0.0566000007093,31.4346670207,0.920149601445,801.452256016,1.0,0.0,4898.70928627,0.00489870928627,555.382802593,0.66491770318,0.257232514375,0.66491770318,0.0,0.0,1435.60334269,555.382802593,1435.60334269,0.0,0.0,0.00143560334269,0.662040467064,1.0,13.0508071452,2.0,2.0,2.0,0.0,43.138791171,79.2992310957,63.691707929,0.63691707929,1.0,11.0833333333,3618.05535653,110.92077551,1959.73099151,0.907674000874,1959.73099151,1.0,0.0,0.0,0.0,79.3566672007,1.0,86.5138905843,1.0,0.0,51.7250000636,78.2516676585,1.0,86.2083339691,0.0,1.0,157.608335495,0.0,1779.41003418,0.00022611289595,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.283397468835,139022.0,2224.71478086,68.2043430694,1205.02371404,0.558121854687,1205.02371404,0.285971210914,1.0,1.0,1.0,0.0,2159.06921387,2159.06921387,2159.06921387,0.0,0.0,1435.60334269,2159.06921387
2016-09-28T21:00:00.000Z,0.0,0.0315712046899,0.774570216798,0.537004268764,50.8682486216,0.045256305924,89.3683344523,0.0,44.5366668701,1.0,84.7499974569,0.0,0.0,0.0,50.7499996821,44.8500006994,1.0,84.583331426,0.0,0.0,89.3683344523,84.5795650482,2.0,0.0,124.733249029,73.8650004069,42.21875,0.499750062683,989.133326213,0.0,0.502719675622,0.0,1.0,14.998111407,83.5729999542,9.45818051425,2892.49951172,83.3449993134,83.3282572428,73.8365008036,73.7721659342,,2011.99954224,53.6075000763,53.5316416423,41.4530000687,41.3639526367,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.228000640869,84.9140001933,100.0,9.18811043104,41.8919992447,1.53749974569,5.81000113487,39.915500323,35.0,69.8249994914,512.474998474,0.502719675622,41.8919992447,0.726771966843,72.6771971385,2.0,1.0,1.0,1017.48075358,1017.48075358,0.0,0.502760082105,0.0,1.0,14.9727297624,82.7000007629,8.88299942017,2970.37825521,82.7764994303,82.5629196167,73.8935000102,73.5084075928,,1895.7498881,53.4365002314,53.29981486,41.4689995448,41.9059753418,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0764986673991,100.0,9.03540714582,41.3074998856,0.614499409993,5.93691706657,40.8545001348,224.0,67.3583339055,476.658332825,0.502760082105,41.3074998856,0.674969046456,67.4898335139,2.0,1.0,1.0,944.956665039,944.956665039,989.133326213,0.498816467203,2.0,0.0,4040.83935547,0.0,29.4113105138,4.74105203152,12.0286458333,4040.83935547,0.0569194070276,114.401667913,114.401667913,77.7345994314,2.0,54.0034281413,42.2414779663,42.0,1.0,2317.80257252,1066.69743581,0.0,0.0,0.0,10.5032701492,1.0,0.0,32.6183322271,63.3332306544,1.0,87.9047590892,0.0,1.0,1.0,0.0,29.8674993515,1.0,82.7023798625,0.0,1.0,0.0315635128482,62.4874973297,82.3827705383,62.4874973297,2.0,0.0,71.058188305,0.0566000007093,32.7023484041,0.926393970492,781.016121782,1.0,0.0,4283.95499849,0.00428395499849,577.779999899,0.634301468244,0.291917766306,0.634301468244,0.0,0.0,1255.44500732,577.779999899,1255.44500732,0.0,0.0,0.00125544500732,0.632641995947,1.0,10.6811305906,2.0,2.0,2.0,0.0,50.7234287262,75.9926331838,63.3332306544,0.633332306544,1.0,10.5,3384.50000834,103.760536709,1833.22500722,0.92621923455,1833.22500722,1.0,0.0,0.0,0.0,57.8100007375,1.0,77.8888899485,1.0,0.0,46.566666921,56.5916668574,1.0,77.6111119588,0.0,1.0,114.401667913,0.0,1385.08007812,0.000235231462676,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.315171349737,139022.0,1969.40145858,60.3770577144,1066.73245509,0.538956273303,1066.73245509,0.317119556583,1.0,1.0,1.0,0.0,1979.25603231,1979.25603231,1979.25603231,0.0,0.0,1255.44500732,1979.25603231
2016-09-28T22:00:00.000Z,0.0,0.0298921072181,0.777172629417,0.53231442395,50.1032495499,0.0445271332985,84.5258344014,0.0,41.9849999746,1.0,83.0277754466,0.0,0.0,0.0,49.7416671117,42.5408331553,1.0,82.9027773539,0.0,0.0,84.5258344014,82.9094918569,2.0,0.0,122.779499372,72.676249822,42.1927083333,0.487596167498,929.083318075,0.0,0.483404799481,0.0,1.0,14.6294738452,82.2319997152,8.74800000872,2812.49951172,82.035498937,81.9460220337,72.6589997609,72.5804341634,,1962.99957275,53.9495004018,53.8565165202,41.8115005493,41.6948318481,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.196500778198,87.2405001322,100.0,8.77770789464,40.2239983877,1.58250109355,5.85176583131,40.2289994558,35.0,66.5333340963,480.258331299,0.483404799481,40.2239983877,0.707948764619,70.7948764165,2.0,1.0,1.0,991.128270467,991.128270467,0.0,0.483604009864,0.0,1.0,14.5968403816,81.4264996847,8.79450098674,2899.88702393,81.4880008698,81.2761103312,72.693499883,72.3322270711,,1845.24994914,53.7740004857,53.6364313761,41.7525002162,42.2078882853,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0615011850993,100.0,8.62545728683,39.7355006536,0.64450041453,5.97138305505,41.1079998016,224.0,64.3583329519,448.824999491,0.483604009864,39.7355006536,0.659580499558,65.95805041,2.0,1.0,1.0,923.412699382,923.412699382,929.083318075,0.486117853088,2.0,0.0,3896.14862061,0.0,25.1976607641,3.91590007146,9.54166666667,3896.14862061,0.0502252115499,98.0483334859,98.0483334859,73.4286848704,2.0,54.2982381185,42.5439961751,42.0,1.0,2157.42777937,1122.85160477,0.0,0.0,0.0,9.80766264598,1.0,0.0,29.9333327611,62.851337115,1.0,85.1904748281,0.0,1.0,1.0,0.0,27.0241659482,1.0,79.9285704295,0.0,1.0,0.0298550858567,56.9574988683,80.3085727692,56.9574988683,2.0,0.0,66.1414872943,0.0566000007093,34.4238986168,0.932324373148,762.030675891,1.0,0.0,3987.53700117,0.00398753700117,608.196081015,0.613286127349,0.319189971901,0.613286127349,0.0,0.0,1168.57749939,608.196081015,1168.57749939,0.0,0.0,0.00116857749939,0.610659956932,1.0,8.40451434635,2.0,2.0,2.0,0.0,59.2942501704,72.6343695323,62.851337115,0.62851337115,1.0,11.0833333333,3280.27938414,100.565385911,1776.7735804,0.93247609925,1776.7735804,1.0,0.0,0.0,0.0,49.4166666667,1.0,73.2916692098,1.0,0.0,43.8000001907,48.6316658656,1.0,73.0000006358,0.0,1.0,98.0483334859,0.0,1455.38000488,0.000247614756059,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.34230364956,139022.0,1883.28618588,57.736972948,1020.08784849,0.535356642141,1020.08784849,0.344990242897,1.0,1.0,1.0,0.0,1905.4360555,1905.4360555,1905.4360555,0.0,0.0,1168.57749939,1905.4360555
2016-09-28T23:00:00.000Z,0.0,0.0329756997933,0.821945146956,0.628674284248,53.7092482249,0.046036459688,120.814999898,0.0,60.0600001017,1.0,93.5416673024,0.0,0.0,0.0,56.0166664124,60.7316665649,1.0,93.3611100515,0.0,0.0,120.814999898,94.16857783,2.0,0.0,128.002498945,74.2932507197,42.5364583333,0.536916936152,1408.4916687,0.0,0.547979856474,0.0,1.0,15.7643941243,85.8950004578,,3250.41601562,85.6894995372,85.5872599284,74.2835013072,74.1683527629,,2699.66599528,53.9284995397,53.8208440145,41.7590004603,41.8583679199,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.205500920614,86.4364992778,100.0,10.016837279,43.9304990768,2.3040005366,5.74755676587,39.4549999237,35.0,92.5916665395,750.483332316,0.547979856474,43.9304990768,0.972296255929,97.743701299,2.0,1.0,1.0,1369.08580526,1369.08580526,0.0,0.54878122445,0.0,1.0,15.5722192128,84.6350002289,,3314.58510335,84.6259988149,84.4254124959,74.3030001322,73.9389546712,,2386.74993896,53.75,53.6249593099,41.6984993617,41.850440979,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.00900141398112,100.0,9.62557069461,42.9274994532,0.777999560038,5.94664867719,40.9204998016,224.0,84.7083333333,658.008326213,0.54878122445,42.9274994532,0.856114363897,85.6114362081,2.0,1.0,1.0,1198.56010946,1198.56010946,1408.4916687,0.536680481163,2.0,0.0,5366.97684733,0.0,34.8887359301,3.91631774108,8.90625,5366.97684733,0.0863996790215,226.785833995,226.785833995,98.3532466888,2.0,54.104019165,42.3733062744,42.0,1.0,3401.80345492,1142.83212929,0.0,0.0,0.0,12.5095729828,1.0,0.0,44.3308321635,61.7739283244,1.0,97.6249987284,0.0,1.0,1.0,0.0,42.1741650899,1.0,93.1249974569,0.0,1.0,0.032958619317,86.5049978892,93.2458686829,86.5049978892,2.0,0.0,104.291018287,0.0566000007093,35.0364528916,0.938340043463,743.195883581,1.0,0.0,6287.49535761,0.00628749535761,619.018594568,0.702398041697,0.235969849593,0.702398041697,0.0,0.0,1842.59747314,619.018594568,1842.59747314,0.0,0.0,0.00184259747314,0.702075049281,1.0,10.9134331996,2.0,2.0,2.0,0.0,67.7912530899,68.9033362071,61.7739283244,0.617739283244,1.0,9.91666666667,4544.63558421,139.327471179,2461.61606771,0.93836789129,2461.61606771,1.0,0.0,0.0,0.0,114.450000127,1.0,98.0277798971,1.0,0.0,58.6666663488,112.335833232,1.0,97.7777767181,0.0,1.0,226.785833995,0.0,1925.33996582,0.000252020923966,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.251468375872,139022.0,3045.82500756,93.3775850874,1649.78063458,0.628896274877,1649.78063458,0.251814404774,1.0,1.0,1.0,0.0,2623.29528809,2623.29528809,2623.29528809,0.0,0.0,1842.59747314,2623.29528809
2016-09-29T00:00:00.000Z,0.0,0.0324860983887,0.786779739159,0.572818986708,51.9692497253,0.0454680228845,103.955000559,0.0,51.6741666794,1.0,88.9722226461,0.0,0.0,0.0,53.2416664759,52.2641671499,1.0,88.736111323,0.0,0.0,103.955000559,88.9475771586,2.0,0.0,125.604750315,73.63550059,44.2369791667,0.511662718046,1167.73331706,0.0,0.51526691867,0.0,1.0,15.21083347,84.2179997762,9.81900024414,3069.99945068,83.9705003103,83.9379908244,73.6085007985,73.515024821,,2282.33280436,53.7890001933,53.685160319,41.3839998245,41.3639450073,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.247499465942,87.6724993388,100.0,9.43692040443,42.5850006739,1.73699982961,5.77391306559,39.6484998067,35.0,79.5750001272,611.133326213,0.51526691867,42.5865004857,0.810358764648,84.3698596954,2.0,1.0,1.0,1181.17802938,1181.17802938,0.0,0.520738453675,0.0,1.0,15.1322712898,83.2280000051,9.44639968872,3143.23150635,83.2685000102,83.0900395711,73.6625003815,73.3036575317,,2109.74995931,53.6075000763,53.4968134562,41.4989995956,41.7451248169,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0405000050863,100.0,9.20974874496,41.7695004145,0.747999827067,5.92252250512,40.7509997686,224.0,75.3083349864,556.600001017,0.520738453675,41.7695004145,0.761060064407,76.061609904,2.0,1.0,1.0,1065.48409017,1065.48409017,1167.73331706,0.509920086698,2.0,0.0,4584.01306152,0.0,31.7554151217,4.88337989648,11.296875,4584.01306152,0.0644373703947,148.928332011,148.928332011,84.2820631663,2.0,54.0224024455,42.0860773722,42.0,1.0,2759.65817618,1205.20608353,0.0,0.0,0.0,12.3749249776,1.0,0.0,38.3041658401,61.2335758209,1.0,92.7916634878,0.0,1.0,1.0,0.0,35.8366654714,1.0,87.9940446218,0.0,1.0,0.0324127902586,74.1408316294,87.3635508219,74.1408316294,2.0,0.0,84.6044062014,0.0566000007093,36.9486865902,0.941005097657,734.95274148,1.0,0.0,5100.62918133,0.00510062918133,652.803641823,0.654962819908,0.286037300509,0.654962819908,0.0,0.0,1494.77747599,652.803641823,1494.77747599,0.0,0.0,0.00149477747599,0.652226105332,1.0,10.1551627584,2.0,2.0,2.0,0.0,71.8263257345,67.1455434163,61.2335758209,0.612335758209,1.0,10.5,3964.86425971,121.553092792,2147.58111782,0.941000120416,2147.58111782,1.0,0.0,0.0,0.0,75.2583344777,1.0,84.5833352407,1.0,0.0,50.6166671117,73.6700000763,1.0,84.3611106873,0.0,1.0,148.928332011,0.0,1940.98999023,0.0002657758239,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.303971587572,139022.0,2428.41327778,74.4492434431,1315.35764152,0.576346890366,1315.35764152,0.306860480852,1.0,1.0,1.0,0.0,2282.23256429,2282.23256429,2282.23256429,0.0,0.0,1494.77747599,2282.23256429
2016-09-29T01:00:00.000Z,0.0,0.0309752008634,0.771378023807,0.547086556946,51.1742502848,0.0439394789454,93.0616664886,0.0,46.3283325831,1.0,86.0000012716,0.0,0.0,0.0,51.433333079,46.7333332698,1.0,85.7222226461,0.0,0.0,93.0616664886,86.1749140422,2.0,0.0,124.068000793,72.8937505086,45.8411458333,0.493910077288,1046.26667277,0.0,0.49496070577,0.0,1.0,14.8929590384,83.1244996389,9.88799921672,2943.74951172,82.8965002696,82.8157984416,72.8720003764,72.7664616903,,2162.66617839,53.8114999135,53.6991729736,41.6734997431,41.5974782308,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.227999369303,86.8819993337,100.0,9.05335768064,41.2230005264,1.541999499,5.83960131804,40.1315002441,35.0,73.2916660309,541.366663615,0.49496070577,41.2230005264,0.781321440197,78.1321430206,2.0,1.0,1.0,1093.85001628,1093.85001628,0.0,0.496258062713,0.0,1.0,14.845821778,82.2964998881,9.4275004069,3008.99835205,82.3430010478,82.1508076986,72.9155006409,72.572052002,,2035.24990845,53.6435003281,53.5306065877,41.6504999797,42.0502370199,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.046501159668,100.0,8.88721140226,40.6925010681,0.637000083923,5.95861037572,41.0134998957,224.0,70.4083328247,504.899998983,0.496258062713,40.6925010681,0.726650281634,72.6650269826,2.0,1.0,1.0,1017.31039429,1017.31039429,1046.26667277,0.493868131589,2.0,0.0,4344.80659993,0.0,27.231194814,4.10180193186,7.88541666667,4344.80659993,0.0562185589692,119.100834529,119.100834529,78.5058091482,2.0,54.0337880452,42.3325500488,42.0,1.0,2444.45188501,1241.94508738,0.0,0.0,0.0,11.7061017354,1.0,0.0,34.1408322652,61.165898641,1.0,89.3749987284,0.0,1.0,1.0,0.0,31.4749992688,1.0,84.4226175944,0.0,1.0,0.0309816992791,65.6158313751,84.0131905874,65.6158313751,2.0,0.0,74.9409481234,0.0566000007093,38.0750150723,0.942600681013,730.063502313,1.0,0.0,4518.03876461,0.00451803876461,672.703438077,0.625040620054,0.317562449172,0.625040620054,0.0,0.0,1324.04500326,672.703438077,1324.04500326,0.0,0.0,0.00132404500326,0.624981547395,1.0,9.33569814715,2.0,2.0,2.0,0.0,76.3809954325,66.0318361918,61.165898641,0.61165898641,1.0,10.5,3686.39697239,113.015963196,1996.74844133,0.942603069226,1996.74844133,1.0,0.0,0.0,0.0,59.9949995677,1.0,78.6805559794,1.0,0.0,47.0916668574,59.1058336894,1.0,78.4861132304,0.0,1.0,119.100834529,0.0,1390.30993652,0.000273877624206,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.336899443191,139022.0,2139.9365899,65.6052499762,1159.10334194,0.547176772523,1159.10334194,0.33693171161,1.0,1.0,1.0,0.0,2118.33433024,2118.33433024,2118.33433024,0.0,0.0,1324.04500326,2118.33433024
