timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-09-29T02:00:00.000Z,0.0,0.0313613409499,0.790601521026,0.584659125986,52.6269985835,0.0444678816885,106.118333181,0.0,52.7783330282,1.0,89.6666666667,0.0,0.0,0.0,53.700000445,53.3808339437,1.0,89.5000006358,0.0,0.0,106.118333181,90.2979316711,2.0,0.0,126.404249509,73.7772509257,45.59375,0.512991575743,1223.89164225,0.0,0.516327088121,0.0,1.0,15.3909219106,84.7204990387,,3087.49945068,84.5164998372,84.4091211955,73.7630011241,73.63184611,,2397.99951172,54.0949999491,53.97118632,41.71549956,41.6712849935,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.203999201457,95.4799995422,100.0,9.56328225136,42.8010002772,1.66799926758,5.82763946056,40.0475002925,35.0,81.9916655223,638.858332316,0.516327088121,42.8010002772,0.883532177153,88.353216807,2.0,1.0,1.0,1236.94504801,1236.94504801,0.0,0.519879554017,0.0,1.0,15.2966473897,83.7575003306,9.92399851481,3167.60345459,83.7754993439,83.5845743815,73.7915007273,73.4471766154,,2200.99991862,53.9225002925,53.813659668,41.6580003103,42.0144907633,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.017999013265,100.0,9.3341849645,42.1174990336,0.61150042216,5.96246242523,41.0464998881,224.0,78.0750001272,585.033335368,0.519879554017,42.1174990336,0.803701578776,80.3701572418,2.0,1.0,1.0,1125.18221029,1125.18221029,1223.89164225,0.512897685982,2.0,0.0,4796.38179525,0.0,30.7097768784,3.87659716606,9.21614583333,4796.38179525,0.0643213696415,153.554163615,153.554163615,85.9710890452,2.0,54.2514190674,42.3255437215,42.0,1.0,2877.0473413,1279.33667356,0.0,0.0,0.0,12.5151430766,1.0,0.0,38.6733325322,61.2478580475,1.0,93.2142836253,0.0,1.0,1.0,0.0,36.1483322779,1.0,88.511903127,0.0,1.0,0.0313561247608,74.8216635386,88.7731908162,74.8216635386,2.0,0.0,88.203272429,0.0566000007093,39.2213501413,0.943627747064,726.929738584,1.0,0.0,5317.59757487,0.00531759757487,692.956707594,0.653183981603,0.290451328433,0.653183981603,0.0,0.0,1558.36168416,692.956707594,1558.36168416,0.0,0.0,0.00155836168416,0.653086453676,1.0,9.22919564474,2.0,2.0,2.0,0.0,80.4980799357,65.2929884593,61.2478580475,0.612478580475,1.0,10.5,4156.38401486,127.42462257,2251.31839176,0.943635310036,2251.31839176,1.0,0.0,0.0,0.0,77.4583333333,1.0,85.6111132304,1.0,0.0,51.1833340327,76.0958328247,1.0,85.3055553436,0.0,1.0,153.554163615,0.0,1626.35998535,0.000282123334014,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.307800402702,139022.0,2576.00598466,78.9740767843,1395.30169248,0.584837733304,1395.30169248,0.307958310164,1.0,1.0,1.0,0.0,2385.79286702,2385.79286702,2385.79286702,0.0,0.0,1558.36168416,2385.79286702
2016-09-29T03:00:00.000Z,0.0,0.0320889251523,0.78206047139,0.569035403792,52.0374997457,0.0453276311138,103.349166234,0.0,51.2541659673,1.0,88.8194421132,0.0,0.0,0.0,53.2166671753,52.066666921,1.0,88.6944465637,0.0,0.0,103.349166234,88.9765523275,2.0,0.0,125.549999237,73.5124994914,46.0703125,0.511103268629,1164.8999939,0.0,0.507395576073,0.0,1.0,15.1999556224,84.1445000966,9.94499969482,3065.83276367,83.9254995982,83.8489761353,73.4824994405,73.367729187,,2298.33284505,53.9405002594,53.8106511434,41.4695002238,41.4231236776,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.219000498454,92.9599997203,100.0,9.39744822184,42.4559993744,1.59749984741,5.80371602376,39.8720003764,35.0,78.941666921,606.558324178,0.507395576073,42.4559993744,0.85329661778,85.3296604156,2.0,1.0,1.0,1194.61526489,1194.61526489,0.0,0.517121896326,0.0,1.0,15.1286452611,83.2160008748,9.63539962769,3130.48309326,83.2489992778,83.0695953369,73.5424995422,73.1907653809,,2115.74989827,53.7575003306,53.658744812,41.5229997635,41.8766123454,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0329984029134,100.0,9.18929537137,41.7259995143,0.649000485738,5.93934996923,40.8724994659,224.0,75.5333328247,558.341672262,0.517121896326,41.7259995143,0.770637635731,77.0637626648,2.0,1.0,1.0,1078.89269002,1078.89269002,1164.8999939,0.510693169667,2.0,0.0,4575.26163737,0.0,31.1705377897,4.64916674296,10.7630208333,4575.26163737,0.0628068323467,143.389998118,143.389998118,83.429552714,2.0,54.0945256551,42.1465784709,42.0,1.0,2741.12080996,1239.19356984,0.0,0.0,0.0,12.8470385869,1.0,0.0,37.8383324941,60.6354608536,1.0,92.5714238485,0.0,1.0,1.0,0.0,35.2983320554,1.0,87.8749980927,0.0,1.0,0.0320724692614,73.1366653442,87.3134918213,73.1366653442,2.0,0.0,84.0360956495,0.0566000007093,37.9906602384,0.945935894503,719.925946522,1.0,0.0,5066.36688324,0.00506636688324,671.213070006,0.651432535589,0.29449669141,0.651432535589,0.0,0.0,1484.73665365,671.213070006,1484.73665365,0.0,0.0,0.00148473665365,0.650888929764,1.0,10.5335422347,2.0,2.0,2.0,0.0,85.1379578908,63.5593347549,60.6354608536,0.606354608536,1.0,11.0833333333,3980.31437981,122.026755888,2155.94972365,0.945929226999,2155.94972365,1.0,0.0,0.0,0.0,72.2899993261,1.0,83.8888918559,1.0,0.0,50.1583340963,71.1000006994,1.0,83.5972226461,0.0,1.0,143.389998118,0.0,1624.70996094,0.000273270850933,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.311330576331,139022.0,2397.53378823,73.5025534148,1298.6316695,0.569778431199,1298.6316695,0.311913645494,1.0,1.0,1.0,0.0,2279.18713379,2279.18713379,2279.18713379,0.0,0.0,1484.73665365,2279.18713379
2016-09-29T04:00:00.000Z,0.0,0.0308468801675,0.770087106059,0.542101166846,50.9942487081,0.0439578372074,91.0708325704,0.0,45.3349997203,1.0,85.3055547078,0.0,0.0,0.0,51.0999997457,45.7866665522,1.0,85.1666653951,0.0,0.0,91.0708325704,85.5675010681,2.0,0.0,123.872249603,72.8780008952,46.4192708333,0.49330962803,1022.3416748,0.0,0.490471533917,0.0,1.0,14.853073597,82.9969997406,9.81449890137,2912.49951172,82.7765000661,82.6797409058,72.8570016225,72.7455113729,,2124.66617839,53.7755002975,53.641204834,41.5820000966,41.4880345662,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.220499674479,84.2120011648,100.0,9.02827239037,41.1944999695,1.56299940745,5.82480116685,40.0190006892,35.0,71.9583339691,529.450002035,0.490471533917,41.1944999695,0.770981626965,77.098162969,2.0,1.0,1.0,1079.37427775,1079.37427775,0.0,0.495328187935,0.0,1.0,14.7986845175,82.1450004578,9.29249890645,2982.75160726,82.1914990743,82.0121587118,72.8990001678,72.5586573283,,1985.74992879,53.6029996872,53.5031890869,41.5814994176,42.0093841553,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0524991353353,100.0,8.85365796089,40.6160001755,0.662499427795,5.94502667586,40.9189999898,224.0,68.9583333333,492.891670227,0.495328187935,40.6099996567,0.710504978725,71.0504964193,2.0,1.0,1.0,994.706970215,994.706970215,1022.3416748,0.493223561845,2.0,0.0,4240.95613607,0.0,27.5284427007,4.32312806447,9.015625,4240.95613607,0.0553860096607,114.765832901,114.765832901,77.9559288025,2.0,53.964205424,42.2363789876,42.0,1.0,2385.53193624,1233.76235522,0.0,0.0,0.0,11.9478565852,1.0,0.0,33.2858330409,60.9091450373,1.0,88.6249993642,0.0,1.0,1.0,0.0,30.6391661962,1.0,83.5892842611,0.0,1.0,0.0308551193064,63.9274997711,83.3254502614,63.9274997711,2.0,0.0,73.1346058298,0.0566000007093,37.8241524105,0.945954890456,719.86778931,1.0,0.0,4409.13802731,0.00440913802731,668.271235627,0.623490750948,0.322460330822,0.623490750948,0.0,0.0,1292.13082886,668.271235627,1292.13082886,0.0,0.0,0.00129213082886,0.623468930523,1.0,9.52316554101,2.0,2.0,2.0,0.0,86.6085529327,63.5462875366,60.9091450373,0.609091450373,1.0,9.91666666667,3619.29429145,110.95875824,1960.40206448,0.94595108177,1960.40206448,1.0,0.0,0.0,0.0,58.0733331045,1.0,77.8333333333,1.0,0.0,46.5500008265,56.6924991608,1.0,77.5833358765,0.0,1.0,114.765832901,0.0,1379.4699707,0.000272073142456,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.340884784675,139022.0,2074.90175953,63.6114402888,1123.87702282,0.542303390092,1123.87702282,0.340945139338,1.0,1.0,1.0,0.0,2072.41378784,2072.41378784,2072.41378784,0.0,0.0,1292.13082886,2072.41378784
2016-09-29T05:00:00.000Z,0.0,0.0311795785474,0.785743085519,0.575807105318,52.1057484945,0.0440386295998,102.46916453,0.0,51.0883334478,1.0,88.6527773539,0.0,0.0,0.0,53.0500008265,51.3900003433,1.0,88.4166679382,0.0,0.0,102.46916453,89.1590563456,2.0,0.0,125.091749191,72.9860006968,46.0078125,0.505076208369,1174.55831909,0.0,0.50768560737,0.0,1.0,15.1044723988,83.827999115,,3048.33280436,83.6224994659,83.515818278,72.9635003408,72.8451970418,,2374.66617839,53.9420000712,53.8106562297,41.779999733,41.728553772,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.205499649048,92.6254990896,100.0,9.27216966947,41.842499733,1.69799995422,5.83230261008,40.0819997787,35.0,79.4666665395,611.416671753,0.50768560737,41.842499733,0.85964520409,85.9757175446,2.0,1.0,1.0,1203.50328573,1203.50328573,0.0,0.512107534504,0.0,1.0,15.035579443,82.9084993998,9.77914101737,3119.60953776,82.9384994507,82.7501296997,73.0085010529,72.6639048258,,2183.24993896,53.7650000254,53.6651153564,41.6849997838,42.0259806315,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0300000508626,100.0,9.07737453779,41.2534996668,0.669999440511,5.95820486546,41.0150003433,224.0,76.0750007629,563.141667684,0.512107534504,41.2534996668,0.785049554734,78.504954656,2.0,1.0,1.0,1099.06937663,1099.06937663,1174.55831909,0.504773289855,2.0,0.0,4764.29309082,0.0,28.8837418556,3.60258507729,8.0859375,4764.29309082,0.0627955002809,146.359166463,146.359166463,84.5687713623,2.0,54.077448527,42.3567504883,42.0,1.0,2761.65062007,1306.14972196,0.0,0.0,0.0,13.0191570918,1.0,0.0,37.4858325322,59.944343249,1.0,92.2857131958,0.0,1.0,1.0,0.0,35.0224994024,1.0,87.3333326976,0.0,1.0,0.0311638482467,72.5083319346,87.4505201976,72.5083319346,2.0,0.0,84.6654896841,0.0566000007093,40.0433729766,0.947457018902,715.338286048,1.0,0.0,5104.31178142,0.00510431178142,707.48007906,0.643238920274,0.304226150392,0.643238920274,0.0,0.0,1495.85668945,707.48007906,1495.85668945,0.0,0.0,0.00149585668945,0.642755587896,1.0,8.783423492,2.0,2.0,2.0,0.0,87.0419432322,62.3542140325,59.944343249,0.59944343249,1.0,10.5,4067.80034203,124.708862661,2203.33676851,0.947465070666,2203.33676851,1.0,0.0,0.0,0.0,73.7991669973,1.0,83.986111323,1.0,0.0,50.2416680654,72.5599997838,1.0,83.7361138662,0.0,1.0,146.359166463,0.0,1612.7800293,0.000288036231507,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.321094845405,139022.0,2475.14962629,75.8820661921,1340.67253076,0.576507600768,1340.67253076,0.32160203078,1.0,1.0,1.0,0.0,2325.50712077,2325.50712077,2325.50712077,0.0,0.0,1495.85668945,2325.50712077
2016-09-29T06:00:00.000Z,0.0,0.0319207638835,0.804884822601,0.605839893373,52.8947502772,0.0452023489935,113.324999491,0.0,56.2766660055,1.0,91.5416660309,0.0,0.0,0.0,54.8416674932,57.0291671753,1.0,91.4027786255,0.0,0.0,113.324999491,91.9860006968,2.0,0.0,126.040500641,73.1457503637,45.921875,0.519107553727,1301.4916687,0.0,0.532836425633,0.0,1.0,15.2628053029,84.6394983927,,3154.1661377,84.4385000865,84.3353703817,73.1345005035,73.0153452555,,2602.33266195,53.8460006714,53.7157363892,41.7035004298,41.7304636637,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.200998306274,85.1420001984,100.0,9.50207018852,42.7349996567,2.15100034078,5.76073499521,39.552500089,35.0,87.6916656494,701.70833842,0.532836425633,42.7349996567,0.940452633812,94.045264562,2.0,1.0,1.0,1316.63368734,1316.63368734,0.0,0.522022260053,0.0,1.0,15.1213933627,83.1815007528,9.85800170898,3225.34619141,83.2040011088,83.0146458944,73.1570002238,72.8093338013,,2290.99983724,53.6704998016,53.5752283732,41.6354999542,41.9398066203,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0225003560384,100.0,9.17048716545,41.5685011546,0.678999900818,5.95090623697,40.9565000534,224.0,79.3583335876,599.783325195,0.522022260053,41.5685011546,0.820622289748,82.0622285207,2.0,1.0,1.0,1148.87120565,1148.87120565,1301.4916687,0.519024367608,2.0,0.0,5159.27559408,0.0,33.8880914052,3.87164819241,9.78125,5159.27559408,0.0773273516976,193.960004171,193.960004171,92.6238307953,2.0,53.9610366821,42.2981592814,42.0,1.0,3118.02870748,1270.49851388,0.0,0.0,0.0,13.7142295837,1.0,0.0,41.2141650518,59.4202709198,1.0,95.2976156871,0.0,1.0,1.0,0.0,38.8166656494,1.0,90.7202370962,0.0,1.0,0.0319180625119,80.0308297475,90.6780192057,80.0308297475,2.0,0.0,95.5911748755,0.0566000007093,38.9503936664,0.948101169627,713.403028562,1.0,0.0,5762.99932756,0.00576299932756,688.169490783,0.673623638584,0.274480420813,0.673623638584,0.0,0.0,1688.8899943,688.169490783,1688.8899943,0.0,0.0,0.0016888899943,0.673449198405,1.0,9.59465220075,2.0,2.0,2.0,0.0,87.1587073008,61.8240935008,59.4202709198,0.594202709198,1.0,11.0833333333,4388.52722137,134.541568542,2377.05948509,0.948104059396,2377.05948509,1.0,0.0,0.0,0.0,97.9091669718,1.0,92.555557251,1.0,0.0,55.3750012716,96.0508346558,1.0,92.2916679382,0.0,1.0,193.960004171,0.0,1758.45996094,0.000280174315334,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.289504530745,139022.0,2805.06675216,85.9965226747,1519.37317309,0.606010864341,1519.37317309,0.289627822879,1.0,1.0,1.0,0.0,2507.17150879,2507.17150879,2507.17150879,0.0,0.0,1688.8899943,2507.17150879
2016-09-29T07:00:00.000Z,0.0,0.0315491934306,0.788048806642,0.579047699992,52.0097497304,0.0442260902521,103.662499746,0.0,51.6124998728,1.0,89.0416666667,0.0,0.0,0.0,53.3083333969,52.1124998728,1.0,88.8333333333,0.0,0.0,103.662499746,89.3714593252,2.0,0.0,124.633500099,72.6237503688,46.6276041667,0.505975690392,1185.55832926,0.0,0.511732013812,0.0,1.0,15.0065718492,83.6420001984,,3065.83280436,83.4335002899,83.3466924032,72.6065012614,72.5036061605,,2423.99951172,53.685500145,53.5590337118,41.4905001322,41.4581247965,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,89.2505003611,100.0,9.22738742828,41.9430001577,1.80750052134,5.7791844209,39.6829996109,35.0,81.191666921,630.966664632,0.511732013812,41.9430001577,0.879444274902,87.9444287618,2.0,1.0,1.0,1231.22198486,1231.22198486,0.0,0.506616533283,0.0,1.0,14.8808727264,82.3685003916,9.66200002035,3129.35829671,82.3999996185,82.2089538574,72.6409994761,72.2984186808,,2193.74989827,53.5235001246,53.4247716268,41.5560007095,41.9468282064,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.031499226888,100.0,8.93462944031,40.843998909,0.629501342773,5.94644594193,40.9264993668,224.0,75.2083333333,554.591657003,0.506616533283,40.843998909,0.78136050633,78.1258970896,2.0,1.0,1.0,1093.90470886,1093.90470886,1185.55832926,0.505530761973,2.0,0.0,4824.96984863,0.0,33.1000583967,4.42655491829,10.96875,4824.96984863,0.0706946941818,166.357504527,166.357504527,87.8872070312,2.0,53.828821818,42.1726938883,42.0,1.0,2823.76596122,1276.91804947,0.0,0.0,0.0,13.2336715062,1.0,0.0,38.2291653951,59.3728297551,1.0,92.7499980927,0.0,1.0,1.0,0.0,35.6941657066,1.0,87.9166641235,0.0,1.0,0.031543480439,73.9233322144,87.7097714742,73.9233322144,2.0,0.0,86.5697949346,0.0566000007093,39.1472010105,0.947944943378,713.871695248,1.0,0.0,5219.11850801,0.00521911850801,691.646652295,0.652764725548,0.295182770652,0.652764725548,0.0,0.0,1529.50165812,691.646652295,1529.50165812,0.0,0.0,0.00152950165812,0.652017757297,1.0,9.63775049216,2.0,2.0,2.0,0.0,86.5028279622,61.9546782176,59.3728297551,0.593728297551,1.0,11.0833333333,4100.68401069,125.716995945,2221.14831042,0.9479474962,2221.14831042,1.0,0.0,0.0,0.0,83.6850013733,1.0,87.9444478353,1.0,0.0,52.6416680018,82.6725018819,1.0,87.7361106873,0.0,1.0,166.357504527,0.0,1648.54003906,0.000281589971447,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.311391476675,139022.0,2509.39820971,76.9320444424,1359.22338301,0.5800929171,1359.22338301,0.312202558108,1.0,1.0,1.0,0.0,2343.11322021,2343.11322021,2343.11322021,0.0,0.0,1529.50165812,2343.11322021
2016-09-29T08:00:00.000Z,0.0,0.030451342081,0.779206449562,0.564060653272,51.3917500178,0.0430755276918,96.7908318837,0.0,48.0524997711,1.0,86.9027754466,0.0,0.0,0.0,52.075000445,48.7274999619,1.0,86.7916660309,0.0,0.0,96.7908318837,87.57274882,2.0,0.0,123.348749797,71.9569997787,46.3723958333,0.49261173526,1106.57500203,0.0,0.49361064396,0.0,1.0,14.7660509745,82.6609999339,,2971.66617839,82.4464995066,82.3542048136,71.932999293,71.8286972046,,2289.99951172,53.8565003077,53.7272033691,41.6794999441,41.6121139526,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.214500427246,91.9759998322,100.0,8.94043882688,40.7669995626,1.65299987793,5.82561214765,40.0265000661,35.0,76.1833337148,574.524998983,0.49361064396,40.7669995626,0.831083788191,83.1083774567,2.0,1.0,1.0,1163.51730347,1163.51730347,0.0,0.497839272872,0.0,1.0,14.6874888738,81.759499232,9.66149997711,3047.24350993,81.8045005798,81.6160176595,71.9810002645,71.6395289103,,2129.49991862,53.6840000153,53.5892562866,41.6504999797,42.0157674154,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0450013478597,100.0,8.73414985339,40.1540006002,0.674500465393,5.95333906015,40.9759995143,224.0,73.0833333333,532.050003052,0.497839272872,40.1540006002,0.76288016183,76.2880172729,2.0,1.0,1.0,1068.03222656,1068.03222656,1106.57500203,0.492369004572,2.0,0.0,4603.84969076,0.0,29.5675295194,3.79100805521,8.74739583333,4603.84969076,0.0620750949397,139.579167684,139.579167684,83.1837069194,2.0,54.0021616618,42.2956085205,42.0,1.0,2605.67590499,1318.19532505,0.0,0.0,0.0,12.5716381073,1.0,0.0,35.5091660817,59.3613611857,1.0,90.5476169586,0.0,1.0,1.0,0.0,32.8949995041,1.0,85.4047597249,0.0,1.0,0.0304419112487,68.4041639964,85.6641934713,68.4041639964,2.0,0.0,79.8836843629,0.0566000007093,40.4126618637,0.946178429467,719.194433969,1.0,0.0,4816.02637342,0.00481602637342,714.004617619,0.628297814285,0.317851978422,0.628297814285,0.0,0.0,1411.37249756,714.004617619,1411.37249756,0.0,0.0,0.00141137249756,0.627971450488,1.0,8.09849186715,2.0,2.0,2.0,0.0,79.2825317383,63.3674081167,59.3613611857,0.593613611857,1.0,9.91666666667,3923.87123004,120.296346227,2125.37711518,0.946149792707,2125.37711518,1.0,0.0,0.0,0.0,70.2783323924,1.0,82.9444452922,1.0,0.0,49.6166667938,69.30083402,1.0,82.6944446564,0.0,1.0,139.579167684,0.0,1531.04003906,0.000290692565663,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.335942554627,139022.0,2341.51626722,71.7851924958,1268.28960417,0.564601894653,1268.28960417,0.336301140515,1.0,1.0,1.0,0.0,2246.34315999,2246.34315999,2246.34315999,0.0,0.0,1411.37249756,2246.34315999
2016-09-29T09:00:00.000Z,0.0,0.031883421801,0.810359914738,0.612743112655,53.0642512639,0.0448148970386,113.880000432,0.0,56.6858332952,1.0,91.6944433848,0.0,0.0,0.0,54.9333333969,57.1141668955,1.0,91.5555547078,0.0,0.0,113.880000432,92.4856592814,2.0,0.0,126.274500847,73.2102495829,45.5052083333,0.523190821495,1328.6083374,0.0,0.535107177338,0.0,1.0,15.4017997583,84.7504997253,,3169.16609701,84.5600007375,84.4256515503,73.2109998067,73.0782063802,,2598.99940999,54.0440003077,53.9170379639,41.7904993693,41.8386408488,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.190498987834,86.4545001984,100.0,9.6422812144,42.7695013682,2.25149885813,5.75951854388,39.5390005112,35.0,88.7833334605,711.500010173,0.535107177338,42.7695013682,0.935259294782,94.8198782603,2.0,1.0,1.0,1327.47829183,1327.47829183,0.0,0.528106110535,0.0,1.0,15.1999555429,83.4275004069,,3232.47033691,83.4290002187,83.2299677531,73.2094993591,72.864827474,,2304.24985758,53.8715003332,53.7747777303,41.713499705,41.9723612467,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.00149917602539,100.0,9.246616443,41.7140000661,0.735999425252,5.95333913962,40.9775002797,224.0,81.116666158,617.108332316,0.528106110535,41.7155005137,0.833982013521,83.3982016246,2.0,1.0,1.0,1167.57481893,1167.57481893,1328.6083374,0.522561588895,2.0,0.0,5168.02701823,0.0,32.3391148249,3.49507500728,8.67447916667,5168.02701823,0.0753578729959,191.840002696,191.840002696,92.4385147095,2.0,54.1558939616,42.3663050334,42.0,1.0,3166.67302753,1260.04380676,0.0,0.0,0.0,13.0891472499,1.0,0.0,41.6474990845,60.1218525569,1.0,95.6607112885,0.0,1.0,1.0,0.0,39.3183326721,1.0,90.8928553263,0.0,1.0,0.0318504137086,80.9658317566,91.2824675242,80.9658317566,2.0,0.0,97.08249139,0.0566000007093,38.6298777794,0.944234911244,725.08373851,1.0,0.0,5852.90779538,0.00585290779538,682.506665995,0.675441311105,0.268763346733,0.675441311105,0.0,0.0,1715.23834229,682.506665995,1715.23834229,0.0,0.0,0.00171523834229,0.67458186547,1.0,8.88759052891,2.0,2.0,2.0,0.0,76.1924203237,64.8444220225,60.1218525569,0.601218525569,1.0,10.5,4426.71683429,135.712369169,2397.74500828,0.944204657838,2397.74500828,1.0,0.0,0.0,0.0,96.7933343252,1.0,92.0138893127,1.0,0.0,55.1000006994,95.046667099,1.0,91.8333339691,0.0,1.0,191.840002696,0.0,1906.5300293,0.000277868810544,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.284645224425,139022.0,2876.77427437,88.194900861,1558.2137766,0.613606826705,1558.2137766,0.285581750798,1.0,1.0,1.0,0.0,2539.4335734,2539.4335734,2539.4335734,0.0,0.0,1715.23834229,2539.4335734
2016-09-29T10:00:00.000Z,0.0,0.0337123825887,0.838382864271,0.649258339571,54.3460006714,0.0471161245661,128.09582901,0.0,63.5516659419,1.0,95.3194440206,0.0,0.0,0.0,57.1000003815,64.4075005849,1.0,95.1666673024,0.0,0.0,128.09582901,95.9747848511,2.0,0.0,129.390000025,75.043999354,45.5520833333,0.54883788813,1491.89998372,0.0,0.557982263214,0.0,1.0,15.6628677845,86.7800006866,,3322.49943034,86.5925000509,86.4564005534,75.0424995422,74.9042180379,,2724.99934896,54.3680000305,54.2431844076,41.8444999059,42.0212605794,41.7692972819,1.0,0.0,99.9981231689,1.0,0.0,0.187500635783,86.9345003764,100.0,9.94572202365,44.748000145,2.6189994812,5.71714560191,39.2255004247,35.0,97.1083335876,793.475001017,0.557982263214,44.748000145,0.971779044015,101.567100525,2.0,1.0,1.0,1421.93943278,1421.93943278,0.0,0.556757543186,0.0,1.0,15.8719635804,85.6459999084,,3383.57645671,85.5949999491,85.3933919271,75.0454991659,74.6979904175,,2419.99987793,54.1819998423,54.0890757243,41.7449998856,42.006187439,41.7692972819,1.0,0.0,99.9981155396,1.0,0.0,0.0509999593099,100.0,9.91254234314,43.8500000636,0.720999717712,5.95942127705,41.0240001678,224.0,88.8333333333,698.424992879,0.556757543186,43.8500000636,0.895744207473,89.5744228363,2.0,1.0,1.0,1254.04189046,1254.04189046,1491.89998372,0.548748939127,2.0,0.0,5440.48909505,0.0,34.3272107442,3.74389221271,10.0234375,5440.48909505,0.0868755280137,235.999997457,235.999997457,99.4654738108,2.0,54.4766387939,42.4873097738,42.0963354111,1.0,3595.61910999,1118.51215479,0.0,0.0,0.333333333333,12.9189968109,1.0,0.0,46.9074986776,62.1235027313,1.0,99.5773804983,0.0,1.0,1.0,0.0,44.7324988047,1.0,95.3511873881,0.0,1.0,0.0337111478922,91.6399981181,95.2926902771,91.6399981181,2.0,0.0,110.232934772,0.0566000007093,34.2908616372,0.939336514407,740.110522186,1.0,0.0,6645.72153017,0.00664572153017,605.845604373,0.716472141843,0.222877555911,0.716472141843,0.0,0.0,1947.57832845,605.845604373,1947.57832845,0.0,0.0,0.00194757832845,0.717948451638,1.0,10.290321732,2.0,2.0,2.0,0.0,71.1482493083,68.2494411469,62.1235027313,0.621235027313,1.0,9.91666666667,4714.13126478,144.523796409,2553.42393282,0.939349697754,2553.42393282,1.0,0.0,0.0,0.0,118.726666133,1.0,99.4166666667,1.0,0.0,59.525001208,117.273333867,1.0,99.2083358765,0.0,1.0,235.999997457,0.0,2004.82995605,0.000246657806946,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237267927423,139022.0,3259.96554561,99.9426130397,1765.77052628,0.64958896517,1765.77052628,0.237303202913,1.0,1.0,1.0,0.0,2718.28898112,2718.28898112,2718.28898112,0.0,0.0,1947.57832845,2718.28898112
2016-09-29T11:00:00.000Z,0.0,0.0330000996936,0.823173708211,0.630099970159,54.4869998296,0.0467188450881,122.868333817,0.0,61.191666921,1.0,94.0416653951,0.0,0.0,0.0,56.3416662216,61.6766665777,1.0,93.9027767181,0.0,0.0,122.868333817,94.3709805806,2.0,0.0,130.409999847,75.9230000178,45.8619791667,0.539524736541,1418.44164022,0.0,0.549484883473,0.0,1.0,15.967446963,87.4910011292,,3266.66605632,87.2884998322,87.1793162028,75.9215005239,75.7956339518,,2737.66607666,54.7159992854,54.6005477905,42.6709998449,42.765103658,42.5937423706,1.0,0.0,99.9981231689,1.0,0.0,0.202501296997,93.4144986471,100.0,10.086486578,44.6174999873,2.23049958547,5.88075768948,40.4405002594,35.0,93.683333079,755.174997965,0.549484883473,44.6174999873,0.960086993782,98.1449578603,2.0,1.0,1.0,1374.02940877,1374.02940877,0.0,0.546087358608,0.0,1.0,16.075016578,86.2729994456,9.81000518799,3333.33272298,86.2430000305,86.0546849569,75.9244995117,75.5737431844,,2452.99989827,54.5405000051,54.4384384155,42.6629991531,42.9636205037,42.5937423706,1.0,0.0,99.9981155396,1.0,0.0,0.0299994150798,100.0,9.98198874791,43.5800008774,0.65499941508,6.09302775065,42.0079997381,224.0,85.7749996185,663.266662598,0.546087358608,43.5800008774,0.867225508917,86.72255071,2.0,1.0,1.0,1214.11571248,1214.11571248,1418.44164022,0.539307034123,2.0,0.0,5477.24519857,0.0,32.9693450928,3.20416478316,8.453125,5477.24519857,0.0914903863668,240.342500051,240.342500051,100.0,2.0,54.8644510905,43.3451919556,42.525405248,1.0,3449.48467246,1070.46133168,0.0,0.0,0.0,12.2825838725,1.0,0.0,44.3999996185,63.6389166514,1.0,97.8928527832,0.0,1.0,1.0,0.0,42.3591655095,1.0,93.3095213572,0.0,1.0,0.0329894943726,86.7591648102,93.4182357788,86.7591648102,2.0,0.0,105.752808422,0.0566000007093,32.8177402948,0.931282492052,765.355758797,1.0,0.0,6375.62373949,0.00637562373949,579.818725858,0.71068207578,0.22054241531,0.71068207578,0.0,0.0,1868.42415365,579.818725858,1868.42415365,0.0,0.0,0.00186842415365,0.71051132679,1.0,11.9288020196,2.0,2.0,2.0,0.0,59.6054859161,73.2296250661,63.6389166514,0.636389166514,1.0,9.91666666667,4519.94600414,138.570548716,2448.2428795,0.93122449109,2448.2428795,1.0,0.0,0.0,0.0,120.831666946,1.0,100.0,1.0,0.0,59.9000015259,119.510833104,1.0,99.8333358765,0.0,1.0,240.342500051,0.0,1937.98999023,0.000236061488792,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.236830557422,139022.0,3060.38654503,93.824006402,1657.66793686,0.630517908914,1657.66793686,0.237042181118,1.0,1.0,1.0,0.0,2629.05765788,2629.05765788,2629.05765788,0.0,0.0,1868.42415365,2629.05765788
2016-09-29T12:00:00.000Z,0.0,0.0336527990162,0.832545836108,0.642255238252,54.7015005747,0.0472623881247,127.046666463,0.0,63.1125001907,1.0,95.1666641235,0.0,0.0,0.0,57.0999984741,63.9483334223,1.0,95.1666641235,0.0,0.0,127.046666463,95.3427677155,2.0,0.0,130.822500865,76.1210002899,44.9088541667,0.545428915815,1466.24164836,0.0,0.558085818285,0.0,1.0,16.3348755836,87.7534999847,,3317.91605632,87.5570011139,87.4527104696,76.1180000305,76.0115076701,,2728.33268229,54.8959999084,54.8012034098,42.5899995168,42.7243830363,42.5937423706,1.0,0.0,99.9981231689,1.0,0.0,0.19649887085,91.9549999237,100.0,10.4877728621,44.9670015971,2.39999961853,5.8471026818,40.1899998983,35.0,96.2250003815,780.724995931,0.558085818285,44.9670015971,0.99277864002,99.9243901571,2.0,1.0,1.0,1398.94146729,1398.94146729,0.0,0.549979032106,0.0,1.0,16.1704996427,86.5775000254,,3388.07592773,86.5309995015,86.3370946248,76.1240005493,75.7714792887,,2463.49983724,54.7250003815,54.6131210327,42.581999143,42.9355341593,42.5937423706,1.0,0.0,99.9981155396,1.0,0.0,0.0465005238851,100.0,10.0786883831,43.9490003586,0.58149878184,6.09181125959,42.0005003611,224.0,87.9416656494,685.516657511,0.549979032106,43.9490003586,0.890298679897,89.0298671722,2.0,1.0,1.0,1246.41815186,1246.41815186,1466.24164836,0.54543664521,2.0,0.0,5487.74690755,0.0,31.8467610677,2.55927181244,8.30989583333,5487.74690755,0.0891099056302,239.534997304,239.534997304,100.0,2.0,55.0662638346,43.3095296224,42.4561920166,1.0,3550.9703075,1030.91067559,0.0,0.0,0.0,12.2148440679,1.0,0.0,46.2441660563,63.9031559626,1.0,99.0178565979,0.0,1.0,1.0,0.0,44.2224995295,1.0,94.696428299,0.0,1.0,0.0336546638558,90.4666659037,94.5623836517,90.4666659037,2.0,0.0,108.864111105,0.0566000007093,31.6052133948,0.923204415038,791.415519219,1.0,0.0,6563.19790936,0.00656319790936,558.395989377,0.715485605868,0.207718365812,0.715485605868,0.0,0.0,1923.39416504,558.395989377,1923.39416504,0.0,0.0,0.00192339416504,0.715491056442,1.0,11.1375809371,2.0,2.0,2.0,0.0,47.536081632,77.6987768809,63.9031559626,0.639031559626,1.0,9.91666666667,4581.88098308,140.4693245,2481.79015442,0.923203971679,2481.79015442,1.0,0.0,0.0,0.0,120.405000051,1.0,100.0,1.0,0.0,59.9000015259,119.129999161,1.0,99.8333358765,0.0,1.0,239.534997304,0.0,1945.88000488,0.000227339654118,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224997261909,139022.0,3187.68052537,97.7265301684,1726.61711915,0.642286286425,1726.61711915,0.224960717578,1.0,1.0,1.0,0.0,2688.2360026,2688.2360026,2688.2360026,0.0,0.0,1923.39416504,2688.2360026
2016-09-29T13:00:00.000Z,0.0,0.0335482624893,0.826902001059,0.635100284007,54.7322486242,0.0475580502382,126.245832443,0.0,62.850833257,1.0,94.8333307902,0.0,0.0,0.0,56.866666158,63.5424995422,1.0,94.7777760824,0.0,0.0,126.245832443,94.8897953033,2.0,0.0,131.14949894,76.4172503153,43.5182291667,0.543254138019,1442.09999593,0.0,0.5600784165,0.0,1.0,16.4243157705,88.0264994303,,3304.16601562,87.8134988149,87.7362721761,76.4180005391,76.3251546224,,2710.9993693,54.7595001856,54.6801783244,42.5495001475,42.6715749105,42.5937423706,1.0,0.0,99.9981231689,1.0,0.0,0.213000615438,95.3794994354,100.0,10.5666706562,45.2639986674,2.28150018056,5.85764523347,40.2679999669,35.0,95.491666158,772.616663615,0.5600784165,45.2639986674,0.981451712472,98.5322818756,2.0,1.0,1.0,1379.45195516,1379.45195516,0.0,0.549836300165,0.0,1.0,16.2079677582,86.7035001119,9.97200012207,3359.20450846,86.6720002492,86.48021698,76.4165000916,76.0534006755,,2434.49995931,54.5780000687,54.4569269816,42.5790001551,42.8819147746,42.5937423706,1.0,0.0,99.9981155396,1.0,0.0,0.0314998626709,100.0,10.1194002628,44.0930000941,0.599500020345,6.08856745561,41.9795001348,224.0,86.4166673024,669.483337402,0.549836300165,44.0930000941,0.869541945685,86.997268041,2.0,1.0,1.0,1217.35872396,1217.35872396,1442.09999593,0.543186522786,2.0,0.0,5450.99084473,0.0,33.5619568825,3.01632628838,9.75520833333,5450.99084473,0.090003441455,238.87249883,238.87249883,100.0,2.0,54.9732640584,43.2859649658,42.3789056142,1.0,3501.08596622,991.279575543,0.0,0.0,1.0,12.1472794215,1.0,0.0,45.473332723,64.2707211177,1.0,98.6190452576,0.0,1.0,1.0,0.0,43.5824988683,1.0,94.333331426,0.0,1.0,0.0335473237736,89.0558319092,94.1226380666,89.0558319092,2.0,0.0,107.334778557,0.0566000007093,30.3902202789,0.916632646972,813.180375868,1.0,0.0,6470.99753143,0.00647099753143,536.929680177,0.714383961038,0.202267021291,0.714383961038,0.0,0.0,1896.37415568,536.929680177,1896.37415568,0.0,0.0,0.00189637415568,0.714375555515,1.0,11.894079296,2.0,2.0,2.0,0.0,40.4472287496,81.0783462524,64.2707211177,0.642707211177,1.0,10.5,4492.36554176,137.724998835,2433.30383586,0.916650982329,2433.30383586,1.0,0.0,0.0,0.0,120.475832621,1.0,100.0,1.0,0.0,59.9000015259,118.396666845,1.0,99.8333358765,0.0,1.0,238.87249883,0.0,1952.80004883,0.000218600079691,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.22065870783,139022.0,3113.12043758,95.4406992606,1686.23141457,0.635220994527,1686.23141457,0.220700586679,1.0,1.0,1.0,0.0,2654.55869548,2654.55869548,2654.55869548,0.0,0.0,1896.37415568,2654.55869548
2016-09-29T14:00:00.000Z,0.0,0.03311516711,0.804612041976,0.605048748967,54.1885010401,0.0467764746307,116.999164581,0.0,58.0483328501,1.0,92.5833320618,0.0,0.0,0.0,55.4750000636,58.9558331172,1.0,92.4583333333,0.0,0.0,116.999164581,92.511695226,2.0,0.0,130.526250521,76.3377494812,43.28125,0.529853349501,1324.79998779,0.0,0.549839418519,0.0,1.0,16.3094941775,87.6964995066,,3207.4993693,87.4940007528,87.432355245,76.3429997762,76.2661056519,,2602.6661377,54.5210002263,54.4629542033,42.4669996897,42.5016708374,42.5937423706,1.0,0.0,99.9981231689,1.0,0.0,0.202498753866,97.1659997304,100.0,10.4064347744,45.027001063,1.86449972788,5.90305924416,40.6024999619,35.0,90.1833337148,719.166666667,0.549839418519,45.027001063,0.933830195836,93.3830197652,2.0,1.0,1.0,1307.36227417,1307.36227417,0.0,0.530826656077,0.0,1.0,16.0121669769,86.071999232,9.62000020345,3297.71213786,86.0644995372,85.8591740926,76.3324991862,75.9596379598,,2312.24991862,54.3455003103,54.2172164917,42.5189997355,42.8934046427,42.5937423706,1.0,0.0,99.9981155396,1.0,0.0,0.00749969482422,100.0,9.92136931419,43.5484997431,0.521499633789,6.09120309353,41.9945001602,224.0,80.3416665395,605.633326213,0.530826656077,43.5454998016,0.814485684349,81.4591458639,2.0,1.0,1.0,1140.27995809,1140.27995809,1324.79998779,0.529570579383,2.0,0.0,5183.19620768,0.0,35.6283257802,4.591373384,12.8307291667,5183.19620768,0.08274304354,207.350830078,207.350830078,94.4686489105,2.0,54.8106740316,43.2350184123,42.3802903493,1.0,3197.52299497,1019.27073388,0.0,0.0,0.416666666667,11.5640417735,1.0,0.0,42.3858321508,64.7789580027,1.0,96.3630930583,0.0,1.0,1.0,0.0,40.412498792,1.0,91.666662852,0.0,1.0,0.0331028432013,82.7983309428,91.3124052684,82.7983309428,2.0,0.0,98.0282763424,0.0566000007093,31.2483610986,0.913515282353,823.7153698,1.0,0.0,5909.92726451,0.00590992726451,552.09117857,0.692692201736,0.220808697834,0.692692201736,0.0,0.0,1731.94832357,552.09117857,1731.94832357,0.0,0.0,0.00173194832357,0.692137296001,1.0,12.3225304244,2.0,2.0,2.0,0.0,38.5148178736,82.6133181254,64.7789580027,0.647789580027,1.0,9.91666666667,4216.79372885,129.276637441,2284.03950214,0.91350089957,2284.03950214,1.0,0.0,0.0,0.0,104.604166031,1.0,95.1388899485,1.0,0.0,56.9333346685,102.746665955,1.0,94.8888912201,0.0,1.0,207.350830078,0.0,1864.57995605,0.00022477277768,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.241717000977,139022.0,2795.58208712,85.705745918,1514.23577463,0.605618134445,1514.23577463,0.242270043443,1.0,1.0,1.0,0.0,2500.31445312,2500.31445312,2500.31445312,0.0,0.0,1731.94832357,2500.31445312
2016-09-29T15:00:00.000Z,0.0,0.0323714432979,0.798699549861,0.596905492475,53.9095007579,0.0454853589958,111.733334223,0.0,55.5658337275,1.0,91.1666666667,0.0,0.0,0.0,54.6666653951,56.1691668828,1.0,91.1111106873,0.0,0.0,111.733334223,91.4883975983,2.0,0.0,129.899250031,75.9897492727,43.3333333333,0.521063661775,1280.44167074,0.0,0.538212975199,0.0,1.0,16.1559958458,87.2150001526,,3148.33280436,87.0185000102,86.9466069539,75.9949989319,75.9200795492,,2529.33282471,54.7369995117,54.6731643677,42.6364997228,42.6251195272,42.5937423706,1.0,0.0,99.9981231689,1.0,0.0,0.196500142415,96.9185002645,100.0,10.2091445923,44.3820002874,1.70699977875,5.94685137272,40.9294999441,35.0,86.9499982198,686.399993896,0.538212975199,44.3820002874,0.910780508859,91.0780512492,2.0,1.0,1.0,1275.0927124,1275.0927124,0.0,0.52845141037,0.0,1.0,15.9215184053,85.7614994049,9.74618252841,3269.21575928,85.7615000407,85.5492909749,75.9844996134,75.6139297485,,2254.74991862,54.5615002314,54.4282328288,42.5985002518,42.978940328,42.5937423706,1.0,0.0,99.9981155396,1.0,0.0,-6.35782877604e-07,100.0,9.81855630875,43.1629997889,0.512500445048,6.1029620568,42.0859998067,224.0,79.3333326976,594.041666667,0.52845141037,43.1629997889,0.802800612677,80.2800604502,2.0,1.0,1.0,1123.92085775,1123.92085775,1280.44167074,0.520962357947,2.0,0.0,5029.75390625,0.0,32.7540375392,3.91376451651,11.3333333333,5029.75390625,0.0733173717613,180.297498067,180.297498067,90.7025883993,2.0,55.0447489421,43.3190867106,42.3888762792,1.0,3049.9608625,1089.47323047,0.0,0.0,0.0,11.6261504491,1.0,0.0,40.9624989827,64.3688484828,1.0,95.0357112885,0.0,1.0,1.0,0.0,38.5858322779,1.0,90.4821414948,0.0,1.0,0.0323765794948,79.5483315786,90.1281973521,79.5483315786,2.0,0.0,93.5043803384,0.0566000007093,33.400598861,0.912427435118,827.412639479,1.0,0.0,5637.19068958,0.00563719068958,590.116580255,0.672274297549,0.240142376814,0.672274297549,0.0,0.0,1652.02083333,590.116580255,1652.02083333,0.0,0.0,0.00165202083333,0.672150030732,1.0,10.4483783395,2.0,2.0,2.0,0.0,36.2128117879,83.1431115468,64.3688484828,0.643688484828,1.0,10.5,4139.43409297,126.904979199,2242.13741359,0.912416674362,2242.13741359,1.0,0.0,0.0,0.0,90.8933334351,1.0,90.4722232819,1.0,0.0,54.1250003179,89.4041671753,1.0,90.208331426,0.0,1.0,180.297498067,0.0,1796.61999512,0.000240254052315,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.263193761755,139022.0,2709.15174856,83.0560019989,1467.42051163,0.597152937637,1467.42051163,0.263344653074,1.0,1.0,1.0,0.0,2457.36128743,2457.36128743,2457.36128743,0.0,0.0,1652.02083333,2457.36128743
2016-09-29T16:00:00.000Z,0.0,0.0333267443071,0.823559825549,0.630863647833,54.7202488581,0.0464576463496,122.393335342,0.0,60.8575003942,1.0,94.0000025431,0.0,0.0,0.0,56.3666674296,61.5916671753,1.0,93.9444478353,0.0,0.0,122.393335342,94.4216009776,2.0,0.0,131.128499349,76.4082504908,42.8125,0.538486734495,1418.70832316,0.0,0.555728059541,0.0,1.0,16.4049774806,88.0250008901,,3265.41605632,87.8029994965,87.752166748,76.4074999491,76.3372166951,,2719.66603597,54.6964998245,54.6470489502,42.6319996516,42.7364756266,42.5937423706,1.0,0.0,99.9981231689,1.0,0.0,0.222001393636,96.7384993235,100.0,10.5238140424,45.1709998449,2.18849945068,5.88116319974,40.4435002009,35.0,94.2166659037,759.749989827,0.555728059541,45.1709998449,0.970798052107,97.6571935018,2.0,1.0,1.0,1367.20068359,1367.20068359,0.0,0.547049279021,0.0,1.0,16.2019246419,86.6810003916,,3430.07059733,86.650999705,86.4418818156,76.4090010325,76.0272521973,,2426.74989827,54.5090004603,54.3810653687,42.5970001221,42.8863830566,42.5937423706,1.0,0.0,99.9981155396,1.0,0.0,0.0300006866455,100.0,10.108288606,44.0539995829,0.580000241597,6.09363603592,42.0154997508,224.0,85.3500010173,658.958328247,0.547049279021,44.0539995829,0.860378141857,86.0378144582,2.0,1.0,1.0,1204.5293986,1204.5293986,1418.70832316,0.538471005572,2.0,0.0,5425.31986491,0.0,34.5705118179,3.5339127779,10.4973958333,5425.31986491,0.0905061018227,238.40583547,238.40583547,100.0,2.0,54.9992039998,43.3445587158,42.4345852534,1.0,3447.42921993,986.846954729,0.0,0.0,0.0,11.9653015137,1.0,0.0,44.9624989827,64.4421984355,1.0,98.3333320618,0.0,1.0,1.0,0.0,42.8408327103,1.0,93.708331426,0.0,1.0,0.0333278078909,87.8033320109,93.6260356903,87.8033320109,2.0,0.0,105.689793247,0.0566000007093,30.2543269081,0.911642523977,830.09666646,1.0,0.0,6371.82468161,0.00637182468161,534.52873726,0.708758865146,0.202886406967,0.708758865146,0.0,0.0,1867.31081136,534.52873726,1867.31081136,0.0,0.0,0.00186731081136,0.708782901367,1.0,11.6026124221,2.0,2.0,2.0,0.0,35.6898008982,83.5214195251,64.4421984355,0.644421984355,1.0,9.91666666667,4434.27617466,135.944120156,2401.83954862,0.911645272114,2401.83954862,1.0,0.0,0.0,0.0,120.119166692,1.0,100.0,1.0,0.0,59.9000015259,118.286667506,1.0,99.8333358765,0.0,1.0,238.40583547,0.0,1921.60998535,0.000217622584253,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.22254972759,139022.0,3068.97086684,94.0871808254,1662.3176616,0.630951404649,1662.3176616,0.222544181744,1.0,1.0,1.0,0.0,2634.62074788,2634.62074788,2634.62074788,0.0,0.0,1867.31081136,2634.62074788
2016-09-29T17:00:00.000Z,0.0,0.0323854609334,0.805878375558,0.607213525903,53.7587477366,0.0457221337255,114.994998296,0.0,57.0083335241,1.0,92.0277798971,0.0,0.0,0.0,55.2083339691,58.0033327738,1.0,92.0000025431,0.0,0.0,114.994998296,92.0821444194,2.0,0.0,128.92949899,75.1707512538,42.8645833333,0.518376841194,1303.43331909,0.0,0.540261158282,0.0,1.0,15.9589862029,86.6344998678,,3182.91611735,86.4214992523,86.3877360026,75.1655006409,75.1226247152,,2669.9993693,54.3875001272,54.3323618571,42.5839999517,42.6276652018,42.5937423706,1.0,0.0,99.9981231689,1.0,0.0,0.213000615438,95.3644987742,100.0,10.0579544703,43.8374993006,2.00100008647,5.90103181203,40.5829998652,35.0,89.1833337148,709.433329264,0.540261158282,43.8374993006,0.93789318993,93.7893180847,2.0,1.0,1.0,1313.0504659,1313.0504659,0.0,0.523027961034,0.0,1.0,15.6713282267,84.9904994965,9.82472506436,3339.7070109,85.0159994761,84.7908757528,75.1760018667,74.791112264,,2345.49987793,54.1880000432,54.0578358968,42.5699993769,42.8806381226,42.5937423706,1.0,0.0,99.9981155396,1.0,0.0,-0.0254999796549,100.0,9.58215252558,42.4460000992,0.584498723348,6.08917578061,41.9855006536,224.0,79.4083334605,594.000005086,0.523027961034,42.4460000992,0.81100542341,81.1005420685,2.0,1.0,1.0,1135.40759277,1135.40759277,1303.43331909,0.518282325881,2.0,0.0,5292.88126628,0.0,36.1443297068,4.41824920972,12.734375,5288.79720052,0.0876047553243,220.401666005,220.401666005,97.0010960897,2.0,54.6999664307,43.2948786418,42.6388250987,1.0,3175.99325377,1051.95903945,0.0,0.0,0.0833333333333,12.2220067978,1.0,0.0,41.8541653951,62.9434938431,1.0,95.6130936941,0.0,1.0,1.0,0.0,39.5774990718,1.0,91.1249961853,0.0,1.0,0.0323810613445,81.431664149,90.7916622162,81.431664149,2.0,0.0,97.3682268529,0.0566000007093,32.2505050261,0.910759972272,833.136964064,1.0,0.0,5870.13421072,0.00587013421072,569.796901448,0.684159870624,0.226608844172,0.684159870624,0.0,0.0,1720.28667196,569.796901448,1720.28667196,0.0,0.0,0.00172028667196,0.68402890861,1.0,10.9243818737,2.0,2.0,2.0,0.0,30.9267665545,83.9417813619,62.9434938431,0.629434938431,1.0,11.0833333333,4227.95229322,129.618731879,2290.0835734,0.910768714796,2290.0835734,1.0,0.0,0.0,0.0,110.984166463,1.0,97.2777767181,1.0,0.0,58.2083339691,109.417499542,1.0,97.0138899485,0.0,1.0,220.401666005,0.0,1799.7199707,0.000231981305305,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.248810527295,139022.0,2819.65767846,86.4438449792,1527.27639392,0.607399474231,1527.27639392,0.248982549595,1.0,1.0,1.0,0.0,2514.45129395,2514.45129395,2514.45129395,0.0,0.0,1720.28667196,2514.45129395
2016-09-29T18:00:00.000Z,0.0,0.0300927595653,0.773383215253,0.548681175481,51.0655002594,0.0424881008162,90.1966667175,0.0,44.9441671371,1.0,84.9722245534,0.0,0.0,0.0,50.8250001272,45.2524998983,1.0,84.7083346049,0.0,0.0,90.1966667175,85.1397959391,2.0,0.0,123.503250122,72.4377498627,42.9947916667,0.474903449307,1006.71665955,0.0,0.48690033676,0.0,1.0,14.7817633947,82.8664995829,9.89999771118,2898.74949137,82.625,82.6422246297,72.4025001526,72.3931325277,,2209.99951172,54.2689997355,54.2055969238,42.3904997508,42.3088734945,42.5937423706,1.0,0.0,99.9981231689,1.0,0.0,0.241499582926,89.8475004832,100.0,8.85660537084,40.2345002492,1.62300014496,5.92515806357,40.7674996058,35.0,72.4833335876,533.824996948,0.48690033676,40.2345002492,0.781249651228,78.1443570455,2.0,1.0,1.0,1093.74951172,1093.74951172,0.0,0.476594139844,0.0,1.0,14.6621072292,81.6935005188,9.28350067139,3008.6233724,81.7565002441,81.5597890218,72.4729995728,72.0866546631,,2056.24990845,54.0754995346,53.9418080648,42.5069996516,42.9425582886,42.5937423706,1.0,0.0,99.9981155396,1.0,0.0,-0.0629997253418,100.0,8.58023015658,39.2495005925,0.576999982198,6.08187707265,41.9299996694,224.0,67.191666921,472.908335368,0.476594139844,39.2495005925,0.707845971244,70.7845973969,2.0,1.0,1.0,990.984359741,990.984359741,1006.71665955,0.47410816559,2.0,0.0,4435.82181803,0.0,31.3223962784,4.43635712067,12.421875,4435.82181803,0.0643057925364,137.219166438,137.219166438,82.2282187144,2.0,54.6316350301,43.1617685954,42.9451386134,1.0,2396.27065497,1177.64479028,0.0,0.0,0.0,11.8246453603,1.0,0.0,33.2441662153,60.5778547923,1.0,88.3273773193,0.0,1.0,1.0,0.0,30.5474993388,1.0,83.273809433,0.0,1.0,0.0300509649541,63.7916663488,82.9623972575,63.7916663488,2.0,0.0,73.4638288218,0.0566000007093,36.103724388,0.913315431203,824.461774029,1.0,0.0,4428.98621815,0.00442898621815,637.874981193,0.612287214978,0.300907932657,0.612287214978,0.0,0.0,1297.94748942,637.874981193,1297.94748942,0.0,0.0,0.00129794748942,0.610951612393,1.0,7.49860447959,2.0,2.0,2.0,0.0,27.2082266808,82.6924699148,60.5778547923,0.605778547923,1.0,10.5,3573.91544525,109.56755321,1935.82247061,0.913195147635,1935.82247061,1.0,0.0,0.0,0.0,69.0991665522,1.0,82.7361106873,1.0,0.0,49.4916677475,68.1199995677,1.0,82.4861119588,0.0,1.0,137.219166438,0.0,1583.84997559,0.000259697921106,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.329511094574,139022.0,2151.67836845,65.9652243422,1165.463313,0.549789796498,1165.463313,0.330972535889,1.0,1.0,1.0,0.0,2119.8343811,2119.8343811,2119.8343811,0.0,0.0,1297.94748942,2119.8343811
2016-09-29T19:00:00.000Z,0.0,0.028669132307,0.768259556696,0.533429686345,49.906001091,0.0408362122477,81.2199999491,0.0,40.4183330536,1.0,82.1805553436,0.0,0.0,0.0,49.191666921,40.8016662598,1.0,81.9861100515,0.0,0.0,81.2199999491,82.4891236623,2.0,0.0,120.819000244,70.9129991531,42.8776041667,0.454634895268,904.341674805,0.0,0.460435703625,0.0,1.0,14.2451238632,80.9870007833,9.85254599831,2782.91617839,80.755999883,80.7475357056,70.890499115,70.8598149618,,2093.33284505,54.3440001806,54.2775878906,42.600499471,42.4870351156,42.5937423706,1.0,0.0,99.9981231689,1.0,0.0,0.231000900269,89.4050000509,100.0,8.28752716382,38.155500412,1.59299914042,5.95759661992,41.0075003306,35.0,66.133333842,472.024998983,0.460435703625,38.155500412,0.732265595936,73.2265593211,2.0,1.0,1.0,1025.17183431,1025.17183431,0.0,0.45499322707,0.0,1.0,14.1834827264,80.0390008291,9.19050153097,2894.63769531,80.1260007222,79.917737325,70.9354991913,70.5717798869,,1969.74993896,54.1805003484,54.0469996134,42.6030000051,43.0402196248,42.5937423706,1.0,0.0,99.9981155396,1.0,0.0,-0.0869998931885,100.0,8.09288795789,37.5230007172,0.615999857585,6.09059488773,41.9870001475,224.0,62.8416665395,432.316665649,0.45499322707,37.5230007172,0.678660016741,67.8660011292,2.0,1.0,1.0,950.124023438,950.124023438,904.341674805,0.45465434607,2.0,0.0,4191.94803874,0.0,26.9573453267,3.40686027209,9.36197916667,4191.94803874,0.05521732554,109.845000585,109.845000585,77.0308132172,2.0,54.6816177368,43.2916971842,43.0488262177,1.0,2127.76700369,1271.93000943,0.0,0.0,0.0,12.447675705,1.0,0.0,29.9349994659,58.44282341,1.0,85.3154748281,0.0,1.0,1.0,0.0,27.0924992561,1.0,80.0297597249,0.0,1.0,0.0286777952329,57.0274991989,79.876232783,57.0274991989,2.0,0.0,65.2321600684,0.0566000007093,38.9942798376,0.925729854076,783.172360344,1.0,0.0,3932.71549491,0.00393271549491,688.944864822,0.579396069841,0.34634959904,0.579396069841,0.0,0.0,1152.51164754,688.944864822,1152.51164754,0.0,0.0,0.00115251164754,0.579430560271,1.0,5.16968420444,2.0,2.0,2.0,0.0,34.0620552699,76.3519897461,58.44282341,0.5844282341,1.0,9.91666666667,3399.69701313,104.226439906,1841.45651236,0.925745668881,1841.45651236,1.0,0.0,0.0,0.0,55.3483339945,1.0,76.8333333333,1.0,0.0,45.9333353043,54.4966665904,1.0,76.5555597941,0.0,1.0,109.845000585,0.0,1181.69995117,0.000280489993221,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.374130401775,139022.0,1959.14031008,60.0624758639,1061.17447193,0.533478615824,1061.17447193,0.374081245559,1.0,1.0,1.0,0.0,1989.16027832,1989.16027832,1989.16027832,0.0,0.0,1152.51164754,1989.16027832
