timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-09-29T20:00:00.000Z,0.0,0.0280509619478,0.775298177001,0.520077843161,48.4855006536,0.0431475297191,76.3674996694,0.0,38.0358336767,1.0,80.3888874054,0.0833333333333,0.0,0.0,48.183333079,38.3316663106,1.0,80.3055553436,0.0833333333333,0.0,76.3674996694,78.8564815521,2.0,0.0,118.692751249,70.2072505951,42.9557291667,0.438568892988,781.774998983,0.0,0.442774766621,0.0,1.0,13.8402267297,79.5844999949,9.17700068156,2716.66617839,79.353501002,79.3640289307,70.1765003204,70.1436335246,,2006.99954224,54.0965000788,54.0189565023,43.0130001704,42.8681920369,43.0939254761,1.0,0.0,99.9981231689,1.0,0.0,0.23099899292,85.8604984283,100.0,7.8256598711,36.3405008316,1.5869995753,6.01456693808,41.4260005951,35.0,59.8333326976,410.58333842,0.442774766621,36.3405008316,0.661456629435,66.1456623077,2.0,1.0,1.0,926.039281209,926.039281209,0.0,0.427513895713,0.0,1.0,13.764081955,78.5734990438,8.44049962362,2816.64750163,78.6785004934,78.4897181193,70.2380008698,69.8854573568,,1902.99991862,53.9389998118,53.8085632324,43.0065002441,43.5623423258,43.0939254761,1.0,0.0,99.9981155396,1.0,0.0,-0.105001449585,100.0,7.6094061931,35.6720002492,0.572500228882,6.15467576186,42.4340000153,224.0,56.6000003815,371.191663106,0.427513895713,35.6720002492,0.618591170538,61.8502251307,2.0,1.0,1.0,866.027638753,866.027638753,781.774998983,0.438302295081,2.0,0.0,4012.83473714,0.0,27.7147935232,3.79314319293,10.65625,4010.50099691,0.0589247394213,105.855833689,105.855833689,75.6732654572,2.0,54.4133783976,43.7489827474,43.1327772141,1.0,1872.16067567,1192.26447096,0.0,0.0,0.0,12.4127906164,1.0,0.0,26.4366661708,57.7637097041,1.0,81.6130924225,0.0,1.0,1.0,0.0,23.5658327738,1.0,76.005950292,0.0,1.0,0.0280287177877,50.0024992625,75.7906010946,50.0024992625,2.0,0.0,57.3958918702,0.0566000007093,36.5519282321,0.931274167395,765.359577867,0.916666666667,0.0833333333333,3460.28267446,0.00346028267446,645.793776927,0.568879676998,0.362284624366,0.569190486811,0.564703444229,0.0,1014.06168111,645.793776927,944.3350118,69.7266693115,0.0,0.00101406168111,0.568432013194,1.0,4.8329702536,2.0,2.0,2.0,0.0833333333333,39.3154862722,73.2502206167,57.7637097041,0.577637097041,1.0,11.0833333333,3064.42514663,93.9478201023,1659.85545804,0.931164301364,1659.85545804,1.0,0.0,0.0,0.0,53.5108334223,1.0,75.7083333333,1.0,0.0,45.3166672389,52.345000267,1.0,75.5277779897,0.0,1.0,105.855833689,0.0,1146.4699707,0.000262921898923,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.38906627309,139022.0,1714.51704368,52.5629216166,928.673515157,0.520977667512,928.673515157,0.389608397869,1.0,1.0,1.0,0.0,1782.55916341,1782.55916341,1659.08432007,123.474843343,0.0,1014.06168111,1782.55916341
2016-09-29T21:00:00.000Z,0.0,0.0272602585,0.79347035929,0.53697326378,47.8164981206,0.0459457743406,81.9283332825,0.0,40.7908331553,1.0,82.0694433848,0.5,0.0,0.0,49.1999994914,41.1374994914,1.0,81.9999980927,0.5,0.0,81.9283332825,78.6244398753,2.0,0.0,117.185999235,69.3695011139,43.3828125,0.43575470055,796.424992879,0.0,0.432249103767,0.0,1.0,13.5815760295,78.5285008748,7.96499824524,2774.99949137,78.3379993439,78.2653656006,69.3620014191,69.2953898112,,2071.99951172,54.4250001907,54.3113479614,43.373000145,43.2315216064,43.0939254761,1.0,0.0,99.9981231689,1.0,0.0,0.190501530965,80.6870002747,100.0,7.55088980993,34.9649991989,1.83150068919,6.03068621953,41.5414994558,35.0,60.6583331426,417.241663615,0.432249103767,34.9649991989,0.680216435024,68.0216436386,2.0,1.0,1.0,952.303009033,952.303009033,0.0,0.422261219142,0.0,1.0,13.5138919353,77.6149997711,7.82279891968,2889.01340739,77.6959997813,77.4980977376,69.3770008087,69.0435002645,,1943.49992879,54.219499588,54.1082000732,43.3514998754,43.8891525269,43.0939254761,1.0,0.0,99.9981155396,1.0,0.0,-0.0810000101725,100.0,7.3158758084,34.3444999059,0.653499921163,6.19801608721,42.6979999542,224.0,57.2916666667,379.183331807,0.422261219142,34.3444999059,0.629600110735,62.9600105286,2.0,1.0,1.0,881.440155029,881.440155029,796.424992879,0.429754828145,2.0,0.0,4142.3563029,0.0,22.7707823118,2.42522333066,5.0625,4142.3563029,0.0594394611472,118.512501399,118.512501399,75.6928618749,2.0,54.6670633952,44.054049174,43.1213636398,1.0,1932.39752372,1224.07038238,0.0,0.0,0.0,11.6704101562,1.0,0.0,26.3441664378,57.6915912628,1.0,81.07142512,0.0,1.0,1.0,0.0,23.4791660309,1.0,75.4226175944,0.0,1.0,0.0270212306042,49.8233321508,75.5279788971,49.8233321508,2.0,0.0,59.2426070921,0.0566000007093,37.5270201011,0.935205127488,752.953355849,0.5,0.5,3571.61741426,0.00357161741426,663.021548248,0.572683836826,0.362764552592,0.600232168904,0.531129336655,0.0,1046.68915812,663.021548248,659.696655273,386.992502848,0.0,0.00104668915812,0.562129810452,1.0,2.7000956239,2.0,2.0,2.0,0.5,45.3604249954,70.9019635518,57.6915912628,0.576915912628,1.0,10.5,3156.4679061,96.7696271932,1709.71070637,0.935448389418,1709.71070637,1.0,0.0,0.0,0.0,59.8791675568,1.0,75.4583326976,1.0,0.0,45.1250012716,58.633333842,1.0,75.2083361944,0.0,1.0,118.512501399,0.0,1682.81994629,0.000269935838221,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.387797506197,139022.0,1844.32479442,56.5425114682,998.984289039,0.546582670831,998.984289039,0.398933318806,1.0,1.0,1.0,0.0,1827.69111125,1827.69111125,1099.06914266,728.621968587,0.0,1046.68915812,1827.69111125
2016-09-29T22:00:00.000Z,0.0,0.0316830197716,0.843061400316,0.655047423044,53.198501269,0.0439444171428,120.63916715,0.0,59.9866666794,1.0,93.4444421132,0.0,0.0,0.0,56.0249996185,60.7324997584,1.0,93.3611087799,0.0,0.0,120.63916715,94.2478485107,2.0,0.0,125.360251109,72.1617498398,43.2239583333,0.514284308552,1411.44167074,0.0,0.516926818396,0.0,1.0,15.1516097387,83.9030005137,,3244.58276367,83.6900005341,83.599105835,72.1414992015,72.0432942708,,2724.99934896,55.5785004298,55.4592437744,43.1735003789,43.3174260457,43.0939254761,1.0,0.0,99.9981231689,1.0,0.0,0.212999979655,82.9535001119,100.0,9.30187129974,40.5165001551,2.96249993642,5.84973835945,40.2110004425,35.0,90.6499996185,728.200007121,0.516926818396,40.5165001551,0.97830834525,100.60458374,2.0,1.0,1.0,1408.46416219,1408.46416219,0.0,0.521255436124,0.0,1.0,15.1745738983,83.3734995524,,3379.07700602,83.3405011495,83.1449864705,72.1820004781,71.8385314941,,2561.99989827,55.4044993718,55.2927195231,43.1279993057,43.4902089437,43.0939254761,1.0,0.0,99.9981155396,1.0,0.0,0.0329984029134,100.0,9.01072303454,40.2125018438,0.63399887085,6.16385082404,42.4940004349,224.0,87.7250003815,683.241663615,0.521255436124,40.2125018438,0.936039966402,93.6039962769,2.0,1.0,1.0,1310.45595296,1310.45595296,1411.44167074,0.514145861164,2.0,0.0,5572.92777507,0.0,27.0646363894,0.608437418938,0.143229166667,5572.92777507,0.0874048451489,239.779997508,239.779997508,100.0,2.0,55.6647364299,43.8451461792,43.0834770203,1.0,3431.7119738,1323.3704381,0.0,0.0,0.0,14.7151412964,1.0,0.0,44.5874993006,57.4263579051,1.0,97.7142829895,0.0,1.0,1.0,0.0,42.3658323288,1.0,93.3392823537,0.0,1.0,0.0316726142343,86.9533322652,93.2890408834,86.9533322652,2.0,0.0,105.207940717,0.0566000007093,40.5713182402,0.938458700139,742.810045521,1.0,0.0,6342.7747634,0.0063427747634,716.807733777,0.677286504294,0.261181866296,0.677286504294,0.0,0.0,1858.79751587,716.807733777,1858.79751587,0.0,0.0,0.00185879751587,0.677161663771,1.0,3.42154529671,2.0,2.0,2.0,0.0,50.8606131872,68.846654892,57.4263579051,0.574263579051,1.0,10.5,4755.0824119,145.779258957,2575.60524965,0.93846837059,2575.60524965,1.0,0.0,0.0,0.0,120.402500788,1.0,99.6666641235,1.0,0.0,59.7000007629,119.377500534,1.0,99.5,0.0,1.0,239.779997508,0.0,1907.97998047,0.000291833797817,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.278306519943,139022.0,3320.10672914,101.78639542,1798.3461863,0.655259968678,1798.3461863,0.278436727056,1.0,1.0,1.0,0.0,2744.47741699,2744.47741699,2744.47741699,0.0,0.0,1858.79751587,2744.47741699
2016-09-29T23:00:00.000Z,0.0,0.0324371716412,0.85334592198,0.667424270247,53.4309978485,0.0448824908957,125.558333715,0.0,62.7383333842,1.0,94.7638874054,0.0,0.0,0.0,56.758333842,62.981666247,1.0,94.5972232819,0.0,0.0,125.558333715,95.2950261434,2.0,0.0,125.904748599,72.4737507502,43.4296875,0.523669829943,1465.13334147,0.0,0.52664949766,0.0,1.0,15.2628053824,84.2720006307,,3298.33268229,84.0514990489,83.9735895793,72.4400018056,72.3455174764,,2737.66601562,55.7990004222,55.6764628092,43.1645002365,43.3021570841,43.0939254761,1.0,0.0,99.9981231689,1.0,0.0,0.220501581828,83.3464984894,100.0,9.45118236542,40.8869988124,3.24000072479,5.81162301699,39.9244995117,35.0,93.5166676839,759.000005086,0.52664949766,40.8869988124,0.999584786551,102.89352862,2.0,1.0,1.0,1441.18343099,1441.18343099,0.0,0.527960100401,0.0,1.0,15.2893954913,83.7365004222,,3202.47406006,83.7064990997,83.5130132039,72.5074996948,72.1644719442,,2549.99989827,55.6159995397,55.5164896647,43.0289993286,43.4333979289,43.0939254761,1.0,0.0,99.9981155396,1.0,0.0,0.0300013224284,100.0,9.13709656398,40.6774997711,0.605499267578,6.15229892731,42.423500061,224.0,90.0416660309,706.133331299,0.527960100401,40.6774997711,0.955209394182,95.5209401449,2.0,1.0,1.0,1337.29315186,1337.29315186,1465.13334147,0.523608191729,2.0,0.0,5564.75964355,0.0,27.6490031878,0.608437418938,0.0572916666667,5564.75964355,0.0857883009607,239.97583135,239.97583135,100.0,2.0,55.8766708374,43.8101247152,43.0834770203,1.0,3547.32716879,1311.29815354,0.0,0.0,0.25,14.8135455449,1.0,0.0,46.5008322398,57.6264562607,1.0,98.9761886597,0.0,1.0,1.0,0.0,44.2524986267,1.0,94.6488081614,0.0,1.0,0.0324401986107,90.7533315023,94.4791329702,90.7533315023,2.0,0.0,108.752421336,0.0566000007093,40.201211364,0.940612756984,736.162882536,1.0,0.0,6556.46435818,0.00655646435818,710.268743113,0.686756693072,0.253865161205,0.686756693072,0.0,0.0,1921.42084757,710.268743113,1921.42084757,0.0,0.0,0.00192142084757,0.686750034491,1.0,3.04026984423,2.0,2.0,2.0,0.0,56.0671952566,67.4078070323,57.6264562607,0.576264562607,1.0,11.0833333333,4858.62532233,148.9536327,2631.68959069,0.940621854277,2631.68959069,1.0,0.0,0.0,0.0,120.765000661,1.0,99.6666641235,1.0,0.0,59.7000007629,119.210833867,1.0,99.5,0.0,1.0,239.97583135,0.0,1981.52001953,0.000289171579779,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.269890774971,139022.0,3448.1585095,105.712151491,1867.70583333,0.667557804085,1867.70583333,0.269924874804,1.0,1.0,1.0,0.0,2797.81888835,2797.81888835,2797.81888835,0.0,0.0,1921.42084757,2797.81888835
2016-09-30T00:00:00.000Z,0.0,0.031221725664,0.80472804732,0.598675856004,51.8560002645,0.0433481174097,105.608333588,0.0,52.5708335241,1.0,89.2777786255,0.0,0.0,0.0,53.4666665395,53.0375003815,1.0,89.111111323,0.0,0.0,105.608333588,89.2376848857,2.0,0.0,123.29399999,71.4379997253,43.765625,0.489077154695,1186.28333537,0.0,0.499943025005,0.0,1.0,14.808353583,82.830499649,,3074.58280436,82.5995000203,82.5659281413,71.4095001221,71.3379084269,,2664.9993693,54.4175004959,54.3068822225,42.9065004985,42.9254608154,43.0939254761,1.0,0.0,99.9981231689,1.0,0.0,0.230999628703,84.6034990946,100.0,8.92191918691,39.6929995219,2.42550055186,5.88643451532,40.4809999466,35.0,82.6666660309,643.625,0.499943025005,39.6929995219,0.858976124355,91.4117825826,2.0,1.0,1.0,1279.76493327,1279.76493327,0.0,0.475028049723,0.0,1.0,14.5654153029,81.3440004985,9.28800201416,2878.51472982,81.388999939,81.2186050415,71.4664993286,71.1241505941,,2392.49987793,54.2135000229,54.1209487915,42.901500384,43.4238255819,43.0939254761,1.0,0.0,99.9981155396,1.0,0.0,-0.0449994405111,100.0,8.42054665089,38.487499555,0.524499893188,6.1448687315,42.3770004908,224.0,74.0500001907,542.300000509,0.475028049723,38.487499555,0.807851882208,80.7851893107,2.0,1.0,1.0,1130.99263509,1130.99263509,1186.28333537,0.485600706331,2.0,0.0,5323.21952311,0.0,34.854684035,2.69609986742,5.4375,5323.21952311,0.0930407900984,224.821666718,224.821666718,97.7062676748,2.0,54.5266164144,43.6203333537,43.2121426264,1.0,2939.96885496,1287.21297925,0.0,0.0,0.5,14.3312069575,1.0,0.0,39.1133327484,57.0782931646,1.0,93.1785704295,0.0,1.0,1.0,0.0,36.616666158,1.0,88.5119024913,0.0,1.0,0.0310626737593,75.7299998601,87.6658503215,75.7299998601,2.0,0.0,90.1322929671,0.0566000007093,39.4628185128,0.94407176969,725.580580574,1.0,0.0,5433.89433635,0.00543389433635,697.222933184,0.656527512522,0.287448873455,0.656527512522,0.0,0.0,1592.44331868,697.222933184,1592.44331868,0.0,0.0,0.00159244331868,0.653058340152,1.0,7.13480219573,2.0,2.0,2.0,0.0,62.7290509542,64.963388443,57.0782931646,0.570782931646,1.0,9.33333333333,4227.1818342,129.59511148,2289.66625187,0.943976385977,2289.66625187,1.0,0.0,0.0,0.0,112.898333867,1.0,97.6666647593,1.0,0.0,58.5000009537,111.92333285,1.0,97.5000006358,0.0,1.0,224.821666718,0.0,1973.05993652,0.000283860241636,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.304508542507,139022.0,2707.24320745,82.9974907713,1466.38674437,0.604557305355,1466.38674437,0.30823467782,1.0,1.0,1.0,0.0,2425.55458577,2425.55458577,2425.55458577,0.0,0.0,1592.44331868,2425.55458577
2016-09-30T01:00:00.000Z,0.0,0.0268672877682,0.827094025057,0.511311301233,43.7650003433,0.0588483450761,74.3391647339,0.0,36.9399995804,1.0,79.6666641235,0.833333333333,0.0,0.0,47.7999992371,37.3858331045,1.0,79.6666641235,0.833333333333,0.0,74.3391647339,69.9701398214,2.0,0.0,111.753000577,67.988000234,44.9479166667,0.409999509316,524.950002035,0.0,0.410474485334,0.0,1.0,12.5590600173,74.8910001119,6.75450007121,2674.16617839,74.7170003255,74.7576421102,67.9625002543,67.9150950114,9.64800071716,1557.33297729,53.1859995524,53.065343221,42.8059997559,42.4787648519,43.0939254761,1.0,0.0,99.9981231689,1.0,0.0,0.173999786377,75.3109995524,100.0,6.60693740845,31.9110005697,1.83749993642,5.95212260882,40.9684998194,35.0,45.4083328247,277.85000356,0.410474485334,31.9110005697,0.482165240333,48.2165234884,2.0,1.0,1.0,675.031336466,675.031336466,0.0,0.394676299873,0.0,1.0,12.4901670615,73.9280001322,6.05850028992,2607.42364502,74.0720005035,73.9143244425,68.0135002136,67.7002029419,9.56300067902,1482.74993896,53.0194997787,52.9275054932,42.9180002213,43.5725580851,43.0939254761,1.0,0.0,99.9981155396,1.0,0.0,-0.144000371297,100.0,6.38304746151,31.1540002823,0.811000823975,6.10711959998,42.1069993973,224.0,42.441666921,247.099999746,0.394676299873,31.1540002823,0.446750982375,44.6750984192,2.0,1.0,1.0,625.451375326,625.451375326,524.950002035,0.408850516003,2.0,0.0,3080.51281738,0.0,23.1915574074,4.09273721774,7.75260416667,3080.51281738,0.0460091827992,59.9499994914,59.9499994914,62.5945978165,2.0,53.4682210286,43.5044174194,43.2735671997,1.0,1280.59662687,955.164581707,0.0,0.0,0.0,11.252465566,1.0,0.0,18.6924996376,56.7100346883,1.0,72.3988075256,0.0833333333333,1.0,1.0,0.0,15.707499663,1.0,66.1904745102,0.0,1.0,0.0267522642643,34.3999991417,65.9095455805,34.3999991417,2.0,0.0,39.2599772447,0.0566000007093,29.2830224256,0.945847043353,720.193873091,0.166666666667,0.833333333333,2366.90492356,0.00236690492356,517.367880894,0.541750102467,0.404077676885,0.578471749957,0.532205663207,0.0,693.639165243,517.367880894,152.793334961,540.845830282,0.0,0.000693639165243,0.540477663279,1.0,2.20915573294,2.0,2.0,2.0,0.833333333333,66.2169780731,63.6297429403,56.7100346883,0.567100346883,1.0,11.0833333333,2235.76120858,68.5429996703,1211.00704614,0.945827779352,1211.00704614,1.0,0.0,0.0,0.0,30.4749997457,1.0,62.8750009537,1.0,0.0,37.5583353043,29.4750002225,1.0,62.5972267787,0.0,1.0,59.9499994914,0.0,1006.65002441,0.000210635888029,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.427221197882,139022.0,1208.53755862,37.0508215118,654.608145715,0.511265868173,654.608145715,0.428589790632,1.0,1.0,1.0,0.0,1280.36739095,1280.36739095,264.132751465,1016.23463949,0.0,693.639165243,1280.36739095
2016-09-30T02:00:00.000Z,0.0,0.0285128065657,0.793537301602,0.580772917502,50.5840002696,0.0415307264803,96.0783322652,0.0,47.8216663996,1.0,86.625,0.0833333333333,0.0,0.0,51.858332634,48.1666666667,1.0,86.4305534363,0.0833333333333,0.0,96.0783322652,86.3446973165,2.0,0.0,120.108000437,69.5240001678,45.8723958333,0.461653054233,1069.93333435,0.0,0.463917892182,0.0,1.0,14.1931519508,80.5414994558,8.63999938965,2946.66615804,80.3735001882,80.2229970296,69.5254993439,69.417930603,9.54000282288,2656.33274333,54.4025004705,54.2616551717,43.4629993439,43.4294204712,43.0939254761,1.0,0.0,99.9981231689,1.0,0.0,0.167999267578,81.0499998728,100.0,8.20214029153,36.9105008443,2.21849918365,5.9910116593,41.2445001602,35.0,75.5666662852,568.500005086,0.463917892182,36.9105008443,0.868105425153,86.8105421066,2.0,1.0,1.0,1215.34759521,1215.34759521,0.0,0.450958174523,0.0,1.0,14.0311931769,79.442000707,8.89649963379,2927.25856527,79.4690004985,79.2666600545,69.5225009918,69.194674174,9.63500022888,2434.24990845,54.2299995422,54.1311518351,43.3995002111,43.8770192464,43.0939254761,1.0,0.0,99.9981155396,1.0,0.0,-0.0269997914632,100.0,7.82209761937,36.0695002874,0.626500447591,6.209095637,42.7729997635,224.0,70.3916680018,501.433331807,0.450958174523,36.0695002874,0.786835014707,78.6835025152,2.0,1.0,1.0,1101.56902059,1101.56902059,1069.93333435,0.457608471784,2.0,0.0,5325.55322266,0.0,28.2163055738,0.812500834465,1.05729166667,5325.55322266,0.0909434721923,214.085834503,214.085834503,95.516848882,2.0,54.4677810669,44.0572382609,43.0834770203,1.0,2669.93598126,1386.49379691,0.0,0.0,0.0,13.169095993,1.0,0.0,34.4174993833,56.3564033508,1.0,88.9821402232,0.0,1.0,1.0,0.0,31.6641658147,1.0,83.8630936941,0.0,1.0,0.0282379241613,66.0816644033,84.0961818695,66.0816644033,2.0,0.0,81.8537419743,0.0566000007093,42.5065268598,0.947978403781,713.77291047,0.916666666667,0.0833333333333,4934.79717736,0.00493479717736,750.998698358,0.623994980588,0.324039668352,0.630899136979,0.512804981554,0.0,1446.1791687,750.998698358,1376.69666545,69.4825032552,0.0,0.0014461791687,0.618294795354,1.0,5.14695109546,2.0,2.0,2.0,0.0833333333333,72.071434021,61.922097524,56.3564033508,0.563564033508,1.0,10.5,4056.42977817,124.360268834,2197.17786706,0.94803464894,2197.17786706,1.0,0.0,0.0,0.0,107.624165853,1.0,95.0277767181,1.0,0.0,56.8166685104,106.461667061,1.0,94.6944465637,0.0,1.0,214.085834503,0.0,1665.36999512,0.000305753958796,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.341801503473,139022.0,2502.0508047,76.7067908788,1355.24363812,0.584758269212,1355.24363812,0.347772690321,1.0,1.0,1.0,0.0,2317.61346436,2317.61346436,2182.11847941,135.494984945,0.0,1446.1791687,2317.61346436
2016-09-30T03:00:00.000Z,0.0,0.0300332312311,0.803843142254,0.604541923109,51.7097511292,0.0427699740972,106.97416687,0.0,53.2824999491,1.0,90.0,0.0,0.0,0.0,53.7999992371,53.6783336004,1.0,89.6666641235,0.0,0.0,106.97416687,89.7890904744,2.0,0.0,122.283000628,70.573249499,45.7734375,0.479709434572,1199.84997559,0.0,0.487031937506,0.0,1.0,14.5811279615,82.0055001577,,3093.33272298,81.7955004374,81.729212443,70.5424989065,70.4547424316,,2744.3326416,54.5,54.3718566895,43.0684992472,43.081354777,43.0939254761,1.0,0.0,99.9981231689,1.0,0.0,0.209999720256,81.0320002238,100.0,8.66914812724,38.7270011902,2.39549954732,5.91197983424,40.6729996999,35.0,81.8499997457,636.224995931,0.487031937506,38.7270011902,0.933104473296,93.2982699076,2.0,1.0,1.0,1306.34626261,1306.34626261,0.0,0.475973135325,0.0,1.0,14.4457592169,80.942000707,,3050.61820475,80.9750003815,80.7937138875,70.6040000916,70.2662506104,,2516.74985758,54.331999143,54.2376174927,43.0395002365,43.4972305298,43.0939254761,1.0,0.0,99.9981155396,1.0,0.0,-0.0329996744792,100.0,8.2920165062,37.935500145,0.607000033061,6.1537428697,42.4325002035,224.0,76.6666673024,563.624994914,0.475973135325,37.935500145,0.845837671189,84.5724906921,2.0,1.0,1.0,1184.17273966,1184.17273966,1199.84997559,0.479712173464,2.0,0.0,5536.75504557,0.0,29.9677023888,0.644646525383,1.20052083333,5533.83789062,0.0955429222156,238.964998881,238.964998881,100.0,2.0,54.5411732992,43.6980285645,43.0834770203,1.0,2992.4470862,1393.6048907,0.0,0.0,0.0,14.8106590907,1.0,0.0,38.8391656876,55.7318398158,1.0,93.1488087972,0.0,1.0,1.0,0.0,36.2799987793,1.0,88.3630936941,0.0,1.0,0.0300343601571,75.119164149,88.1931985219,75.119164149,2.0,0.0,91.7411478721,0.0566000007093,42.7245356961,0.949829428019,708.229615805,1.0,0.0,5530.88895691,0.00553088895691,754.850444535,0.648035870748,0.301795130477,0.648035870748,0.0,0.0,1620.86831665,754.850444535,1620.86831665,0.0,0.0,0.00162086831665,0.648046592871,1.0,6.15526066468,2.0,2.0,2.0,0.0,75.7171465556,60.3427623113,55.7318398158,0.557318398158,1.0,9.91666666667,4386.0519769,134.465683568,2375.71876119,0.949831001225,2375.71876119,1.0,0.0,0.0,0.0,120.331666946,1.0,99.6666641235,1.0,0.0,59.6000022888,118.63333257,1.0,99.3333358765,0.0,1.0,238.964998881,0.0,1636.11999512,0.000307322119493,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.317735607795,139022.0,2791.67249085,85.5858872074,1512.11812959,0.60455669268,1512.11812959,0.31772617178,1.0,1.0,1.0,0.0,2501.20153809,2501.20153809,2501.20153809,0.0,0.0,1620.86831665,2501.20153809
2016-09-30T04:00:00.000Z,0.0,0.0302039526677,0.801804041453,0.601636243994,51.5710000992,0.0429049897851,106.625833511,0.0,53.0008335114,1.0,89.9027773539,0.0,0.0,0.0,53.7583325704,53.625,1.0,89.5972194672,0.0,0.0,106.625833511,89.5717290243,2.0,0.0,121.867500305,70.296500206,45.0390625,0.47889346691,1190.16665649,0.0,0.487070897757,0.0,1.0,14.511026144,81.7609996796,,3087.08274333,81.5615005493,81.4901580811,70.2709999084,70.1868082682,,2741.33272298,54.5209995906,54.3928858439,43.0790001551,43.0864435832,43.0939254761,1.0,0.0,99.9981231689,1.0,0.0,0.199499130249,80.8174997965,100.0,8.60452024142,38.4825003942,2.44650046031,5.90650594234,40.6324996948,35.0,81.7916666667,636.524998983,0.487070897757,38.4825003942,0.933517768497,93.3517780304,2.0,1.0,1.0,1306.9248759,1306.9248759,0.0,0.472122920444,0.0,1.0,14.3381895224,80.5654996236,,3043.8690389,80.6119995117,80.4308013916,70.3220005035,69.9843266805,,2495.24991862,54.3469998042,54.252919515,43.0679998398,43.5336151123,43.0939254761,1.0,0.0,99.9981155396,1.0,0.0,-0.0464998881022,100.0,8.18035523097,37.5439996719,0.612999280294,6.15783421199,42.4550005595,224.0,75.7916673024,553.641667684,0.472122920444,37.5439996719,0.837611083984,83.7611090342,2.0,1.0,1.0,1172.65551758,1172.65551758,1190.16665649,0.478897560349,2.0,0.0,5504.66634115,0.0,30.9677723249,0.644646525383,1.63020833333,5504.66634115,0.0962564915006,239.207499186,239.207499186,100.0,2.0,54.5557174683,43.7203216553,43.0834770203,1.0,2974.4497162,1389.65057405,0.0,0.0,0.833333333333,15.0961983999,1.0,0.0,38.8549985886,55.1748015086,1.0,93.1904748281,0.0,1.0,1.0,0.0,36.2091652552,1.0,88.2559515635,0.0,1.0,0.0302056224186,75.064163208,87.9421297709,75.064163208,2.0,0.0,91.1893922906,0.0566000007093,42.6033059674,0.951146348205,704.305743735,1.0,0.0,5497.62472463,0.00549762472463,752.708576564,0.648274618507,0.302871213739,0.648274618507,0.0,0.0,1611.11998494,752.708576564,1611.11998494,0.0,0.0,0.00161111998494,0.648287311196,1.0,6.55639419215,2.0,2.0,2.0,0.0,78.5745360057,59.1475925446,55.1748015086,0.551748015086,1.0,9.33333333333,4364.10029026,133.792698258,2363.82856151,0.951145832246,2363.82856151,1.0,0.0,0.0,0.0,120.829999924,1.0,99.6666641235,1.0,0.0,59.6000022888,118.377499898,1.0,99.3333358765,0.0,1.0,239.207499186,0.0,1633.32995605,0.000306450101189,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.318427735759,139022.0,2760.59079737,84.6329980985,1495.28263318,0.601664548663,1495.28263318,0.31841465289,1.0,1.0,1.0,0.0,2485.24304199,2485.24304199,2485.24304199,0.0,0.0,1611.11998494,2485.24304199
2016-09-30T05:00:00.000Z,0.0,0.0298772422209,0.80374760621,0.604341453734,51.5755004883,0.0418547822093,104.620831807,0.0,52.0308326085,1.0,89.2222188314,0.0,0.0,0.0,53.5,52.5408334732,1.0,89.1666641235,0.0,0.0,104.620831807,89.6292476654,2.0,0.0,121.478250186,69.9027496974,45.40625,0.476973769215,1192.29166667,0.0,0.486517724589,0.0,1.0,14.4300467968,81.4909998576,,3066.6661377,81.2900002797,81.2186711629,69.8734989166,69.796333313,,2730.99943034,54.6170002619,54.4871571859,43.1284990311,43.1360778809,43.0939254761,1.0,0.0,99.9981231689,1.0,0.0,0.20099957784,80.544500351,100.0,8.52820396423,38.1615012487,2.53799883525,5.9018428723,40.5905001958,35.0,81.7000001272,636.000005086,0.486517724589,38.1615012487,0.933788306827,93.3788305918,2.0,1.0,1.0,1307.30362956,1307.30362956,0.0,0.467668967266,0.0,1.0,14.2717140516,80.3344999949,,3036.36987305,80.3764998118,80.1924794515,69.9320004781,69.5926844279,,2520.99993896,54.4460004171,54.3530095418,43.1249993642,43.6121292114,43.0939254761,1.0,0.0,99.9981155396,1.0,0.0,-0.0419998168945,100.0,8.10184669495,37.2515004476,0.590498924255,6.16986735662,42.53450044,224.0,76.0250002543,556.29166158,0.467668967266,37.2515004476,0.849579990932,84.9579989115,2.0,1.0,1.0,1189.4119873,1189.4119873,1192.29166667,0.476951169316,2.0,0.0,5523.33618164,0.0,29.6651737907,0.644646525383,1.078125,5523.33618164,0.095572551747,238.858334859,238.858334859,100.0,2.0,54.6578008478,43.7792053223,43.0834770203,1.0,2973.20045496,1423.45114348,0.0,0.0,1.0,15.583559672,1.0,0.0,38.5916655858,54.2899392446,1.0,92.8869037628,0.0,1.0,1.0,0.0,36.0924987793,1.0,87.9880917867,0.0,1.0,0.0298795700999,74.6841634115,87.9891630809,74.6841634115,2.0,0.0,91.1510929798,0.0566000007093,43.6395491988,0.952623324245,699.924749901,1.0,0.0,5495.31573635,0.00549531573635,771.016760635,0.644254456602,0.308443630639,0.644254456602,0.0,0.0,1610.44331868,771.016760635,1610.44331868,0.0,0.0,0.00161044331868,0.644279420376,1.0,5.63614024535,2.0,2.0,2.0,0.0,81.332841353,57.717896895,54.2899392446,0.542899392446,1.0,11.0833333333,4402.65397478,134.974660435,2384.71128523,0.953998725315,2384.71128523,1.0,0.0,0.0,0.0,120.328334173,1.0,99.6666641235,1.0,0.0,59.6000022888,118.530000051,1.0,99.3333358765,0.0,1.0,238.858334859,0.0,1639.82995605,0.000313903908725,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.323316606673,139022.0,2789.35872367,85.5149527345,1510.86487037,0.604418308155,1510.86487037,0.323310394062,1.0,1.0,1.0,0.0,2499.70070394,2499.70070394,2499.70070394,0.0,0.0,1610.44331868,2499.70070394
2016-09-30T06:00:00.000Z,0.0,0.0301735697071,0.80396516885,0.604685648107,51.4465004603,0.0422333649867,105.6591657,0.0,52.6658334732,1.0,89.5833333333,0.0,0.0,0.0,53.6500005722,52.9933334986,1.0,89.4166660309,0.0,0.0,105.6591657,89.6759789785,2.0,0.0,121.125749906,69.6792494456,45.4166666667,0.477399007818,1194.3583374,0.0,0.484902125809,0.0,1.0,14.3502759933,81.2119998932,,3070.41611735,81.0214996338,80.9452641805,69.6439997355,69.5677744548,,2725.99940999,54.6020005544,54.4782435099,43.0850000381,43.1131718953,43.0939254761,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,80.291001002,100.0,8.4571510156,37.9364995956,2.55299917857,5.89312497775,40.5320008596,35.0,81.5250002543,634.275004069,0.484902125809,37.9364995956,0.934396449498,93.4396444956,2.0,1.0,1.0,1308.1550293,1308.1550293,0.0,0.468737380237,0.0,1.0,14.2221593857,80.1605002085,,3068.61584473,80.2085005442,80.026357015,69.7144991557,69.3783747355,,2529.49987793,54.4325002035,54.3402582804,43.0949989955,43.5553181966,43.0939254761,1.0,0.0,99.9981155396,1.0,0.0,-0.0480003356934,100.0,8.06143720945,37.1135015488,0.615999221802,6.16072217623,42.4789997737,224.0,76.366666158,560.083328247,0.468737380237,37.1135015488,0.853520086379,85.3632831573,2.0,1.0,1.0,1194.92812093,1194.92812093,1194.3583374,0.477398489257,2.0,0.0,5529.17049154,0.0,29.1246317228,0.644646525383,0.78125,5529.17049154,0.0956097553501,239.177497864,239.177497864,100.0,2.0,54.6044336955,43.7451629639,43.0834770203,1.0,2981.1391112,1421.85598673,0.0,0.0,1.0,15.6415713628,1.0,0.0,39.044166247,54.0024283727,1.0,93.0952364604,0.0,1.0,1.0,0.0,36.4441655477,1.0,88.2678553263,0.0,1.0,0.0301767843955,75.4883314768,88.0647659302,75.4883314768,2.0,0.0,91.3944728677,0.0566000007093,43.5906455732,0.953273700967,698.002124618,1.0,0.0,5509.98861941,0.00550998861941,770.152738992,0.645431804769,0.307839064667,0.645431804769,0.0,0.0,1614.74331665,770.152738992,1614.74331665,0.0,0.0,0.00161474331665,0.645412996411,1.0,5.76385364721,2.0,2.0,2.0,0.0,82.6732273102,57.0525767008,54.0024283727,0.540024283727,1.0,10.5,4402.99509793,134.985118441,2384.89605564,0.953270869436,2384.89605564,1.0,0.0,0.0,0.0,120.362499237,1.0,99.6666641235,1.0,0.0,59.6000022888,118.814999262,1.0,99.3333358765,0.0,1.0,239.177497864,0.0,1638.05004883,0.000313552139756,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.322929268624,139022.0,2793.13157639,85.6306192205,1512.90844783,0.604727215692,1512.90844783,0.322919762751,1.0,1.0,1.0,0.0,2501.80314128,2501.80314128,2501.80314128,0.0,0.0,1614.74331665,2501.80314128
2016-09-30T07:00:00.000Z,0.0,0.0303371353756,0.802205394308,0.602221013057,51.2192481359,0.0416962201007,103.757500331,0.0,51.7983338038,1.0,89.0,0.0,0.0,0.0,53.2916660309,52.0041672389,1.0,88.8194402059,0.0,0.0,103.757500331,89.2736155192,2.0,0.0,120.350248973,69.1310008367,45.1953125,0.47305959268,1177.22496541,0.0,0.477208821366,0.0,1.0,14.1967778206,80.6930001577,,3050.41611735,80.5024992625,80.4315490723,69.0950012207,69.0236434937,,2739.66601562,54.5479996999,54.4253718058,43.0624990463,43.0972620646,43.0939254761,1.0,0.0,99.9981231689,1.0,0.0,0.190500895182,79.8005008698,100.0,8.30709942182,37.4400002162,2.56499958038,5.8896784385,40.4974994659,35.0,80.7333335876,625.633326213,0.477208821366,37.4400002162,0.93650554112,93.650554657,2.0,1.0,1.0,1311.10775757,1311.10775757,0.0,0.465303451477,0.0,1.0,14.0771217346,79.641500473,,3046.868632,79.6954994202,79.5126571655,69.1670004527,68.8349304199,,2520.49987793,54.3799994787,54.2860666911,43.0920000076,43.5527648926,43.0939254761,1.0,0.0,99.9981155396,1.0,0.0,-0.0539989471436,100.0,7.91760289669,36.6034994125,0.625,6.15951883793,42.4670000076,224.0,75.6499996185,551.59165446,0.465303451477,36.6034994125,0.846748119536,84.6748129527,2.0,1.0,1.0,1185.44736735,1185.44736735,1177.22496541,0.473060851307,2.0,0.0,5529.75386556,0.0,29.1821767489,0.644646525383,1.09895833333,5529.75386556,0.0960996498414,239.138337453,239.138337453,100.0,2.0,54.5209223429,43.720316569,43.0834770203,1.0,2945.82585985,1437.89505917,0.0,0.0,1.0,15.878789266,1.0,0.0,39.0691658656,53.2162119548,1.0,93.0238056183,0.0,1.0,1.0,0.0,36.4258327484,1.0,88.2857131958,0.0,1.0,0.0303383576587,75.4949982961,87.6209958394,75.4949982961,2.0,0.0,90.3118544887,0.0566000007093,44.0823645157,0.954159578836,695.388985275,1.0,0.0,5444.71973869,0.00544471973869,778.840352707,0.641187007482,0.312971531219,0.641187007482,0.0,0.0,1595.61578369,778.840352707,1595.61578369,0.0,0.0,0.00159561578369,0.641195073724,1.0,5.48601067936,2.0,2.0,2.0,0.0,83.658208847,56.1094341278,53.2162119548,0.532162119548,1.0,11.0833333333,4383.72091902,134.394219004,2374.4561364,0.954158538701,2374.4561364,1.0,0.0,0.0,0.0,120.597501119,1.0,99.6666641235,1.0,0.0,59.6000022888,118.540833791,1.0,99.3333358765,0.0,1.0,239.138337453,0.0,1617.03991699,0.000317089126294,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.32800789232,139022.0,2766.88111092,84.8258438093,1498.68980117,0.602237981461,1498.68980117,0.328000116709,1.0,1.0,1.0,0.0,2488.53417969,2488.53417969,2488.53417969,0.0,0.0,1595.61578369,2488.53417969
2016-09-30T08:00:00.000Z,0.0,0.0304942082209,0.800572981394,0.599874837659,51.2514998118,0.0418681514641,103.638333639,0.0,51.6758327484,1.0,89.0,0.0,0.0,0.0,53.2999992371,51.9125000636,1.0,88.8333282471,0.0,0.0,103.638333639,89.2769171397,2.0,0.0,120.583499908,69.3320000966,44.9921875,0.475744263562,1177.7166748,0.0,0.477011632168,0.0,1.0,14.2499585152,80.8339996338,,3057.49947103,80.6599998474,80.5663375854,69.3094997406,69.2223790487,,2743.99934896,54.5149993896,54.388420105,43.0639994939,43.0896250407,43.0939254761,1.0,0.0,99.9981231689,1.0,0.0,0.173999786377,79.9595006307,100.0,8.35460329056,37.5960003535,2.51549911499,5.89535518487,40.5485003789,35.0,80.6083335876,624.5,0.477011632168,37.5960003535,0.935159592401,93.515958786,2.0,1.0,1.0,1309.22342936,1309.22342936,0.0,0.466458189507,0.0,1.0,14.1242589156,79.8004995982,,3070.86558024,79.8470001221,79.6589686076,69.3545004527,69.0230916341,,2531.74985758,54.3394997915,54.252281189,43.0964997609,43.5534032186,43.0939254761,1.0,0.0,99.9981155396,1.0,0.0,-0.0465005238851,100.0,7.96474011739,36.7505003611,0.626499493917,6.15951883793,42.470000267,224.0,75.6999994914,553.216669718,0.466458189507,36.7505003611,0.847130526588,84.7130514781,2.0,1.0,1.0,1185.98273722,1185.98273722,1177.7166748,0.47574286092,2.0,0.0,5540.83911133,0.0,28.7381343842,0.644646525383,1.1875,5540.83911133,0.0965441758471,238.988333384,238.988333384,100.0,2.0,54.45703125,43.7298736572,43.0834770203,1.0,2946.22594122,1411.26854755,0.0,0.0,1.0,15.3987471263,1.0,0.0,39.0374994278,53.9107526143,1.0,93.2440471649,0.0,1.0,1.0,0.0,36.4516661962,1.0,88.2678559621,0.0,1.0,0.0304961855257,75.489165624,87.5929374695,75.489165624,2.0,0.0,90.3241200101,0.0566000007093,43.2660604443,0.95343768012,697.520032118,1.0,0.0,5445.45920226,0.00544545920226,764.418019471,0.644644139373,0.308790302037,0.644644139373,0.0,0.0,1595.83248901,764.418019471,1595.83248901,0.0,0.0,0.00159583248901,0.644615019361,1.0,6.2693541608,2.0,2.0,2.0,0.0,82.7752888997,56.867638588,53.9107526143,0.539107526143,1.0,10.5,4357.49448876,133.590180454,2360.25050848,0.95343444141,2360.25050848,1.0,0.0,0.0,0.0,120.560000102,1.0,99.6666641235,1.0,0.0,59.6000022888,118.428332647,1.0,99.3333358765,0.0,1.0,238.988333384,0.0,1632.67993164,0.000311217364477,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.323871562244,139022.0,2741.72980152,84.0547658493,1485.06651583,0.599899696615,1485.06651583,0.323863812908,1.0,1.0,1.0,0.0,2475.52469889,2475.52469889,2475.52469889,0.0,0.0,1595.83248901,2475.52469889
2016-09-30T09:00:00.000Z,0.0,0.0307693079366,0.816908252351,0.621971464558,52.5009997686,0.0430451060361,111.522500356,0.0,55.5808334351,1.0,91.1111106873,0.0,0.0,0.0,54.5750001272,55.9975004196,1.0,90.9583333333,0.0,0.0,111.522500356,91.8788032532,2.0,0.0,123.840750058,71.3397502899,44.9869791667,0.50054876748,1296.15000407,0.0,0.497954713767,0.0,1.0,14.8699947198,82.9370009104,,3143.74947103,82.7479998271,82.6333262126,71.3225002289,71.209022522,,2736.33272298,55.0220006307,54.8942082723,43.1344998678,43.2283426921,43.0939254761,1.0,0.0,99.9981231689,1.0,0.0,0.189001083374,81.9724992116,100.0,8.9724094073,39.6134999593,2.5724995931,5.89758527279,40.5620002747,35.0,85.5166664124,675.14167277,0.497954713767,39.6134999593,0.964910508193,96.8046995799,2.0,1.0,1.0,1355.26578776,1355.26578776,0.0,0.498397778355,0.0,1.0,14.8228573799,82.1990000407,,3174.35268148,82.1855004628,81.9853235881,71.357000351,71.0176315308,,2555.99987793,54.8525002797,54.7642110189,43.1625003815,43.5751063029,43.0939254761,1.0,0.0,99.9981155396,1.0,0.0,0.0134995778402,100.0,8.65347131093,39.0230000814,0.632500330607,6.16938602924,42.5300000509,224.0,81.8666674296,621.008331299,0.498397778355,39.0230000814,0.889313245501,88.9313252767,2.0,1.0,1.0,1245.0385437,1245.0385437,1296.15000407,0.500236502737,2.0,0.0,5558.92545573,0.0,27.5625923475,0.6890642941,0.903645833333,5558.92545573,0.0925351863772,239.433334351,239.433334351,100.0,2.0,54.9833831787,43.8037516276,43.0834770203,1.0,3187.89814874,1353.13021529,0.0,0.0,1.0,14.5491018295,1.0,0.0,41.037498792,56.7733983994,1.0,95.005950292,0.0,1.0,1.0,0.0,38.6383323669,1.0,90.3928540548,0.0,1.0,0.0307557274576,79.6758302053,90.5373853048,79.6758302053,2.0,0.0,97.7332019714,0.0566000007093,41.4836806116,0.949905912874,708.00677758,1.0,0.0,5892.13782523,0.00589213782523,732.927210102,0.666832597355,0.283042711505,0.666832597355,0.0,0.0,1726.73499552,732.927210102,1726.73499552,0.0,0.0,0.00172673499552,0.666549776991,1.0,6.51816725378,2.0,2.0,2.0,0.0,80.5076020559,60.2545480728,56.7733983994,0.567733983994,1.0,10.5,4541.02836403,139.216882583,2459.66220563,0.94987530886,2459.66220563,1.0,0.0,0.0,0.0,120.72666804,1.0,99.6666641235,1.0,0.0,59.6000022888,118.706666946,1.0,99.3333358765,0.0,1.0,239.433334351,0.0,1844.31005859,0.000298396517182,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.297978807182,139022.0,2975.28613048,91.2150347177,1611.57303135,0.622359211523,1611.57303135,0.298279212835,1.0,1.0,1.0,0.0,2589.45798747,2589.45798747,2589.45798747,0.0,0.0,1726.73499552,2589.45798747
2016-09-30T10:00:00.000Z,0.0,0.0320613614318,0.81066941223,0.613257715227,52.9224999746,0.0450542891528,114.62750117,0.0,56.9575001399,1.0,91.9999980927,0.0,0.0,0.0,55.0500005086,57.6333335241,1.0,91.75,0.0,0.0,114.62750117,91.8438307444,2.0,0.0,125.895750364,72.9732503891,44.8203125,0.509179417192,1294.69168091,0.0,0.511644625496,0.0,1.0,15.3111511072,84.4580001831,,3183.33274333,84.2495002747,84.1630630493,72.957499822,72.8547134399,,2751.33270264,54.7939999898,54.6788991292,43.0294996897,43.089630127,43.0939254761,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,83.656999588,100.0,9.4028207461,41.2200005849,2.3864997228,5.90833051999,40.6429999669,35.0,87.0583324432,690.20833842,0.511644625496,41.2200005849,0.948674791124,96.3107299805,2.0,1.0,1.0,1348.3502299,1348.3502299,0.0,0.503044213984,0.0,1.0,15.1407319705,83.2805010478,9.94949913025,3220.47190348,83.292500178,83.107287089,72.9890009562,72.6434911092,,2473.99993896,54.6080004374,54.5257822673,42.9675003688,43.4212697347,43.0939254761,1.0,0.0,99.9981155396,1.0,0.0,-0.011999130249,100.0,8.99300551414,40.3249998093,0.572500228882,6.14772629738,42.3950001399,224.0,80.3749993642,604.483332316,0.503044213984,40.3249998093,0.857317468552,85.7317460378,2.0,1.0,1.0,1200.24445597,1200.24445597,1294.69168091,0.508804465991,2.0,0.0,5481.91263835,0.0,32.1427601178,1.90750851234,4.90885416667,5481.91263835,0.0939179099676,238.462501526,238.462501526,100.0,2.0,54.8271255493,43.6948445638,42.9756568273,1.0,3192.55057123,1244.48097468,0.0,0.0,1.0,14.1169983546,1.0,0.0,41.8916660945,58.8405014674,1.0,95.761903127,0.0,1.0,1.0,0.0,39.6308326721,1.0,91.0714270274,0.0,1.0,0.0320370706304,81.5224978129,90.5200220744,81.5224978129,2.0,0.0,97.8758339272,0.0566000007093,38.152759208,0.945131567086,722.370934379,1.0,0.0,5900.73681845,0.00590073681845,674.077009362,0.680085508671,0.26510260615,0.680085508671,0.0,0.0,1729.25499471,674.077009362,1729.25499471,0.0,0.0,0.00172925499471,0.679897964001,1.0,9.50466118188,2.0,2.0,2.0,0.0,73.3515195847,64.1542599996,58.8405014674,0.588405014674,1.0,10.5,4437.03154592,136.028593135,2403.33200407,0.945188114821,2403.33200407,1.0,0.0,0.0,0.0,120.202500025,1.0,99.6666641235,1.0,0.0,59.6000022888,118.260000229,1.0,99.3333358765,0.0,1.0,238.462501526,0.0,1883.86999512,0.000274436846024,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.280476025876,139022.0,2882.52397664,88.3711727453,1561.32812081,0.614042829133,1561.32812081,0.280751580926,1.0,1.0,1.0,0.0,2542.7023112,2542.7023112,2542.7023112,0.0,0.0,1729.25499471,2542.7023112
2016-09-30T11:00:00.000Z,0.0,0.0305843720324,0.784264838849,0.574176885339,52.1327486038,0.0426424781512,98.9291667938,0.0,49.2633336385,1.0,87.6944433848,0.0,0.0,0.0,52.4833335876,49.5716660817,1.0,87.4722207387,0.0,0.0,98.9291667938,87.9899819692,2.0,0.0,124.558499018,72.4257504145,44.6848958333,0.482022553468,1117.99164836,0.0,0.499627846531,0.0,1.0,15.1008462906,83.7860005697,,3012.49945068,83.5849990845,83.4973856608,72.4235006968,72.3398030599,,2686.33266195,54.0559997559,53.9463348389,43.009999911,42.9540888468,43.0939254761,1.0,0.0,99.9981231689,1.0,0.0,0.201001485189,87.8885002136,100.0,9.1290576458,40.565999349,1.9079990387,5.97178856532,41.1110006968,35.0,80.3583323161,617.191665649,0.499627846531,40.5749991735,0.882526397705,88.2526391347,2.0,1.0,1.0,1235.53695679,1235.53695679,0.0,0.469432778816,0.0,1.0,14.7249569098,81.9050013224,9.51899973551,3026.62115479,81.9469998678,81.7719167074,72.4280001322,72.0866572062,,2360.24997965,53.8640000025,53.8079249064,43.0335000356,43.5585098267,43.0939254761,1.0,0.0,99.9981155396,1.0,0.0,-0.0419985453288,100.0,8.56279079119,38.9374996821,0.507999420166,6.16216611862,42.5015007655,224.0,70.7083339691,500.799997965,0.469432778816,38.9134998322,0.761812395368,76.1812381744,2.0,1.0,1.0,1066.53735352,1066.53735352,1117.99164836,0.4819669608,2.0,0.0,5311.55090332,0.0,36.5369644165,3.95017784834,10.0130208333,5311.55090332,0.0959443574032,222.624997457,222.624997457,96.9192593892,2.0,54.163482666,43.6846593221,42.8967517217,1.0,2788.65275995,1235.18733684,0.0,0.0,0.166666666667,13.1218026479,1.0,0.0,36.7308324178,59.3016980489,1.0,91.5119018555,0.0,1.0,1.0,0.0,34.2058331172,1.0,86.4702377319,0.0,1.0,0.0305801596605,70.9366652171,86.171511968,70.9366652171,2.0,0.0,85.4933096041,0.0566000007093,37.8678388806,0.939682724812,739.028766704,1.0,0.0,5154.21937643,0.00515421937643,669.043081379,0.651245136269,0.288458196392,0.651245136269,0.0,0.0,1510.48248291,669.043081379,1510.48248291,0.0,0.0,0.00151048248291,0.65110429128,1.0,10.0930768124,2.0,2.0,2.0,0.0,60.3847220739,68.0345757802,59.3016980489,0.593016980489,1.0,11.0833333333,4023.84009679,123.361148485,2179.52556429,0.939703332661,2179.52556429,1.0,0.0,0.0,0.0,111.754166285,1.0,97.2361106873,1.0,0.0,58.2000013987,110.870832443,1.0,97.0000025431,0.0,1.0,222.624997457,0.0,1610.55993652,0.000272387383872,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.306967301665,139022.0,2459.43300416,75.4002327917,1332.15957326,0.574361141316,1332.15957326,0.307077786809,1.0,1.0,1.0,0.0,2319.3762207,2319.3762207,2319.3762207,0.0,0.0,1510.48248291,2319.3762207
2016-09-30T12:00:00.000Z,0.0,0.0302788184062,0.783876748532,0.57376536978,52.2399997711,0.0423633591745,98.1841665904,0.0,48.6958335241,1.0,87.4166666667,0.0,0.0,0.0,52.3583345413,49.441666921,1.0,87.2638905843,0.0,0.0,98.1841665904,87.9525000254,2.0,0.0,124.930499395,72.6904996236,45.5963541667,0.483087058253,1119.77500407,0.0,0.501991993245,0.0,1.0,15.1685305436,84.0305010478,,2995.83282471,83.8174991608,83.7529703776,72.6905002594,72.6134490967,,2583.99940999,54.435500145,54.3304595947,43.0324996312,42.9878158569,43.0939254761,1.0,0.0,99.9981231689,1.0,0.0,0.213001887004,90.7295004527,100.0,9.18336097399,40.7849995295,1.81199963888,5.98516941071,41.2204999924,35.0,80.3583323161,616.241668701,0.501991993245,40.7849995295,0.876853594099,87.6853586833,2.0,1.0,1.0,1227.59503174,1227.59503174,0.0,0.473257903989,0.0,1.0,14.8143969377,82.1854991913,9.5355014801,3022.49668376,82.2260004679,82.0415471395,72.6904989878,72.3519999186,,2284.99995931,54.2629995346,54.1713155111,43.0875002543,43.5897878011,43.0939254761,1.0,0.0,99.9981155396,1.0,0.0,-0.040501276652,100.0,8.63899445534,39.1385002136,0.52600034078,6.1754026413,42.5614999135,224.0,71.0166676839,503.533332825,0.473257903989,39.1385002136,0.759966750372,75.9966754913,2.0,1.0,1.0,1063.95345052,1063.95345052,1119.77500407,0.483082924275,2.0,0.0,5123.68631999,0.0,34.1686353683,3.90521035592,10.8645833333,5123.68631999,0.0816201803685,189.197502136,189.197502136,92.0924593608,2.0,54.590520223,43.731783549,42.8678569794,1.0,2727.46820002,1269.85456038,0.0,0.0,0.0,12.9055099487,1.0,0.0,36.3208325704,59.7849903107,1.0,91.1249980927,0.0,1.0,1.0,0.0,33.8641662598,1.0,86.1964270274,0.0,1.0,0.0302838532376,70.1849975586,86.110200882,70.1849975586,2.0,0.0,83.6175398418,0.0566000007093,38.9306516187,0.934082893577,756.488187317,1.0,0.0,5041.13299694,0.00504113299694,687.820691357,0.637346467926,0.296735748865,0.637346467926,0.0,0.0,1477.3416748,687.820691357,1477.3416748,0.0,0.0,0.0014773416748,0.63733753562,1.0,8.3368013918,2.0,2.0,2.0,0.0,50.8277422587,71.5775699615,59.7849903107,0.597849903107,1.0,10.5,3997.32276041,122.548191461,2165.16236616,0.934082216792,2165.16236616,1.0,0.0,0.0,0.0,95.3183339437,1.0,91.805557251,1.0,0.0,54.9750013351,93.879166921,1.0,91.6250038147,0.0,1.0,189.197502136,0.0,1517.85998535,0.00028003230869,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.317676263964,139022.0,2455.53529302,75.28073845,1330.04836584,0.573802013845,1330.04836584,0.31767902877,1.0,1.0,1.0,0.0,2317.95694987,2317.95694987,2317.95694987,0.0,0.0,1477.3416748,2317.95694987
2016-09-30T13:00:00.000Z,0.0,0.0304112186566,0.785684851729,0.576885031874,52.1537494659,0.0421117303938,98.4675006866,0.0,48.8966668447,1.0,87.5,0.0,0.0,0.0,52.4083347321,49.5991665522,1.0,87.3472245534,0.0,0.0,98.4675006866,87.9751415253,2.0,0.0,124.499999364,72.3462498983,44.2317708333,0.47907933846,1120.27500407,0.0,0.496991241948,0.0,1.0,15.0923860073,83.6450004578,,2991.66615804,83.5009994507,83.4516067505,72.3439992269,72.2763112386,,2548.99947103,54.6545000076,54.5604197184,43.0429995855,43.0158157349,43.0939254761,1.0,0.0,99.9981231689,1.0,0.0,0.14400100708,85.2950000763,100.0,9.05936956406,40.4564997355,1.47900009155,6.03301640352,41.5654996236,35.0,80.1249993642,612.741663615,0.496991241948,40.4579998652,0.880683419364,88.0683415731,2.0,1.0,1.0,1232.95678711,1232.95678711,0.0,0.470373349304,0.0,1.0,14.738252004,81.9500001272,9.64949925741,3028.1208903,81.9979998271,81.8185602824,72.3485005697,72.0133082072,,2274.49995931,54.4744997025,54.3918965658,43.0889997482,43.6248957316,43.0939254761,1.0,0.0,99.9981155396,1.0,0.0,-0.0479996999105,100.0,8.55779544512,38.9090000788,0.487000147502,6.18045655886,42.6019996007,224.0,71.4916667938,507.533332825,0.470373349304,38.9090000788,0.770717301142,77.0632673899,2.0,1.0,1.0,1079.0042216,1079.0042216,1120.27500407,0.479083247915,2.0,0.0,5071.76098633,0.0,32.9475402832,3.84947931767,10.3203125,5071.76098633,0.0771292529763,180.374164581,180.374164581,89.9541104635,2.0,54.8182652791,43.7521616618,42.9195505778,1.0,2714.33860872,1295.21963385,0.0,0.0,0.0,13.1266609828,1.0,0.0,36.7641655604,59.2173382441,1.0,91.4583307902,0.0,1.0,1.0,0.0,34.3491659164,1.0,86.6130949656,0.0,1.0,0.0304131933451,71.1133321126,86.1386102041,71.1133321126,2.0,0.0,83.2150185131,0.0566000007093,39.7082830651,0.928751604242,773.414387793,1.0,0.0,5016.86579707,0.00501686579707,701.559762677,0.628735630754,0.300018107851,0.628735630754,0.0,0.0,1470.22999064,701.559762677,1470.22999064,0.0,0.0,0.00147022999064,0.628767162561,1.0,6.85951262756,2.0,2.0,2.0,0.0,39.9985383352,74.6901423136,59.2173382441,0.592173382441,1.0,10.5,4009.55824258,122.923301578,2171.78975332,0.928753738605,2171.78975332,1.0,0.0,0.0,0.0,90.913333257,1.0,90.3333320618,1.0,0.0,54.0500008265,89.4608332316,1.0,90.0833333333,0.0,1.0,180.374164581,0.0,1509.34997559,0.000285625894212,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.323033001516,139022.0,2490.59245935,76.3555058856,1349.03718955,0.576908207344,1349.03718955,0.323035132196,1.0,1.0,1.0,0.0,2338.39139811,2338.39139811,2338.39139811,0.0,0.0,1470.22999064,2338.39139811
