timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-09-30T14:00:00.000Z,0.0,0.0297001460931,0.791126644681,0.585690310016,52.3105007807,0.0412459869342,98.7058347066,0.0,49.0758333206,1.0,87.5972226461,0.0,0.0,0.0,52.4916674296,49.6300004323,1.0,87.4861125946,0.0,0.0,98.7058347066,88.4422925313,2.0,0.0,124.493251165,72.182750384,43.8203125,0.477215708485,1142.05830892,0.0,0.492361090339,0.0,1.0,15.1310626666,83.5325005849,,2997.91615804,83.4770005544,83.4306284587,72.1805000305,72.1201197306,,2605.99932861,54.7744995753,54.682085673,43.1659997304,43.2117996216,43.0939254761,1.0,0.0,99.9981231689,1.0,0.0,0.0555000305176,83.0090001424,100.0,9.01978810628,40.311000824,1.02600034078,6.11127456029,42.1399993896,35.0,80.9499994914,620.449996948,0.492361090339,40.311000824,0.900196714855,90.019671758,2.0,1.0,1.0,1260.2754008,1260.2754008,0.0,0.475802564762,0.0,1.0,14.7575903734,81.9950002035,9.84750048319,3030.37062581,82.0325012207,81.8505096436,72.1850007375,71.8461914062,,2300.99991862,54.599000295,54.5155766805,43.1640001933,43.6357472738,43.0939254761,1.0,0.0,99.9981155396,1.0,0.0,-0.0375010172526,100.0,8.57496786118,38.8685010274,0.551500002543,6.18262255192,42.6125001907,224.0,73.0499992371,521.60832723,0.475802564762,38.8685010274,0.783052419027,78.30524381,2.0,1.0,1.0,1096.27338664,1096.27338664,1142.05830892,0.477255319704,2.0,0.0,5176.19498698,0.0,32.1304341952,3.29090722402,8.74739583333,5176.19498698,0.0778039910303,186.245835622,186.245835622,91.3567829132,2.0,54.9504877726,43.8527933757,42.9884665807,1.0,2765.76913123,1319.06976153,0.0,0.0,0.0,13.1635758082,1.0,0.0,36.8049990336,59.0169242223,1.0,91.4761873881,0.0,1.0,1.0,0.0,34.2724990845,1.0,86.5178572337,0.0,1.0,0.0297040588732,71.0774981181,86.6249643962,71.0774981181,2.0,0.0,84.7917532171,0.0566000007093,40.439469959,0.924541374334,787.014602831,1.0,0.0,5111.92395542,0.00511192395542,714.478258873,0.625984574683,0.298548897059,0.625984574683,0.0,0.0,1498.0874939,714.478258873,1498.0874939,0.0,0.0,0.0014980874939,0.626046021779,1.0,5.4520096316,2.0,2.0,2.0,0.0,34.0199518204,77.0025552114,59.0169242223,0.590169242223,1.0,10.5,4084.83889276,125.231223176,2212.56575277,0.924533471742,2212.56575277,1.0,0.0,0.0,0.0,93.8466650645,1.0,91.1805553436,1.0,0.0,54.5916674932,92.3991680145,1.0,90.986111323,0.0,1.0,186.245835622,0.0,1521.94995117,0.000290885399138,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.322918429872,139022.0,2587.9334412,79.3397435855,1401.76223659,0.585734505532,1401.76223659,0.322898083739,1.0,1.0,1.0,0.0,2393.16998291,2393.16998291,2393.16998291,0.0,0.0,1498.0874939,2393.16998291
2016-09-30T15:00:00.000Z,0.0,0.030251439272,0.791832602094,0.586815377573,52.4065001806,0.0422837798596,101.487499237,0.0,50.3474998474,1.0,88.4166698456,0.0,0.0,0.0,52.9333327611,50.9708331426,1.0,88.2222232819,0.0,0.0,101.487499237,88.6793568929,2.0,0.0,124.886250814,72.4797506332,43.4401041667,0.479546793036,1150.95000203,0.0,0.494478823174,0.0,1.0,15.220502615,83.8250007629,,3034.99947103,83.7920010885,83.7497914632,72.482000351,72.4274190267,,2670.66599528,54.5959997177,54.5202840169,43.1374998093,43.1895268758,43.0939254761,1.0,0.0,99.9981231689,1.0,0.0,0.0329996744792,83.3675003052,100.0,9.11308018366,40.6545012792,1.02750047048,6.10742239157,42.1099993388,35.0,81.941666921,630.491653442,0.494478823174,40.6545012792,0.910769595192,90.9506549835,2.0,1.0,1.0,1275.07743327,1275.07743327,0.0,0.474384902839,0.0,1.0,14.8047275543,82.1600004832,9.71099853516,3069.36572266,82.1884994507,82.0019353231,72.4775009155,72.1332168579,,2333.49987793,54.4189999898,54.3160324097,43.1355002721,43.6114908854,43.0939254761,1.0,0.0,99.9981155396,1.0,0.0,-0.0284989674886,100.0,8.62210496267,39.0529991786,0.52600034078,6.18262255192,42.6094999313,224.0,72.8416678111,520.45833842,0.474384902839,39.0529991786,0.783638211205,78.3638216654,2.0,1.0,1.0,1097.09349569,1097.09349569,1150.95000203,0.479534585019,2.0,0.0,5250.87402344,0.0,33.5592536926,3.67213511467,10.4713541667,5250.87402344,0.0838444783144,201.21833547,201.21833547,93.8750915527,2.0,54.8176294963,43.8476969401,42.9438896179,1.0,2817.74890876,1267.14994901,0.0,0.0,0.0,12.8040924072,1.0,0.0,37.5966657003,59.6779079437,1.0,92.2202364604,0.0,1.0,1.0,0.0,35.009165446,1.0,87.2261892955,0.0,1.0,0.0302519776126,72.6058324178,87.0845165253,72.6058324178,2.0,0.0,86.3853267438,0.0566000007093,38.8477348136,0.92188535506,795.70748557,1.0,0.0,5207.99729247,0.00520799729247,686.355730155,0.635913546499,0.285972187059,0.635913546499,0.0,0.0,1526.24250285,686.355730155,1526.24250285,0.0,0.0,0.00152624250285,0.635955611865,1.0,6.66590124857,2.0,2.0,2.0,0.0,33.0813778241,78.4068438212,59.6779079437,0.596779079437,1.0,10.5,4084.89885777,125.233061557,2212.598233,0.921885733559,2212.598233,1.0,0.0,0.0,0.0,101.471666336,1.0,93.8333282471,1.0,0.0,56.1000022888,99.7466665904,1.0,93.5,0.0,1.0,201.21833547,0.0,1546.85998535,0.000279435879311,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.31020350641,139022.0,2600.31804779,79.7194254952,1408.47039746,0.586843443238,1408.47039746,0.310210490922,1.0,1.0,1.0,0.0,2400.07861328,2400.07861328,2400.07861328,0.0,0.0,1526.24250285,2400.07861328
2016-09-30T16:00:00.000Z,0.0,0.0302039159422,0.793932016241,0.589949668342,52.6600004832,0.04204589338,101.656666438,0.0,50.5324993134,1.0,88.583337148,0.0,0.0,0.0,52.9916667938,51.1808328629,1.0,88.3194471995,0.0,0.0,101.656666438,89.0310560862,2.0,0.0,125.552250544,72.892250061,43.3333333333,0.482088923532,1165.77500407,0.0,0.498692117269,0.0,1.0,15.3341155052,84.2779998779,,3036.24945068,84.230000178,84.197400411,72.8930002848,72.8432846069,,2685.33268229,54.5674997965,54.4935302734,43.1269995372,43.1850713094,43.0939254761,1.0,0.0,99.9981231689,1.0,0.0,0.0479996999105,84.2614987691,100.0,9.22993691762,41.1030006409,1.03499984741,6.10417866707,42.0919996897,35.0,82.6333332062,638.408330282,0.498692117269,41.1030006409,0.914359450567,91.5038725535,2.0,1.0,1.0,1280.10323079,1280.10323079,0.0,0.480607173952,0.0,1.0,14.9400962194,82.6010004679,9.75300089518,3072.74041748,82.6445007324,82.4530258179,72.8914998372,72.5414377848,,2337.49991862,54.3815002441,54.2726821899,43.119000117,43.6025543213,43.0939254761,1.0,0.0,99.9981155396,1.0,0.0,-0.0435002644857,100.0,8.75602976481,39.5255006154,0.497500419617,6.18406645457,42.6214996974,224.0,73.5499998728,527.366668701,0.480607173952,39.5255006154,0.783710443406,78.3710435232,2.0,1.0,1.0,1097.19462077,1097.19462077,1165.77500407,0.482032689437,2.0,0.0,5304.54980469,0.0,33.6201607386,3.67213511467,9.29427083333,5304.54980469,0.0850359732383,205.617500305,205.617500305,94.8902136485,2.0,54.8068796794,43.8661651611,42.8580271403,1.0,2854.45133621,1259.3704767,0.0,0.0,0.0,12.5872968038,1.0,0.0,37.7316656113,60.305703481,1.0,92.4880936941,0.0,1.0,1.0,0.0,35.3066657384,1.0,87.5535678864,0.0,1.0,0.0302045837775,73.0383307139,87.3975435893,73.0383307139,2.0,0.0,87.5105338827,0.0566000007093,38.6092351179,0.921464876714,797.091673732,1.0,0.0,5275.83376371,0.00527583376371,682.141954665,0.639375971342,0.282089665221,0.639375971342,0.0,0.0,1546.12248739,682.141954665,1546.12248739,0.0,0.0,0.00154612248739,0.639334082603,1.0,6.75118961846,2.0,2.0,2.0,0.0,34.184940656,78.6258144379,60.305703481,0.60305703481,1.0,10.5,4113.82181292,126.119769001,2228.26444205,0.921465636563,2228.26444205,1.0,0.0,0.0,0.0,103.813334147,1.0,94.5,1.0,0.0,56.5000012716,101.804166158,1.0,94.1666666667,0.0,1.0,205.617500305,0.0,1586.38989258,0.000277720325689,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.306131508358,139022.0,2634.23850728,80.7593442643,1426.84352036,0.590049927625,1426.84352036,0.306174559567,1.0,1.0,1.0,0.0,2418.17421468,2418.17421468,2418.17421468,0.0,0.0,1546.12248739,2418.17421468
2016-09-30T17:00:00.000Z,0.0,0.0306301347155,0.794256976294,0.59056694932,52.7965008418,0.0420465658269,101.855834961,0.0,50.7974996567,1.0,88.6666717529,0.0,0.0,0.0,53.0,51.1083332698,1.0,88.3333358765,0.0,0.0,101.855834961,89.2392222087,2.0,0.0,125.84774971,73.0512488683,43.1875,0.48543064854,1175.95834351,0.0,0.50325653747,0.0,1.0,15.3740007083,84.5074996948,,3036.24940999,84.4279994965,84.3938700358,73.0504989624,72.998840332,,2684.66605632,54.5525004069,54.4801534017,43.1119991938,43.1621653239,43.0939254761,1.0,0.0,99.9981231689,1.0,0.0,0.0795001983643,84.1009998322,100.0,9.27428245544,41.3160003026,1.05449930827,6.09971833229,42.0574998856,35.0,83.1916662852,644.0,0.50325653747,41.3160003026,0.914109896705,91.4109891256,2.0,1.0,1.0,1279.75385539,1279.75385539,0.0,0.48296644679,0.0,1.0,15.0017371972,82.7944997152,9.78750165304,3077.9897054,82.8395004272,82.6402257284,73.0519987742,72.694519043,,2354.99991862,54.3740002314,54.2541910807,43.1490004857,43.6038309733,43.0939254761,1.0,0.0,99.9981155396,1.0,0.0,-0.0450007120768,100.0,8.81526390711,39.6904999415,0.512500127157,6.18647317092,42.6380001704,224.0,74.0166664124,531.958328247,0.48296644679,39.6904999415,0.786752864293,78.6752853394,2.0,1.0,1.0,1101.45401001,1101.45401001,1175.95834351,0.4854272764,2.0,0.0,5314.46801758,0.0,34.4677324295,3.81513851881,10.546875,5314.46801758,0.0881186997781,213.461664836,213.461664836,95.9314746857,2.0,54.8119455973,43.8718948364,42.8693869909,1.0,2890.18453871,1218.32039544,0.0,0.0,0.0,12.1729421616,1.0,0.0,38.3008321126,60.8775568008,1.0,92.9047597249,0.0,1.0,1.0,0.0,35.9008324941,1.0,87.9999980927,0.0,1.0,0.0306306982149,74.2016652425,87.5900917053,74.2016652425,2.0,0.0,88.6060269425,0.0566000007093,37.3507394899,0.918628869496,806.510330986,1.0,0.0,5341.87883298,0.00534187883298,659.907049856,0.64622250998,0.272406849237,0.64622250998,0.0,0.0,1565.4774882,659.907049856,1565.4774882,0.0,0.0,0.0015654774882,0.646222651005,1.0,7.62995869359,2.0,2.0,2.0,0.0,32.774315834,80.072927475,60.8775568008,0.608775568008,1.0,11.0833333333,4108.50493416,125.956766432,2225.38453806,0.918629359216,2225.38453806,1.0,0.0,0.0,0.0,107.619166692,1.0,95.7500038147,1.0,0.0,57.2999992371,105.842500051,1.0,95.5,0.0,1.0,213.461664836,0.0,1579.4699707,0.000268667833076,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.296536188947,139022.0,2641.3076913,80.9760682489,1430.67256597,0.590575606172,1430.67256597,0.296531563281,1.0,1.0,1.0,0.0,2422.50535075,2422.50535075,2422.50535075,0.0,0.0,1565.4774882,2422.50535075
2016-09-30T18:00:00.000Z,0.0,0.0304246651334,0.793085785736,0.588671361292,52.3952490489,0.0426518744711,102.825833003,0.0,51.1450001399,1.0,88.8333352407,0.0,0.0,0.0,53.1916666031,51.7633333206,1.0,88.6527786255,0.0,0.0,102.825833003,88.8818906148,2.0,0.0,124.92149957,72.5262505213,43.1875,0.481037680393,1159.64165243,0.0,0.495254644513,0.0,1.0,15.175782601,83.9120012919,,3041.24949137,83.7950000763,83.7695083618,72.5180002848,72.472501119,,2699.66605632,54.4699996312,54.3967030843,43.0954996745,43.1303482056,43.0939254761,1.0,0.0,99.9981231689,1.0,0.0,0.117001215617,83.2414995829,100.0,9.08417399724,40.6995004018,1.09949938456,6.0916086038,41.9960002899,35.0,82.2083326976,633.683329264,0.495254644513,40.6995004018,0.913902653285,91.3902657827,2.0,1.0,1.0,1279.4637146,1279.4637146,0.0,0.476528593092,0.0,1.0,14.8289008141,82.2199993134,9.71849822998,3089.61317952,82.2529989878,82.0536982218,72.5345007579,72.1740392049,,2362.49983724,54.289999644,54.1719563802,43.0800002416,43.5648930868,43.0939254761,1.0,0.0,99.9981155396,1.0,0.0,-0.0329996744792,100.0,8.65181350708,39.1729987462,0.503499984741,6.17708726724,42.5765002569,224.0,73.383333842,525.958333333,0.476528593092,39.1729987462,0.788237442743,78.8237457275,2.0,1.0,1.0,1103.53241984,1103.53241984,1159.64165243,0.480998555885,2.0,0.0,5314.46797689,0.0,35.3936278025,3.87283662955,10.4505208333,5314.46797689,0.0905188980895,218.227497101,218.227497101,96.6475931803,2.0,54.7138849894,43.8273162842,43.0146573385,1.0,2869.06862621,1219.55849314,0.0,0.0,0.416666666667,12.4295778275,1.0,0.0,37.9849993388,60.0884224574,1.0,92.4821402232,0.0,1.0,1.0,0.0,35.3599999746,1.0,87.7202370962,0.0,1.0,0.030423259769,73.3450005849,87.0649496714,73.3450005849,2.0,0.0,87.9586644344,0.0566000007093,37.3886965534,0.918695708661,806.321415061,1.0,0.0,5302.85065173,0.00530285065173,660.577669343,0.64464034178,0.274018054729,0.64464034178,0.0,0.0,1554.0399882,660.577669343,1554.0399882,0.0,0.0,0.0015540399882,0.644595031937,1.0,7.62493053776,2.0,2.0,2.0,0.0,30.8073101044,80.0269158681,60.0884224574,0.600884224574,1.0,9.91666666667,4088.62711936,125.347360988,2214.61765754,0.918658396509,2214.61765754,1.0,0.0,0.0,0.0,110.153333028,1.0,96.7083346049,1.0,0.0,57.8500010173,108.074167252,1.0,96.4166666667,0.0,1.0,218.227497101,0.0,1609.68994141,0.000268940862262,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.298280683843,139022.0,2620.35578907,80.3337338966,1419.32390265,0.588757980906,1419.32390265,0.298336919624,1.0,1.0,1.0,0.0,2410.70855713,2410.70855713,2410.70855713,0.0,0.0,1554.0399882,2410.70855713
2016-09-30T19:00:00.000Z,0.0,0.02888804729,0.775021260244,0.524762150037,49.0554993947,0.0430568224916,78.8216673533,0.0,39.1658331553,1.0,81.2222201029,0.0,0.0,0.0,48.7083330154,39.6558332443,1.0,81.1805540721,0.0,0.0,78.8216673533,79.9480508169,2.0,0.0,119.907749494,70.8522500992,43.125,0.446385261737,820.166671753,0.0,0.447392803817,0.0,1.0,14.086790959,80.4139995575,9.02399783664,2740.83284505,80.2189992269,80.2350794474,70.82300059,70.79124705,,2033.33288574,54.2194999059,54.141263326,42.7804997762,42.6989339193,43.0939254761,1.0,0.0,99.9981231689,1.0,0.0,0.195000330607,86.6225013733,100.0,8.05134165287,37.4384994507,1.19099966685,6.03544926643,41.5895001094,35.0,62.3083333969,434.558334351,0.447392803817,37.4384994507,0.690861456735,69.0861457189,2.0,1.0,1.0,967.206039429,967.206039429,0.0,0.434400502062,0.0,1.0,13.958674113,79.2590007782,8.4960009257,2791.90057373,79.3775005341,79.1976598104,70.8814996084,70.530321757,,1903.24990845,54.0499998728,53.931602478,42.8700002035,43.4602152507,43.0939254761,1.0,0.0,99.9981155396,1.0,0.0,-0.118499755859,100.0,7.81783195337,36.5075003306,0.532000541687,6.14084211985,42.3379996618,224.0,58.1000000636,385.608337402,0.434400502062,36.5075003306,0.631942189535,63.1942186356,2.0,1.0,1.0,884.719065348,884.719065348,820.166671753,0.445196396096,2.0,0.0,4036.17193604,0.0,28.742743969,4.25008861224,11.2864583333,4036.17193604,0.0584506865318,109.944168091,109.944168091,75.8669967651,2.0,54.5297826131,43.5808436076,43.0512320201,1.0,1960.58899622,1191.85531698,0.0,0.0,0.0,12.2604090373,1.0,0.0,28.0141661962,58.5625915527,1.0,83.2678553263,0.0,1.0,1.0,0.0,25.0633328756,1.0,77.7142842611,0.0,1.0,0.028799434835,53.0774997075,77.1001167297,53.0774997075,2.0,0.0,60.1068890569,0.0566000007093,36.5393845663,0.929595324756,770.738449538,1.0,0.0,3623.72323248,0.00362372323248,645.572157393,0.577983637614,0.351360164188,0.577983637614,0.0,0.0,1061.95915731,645.572157393,1061.95915731,0.0,0.0,0.00106195915731,0.575438797474,1.0,5.34246358511,2.0,2.0,2.0,0.0,39.6979309718,74.19688797,58.5625915527,0.585625915527,1.0,9.91666666667,3152.4443132,96.6462736232,1707.5313147,0.929343801801,1707.5313147,1.0,0.0,0.0,0.0,55.7041670481,1.0,76.1944452922,1.0,0.0,45.5833349228,54.2400004069,1.0,75.9722251892,0.0,1.0,109.944168091,0.0,1369.22998047,0.000262831671004,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.37807339276,139022.0,1786.32652012,54.7644254718,967.5693425,0.526610881759,967.5693425,0.380870896104,1.0,1.0,1.0,0.0,1837.35159302,1837.35159302,1837.35159302,0.0,0.0,1061.95915731,1837.35159302
2016-09-30T20:00:00.000Z,0.0,0.027559553318,0.779304758342,0.542790329564,49.6975002289,0.0416071066755,82.9791679382,0.0,41.2158339818,1.0,82.5416666667,0.0,0.0,0.0,49.4416666031,41.7058334351,1.0,82.4027773539,0.0,0.0,82.9791679382,81.7873713175,2.0,0.0,120.252749761,70.5552495321,43.125,0.445337883736,893.208323161,0.0,0.446078177883,0.0,1.0,14.1943605741,80.6315008799,8.89199956258,2794.16617839,80.4799995422,80.3978449504,70.5484987895,70.4769643148,,2309.99949137,54.4309997559,54.3355484009,43.4554999669,43.3753356934,43.0939254761,1.0,0.0,99.9981231689,1.0,0.0,0.151501337687,84.7084999084,100.0,8.06579625607,37.0244995753,1.20899963379,6.12856439749,42.2465003332,35.0,66.433333079,473.433326721,0.446078177883,37.0244995753,0.752684820266,75.2684822083,2.0,1.0,1.0,1053.75874837,1053.75874837,0.0,0.435625717507,0.0,1.0,14.0324017207,79.4689998627,8.62800004747,2848.51847331,79.5455004374,79.3471654256,70.5620002747,70.2260615031,,2113.49994914,54.2554998398,54.1521860758,43.3754994075,43.9459559123,43.0939254761,1.0,0.0,99.9981155396,1.0,0.0,-0.0765005747477,100.0,7.81343877316,36.17000103,0.539499282837,6.21896286805,42.8360001246,224.0,62.0333337784,419.77499644,0.435625717507,36.17000103,0.683252334595,68.3177220027,2.0,1.0,1.0,956.553268433,956.553268433,893.208323161,0.442287141491,2.0,0.0,4584.59657796,0.0,27.4370551109,2.62811716398,6.57552083333,4584.59657796,0.0696060597899,146.382501602,146.382501602,82.725212733,2.0,54.6544113159,44.1139144897,43.0584274928,1.0,2174.55743311,1291.97716692,0.0,0.0,0.0,12.090441068,1.0,0.0,29.0266663233,58.4580577215,1.0,84.1904735565,0.0,1.0,1.0,0.0,26.2491661708,1.0,78.7797590892,0.0,1.0,0.0274403984118,55.275832812,78.9905147552,55.275832812,2.0,0.0,66.6666408064,0.0566000007093,39.6088769169,0.936040026739,750.339207364,1.0,0.0,4019.19744828,0.00401919744828,699.803470328,0.587258099842,0.34890964227,0.587258099842,0.0,0.0,1177.85582987,699.803470328,1177.85582987,0.0,0.0,0.00117785582987,0.580943336089,1.0,4.53481485828,2.0,2.0,2.0,0.0,49.7480408351,70.385664622,58.4580577215,0.584580577215,1.0,11.0833333333,3466.53460003,106.275517723,1877.6593002,0.936167742111,1877.6593002,1.0,0.0,0.0,0.0,74.021665891,1.0,82.4166673024,1.0,0.0,49.3000005086,72.3608334859,1.0,82.1666673024,0.0,1.0,146.382501602,0.0,1562.5,0.000284910855238,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.372699919657,139022.0,2026.63914537,62.1318259481,1097.73542702,0.547311482994,1097.73542702,0.37939971992,1.0,1.0,1.0,0.0,2005.68681844,2005.68681844,2005.68681844,0.0,0.0,1177.85582987,2005.68681844
2016-09-30T21:00:00.000Z,0.0,0.0300261853818,0.783299567565,0.572507484563,51.8214991887,0.0421224098951,97.2291673024,0.0,48.394999822,1.0,87.2222220103,0.0,0.0,0.0,52.1916672389,48.8175004323,1.0,86.986111323,0.0,0.0,97.2291673024,87.303937912,2.0,0.0,123.705749194,71.8842500051,43.1510416667,0.473557891223,1093.17500814,0.0,0.484068057702,0.0,1.0,14.9050455093,83.0914999644,,2978.74951172,82.9174995422,82.8653869629,71.8760000865,71.7931416829,,2709.66603597,53.8775002162,53.7692464193,43.0639998118,43.0686264038,43.0939254761,1.0,0.0,99.9981231689,1.0,0.0,0.17400042216,84.5134995778,100.0,8.82357382774,39.8534997304,1.13699976603,6.08147164186,41.9270000458,35.0,78.2333329519,590.991673787,0.484068057702,39.8534997304,0.87202805292,87.2028032939,2.0,1.0,1.0,1220.83927409,1220.83927409,0.0,0.468338010404,0.0,1.0,14.6113441785,81.522500356,9.64799985019,3040.49440511,81.5764993032,81.4000600179,71.8924999237,71.5534159342,,2410.99989827,53.6884994507,53.5924479167,43.0109996796,43.5406366984,43.0939254761,1.0,0.0,99.9981155396,1.0,0.0,-0.0539989471436,100.0,8.44580872854,38.5669994354,0.504999478658,6.16553533077,42.5045003891,224.0,70.7666676839,502.183336894,0.468338010404,38.5654996236,0.765642118908,76.5642115275,2.0,1.0,1.0,1071.89896647,1071.89896647,1093.17500814,0.473480056478,2.0,0.0,5411.31750488,0.0,35.5496940613,3.35816029708,9.10416666667,5411.31750488,0.101654029064,234.690835317,234.690835317,98.841240565,2.0,53.9958394368,43.7578989665,43.0839328766,1.0,2758.97668754,1240.53956852,0.0,0.0,0.0,13.6009613673,1.0,0.0,35.94333299,58.2750387192,1.0,90.8928546906,0.0,1.0,1.0,0.0,33.3699987729,1.0,85.9047584534,0.0,1.0,0.0300304874832,69.3133322398,85.4020220439,69.3133322398,2.0,0.0,84.5835134176,0.0566000007093,38.0319252835,0.938450036204,742.83497391,1.0,0.0,5099.36959749,0.00509936959749,671.942134397,0.647370146108,0.291081938226,0.647370146108,0.0,0.0,1494.40834554,671.942134397,1494.40834554,0.0,0.0,0.00149440834554,0.647262086471,1.0,9.75954863838,2.0,2.0,2.0,0.0,53.5264965693,68.8544985453,58.2750387192,0.582750387192,1.0,9.91666666667,3999.51625606,122.615438701,2166.35047994,0.938452084334,2166.35047994,1.0,0.0,0.0,0.0,118.359166463,1.0,99.0694446564,1.0,0.0,59.3333346049,116.331666946,1.0,98.8888905843,0.0,1.0,234.690835317,0.0,1557.66003418,0.000273567674781,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.310172403136,139022.0,2440.63607852,74.8239647792,1321.97815974,0.572674260673,1321.97815974,0.310259938802,1.0,1.0,1.0,0.0,2308.42950439,2308.42950439,2308.42950439,0.0,0.0,1494.40834554,2308.42950439
2016-09-30T22:00:00.000Z,0.0,0.0282351029426,0.787082146957,0.512648046923,47.1932497025,0.0476048646279,75.960000356,0.0,37.6883331935,1.0,80.2638867696,0.666666666667,0.0,0.0,48.1333325704,38.2908331553,1.0,80.2222194672,0.666666666667,0.0,75.960000356,76.0376180013,2.0,0.0,117.264749845,70.0715001424,44.4661458333,0.432196125284,693.983342489,0.0,0.429016330912,0.0,1.0,13.5876194636,78.6424986521,8.18999966708,2694.58284505,78.4264996847,78.4389368693,70.039999644,69.9785563151,,1843.99957275,53.849000295,53.727839152,42.751999855,42.5907541911,43.0939254761,1.0,0.0,99.9981231689,1.0,0.0,0.215998967489,79.9474995931,100.0,7.57183603446,35.6744998296,1.31399981181,6.01578346888,41.4380000432,35.0,55.5666666031,367.441670736,0.429016330912,35.6744998296,0.608731489636,60.873149236,2.0,1.0,1.0,852.22408549,852.22408549,0.0,0.41537072963,0.0,1.0,13.4740064939,77.5429992676,7.57349967957,2759.65460205,77.6765003204,77.5134328206,70.1030006409,69.763633728,,1739.74994914,53.684000651,53.5879770915,42.8640006383,43.5036214193,43.0939254761,1.0,0.0,99.9981155396,1.0,0.0,-0.133501052856,100.0,7.34769817193,34.8124996821,0.61150042216,6.12630836169,42.2525002162,224.0,51.8250001272,326.541666667,0.41537072963,34.8124996821,0.559663587298,55.9663585027,2.0,1.0,1.0,783.529022217,783.529022217,693.983342489,0.430451749326,2.0,0.0,3644.10664876,0.0,26.0349178314,4.1936480999,9.28125,3644.10664876,0.0517285617418,85.2158323924,85.2158323924,69.7402381897,2.0,54.1122411092,43.5190684001,43.1168492635,1.0,1662.4661775,1122.99902607,0.0,0.0,0.0,11.9652757645,1.0,0.0,24.1874993642,58.0747238795,1.0,79.0297609965,0.166666666667,1.0,1.0,0.0,21.1499994596,1.0,73.3690452576,0.0,1.0,0.0281011968444,45.337498347,72.7930170695,45.337498347,2.0,0.0,50.9671686848,0.0566000007093,34.4284181951,0.939684251641,739.022174431,0.333333333333,0.666666666667,3072.70790678,0.00307270790678,608.275932221,0.560797274833,0.378819612682,0.592728784924,0.541810479622,0.0,900.480000814,608.275932221,354.89666748,545.583333333,0.0,0.000900480000814,0.55790203313,1.0,4.27302464867,2.0,2.0,2.0,0.666666666667,55.873977979,68.0359007517,58.0747238795,0.580747238795,1.0,10.5,2785.46520357,85.3955868799,1508.75593303,0.939616887515,1508.75593303,1.0,0.0,0.0,0.0,43.0616661708,1.0,69.9583339691,1.0,0.0,41.825000445,42.1541670163,1.0,69.7083320618,0.0,1.0,85.2158323924,0.0,1289.48999023,0.000247647265865,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.40316390405,139022.0,1523.08706076,46.6941440361,824.984866624,0.513780722019,824.984866624,0.406293633617,1.0,1.0,1.0,0.0,1605.7139384,1605.7139384,598.750518799,1006.9634196,0.0,900.480000814,1605.7139384
2016-09-30T23:00:00.000Z,0.0,0.0264705836834,0.79051382076,0.508118352195,45.9482488632,0.0485665837874,74.1616687775,0.0,36.7900005976,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.384999911,1.0,79.6666641235,1.0,0.0,74.1616687775,73.9067128499,2.0,0.0,114.609749476,68.6615006129,45.4270833333,0.409686539393,625.75,0.0,0.409886468167,0.0,1.0,13.0908651352,76.8229999542,7.96499951681,2669.99951172,76.6054999034,76.5931981405,68.6405003866,68.5684153239,,1747.33294678,54.10100015,53.9794565837,43.1134999593,42.9369099935,43.0939254761,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,81.025999705,100.0,7.0294649601,33.4919999441,1.33800061544,6.06140017509,41.7754993439,35.0,51.7583332062,327.950004578,0.409886468167,33.4919999441,0.571513628278,57.1513630549,2.0,1.0,1.0,800.11907959,800.11907959,0.0,0.392422498934,0.0,1.0,13.0147202015,75.8869991302,7.32599830627,2741.65690104,76.0084991455,75.8407033285,68.6825008392,68.3565495809,,1681.49992879,53.9360001882,53.8417154948,43.1039991379,43.7742640177,43.0939254761,1.0,0.0,99.9981155396,1.0,0.0,-0.121500015259,100.0,6.8532760938,32.9045000076,0.624998728434,6.16144410769,42.4775002797,224.0,48.8916664124,297.799995422,0.392422498934,32.9045000076,0.542005255563,54.200524648,2.0,1.0,1.0,758.807357788,758.807357788,625.75,0.409658700238,2.0,0.0,3483.66328939,0.0,22.2597649892,3.34525609016,6.13020833333,3483.66328939,0.0442831563992,67.6158339183,67.6158339183,65.7116597493,2.0,54.3463185628,43.8228607178,43.2295649846,1.0,1491.67730565,1164.90647371,0.0,0.0,0.0,11.6445773443,1.0,0.0,21.7058327993,56.9959230423,1.0,76.3809515635,0.0833333333333,1.0,1.0,0.0,18.7249992688,1.0,70.4642842611,0.0,1.0,0.0264696689864,40.4308322271,70.2546017965,40.4308322271,2.0,0.0,45.7311973555,0.0566000007093,35.7131985908,0.94210682153,731.57549042,0.0,1.0,2757.04174524,0.00275704174524,630.975232213,0.528989403588,0.413107565846,0.0,0.528989403588,0.0,807.971674601,630.975232213,0.0,807.971674601,0.0,0.000807971674601,0.528976778189,1.0,1.80387922442,2.0,2.0,2.0,1.0,57.2151133219,66.3784446716,56.9959230423,0.569959230423,1.0,9.91666666667,2656.58377936,81.4443959463,1438.94690681,0.942096969434,1438.94690681,1.0,0.0,0.0,0.0,34.1775007248,1.0,65.3333333333,1.0,0.0,39.0250015259,33.4383328756,1.0,65.0416698456,0.0,1.0,67.6158339183,0.0,829.480041504,0.000256888827601,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.438497924576,139022.0,1432.83769819,43.9273181311,776.101017325,0.508123276081,776.101017325,0.438505740182,1.0,1.0,1.0,0.0,1527.38725789,1527.38725789,0.0,1527.38725789,0.0,807.971674601,1527.38725789
2016-10-01T00:00:00.000Z,0.0,0.026124827943,0.799063888937,0.507553392968,44.9852492015,0.0511606616735,74.3199996948,0.0,36.8483330409,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5025005341,1.0,79.6666641235,1.0,0.0,74.3199996948,72.2786248525,2.0,0.0,112.916999817,67.9317506154,45.421875,0.399631033062,581.183329264,0.0,0.399544391211,0.0,1.0,12.7850771745,75.6950003306,7.57049942017,2665.83284505,75.4819997152,75.486907959,67.911500295,67.8408050537,,1697.3329366,53.7919998169,53.6654205322,42.9695005417,42.7587458293,43.0939254761,1.0,0.0,99.9981231689,1.0,0.0,0.213000615438,78.3124987284,100.0,6.75104701519,32.5124991735,1.39200083415,6.03403015931,41.5774997075,35.0,49.2250000636,305.891667684,0.399544391211,32.5124991735,0.546755723499,54.6755727132,2.0,1.0,1.0,765.458012899,765.458012899,0.0,0.380806334725,0.0,1.0,12.7040976683,74.7425003052,6.91799926758,2736.40753174,74.8700002035,74.7053171794,67.9520009359,67.6313222249,,1625.24995931,53.6239995956,53.5325139364,42.9555002848,43.6778767904,43.0939254761,1.0,0.0,99.9981155396,1.0,0.0,-0.127499898275,100.0,6.56538013617,31.9144999186,0.616000493368,6.13871753216,42.3394997915,224.0,46.0833333333,275.291670481,0.380806334725,31.9144999186,0.516204100109,51.6204096476,2.0,1.0,1.0,722.685740153,722.685740153,581.183329264,0.39954840607,2.0,0.0,3367.56068929,0.0,23.3379883766,3.48461079597,7.96614583333,3365.81038411,0.0456810255189,66.4224983851,66.4224983851,65.1265487671,2.0,54.0489730835,43.6789245605,43.3110440572,1.0,1402.99201127,1132.55504259,0.0,0.0,0.0,11.3788398107,1.0,0.0,20.4699993134,56.5326604843,1.0,75.0654741923,0.333333333333,1.0,1.0,0.0,17.5233329137,1.0,68.8988087972,0.0,1.0,0.0261274327019,37.9933319092,68.5010522207,37.9933319092,2.0,0.0,43.0123219766,0.0566000007093,34.7213824146,0.944383298835,724.63228265,0.0,1.0,2593.12622688,0.00259312622688,613.451978436,0.522543570863,0.421819476803,0.0,0.522543570863,0.0,759.935007731,613.451978436,0.0,759.935007731,0.0,0.000759935007731,0.522534082333,1.0,1.23388865092,2.0,2.0,2.0,1.0,61.4156548182,64.7352695465,56.5326604843,0.565326604843,1.0,11.0833333333,2535.54705386,77.7337043912,1373.38698617,0.944363047666,1373.38698617,1.0,0.0,0.0,0.0,33.4624996185,1.0,65.2361110051,1.0,0.0,39.0333340963,32.9599995613,1.0,65.0555575689,0.0,1.0,66.4224983851,0.0,801.090026855,0.000249754588588,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.446670883455,139022.0,1362.7445696,41.7784333257,738.134855161,0.507553434268,738.134855161,0.446698106181,1.0,1.0,1.0,0.0,1454.29979451,1454.29979451,0.0,1454.29979451,0.0,759.935007731,1454.29979451
2016-10-01T01:00:00.000Z,0.0,0.0251586731266,0.820865826689,0.50882648326,43.3210000992,0.0571348687286,74.2075017293,0.0,36.8133341471,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.411667188,1.0,79.6666641235,1.0,0.0,74.2075017293,69.1836732229,2.0,0.0,110.388749441,67.0677493413,46.0104166667,0.387588235125,503.716667175,0.0,0.390484059005,0.0,1.0,12.3197476864,73.9324995677,6.72450002035,2666.24951172,73.7689990997,73.7683334351,67.0444990794,66.9824040731,,1523.6663208,53.7050005595,53.5736846924,43.0129998525,42.7402903239,43.0939254761,1.0,0.0,99.9981231689,1.0,0.0,0.163500467936,73.7779998779,100.0,6.29990943273,30.7559992472,1.54500007629,6.02024372419,41.4679997762,35.0,44.3250001272,265.041665395,0.390484059005,30.7559992472,0.484823666527,48.4823671977,2.0,1.0,1.0,678.753133138,678.753133138,0.0,0.370582059311,0.0,1.0,12.2762363752,73.0984992981,6.14850107829,2738.28232829,73.2395006816,73.0722096761,67.0909996033,66.7855326335,,1461.49997965,53.5295003255,53.4419886271,42.9524997075,43.6938349406,43.0939254761,1.0,0.0,99.9981155396,1.0,0.0,-0.141001383464,100.0,6.15432826678,30.287000974,0.729999860128,6.12211843332,42.2224998474,224.0,41.7666664124,238.675000509,0.370582059311,30.287000974,0.460054557437,46.0054562887,2.0,1.0,1.0,644.076380412,644.076380412,503.716667175,0.387624270822,2.0,0.0,3032.08809408,0.0,21.8660839399,3.59379339218,7.4453125,3032.08809408,0.0408585737648,53.0716667175,53.0716667175,60.3787825902,2.0,53.9800186157,43.6929372152,43.3320846558,1.0,1225.30908373,1047.72165571,0.0,0.0,0.0,10.9835615158,1.0,0.0,17.8291662534,56.0609375636,1.0,71.5238075256,0.333333333333,1.0,1.0,0.0,14.8674996694,1.0,65.1726175944,0.0,1.0,0.0251681747497,32.6966657639,65.112145106,32.6966657639,2.0,0.0,37.5649956714,0.0566000007093,32.120597149,0.947362334138,715.63090702,0.0,1.0,2264.7178997,0.0022647178997,567.501709302,0.510682729903,0.436668072098,0.0,0.510682729903,0.0,663.69249471,567.501709302,0.0,663.69249471,0.0,0.00066369249471,0.510832066337,1.0,0.239890173363,2.0,2.0,2.0,1.0,68.2897812525,62.4087530772,56.0609375636,0.560609375636,1.0,10.5,2273.03073945,69.6855928204,1231.19420401,0.947350802,1231.19420401,1.0,0.0,0.0,0.0,26.6941666603,1.0,60.6388928095,1.0,0.0,36.3416684469,26.3774998983,1.0,60.5694481532,0.0,1.0,53.0716667175,0.0,684.770019531,0.000231046864158,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.460935981872,139022.0,1220.81327371,37.4271650729,661.257325157,0.508808972033,661.257325157,0.46083404342,1.0,1.0,1.0,0.0,1299.61805216,1299.61805216,0.0,1299.61805216,0.0,663.69249471,1299.61805216
2016-10-01T02:00:00.000Z,0.0,0.0250815671516,0.831407188299,0.510530207985,42.5410006841,0.0601721339983,74.3933334351,0.0,36.9408334096,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.467499733,1.0,79.6666641235,1.0,0.0,74.3933334351,67.885732015,2.0,0.0,109.024500847,66.4835001628,45.9973958333,0.38121935989,471.833333333,0.0,0.381074000889,0.0,1.0,12.0816440582,73.0219999949,6.39750035604,2672.08284505,72.8645006816,72.8756688436,66.4670003255,66.405263265,,1473.66633097,53.620999972,53.4934183757,43.0009994507,42.7173817952,43.0939254761,1.0,0.0,99.9981231689,1.0,0.0,0.157499313354,72.9125003815,100.0,6.0697127978,29.8635012309,1.5929997762,6.01193126043,41.4079996745,35.0,42.5166670481,248.525000254,0.381074000889,29.8635012309,0.465822594052,46.5822594961,2.0,1.0,1.0,652.151631673,652.151631673,0.0,0.367691904016,0.0,1.0,12.040549914,72.1775010427,5.82000033061,2736.40753174,72.3200003306,72.1521402995,66.5,66.2006378174,9.9139995575,1400.49993896,53.4409999847,53.3571955363,43.0290002823,43.7557474772,43.0939254761,1.0,0.0,99.9981155396,1.0,0.0,-0.142499287923,100.0,5.9183687369,29.2850001653,0.815500577291,6.12218117714,42.219499588,224.0,40.1166667938,223.308334351,0.367691904016,29.2910000483,0.433835082281,43.3835077286,2.0,1.0,1.0,607.369115194,607.369115194,471.833333333,0.38121639028,2.0,0.0,2917.15228271,0.0,22.4537566503,3.74667561054,8.8203125,2917.15228271,0.0413685768808,51.1574999491,51.1574999491,60.0,2.0,53.892712911,43.7114028931,43.3910783132,1.0,1160.20286064,1010.34067206,0.0,0.0,0.0,10.8915259043,1.0,0.0,17.0233329137,55.5754744212,1.0,70.3035704295,0.583333333333,1.0,1.0,0.0,14.0241663456,1.0,63.8928553263,0.0,1.0,0.0250782049818,31.0433327357,63.6560004552,31.0433327357,2.0,0.0,35.5689972567,0.0566000007093,30.9745871279,0.949889851657,708.04854444,0.0,1.0,2144.38317699,0.00214438317699,547.25418268,0.50774015835,0.442155893787,0.0,0.50774015835,0.0,628.427505493,547.25418268,0.0,628.427505493,0.0,0.000628427505493,0.507835321128,1.0,0.0244870313865,2.0,2.0,2.0,1.0,75.2721652985,60.2918106715,55.5754744212,0.555754744212,1.0,11.6666666667,2170.54353271,66.5435843845,1175.68168817,0.949896052137,1175.68168817,1.0,0.0,0.0,0.0,25.7466667493,1.0,60.2222264608,1.0,0.0,36.1000022888,25.4108333588,1.0,60.1666717529,0.0,1.0,51.1574999491,0.0,654.570007324,0.000222803492453,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.465478188684,139022.0,1166.47486124,35.7612815369,631.824754218,0.510484977109,631.824754218,0.465373821042,1.0,1.0,1.0,0.0,1237.69509888,1237.69509888,0.0,1237.69509888,0.0,628.427505493,1237.69509888
2016-10-01T03:00:00.000Z,0.0,0.0248546357399,0.849700661889,0.514304283259,41.5059995651,0.0651946407526,74.288333257,0.0,36.7874994278,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5258331299,1.0,79.6666641235,1.0,0.0,74.288333257,66.0085798899,2.0,0.0,107.34224987,65.8362503052,45.65625,0.376580309285,429.325004578,0.0,0.376887502415,0.0,1.0,11.7915686766,71.8924986521,5.92649841309,2667.08284505,71.7529996236,71.7776387533,65.8265012105,65.7659047445,9.70199966431,1413.66634115,53.2010002136,53.0742670695,43.0085004171,42.6658452352,43.0939254761,1.0,0.0,99.9981231689,1.0,0.0,0.139499028524,71.8699995677,100.0,5.79200458527,28.7444992065,1.68600050608,5.99956409136,41.322499911,35.0,40.066666921,226.258333842,0.376887502415,28.7444992065,0.428828637259,42.8828643163,2.0,1.0,1.0,600.360092163,600.360092163,0.0,0.364401922974,0.0,1.0,11.7468486627,71.0405006409,5.33250109355,2735.2826945,71.1785004934,71.0154825846,65.8459993998,65.5519510905,9.80857195173,1347.99990845,53.0134998957,52.9377059937,43.0920000076,43.81128184,43.0939254761,1.0,0.0,99.9981155396,1.0,0.0,-0.137999852498,100.0,5.62624597549,28.0865004857,0.880000114441,6.1206026872,42.2119998932,224.0,37.8249994914,203.066668193,0.364401922974,28.0865004857,0.398054671515,39.8054669698,2.0,1.0,1.0,557.27654012,557.27654012,429.325004578,0.376567419803,2.0,0.0,2811.5513916,0.0,23.3358073235,4.38802623749,10.3880208333,2811.5513916,0.0440564622412,50.1991666158,50.1991666158,60.0,2.0,53.4682159424,43.7368799845,43.3971910477,1.0,1074.72994563,926.171076693,0.0,0.0,0.0,10.4531526566,1.0,0.0,15.6249995232,55.373348554,1.0,68.3452364604,0.666666666667,1.0,1.0,0.0,12.7108331521,1.0,61.7916650772,0.0,1.0,0.0248564378811,28.3358325958,61.6417980194,28.3358325958,2.0,0.0,32.9486056141,0.0566000007093,28.394152095,0.950649380084,705.784808819,0.0,1.0,1986.40504467,0.00198640504467,501.663458289,0.510613188502,0.440031627008,0.0,0.510613188502,0.0,582.130833944,501.663458289,0.0,582.130833944,0.0,0.000582130833944,0.510659689705,1.0,0.00884868432299,2.0,2.0,2.0,1.0,77.5960648855,59.6055380503,55.373348554,0.55373348554,1.0,10.5,2000.90102232,61.3427577091,1083.79429223,0.95064481551,1083.79429223,1.0,0.0,0.0,0.0,25.0366665522,1.0,60.2083377838,1.0,0.0,36.1000022888,25.1624997457,1.0,60.1666717529,0.0,1.0,50.1991666158,0.0,604.719970703,0.000204242149408,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.462877007089,139022.0,1082.4379478,33.1849142093,586.305897411,0.514275324821,586.305897411,0.462830092263,1.0,1.0,1.0,0.0,1140.0622762,1140.0622762,0.0,1140.0622762,0.0,582.130833944,1140.0622762
2016-10-01T04:00:00.000Z,0.0,0.0242968139735,0.86865341382,0.519185049232,40.3292487462,0.0706594808793,74.1874993642,0.0,36.8466663361,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.3474995295,1.0,79.6666641235,1.0,0.0,74.1874993642,64.0476964315,2.0,0.0,105.279748917,64.9505001704,45.359375,0.371233055728,390.074996948,0.0,0.374972525205,0.0,1.0,11.4471039772,70.4870001475,5.40599886576,2669.58284505,70.3444989522,70.3833236694,64.9385000865,64.8890889486,9.66763617776,1354.66634115,52.765999794,52.6449203491,43.056500117,42.6594772339,43.0939254761,1.0,0.0,99.9981231689,1.0,0.0,0.142501195272,70.452501297,100.0,5.46112354596,27.2879988352,1.83150005341,5.98598043124,41.2250000636,35.0,37.8333333333,205.5,0.374972525205,27.2879988352,0.391570605323,39.1570606232,2.0,1.0,1.0,548.198847453,548.198847453,0.0,0.360777895442,0.0,1.0,11.4229308764,69.7189998627,4.90799967448,2734.15779622,69.8704999288,69.6903330485,64.9625002543,64.6781005859,9.51799964905,1289.74995931,52.578499794,52.5054702759,43.060500145,43.7385177612,43.0939254761,1.0,0.0,99.9981155396,1.0,0.0,-0.151500066121,100.0,5.32463173072,26.8099997838,1.01499938965,6.0982991457,42.0455007553,224.0,35.6499996185,184.575002035,0.360777895442,26.8099997838,0.365437952677,36.5437949498,2.0,1.0,1.0,511.613133748,511.613133748,390.074996948,0.371212343117,2.0,0.0,2704.20017497,0.0,24.2279604276,5.19468307495,11.8489583333,2704.20017497,0.0466771176781,49.0124994914,49.0124994914,60.0,2.0,53.0297953288,43.7056732178,43.4780731201,1.0,994.741786868,851.920241032,0.0,0.0,0.0,10.2688919703,1.0,0.0,14.1391661962,54.6696081161,1.0,66.1011899312,0.583333333333,1.0,1.0,0.0,11.3908331394,1.0,59.4523798625,0.0,1.0,0.0243012655161,25.5299992561,58.999803861,25.5299992561,2.0,0.0,30.4963632555,0.0566000007093,26.1178021052,0.951944036215,701.939207558,0.0,1.0,1838.56429386,0.00183856429386,461.445261094,0.512778894637,0.439155894808,0.0,0.512778894637,0.0,538.804997762,461.445261094,0.0,538.804997762,0.0,0.000538804997762,0.512898209194,1.0,0.0,2.0,2.0,2.0,1.0,80.0685958862,58.3776140213,54.6696081161,0.546696081161,1.0,9.91666666667,1846.6620279,56.6141653607,1000.25025886,0.951934789445,1000.25025886,1.0,0.0,0.0,0.0,24.6450001399,1.0,60.2083377838,1.0,0.0,36.1000022888,24.3674999873,1.0,60.1666717529,0.0,1.0,49.0124994914,0.0,558.630004883,0.000187868122349,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.461329809224,139022.0,1007.06652968,30.8742098873,545.480733222,0.519132169503,545.480733222,0.461257320561,1.0,1.0,1.0,0.0,1050.75502014,1050.75502014,0.0,1050.75502014,0.0,538.804997762,1050.75502014
2016-10-01T05:00:00.000Z,0.0,0.023238850634,0.853486472577,0.515206307221,40.7897504171,0.0663949147426,74.4158344269,0.0,36.9300003052,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4566669464,1.0,79.6666641235,1.0,0.0,74.4158344269,64.8766536713,2.0,0.0,105.576749802,64.7869993846,45.0104166667,0.362732677937,406.741663615,0.0,0.365061238428,0.0,1.0,11.4990758896,70.6984990438,5.78400103251,2671.24951172,70.5665003459,70.5842386882,64.7824993134,64.7322692871,9.84000078837,1411.66630046,53.0780003866,52.9513219198,43.092499733,42.733929952,43.0939254761,1.0,0.0,99.9981231689,1.0,0.0,0.131998697917,70.5980008443,100.0,5.49302411079,27.4740006129,1.72800032298,6.00605177879,41.36449941,35.0,38.9083331426,214.291667938,0.365061238428,27.4740006129,0.419363138108,41.9363142649,2.0,1.0,1.0,587.108393351,587.108393351,0.0,0.350868144294,0.0,1.0,11.4664423466,69.8719997406,5.22899945577,2733.40791829,70.0204989115,69.8430455526,64.7914994558,64.5071640015,9.71927296032,1350.49993896,52.8935000102,52.8248621623,43.1444997787,43.8527679443,43.0939254761,1.0,0.0,99.9981155396,1.0,0.0,-0.148499170939,100.0,5.3433081309,26.8759991328,0.91449991862,6.12313421567,42.2299998601,224.0,36.8333333333,192.450000763,0.350868144294,26.8759991328,0.391808377221,39.1808373133,2.0,1.0,1.0,548.531728109,548.531728109,406.741663615,0.362765905562,2.0,0.0,2826.13712565,0.0,23.2863435745,4.86820363998,10.4322916667,2826.13712565,0.0448540285254,50.2691666285,50.2691666285,60.0,2.0,53.3018264771,43.778910319,43.5064067841,1.0,1029.17341499,943.462690316,0.0,0.0,0.0,10.6110537847,1.0,0.0,14.4849996567,54.1714455287,1.0,66.4345226288,0.666666666667,1.0,1.0,0.0,11.573333025,1.0,59.7797597249,0.0,1.0,0.0232476849972,26.0583326022,59.5913864772,26.0583326022,2.0,0.0,31.5519532112,0.0566000007093,28.924270903,0.952873299121,699.18519144,0.0,1.0,1902.20368539,0.00190220368539,511.02951485,0.497138999732,0.455736702208,0.0,0.497138999732,0.0,557.454996745,511.02951485,0.0,557.454996745,0.0,0.000557454996745,0.497204986711,1.0,0.0,2.0,2.0,2.0,1.0,81.9091211955,57.4657764435,54.1714455287,0.541714455287,1.0,11.0833333333,1972.63610531,60.4762241141,1068.48451159,0.95287570194,1068.48451159,1.0,0.0,0.0,0.0,25.1483335495,1.0,60.1805604299,1.0,0.0,36.1000022888,25.1208333969,1.0,60.1666717529,0.0,1.0,50.2691666285,0.0,568.049987793,0.000208055350254,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.478275079615,139022.0,1066.52474307,32.6970540646,577.686460332,0.515181441955,577.686460332,0.478172361971,1.0,1.0,1.0,0.0,1121.32622274,1121.32622274,0.0,1121.32622274,0.0,557.454996745,1121.32622274
2016-10-01T06:00:00.000Z,0.0,0.0220774899157,0.86191899846,0.517348825224,40.3457504908,0.0689902972931,74.5641657511,0.0,36.9299996694,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6058336894,1.0,79.6666641235,1.0,0.0,74.5641657511,63.932888031,2.0,0.0,104.769750595,64.4240001043,44.7083333333,0.357201389507,386.216669718,0.0,0.356800171252,0.0,1.0,11.3673330943,70.154001236,5.60250027974,2667.49951172,70.0205001831,70.0539779663,64.4179999034,64.3710021973,9.45981840654,1439.66631063,52.806500117,52.6799545288,43.3009999593,42.9299112956,43.3064899445,1.0,0.0,99.9981231689,1.0,0.0,0.133501052856,70.0549983978,100.0,5.33228929838,26.7195002238,1.72500038147,6.0350437959,41.5759995778,35.0,37.8833328883,203.36666743,0.356800171252,26.7195002238,0.407162762596,40.7162761688,2.0,1.0,1.0,570.027867635,570.027867635,0.0,0.343278354382,0.0,1.0,11.333491087,69.3455003103,5.0685005188,2735.65761312,69.498500824,69.3127263387,64.4300003052,64.1448618571,9.30650043488,1373.99995931,52.6174999873,52.5462671916,43.3109995524,44.0257492065,43.3064899445,1.0,0.0,99.9981155396,1.0,0.0,-0.153000513713,100.0,5.18011720975,26.1875012716,0.884499549866,6.15337387721,42.4265000025,224.0,35.7000001272,182.850001017,0.343278354382,26.1875012716,0.380445761908,38.0445760091,2.0,1.0,1.0,532.624066671,532.624066671,386.216669718,0.357166647217,2.0,0.0,2866.39383952,0.0,22.874314785,4.75157999992,10.7916666667,2866.39383952,0.047338508357,51.1641661326,51.1641661326,60.0,2.0,53.0139795939,43.9578755697,43.5669727325,1.0,989.30628252,914.489545779,0.0,0.0,0.0,10.8531805674,1.0,0.0,13.3283331394,53.5648193359,1.0,64.6964289347,1.0,1.0,1.0,0.0,10.5424997807,1.0,57.7916650772,0.0,1.0,0.0220801013853,23.8708327611,57.4039357503,23.8708327611,2.0,0.0,30.3297239152,0.0566000007093,28.0360247751,0.953725831579,696.667366685,0.0,1.0,1828.5179438,0.0018285179438,495.33612056,0.495603249633,0.458123028885,0.0,0.495603249633,0.0,535.860839844,495.33612056,0.0,535.860839844,0.0,0.000535860839844,0.495653125147,1.0,0.0,2.0,2.0,2.0,1.0,82.9106871287,56.5785942078,53.5648193359,0.535648193359,1.0,11.0833333333,1903.7958283,58.3657486903,1031.1969604,0.953726278518,1031.1969604,1.0,0.0,0.0,0.0,25.5549999873,1.0,60.2083377838,1.0,0.0,36.1000022888,25.6091666222,1.0,60.1666717529,0.0,1.0,51.1641661326,0.0,553.91998291,0.000201666101589,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.480350640644,139022.0,1032.660974,31.6588732861,559.344043981,0.517322232281,559.344043981,0.480334635794,1.0,1.0,1.0,0.0,1081.22947184,1081.22947184,0.0,1081.22947184,0.0,535.860839844,1081.22947184
2016-10-01T07:00:00.000Z,0.0,0.0199571227959,0.861949194024,0.517358429774,40.1402489344,0.0686283102787,74.1591688792,0.0,36.9033339818,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.2558336258,1.0,79.6666641235,1.0,0.0,74.1591688792,63.4194860458,2.0,0.0,104.177998543,64.0377496084,44.484375,0.348584829138,376.858337402,0.0,0.346696569261,0.0,1.0,11.2742673556,69.7594998678,5.59649912516,2664.99951172,69.6274986267,69.652150472,64.0309995015,63.9817962646,9.42449982961,1458.99965413,53.0374997457,52.9054616292,43.6129999161,43.2207082113,43.6040802002,1.0,0.0,99.9981231689,1.0,0.0,0.132001241048,69.6199995677,100.0,5.19908070564,26.0144987106,1.73250007629,6.07518664996,41.8804998398,35.0,37.5166667302,198.574999491,0.346696569261,26.0144987106,0.409164181664,40.9164180756,2.0,1.0,1.0,572.829854329,572.829854329,0.0,0.333799127932,0.0,1.0,11.2428424358,68.9644991557,5.05650011698,2737.53240967,69.1009998322,68.9140319824,64.0444997152,63.758333842,9.24500020345,1386.74993896,52.8515001933,52.7789611816,43.6064999898,44.325108846,43.6040802002,1.0,0.0,99.7072207133,1.0,0.0,-0.136500676473,100.0,5.04241081079,25.4944998423,0.884500185649,6.20043162505,42.7219998042,224.0,35.2416664759,178.258335114,0.333799127932,25.4944998423,0.381467724755,38.1467711131,2.0,1.0,1.0,534.054814657,534.054814657,376.858337402,0.348597327664,2.0,0.0,2894.39855957,0.0,22.6402042707,4.63359594345,10.9479166667,2894.39855957,0.0471502094101,50.9508336385,50.9508336385,60.0,2.0,53.2088317871,44.2419306437,43.6200567881,1.0,966.567240312,938.566249598,0.0,0.0,0.0,11.2101653417,1.0,0.0,12.1441663901,52.8208341599,1.0,62.6547609965,1.0,1.0,1.0,0.0,9.43166653315,1.0,55.6130936941,0.0,1.0,0.0199565120335,21.5758331617,55.5149218241,21.5758331617,2.0,0.0,29.6326001989,0.0566000007093,28.7741579422,0.954507426512,694.364917931,0.0,1.0,1786.48975957,0.00178648975957,508.377342432,0.484265666262,0.470236721499,0.0,0.484265666262,0.0,523.544166565,508.377342432,0.0,523.544166565,0.0,0.000523544166565,0.484257886807,1.0,0.0,2.0,2.0,2.0,1.0,83.0865929921,55.7244669596,52.8208341599,0.528208341599,1.0,10.5,1905.13348991,58.4067581412,1031.921509,0.954502387761,1031.921509,1.0,0.0,0.0,0.0,25.5958334605,1.0,60.2083377838,1.0,0.0,36.1000022888,25.3550000191,1.0,60.1666717529,0.0,1.0,50.9508336385,0.0,535.350036621,0.000206975571796,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.492651173563,139022.0,1032.56317201,31.655874915,559.291069229,0.517330684919,559.291069229,0.492584745724,1.0,1.0,1.0,0.0,1081.10940552,1081.10940552,0.0,1081.10940552,0.0,523.544166565,1081.10940552
