timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-10-01T08:00:00.000Z,0.0,0.020912085136,0.864296870332,0.517975085323,40.2579997381,0.0695159876207,74.3724994659,0.0,37.0275001526,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.433333079,1.0,79.6666641235,1.0,0.0,74.3724994659,63.4261204402,2.0,0.0,104.650499662,64.3924999237,44.5625,0.351719539231,376.408330282,0.0,0.350080937196,0.0,1.0,11.3564554056,70.0894997915,5.56199963888,2669.58284505,69.9604994456,69.9745000203,64.3984998067,64.3417943319,8.91149965922,1530.66631063,52.6459999084,52.5213419596,43.7345002492,43.3333307902,43.6040802002,1.0,0.0,99.9981231689,1.0,0.0,0.129000345866,69.981499354,100.0,5.2577508688,26.2259991964,1.68600018819,6.09870453676,42.048500061,35.0,37.5083332062,198.899998983,0.350080937196,26.2259991964,0.405894888015,40.589489301,2.0,1.0,1.0,568.252843221,568.252843221,0.0,0.334248415809,0.0,1.0,11.3105266889,69.2420005798,4.99350039164,2738.65724691,69.3800004323,69.1836598714,64.3865000407,64.1014963786,8.73499902089,1458.99991862,52.4659992854,52.3951746623,43.7310002645,44.4348907471,43.6040802002,1.0,0.0,99.9155858358,1.0,0.0,-0.137999852498,100.0,5.08073385557,25.6490001678,0.827500025431,6.23003351688,42.9035002391,224.0,35.1416664124,177.508333842,0.334248415809,25.6490001678,0.379358253479,37.93582503,2.0,1.0,1.0,531.101554871,531.101554871,376.408330282,0.351774877183,2.0,0.0,3033.83839925,0.0,21.3772516251,4.5679722627,9.8046875,3033.83839925,0.0486336346992,52.0341663361,52.0341663361,60.0,2.0,52.7950846354,44.3272730509,43.5689862569,1.0,969.650386237,915.443563953,0.0,0.0,0.0,11.0490865707,1.0,0.0,12.5874997775,53.349413236,1.0,63.3154741923,0.416666666667,1.0,1.0,0.0,9.79249970118,1.0,56.6309512456,0.0,1.0,0.0209228211107,22.3799993197,56.6997273763,22.3799993197,2.0,0.0,29.7271219525,0.0566000007093,28.0652726514,0.954089606083,695.598860422,0.0,1.0,1792.18828564,0.00179218828564,495.852867486,0.490765129946,0.463329655718,0.0,0.490765129946,0.0,525.214162191,495.852867486,0.0,525.214162191,0.0,0.000525214162191,0.490834777554,1.0,0.0,2.0,2.0,2.0,1.0,83.4392407735,56.158946991,53.349413236,0.53349413236,1.0,10.5,1885.09395019,57.7923946039,1021.06702968,0.954094785665,1021.06702968,1.0,0.0,0.0,0.0,26.2716668447,1.0,60.1666717529,1.0,0.0,36.1000022888,25.7624996503,1.0,60.1666717529,0.0,1.0,52.0341663361,0.0,539.570007324,0.000201876484667,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.485622249151,139022.0,1023.37159191,31.3740834299,554.312421143,0.517954821055,554.312421143,0.485506658416,1.0,1.0,1.0,0.0,1070.19453939,1070.19453939,0.0,1070.19453939,0.0,525.214162191,1070.19453939
2016-10-01T09:00:00.000Z,0.0,0.0240379390073,0.830335729303,0.511447149599,42.7299992243,0.0595985364632,73.9549986521,0.0,36.6999998093,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.2549997965,1.0,79.6666641235,1.0,0.0,73.9549986521,67.7850081126,2.0,0.0,109.140749296,66.4107500712,44.5104166667,0.377132927618,474.05834198,0.0,0.371141492999,0.0,1.0,12.1311985652,73.1195004781,6.54899915059,2672.08284505,72.9799995422,72.9182637533,66.4310003916,66.3443145752,9.26700019836,1736.9995931,53.0944999059,52.9557851156,43.8274997075,43.5401407878,43.6040802002,1.0,0.0,99.9981231689,1.0,0.0,0.139500935872,74.4515005747,100.0,5.98955456416,29.1524998347,1.47749996185,6.14164400101,42.3499997457,35.0,43.0499998728,250.03332901,0.371141492999,29.1524998347,0.480124900455,47.9970614115,2.0,1.0,1.0,672.174860636,672.174860636,0.0,0.354063846432,0.0,1.0,12.0586798191,72.2075004578,5.93099975586,2735.28271484,72.3214995066,72.1221084595,66.3904997508,66.095392863,9.14449977875,1652.74993896,52.9174998601,52.8420766195,43.7730000814,44.4840316772,43.6040802002,1.0,0.0,99.9981155396,1.0,0.0,-0.113999048869,100.0,5.80096991857,28.5484994253,0.698499997457,6.25770990054,43.0745000839,224.0,40.4333333969,224.025002797,0.354063846432,28.5484994253,0.450923923311,45.0923932393,2.0,1.0,1.0,631.293492635,631.293492635,474.05834198,0.376307239506,2.0,0.0,3431.73801676,0.0,19.5063346516,2.97831708193,6.59635416667,3431.73801676,0.0478990178518,60.3249994914,60.3249994914,62.7079842885,2.0,53.2082010905,44.4387232463,43.2299276988,1.0,1178.96793124,1026.0174201,0.0,0.0,0.0,10.0615084966,1.0,0.0,16.54499952,56.369491895,1.0,69.5654741923,0.0,1.0,1.0,0.0,13.6708331108,1.0,63.1369037628,0.0,1.0,0.0239980957573,30.2158328692,63.4082180659,30.2158328692,2.0,0.0,36.1442886711,0.0566000007093,31.4551980854,0.95027254959,706.912798557,0.0,1.0,2179.06633722,0.00217906633722,555.745542247,0.508025959483,0.442118458423,0.0,0.508025959483,0.0,638.591664632,555.745542247,0.0,638.591664632,0.0,0.000638591664632,0.507762812078,1.0,0.14552186101,2.0,2.0,2.0,1.0,80.477558136,59.9271265666,56.369491895,0.56369491895,1.0,10.5,2204.98535134,67.5994867565,1194.33720688,0.950144417906,1194.33720688,1.0,0.0,0.0,0.0,30.4600000381,1.0,62.2500019073,1.0,0.0,37.2500015895,29.8649999301,1.0,62.0833358765,0.0,1.0,60.3249994914,0.0,787.020019531,0.000226260578077,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.465317113999,139022.0,1185.94298339,36.3581268015,642.369723425,0.511031560792,642.369723425,0.465593651747,1.0,1.0,1.0,0.0,1257.00597127,1257.00597127,0.0,1257.00597127,0.0,638.591664632,1257.00597127
2016-10-01T10:00:00.000Z,0.0,0.0273209729924,0.772769103016,0.540377602128,49.754500707,0.0406534499608,82.4166679382,0.0,41.012500445,1.0,82.4166679382,0.0833333333333,0.0,0.0,49.3416662216,41.3924999237,1.0,82.2361100515,0.0833333333333,0.0,82.4166679382,81.9988924662,2.0,0.0,119.627250989,69.8727502823,44.5364583333,0.442252650257,898.408330282,0.0,0.442145184377,0.0,1.0,14.0928339958,80.2370001475,9.07800038656,2792.91617839,80.0885009766,79.9381612142,69.8825003306,69.7696711222,9.39599936349,2640.66609701,53.4214998881,53.2870279948,43.7150004705,43.6470336914,43.3491077423,1.0,0.0,99.9981231689,1.0,0.0,0.148499170939,88.6519991557,100.0,7.92840711276,36.3735005061,1.23899968465,6.16442688306,42.4760007858,35.0,67.1333328883,475.158332825,0.442145184377,36.3735005061,0.764158179874,76.4158175786,2.0,1.0,1.0,1069.82145182,1069.82145182,0.0,0.431704115123,0.0,1.0,13.9103283087,79.0265000661,9.21449979146,2847.01861572,79.0775000254,78.8679682414,69.863000234,69.5269927979,9.49099998474,2436.24987793,53.240000089,53.1582870483,43.6529998779,44.1878662109,43.3491077423,1.0,0.0,99.9981155396,1.0,0.0,-0.0509999593099,100.0,7.65574705601,35.4245001475,0.591999689738,6.254581213,43.0610001882,224.0,62.3416665395,423.249997457,0.431704115123,35.4245001475,0.696208695911,69.6314754486,2.0,1.0,1.0,974.692174276,974.692174276,898.408330282,0.440012518343,2.0,0.0,5344.22302246,0.0,27.0775837898,2.33574771881,5.71875,5344.22302246,0.0997472585896,205.283332825,205.283332825,94.2038586934,2.0,53.4270909627,44.3177185059,43.1193265915,1.0,2292.25881495,1250.30609867,0.0,0.0,0.0,11.9349037806,1.0,0.0,29.1674987475,57.94759655,1.0,84.3988068899,0.0,1.0,1.0,0.0,26.3333328565,1.0,79.1011880239,0.0,1.0,0.0271584018602,55.5008312861,79.2312571208,55.5008312861,2.0,0.0,70.2750788388,0.0566000007093,38.3313433384,0.944735515899,723.580562024,0.916666666667,0.0833333333333,4236.74290665,0.00423674290665,677.232205972,0.611197513642,0.333375958165,0.617069340582,0.528619643924,0.0,1241.6091512,677.232205972,1170.31998698,71.2891642253,0.0,0.0012416091512,0.607581391931,1.0,7.97918287208,2.0,2.0,2.0,0.0833333333333,68.119123141,64.4364198049,57.94759655,0.5794759655,1.0,9.91666666667,3542.56491362,108.606422177,1918.84135718,0.944573471807,1918.84135718,1.0,0.0,0.0,0.0,103.104166667,1.0,93.5833333333,1.0,0.0,56.0166676839,102.179166794,1.0,93.3611119588,0.0,1.0,205.283332825,0.0,1441.07006836,0.000275721420627,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.352938091229,139022.0,2031.99084262,62.2958959668,1100.63419057,0.541800839702,1100.63419057,0.356798432855,1.0,1.0,1.0,0.0,2031.43684896,2031.43684896,1896.57775879,134.859090169,0.0,1241.6091512,2031.43684896
2016-10-01T11:00:00.000Z,0.0,0.0295776139877,0.780408732096,0.56703976513,51.7172492345,0.0420146613273,95.3916676839,0.0,47.3916667302,1.0,86.6666679382,0.0,0.0,0.0,51.8249998093,48.0100005468,1.0,86.375,0.0,0.0,95.3916676839,87.0676027934,2.0,0.0,123.865499814,72.1482505798,44.8203125,0.477355151397,1083.72501119,0.0,0.473976659609,0.0,1.0,14.8784550826,83.0030002594,,2962.91617839,82.818499883,82.7172520955,72.1400006612,72.0318628947,,2731.99934896,53.6300001144,53.5055211385,43.1810000738,43.1787083944,43.0941352844,1.0,0.0,99.9981231689,1.0,0.0,0.184500376383,91.5694993337,100.0,8.78441349665,39.6374998093,1.16550000509,6.09404154619,42.0155000687,35.0,75.9666665395,563.866673787,0.473976659609,39.6374998093,0.84962890625,84.9628899892,2.0,1.0,1.0,1189.48046875,1189.48046875,0.0,0.476119494389,0.0,1.0,14.7817634741,82.0594997406,9.76800028483,3024.7462972,82.0939998627,81.8977864583,72.1565004985,71.8123804728,9.96799850464,2538.74983724,53.4619998932,53.3725001017,43.1459999084,43.6370239258,43.0941352844,1.0,0.0,99.9981155396,1.0,0.0,-0.0345001220703,100.0,8.60395423571,38.9479999542,0.567999839783,6.17780923843,42.5780000687,224.0,72.6416664124,519.858334859,0.476119494389,38.9479999542,0.779522937593,77.9522940318,2.0,1.0,1.0,1091.33211263,1091.33211263,1083.72501119,0.477164324337,2.0,0.0,5550.75736491,0.0,28.2082095146,2.33574771881,6.19270833333,5550.75736491,0.105263653123,238.785832723,238.785832723,100.0,2.0,53.6327031453,43.8171234131,42.9401041667,1.0,2741.68548378,1187.88802229,0.0,0.0,0.0,12.5722624461,1.0,0.0,34.8783327738,59.5677382151,1.0,89.9940465291,0.0,1.0,1.0,0.0,32.2708323797,1.0,84.8452351888,0.0,1.0,0.0295757130535,67.1491654714,85.02105395,67.1491654714,2.0,0.0,84.0534071752,0.0566000007093,36.4177569625,0.937592749266,745.517266369,1.0,0.0,5067.41056024,0.00506741056024,643.423259826,0.654125987075,0.283412677972,0.654125987075,0.0,0.0,1485.04251099,643.423259826,1485.04251099,0.0,0.0,0.00148504251099,0.654064044356,1.0,11.157500397,2.0,2.0,2.0,0.0,56.5763413111,69.3847630819,59.5677382151,0.595677382151,1.0,11.0833333333,3929.57350607,120.471164138,2128.46577081,0.937538665047,2128.46577081,1.0,0.0,0.0,0.0,120.542499542,1.0,99.5,1.0,0.0,59.5,118.243333817,1.0,99.1666641235,0.0,1.0,238.785832723,0.0,1557.73999023,0.000261956790742,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.302294389062,139022.0,2377.74596126,72.8959067781,1287.91353118,0.567295349201,1287.91353118,0.302439113565,1.0,1.0,1.0,0.0,2270.26985677,2270.26985677,2270.26985677,0.0,0.0,1485.04251099,2270.26985677
2016-10-01T12:00:00.000Z,0.0,0.0308536685611,0.802838508256,0.602710381683,53.0867500305,0.0434940427369,108.29750061,0.0,53.8416668574,1.0,90.194442749,0.0,0.0,0.0,54.0,54.3741668065,1.0,90.0,0.0,0.0,108.29750061,90.8918361664,2.0,0.0,126.69299984,73.6062498093,45.6484375,0.502814925621,1251.33333333,0.0,0.494700691344,0.0,1.0,15.4090517362,84.7610003153,,3108.74945068,84.588499705,84.483505249,73.5844999949,73.4782002767,,2728.66599528,54.4939997991,54.3769582113,43.1810003916,43.235979716,43.0941352844,1.0,0.0,99.9981231689,1.0,0.0,0.172500610352,87.5030002594,100.0,9.30771144231,41.4074993134,1.11150010427,6.10134029388,42.0695002874,35.0,82.5416666667,636.149998983,0.494700691344,41.4074993134,0.918327048165,91.8327045441,2.0,1.0,1.0,1285.65786743,1285.65786743,0.0,0.512066094648,0.0,1.0,15.4344333013,84.190999349,,3191.60046387,84.2090002696,84.0107472738,73.6279996236,73.2781448364,,2588.74991862,54.329000473,54.2350616455,43.1999998093,43.578936259,43.0941352844,1.0,0.0,99.9981155396,1.0,0.0,-0.0180009206136,100.0,9.25638318062,41.0090004603,0.617499351501,6.17804996173,42.5825004578,224.0,81.4583333333,615.183329264,0.512066094648,41.0090004603,0.857550949823,85.755095164,2.0,1.0,1.0,1200.57132975,1200.57132975,1251.33333333,0.502590174323,2.0,0.0,5590.43062337,0.0,26.3294817607,1.67283426722,3.70833333333,5590.43062337,0.0958852978921,238.427504222,238.427504222,100.0,2.0,54.5209223429,43.8375066121,42.8019100825,1.0,3092.09420247,1190.22643569,0.0,0.0,0.0,12.7314523061,1.0,0.0,39.6116657257,60.8530476888,1.0,93.9880936941,0.0,1.0,1.0,0.0,37.1724993388,1.0,89.1904735565,0.0,1.0,0.0308385397743,76.7841644287,89.4062016805,76.7841644287,2.0,0.0,94.7960860431,0.0566000007093,36.4894470286,0.932074946705,762.818984999,1.0,0.0,5715.06502387,0.00571506502387,644.689868751,0.672990784232,0.259051429199,0.672990784232,0.0,0.0,1674.84248861,644.689868751,1674.84248861,0.0,0.0,0.00167484248861,0.672919745247,1.0,9.84302904594,2.0,2.0,2.0,0.0,50.879178683,72.7821731567,60.8530476888,0.608530476888,1.0,11.0833333333,4282.32063815,131.285533072,2319.53235736,0.932042213431,2319.53235736,1.0,0.0,0.0,0.0,120.285001119,1.0,99.486111323,1.0,0.0,59.5,118.142500559,1.0,99.1666641235,0.0,1.0,238.427504222,0.0,1774.05993652,0.000262472464995,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.277939588429,139022.0,2771.03059828,84.9530569972,1500.93738397,0.603111656165,1500.93738397,0.278150142491,1.0,1.0,1.0,0.0,2488.65590413,2488.65590413,2488.65590413,0.0,0.0,1674.84248861,2488.65590413
2016-10-01T13:00:00.000Z,0.0,0.0315735514677,0.809755730732,0.61251935329,53.0612494151,0.0441785840094,112.331665039,0.0,55.6858332952,1.0,91.3472213745,0.0,0.0,0.0,54.7166678111,56.6224997838,1.0,91.2083365122,0.0,0.0,112.331665039,91.4190368652,2.0,0.0,126.489749273,73.4284998576,46.0729166667,0.501020344867,1273.70000203,0.0,0.495974792322,0.0,1.0,15.3667489688,84.6559988658,,3157.08278402,84.4714991252,84.4097595215,73.4015000661,73.324546814,,2737.99943034,54.6109997431,54.5158233643,43.1179997126,43.1723531087,43.0941352844,1.0,0.0,99.9981231689,1.0,0.0,0.184499740601,84.0965003967,100.0,9.27635677656,41.3534994125,1.12799898783,6.0903921922,41.9900007248,35.0,83.808333079,650.391667684,0.495974792322,41.3534994125,0.936601053874,93.6601053874,2.0,1.0,1.0,1311.24147542,1311.24147542,0.0,0.514311668513,0.0,1.0,15.3740007877,84.0229994456,,3238.09462484,84.036500295,83.8548431396,73.455499649,73.1078414917,,2551.74989827,54.4264996847,54.3345209757,43.0350001653,43.4053115845,43.0941352844,1.0,0.0,99.9981155396,1.0,0.0,-0.0135008494059,100.0,9.22170186043,41.0015001297,0.611500104268,6.15229892731,42.423500061,224.0,82.1916662852,623.308334351,0.514311668513,41.0015001297,0.865243828183,86.5243829091,2.0,1.0,1.0,1211.34135946,1211.34135946,1273.70000203,0.500875108348,2.0,0.0,5571.17744954,0.0,27.7238292694,1.66722360253,4.85416666667,5571.17744954,0.0935269343406,237.655834198,237.655834198,100.0,2.0,54.6866785685,43.7356058757,42.9036451976,1.0,3145.59553997,1203.20829344,0.0,0.0,0.416666666667,13.4249353409,1.0,0.0,41.32999897,59.9765647252,1.0,95.380950292,0.0,1.0,1.0,0.0,38.9366658529,1.0,90.6130930583,0.0,1.0,0.0315624650999,80.2666657766,90.1027851105,80.2666657766,2.0,0.0,96.436306897,0.0566000007093,36.8874392061,0.926532416442,780.571722634,1.0,0.0,5813.95063429,0.00581395063429,651.721532576,0.670212225762,0.256360011374,0.670212225762,0.0,0.0,1703.82165527,651.721532576,1703.82165527,0.0,0.0,0.00170382165527,0.670522347093,1.0,8.26841187014,2.0,2.0,2.0,0.0,39.4638268153,75.9150714874,59.9765647252,0.599765647252,1.0,10.5,4348.80383341,133.323746103,2355.54318785,0.926572237136,2355.54318785,1.0,0.0,0.0,0.0,120.240000407,1.0,99.486111323,1.0,0.0,59.5,117.415833155,1.0,99.1666641235,0.0,1.0,237.655834198,0.0,1794.40002441,0.000265335264966,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.276675688197,139022.0,2875.89338796,88.1678950269,1557.73664173,0.612748487246,1557.73664173,0.276786247074,1.0,1.0,1.0,0.0,2542.21213786,2542.21213786,2542.21213786,0.0,0.0,1703.82165527,2542.21213786
2016-10-01T14:00:00.000Z,0.0,0.0306093086119,0.789616574745,0.583273831465,52.5137503942,0.0428935601849,102.009166718,0.0,50.6058330536,1.0,88.5555547078,0.0,0.0,0.0,52.9999990463,51.4341672262,1.0,88.3333301544,0.0,0.0,102.009166718,88.8790003459,2.0,0.0,125.487000148,72.9732497533,46.5807291667,0.487372593509,1159.1083374,0.0,0.494600896043,0.0,1.0,15.2180851301,84.2060012817,,3037.08278402,84.0140005747,83.960240682,72.963499705,72.9029719035,,2717.33266195,54.0695002874,53.9826482137,43.0789992015,43.1138000488,43.0941352844,1.0,0.0,99.9981231689,1.0,0.0,0.192000706991,88.641500473,100.0,9.13235592842,40.9350013733,1.12499904633,6.08572920163,41.9540001551,35.0,80.4500001272,615.383336385,0.494600896043,40.9350013733,0.88884235927,88.8842366536,2.0,1.0,1.0,1244.37930298,1244.37930298,0.0,0.488000752317,0.0,1.0,15.0319535732,82.905500412,9.90999857585,3115.85994466,82.9459991455,82.7673797607,72.9829998016,72.6403071086,,2454.99987793,53.8774998983,53.7843348185,42.9855000178,43.4461644491,43.0941352844,1.0,0.0,99.9981155396,1.0,0.0,-0.0404987335205,100.0,8.87580394745,39.9604991277,0.53799978892,6.15614954631,42.4475002289,224.0,74.991666158,543.725001017,0.488000752317,39.9604991277,0.795815429687,79.5815404256,2.0,1.0,1.0,1114.14160156,1114.14160156,1159.1083374,0.487391283007,2.0,0.0,5454.49141439,0.0,33.0379128456,3.77266653379,10.4635416667,5454.49141439,0.0990400704742,235.510835012,235.510835012,99.1722100576,2.0,54.2166290283,43.7496159871,42.8159214656,1.0,2897.44474876,1150.46601672,0.0,0.0,0.0833333333333,12.4650729497,1.0,0.0,37.6349992752,60.4984267553,1.0,92.255950292,0.0,1.0,1.0,0.0,35.1624984741,1.0,87.4107119242,0.0,1.0,0.0306104812623,72.7974967957,87.2214501699,72.7974967957,2.0,0.0,88.8286073205,0.0566000007093,35.270489309,0.921904761333,795.645976893,1.0,0.0,5355.2977555,0.0053552977555,623.15351355,0.659892953127,0.262018600206,0.659892953127,0.0,0.0,1569.41000366,623.15351355,1569.41000366,0.0,0.0,0.00156941000366,0.659809718529,1.0,10.3054480867,2.0,2.0,2.0,0.0,35.3349014918,78.3957614899,60.4984267553,0.604984267553,1.0,11.0833333333,4047.91076548,124.099096629,2192.56351721,0.921911553333,2192.56351721,1.0,0.0,0.0,0.0,118.778333028,1.0,99.3472226461,1.0,0.0,59.4166666667,116.732501348,1.0,99.0277754466,0.0,1.0,235.510835012,0.0,1607.4699707,0.000253704372754,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.284212297002,139022.0,2561.29778729,78.5231592338,1387.33495141,0.583335492909,1387.33495141,0.284166568019,1.0,1.0,1.0,0.0,2378.27968343,2378.27968343,2378.27968343,0.0,0.0,1569.41000366,2378.27968343
2016-10-01T15:00:00.000Z,0.0,0.0305336187163,0.794507852545,0.590441574166,53.0215009054,0.0428077449095,103.562501272,0.0,51.3908332189,1.0,88.9444440206,0.0,0.0,0.0,53.2999998728,52.1716667811,1.0,88.8333333333,0.0,0.0,103.562501272,89.4292399089,2.0,0.0,126.807001114,73.7855002085,45.3125,0.490529875455,1186.52497355,0.0,0.506140902437,0.0,1.0,15.5371682644,85.2064997355,,3047.49949137,85.0160007477,84.9603627523,73.7884998322,73.716931661,,2699.9993693,54.3904994329,54.3138936361,43.1164999008,43.1500752767,43.0941352844,1.0,0.0,99.9981231689,1.0,0.0,0.190498987834,91.0279998779,100.0,9.4429239432,41.8995008469,1.10099919637,6.09424424171,42.0155007044,35.0,83.1166655223,642.183329264,0.506140902437,41.8995008469,0.906111355736,90.6111367544,2.0,1.0,1.0,1268.55589803,1268.55589803,0.0,0.494202946545,0.0,1.0,15.2350063324,83.5340003967,9.67600080702,3134.23268636,83.5820007324,83.3845876058,73.7825005849,73.4248555501,,2376.49983724,54.2135006587,54.1043726603,43.10100015,43.5361684163,43.0941352844,1.0,0.0,99.9981155396,1.0,0.0,-0.0480003356934,100.0,9.06008505821,40.4810005824,0.538000106812,6.17492127419,42.5630000432,224.0,75.1333332062,544.341659546,0.494202946545,40.4810005824,0.786180318197,78.6180318197,2.0,1.0,1.0,1100.65244548,1100.65244548,1186.52497355,0.490319991051,2.0,0.0,5362.30932617,0.0,33.0362960498,3.84743273258,9.65625,5362.30932617,0.089584369916,216.765833537,216.765833537,96.075890859,2.0,54.6265792847,43.8018417358,42.692029953,1.0,2918.2944662,1185.7953148,0.0,0.0,0.0,11.9336328506,1.0,0.0,38.1524995168,61.8548669815,1.0,92.7023785909,0.0,1.0,1.0,0.0,35.7041654587,1.0,87.8749993642,0.0,1.0,0.0305309547128,73.8566659292,87.8425922394,73.8566659292,2.0,0.0,89.4678089357,0.0566000007093,36.3535996418,0.919059620515,805.065674066,1.0,0.0,5393.83393296,0.00539383393296,642.289738273,0.653489997371,0.265533648549,0.653489997371,0.0,0.0,1580.70331828,642.289738273,1580.70331828,0.0,0.0,0.00158070331828,0.653233895699,1.0,8.57688745223,2.0,2.0,2.0,0.0,36.119143486,79.8578751882,61.8548669815,0.618548669815,1.0,8.75,4104.089781,125.821408578,2222.99305655,0.91902364592,2222.99305655,1.0,0.0,0.0,0.0,109.374165853,1.0,96.1527786255,1.0,0.0,57.5416676203,107.391667048,1.0,95.9027792613,0.0,1.0,216.765833537,0.0,1700.88000488,0.000261495300325,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.288930159444,139022.0,2638.53034225,80.8909214835,1429.16820618,0.590842770114,1429.16820618,0.28921813533,1.0,1.0,1.0,0.0,2418.86383057,2418.86383057,2418.86383057,0.0,0.0,1580.70331828,2418.86383057
2016-10-01T16:00:00.000Z,0.0,0.0321887888656,0.823493561721,0.630738430947,54.016749382,0.0450834211004,118.731668472,0.0,59.0000003179,1.0,93.0972226461,0.0,0.0,0.0,55.716668129,59.7858336767,1.0,92.8611151377,0.0,0.0,118.731668472,93.3747215271,2.0,0.0,128.716499011,74.6997496287,43.9192708333,0.519623724488,1368.54998779,0.0,0.531407329642,0.0,1.0,15.8973454634,86.341999054,,3211.24943034,86.1514987946,86.1009877523,74.6899998983,74.6235860189,,2729.99934896,54.5599997838,54.4960759481,42.5944999059,42.6683883667,42.593788147,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,86.0480003357,100.0,9.87385813395,43.5569988887,1.10249996185,6.0234875679,41.4919999441,35.0,90.7333335876,723.258326213,0.531407329642,43.5569988887,0.97213600522,97.2136007945,2.0,1.0,1.0,1360.99040731,1360.99040731,0.0,0.533264873765,0.0,1.0,15.7269260089,85.1299997965,,3310.46063232,85.1300004323,84.9301656087,74.7094993591,74.3471705119,,2461.49985758,54.3859996796,54.2720464071,42.5895001094,42.9004236857,42.593788147,1.0,0.0,99.9981155396,1.0,0.0,-6.35782877604e-07,100.0,9.63664134343,42.540500323,0.602499643962,6.09028454622,41.9870004654,224.0,84.0750001272,645.291666667,0.533264873765,42.540500323,0.864226800828,86.4226792653,2.0,1.0,1.0,1209.91752116,1209.91752116,1368.54998779,0.519586886975,2.0,0.0,5471.9942627,0.0,33.2087891897,3.20783638954,8.78645833333,5471.9942627,0.0902039798634,237.51249822,237.51249822,100.0,2.0,54.8328170776,43.2815068563,42.6254914602,1.0,3340.82964996,1119.18517052,0.0,0.0,0.0,12.3354625702,1.0,0.0,43.477499644,62.3545373281,1.0,97.0238087972,0.0,1.0,1.0,0.0,41.2991654078,1.0,92.4464263916,0.0,1.0,0.032188078457,84.7766653697,92.2401218414,84.7766653697,2.0,0.0,102.421709759,0.0566000007093,34.3114946622,0.917245585511,811.109826345,1.0,0.0,6174.79851293,0.00617479851293,606.210145446,0.687074595876,0.23017147814,0.687074595876,0.0,0.0,1809.57082113,606.210145446,1809.57082113,0.0,0.0,0.00180957082113,0.687062372764,1.0,8.37711891957,2.0,2.0,2.0,0.0,35.6966314316,80.7766494751,62.3545373281,0.623545373281,1.0,10.5,4460.01482049,136.733204421,2415.78096657,0.917246074016,2415.78096657,1.0,0.0,0.0,0.0,119.811665853,1.0,99.6666641235,1.0,0.0,59.6000022888,117.700834274,1.0,99.3333358765,0.0,1.0,237.51249822,0.0,1847.65991211,0.000246806222484,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.250937545181,139022.0,3067.58165075,94.0445908397,1661.56518836,0.630878447522,1661.56518836,0.250949561968,1.0,1.0,1.0,0.0,2633.73268636,2633.73268636,2633.73268636,0.0,0.0,1809.57082113,2633.73268636
2016-10-01T17:00:00.000Z,0.0,0.0323119502949,0.815118513795,0.619910505008,53.8719991048,0.0449379197153,115.990000407,0.0,57.4974997838,1.0,92.3333358765,0.0,0.0,0.0,55.4000015259,58.4725001653,1.0,92.3333358765,0.0,0.0,115.990000407,92.6260477702,2.0,0.0,128.602499644,74.7305005391,44.1510416667,0.515462237913,1330.53331502,0.0,0.527640280474,0.0,1.0,15.8804243406,86.3135000865,,3186.66611735,86.1259994507,86.0774612427,74.7199999491,74.6604156494,,2729.33274333,54.3589998881,54.2865015666,42.5405000051,42.60475413,42.593788147,1.0,0.0,99.9981231689,1.0,0.0,0.186000188192,86.6075007121,100.0,9.86159976323,43.5854994456,1.08149973551,6.0188245376,41.4590002696,35.0,89.3583335876,709.124994914,0.527640280474,43.5854994456,0.960044424874,96.004442215,2.0,1.0,1.0,1344.06219482,1344.06219482,0.0,0.52656482458,0.0,1.0,15.6592415969,84.9290002187,,3278.96453857,84.9530003866,84.7455164591,74.7410011292,74.3714065552,,2434.99989827,54.1789999008,54.0527369181,42.5489994685,42.8761698405,42.593788147,1.0,0.0,99.9981155396,1.0,0.0,-0.0240001678467,100.0,9.57047136625,42.4040009181,0.570998827616,6.08877023061,41.9780006409,224.0,81.7666670481,621.408335368,0.52656482458,42.4040009181,0.842913113549,84.2913125356,2.0,1.0,1.0,1180.07835897,1180.07835897,1330.53331502,0.515456321479,2.0,0.0,5442.2392985,0.0,34.5093666712,3.79536670446,10.265625,5442.2392985,0.091634262819,236.519165039,236.519165039,99.8937168121,2.0,54.6404927572,43.2573038737,42.6840610504,1.0,3261.26153626,1093.34611007,0.0,0.0,0.5,11.6819527944,1.0,0.0,42.8199987411,63.0380471547,1.0,96.3809490204,0.0,1.0,1.0,0.0,40.5849990845,1.0,91.8749987284,0.0,1.0,0.0323143136531,83.4049968719,91.4659430186,83.4049968719,2.0,0.0,99.9823449602,0.0566000007093,33.5193319279,0.913769775495,822.889669652,1.0,0.0,6027.73412425,0.00602773412425,592.214337594,0.684349545907,0.22942990178,0.684349545907,0.0,0.0,1766.47250366,592.214337594,1766.47250366,0.0,0.0,0.00176647250366,0.684459125002,1.0,9.41035988347,2.0,2.0,2.0,0.0,33.8457929293,82.4794152578,63.0380471547,0.630380471547,1.0,10.5,4354.60764633,133.501676888,2358.68684126,0.913779447686,2358.68684126,1.0,0.0,0.0,0.0,118.884166718,1.0,99.6666641235,1.0,0.0,59.6000022888,117.634998957,1.0,99.3333358765,0.0,1.0,236.519165039,0.0,1787.51000977,0.000241108111866,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.251077984256,139022.0,2954.3108967,90.5719850768,1600.21173042,0.619938418966,1600.21173042,0.251066722975,1.0,1.0,1.0,0.0,2581.24304199,2581.24304199,2581.24304199,0.0,0.0,1766.47250366,2581.24304199
2016-10-01T18:00:00.000Z,0.0,0.03195627674,0.797184544509,0.593127106148,53.0717493693,0.0446606502075,108.446667989,0.0,53.893333753,1.0,90.2916660309,0.0,0.0,0.0,54.1000003815,54.5566666921,1.0,90.1666673024,0.0,0.0,108.446667989,90.2818457286,2.0,0.0,127.386749268,74.3149998983,43.4114583333,0.504028795553,1223.16667684,0.0,0.518164402357,0.0,1.0,15.6169390678,85.5199991862,,3094.1661377,85.3099994659,85.3005116781,74.3015003204,74.2432683309,,2555.66609701,54.2524998983,54.2036895752,42.4114999771,42.453318278,42.593788147,1.0,0.0,99.9981231689,1.0,0.0,0.209999720256,89.7409992218,100.0,9.61555027962,42.8984994888,1.07400035858,6.00138882796,41.3374996185,35.0,84.008333842,653.649998983,0.518164402357,42.8984994888,0.899624248686,89.9624252319,2.0,1.0,1.0,1259.47394816,1259.47394816,0.0,0.510635492769,0.0,1.0,15.4017997583,84.1009998322,9.58114297049,3191.60046387,84.1534996033,83.9494018555,74.3284994761,73.9542592367,,2298.99993896,54.0905005137,53.9609349569,42.4635003408,42.8251113892,42.593788147,1.0,0.0,99.9981155396,1.0,0.0,-0.0524997711182,100.0,9.3239774704,41.6899992625,0.568000157674,6.0778222084,41.8955001831,224.0,76.9749997457,569.516675313,0.510635492769,41.6899992625,0.795611172631,79.5611165365,2.0,1.0,1.0,1113.85564168,1113.85564168,1223.16667684,0.503303942677,2.0,0.0,5102.68282064,0.0,33.7878068288,4.57586507003,11.5572916667,5102.68282064,0.0793069751713,194.060834249,194.060834249,92.3214613597,2.0,54.5753326416,43.1585871379,42.7142562866,1.0,2959.89554752,1139.23934714,0.0,0.0,0.5,11.449154218,1.0,0.0,39.8591658274,62.8523461024,1.0,94.2619024913,0.0,1.0,1.0,0.0,37.6916662852,1.0,89.434521993,0.0,1.0,0.0319366038166,77.5508327484,88.8727575938,77.5508327484,2.0,0.0,90.7431968851,0.0566000007093,34.9263069311,0.915155382413,818.252936795,1.0,0.0,5470.72450266,0.00547072450266,617.072552888,0.66064377413,0.254276331664,0.66064377413,0.0,0.0,1603.23667399,617.072552888,1603.23667399,0.0,0.0,0.00160323667399,0.659218346079,1.0,9.08161423647,2.0,2.0,2.0,0.0,35.1870594025,81.7815844218,62.8523461024,0.628523461024,1.0,9.91666666667,4099.13489466,125.669503816,2220.30922688,0.914920105794,2220.30922688,1.0,0.0,0.0,0.0,97.836666743,1.0,92.611111323,1.0,0.0,55.4083347321,96.2241662343,1.0,92.3472232819,0.0,1.0,194.060834249,0.0,1771.36999512,0.000251228632383,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.277921897282,139022.0,2663.66805647,81.6615826486,1442.78412765,0.594526289731,1442.78412765,0.279541506704,1.0,1.0,1.0,0.0,2426.77935791,2426.77935791,2426.77935791,0.0,0.0,1603.23667399,2426.77935791
2016-10-01T19:00:00.000Z,0.0,0.0305807713885,0.768834560735,0.529898028409,50.5652507146,0.0431544159065,83.9258327484,0.0,41.7441663742,1.0,83.0694446564,0.0,0.0,0.0,49.7083333333,42.2575003306,1.0,82.8472226461,0.0,0.0,83.9258327484,83.0672238668,2.0,0.0,123.339000384,72.7737496694,43.125,0.474764323559,923.241663615,0.0,0.473151397421,0.0,1.0,14.735834837,82.6624997457,9.64963739569,2807.08284505,82.4360001882,82.4375025431,72.7414989471,72.6953531901,,2036.99954224,54.4519996643,54.3693110148,42.4535001119,42.4100418091,42.593788147,1.0,0.0,99.9981231689,1.0,0.0,0.226499557495,85.2409992218,100.0,8.73768973351,39.9825000763,1.15200010935,5.99814490477,41.3015000025,35.0,67.2249994278,482.116668701,0.473151397421,39.9825000763,0.727388211205,72.7388210297,2.0,1.0,1.0,1018.34349569,1018.34349569,0.0,0.468316450178,0.0,1.0,14.6669418812,81.7084992727,9.0,2886.76365153,81.8060003916,81.6134618123,72.8060003916,72.4476801554,,1915.24993896,54.2809998194,54.1541010539,42.4845002492,43.0229873657,42.593788147,1.0,0.0,99.9981155396,1.0,0.0,-0.0975011189779,100.0,8.58425386747,39.3215001424,0.547000249227,6.08268801371,41.9375,224.0,63.7833334605,441.125002543,0.468316450178,39.3215001424,0.672379975092,67.2379983266,2.0,1.0,1.0,941.331965129,941.331965129,923.241663615,0.474566654137,2.0,0.0,4063.00976562,0.0,27.0413869222,4.24444707235,10.6510416667,4063.00976562,0.0522132310751,101.664166133,101.664166133,74.6538461049,2.0,54.7569020589,43.2713165283,42.7404778798,1.0,2157.11548754,1177.97752818,0.0,0.0,0.0,11.71839269,1.0,0.0,31.0533324877,61.0231062571,1.0,86.4285710653,0.0,1.0,1.0,0.0,28.4149993261,1.0,81.1785704295,0.0,1.0,0.0305733872432,59.4683316549,80.5317643483,59.4683316549,2.0,0.0,66.1319131863,0.0566000007093,36.1139253224,0.929033501057,772.531827259,1.0,0.0,3986.95979749,0.00398695979749,638.055209715,0.600837916737,0.328111113235,0.600837916737,0.0,0.0,1168.40834554,638.055209715,1168.40834554,0.0,0.0,0.00116840834554,0.600658963124,1.0,7.77550473074,2.0,2.0,2.0,0.0,47.1141891479,74.5190035502,61.0231062571,0.610231062571,1.0,10.5,3335.09301571,102.245838509,1806.46355526,0.928949029972,1806.46355526,1.0,0.0,0.0,0.0,51.2358338038,1.0,74.8194459279,1.0,0.0,44.7250003815,50.4283332825,1.0,74.5416666667,0.0,1.0,101.664166133,0.0,1308.05004883,0.00025977129751,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.353206798919,139022.0,1903.49116503,58.3564084556,1031.03193859,0.530193989488,1031.03193859,0.353539204551,1.0,1.0,1.0,0.0,1944.63151042,1944.63151042,1944.63151042,0.0,0.0,1168.40834554,1944.63151042
2016-10-01T20:00:00.000Z,0.0,0.0293444087056,0.783228941973,0.512578072885,48.2147493362,0.0458066186379,74.2900009155,0.0,36.8149995804,1.0,79.694442749,0.25,0.0,0.0,47.7999992371,37.4750003815,1.0,79.6666641235,0.25,0.0,74.2900009155,77.740219752,2.0,0.0,119.453999837,71.239250501,43.0729166667,0.456154334258,745.958323161,0.0,0.452412969113,0.0,1.0,13.9780124823,80.0269997915,8.63249842326,2674.99951172,79.8364995321,79.838335673,71.2040011088,71.1499735514,,1754.99958293,54.2224998474,54.1368052165,42.4460000992,42.3075993856,42.593788147,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,84.1295000712,100.0,8.00095252196,37.3904994329,1.29000027974,5.97705988089,41.1559998194,35.0,57.3583329519,389.474998474,0.452412969113,37.3904994329,0.613947703044,61.3947696686,2.0,1.0,1.0,859.526784261,859.526784261,0.0,0.440787326594,0.0,1.0,13.9175802072,79.1149997711,7.96050071716,2753.28041585,79.2350006104,79.0538965861,71.2744998932,70.9283320109,,1676.24992879,54.0635004044,53.9513676961,42.5010004044,43.1008605957,42.593788147,1.0,0.0,99.9981155396,1.0,0.0,-0.120000839233,100.0,7.84097437064,36.734000206,0.616000493368,6.07660579681,41.884999911,224.0,54.7416671117,356.483332316,0.440787326594,36.734000206,0.576851759411,57.6851758957,2.0,1.0,1.0,807.592463175,807.592463175,745.958323161,0.455970722702,2.0,0.0,3468.49412028,0.0,24.2843324343,4.20805644989,10.0885416667,3468.49412028,0.0445492395157,73.4891668955,73.4891668955,66.8813762665,2.0,54.5557200114,43.2343851725,42.8331451416,1.0,1738.6126781,1077.16878795,0.0,0.0,0.0,10.7473166784,1.0,0.0,25.487499555,60.4566844304,1.0,80.6488062541,0.0,1.0,1.0,0.0,22.4999995232,1.0,74.9583326976,0.0,1.0,0.0293331469719,47.987499555,74.5253791809,47.987499555,2.0,0.0,53.3016351498,0.0566000007093,33.0233745867,0.932704895705,760.819618065,0.75,0.25,3213.44818626,0.00321344818626,583.451840511,0.575865866652,0.356781441558,0.58359773925,0.549173912403,0.0,941.724990845,583.451840511,740.009989421,201.715001424,0.0,0.000941724990845,0.575608442227,1.0,5.81697431602,2.0,2.0,2.0,0.25,51.0544052124,72.414695104,60.4566844304,0.604566844304,1.0,10.5,2815.78146605,86.3250097365,1525.17683136,0.93264730821,1525.17683136,1.0,0.0,0.0,0.0,37.1583336194,1.0,67.1944443385,1.0,0.0,40.1500002543,36.3308332761,1.0,66.9166673024,0.0,1.0,73.4891668955,0.0,1049.95996094,0.000237540638077,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.382547012593,139022.0,1548.87243344,47.4846608338,838.951594323,0.513019821753,838.951594323,0.382793103309,1.0,1.0,1.0,0.0,1635.32003784,1635.32003784,1268.01380412,367.306233724,0.0,941.724990845,1635.32003784
2016-10-01T21:00:00.000Z,0.0,0.0287738922365,0.780925881116,0.551719623759,50.5585002899,0.0426884942582,88.7075004578,0.0,44.1266670227,1.0,84.4166660309,0.0833333333333,0.0,0.0,50.575000445,44.6566664378,1.0,84.2916679382,0.0833333333333,0.0,88.7075004578,84.0603790283,2.0,0.0,122.111249924,71.5527496338,43.1770833333,0.467036507125,977.933359782,0.0,0.468590425282,0.0,1.0,14.5738759041,81.9095001221,8.74799919128,2857.08284505,81.753499349,81.6395696004,71.5520000458,71.4566421509,,2385.66610718,54.060500145,53.9520696004,42.9724995295,42.9025472005,42.593788147,1.0,0.0,99.9981231689,1.0,0.0,0.156000773112,87.2225004832,100.0,8.51166462898,38.7809998194,1.18349933624,6.06221111615,41.7890001933,35.0,71.0583337148,520.141667684,0.468590425282,38.7809998194,0.786735033308,78.6735032399,2.0,1.0,1.0,1101.42904663,1101.42904663,0.0,0.462532722418,0.0,1.0,14.3817009131,80.667500178,9.16200192769,2951.6305542,80.7155011495,80.5113042196,71.5534992218,71.2185516357,,2139.49989827,53.8894993464,53.7875239054,42.8399991989,43.3146870931,42.593788147,1.0,0.0,99.9981155396,1.0,0.0,-0.0480009714762,100.0,8.25801463922,37.8755019506,0.609999020894,6.12368635337,42.230000178,224.0,65.9083325068,457.791674296,0.462532722418,37.8755019506,0.703074242728,70.3074251811,2.0,1.0,1.0,984.303939819,984.303939819,977.933359782,0.464627574627,2.0,0.0,4725.20326742,0.0,27.5153361956,2.94524019957,7.03125,4725.20326742,0.066697024771,144.316667557,144.316667557,82.7165282567,2.0,54.2286478678,43.5789337158,42.8783340454,1.0,2346.8787013,1274.85003813,0.0,0.0,0.0,11.1535968781,1.0,0.0,31.4466665586,60.3984031677,1.0,86.4404748281,0.0,1.0,1.0,0.0,28.8033329646,1.0,81.2916622162,0.0,1.0,0.0286598911536,60.2499990463,81.536418279,60.2499990463,2.0,0.0,71.9495916792,0.0566000007093,39.0838008139,0.936666502157,748.398963989,0.916666666667,0.0833333333333,4337.69591184,0.00433769591184,690.526507493,0.607090539791,0.32977818469,0.610650305657,0.549757894432,0.0,1271.19418335,690.526507493,1203.89835103,67.2958323161,0.0,0.00127119418335,0.602642168601,1.0,6.15048585124,2.0,2.0,2.0,0.0833333333333,58.7177594503,69.9766527812,60.3984031677,0.603984031677,1.0,10.5,3621.72873943,111.033392493,1961.72069084,0.936868724481,1961.72069084,1.0,0.0,0.0,0.0,72.8749998411,1.0,82.2638909022,1.0,0.0,49.2250006994,71.4416666031,1.0,82.0416682561,0.0,1.0,144.316667557,0.0,1474.40002441,0.000281133927104,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.352000420201,139022.0,2146.2598526,65.799105828,1162.52835695,0.555194459657,1162.52835695,0.356646807084,1.0,1.0,1.0,0.0,2093.91202799,2093.91202799,1971.50208537,122.409942627,0.0,1271.19418335,2093.91202799
2016-10-01T22:00:00.000Z,0.0,0.030060644046,0.77242676567,0.535139071211,50.3334992727,0.0426191551575,84.2291660309,0.0,41.9024998347,1.0,83.0000012716,0.0,0.0,0.0,49.6916675568,42.3091665904,1.0,82.8194471995,0.0,0.0,84.2291660309,82.9209518433,2.0,0.0,122.176499049,71.8429997762,43.1354166667,0.468824868976,925.841664632,0.0,0.469362490415,0.0,1.0,14.5617895921,81.9934997559,9.52199935913,2812.91617839,81.7894992828,81.7546463013,71.8189996084,71.7353591919,,2246.99951172,53.6000003815,53.4800415039,42.3770001729,42.3107783,42.593788147,1.0,0.0,99.9981231689,1.0,0.0,0.204000473022,86.7064997355,100.0,8.5766201814,39.4109989802,1.16700045268,5.98516941071,41.21149985,35.0,68.1500002543,494.225006104,0.469362490415,39.4124991099,0.74960412525,74.9604142507,2.0,1.0,1.0,1049.44577535,1049.44577535,0.0,0.458855586504,0.0,1.0,14.3671971162,80.6749992371,8.90699958801,2896.88739014,80.7739995321,80.6013921102,71.8669999441,71.5215301514,,2062.24987793,53.4274997711,53.3297856649,42.5009997686,43.0293680827,42.593788147,1.0,0.0,99.9981155396,1.0,0.0,-0.0990002950033,100.0,8.28532000383,38.2729997635,0.575499216715,6.08187703292,41.9255005519,224.0,62.7916663488,431.616661072,0.458855586504,38.2729997635,0.670422926403,67.0338176092,2.0,1.0,1.0,938.592096965,938.592096965,925.841664632,0.467622256196,2.0,0.0,4469.07739258,0.0,29.2005457878,4.03195218245,9.08854166667,4469.07739258,0.0650605158119,130.953334808,130.953334808,80.2455412547,2.0,53.7497329712,43.1312001546,42.9058933258,1.0,2216.16772628,1215.43105502,0.0,0.0,0.0,11.7791754405,1.0,0.0,31.0208328565,60.0398241679,1.0,86.3095213572,0.0,1.0,1.0,0.0,28.3391661644,1.0,80.9940452576,0.0,1.0,0.0300217006839,59.3641646703,80.5031375885,59.3641646703,2.0,0.0,67.9423111684,0.0566000007093,37.2621593415,0.941246806598,734.209750816,1.0,0.0,4096.10504407,0.00409610504407,658.342029586,0.607851929127,0.333369222355,0.607851929127,0.0,0.0,1200.39417521,658.342029586,1200.39417521,0.0,0.0,0.00120039417521,0.605304554105,1.0,7.92161066517,2.0,2.0,2.0,0.0,67.7031606038,66.9803269704,60.0398241679,0.600398241679,1.0,10.5,3431.5987813,105.20447051,1858.7362048,0.941221151482,1858.7362048,1.0,0.0,0.0,0.0,66.0799999237,1.0,80.3611125946,1.0,0.0,48.0750010808,64.8733336131,1.0,80.1250006358,0.0,1.0,130.953334808,0.0,1469.81005859,0.000268030666668,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.354187984226,139022.0,1957.77766573,60.0207005032,1060.43639136,0.536980534825,1060.43639136,0.356884380561,1.0,1.0,1.0,0.0,1974.81346639,1974.81346639,1974.81346639,0.0,0.0,1200.39417521,1974.81346639
2016-10-01T23:00:00.000Z,0.0,0.0289589895209,0.771265841878,0.518700752881,49.2437502543,0.0418779695068,75.3016681671,0.0,37.4025001526,1.0,80.0833339691,0.0,0.0,0.0,47.9833329519,37.899166743,1.0,79.9861100515,0.0,0.0,75.3016681671,80.0243670146,2.0,0.0,120.251999855,71.0082496007,44.734375,0.454839526151,818.116668701,0.0,0.451523491796,0.0,1.0,14.1532665094,80.5729999542,9.41700045268,2687.08284505,80.3914998372,80.3183695475,70.9744993846,70.8833084106,,2017.3328654,53.8009999593,53.6711476644,42.5270001094,42.4195887248,42.593788147,1.0,0.0,99.9981231689,1.0,0.0,0.181500116984,84.522500356,100.0,8.1543106238,37.8644997279,1.21200084686,5.99895584583,41.3149992625,35.0,61.3249998093,427.908332825,0.451523491796,37.8644997279,0.676884834653,67.6884841919,2.0,1.0,1.0,947.638768514,947.638768514,0.0,0.441386495686,0.0,1.0,14.0602006118,79.6040000916,8.67900021871,2770.52825928,79.7210000356,79.5330988566,71.0419998169,70.7012583415,,1909.49993896,53.6240002314,53.5350672404,42.5144996643,43.1263936361,42.593788147,1.0,0.0,99.9981155396,1.0,0.0,-0.119999567668,100.0,7.97264683247,37.2094999949,0.542499542236,6.08755385876,41.9720001221,224.0,58.299999555,390.208335876,0.441386495686,37.2065003713,0.631364560808,63.1364571253,2.0,1.0,1.0,883.910385132,883.910385132,818.116668701,0.454790883297,2.0,0.0,4021.00280762,0.0,26.1427618663,3.99039053917,8.94010416667,4021.00280762,0.0540251872296,97.1975015004,97.1975015004,73.4081681569,2.0,53.9736938477,43.2381973267,42.914188385,1.0,1925.0189119,1204.94989655,0.0,0.0,0.0,10.8962335587,1.0,0.0,27.5033326149,60.0782658259,1.0,82.9166641235,0.0,1.0,1.0,0.0,24.5849995613,1.0,77.2499993642,0.0,1.0,0.0289590856767,52.0883315404,77.1301561991,52.0883315404,2.0,0.0,59.0163968038,0.0566000007093,36.9408325204,0.942570769449,730.158500176,1.0,0.0,3557.97965177,0.00355797965177,652.66487734,0.579694541499,0.362855073001,0.579694541499,0.0,0.0,1042.69250997,652.66487734,1042.69250997,0.0,0.0,0.00104269250997,0.579677691062,1.0,6.20287526778,2.0,2.0,2.0,0.0,71.8845710754,66.047059377,60.0782658259,0.600782658259,1.0,11.0833333333,3129.96880845,95.9572293242,1695.35738731,0.942549614499,1695.35738731,1.0,0.0,0.0,0.0,49.06833299,1.0,73.4722226461,1.0,0.0,43.9833335876,48.1291672389,1.0,73.3055553436,0.0,1.0,97.1975015004,0.0,1083.19995117,0.000265719328742,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.384971854445,139022.0,1722.69120562,52.813521536,933.101075516,0.518766170248,933.101075516,0.385031938801,1.0,1.0,1.0,0.0,1798.69299316,1798.69299316,1798.69299316,0.0,0.0,1042.69250997,1798.69299316
2016-10-02T00:00:00.000Z,0.0,0.0285309663286,0.772638855659,0.516560479218,48.6879990896,0.0421093792715,74.2399997711,0.0,36.8116668065,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.4208339055,1.0,79.6666641235,0.0,0.0,74.2399997711,78.9745299021,2.0,0.0,119.158500036,70.470500946,45.6041666667,0.443775143222,782.633331299,0.0,0.443396678219,0.0,1.0,13.946587642,79.845500946,9.22649892171,2662.91617839,79.6685002645,79.6018218994,70.4420013428,70.3556950887,,1992.99955241,53.7155001958,53.5864232381,42.5810003281,42.4539489746,42.593788147,1.0,0.0,99.9981231689,1.0,0.0,0.177000681559,84.8344999949,100.0,7.94236040115,37.0874999364,1.2285006841,6.00422712167,41.352499644,35.0,59.4750003815,409.941668193,0.443396678219,37.0874999364,0.660394138155,66.0394131343,2.0,1.0,1.0,924.551793416,924.551793416,0.0,0.432340874575,0.0,1.0,13.8450614611,78.863000234,8.48099899292,2758.52976481,78.9799995422,78.7900187174,70.4990005493,70.1629180908,,1887.74993896,53.5354998906,53.4496358236,42.5774993896,43.1825663249,42.593788147,1.0,0.0,99.9981155396,1.0,0.0,-0.116999308268,100.0,7.75101991494,36.4025001526,0.560499509176,6.09404154619,42.0169998805,224.0,56.5666672389,372.691660563,0.432340874575,36.4025001526,0.615597599574,61.5597604116,2.0,1.0,1.0,861.836639404,861.836639404,782.633331299,0.44369650161,2.0,0.0,3981.32950846,0.0,25.7810292244,3.42928600311,8.43229166667,3981.32950846,0.0532765693099,93.910832723,93.910832723,73.2638829549,2.0,53.899676005,43.2681299845,42.9890890121,1.0,1848.18158875,1229.75249863,0.0,0.0,0.0,11.3406159083,1.0,0.0,26.6108326912,59.1013854345,1.0,81.8988087972,0.0,1.0,1.0,0.0,23.7058329582,1.0,76.3154760997,0.0,1.0,0.0285283081785,50.3166650136,75.9343878428,50.3166650136,2.0,0.0,56.6607513998,0.0566000007093,37.7012199626,0.94533437338,721.745181533,1.0,0.0,3415.96253672,0.00341596253672,666.099284278,0.56763677739,0.377697056156,0.56763677739,0.0,0.0,1001.07333374,666.099284278,1001.07333374,0.0,0.0,0.00100107333374,0.567620307207,1.0,5.09550700673,2.0,2.0,2.0,0.0,75.575562795,64.0237048467,59.1013854345,0.591013854345,1.0,9.91666666667,3077.93408739,94.3619713624,1667.17261802,0.945333833546,1667.17261802,1.0,0.0,0.0,0.0,47.3600002925,1.0,72.7083352407,1.0,0.0,43.4916664759,46.5508333842,1.0,72.4861106873,0.0,1.0,93.910832723,0.0,1039.94006348,0.000271188876312,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.399538282406,139022.0,1681.97443472,51.565244393,911.046709308,0.516589145564,911.046709308,0.399582244387,1.0,1.0,1.0,0.0,1763.58082072,1763.58082072,1763.58082072,0.0,0.0,1001.07333374,1763.58082072
2016-10-02T01:00:00.000Z,0.0,0.0283657874072,0.775434211323,0.513964969282,48.2185001373,0.0434013998133,74.2733338674,0.0,36.8316666285,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.3675003052,1.0,79.6666641235,0.0,0.0,74.2733338674,78.1989574432,2.0,0.0,118.361249606,70.1427494685,45.8645833333,0.441987035962,756.724990845,0.0,0.437672882206,0.0,1.0,13.7918806871,79.3144989014,9.02700106303,2668.74951172,79.1359996796,79.0741043091,70.1089986165,70.0287144979,,1942.99958293,53.702000618,53.5717722575,42.5075000127,42.3699595133,42.593788147,1.0,0.0,99.9981231689,1.0,0.0,0.178499221802,85.5065002441,100.0,7.80002077421,36.6269995372,1.24500020345,5.99185991287,41.263999939,35.0,58.0666659673,396.649998983,0.437672882206,36.6284996668,0.647337562924,64.7337567012,2.0,1.0,1.0,906.272588094,906.272588094,0.0,0.426657173892,0.0,1.0,13.69156305,78.3320007324,8.27399953206,2758.15482585,78.4504998525,78.2648188273,70.1765003204,69.8388926188,,1839.99994914,53.5309998194,53.4426218669,42.5204998652,43.1500116984,42.593788147,1.0,0.0,99.9981155396,1.0,0.0,-0.118499120076,100.0,7.60421204567,35.9270000458,0.557498613993,6.08735100428,41.9660011927,224.0,55.25,360.074996948,0.426657173892,35.9299999873,0.602796576364,60.2796583176,2.0,1.0,1.0,843.915206909,843.915206909,756.724990845,0.442109930381,2.0,0.0,3850.05761719,0.0,25.6081414223,3.73315598567,8.3125,3850.05761719,0.0524230809873,89.7758331299,89.7758331299,71.6053625743,2.0,53.890818278,43.215906779,43.01841863,1.0,1789.57857999,1204.39684265,0.0,0.0,0.0,11.6045853297,1.0,0.0,25.7808327675,58.5044132868,1.0,81.1011892955,0.0,1.0,1.0,0.0,22.7841663361,1.0,75.2916653951,0.0,1.0,0.0283770580799,48.5649995804,75.0625565847,48.5649995804,2.0,0.0,54.864125716,0.0566000007093,36.9238772334,0.947202190592,716.107743926,1.0,0.0,3307.64759425,0.00330764759425,652.36531397,0.566165603087,0.381032759556,0.566165603087,0.0,0.0,969.330830892,652.36531397,969.330830892,0.0,0.0,0.000969330830892,0.566310192148,1.0,5.05516672413,2.0,2.0,2.0,0.0,79.0616785685,62.5532919566,58.5044132868,0.585044132868,1.0,10.5,2993.97542264,91.7880029495,1621.69614486,0.947198362643,1621.69614486,1.0,0.0,0.0,0.0,45.2749996185,1.0,71.5555559794,1.0,0.0,42.816666921,44.5008335114,1.0,71.3611119588,0.0,1.0,89.7758331299,0.0,996.880004883,0.000265597367564,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.402273456737,139022.0,1624.6872604,49.8089589919,880.016932292,0.513999247026,880.016932292,0.402123713351,1.0,1.0,1.0,0.0,1712.09770711,1712.09770711,1712.09770711,0.0,0.0,969.330830892,1712.09770711
