timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-10-02T02:00:00.000Z,0.0,0.0278415283018,0.78728968204,0.509055440642,46.6412502925,0.0476319123361,74.347501119,0.0,36.7883335749,1.0,79.6666641235,0.416666666667,0.0,0.0,47.7999992371,37.5741672516,1.0,79.6666641235,0.416666666667,0.0,74.347501119,75.357615153,2.0,0.0,116.012999852,69.37174956,45.8020833333,0.427857608282,668.874994914,0.0,0.425437912356,0.0,1.0,13.3507242203,77.7604993184,8.21850077311,2670.83284505,77.550500234,77.5367329915,69.3319994609,69.2611058553,,1779.99960327,53.6179997126,53.491511027,42.4804999034,42.3025105794,42.6354827881,1.0,0.0,99.9981231689,1.0,0.0,0.209999084473,81.2555001577,100.0,7.37285343806,35.0700003306,1.32299900055,5.97787078222,41.1575009028,35.0,53.7083333333,351.625,0.425437912356,35.0700003306,0.590008432297,59.000843366,2.0,1.0,1.0,826.011805216,826.011805216,0.0,0.408118193624,0.0,1.0,13.2612845103,76.7944997152,7.51349957784,2760.02956136,76.9249992371,76.7460734049,69.4114996592,69.076675415,,1703.49996948,53.4499994914,53.366124471,42.5085000992,43.1812871297,42.6354827881,1.0,0.0,99.9981155396,1.0,0.0,-0.130499521891,100.0,7.18147830168,34.4134991964,0.600999832153,6.07980620861,41.9105002085,224.0,50.8583332698,317.249997457,0.408118193624,34.4164991379,0.554873119536,55.487311999,2.0,1.0,1.0,776.82236735,776.82236735,668.874994914,0.42760339426,2.0,0.0,3526.83713786,0.0,24.0719305674,3.95991706848,8.8828125,3522.16967773,0.0472376308368,73.9841664632,73.9841664632,66.9078067144,2.0,53.835144043,43.2012608846,43.0473244985,1.0,1589.08279812,1147.12114826,0.0,0.0,0.0,11.2579895655,1.0,0.0,23.2758329709,58.0740098953,1.0,78.232140859,0.0,1.0,1.0,0.0,20.2491663297,1.0,72.5059496562,0.0,1.0,0.0278308723037,43.5249993006,71.8916403453,43.5249993006,2.0,0.0,48.7174127941,0.0566000007093,35.1679437792,0.948033948918,713.604756445,0.583333333333,0.416666666667,2937.07465714,0.00293707465714,621.341755097,0.550582087746,0.397452138715,0.557563377081,0.540187724729,0.0,860.731664022,621.341755097,521.430826823,339.300837199,0.0,0.000860731664022,0.550309146444,1.0,3.67060497046,2.0,2.0,2.0,0.416666666667,80.0760777791,61.8800900777,58.0740098953,0.580740098953,1.0,11.0833333333,2736.20394638,83.8853565733,1482.07341912,0.948034226462,1482.07341912,1.0,0.0,0.0,0.0,37.6533331871,1.0,67.3333336512,1.0,0.0,40.2666670481,36.4416664441,1.0,67.1111116409,0.0,1.0,73.9841664632,0.0,926.08001709,0.000252966751875,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.419238174764,139022.0,1469.35363184,45.0468078237,795.879986911,0.509098576369,795.879986911,0.419529755781,1.0,1.0,1.0,0.0,1563.31214396,1563.31214396,935.195617676,628.116526286,0.0,860.731664022,1563.31214396
2016-10-02T03:00:00.000Z,0.0,0.0265719931923,0.807575715597,0.507516618665,44.7137489319,0.0535146788577,74.2400004069,0.0,36.8091665904,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4308334986,1.0,79.6666641235,1.0,0.0,74.2400004069,71.4767882029,2.0,0.0,113.107498805,68.3937498728,45.75,0.404300028425,561.024998983,0.0,0.40673616724,0.0,1.0,12.8165019353,75.809000651,7.23599942525,2661.24951172,75.6019992828,75.5949935913,68.3659998576,68.2966715495,,1625.99958293,53.7365004222,53.6061706543,43.0219999949,42.7886530558,43.0941238403,1.0,0.0,99.9981231689,1.0,0.0,0.207001368205,75.6274992625,100.0,6.7788225015,32.5799992879,1.42049980164,6.03767943382,41.6015001933,35.0,47.8250001272,295.150001526,0.40673616724,32.5799992879,0.518478814988,51.8478819529,2.0,1.0,1.0,725.870340983,725.870340983,0.0,0.38618014533,0.0,1.0,12.745191733,74.8730004628,6.58949915568,2755.15519206,75.0109990438,74.8369420369,68.4214998881,68.0963109334,,1567.74994914,53.5609998703,53.4764149984,43.0214993159,43.7570292155,43.0941238403,1.0,0.0,99.9981155396,1.0,0.0,-0.137998580933,100.0,6.6005636851,31.9894997279,0.645999272664,6.14462804794,42.3755000432,224.0,44.950000445,265.874997457,0.38618014533,31.9894997279,0.491720700945,49.1720692317,2.0,1.0,1.0,688.408981323,688.408981323,561.024998983,0.404289445368,2.0,0.0,3260.20947266,0.0,21.8018833796,3.52599110206,8.02864583333,3263.1266276,0.0426824577023,59.2266664505,59.2266664505,62.4071187973,2.0,53.9642028809,43.7477060954,43.1540991465,1.0,1350.24450497,1080.48664099,0.0,0.0,0.0,10.8679237366,1.0,0.0,19.9483326276,57.498076121,1.0,74.2261880239,0.416666666667,1.0,1.0,0.0,16.9241663615,1.0,68.0892842611,0.0,1.0,0.0265789168669,36.8724991481,67.5822868347,36.8724991481,2.0,0.0,41.3952117533,0.0566000007093,33.1250918895,0.948813866088,711.266747896,0.0,1.0,2495.63390982,0.00249563390982,585.248965979,0.527054141315,0.421756916376,0.0,0.527054141315,0.0,731.364156087,585.248965979,0.0,731.364156087,0.0,0.000731364156087,0.527086272836,1.0,1.53466015507,2.0,2.0,2.0,1.0,80.4395834605,61.2226632436,57.498076121,0.57498076121,1.0,10.5,2430.73114596,74.5203036428,1316.61312207,0.948811057691,1316.61312207,1.0,0.0,0.0,0.0,30.0916663806,1.0,62.6250019073,1.0,0.0,37.466668129,29.173333327,1.0,62.4444465637,0.0,1.0,59.2266664505,0.0,752.039978027,0.000238272301431,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.444510962385,139022.0,1300.18638584,39.8605515982,704.250019412,0.50751446617,704.250019412,0.444499267308,1.0,1.0,1.0,0.0,1387.64521281,1387.64521281,0.0,1387.64521281,0.0,731.364156087,1387.64521281
2016-10-02T04:00:00.000Z,0.0,0.0254949335347,0.808398247199,0.507545401348,44.4340003332,0.0539380473671,74.5100015004,0.0,36.9591671626,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5308335622,1.0,79.6666641235,1.0,0.0,74.5100015004,71.0131022135,2.0,0.0,112.38300101,67.9490006765,45.75,0.397159536217,548.708333333,0.0,0.397157253304,0.0,1.0,12.6920112769,75.3335005442,7.19700050354,2664.99951172,75.1295013428,75.1168746948,67.9325008392,67.855410258,,1666.33291626,53.6359999975,53.5112559001,43.1314996084,42.8974583944,43.0941238403,1.0,0.0,99.9981231689,1.0,0.0,0.203999201457,75.2764994303,100.0,6.63932887713,31.9980017344,1.41899967194,6.05268239975,41.7124999364,35.0,47.3500003815,289.549997965,0.397157253304,31.9980017344,0.520826499576,52.0826495488,2.0,1.0,1.0,729.157099406,729.157099406,0.0,0.377185199298,0.0,1.0,12.6122404734,74.3794994354,6.54149881999,2757.77988688,74.5069993337,74.334101359,67.9655005137,67.6491800944,9.82400131226,1597.49996948,53.4695002238,53.3814264933,43.1429999669,43.8610661825,43.0941238403,1.0,0.0,99.9981155396,1.0,0.0,-0.127499898275,100.0,6.44887105624,31.3639993668,0.648999532064,6.16336941719,42.4940004349,224.0,44.2166662216,259.158335368,0.377185199298,31.3639993668,0.490800675892,49.0800676346,2.0,1.0,1.0,687.120946248,687.120946248,548.708333333,0.39715843583,2.0,0.0,3311.55126953,0.0,21.7718024254,3.13939269384,6.90364583333,3311.55126953,0.0443365134984,61.2616672516,61.2616672516,63.7824246089,2.0,53.8642501831,43.8464279175,43.2244869868,1.0,1328.59937626,1093.13049354,0.0,0.0,0.0,10.8288475672,1.0,0.0,19.1083332698,57.103653272,1.0,73.1488062541,0.166666666667,1.0,1.0,0.0,16.0999995867,1.0,66.9642836253,0.0,1.0,0.0254985977692,35.223332723,67.0855642955,35.223332723,2.0,0.0,40.7316247638,0.0566000007093,33.5127216497,0.949444833171,709.377706938,0.0,1.0,2455.62758727,0.00245562758727,592.097548228,0.520881264341,0.428565001412,0.0,0.520881264341,0.0,719.640004476,592.097548228,0.0,719.640004476,0.0,0.000719640004476,0.520730644464,1.0,1.0429618622,2.0,2.0,2.0,1.0,80.9001324972,60.6831887563,57.103653272,0.57103653272,1.0,9.91666666667,2421.7298698,74.2443464135,1311.7375527,0.949446265753,1311.7375527,1.0,0.0,0.0,0.0,31.1424999237,1.0,63.2500015895,1.0,0.0,37.7916679382,30.1191671689,1.0,62.9861122767,0.0,1.0,61.2616672516,0.0,732.650024414,0.000241060563434,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.451384156082,139022.0,1294.57965602,39.6886629016,701.213116682,0.507543733698,701.213116682,0.451380306851,1.0,1.0,1.0,0.0,1381.58166504,1381.58166504,0.0,1381.58166504,0.0,719.640004476,1381.58166504
2016-10-02T05:00:00.000Z,0.0,0.0259895939898,0.813295690419,0.508016404861,44.0064996084,0.0551402636771,74.3150005341,0.0,36.9508333206,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.379166921,1.0,79.6666641235,1.0,0.0,74.3150005341,70.3927555084,2.0,0.0,111.548999468,67.5424998601,45.8125,0.395273877184,533.22501119,0.0,0.394622582132,0.0,1.0,12.5336784522,74.7515004476,7.04549916585,2659.16617839,74.5654996236,74.5637232463,67.5200004578,67.45287323,,1590.33296712,53.732000351,53.6029841105,42.9695002238,42.7377446493,43.0941238403,1.0,0.0,99.9981231689,1.0,0.0,0.186000823975,74.7214997609,100.0,6.50775806109,31.5959993998,1.45650005341,6.02592039108,41.5130001704,35.0,46.2416671117,281.366668701,0.394622582132,31.5959993998,0.509259712583,50.9259707133,2.0,1.0,1.0,712.963597616,712.963597616,0.0,0.37536844404,0.0,1.0,12.4684113661,73.8274993896,6.40200042725,2756.65500895,73.9669996897,73.7961171468,67.5649992625,67.2511672974,,1524.49997965,53.5579999288,53.4738616943,42.9930003484,43.7410710653,43.0941238403,1.0,0.0,99.9981155396,1.0,0.0,-0.13950030009,100.0,6.33192602793,30.9739993413,0.673000017802,6.13648533821,42.3200003306,224.0,43.2749999364,251.858334859,0.37536844404,30.9739993413,0.479271523612,47.92715168,2.0,1.0,1.0,670.980133057,670.980133057,533.22501119,0.39523903782,2.0,0.0,3161.02622477,0.0,21.469019413,3.6486355861,8.16666666667,3161.02622477,0.0412067025723,55.6499996185,55.6499996185,61.2299702962,2.0,53.9559783936,43.7114028931,43.2935469945,1.0,1289.10913122,1079.15988835,0.0,0.0,0.0,11.2639195124,1.0,0.0,19.0516661008,56.2560809453,1.0,73.1190452576,0.666666666667,1.0,1.0,0.0,16.0083330472,1.0,66.7440465291,0.0,1.0,0.0259889658624,35.0599985123,66.3842614492,35.0599985123,2.0,0.0,39.5209499195,0.0566000007093,33.0844168811,0.950922988063,704.970453707,0.0,1.0,2382.63844029,0.00238263844029,584.530326264,0.51760509153,0.433305946918,0.0,0.51760509153,0.0,698.249989827,584.530326264,0.0,698.249989827,0.0,0.000698249989827,0.517598470052,1.0,0.733356116624,2.0,2.0,2.0,1.0,83.3074741364,59.3536205292,56.2560809453,0.562560809453,1.0,11.0833333333,2368.26901957,72.6053668006,1282.78031609,0.950911038449,1282.78031609,1.0,0.0,0.0,0.0,28.1608336767,1.0,61.4305585225,1.0,0.0,36.7416671117,27.4891667366,1.0,61.236111323,0.0,1.0,55.6499996185,0.0,740.33001709,0.000237979721779,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.455674536732,139022.0,1265.18824702,38.7875938029,685.293168141,0.508000341122,685.293168141,0.45571197473,1.0,1.0,1.0,0.0,1349.00139364,1349.00139364,0.0,1349.00139364,0.0,698.249989827,1349.00139364
2016-10-02T06:00:00.000Z,0.0,0.0253087529741,0.814958334378,0.508101070587,43.8752495448,0.0555833583155,74.2899983724,0.0,36.8650004069,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4358329773,1.0,79.6666641235,1.0,0.0,74.2899983724,70.0669282277,2.0,0.0,111.382500013,67.5072504679,45.7604166667,0.392922342656,525.358332316,0.0,0.38937686135,0.0,1.0,12.5058796406,74.6180000305,6.94349924723,2657.91617839,74.4424997965,74.4162139893,67.4990005493,67.4211273193,,1601.33296712,53.7740004857,53.6399307251,43.1569999059,42.9108276367,43.0941238403,1.0,0.0,99.9981231689,1.0,0.0,0.175500233968,74.484500885,100.0,6.45583291849,31.2854998906,1.46700000763,6.05004672209,41.6899998983,35.0,45.6499999364,275.833333333,0.38937686135,31.2854998906,0.506011697678,50.6011692683,2.0,1.0,1.0,708.41637675,708.41637675,0.0,0.374394109196,0.0,1.0,12.450281779,73.7479998271,6.36450004578,2757.40488688,73.8800004323,73.6970850627,67.5155003866,67.2052408854,,1526.24996948,53.6000000636,53.5153045654,43.1204999288,43.8483047485,43.0941238403,1.0,0.0,99.9981155396,1.0,0.0,-0.132000605265,100.0,6.29990816116,30.7595005035,0.702999750773,6.15037361781,42.417500178,224.0,43.0999997457,249.524997711,0.374394109196,30.7595005035,0.476046465919,47.6046466827,2.0,1.0,1.0,666.465052287,666.465052287,525.358332316,0.392917469808,2.0,0.0,3164.52677409,0.0,20.1356352026,3.50244808197,7.28645833333,3164.52677409,0.0396241689624,52.965833346,52.965833346,60.0,2.0,53.9973255504,43.8521550496,43.2622906367,1.0,1267.40859999,1079.40490331,0.0,0.0,0.0,10.9511702855,1.0,0.0,18.4491662979,56.5478302638,1.0,72.2619037628,0.333333333333,1.0,1.0,0.0,15.3899997075,1.0,65.8928565979,0.0,1.0,0.0253147434722,33.8391656876,66.0588823954,33.8391656876,2.0,0.0,38.8556644233,0.0566000007093,33.0919284438,0.950712968919,705.59519568,0.0,1.0,2342.5297182,0.0023425297182,584.663039384,0.513439176397,0.437277105868,0.0,0.513439176397,0.0,686.495829264,584.663039384,0.0,686.495829264,0.0,0.000686495829264,0.513536185026,1.0,0.413595705168,2.0,2.0,2.0,1.0,83.51146698,59.5484091441,56.5478302638,0.565478302638,1.0,11.6666666667,2346.8135033,71.9475928671,1271.15886865,0.950716282265,1271.15886865,1.0,0.0,0.0,0.0,26.7833333015,1.0,60.1944491069,1.0,0.0,36.0,26.1824998856,1.0,60.0,0.0,1.0,52.965833346,0.0,706.369995117,0.000238033753246,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.459944900519,139022.0,1254.21429287,38.4511590651,679.349091576,0.508094038152,679.349091576,0.459909338666,1.0,1.0,1.0,0.0,1337.05385335,1337.05385335,0.0,1337.05385335,0.0,686.495829264,1337.05385335
2016-10-02T07:00:00.000Z,0.0,0.0258833178166,0.804513479452,0.507471757921,44.8202489217,0.0526624647257,74.245001475,0.0,36.8599999746,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4083334605,1.0,79.6666641235,1.0,0.0,74.245001475,71.7308851878,2.0,0.0,112.982999484,68.162750562,45.546875,0.402383307022,567.741663615,0.0,0.399070890966,0.0,1.0,12.8007895152,75.7175006866,7.37249946594,2657.08284505,75.5195000966,75.4888178507,68.1470006307,68.0661977132,,1654.66626994,54.0680001577,53.9316864014,43.2260004679,42.9948145549,43.0941238403,1.0,0.0,99.9981231689,1.0,0.0,0.198000590007,76.4089997609,100.0,6.73533455531,32.2934996287,1.42350037893,6.06545495987,41.802500089,35.0,48.424999555,298.299997965,0.399070890966,32.2934996287,0.533927357992,53.3927357992,2.0,1.0,1.0,747.498301188,747.498301188,0.0,0.381267053511,0.0,1.0,12.7270619075,74.8024997711,6.74849828084,2763.77907308,74.9269987742,74.7468516032,68.1785004934,67.860941569,,1584.99994914,53.8940000534,53.8072891235,43.1925001144,43.9338200887,43.0941238403,1.0,0.0,99.9981155396,1.0,0.0,-0.124499003092,100.0,6.55430658658,31.7344986598,0.640000343323,6.17275532087,42.5524997711,224.0,45.4250001907,269.441665649,0.381267053511,31.7344986598,0.504734202794,50.4734201431,2.0,1.0,1.0,706.627883911,706.627883911,567.741663615,0.402351622095,2.0,0.0,3282.96317546,0.0,19.5116984049,3.16892385483,6.21875,3282.96317546,0.0391006990976,55.1866661708,55.1866661708,60.8354762395,2.0,54.2545903524,43.9394073486,43.2232720057,1.0,1354.56001437,1121.82529212,0.0,0.0,0.0,11.120396932,1.0,0.0,19.785832723,57.0266036987,1.0,73.9880936941,0.166666666667,1.0,1.0,0.0,16.7341663043,1.0,67.7857112885,0.0,1.0,0.0258824727282,36.5199988683,67.8732433319,36.5199988683,2.0,0.0,41.5275147731,0.0566000007093,34.3924343677,0.950661915202,705.747137379,0.0,1.0,2503.61019231,0.00250361019231,607.640175561,0.520006406696,0.430661124577,0.0,0.520006406696,0.0,733.701665243,607.640175561,0.0,733.701665243,0.0,0.000733701665243,0.519973451893,1.0,1.0011845213,2.0,2.0,2.0,1.0,85.7566598256,59.5954389572,57.0266036987,0.570266036987,1.0,10.5,2476.38530649,75.9199491409,1341.3418408,0.950667531272,1341.3418408,1.0,0.0,0.0,0.0,27.9450000127,1.0,60.708337148,1.0,0.0,36.3083337148,27.2416666349,1.0,60.5138893127,0.0,1.0,55.1866661708,0.0,775.260009766,0.000247388430376,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.453009186083,139022.0,1321.90300306,40.5263302518,716.012893003,0.507469601442,716.012893003,0.453009170221,1.0,1.0,1.0,0.0,1410.94735718,1410.94735718,0.0,1410.94735718,0.0,733.701665243,1410.94735718
2016-10-02T08:00:00.000Z,0.0,0.0263133084967,0.777796338422,0.521771937749,48.0460001628,0.0433914317012,76.597501119,0.0,38.1558332443,1.0,80.4722201029,0.416666666667,0.0,0.0,48.2499993642,38.5533332825,1.0,80.4166641235,0.416666666667,0.0,76.597501119,77.9940166473,2.0,0.0,117.606750806,69.5607506434,45.6380208333,0.425706946278,758.48332723,0.0,0.423652230031,0.0,1.0,13.6891458035,78.8359991709,8.59600067139,2692.49951172,78.6635004679,78.545753479,69.5599994659,69.4528503418,,2119.3328654,54.0830001831,53.9539794922,43.4719998042,43.3256963094,43.0941238403,1.0,0.0,99.9981231689,1.0,0.0,0.172498703003,85.4539998372,100.0,7.56721389294,35.1915006638,1.26449934642,6.12193202972,42.2075004578,35.0,59.0000003179,398.625002543,0.423652230031,35.1915006638,0.668188262213,66.8188263575,2.0,1.0,1.0,935.463567098,935.463567098,0.0,0.413225651802,0.0,1.0,13.5586116314,77.7919991811,8.32499885559,2797.14990234,77.8865006765,77.6757202148,69.5615018209,69.2310333252,,1967.24989827,53.9120000203,53.8276952108,43.3410005569,43.961265564,43.0941238403,1.0,0.0,99.9981155396,1.0,0.0,-0.0945014953613,100.0,7.35384802024,34.5455001195,0.584500312805,6.20476361116,42.7565002441,224.0,55.5833333333,359.858332316,0.413225651802,34.5455001195,0.61864579337,61.8394285838,2.0,1.0,1.0,866.104110718,866.104110718,758.48332723,0.423559718485,2.0,0.0,4224.61997477,0.0,24.4691069921,2.49469218651,6.52864583333,4224.61997477,0.057812349975,106.371667226,106.371667226,75.1076183319,2.0,54.2128295898,44.0776138306,43.1019484202,1.0,1824.61178565,1297.45614758,0.0,0.0,0.0,11.4240118663,1.0,0.0,24.8891663551,58.1359875997,1.0,79.9523798625,0.0,1.0,1.0,0.0,21.9933328629,1.0,74.196428299,0.0,1.0,0.0262314440585,46.8824996948,74.7821788788,46.8824996948,2.0,0.0,55.9381585756,0.0566000007093,39.7768491352,0.949272409792,709.898828797,0.583333333333,0.416666666667,3372.3988713,0.0033723988713,702.771177328,0.554697779133,0.394437901391,0.572591770997,0.5244447111,0.0,988.306676229,702.771177328,641.032511393,347.274164836,0.0,0.000988306676229,0.550973941882,1.0,3.15516892276,2.0,2.0,2.0,0.416666666667,85.2343012492,60.8141981761,58.1359875997,0.581359875997,1.0,11.0833333333,3122.06793324,95.7150077108,1691.07785356,0.949135680524,1691.07785356,1.0,0.0,0.0,0.0,53.6516666412,1.0,74.2361119588,1.0,0.0,44.4333340327,52.7200005849,1.0,74.0555566152,0.0,1.0,106.371667226,0.0,1365.11999512,0.000286119097231,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.415575886024,139022.0,1722.95857519,52.8217184366,933.245897078,0.523794323104,933.245897078,0.419543866485,1.0,1.0,1.0,0.0,1781.70296224,1781.70296224,1119.52798462,662.17497762,0.0,988.306676229,1781.70296224
2016-10-02T09:00:00.000Z,0.0,0.0301332556731,0.789610844449,0.583122378948,52.5902500153,0.0430009292228,102.216665904,0.0,50.8641659419,1.0,88.5416660309,0.0,0.0,0.0,53.049999555,51.4641669591,1.0,88.4166653951,0.0,0.0,102.216665904,88.8908672333,2.0,0.0,125.826749166,73.2364991506,45.9973958333,0.488755059452,1161.56668091,0.0,0.496172380168,0.0,1.0,15.3184030851,84.428000768,,3024.99947103,84.2419999441,84.1357243856,73.2424990336,73.1004257202,,2726.99930827,54.1174993515,53.9858296712,43.1944996516,43.1990737915,43.0941238403,1.0,0.0,99.9981231689,1.0,0.0,0.186000823975,90.0380007426,100.0,9.21706287066,41.0475002925,1.12049992879,6.10134029388,42.0739997228,35.0,80.5750001272,615.908335368,0.496172380168,41.0475002925,0.886509392148,88.6509399414,2.0,1.0,1.0,1241.11314901,1241.11314901,0.0,0.488961742458,0.0,1.0,15.1117242972,83.1335004171,9.85885729109,3135.73244222,83.1694984436,82.9577840169,73.2304992676,72.8788579305,,2487.74989827,53.9495000839,53.858929952,43.1895001729,43.6370213826,43.0941238403,1.0,0.0,99.9981155396,1.0,0.0,-0.0359980265299,100.0,8.9319896698,39.9859981537,0.58899974823,6.17973462741,42.5945005417,224.0,75.1499996185,545.658327738,0.488961742458,39.9799982707,0.796892147972,79.6892153422,2.0,1.0,1.0,1115.64900716,1115.64900716,1161.56668091,0.488646369255,2.0,0.0,5511.08414714,0.0,31.9564862251,2.48956131935,6.98958333333,5511.08414714,0.0999093587847,237.348333995,237.348333995,100.0,2.0,54.1944834391,43.8451487223,42.8045028051,1.0,2903.60334999,1240.67992293,0.0,0.0,0.0,12.4829721451,1.0,0.0,37.0158322652,60.7595268885,1.0,91.9404735565,0.0,1.0,1.0,0.0,34.5983333588,1.0,87.0654735565,0.0,1.0,0.0301290552414,71.614165624,87.1241086324,71.614165624,2.0,0.0,89.0174150519,0.0566000007093,38.0362282081,0.944553785053,724.123709992,1.0,0.0,5366.6805932,0.0053666805932,672.018157799,0.661767846754,0.282766611738,0.661767846754,0.0,0.0,1572.74582926,672.018157799,1572.74582926,0.0,0.0,0.00157274582926,0.661635309458,1.0,10.558116571,2.0,2.0,2.0,0.0,80.3495400747,64.5899531047,60.7595268885,0.607595268885,1.0,10.5,4144.28327292,127.05364326,2244.76398706,0.944534458492,2244.76398706,1.0,0.0,0.0,0.0,119.444166183,1.0,99.3333358765,1.0,0.0,59.5,117.904167175,1.0,99.1666641235,0.0,1.0,237.348333995,0.0,1633.73999023,0.000273598626175,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.299371409053,139022.0,2559.21475336,78.4592984809,1386.20666957,0.58327733942,1386.20666957,0.299462767742,1.0,1.0,1.0,0.0,2376.58241781,2376.58241781,2376.58241781,0.0,0.0,1572.74582926,2376.58241781
2016-10-02T10:00:00.000Z,0.0,0.0315416282938,0.806786920675,0.608220614328,53.7594998678,0.0439800148211,110.819166819,0.0,55.0683333079,1.0,91.0555553436,0.0,0.0,0.0,54.5499989192,55.8233337402,1.0,90.9166634878,0.0,0.0,110.819166819,91.7785059611,2.0,0.0,128.53275013,74.7732502619,46.15625,0.513600520614,1293.32498169,0.0,0.510324700615,0.0,1.0,15.6568244298,86.1290009816,,3121.24945068,85.9520003001,85.8339513143,74.766500473,74.6299336751,,2753.99932861,54.5960000356,54.4648640951,43.109000206,43.1456247965,43.0506413778,1.0,0.0,99.9981231689,1.0,0.0,0.177000681559,92.1395003001,100.0,9.56095830599,42.8430000941,1.0785001119,6.09586624304,42.0305000941,35.0,86.0083332062,672.958333333,0.510324700615,42.8430000941,0.934587814529,94.1476364136,2.0,1.0,1.0,1318.06691488,1318.06691488,0.0,0.521343313458,0.0,1.0,15.7378040155,85.1584993998,,3245.96858724,85.1614996592,84.9486923218,74.7800000509,74.427541097,,2515.24983724,54.4369996389,54.3434473674,43.0935001373,43.501701355,43.0506413778,1.0,0.0,99.9981155396,1.0,0.0,-0.00300025939941,100.0,9.57187215487,42.0679995219,0.587499936422,6.16593186061,42.5060002009,224.0,81.9083315531,620.366663615,0.521343313458,42.0679995219,0.849204711914,84.9204711914,2.0,1.0,1.0,1188.88659668,1188.88659668,1293.32498169,0.513251200285,2.0,0.0,5528.58707682,0.0,29.6896607081,2.25981745124,5.640625,5528.58707682,0.0942903477365,237.226664225,237.226664225,100.0,2.0,54.7043940226,43.7731755575,42.6319074631,1.0,3176.90559253,1185.82508903,0.0,0.0,0.0,12.2831023534,1.0,0.0,40.8483324051,62.4833981196,1.0,94.9761873881,0.0,1.0,1.0,0.0,38.5783322652,1.0,90.3095213572,0.0,1.0,0.0315236052452,79.4266637166,90.3740196228,79.4266637166,2.0,0.0,97.3961969399,0.0566000007093,36.3545124472,0.938481475736,742.766372689,1.0,0.0,5871.82047091,0.00587182047091,642.305865577,0.683350240188,0.2550701731,0.683350240188,0.0,0.0,1720.7808431,642.305865577,1720.7808431,0.0,0.0,0.0017207808431,0.683038642009,1.0,10.6408653719,2.0,2.0,2.0,0.0,70.6206391652,68.8012129466,62.4833981196,0.624833981196,1.0,9.91666666667,4362.73068156,133.750709387,2363.08670868,0.938420413288,2363.08670868,1.0,0.0,0.0,0.0,118.999999364,1.0,99.3333358765,1.0,0.0,59.5,118.226666768,1.0,99.1666641235,0.0,1.0,237.226664225,0.0,1946.5,0.000261501866232,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.271807997235,139022.0,2829.81786455,86.755331568,1532.77969047,0.608691905097,1532.77969047,0.272160984396,1.0,1.0,1.0,0.0,2518.15356445,2518.15356445,2518.15356445,0.0,0.0,1720.7808431,2518.15356445
2016-10-02T11:00:00.000Z,0.0,0.0337550776498,0.850545228889,0.664147861937,55.1215009689,0.047203452036,131.428331375,0.0,65.1533336639,1.0,96.2361062368,0.0,0.0,0.0,57.6500005722,66.2424990336,1.0,96.0833377838,0.0,0.0,131.428331375,96.6727981567,2.0,0.0,131.305500666,76.1839996974,46.296875,0.551163047468,1534.68331909,0.0,0.545312433626,0.0,1.0,15.9311874708,87.88550059,,3331.66603597,87.6830005646,87.5798695882,76.1719996134,76.0381673177,,2732.66603597,55.2005001704,55.0789489746,42.6275002162,42.7237472534,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.202500025431,87.1534996033,100.0,9.90141479174,45.0555003484,1.083000501,6.02977259954,41.5444997152,35.0,96.9249998728,780.60832723,0.545312433626,45.0555003484,,102.2529761,2.0,1.0,1.0,1431.54167684,1431.54167684,0.0,0.572181528731,0.0,1.0,16.4134383202,87.3334999084,,3459.31695557,87.2450002035,87.0546213786,76.1959997813,75.8467432658,,2537.74989827,55.0220006307,54.9312413534,42.5549999873,42.8455301921,42.5723342896,1.0,0.0,99.9981155396,1.0,0.0,0.0884997049967,100.0,10.3423066934,44.6900002162,0.710500717163,6.07113170624,41.8444992701,224.0,94.9166679382,754.074996948,0.572181528731,44.6900002162,0.941338442848,94.1338437398,2.0,1.0,1.0,1317.87381999,1317.87381999,1534.68331909,0.551159523431,2.0,0.0,5550.75736491,0.0,28.4040958087,1.99648709098,4.76041666667,5550.75736491,0.0852449677229,237.348333995,237.348333995,100.0,2.0,55.2921117147,43.2515716553,42.5327781041,1.0,3687.64605002,1099.74985366,0.0,0.0,0.0,12.7169974645,1.0,0.0,47.7308320999,63.4550021489,1.0,99.952381134,0.0,1.0,1.0,0.0,46.2583325704,1.0,96.0059528351,0.0,1.0,0.0337575410645,93.9891649882,96.0939299266,93.9891649882,2.0,0.0,113.054256877,0.0566000007093,33.715655128,0.931274206692,765.372051331,1.0,0.0,6815.81335527,0.00681581335527,595.682945326,0.717351156997,0.213932362062,0.717351156997,0.0,0.0,1997.42500814,595.682945326,1997.42500814,0.0,0.0,0.00199742500814,0.717334066828,1.0,8.37823568841,2.0,2.0,2.0,0.0,58.9578644435,73.2415142059,63.4550021489,0.634550021489,1.0,10.5,4787.39590369,146.769912005,2593.10795346,0.931283519059,2593.10795346,1.0,0.0,0.0,0.0,119.009167353,1.0,99.3333358765,1.0,0.0,59.5,118.339166641,1.0,99.1666641235,0.0,1.0,237.348333995,0.0,2024.83007812,0.00024252028548,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.229717758002,139022.0,3414.36162363,104.676021189,1849.39964447,0.664189628801,1849.39964447,0.229696504413,1.0,1.0,1.0,0.0,2784.44523112,2784.44523112,2784.44523112,0.0,0.0,1997.42500814,2784.44523112
2016-10-02T12:00:00.000Z,0.0,0.0332927742388,0.82193735926,0.628227251282,54.3662506739,0.0462955270917,121.248331706,0.0,60.2674999237,1.0,93.7500025431,0.0,0.0,0.0,56.1499989827,60.8274997075,1.0,93.5833320618,0.0,0.0,121.248331706,93.9024397532,2.0,0.0,129.92550087,75.5592501958,46.4895833333,0.531674096395,1391.94167074,0.0,0.537068222291,0.0,1.0,16.11490194,87.1385002136,,3229.99938965,86.9435005188,86.8658574422,75.5540002187,75.453414917,,2720.66599528,54.5929997762,54.5005340576,42.5645001729,42.6359354655,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.194999694824,89.6764990489,100.0,10.0922253132,44.3790003459,1.07249991099,6.02267662684,41.4920002619,35.0,91.866666158,732.45833842,0.537068222291,44.3790003459,0.961943291558,97.4052232107,2.0,1.0,1.0,1363.67312622,1363.67312622,0.0,0.542466318905,0.0,1.0,15.9807421366,85.9730002085,9.88199996948,3362.95397949,85.9640007019,85.7812245687,75.5645001729,75.2184651693,,2445.49983724,54.4025004705,54.3128433228,42.4890003204,42.8589350382,42.5723342896,1.0,0.0,99.9981155396,1.0,0.0,0.00899950663249,100.0,9.90231172244,43.4750003815,0.589000701904,6.0784304142,41.8999996185,224.0,85.4666678111,659.483342489,0.542466318905,43.4750003815,0.867449180966,86.7449175517,2.0,1.0,1.0,1214.42885335,1214.42885335,1391.94167074,0.531435835423,2.0,0.0,5457.40848796,0.0,33.3151874542,3.15937018394,8.7578125,5457.40848796,0.0900748333487,235.492497762,235.492497762,99.8569736481,2.0,54.7385559082,43.2280095418,42.5848525365,1.0,3389.28473751,1072.97254371,0.0,0.0,0.833333333333,12.3093655904,1.0,0.0,44.6533327103,63.2446346283,1.0,97.8392829895,0.0,1.0,1.0,0.0,42.5083325704,1.0,93.3392836253,0.0,1.0,0.0332856182303,87.1616655986,92.9661922455,87.1616655986,2.0,0.0,103.907224866,0.0566000007093,32.8947279468,0.923121120903,791.686662274,1.0,0.0,6264.35722555,0.00626435722555,581.178931705,0.701219160315,0.221990468318,0.701219160315,0.0,0.0,1835.81667074,581.178931705,1835.81667074,0.0,0.0,0.00183581667074,0.701081564029,1.0,10.7012485975,2.0,2.0,2.0,0.0,45.0861968994,77.7435448964,63.2446346283,0.632446346283,1.0,11.0833333333,4462.25728123,136.801952813,2416.99560244,0.923209628634,2416.99560244,1.0,0.0,0.0,0.0,118.525832494,1.0,99.3333358765,1.0,0.0,59.5,116.966667811,1.0,99.1666641235,0.0,1.0,235.492497762,0.0,1944.36999512,0.000236615269143,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.240455105139,139022.0,3040.22740689,93.2059762683,1646.74867668,0.629001655079,1646.74867668,0.24053655642,1.0,1.0,1.0,0.0,2618.03552246,2618.03552246,2618.03552246,0.0,0.0,1835.81667074,2618.03552246
2016-10-02T13:00:00.000Z,0.0,0.0323815946462,0.791586084577,0.586034790291,53.5539986293,0.0451580096129,108.073332469,0.0,53.6599998474,1.0,90.3333339691,0.0,0.0,0.0,54.0916662216,54.3991664251,1.0,90.1527773539,0.0,0.0,108.073332469,90.5218289693,2.0,0.0,128.933998744,75.3800001144,46.2526041667,0.515339327204,1233.29999797,0.0,0.526963522837,0.0,1.0,15.9662381808,86.5984992981,,3082.49943034,86.3959992727,86.3565826416,75.3815008799,75.3035786947,,2601.66609701,54.0320002238,53.9476089478,42.4234997431,42.4647699992,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.202500025431,96.2810007731,100.0,9.95734786987,43.9724995295,1.03649997711,6.00889027119,41.386999766,35.0,84.8500003815,663.199991862,0.526963522837,43.9724995295,0.898681095668,89.8681093852,2.0,1.0,1.0,1258.15353394,1258.15353394,0.0,0.518164727991,0.0,1.0,15.6918752988,85.0430011749,9.6263999939,3206.59857178,85.0759989421,84.886080424,75.378499349,75.0252024333,,2321.49989827,53.8579998016,53.7499084473,42.4859997431,42.8761723836,42.5723342896,1.0,0.0,99.9981155396,1.0,0.0,-0.0329977671305,100.0,9.60999830564,42.5899991989,0.560499509176,6.08187703292,41.925500234,224.0,77.1583334605,570.100001017,0.518164727991,42.5899991989,0.785650344122,78.5650355021,2.0,1.0,1.0,1099.91048177,1099.91048177,1233.29999797,0.515161259084,2.0,0.0,5186.69673665,0.0,34.615391818,4.51698633035,12.8828125,5186.69673665,0.0838816073007,201.255832672,201.255832672,93.6395498912,2.0,54.2402648926,43.1732355754,42.535475413,1.0,2990.920925,1064.16451393,0.0,0.0,0.0,11.4404207865,1.0,0.0,39.8833325704,63.9410800934,1.0,94.232140859,0.0,1.0,1.0,0.0,37.6024990082,1.0,89.5119018555,0.0,1.0,0.0323761200089,77.4949989319,89.0793215434,77.4949989319,2.0,0.0,91.6943594824,0.0566000007093,32.6246951812,0.917763577643,809.385854667,1.0,0.0,5528.06817917,0.00552806817917,576.408034847,0.676940877256,0.240854398251,0.676940877256,0.0,0.0,1620.04166667,576.408034847,1620.04166667,0.0,0.0,0.00162004166667,0.676560799281,1.0,12.2715659528,2.0,2.0,2.0,0.0,40.7240975698,80.5137577057,63.9410800934,0.639410800934,1.0,10.5,4055.08543893,124.319054664,2196.44970151,0.917795275507,2196.44970151,1.0,0.0,0.0,0.0,101.336666743,1.0,93.8333352407,1.0,0.0,56.1500002543,99.9191665649,1.0,93.5833326976,0.0,1.0,201.255832672,0.0,1730.81005859,0.000234672894802,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.2624271498,139022.0,2590.64239535,79.4227935296,1403.22955008,0.586345068874,1403.22955008,0.262853188821,1.0,1.0,1.0,0.0,2393.18044027,2393.18044027,2393.18044027,0.0,0.0,1620.04166667,2393.18044027
2016-10-02T14:00:00.000Z,0.0,0.0313705498813,0.7867087523,0.577628683759,53.0057500203,0.04412806497,103.175001144,0.0,51.3591667811,1.0,88.9027773539,0.0,0.0,0.0,53.2166652679,51.796667099,1.0,88.6944421132,0.0,0.0,103.175001144,89.2731831868,2.0,0.0,127.67324988,74.6674998601,43.71875,0.503361556278,1176.95002238,0.0,0.511681332194,0.0,1.0,15.6773715019,85.6759993235,,3025.83278402,85.4614995321,85.4136835734,74.661500295,74.5924708049,,2487.99945068,54.3575000763,54.2884140015,42.6155001322,42.6327590942,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.214499791463,94.0145009359,100.0,9.64597709974,42.8459993998,1.06950060527,6.03139448166,41.545999527,35.0,81.1750011444,623.358337402,0.511681332194,42.8459993998,0.869550701323,86.9550685883,2.0,1.0,1.0,1217.37098185,1217.37098185,0.0,0.511015840119,0.0,1.0,15.4888224602,84.3740005493,9.67860183716,3139.1071167,84.4235006968,84.2152023315,74.6734994253,74.314646403,,2240.74991862,54.1820001602,54.0807851156,42.58649985,42.9712804159,42.5723342896,1.0,0.0,99.9981155396,1.0,0.0,-0.0495001475016,100.0,9.39559189479,41.8370008469,0.576999664307,6.09323060513,42.0095001856,224.0,75.6999994914,553.616678874,0.511015840119,41.8370008469,0.773434840611,77.3434848785,2.0,1.0,1.0,1082.80877686,1082.80877686,1176.95002238,0.503088740496,2.0,0.0,4957.99202474,0.0,31.1202867826,3.75321424007,9.99739583333,4960.909139,0.070363509449,164.709166209,164.709166209,87.9160022736,2.0,54.6265716553,43.312075297,42.5303649902,1.0,2802.87162127,1158.85295247,0.0,0.0,0.0,11.3075726827,1.0,0.0,37.8816665014,63.3539276123,1.0,92.583331426,0.0,1.0,1.0,0.0,35.4683326085,1.0,87.666662852,0.0,1.0,0.0313647036474,73.3499984741,87.5804398855,73.3499984741,2.0,0.0,85.9292253017,0.0566000007093,35.5276123561,0.917758399794,809.392893732,1.0,0.0,5180.49985552,0.00518049985552,627.696323514,0.649301613323,0.268455067986,0.649301613323,0.0,0.0,1518.18417358,627.696323514,1518.18417358,0.0,0.0,0.00151818417358,0.648948252201,1.0,9.40335404571,2.0,2.0,2.0,0.0,39.1272700628,80.5196329753,63.3539276123,0.633539276123,1.0,11.0833333333,3961.72457374,121.456837658,2145.8804971,0.917756681308,2145.8804971,1.0,0.0,0.0,0.0,83.0,1.0,87.5000025431,1.0,0.0,52.3500010173,81.7091668447,1.0,87.2500012716,0.0,1.0,164.709166209,0.0,1677.98999023,0.000255553886119,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.292512245842,139022.0,2496.14950075,76.525871256,1352.04717839,0.578247639182,1352.04717839,0.292900927505,1.0,1.0,1.0,0.0,2338.18019613,2338.18019613,2338.18019613,0.0,0.0,1518.18417358,2338.18019613
2016-10-02T15:00:00.000Z,0.0,0.0326716957149,0.812373004921,0.616247932744,54.1637509664,0.0450022706106,115.320834478,0.0,57.2375005086,1.0,92.1666641235,0.0,0.0,0.0,55.2000007629,58.1199995677,1.0,92.0,0.0,0.0,115.320834478,92.6508115133,2.0,0.0,129.486750603,75.3229996363,43.21875,0.519782172549,1332.04167684,0.0,0.530171903597,0.0,1.0,16.077434063,86.925500234,,3161.24945068,86.7275009155,86.6814778646,75.3229999542,75.248975118,,2726.33270264,54.4399998983,54.367401123,42.6514997482,42.7078348796,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.197999318441,91.5529994965,100.0,10.0413766702,44.0760011673,1.06049982707,6.0360575517,41.5909999212,35.0,89.524998347,709.916666667,0.530171903597,44.0760011673,0.956517101469,95.6517117818,2.0,1.0,1.0,1339.12394206,1339.12394206,0.0,0.531757956606,0.0,1.0,15.8393303553,85.4990005493,,3276.33984375,85.5184993744,85.3135274251,75.3229993184,74.9677937826,,2418.99993896,54.2524995804,54.1451772054,42.6434993744,42.9534072876,42.5723342896,1.0,0.0,99.9981155396,1.0,0.0,-0.0194988250732,100.0,9.74224789937,42.875,0.608498891195,6.09708265464,42.0350004832,224.0,81.883333842,622.125005086,0.531757956606,42.875,0.835630805606,83.5630811056,2.0,1.0,1.0,1169.88312785,1169.88312785,1332.04167684,0.519772855656,2.0,0.0,5417.73527018,0.0,33.0637234052,3.18082141876,9.3125,5417.73527018,0.0884935111164,226.822500865,226.822500865,98.0663846334,2.0,54.6790847778,43.3254521688,42.5292174021,1.0,3245.46422878,1089.86484659,0.0,0.0,0.0,11.723683993,1.0,0.0,42.9641653697,63.5993159612,1.0,96.6428540548,0.0,1.0,1.0,0.0,40.7633317312,1.0,92.0178565979,0.0,1.0,0.0326732697695,83.7274971008,91.5145212809,83.7274971008,2.0,0.0,99.4980379433,0.0566000007093,33.4126048585,0.916320345034,814.216209958,1.0,0.0,5998.53623002,0.00599853623002,590.32870035,0.685964509791,0.230354905347,0.685964509791,0.0,0.0,1757.91584269,590.32870035,1757.91584269,0.0,0.0,0.00175791584269,0.685835048556,1.0,10.1083321413,2.0,2.0,2.0,0.0,38.094549497,81.2377789815,63.5993159612,0.635993159612,1.0,10.5,4335.32907536,132.910642802,2348.24454304,0.916319415137,2348.24454304,1.0,0.0,0.0,0.0,114.329167684,1.0,97.8055553436,1.0,0.0,58.5500005086,112.493333181,1.0,97.5833333333,0.0,1.0,226.822500865,0.0,1802.93994141,0.00024034041273,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.251391492466,139022.0,2915.74686897,89.389705802,1579.32340427,0.616275124498,1579.32340427,0.251413764633,1.0,1.0,1.0,0.0,2562.69211833,2562.69211833,2562.69211833,0.0,0.0,1757.91584269,2562.69211833
2016-10-02T16:00:00.000Z,0.0,0.0324653388373,0.807572060836,0.60966567774,54.1074994405,0.0456061059557,115.281667074,0.0,57.1099999746,1.0,92.1666641235,0.0,0.0,0.0,55.2000007629,58.1275002162,1.0,92.0,0.0,0.0,115.281667074,92.4189567566,2.0,0.0,129.680250168,75.5727507273,43.5885416667,0.522824710434,1321.7833252,0.0,0.534170962545,0.0,1.0,16.1136933963,87.0409997304,,3159.16615804,86.8535003662,86.7946472168,75.5720005035,75.4953231812,,2712.9993693,54.2330001195,54.1533635457,42.5749994914,42.6276626587,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.187499364217,95.0284996033,100.0,10.0859483083,44.2785008748,1.04849942525,6.02774516741,41.5265000661,35.0,88.9000002543,703.749994914,0.534170962545,44.2785008748,0.941077880859,94.0042877197,2.0,1.0,1.0,1317.5090332,1317.5090332,0.0,0.534235372119,0.0,1.0,15.8888848623,85.6459999084,9.89099884033,3281.96413167,85.6534996033,85.4534505208,75.5735009511,75.2133636475,,2413.24987793,54.0544999441,53.9367039998,42.5504995982,42.8614883423,42.5723342896,1.0,0.0,99.9981155396,1.0,0.0,-0.00749969482422,100.0,9.80315566063,43.1030000051,0.596500078837,6.08572920163,41.9539995193,224.0,81.5166676839,618.033325195,0.534235372119,43.1030000051,0.826271485828,82.6702747345,2.0,1.0,1.0,1156.78008016,1156.78008016,1321.7833252,0.522809423238,2.0,0.0,5403.73291016,0.0,35.1999944051,3.98177317778,11.2760416667,5403.73291016,0.0925028486323,233.8466657,233.8466657,98.937669754,2.0,54.4785385132,43.2502975464,42.4779020945,1.0,3236.36856119,1049.53816076,0.0,0.0,0.333333333333,11.9065933228,1.0,0.0,42.1649993261,63.6654071808,1.0,96.0773766836,0.0,1.0,1.0,0.0,39.9124984741,1.0,91.4107119242,0.0,1.0,0.0324658238959,82.0774968465,91.1798814138,82.0774968465,2.0,0.0,99.2191869022,0.0566000007093,32.1762867748,0.918257044564,807.730524256,1.0,0.0,5981.7248626,0.0059817248626,568.485624939,0.693385992346,0.22486161429,0.693385992346,0.0,0.0,1752.98914591,568.485624939,1752.98914591,0.0,0.0,0.00175298914591,0.693427974979,1.0,11.9678875975,2.0,2.0,2.0,0.0,40.6890169779,80.2674649556,63.6654071808,0.636654071808,1.0,10.5,4285.90672195,131.395473677,2321.47477085,0.918247606636,2321.47477085,1.0,0.0,0.0,0.0,117.805832545,1.0,99.2083358765,1.0,0.0,59.3500003815,116.04083252,1.0,98.9166679382,0.0,1.0,233.8466657,0.0,1790.64001465,0.000231447445547,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.244881241906,139022.0,2845.99552575,87.2512993047,1541.54237122,0.609749289838,1541.54237122,0.244890012434,1.0,1.0,1.0,0.0,2528.15771484,2528.15771484,2528.15771484,0.0,0.0,1752.98914591,2528.15771484
2016-10-02T17:00:00.000Z,0.0,0.0324533516291,0.8005534562,0.599754885043,53.9784994125,0.0453036289214,112.100001653,0.0,55.5541664759,1.0,91.3055547078,0.0,0.0,0.0,54.6750001907,56.4766670863,1.0,91.1250006358,0.0,0.0,112.100001653,91.5856348674,2.0,0.0,129.632999738,75.6545003255,43.2578125,0.517561570117,1280.59998576,0.0,0.533660881809,0.0,1.0,16.1342403094,87.1114991506,,3119.58272298,86.9179999034,86.8677622477,75.6605002085,75.5784937541,,2683.99940999,54.1790002187,54.1062266032,42.5539999008,42.5875778198,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.190499623617,96.6440010071,100.0,10.1093334357,44.3640000025,1.04399967194,6.02490675449,41.5100002289,35.0,87.933333079,693.825007121,0.533660881809,44.3640000025,0.928642490932,92.7138207753,2.0,1.0,1.0,1300.0994873,1300.0994873,0.0,0.52380307018,0.0,1.0,15.815157334,85.4075005849,9.72539901733,3240.71931966,85.4299996694,85.2240753174,75.6485004425,75.2848052979,,2345.74991862,53.9975004196,53.8850682576,42.5384998322,42.909362793,42.5723342896,1.0,0.0,99.9981155396,1.0,0.0,-0.0224990844727,100.0,9.72658991814,42.8914998372,0.556000073751,6.08856749535,41.9824997584,224.0,78.6999994914,586.774998983,0.52380307018,42.8914998372,0.800071607317,80.0071601868,2.0,1.0,1.0,1120.10025024,1120.10025024,1280.59998576,0.517511344231,2.0,0.0,5301.04899089,0.0,34.7236837907,4.31986983617,11.6901041667,5301.04899089,0.0846828610018,209.576670329,209.576670329,95.0611260732,2.0,54.4611095082,43.2497808283,42.4669494629,1.0,3106.37150876,1082.28699369,0.0,0.0,0.416666666667,11.1479593913,1.0,0.0,41.2741657893,64.5125408173,1.0,95.3035697937,0.0,1.0,1.0,0.0,39.0249993006,1.0,90.6249968211,0.0,1.0,0.0324545520369,80.2991644541,90.2670955658,80.2991644541,2.0,0.0,95.2337935213,0.0566000007093,33.1802863235,0.916938464548,812.166411612,1.0,0.0,5741.4535258,0.0057414535258,586.224132646,0.680022334297,0.23692572693,0.680022334297,0.0,0.0,1682.57583618,586.224132646,1682.57583618,0.0,0.0,0.00168257583618,0.679952392975,1.0,11.225974568,2.0,2.0,2.0,0.0,41.548172315,80.9222475688,64.5125408173,0.645125408173,1.0,11.0833333333,4188.65850245,128.414079845,2268.79996883,0.916948061227,2268.79996883,1.0,0.0,0.0,0.0,105.912500381,1.0,95.2500006358,1.0,0.0,57.0083344777,103.664166768,1.0,95.0138905843,0.0,1.0,209.576670329,0.0,1758.09997559,0.000238669320852,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.258385111381,139022.0,2740.19847011,84.0078189533,1484.23706538,0.599862622621,1484.23706538,0.258459543545,1.0,1.0,1.0,0.0,2474.29496257,2474.29496257,2474.29496257,0.0,0.0,1682.57583618,2474.29496257
2016-10-02T18:00:00.000Z,0.0,0.0326343044431,0.799818628016,0.598757838444,54.2087497711,0.0457662151617,113.004166285,0.0,56.1416667302,1.0,91.4861100515,0.0,0.0,0.0,54.8416662216,56.8624998728,1.0,91.4027779897,0.0,0.0,113.004166285,91.7825730642,2.0,0.0,130.335000356,76.1262505849,43.03125,0.523261293111,1292.00001017,0.0,0.539786892953,0.0,1.0,16.2937820752,87.588499705,,3129.99945068,87.4130001068,87.340171814,76.1420001984,76.0464274089,,2669.66609701,54.2344999313,54.1578292847,42.5525004069,42.5920333862,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.175499598185,97.1915009816,100.0,10.263806661,44.8604996999,1.01250044505,6.0299753348,41.5399999619,35.0,88.6249993642,701.391662598,0.539786892953,44.8604996999,0.928167978923,92.8167978923,2.0,1.0,1.0,1299.43517049,1299.43517049,0.0,0.529368874543,0.0,1.0,15.9432741006,85.8305002848,9.73349952698,3250.09318034,85.8440004985,85.6368255615,76.1105009715,75.7497914632,,2330.74987793,54.049999555,53.936068217,42.5625,42.9285125732,42.5723342896,1.0,0.0,99.9981155396,1.0,0.0,-0.013500213623,100.0,9.85065174103,43.2815004985,0.553000132243,6.09262228012,42.0094998678,224.0,78.933333079,590.608337402,0.529368874543,43.2815004985,0.796890091669,79.6890087128,2.0,1.0,1.0,1115.64612834,1115.64612834,1292.00001017,0.523247717408,2.0,0.0,5290.54736328,0.0,33.7838249207,4.35125913223,10.9140625,5290.54736328,0.0824273090055,203.52166748,203.52166748,93.756169637,2.0,54.4779052734,43.2770487467,42.450345993,1.0,3118.42409372,1072.04605367,0.0,0.0,0.0,10.755970637,1.0,0.0,41.493332545,65.3860295614,1.0,95.3511873881,0.0,1.0,1.0,0.0,39.0849990845,1.0,90.9464263916,0.0,1.0,0.0326384713971,80.5783309937,90.4828217824,80.5783309937,2.0,0.0,95.6032964556,0.0566000007093,32.866324016,0.919246166272,804.554644314,1.0,0.0,5763.7301132,0.0057637301132,580.67709548,0.68408886855,0.235174802994,0.68408886855,0.0,0.0,1689.10415649,580.67709548,1689.10415649,0.0,0.0,0.00168910415649,0.684128458301,1.0,11.9183588287,2.0,2.0,2.0,0.0,47.8284203211,79.7249952952,65.3860295614,0.653860295614,1.0,9.91666666667,4190.47014739,128.469620472,2269.78125197,0.919263671544,2269.78125197,1.0,0.0,0.0,0.0,102.580832799,1.0,94.0,1.0,0.0,56.3000011444,100.94083341,1.0,93.8333358765,0.0,1.0,203.52166748,0.0,1738.77001953,0.000236410956655,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.255829540831,139022.0,2729.6666062,83.684937627,1478.53244838,0.598807116682,1478.53244838,0.255820636549,1.0,1.0,1.0,0.0,2469.12972005,2469.12972005,2469.12972005,0.0,0.0,1689.10415649,2469.12972005
2016-10-02T19:00:00.000Z,0.0,0.0327716666912,0.785420139004,0.575872927195,53.5562499364,0.045928892145,106.982500712,0.0,53.0999997457,1.0,89.8888899485,0.0,0.0,0.0,53.8499994278,53.8825003306,1.0,89.7499993642,0.0,0.0,106.982500712,89.8857752482,2.0,0.0,129.600000064,76.0437501272,43.109375,0.516615959358,1203.20832316,0.0,0.525889567675,0.0,1.0,16.1016070048,87.0365009308,,3069.58282471,86.8385003408,86.7832107544,76.044500351,75.9505564372,,2546.66609701,54.0275001526,53.9399642944,42.4400011698,42.4558563232,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.198000590007,91.2485001882,100.0,10.0880538623,44.3984991709,1.01550134023,6.01355326176,41.4244998296,35.0,83.2750002543,647.024998983,0.525889567675,44.3984991709,0.878404192243,87.8517386119,2.0,1.0,1.0,1229.76586914,1229.76586914,0.0,0.519731547055,0.0,1.0,15.8272439639,85.4855009715,9.47999954224,3186.72599284,85.5229994456,85.325030009,76.0429999034,75.6853688558,,2266.99995931,53.8444999059,53.7295125326,42.5190000534,42.8997879028,42.5723342896,1.0,0.0,99.9981155396,1.0,0.0,-0.0374984741211,100.0,9.74313664436,43.0039993922,0.575499852498,6.08410727978,41.9435002009,224.0,75.9166666667,556.183344523,0.519731547055,43.0039993922,0.764206971668,76.4206975301,2.0,1.0,1.0,1069.88976034,1069.88976034,1203.20832316,0.5164632413,2.0,0.0,5053.67464193,0.0,32.8044447899,4.60861492157,11.9375,5053.67464193,0.0753287034166,175.624165853,175.624165853,88.9906768799,2.0,54.2590103149,43.1999816895,42.3973077138,1.0,2884.02441627,1106.5920954,0.0,0.0,0.0,10.7649370829,1.0,0.0,39.3974994024,65.279563268,1.0,93.7916647593,0.0,1.0,1.0,0.0,36.9283320109,1.0,88.958331426,0.0,1.0,0.0327640675571,76.3258304596,88.3658479055,76.3258304596,2.0,0.0,88.4171725741,0.0566000007093,33.9254216143,0.928149904205,775.36139705,1.0,0.0,5330.49318363,0.00533049318363,599.389066946,0.670729143459,0.257356894802,0.670729143459,0.0,0.0,1562.14083862,599.389066946,1562.14083862,0.0,0.0,0.00156214083862,0.670480499665,1.0,12.4586315845,2.0,2.0,2.0,0.0,60.7381785711,75.0182590485,65.279563268,0.65279563268,1.0,11.0833333333,3990.61651166,122.342594188,2161.52990557,0.928086038262,2161.52990557,1.0,0.0,0.0,0.0,88.620833079,1.0,89.5138899485,1.0,0.0,53.5416673024,87.0033327738,1.0,89.2361125946,0.0,1.0,175.624165853,0.0,1657.04992676,0.000244029158078,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.277298530731,139022.0,2477.64410985,75.9585409896,1342.02367558,0.576218461337,1342.02367558,0.277586737831,1.0,1.0,1.0,0.0,2329.01888021,2329.01888021,2329.01888021,0.0,0.0,1562.14083862,2329.01888021
