timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-10-02T20:00:00.000Z,0.0,0.0311686949124,0.770460572373,0.543595316464,51.9715000788,0.0439986121435,91.8175004323,0.0,45.6550003688,1.0,85.5277773539,0.0,0.0,0.0,51.2166655858,46.2000001272,1.0,85.3611075083,0.0,0.0,91.8175004323,85.8472302755,2.0,0.0,126.71549956,74.7439994812,43.1354166667,0.495311127011,1033.35833232,0.0,0.496542870375,0.0,1.0,15.4283900261,84.9394989014,9.82800165812,2896.66617839,84.7144997915,84.6589940389,74.7199993134,74.6305669149,,2238.66617839,54.0979998906,53.9979349772,42.4759998322,42.4450429281,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.224999109904,86.2010014852,100.0,9.42031081518,42.2384999593,1.09649944305,6.00807925065,41.3795003891,35.0,73.3333326976,538.441665649,0.496542870375,42.2384999593,0.774391617548,77.4391619364,2.0,1.0,1.0,1084.14826457,1084.14826457,0.0,0.49832960253,0.0,1.0,15.3437846502,83.9254995982,9.2339998881,3009.37335205,84.0019995372,83.8101170858,74.767999649,74.4141464233,,2083.7498881,53.9179995855,53.815574646,42.4830001195,42.973836263,42.5723342896,1.0,0.0,99.9981155396,1.0,0.0,-0.0764999389648,100.0,9.26312406858,41.5189994176,0.554500897725,6.08066058159,41.9284992218,224.0,69.6416670481,494.916666667,0.49832960253,41.5189994176,0.709177118937,70.9177138011,2.0,1.0,1.0,992.847966512,992.847966512,1033.35833232,0.495143429079,2.0,0.0,4503.49971517,0.0,29.3389077187,4.27067244053,10.625,4503.49971517,0.0614603877276,128.343330383,128.343330383,80.544661204,2.0,54.336827596,43.2184549967,42.4668258031,1.0,2434.27930498,1164.45602368,0.0,0.0,0.0,10.9907747904,1.0,0.0,33.8224992752,63.7292245229,1.0,89.1369024913,0.0,1.0,1.0,0.0,31.2041656176,1.0,84.0059515635,0.0,1.0,0.0311602226061,65.0266647339,83.8004945119,65.0266647339,2.0,0.0,74.6290815667,0.0566000007093,35.6993888886,0.934355141272,755.626607943,1.0,0.0,4499.23695828,0.00449923695828,630.731244545,0.632002504074,0.302323205617,0.632002504074,0.0,0.0,1318.53499349,630.731244545,1318.53499349,0.0,0.0,0.00131853499349,0.631789704164,1.0,10.4171011163,2.0,2.0,2.0,0.0,66.5854059855,71.4173863729,63.7292245229,0.637292245229,1.0,10.5,3598.73532866,110.328470455,1949.26623803,0.934325709691,1949.26623803,1.0,0.0,0.0,0.0,64.8283322652,1.0,80.6388905843,1.0,0.0,48.2583341599,63.5150000254,1.0,80.4305559794,0.0,1.0,128.343330383,0.0,1459.41992188,0.000256789492948,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.323573677232,139022.0,2094.49040322,64.2119804505,1134.48727289,0.543784428058,1134.48727289,0.323840883831,1.0,1.0,1.0,0.0,2086.28128052,2086.28128052,2086.28128052,0.0,0.0,1318.53499349,2086.28128052
2016-10-02T21:00:00.000Z,0.0,0.0309212599965,0.769143769651,0.532535955785,51.2484995524,0.0440804611186,86.9383322398,0.0,43.1616665522,1.0,83.9444446564,0.0,0.0,0.0,50.2750008901,43.7766666412,1.0,83.7916692098,0.0,0.0,86.9383322398,84.0240739187,2.0,0.0,125.423999786,74.175500234,43.03125,0.488481532172,963.25831604,0.0,0.488325095848,0.0,1.0,15.1649047534,84.0605004628,9.57799953885,2829.16617839,83.850499471,83.788579305,74.1514994303,74.050898234,,2144.99952189,53.9659999212,53.8558807373,42.4565006892,42.406867981,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.210000991821,86.1559988658,100.0,9.16229955355,41.3939987818,1.11750062307,6.00260516008,41.3390000661,35.0,69.4166673024,502.541664124,0.488325095848,41.3939987818,0.734638715472,73.4638710022,2.0,1.0,1.0,1028.49420166,1028.49420166,0.0,0.484804774306,0.0,1.0,15.0766733487,83.0599994659,8.9474995931,2944.13146973,83.1470006307,82.9590530396,74.1995010376,73.8509267171,,2013.99995931,53.7890001933,53.6893437703,42.4724998474,43.0191548665,42.5723342896,1.0,0.0,99.9981155396,1.0,0.0,-0.0870011647542,100.0,8.9941880703,40.6745007833,0.540999412537,6.08248527845,41.9315004349,224.0,65.633333842,460.716667175,0.484804774306,40.6745007833,0.678309754871,67.8309761683,2.0,1.0,1.0,949.63365682,949.63365682,963.25831604,0.48820327006,2.0,0.0,4314.46822103,0.0,29.1732403437,4.54709289471,11.5625,4314.46822103,0.060384854422,119.427497864,119.427497864,78.3313852946,2.0,54.1906890869,43.2203598022,42.5783850352,1.0,2271.93219127,1139.27389208,0.0,0.0,0.0,10.827308019,1.0,0.0,31.9033328692,63.3241914113,1.0,87.2321414948,0.0,1.0,1.0,0.0,29.0716660817,1.0,82.0714270274,0.0,1.0,0.0309204722476,60.974998792,81.6563275655,60.974998792,2.0,0.0,69.6519140056,0.0566000007093,34.9273659949,0.937043217609,747.2123208,1.0,0.0,4199.17355447,0.00419917355447,617.091264261,0.624053754841,0.312935462105,0.624053754841,0.0,0.0,1230.59917196,617.091264261,1230.59917196,0.0,0.0,0.00123059917196,0.623589073618,1.0,10.1671271618,2.0,2.0,2.0,0.0,71.0672334035,69.7514228821,63.3241914113,0.633241914113,1.0,9.91666666667,3411.20608335,104.57928,1847.69043622,0.936989216946,1847.69043622,1.0,0.0,0.0,0.0,60.3533334732,1.0,78.8055553436,1.0,0.0,47.1666676203,59.0741666158,1.0,78.6111106873,0.0,1.0,119.427497864,0.0,1336.92004395,0.000251236250341,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.33397979021,139022.0,1940.29703348,59.4847868438,1050.96795227,0.532960294283,1050.96795227,0.334500017482,1.0,1.0,1.0,0.0,1971.94418335,1971.94418335,1971.94418335,0.0,0.0,1230.59917196,1971.94418335
2016-10-02T22:00:00.000Z,0.0,0.0298293686214,0.78549849729,0.511168904687,48.4997495015,0.0471911791119,75.1708335876,0.0,37.3191661835,1.0,79.9861081441,0.166666666667,0.0,0.0,47.9666662216,37.8516667684,1.0,79.9444433848,0.166666666667,0.0,75.1708335876,77.8668556213,2.0,0.0,121.024499257,72.5247497559,43.1484375,0.465938843779,746.199991862,0.0,0.458778609967,0.0,1.0,14.2813830376,81.0409984589,8.3849995931,2673.33284505,80.8789990743,80.8136647542,72.4939994812,72.4070994059,,1760.66628011,54.0095001856,53.8890050252,42.4849999746,42.3413263957,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.161999384562,83.4964993795,100.0,8.29601097107,38.3939990997,1.27949968974,5.98537222544,41.2055002848,35.0,57.1999994914,388.458333333,0.458778609967,38.3939990997,0.604062736148,60.4062732061,2.0,1.0,1.0,845.687830607,845.687830607,0.0,0.452878844987,0.0,1.0,14.2124901613,80.1485004425,7.73550033569,2790.02579753,80.2910003662,80.0940831502,72.5555000305,72.211672465,,1669.24995931,53.8339996338,53.7390721639,42.4920002619,43.141070048,42.5723342896,1.0,0.0,99.9981155396,1.0,0.0,-0.142499923706,100.0,8.13600365321,37.7990001043,0.602500597636,6.07648646832,41.8894996643,224.0,54.8083333969,357.741668701,0.452878844987,37.7990001043,0.563547312419,56.3547302882,2.0,1.0,1.0,788.966237386,788.966237386,746.199991862,0.46545749824,2.0,0.0,3486.58046468,0.0,23.7254896164,4.21619095405,9.41927083333,3486.58046468,0.044226739028,71.4900007248,71.4900007248,66.5814911524,2.0,54.2552159627,43.2305526733,42.6718276342,1.0,1736.56651254,1044.38049446,0.0,0.0,0.0,10.2583440145,1.0,0.0,25.3391660055,62.2356554667,1.0,80.5952364604,0.0,1.0,1.0,0.0,22.4324997266,1.0,74.9404741923,0.0,1.0,0.0298129101507,47.7716655731,74.6228529612,47.7716655731,2.0,0.0,53.2389046914,0.0566000007093,32.0181652732,0.940665489479,736.004657569,0.833333333333,0.166666666667,3209.66629332,0.00320966629332,565.691958868,0.587335637326,0.353226829435,0.590197437998,0.57124031087,0.0,940.616678874,565.691958868,802.510843913,138.105834961,0.0,0.000940616678874,0.586659451326,1.0,6.87391585423,2.0,2.0,2.0,0.166666666667,75.6570650736,67.3665911357,62.2356554667,0.622356554667,1.0,10.5,2780.947007,85.2570699646,1506.30863774,0.940562466761,1506.30863774,1.0,0.0,0.0,0.0,36.0183334351,1.0,66.4722232819,1.0,0.0,39.7333342234,35.4716669718,1.0,66.2222242355,0.0,1.0,71.4900007248,0.0,1098.42004395,0.000230310060805,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.375548506258,139022.0,1512.35055333,46.3649888372,819.169403819,0.5115020759,819.169403819,0.376298999353,1.0,1.0,1.0,0.0,1601.49771118,1601.49771118,1359.73284912,241.764862061,0.0,940.616678874,1601.49771118
2016-10-02T23:00:00.000Z,0.0,0.0304701257769,0.784937169886,0.570794195276,52.2204999924,0.043171177516,98.448334376,0.0,48.9483337402,1.0,87.4305534363,0.0,0.0,0.0,52.3499997457,49.4641666412,1.0,87.2361087799,0.0,0.0,98.448334376,87.6890258789,2.0,0.0,125.627250036,73.4067500432,43.109375,0.490455502579,1116.00833639,0.0,0.493113323243,0.0,1.0,15.2640139262,84.2524992625,9.54899978638,2977.49947103,84.0890000661,83.9468892415,73.4044996897,73.2693150838,,2602.66608683,53.9119997025,53.7896347046,42.8945000966,42.8815511068,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.16349919637,91.5694999695,100.0,9.20038366318,41.1944999695,1.10550022125,6.06363034248,41.7889998754,35.0,77.9833332698,590.741668701,0.493113323243,41.1944999695,0.853201035999,85.3201026917,2.0,1.0,1.0,1194.4814504,1194.4814504,0.0,0.488399929162,0.0,1.0,15.0863427321,83.0360005697,9.58679885864,3083.23903402,83.076499939,82.8593826294,73.4090003967,73.0600001017,,2355.74991862,53.7334998449,53.6447194417,42.7965005239,43.2904281616,42.5723342896,1.0,0.0,99.9981155396,1.0,0.0,-0.0404993693034,100.0,8.96007386843,40.2799994151,0.548501014709,6.12626894315,42.2479995092,224.0,72.7666670481,525.26667277,0.488399929162,40.2799994151,0.766210650489,76.6210641861,2.0,1.0,1.0,1072.69491069,1072.69491069,1116.00833639,0.489132793792,2.0,0.0,5210.61739095,0.0,30.0785953204,2.87543157736,7.27864583333,5210.61739095,0.0863250505013,199.81916364,199.81916364,92.8925247192,2.0,54.0318934123,43.5419947306,42.7291816076,1.0,2739.0330925,1217.74384187,0.0,0.0,0.0,11.5955886841,1.0,0.0,35.9458330472,61.8089110057,1.0,90.7440465291,0.0,1.0,1.0,0.0,33.3874993324,1.0,85.8392842611,0.0,1.0,0.0303746109727,69.3333323797,85.7569567362,69.3333323797,2.0,0.0,83.9720913111,0.0566000007093,37.3330637599,0.941829779693,732.430080171,1.0,0.0,5062.50819064,0.00506250819064,659.59475781,0.652004668506,0.289874069837,0.652004668506,0.0,0.0,1483.60583496,659.59475781,1483.60583496,0.0,0.0,0.00148360583496,0.649004076918,1.0,10.2003664831,2.0,2.0,2.0,0.0,77.1715564728,66.562789917,61.8089110057,0.618089110057,1.0,9.33333333333,3956.77693437,121.305155071,2143.20059277,0.941878738343,2143.20059277,1.0,0.0,0.0,0.0,100.691665014,1.0,92.5972232819,1.0,0.0,55.3750009537,99.1274995804,1.0,92.2916673024,0.0,1.0,199.81916364,0.0,1655.77990723,0.000268540689674,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.307761559993,139022.0,2406.3137221,73.771724828,1303.38734812,0.572803514127,1303.38734812,0.31094612786,1.0,1.0,1.0,0.0,2275.45277913,2275.45277913,2275.45277913,0.0,0.0,1483.60583496,2275.45277913
2016-10-03T00:00:00.000Z,0.0,0.0314615999979,0.795012613787,0.591551384882,53.160999616,0.0442091444523,107.294169108,0.0,53.2633336385,1.0,90.0555566152,0.0,0.0,0.0,53.9333324432,54.0308335622,1.0,89.8888867696,0.0,0.0,107.294169108,90.4941094716,2.0,0.0,127.196999868,74.0360002518,43.3046875,0.506934737285,1230.50831095,0.0,0.512052152795,0.0,1.0,15.2398410638,85.3820006053,,3082.08282471,85.2139994303,85.0932413737,74.0270004272,73.8940658569,,2737.33268229,53.8745002747,53.7469558716,42.5930000941,42.6028467814,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.168001174927,91.420999527,100.0,9.21513692538,42.6209993362,1.09200000763,6.02470401923,41.5010000865,35.0,84.3916664124,658.824996948,0.512052152795,42.6209993362,0.919083012172,91.9083010356,2.0,1.0,1.0,1286.71621704,1286.71621704,0.0,0.506002656614,0.0,1.0,15.3498277664,83.932999293,9.81000082833,3199.47446696,83.9660008748,83.7679494222,74.0450000763,73.6895548503,,2432.99985758,53.6989997228,53.6109339396,42.5549996694,43.0031967163,42.5723342896,1.0,0.0,99.9981155396,1.0,0.0,-0.0330015818278,100.0,9.25882736842,41.4110012054,0.561999638875,6.091000398,41.9930000305,224.0,77.2666664124,571.683329264,0.506002656614,41.4110012054,0.806932380313,80.6932373047,2.0,1.0,1.0,1129.70533244,1129.70533244,1230.50831095,0.506930393051,2.0,0.0,5439.90563965,0.0,35.474662145,3.93313956261,9.98697916667,5439.90563965,0.0983396693935,238.634166718,238.634166718,99.4506104787,2.0,53.9686304728,43.2598546346,42.7896169027,1.0,3051.40857748,1177.12999597,0.0,0.0,0.0,12.7011486689,1.0,0.0,39.3799991608,61.3258517583,1.0,93.7499980927,0.0,1.0,1.0,0.0,36.9883324305,1.0,89.0714276632,0.0,1.0,0.0314654417365,76.3683319092,88.998854955,76.3683319092,2.0,0.0,93.5487637578,0.0566000007093,36.0879420468,0.943578104471,727.08100887,1.0,0.0,5639.86647651,0.00563986647651,637.596141247,0.680909066023,0.262671636981,0.680909066023,0.0,0.0,1652.80499268,637.596141247,1652.80499268,0.0,0.0,0.00165280499268,0.68096669515,1.0,12.2586112435,2.0,2.0,2.0,0.0,80.2099348704,65.3291110992,61.3258517583,0.613258517583,1.0,11.0833333333,4228.53857345,129.636705805,2290.40113392,0.943580703005,2290.40113392,1.0,0.0,0.0,0.0,120.330000559,1.0,99.7361106873,1.0,0.0,59.7000007629,118.304166158,1.0,99.5,0.0,1.0,238.634166718,0.0,1694.43994141,0.000259584397051,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.27837749982,139022.0,2651.55260938,81.2901525142,1436.22175787,0.591682878554,1436.22175787,0.278337447491,1.0,1.0,1.0,0.0,2427.35054525,2427.35054525,2427.35054525,0.0,0.0,1652.80499268,2427.35054525
2016-10-03T01:00:00.000Z,0.0,0.0311429223519,0.776620381485,0.553837460687,51.6505002975,0.043839729867,94.4891662598,0.0,46.9683329264,1.0,86.2499987284,0.0,0.0,0.0,51.6249993642,47.5983330409,1.0,86.0555528005,0.0,0.0,94.4891662598,86.1284637451,2.0,0.0,125.090250651,73.4397503535,45.8697916667,0.486073451919,1045.84166463,0.0,0.493514112331,0.0,1.0,15.0174496969,83.9465001424,9.79559936523,2924.58280436,83.7335007985,83.6614151001,73.4150002797,73.3048731486,,2385.6661377,53.691500028,53.5666783651,42.3560005824,42.3235092163,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.212999343872,87.5509999593,100.0,9.02761705716,41.3775002162,1.10700098674,5.98902157942,41.2489995956,35.0,74.6750017802,557.783335368,0.493514112331,41.3775002162,0.805058717274,80.5058701833,2.0,1.0,1.0,1127.08220418,1127.08220418,0.0,0.481277123883,0.0,1.0,14.9449309508,82.6384995778,9.24899927775,3044.61887614,82.713499705,82.522026062,73.4645004272,73.1123046875,,2188.24993896,53.5115000407,53.4286015828,42.4154996872,42.9514948527,42.5723342896,1.0,0.0,99.9981155396,1.0,0.0,-0.0750001271566,100.0,8.86913617452,40.2980000178,0.533499717712,6.07579485575,41.8805001577,224.0,68.7166659037,488.058334351,0.481277123883,40.2980000178,0.722910661243,72.2910658518,2.0,1.0,1.0,1012.07492574,1012.07492574,1045.84166463,0.484992897654,2.0,0.0,4796.38183594,0.0,31.6743577321,4.55264186859,10.40625,4796.38183594,0.0736292204693,160.718330383,160.718330383,85.6999104818,2.0,53.861714681,43.0968093872,42.8020251592,1.0,2525.52315378,1226.44506976,0.0,0.0,0.0,12.3871603012,1.0,0.0,34.8233321508,61.0278399785,1.0,89.8095213572,0.0,1.0,1.0,0.0,32.1841657956,1.0,84.630950292,0.0,1.0,0.031095911816,67.0074977875,84.1264648438,67.0074977875,2.0,0.0,77.426396,0.0566000007093,37.5998222393,0.944556358875,724.105182894,1.0,0.0,4667.88140918,0.00466788140918,664.307805091,0.635782500486,0.30874882774,0.635782500486,0.0,0.0,1367.95750936,664.307805091,1367.95750936,0.0,0.0,0.00136795750936,0.633521914482,1.0,9.73441658557,2.0,2.0,2.0,0.0,82.369556427,64.6092802684,61.0278399785,0.610278399785,1.0,9.33333333333,3751.96822354,115.026218239,2032.26531445,0.944531328227,2032.26531445,1.0,0.0,0.0,0.0,81.045832634,1.0,86.3055553436,1.0,0.0,51.6583337784,79.6725002925,1.0,86.0972226461,0.0,1.0,160.718330383,0.0,1666.9699707,0.000270459511727,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.326880452256,139022.0,2208.00231146,67.6919794144,1195.97135276,0.55584888563,1195.97135276,0.329293771513,1.0,1.0,1.0,0.0,2151.61239624,2151.61239624,2151.61239624,0.0,0.0,1367.95750936,2151.61239624
2016-10-03T02:00:00.000Z,0.0,0.0296768401307,0.768218700253,0.527544721416,50.335000356,0.0416946590283,80.1641661326,0.0,39.8574997584,1.0,81.8333282471,0.0,0.0,0.0,49.0,40.2549997965,1.0,81.6666641235,0.0,0.0,80.1641661326,82.2940851847,2.0,0.0,122.620499929,72.2854995728,45.9166666667,0.466675378102,897.399998983,0.0,0.466199268308,0.0,1.0,14.611344099,82.1644986471,9.70799954732,2745.83284505,81.9679997762,81.8818003337,72.2600002289,72.1575826009,,2129.66617839,53.8535000483,53.7221069336,42.5300000509,42.4603144328,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.19649887085,84.4264990489,100.0,8.60367035866,39.4379997253,1.15050029755,6.00767378012,41.3794997533,35.0,65.7083326976,468.391667684,0.466199268308,39.4379997253,0.717680369786,71.7484308879,2.0,1.0,1.0,1004.7525177,1004.7525177,0.0,0.461764103985,0.0,1.0,14.5231127739,81.208998998,8.99400138855,2852.26804606,81.3050003052,81.1074320475,72.3109989166,71.9686508179,,2001.99993896,53.6720002492,53.5886230469,42.5339997609,43.1066055298,42.5723342896,1.0,0.0,99.9981155396,1.0,0.0,-0.0960013071696,100.0,8.43515356382,38.7710005442,0.561999003092,6.08795924981,41.9720007579,224.0,62.3666674296,429.008331299,0.461764103985,38.7710005442,0.663639846075,66.3639844259,2.0,1.0,1.0,929.095784505,929.095784505,897.399998983,0.466676941038,2.0,0.0,4274.21162923,0.0,26.2568016052,3.8376763463,8.60677083333,4274.21162923,0.0566236308816,108.887500127,108.887500127,76.453690211,2.0,54.0274709066,43.2292861938,42.8190097809,1.0,2111.1650825,1245.13997442,0.0,0.0,0.0,11.4653174082,1.0,0.0,29.9433326721,60.7946828206,1.0,85.3035691579,0.0,1.0,1.0,0.0,27.1241660118,1.0,79.8690452576,0.0,1.0,0.0296804230536,57.0674982071,79.6407229106,57.0674982071,2.0,0.0,64.7231855523,0.0566000007093,38.1729625368,0.945392574263,721.570134057,1.0,0.0,3902.03044686,0.00390203044686,674.433958629,0.594664853261,0.350726234683,0.594664853261,0.0,0.0,1143.51916504,674.433958629,1143.51916504,0.0,0.0,0.00114351916504,0.594700112939,1.0,7.30239631057,2.0,2.0,2.0,0.0,83.7389475505,63.9766454697,60.7946828206,0.607946828206,1.0,11.6666666667,3356.30505692,102.896148089,1817.95312367,0.945391087944,1817.95312367,1.0,0.0,0.0,0.0,54.7266664505,1.0,76.0972213745,1.0,0.0,45.5500011444,54.1608336767,1.0,75.9166704814,0.0,1.0,108.887500127,0.0,1169.75,0.000274582170712,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.370985340518,139022.0,1872.97278745,57.4207892417,1014.501564,0.527571764541,1014.501564,0.370974476873,1.0,1.0,1.0,0.0,1922.96410116,1922.96410116,1922.96410116,0.0,0.0,1143.51916504,1922.96410116
2016-10-03T03:00:00.000Z,0.0,0.0292852483007,0.768911614439,0.535126636933,50.7182499568,0.0414976845936,83.1166674296,0.0,41.4033330282,1.0,82.7916641235,0.0,0.0,0.0,49.5833326976,41.7133337657,1.0,82.638885498,0.0,0.0,83.1166674296,83.3572661082,2.0,0.0,123.15149943,72.4332494736,45.75,0.467982375734,937.408330282,0.0,0.467813054554,0.0,1.0,14.7273742358,82.5215002696,9.73542894636,2782.49951172,82.321999232,82.2213236491,72.4130001068,72.3023401896,,2252.66617839,53.8069998423,53.6781565348,42.7024993896,42.6378504435,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.199501037598,85.6924997965,100.0,8.69516889254,39.6194998423,1.14299964905,6.03220542272,41.5594997406,35.0,67.9249992371,487.866666158,0.467813054554,39.6194998423,0.744571663993,74.4571654002,2.0,1.0,1.0,1042.40032959,1042.40032959,0.0,0.467838463402,0.0,1.0,14.6355169614,81.5794989268,9.2055015564,2883.76403809,81.6590003967,81.4607569377,72.4534988403,72.1128082275,,2098.49990845,53.6330003738,53.5465418498,42.6494998932,43.1742680868,42.5723342896,1.0,0.0,99.9981155396,1.0,0.0,-0.07950146993,100.0,8.53539323807,39.0095005035,0.583000183105,6.10012380282,42.0664997101,224.0,64.5999994278,449.541666667,0.467838463402,39.0095005035,0.686104104178,68.6104106903,2.0,1.0,1.0,960.54574585,960.54574585,937.408330282,0.467801839013,2.0,0.0,4528.00382487,0.0,26.742893219,3.5164732933,7.59895833333,4528.00382487,0.0608818162542,121.986668269,121.986668269,79.4714419047,2.0,53.9585088094,43.3432871501,42.8222290675,1.0,2217.6046988,1276.93211626,0.0,0.0,0.0,11.4260902405,1.0,0.0,30.7591660817,60.9869098663,1.0,86.1547616323,0.0,1.0,1.0,0.0,27.9016660055,1.0,80.82142512,0.0,1.0,0.0292889679418,58.6608324051,80.8479970296,58.6608324051,2.0,0.0,67.9863652502,0.0566000007093,39.1476322642,0.944952666762,722.901911536,1.0,0.0,4098.7609759,0.0040987609759,691.654271619,0.599661374328,0.345294573094,0.599661374328,0.0,0.0,1201.17251587,691.654271619,1201.17251587,0.0,0.0,0.00120117251587,0.599446798364,1.0,7.2878241838,2.0,2.0,2.0,0.0,83.4291089376,64.3133087158,60.9869098663,0.609869098663,1.0,9.91666666667,3494.53681506,107.133997514,1892.82678749,0.944955947421,1892.82678749,1.0,0.0,0.0,0.0,61.3800004323,1.0,78.8888905843,1.0,0.0,47.200000445,60.6066668828,1.0,78.6666673024,0.0,1.0,121.986668269,0.0,1287.67004395,0.000281593073501,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.365408116681,139022.0,1979.88772283,60.6985410664,1072.41237289,0.535380446088,1072.41237289,0.365609236999,1.0,1.0,1.0,0.0,2003.08468628,2003.08468628,2003.08468628,0.0,0.0,1201.17251587,2003.08468628
2016-10-03T04:00:00.000Z,0.0,0.0297533478873,0.772243868057,0.549864389633,51.6670004527,0.0420712748358,90.1416676839,0.0,44.7333332698,1.0,85.0,0.0,0.0,0.0,50.9000015259,45.3708337148,1.0,84.8333358765,0.0,0.0,90.1416676839,85.7397740682,2.0,0.0,124.819500605,73.1525001526,46.1744791667,0.480528403195,1029.64166768,0.0,0.483960513734,0.0,1.0,15.0887598991,83.7364997864,,2867.91617839,83.5355002085,83.437616984,73.1360009511,73.0166193644,,2450.33284505,53.6674998601,53.5418294271,42.6589997609,42.6213048299,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.20099957784,92.0494988759,100.0,9.05817635854,40.8765004476,1.11150010427,6.03058346113,41.5474996567,35.0,73.8999996185,543.916666667,0.483960513734,40.8765004476,0.8027398391,80.2739849091,2.0,1.0,1.0,1123.83577474,1123.83577474,0.0,0.481213579302,0.0,1.0,14.9159234365,82.5080000559,9.39900143941,2981.62679036,82.5680007935,82.3744303385,73.168999354,72.8208109538,,2231.49993896,53.4934997559,53.4101130168,42.6374994914,43.121925354,42.5723342896,1.0,0.0,99.9981155396,1.0,0.0,-0.0600007375081,100.0,8.81721878052,39.9305013021,0.587498982747,6.09870453676,42.0500005086,224.0,68.6750011444,485.725001017,0.481213579302,39.9305013021,0.720970771426,72.097076416,2.0,1.0,1.0,1009.35908,1009.35908,1029.64166768,0.48050840408,2.0,0.0,4894.981486,0.0,29.8789900144,3.68260264397,8.4140625,4894.981486,0.0716408158195,153.52083079,153.52083079,85.1178366343,2.0,53.8003540039,43.293607076,42.8093026479,1.0,2468.4755287,1269.91257144,0.0,0.0,0.0,12.0642852783,1.0,0.0,33.2258316676,61.0717156728,1.0,88.6071414948,0.0,1.0,1.0,0.0,30.5274993579,1.0,83.4226156871,0.0,1.0,0.0297529089779,63.7533318202,83.5873012543,63.7533318202,2.0,0.0,75.6774545962,0.0566000007093,38.9324300966,0.945012950888,722.719978119,1.0,0.0,4562.44125588,0.00456244125588,687.852113228,0.623997763868,0.321016998416,0.623997763868,0.0,0.0,1337.05748494,687.852113228,1337.05748494,0.0,0.0,0.00133705748494,0.623973399401,1.0,8.98892878845,2.0,2.0,2.0,0.0,84.0209668477,64.2659428914,61.0717156728,0.610717156728,1.0,9.91666666667,3738.38810015,114.609884693,2024.90959817,0.945014762284,2024.90959817,1.0,0.0,0.0,0.0,77.4783325195,1.0,85.236111323,1.0,0.0,50.9833348592,76.0424995422,1.0,84.9722264608,0.0,1.0,153.52083079,0.0,1354.26000977,0.00028004510147,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.339695220887,139022.0,2175.27128628,66.6885258078,1178.24249067,0.549879633264,1178.24249067,0.339720527621,1.0,1.0,1.0,0.0,2142.728007,2142.728007,2142.728007,0.0,0.0,1337.05748494,2142.728007
2016-10-03T05:00:00.000Z,0.0,0.0300535448641,0.779238666771,0.564420440476,52.1222511927,0.0426278699075,95.9150002797,0.0,47.6683330536,1.0,86.8194446564,0.0,0.0,0.0,52.0,48.2733332316,1.0,86.6666679382,0.0,0.0,95.9150002797,87.4158344269,2.0,0.0,125.470500946,73.3482497533,46.5859375,0.488220595995,1098.58332316,0.0,0.493183953088,0.0,1.0,15.2301716805,84.1729996999,,2947.9161377,83.9735012054,83.8756841024,73.3369998932,73.2109044393,,2473.33284505,54.060500145,53.9310531616,42.640999794,42.6232096354,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.199498494466,93.6020005544,100.0,9.19979095459,41.3325014114,1.09349981944,6.03038080533,41.5474999746,35.0,77.1916662852,580.700002035,0.493183953088,41.3325014114,0.840751110259,84.0642369588,2.0,1.0,1.0,1177.05155436,1177.05155436,0.0,0.490435385388,0.0,1.0,15.0476659139,82.9459997813,9.63449986776,3059.24204508,82.9939994812,82.7980499268,73.3594996134,73.0108922323,,2242.24989827,53.8850005468,53.8002751668,42.5849994024,43.0421346029,42.5723342896,1.0,0.0,99.9981155396,1.0,0.0,-0.0479996999105,100.0,8.9562599659,40.4090000788,0.584499677022,6.09160868327,42.0004997253,224.0,72.2333329519,518.0,0.490435385388,40.4090000788,0.754209671021,75.4209664663,2.0,1.0,1.0,1055.89353943,1055.89353943,1098.58332316,0.488078237437,2.0,0.0,4948.0736084,0.0,29.0750999451,3.43884076675,8.15625,4948.0736084,0.0691492910761,155.74166743,155.74166743,85.6620941162,2.0,54.1805648804,43.2687733968,42.8108679454,1.0,2617.66390375,1312.61084777,0.0,0.0,0.0,12.5858933131,1.0,0.0,35.1333325704,60.7511065801,1.0,90.1904741923,0.0,1.0,1.0,0.0,32.4924993515,1.0,85.1488068899,0.0,1.0,0.0300552013981,67.6258303324,85.4628130595,67.6258303324,2.0,0.0,80.2512072414,0.0566000007093,40.2414553759,0.946060622501,719.550586488,1.0,0.0,4838.18358725,0.00483818358725,710.979768049,0.630112698957,0.315965988905,0.630112698957,0.0,0.0,1417.86583455,710.979768049,1417.86583455,0.0,0.0,0.00141786583455,0.629920999209,1.0,8.3131369961,2.0,2.0,2.0,0.0,85.9546273549,63.4586489995,60.7511065801,0.607511065801,1.0,10.5,3930.27475153,120.492662617,2128.8456026,0.946078687862,2128.8456026,1.0,0.0,0.0,0.0,78.203332901,1.0,85.6111125946,1.0,0.0,51.2500003179,77.5383338928,1.0,85.4166647593,0.0,1.0,155.74166743,0.0,1531.48999023,0.000289461059227,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.3339743226,139022.0,2346.50289086,71.9380702453,1270.99062445,0.564839996284,1270.99062445,0.334179823244,1.0,1.0,1.0,0.0,2250.17816162,2250.17816162,2250.17816162,0.0,0.0,1417.86583455,2250.17816162
2016-10-03T06:00:00.000Z,0.0,0.0306332306131,0.787717683283,0.580251658265,52.6495002111,0.0436348658444,102.964167277,0.0,51.0958337784,1.0,88.7777760824,0.0,0.0,0.0,53.1916672389,51.8891665141,1.0,88.6527773539,0.0,0.0,102.964167277,89.0408395131,2.0,0.0,126.095249812,73.4457496007,46.4635416667,0.494583440828,1167.09165446,0.0,0.50695607518,0.0,1.0,15.3848785559,84.7520001729,,3023.74949137,84.5614999135,84.4676208496,73.4359995524,73.3162968953,,2676.99930827,53.8805004756,53.7539571126,42.6679995855,42.6639353434,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,91.7645003001,100.0,9.35125390689,41.8935003281,1.09649944305,6.03362464905,41.5715001424,35.0,82.0583324432,633.95833842,0.50695607518,41.8935003281,0.893248596191,89.3248596191,2.0,1.0,1.0,1250.54803467,1250.54803467,0.0,0.493822017679,0.0,1.0,15.0778821309,83.0254993439,9.6120001475,3143.231486,83.0674997965,82.8734436035,73.455499649,73.1027399699,,2338.74993896,53.6990000407,53.6160329183,42.6225001017,43.0727742513,42.5723342896,1.0,0.0,99.9981155396,1.0,0.0,-0.0420004526774,100.0,8.98161037763,40.4449996948,0.590499560038,6.09627159437,42.0320005417,224.0,73.941666921,533.008321126,0.493822017679,40.4449996948,0.770952584403,77.0952587128,2.0,1.0,1.0,1079.33361816,1079.33361816,1167.09165446,0.494573564383,2.0,0.0,5295.79833984,0.0,30.9033590953,3.4486716191,7.97395833333,5295.79833984,0.0821218206111,193.75166448,193.75166448,92.7008202871,2.0,53.9781214396,43.2834218343,42.8436838786,1.0,2835.93703247,1288.55621829,0.0,0.0,0.0,13.0588614146,1.0,0.0,37.3958326976,60.3771381378,1.0,92.107140859,0.0,1.0,1.0,0.0,34.8908322652,1.0,87.1607112885,0.0,1.0,0.0306357142961,72.2866655986,87.3453782399,72.2866655986,2.0,0.0,86.9429303701,0.0566000007093,39.5039989542,0.946732283628,717.521108369,1.0,0.0,5241.61409159,0.00524161409159,697.950502812,0.650957215445,0.295773480934,0.650957215445,0.0,0.0,1536.0941569,697.950502812,1536.0941569,0.0,0.0,0.0015360941569,0.65096065402,1.0,9.43966027161,2.0,2.0,2.0,0.0,87.0310344696,62.9357198079,60.3771381378,0.603771381378,1.0,11.0833333333,4124.49325076,126.446929324,2234.04465971,0.946730696379,2234.04465971,1.0,0.0,0.0,0.0,97.7116654714,1.0,92.2222213745,1.0,0.0,55.1916672389,96.0399990082,1.0,91.9861138662,0.0,1.0,193.75166448,0.0,1558.0,0.000284156456922,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.312415644771,139022.0,2528.03066189,77.5032700985,1369.31570896,0.580280796569,1369.31570896,0.312408425864,1.0,1.0,1.0,0.0,2359.74672445,2359.74672445,2359.74672445,0.0,0.0,1536.0941569,2359.74672445
2016-10-03T07:00:00.000Z,0.0,0.0304350299641,0.789970280878,0.583894343792,52.4267511368,0.043729880849,104.176668167,0.0,51.8474995295,1.0,89.1666641235,0.0,0.0,0.0,53.2999992371,52.282500267,1.0,88.8333282471,0.0,0.0,104.176668167,89.0901069641,2.0,0.0,125.325000763,72.8982496262,46.0598958333,0.49083963907,1169.375,0.0,0.50149622283,0.0,1.0,15.0899685224,84.2210013072,,3041.24945068,84.0275007884,83.9398956299,72.8900000254,72.7804311117,,2709.66603597,53.8369998932,53.7119166056,42.6275002162,42.6263910929,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.193500518799,85.4975007375,100.0,9.06404813131,41.4000005722,1.11450036367,6.02592047056,41.5129998525,35.0,82.0250002543,634.558329264,0.50149622283,41.4000005722,0.903865305583,90.3744424184,2.0,1.0,1.0,1265.41142782,1265.41142782,0.0,0.487862056413,0.0,1.0,14.9292185307,82.5575008392,9.68850072225,3154.10514323,82.5949999491,82.4031855265,72.9064992269,72.5612131755,,2375.24991862,53.6660006841,53.577776591,42.5894997915,43.0823491414,42.5723342896,1.0,0.0,99.9981155396,1.0,0.0,-0.037499109904,100.0,8.83294701576,40.0055001577,0.555999120076,6.09627159437,42.0335006714,224.0,74.0916678111,534.816670736,0.487862056413,40.0055001577,0.783026907785,78.3026911418,2.0,1.0,1.0,1096.2376709,1096.2376709,1169.375,0.490828931396,2.0,0.0,5363.47619629,0.0,32.657579422,3.49226808548,7.96614583333,5363.47619629,0.0896070996327,213.484169006,213.484169006,95.7882989248,2.0,53.9275156657,43.2668584188,42.9157997767,1.0,2879.27044751,1288.36195867,0.0,0.0,0.0,13.3005952835,1.0,0.0,37.5008322398,59.5894047419,1.0,92.0416660309,0.0,1.0,1.0,0.0,35.0074993769,1.0,87.2023792267,0.0,1.0,0.0304371681003,72.5083312988,87.3758099874,72.5083312988,2.0,0.0,88.2714274571,0.0566000007093,39.4980434267,0.947537946707,715.094863807,1.0,0.0,5321.70650419,0.00532170650419,697.84528148,0.654620401785,0.292917264426,0.654620401785,0.0,0.0,1559.56583659,697.84528148,1559.56583659,0.0,0.0,0.00155956583659,0.654588371515,1.0,9.53386435778,2.0,2.0,2.0,0.0,86.1930859884,62.2884200414,59.5894047419,0.595894047419,1.0,10.5,4167.63240618,127.769470884,2257.41111807,0.947537666211,2257.41111807,1.0,0.0,0.0,0.0,107.376667023,1.0,95.4027779897,1.0,0.0,57.1250009537,106.107500076,1.0,95.2083352407,0.0,1.0,213.484169006,0.0,1601.0,0.000284113618181,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.309135219497,139022.0,2568.2912928,78.7375630993,1391.12300552,0.583917318168,1391.12300552,0.309144384442,1.0,1.0,1.0,0.0,2382.39723714,2382.39723714,2382.39723714,0.0,0.0,1559.56583659,2382.39723714
2016-10-03T08:00:00.000Z,0.0,0.0313149865508,0.7977149626,0.595691109492,52.7372487386,0.043361081148,106.312500636,0.0,52.8508335749,1.0,89.7499974569,0.0,0.0,0.0,53.7666660945,53.461666743,1.0,89.5972201029,0.0,0.0,106.312500636,90.1879018148,2.0,0.0,125.644499461,72.9072507222,46.4375,0.496636329303,1217.68330892,0.0,0.502693195707,0.0,1.0,15.0247017543,84.3680000305,,3064.99943034,84.1849994659,84.0867665609,72.9005012512,72.786781311,,2748.33274333,53.9795001348,53.8533325195,42.6185000738,42.6295776367,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.183000564575,83.8804995219,100.0,9.00121418635,41.5664993922,1.1234998703,6.0234875679,41.4950002035,35.0,83.8416665395,653.858322144,0.502693195707,41.5664993922,0.929135698591,92.9135710398,2.0,1.0,1.0,1300.78997803,1300.78997803,0.0,0.49580924738,0.0,1.0,15.0343708197,82.8889993032,9.9149983724,3187.47599284,82.9189999898,82.7252070109,72.9140001933,72.5650405884,,2443.24987793,53.8009999593,53.7161254883,42.638999939,43.1174570719,42.5723342896,1.0,0.0,99.9981155396,1.0,0.0,-0.0300006866455,100.0,8.93221966426,40.2800000509,0.561999638875,6.10215115547,42.0770003001,224.0,76.616666158,563.825007121,0.49580924738,40.2800000509,0.812232920329,81.2232913971,2.0,1.0,1.0,1137.12608846,1137.12608846,1217.68330892,0.496628517566,2.0,0.0,5467.91019694,0.0,33.5472860336,3.21985352039,7.9921875,5467.91019694,0.096431917403,236.412499746,236.412499746,99.7287858327,2.0,54.0641581217,43.3025258382,42.9419336319,1.0,3022.56942127,1263.24456962,0.0,0.0,0.0,13.1940793991,1.0,0.0,39.571665446,59.7064218521,1.0,93.8035691579,0.0,1.0,1.0,0.0,37.2083330154,1.0,89.3035697937,0.0,1.0,0.0313161565983,76.7799981435,88.6607112885,76.7799981435,2.0,0.0,92.6646253861,0.0566000007093,38.7280053821,0.946799507733,717.318518148,1.0,0.0,5586.56355552,0.00558656355552,684.240369201,0.667731201049,0.279069790012,0.667731201049,0.0,0.0,1637.18417358,684.240369201,1637.18417358,0.0,0.0,0.00163718417358,0.667747204502,1.0,9.9913373539,2.0,2.0,2.0,0.0,83.3631273905,62.8820670446,59.7064218521,0.597064218521,1.0,10.5,4285.81399089,131.392630768,2321.42454278,0.946800991061,2321.42454278,1.0,0.0,0.0,0.0,119.244166056,1.0,99.3888867696,1.0,0.0,59.4500020345,117.168332418,1.0,99.0833358765,0.0,1.0,236.412499746,0.0,1672.16003418,0.000278574652804,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.294750209016,139022.0,2696.66824121,82.6732880322,1460.65878085,0.595734711951,1460.65878085,0.294742075801,1.0,1.0,1.0,0.0,2451.86112467,2451.86112467,2451.86112467,0.0,0.0,1637.18417358,2451.86112467
2016-10-03T09:00:00.000Z,0.0,0.0313338481505,0.800808836704,0.600179797813,53.0417483648,0.0440470661348,109.107500712,0.0,54.352499644,1.0,90.5,0.0,0.0,0.0,54.1999994914,54.7450002035,1.0,90.3333333333,0.0,0.0,109.107500712,90.8275369008,2.0,0.0,126.49724865,73.4555002848,46.1041666667,0.503736267345,1247.75831095,0.0,0.509480782008,0.0,1.0,15.3002732595,84.9154993693,,3097.91609701,84.7384986877,84.631014506,73.460000356,73.333442688,,2739.66597493,54.0739994049,53.9425175985,42.6199995677,42.6372121175,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.177000681559,84.5705000559,100.0,9.27354184786,42.1184991201,1.10399913788,6.02673149109,41.5160004298,35.0,85.0499998728,666.166671753,0.509480782008,42.1184991201,0.933922438849,93.3922437032,2.0,1.0,1.0,1307.49141439,1307.49141439,0.0,0.502882857763,0.0,1.0,15.220502456,83.4920005798,9.91199747721,3210.34814453,83.5174999237,83.3187789917,73.4510002136,73.1021016439,,2452.99989827,53.9014997482,53.8104782104,42.587999026,43.0702209473,42.5723342896,1.0,0.0,99.9981155396,1.0,0.0,-0.0254993438721,100.0,9.1226088206,40.9295008977,0.54549853007,6.0978935957,42.0425004959,224.0,78.0916665395,581.591659546,0.502882857763,40.9295008977,0.825955541702,82.5955543518,2.0,1.0,1.0,1156.33775838,1156.33775838,1247.75831095,0.503680695374,2.0,0.0,5459.15877279,0.0,33.7126108805,3.49534630775,9.04166666667,5459.74222819,0.0959741611231,237.697498322,237.697498322,99.8245544434,2.0,54.1698125203,43.2808710734,42.8241093953,1.0,3087.22944744,1229.57529014,0.0,0.0,0.25,12.9291591644,1.0,0.0,40.004998525,60.5308411916,1.0,94.1547597249,0.0,1.0,1.0,0.0,37.6091651917,1.0,89.511903127,0.0,1.0,0.0313306312548,77.6141643524,89.3702233632,77.6141643524,2.0,0.0,94.6469444885,0.0566000007093,37.6957871813,0.943981102626,725.8679607,1.0,0.0,5706.07358005,0.00570607358005,666.003298744,0.675091919824,0.268874198475,0.675091919824,0.0,0.0,1672.20747884,666.003298744,1672.20747884,0.0,0.0,0.00167220747884,0.675031766295,1.0,10.4947852085,2.0,2.0,2.0,0.0,77.5738658905,65.008767128,60.5308411916,0.605308411916,1.0,10.5,4316.80473758,132.34273167,2338.21077759,0.943966118299,2338.21077759,1.0,0.0,0.0,0.0,119.65833346,1.0,99.6666641235,1.0,0.0,59.6000022888,118.039166133,1.0,99.3333358765,0.0,1.0,237.697498322,0.0,1722.07995605,0.000271149797739,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.28483458597,139022.0,2744.90661689,84.15215928,1486.7872478,0.600235359658,1486.7872478,0.284882988625,1.0,1.0,1.0,0.0,2477.00710042,2477.00710042,2477.00710042,0.0,0.0,1672.20747884,2477.00710042
2016-10-03T10:00:00.000Z,0.0,0.0328446525143,0.831905509211,0.641086331535,54.624250412,0.0454510646748,121.896668752,0.0,60.5875005722,1.0,93.8472226461,0.0,0.0,0.0,56.1583325068,61.2933330536,1.0,93.5972207387,0.0,0.0,121.896668752,94.7006276449,2.0,0.0,130.148249626,75.5239992142,45.609375,0.535228582814,1434.47497559,0.0,0.536559745247,0.0,1.0,15.8054881096,87.1954994202,,3229.99940999,87.025999705,86.8823903402,75.5239995321,75.3797632853,,2732.99940999,54.8090000153,54.6890970866,42.6335000992,42.7052968343,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.169499715169,87.1880003611,100.0,9.77186322212,44.3924996058,1.06650034587,6.03362476826,41.5669997533,35.0,93.0166670481,744.25,0.536559745247,44.3924996058,0.96611828032,99.0300674438,2.0,1.0,1.0,1386.42092896,1386.42092896,0.0,0.548785221217,0.0,1.0,16.0883115927,86.2849992116,,3348.70583089,86.2444998423,86.0425465902,75.5239988963,75.1757278442,,2513.99991862,54.6410001119,54.5557403564,42.650999705,43.0121332804,42.5723342896,1.0,0.0,99.9981155396,1.0,0.0,0.0404993693034,100.0,9.99426992734,43.5935001373,0.632500012716,6.09404162566,42.0169998805,224.0,88.6083342234,690.308324178,0.548785221217,43.5935001373,0.897339281355,89.7339293162,2.0,1.0,1.0,1256.2749939,1256.2749939,1434.47497559,0.534776603628,2.0,0.0,5543.75614421,0.0,29.6892094612,2.34590810537,5.90104166667,5543.75614421,0.0892785206676,239.045000712,239.045000712,100.0,2.0,54.9308802287,43.3286412557,42.5851726532,1.0,3477.21457618,1152.36390479,0.0,0.0,1.0,12.5309438705,1.0,0.0,45.0266660055,62.9930556615,1.0,98.1249980927,0.0,1.0,1.0,0.0,43.0008322398,1.0,93.6190471649,0.0,1.0,0.0328201865306,88.0274963379,93.7929808299,88.0274963379,2.0,0.0,106.60293981,0.0566000007093,35.3286739403,0.935721959688,751.368756476,1.0,0.0,6426.876448,0.006426876448,624.181510557,0.70274710709,0.232893421635,0.70274710709,0.0,0.0,1883.44414266,624.181510557,1883.44414266,0.0,0.0,0.00188344414266,0.702347715696,1.0,9.26910268975,2.0,2.0,2.0,0.0,66.3181502024,70.5504754384,62.9930556615,0.629930556615,1.0,11.0833333333,4629.57848097,141.931613751,2507.62565322,0.935640528725,2507.62565322,1.0,0.0,0.0,0.0,120.408334096,1.0,99.6666641235,1.0,0.0,59.6000022888,118.63666598,1.0,99.3333358765,0.0,1.0,239.045000712,0.0,1993.52990723,0.000254122900982,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.248913353457,139022.0,3174.87151661,97.3338371207,1719.67907952,0.641643397266,1719.67907952,0.249380004258,1.0,1.0,1.0,0.0,2680.11653646,2680.11653646,2680.11653646,0.0,0.0,1883.44414266,2680.11653646
2016-10-03T11:00:00.000Z,0.0,0.0343662728688,0.849213098824,0.66244108844,55.4522507985,0.0477670435946,132.590835571,0.0,65.7291666667,1.0,96.4999987284,0.0,0.0,0.0,57.8000011444,66.9166660309,1.0,96.3333333333,0.0,0.0,132.590835571,96.7519652049,2.0,0.0,132.495750745,77.0434999466,45.1953125,0.554059051095,1538.21666463,0.0,0.546572080196,0.0,1.0,16.2164284388,88.6385002136,,3318.7493693,88.4660002391,88.3390197754,77.0315004985,76.892133077,,2739.66607666,55.2650003433,55.1534779867,42.7969999313,42.8936436971,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.169499715169,90.9785016378,100.0,10.1580691338,45.6690003077,1.04249986013,6.05835906665,41.7545000712,35.0,96.7250003815,777.858332316,0.546572080196,45.6690003077,0.990678013393,101.654749552,2.0,1.0,1.0,1423.16648356,1423.16648356,0.0,0.578326075092,0.0,1.0,16.676923116,88.1510009766,,3360.32942708,88.0595010122,87.8807601929,77.0554993947,76.7065531413,,2524.75,55.0804999669,54.9943618774,42.5864995321,42.8857447306,42.5723342896,1.0,0.0,99.9981155396,1.0,0.0,0.0914999643962,100.0,10.5988980929,45.4730014801,0.683499654134,6.07802498341,41.9029998779,224.0,95.7000001272,760.358337402,0.578326075092,45.4730014801,0.938915899368,93.8915894826,2.0,1.0,1.0,1314.48225911,1314.48225911,1538.21666463,0.554009230054,2.0,0.0,5541.42248535,0.0,29.1789840062,1.94835921129,5.234375,5541.42248535,0.0860844912682,238.920833588,238.920833588,100.0,2.0,55.384475708,43.3611195882,42.3858388265,1.0,3701.76946876,1048.20959464,0.0,0.0,1.0,11.8713989258,1.0,0.0,48.4724988937,65.1601015727,1.0,99.946428299,0.0,1.0,1.0,0.0,46.9374987284,1.0,96.6369018555,0.0,1.0,0.0343680567697,95.4099992116,96.2796001434,95.4099992116,2.0,0.0,113.487246537,0.0566000007093,32.1355561693,0.926693699825,780.055767385,1.0,0.0,6841.91742944,0.00684191742944,567.766002944,0.722219423664,0.204506881292,0.722219423664,0.0,0.0,2005.07500203,567.766002944,2005.07500203,0.0,0.0,0.00200507500203,0.72219949464,1.0,9.35621109344,2.0,2.0,2.0,0.0,57.0494318008,75.8240477244,65.1601015727,0.651601015727,1.0,9.91666666667,4749.97906339,145.622802707,2572.84100498,0.926726304956,2572.84100498,1.0,0.0,0.0,0.0,120.371665955,1.0,99.6666641235,1.0,0.0,59.6000022888,118.549166997,1.0,99.3333358765,0.0,1.0,238.920833588,0.0,2041.73999023,0.000231154465979,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.220676676812,139022.0,3396.58507469,104.131035444,1839.77092118,0.662677602096,1839.77092118,0.220661998468,1.0,1.0,1.0,0.0,2776.26845296,2776.26845296,2776.26845296,0.0,0.0,2005.07500203,2776.26845296
2016-10-03T12:00:00.000Z,0.0,0.0334387456074,0.811307888783,0.526732218671,48.98949941,0.054680784586,83.9200000763,0.0,41.6174993515,1.0,82.7083320618,0.5,0.0,0.0,49.5999994278,42.3125006358,1.0,82.6666647593,0.5,0.0,83.9200000763,79.146522522,2.0,0.0,123.797249476,74.8077500661,44.765625,0.514754375792,810.824986776,0.0,0.508636348571,0.0,1.0,14.7962671916,82.9159997304,7.37459945679,2768.33280436,82.7465000153,82.7382380168,74.772500356,74.7067565918,,1642.66628011,54.2855002085,54.1954065959,42.2239996592,42.0658035278,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.169499715169,83.9449984233,100.0,8.86928447088,40.522500356,1.43399874369,5.92698272069,40.7900009155,35.0,60.2500006358,424.183331807,0.508636348571,40.522500356,0.591360611689,59.1360607147,2.0,1.0,1.0,827.904856364,827.904856364,0.0,0.50803736425,0.0,1.0,14.7491297722,81.9544995626,7.25849914551,2747.28110758,82.1014989217,81.9233525594,74.8429997762,74.4887746175,,1533.74992879,54.1040000916,54.015759786,42.3194999695,42.9215011597,42.5723342896,1.0,0.0,99.9981155396,1.0,0.0,-0.146999359131,100.0,8.72442571322,39.7819989522,0.821499506632,6.02470397949,41.4980004628,224.0,57.1249996821,386.641660055,0.50803736425,39.7819989522,0.539335777646,53.9506139755,2.0,1.0,1.0,755.070088704,755.070088704,810.824986776,0.511130774776,2.0,0.0,3257.29229736,0.0,27.2885489464,5.2864669164,14.6458333333,3257.29229736,0.0486554807362,83.0250005722,83.0250005722,68.4911031723,2.0,54.6784540812,43.098080953,42.3579772313,1.0,1902.40140312,772.408491414,0.0,0.0,0.0833333333333,9.17918968201,1.0,0.0,27.7324994405,65.593310674,1.0,82.3809496562,0.0,1.0,1.0,0.0,24.939166228,1.0,76.6726169586,0.0,1.0,0.0331583783791,52.6716658274,76.4342327118,52.6716658274,2.0,0.0,58.3229990066,0.0566000007093,23.6801652919,0.919426228323,803.854468135,0.5,0.5,3516.1760957,0.0035161760957,418.377473413,0.654178602094,0.26560803957,0.671673603405,0.628484591132,0.0,1030.44166565,418.377473413,629.425003052,401.016662598,0.0,0.00103044166565,0.647622709473,1.0,10.5751617887,2.0,2.0,2.0,0.5,47.7972993851,79.6686693827,65.593310674,0.65593310674,1.0,9.91666666667,2674.80989454,82.0031642986,1448.81913906,0.919786641664,1448.81913906,1.0,0.0,0.0,0.0,41.9691664378,1.0,68.7361122767,1.0,0.0,41.1166667938,41.0558333397,1.0,68.5277764002,0.0,1.0,83.0250005722,0.0,1813.70996094,0.000170333942052,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.28877136016,139022.0,1557.45681921,47.7478372179,843.601353702,0.535562538556,843.601353702,0.295684223025,1.0,1.0,1.0,0.0,1575.16871134,1575.16871134,937.09950765,638.069203695,0.0,1030.44166565,1575.16871134
2016-10-03T13:00:00.000Z,0.0,0.0304376717267,0.806337965307,0.5272145786,48.5822496414,0.0513789563703,80.6391658783,0.0,40.0333331426,1.0,81.6944433848,0.416666666667,0.0,0.0,48.9916658401,40.6058333715,1.0,81.6527760824,0.416666666667,0.0,80.6391658783,78.8207980069,2.0,0.0,122.173499425,73.5912497838,41.6666666667,0.487112945367,788.39167277,0.0,0.490854636107,0.0,1.0,14.511026303,81.7654997508,7.4501991272,2728.74947103,81.6559995015,81.541653951,73.5875002543,73.5067723592,9.84600067139,1694.66629028,54.8719994227,54.8043899536,42.892999649,42.7307484945,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.109500249227,84.3469994863,100.0,8.49917634328,38.7629998525,1.49549929301,6.01164714495,41.397500356,35.0,59.1999998093,409.650001526,0.490854636107,38.7629998525,0.594225936163,59.4225940704,2.0,1.0,1.0,831.916310628,831.916310628,0.0,0.486911808432,0.0,1.0,14.4542198976,80.9285004934,7.17709142512,2709.41088867,81.0349998474,80.8224639893,73.5949993134,73.2500788371,9.60800170898,1586.49991862,54.6859998703,54.5901692708,42.8294998805,43.3746846517,42.5723342896,1.0,0.0,99.9981155396,1.0,0.0,-0.106499354045,100.0,8.36975097656,38.2054999669,0.884499867757,6.08446892103,41.9450000127,224.0,56.5416669846,378.741668701,0.486911808432,38.2054999669,0.552026101975,55.202609698,2.0,1.0,1.0,772.836542765,772.836542765,788.39167277,0.485508918816,2.0,0.0,3388.56410726,0.0,24.783162276,4.12907632192,11.1328125,3388.56410726,0.0475601153099,84.3800001144,84.3800001144,69.0405515035,2.0,55.2921142578,43.6241531372,42.3252439499,1.0,1851.13705063,882.725052063,0.0,0.0,0.0,8.08844629924,1.0,0.0,26.0174992879,65.4990539551,1.0,81.1071414948,0.0833333333333,1.0,1.0,0.0,23.2458326022,1.0,75.3690446218,0.0,1.0,0.0306114967359,49.2633323669,75.2830257416,49.2633323669,2.0,0.0,56.7513586712,0.0566000007093,27.0622026719,0.914927377683,818.91629884,0.583333333333,0.416666666667,3421.42506655,0.00342142506655,478.130783264,0.619508785452,0.295416227937,0.619663105498,0.619198202104,0.0,1002.6741689,478.130783264,670.013336182,332.660832723,0.0,0.0010026741689,0.615053370595,1.0,7.60001304006,2.0,2.0,2.0,0.416666666667,42.1411409378,81.9253063202,65.4990539551,0.654990539551,1.0,11.0833333333,2733.86210269,83.8135613431,1480.80495217,0.914925013389,1480.80495217,1.0,0.0,0.0,0.0,42.1966663996,1.0,68.4583352407,1.0,0.0,40.9749997457,42.1833337148,1.0,68.2916660309,0.0,1.0,84.3800001144,0.0,1756.55004883,0.000194661295852,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.322885726823,139022.0,1603.23698175,49.1513456311,868.398321823,0.536545576146,868.398321823,0.32775383447,1.0,1.0,1.0,0.0,1618.49870809,1618.49870809,1081.25420125,537.244506836,0.0,1002.6741689,1618.49870809
