timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-10-03T14:00:00.000Z,0.0,0.0330051812392,0.812112801336,0.615907432601,54.7660001119,0.0466548579102,119.48583285,0.0,59.3458331426,1.0,93.208337148,0.0,0.0,0.0,55.866666158,60.048333168,1.0,93.1111119588,0.0,0.0,119.48583285,93.5330340068,2.0,0.0,131.479499817,76.713499705,41.8854166667,0.536952450865,1375.14168294,0.0,0.542769377781,0.0,1.0,16.4968344371,88.162999471,,3186.24945068,88.0249996185,87.9054005941,76.7239996592,76.6222890218,,2733.66607666,54.3620001475,54.2903264364,42.6140000025,42.6906585693,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.137999852498,97.7629985809,100.0,10.458546718,45.410999616,1.00950018565,6.03828775883,41.6044998169,35.0,91.1166667938,726.275004069,0.542769377781,45.410999616,0.955804094587,95.5804087321,2.0,1.0,1.0,1338.12573242,1338.12573242,0.0,0.54771873695,0.0,1.0,16.2865297794,86.9449996948,,3140.98177083,86.9090003967,86.7159805298,76.7029997508,76.3480860392,,2444.49993896,54.1820004781,54.0725021362,42.550500234,42.8838297526,42.5723342896,1.0,0.0,99.9981155396,1.0,0.0,0.0359992980957,100.0,10.2013776302,44.3585001628,0.565000216166,6.08998672167,41.9855000178,224.0,84.3666655223,648.866668701,0.54771873695,44.3585001628,0.846212681362,84.6212704976,2.0,1.0,1.0,1184.69775391,1184.69775391,1375.14168294,0.53695274567,2.0,0.0,5444.57295736,0.0,33.0762271881,2.43542289734,8.53645833333,5444.57295736,0.091474750775,234.256666819,234.256666819,100.0,2.0,54.5943120321,43.3050715129,42.2470499674,1.0,3347.95911005,956.869800114,0.0,0.0,0.0,10.4639587402,1.0,0.0,43.3024991353,66.260040919,1.0,96.7976169586,0.0,1.0,1.0,0.0,41.2241659164,1.0,92.440472285,0.0,1.0,0.0330051503149,84.5266660055,92.4877408346,84.5266660055,2.0,0.0,102.640281661,0.0566000007093,29.3353002736,0.910475028395,834.12605019,1.0,0.0,6187.97577251,0.00618797577251,518.291517774,0.708092152056,0.202377619836,0.708092152056,0.0,0.0,1813.43251546,518.291517774,1813.43251546,0.0,0.0,0.00181343251546,0.708044519027,1.0,13.3599832841,2.0,2.0,2.0,0.0,39.3477309545,84.0758775075,66.260040919,0.66260040919,1.0,11.0833333333,4304.82891016,131.975581935,2331.72403324,0.910469771892,2331.72403324,1.0,0.0,0.0,0.0,117.774166107,1.0,99.1666641235,1.0,0.0,59.4000015259,116.482499441,1.0,99.0,0.0,1.0,234.256666819,0.0,1838.32006836,0.000211011928138,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222278241501,139022.0,2912.17817665,89.2802983773,1577.39041093,0.615924640802,1577.39041093,0.222267064708,1.0,1.0,1.0,0.0,2561.01202393,2561.01202393,2561.01202393,0.0,0.0,1813.43251546,2561.01202393
2016-10-03T15:00:00.000Z,0.0,0.0335033042741,0.817319394021,0.622810761473,54.8620004654,0.0464803531025,120.641665777,0.0,59.8899997075,1.0,93.6666717529,0.0,0.0,0.0,56.0999984741,60.762500445,1.0,93.5,0.0,0.0,120.641665777,93.8028195699,2.0,0.0,131.691750526,76.829750061,42.4739583333,0.535384465944,1389.69168091,0.0,0.547142733804,0.0,1.0,16.5391372045,88.3354994456,,3204.16611735,88.1825008392,88.0967737834,76.8275000254,76.754351298,,2725.66601562,54.464000384,54.3967056274,42.6035000483,42.6842956543,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.152998606364,97.8200009664,100.0,10.502471288,45.5790007909,1.01249949137,6.03666583697,41.5910005569,35.0,92.3083318075,736.891662598,0.547142733804,45.5790007909,0.961999780564,96.1999778748,2.0,1.0,1.0,1346.79969279,1346.79969279,0.0,0.550048425539,0.0,1.0,16.3324584961,87.0530001322,,3139.10705566,87.0184993744,86.8182144165,76.8320000966,76.4590733846,,2438.99987793,54.2839997609,54.1630274455,42.6059993108,42.9278742472,42.5723342896,1.0,0.0,99.9981155396,1.0,0.0,0.0345007578532,100.0,10.2345648607,44.4125000636,0.557498931885,6.09789367517,42.0485003789,224.0,84.8166662852,652.799997965,0.550048425539,44.4125000636,0.847699410575,84.7699400584,2.0,1.0,1.0,1186.7791748,1186.7791748,1389.69168091,0.535380645448,2.0,0.0,5456.24157715,0.0,33.0097742081,2.59251598517,8.22916666667,5456.24157715,0.0903125001613,234.408331553,234.408331553,100.0,2.0,54.7531051636,43.3356399536,42.240530014,1.0,3381.6106612,965.542236026,0.0,0.0,0.166666666667,10.6367397308,1.0,0.0,44.4333324432,66.1907602946,1.0,97.9226156871,0.0,1.0,1.0,0.0,42.5308326085,1.0,93.4583320618,0.0,1.0,0.0335055925389,86.9641653697,92.7860914866,86.9641653697,2.0,0.0,103.671956355,0.0566000007093,29.6011760611,0.907137469192,845.685751359,1.0,0.0,6250.17336107,0.00625017336107,522.98896979,0.705654581826,0.201483662982,0.705654581826,0.0,0.0,1831.65998332,522.98896979,1831.65998332,0.0,0.0,0.00183165998332,0.705672264099,1.0,12.1661944697,2.0,2.0,2.0,0.0,36.1095835368,85.6532770793,66.1907602946,0.661907602946,1.0,10.5,4347.15289723,133.273132416,2354.64895311,0.907138244809,2354.64895311,1.0,0.0,0.0,0.0,118.099167506,1.0,99.1666641235,1.0,0.0,59.4000015259,116.309165955,1.0,99.0,0.0,1.0,234.408331553,0.0,1865.88000488,0.000212924400894,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222109104247,139022.0,2984.76917801,91.5057618852,1616.70955368,0.622844040068,1616.70955368,0.22210029451,1.0,1.0,1.0,0.0,2595.68920898,2595.68920898,2595.68920898,0.0,0.0,1831.65998332,2595.68920898
2016-10-03T16:00:00.000Z,0.0,0.0332906133661,0.830110137189,0.639227782892,55.2054999669,0.0466453341478,124.747500738,0.0,61.8916664124,1.0,94.5,0.0,0.0,0.0,56.7000007629,62.8708333969,1.0,94.5,0.0,0.0,124.747500738,94.9764461517,2.0,0.0,132.164249102,76.9587491353,42.9557291667,0.540642182412,1445.90831502,0.0,0.551715905399,0.0,1.0,16.6225337982,88.6099999746,,3244.58274333,88.4479993184,88.3689066569,76.9549992879,76.8864186605,,2728.99930827,54.7430000305,54.6897252401,42.6229998271,42.7167434692,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.162000656128,96.031999588,100.0,10.5846513112,45.8249994914,1.0184990565,6.03788224856,41.6045007706,35.0,94.7999998728,760.299997965,0.551715905399,45.8249994914,0.984393339611,98.4032262166,2.0,1.0,1.0,1378.15067546,1378.15067546,0.0,0.558304342724,0.0,1.0,16.4617840449,87.4819990794,,3109.86075846,87.4324995677,87.2207387288,76.9624989827,76.5757954915,,2456.99989827,54.5600004196,54.4352467855,42.5640001297,42.8557434082,42.5723342896,1.0,0.0,99.9981155396,1.0,0.0,0.0494995117188,100.0,10.3713919322,44.868499438,0.570999781291,6.09039211273,41.9930003484,224.0,88.0583337148,685.633326213,0.558304342724,44.868499438,0.877210693359,87.7210706075,2.0,1.0,1.0,1228.0949707,1228.0949707,1445.90831502,0.540648308769,2.0,0.0,5471.41084798,0.0,32.2913339788,2.11701452732,6.86979166667,5471.41084798,0.0877218828642,234.60333252,234.60333252,100.0,2.0,55.0618336995,43.3305460612,42.2973356247,1.0,3497.08284255,982.166977117,0.0,0.0,1.0,10.9348627726,1.0,0.0,45.514998436,66.0201365153,1.0,98.5892829895,0.0,1.0,1.0,0.0,43.5183321635,1.0,94.1666634878,0.0,1.0,0.033290619715,89.0333315531,94.1676851908,89.0333315531,2.0,0.0,107.212052524,0.0566000007093,30.1108501795,0.907185236544,845.525708542,1.0,0.0,6463.59862618,0.00646359862618,531.993812759,0.708265921643,0.198918764746,0.708265921643,0.0,0.0,1894.20585124,531.993812759,1894.20585124,0.0,0.0,0.00189420585124,0.708242783944,1.0,10.4493121328,2.0,2.0,2.0,0.0,35.5873696009,85.6297728221,66.0201365153,0.660201365153,1.0,10.5,4479.24981967,137.322902703,2426.199664,0.907184686388,2426.199664,1.0,0.0,0.0,0.0,118.043333689,1.0,99.1666641235,1.0,0.0,59.4000015259,116.560000102,1.0,99.0,0.0,1.0,234.60333252,0.0,1902.64001465,0.000216590540918,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219270417293,139022.0,3156.2432698,96.7627403907,1709.58903142,0.639235514015,1709.58903142,0.21926229314,1.0,1.0,1.0,0.0,2674.42749023,2674.42749023,2674.42749023,0.0,0.0,1894.20585124,2674.42749023
2016-10-03T17:00:00.000Z,0.0,0.0339018630292,0.814699090561,0.608821028895,54.4607502619,0.0469155426735,115.314999262,0.0,57.2599992752,1.0,91.8472220103,0.0,0.0,0.0,55.0833336512,58.038333257,1.0,91.8055553436,0.0,0.0,115.314999262,91.8418280862,2.0,0.0,131.526000659,77.0652503967,45.3541666667,0.536167027792,1318.55832926,0.0,0.544640103473,0.0,1.0,16.4787052472,88.2260004679,8.91899871826,3132.4993693,88.07300059,88.019841512,77.0555000305,77.0013402303,,2577.66604614,54.2975002925,54.2680257161,42.4985005061,42.5563990275,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.15299987793,95.4619998932,100.0,10.4582587083,45.5745000839,1.02150058746,6.02044653893,41.4769999186,35.0,88.4999993642,698.583340963,0.544640103473,45.5745000839,0.911959936959,91.1959950129,2.0,1.0,1.0,1276.74391174,1276.74391174,0.0,0.547361925578,0.0,1.0,16.2768606345,86.9285004934,8.70300102234,2997.7497762,86.9060001373,86.7083206177,77.0750007629,76.68359375,9.77900123596,2318.4998881,54.102499644,53.9756011963,42.5039997101,42.8838348389,42.5723342896,1.0,0.0,99.9981155396,1.0,0.0,0.0225003560384,100.0,10.1878877481,44.4020004272,0.515500068665,6.0889728864,41.9884996414,224.0,81.1666666667,619.97500356,0.547361925578,44.4020004272,0.805029209682,80.5029211044,2.0,1.0,1.0,1127.04089355,1127.04089355,1318.55832926,0.533987584888,2.0,0.0,5151.10748291,0.0,34.1576606433,3.64432688554,11.3125,5151.10748291,0.0837727388171,208.289999008,208.289999008,95.1694418589,2.0,54.669593811,43.2789637248,42.2334111532,1.0,3185.69041438,911.464896708,0.0,0.0,0.75,9.51978810628,1.0,0.0,42.7458326022,67.5357119242,1.0,96.3035697937,0.0,1.0,1.0,0.0,40.6266659101,1.0,91.678571701,0.0,1.0,0.0339072343184,83.3724969228,91.0628458659,83.3724969228,2.0,0.0,97.6655182069,0.0566000007093,27.9432963927,0.902546597823,861.995537946,1.0,0.0,5888.05730744,0.00588805730744,493.697809938,0.701658157409,0.200752959886,0.701658157409,0.0,0.0,1725.53916931,493.697809938,1725.53916931,0.0,0.0,0.00172553916931,0.698728188872,1.0,11.9976543713,2.0,2.0,2.0,0.0,35.5672853788,87.7548472087,67.5357119242,0.675357119242,1.0,10.5,4097.15531109,125.6088146,2219.23697925,0.902411117295,2219.23697925,1.0,0.0,0.0,0.0,105.119167328,1.0,94.8472207387,1.0,0.0,56.7916679382,103.170833588,1.0,94.6527779897,0.0,1.0,208.289999008,0.0,1908.5300293,0.000200999096493,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222462862035,139022.0,2794.34643518,85.6678638356,1513.56647989,0.615463436755,1513.56647989,0.225962878125,1.0,1.0,1.0,0.0,2459.23053996,2459.23053996,2459.23053996,0.0,0.0,1725.53916931,2459.23053996
2016-10-03T18:00:00.000Z,0.0,0.0324298764428,0.816213019464,0.508739581114,47.4797490438,0.055728986996,74.0508327484,0.0,36.8116661708,1.0,79.6666641235,0.416666666667,0.0,0.0,47.7999992371,37.2025000254,1.0,79.6666641235,0.416666666667,0.0,74.0508327484,75.5001532237,2.0,0.0,121.616248767,74.1364997228,41.8151041667,0.504902441346,673.958318075,0.0,0.512407659843,0.0,1.0,14.3514846961,81.3949991862,7.14449946086,2639.16617839,81.2494990031,81.2816085815,74.1049995422,74.0794677734,,1397.66637166,54.2149998347,54.1603749593,42.3289998372,42.117342631,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.145500183105,81.4385007222,100.0,8.43342248599,38.9204991659,1.62749989827,5.91806209087,40.701499939,35.0,52.6583334605,351.308331807,0.512407659843,38.9204991659,0.490126855033,49.0126854579,2.0,1.0,1.0,686.177597046,686.177597046,0.0,0.497292066975,0.0,1.0,14.3091820876,80.5444997152,6.56549962362,2544.05657959,80.733499527,80.5157775879,74.1679999034,73.7845967611,,1346.49993896,54.0650002162,53.9277826945,42.3840001424,42.9878768921,42.5723342896,1.0,0.0,99.9981155396,1.0,0.0,-0.188999811808,100.0,8.28204512596,38.3494993846,0.866500218709,6.02713692188,41.5129998525,224.0,50.3083337148,322.666664124,0.497292066975,38.3494993846,0.464122903006,46.4122899373,2.0,1.0,1.0,649.772064209,649.772064209,673.958318075,0.505056222283,2.0,0.0,2801.63311768,0.0,26.0162137349,5.13849620024,14.3776041667,2801.63311768,0.0433615376114,58.3233346939,58.3233346939,63.475792249,2.0,54.8290227254,43.2885131836,42.2875188192,1.0,1568.53918433,674.234678324,0.0,0.0,0.0,7.14249038696,1.0,0.0,23.1291661263,66.9625091553,1.0,78.1488075256,0.0,1.0,1.0,0.0,20.1591661771,1.0,72.2678540548,0.0,1.0,0.0324394217389,43.2883329391,72.0700219472,43.2883329391,2.0,0.0,48.0875955723,0.0566000007093,20.6703950121,0.910235288401,834.98619082,0.583333333333,0.416666666667,2899.10424585,0.00289910424585,365.201320726,0.636489228962,0.273594128112,0.637582217454,0.634763314299,0.0,849.604151408,365.201320726,521.075826009,328.528325399,0.0,0.000849604151408,0.636639515559,1.0,9.65875938082,2.0,2.0,2.0,0.416666666667,41.5195484161,84.1830940247,66.9625091553,0.669625091553,1.0,10.5,2242.77386265,68.7579905844,1214.80547213,0.910083357073,1214.80547213,1.0,0.0,0.0,0.0,29.3808334668,1.0,63.6944440206,1.0,0.0,38.0666681925,28.9425001144,1.0,63.4444465637,0.0,1.0,58.3233346939,0.0,949.83001709,0.000148684345011,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.300625350398,139022.0,1253.48615703,38.4288361915,678.954694521,0.508645525448,678.954694521,0.300634634962,1.0,1.0,1.0,0.0,1334.82879639,1334.82879639,817.26844279,517.560353597,0.0,849.604151408,1334.82879639
2016-10-03T19:00:00.000Z,0.0,0.030453656629,0.812104901807,0.521170751734,48.0430002213,0.0542632231434,78.5524997711,0.0,38.879166921,1.0,81.083331426,0.583333333333,0.0,0.0,48.6249996821,39.6733334859,1.0,81.0416653951,0.583333333333,0.0,78.5524997711,76.989297231,2.0,0.0,121.682250023,73.6392498016,41.40625,0.49088232445,740.291676839,0.0,0.495691649649,0.0,1.0,14.4058739344,81.417500178,7.13699874878,2702.49951172,81.3229999542,81.2091293335,73.6340001424,73.567721049,,1648.66628011,54.3935003281,54.3317260742,42.9230000178,42.720568339,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.0945002237956,82.6909999847,100.0,8.3949564298,38.3999999364,1.5525004069,6.01091762384,41.3704996109,35.0,56.6499999364,384.900004069,0.495691649649,38.3999999364,0.555817576817,55.5817578634,2.0,1.0,1.0,778.144607544,778.144607544,0.0,0.488071309484,0.0,1.0,14.358736674,80.5894997915,7.07400067647,2607.79856364,80.7185001373,80.469136556,73.6444994609,73.2806981405,9.93200302124,1549.74994914,54.2165006002,54.0782368978,42.8355000814,43.4238357544,42.5723342896,1.0,0.0,99.9981155396,1.0,0.0,-0.129000345866,100.0,8.27079542478,37.8830000559,0.869500160217,6.08794124921,41.9659999212,224.0,54.0083335241,355.391665141,0.488071309484,37.8830000559,0.519911858695,51.9911851883,2.0,1.0,1.0,727.876602173,727.876602173,740.291676839,0.491943574728,2.0,0.0,3281.21289062,0.0,25.2093342145,4.15699754159,11.2265625,3281.21289062,0.048064971904,77.3675003052,77.3675003052,67.7260834376,2.0,54.8954467773,43.7126795451,42.3160069784,1.0,1739.31577372,817.807223231,0.0,0.0,0.0,7.34481302897,1.0,0.0,24.4066664378,66.2891871134,1.0,79.4880943298,0.0,1.0,1.0,0.0,21.5199995041,1.0,73.7440452576,0.0,1.0,0.0307052206779,45.9266659419,73.6995048523,45.9266659419,2.0,0.0,53.3231903513,0.0566000007093,25.0719799669,0.918102032881,808.262176127,0.416666666667,0.583333333333,3214.74770593,0.00321474770593,442.967838387,0.624703899313,0.293728930052,0.621470548346,0.628245054627,0.0,942.105824788,442.967838387,489.906667074,452.199157715,0.0,0.000942105824788,0.625010440747,1.0,8.44853098259,2.0,2.0,2.0,0.583333333333,48.6648098628,80.3411846161,66.2891871134,0.662891871134,1.0,10.5,2557.12299696,78.3951703182,1385.07366318,0.918432829364,1385.07366318,1.0,0.0,0.0,0.0,38.9466667175,1.0,67.4166669846,1.0,0.0,40.3250010808,38.4208335876,1.0,67.2083349228,0.0,1.0,77.3675003052,0.0,1497.15002441,0.000180345412718,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.319815364456,139022.0,1463.73842912,44.8746593687,792.838494811,0.525725758404,792.838494811,0.31928138948,1.0,1.0,1.0,0.0,1508.0837911,1508.0837911,788.302307129,719.781483968,0.0,942.105824788,1508.0837911
2016-10-03T20:00:00.000Z,0.0,0.0322704889166,0.789448324346,0.583005299326,53.7715009054,0.0456335186668,108.436668396,0.0,53.9908336004,1.0,90.3333358765,0.0,0.0,0.0,54.0999984741,54.5191666285,1.0,90.1666641235,0.0,0.0,108.436668396,90.5415077209,2.0,0.0,129.793500264,76.0219993591,41.7838541667,0.519026329214,1233.53331502,0.0,0.524061008131,0.0,1.0,16.1306142807,87.0800005595,,3079.99943034,86.9210001628,86.8137207031,76.0279992421,75.9238891602,,2729.99934896,53.673500061,53.5953394572,42.6724999746,42.7243830363,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.159000396729,93.9364992778,100.0,10.083000501,44.2485001882,0.998999913534,6.0476137797,41.673500061,35.0,84.1583334605,655.691660563,0.524061008131,44.2485001882,0.893818388439,89.3818359375,2.0,1.0,1.0,1251.34574382,1251.34574382,0.0,0.524951033322,0.0,1.0,15.9094317754,85.7224998474,9.72900072734,2945.63124593,85.7450002035,85.5352376302,76.0159994761,75.6534729004,,2425.24991862,53.4890003204,53.3705851237,42.5955003103,42.979578654,42.5723342896,1.0,0.0,99.9981155396,1.0,0.0,-0.0225003560384,100.0,9.80971360207,43.1494998932,0.535000165304,6.09971821308,42.060500145,224.0,77.8416671753,577.841664632,0.524951033322,43.1494998932,0.786274021694,78.6274026235,2.0,1.0,1.0,1100.78363037,1100.78363037,1233.53331502,0.519042938254,2.0,0.0,5420.06896973,0.0,34.5904340744,3.26531255245,9.48697916667,5420.06896973,0.0985703134081,234.191668193,234.191668193,99.7789351145,2.0,53.9116948446,43.3878707886,42.3565206528,1.0,3051.50398251,992.805973595,0.0,0.0,0.0,10.22498703,1.0,0.0,39.4974991481,65.8030122121,1.0,94.1190452576,0.0,1.0,1.0,0.0,37.1974992752,1.0,89.2380943298,0.0,1.0,0.0322769132646,76.6949977875,89.0401229858,76.6949977875,2.0,0.0,93.5516886439,0.0566000007093,30.4370159298,0.92173667826,796.198484497,1.0,0.0,5640.042812,0.005640042812,537.756458452,0.695462472911,0.226268522498,0.695462472911,0.0,0.0,1652.85666911,537.756458452,1652.85666911,0.0,0.0,0.00165285666911,0.695499425133,1.0,15.1192882207,2.0,2.0,2.0,0.0,52.1112912496,78.4836374919,65.8030122121,0.658030122121,1.0,11.0833333333,4044.3099561,123.988704574,2190.61312756,0.921730995409,2190.61312756,1.0,0.0,0.0,0.0,118.067500432,1.0,99.25,1.0,0.0,59.3666667938,116.124167124,1.0,98.9444421132,0.0,1.0,234.191668193,0.0,1680.0300293,0.000218936685775,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.245482167384,139022.0,2558.33738245,78.4324004232,1385.73143887,0.583065810413,1385.73143887,0.245422238787,1.0,1.0,1.0,0.0,2376.62955729,2376.62955729,2376.62955729,0.0,0.0,1652.85666911,2376.62955729
2016-10-03T21:00:00.000Z,0.0,0.032060011774,0.77774371281,0.558604965264,52.8400004705,0.0449497592248,98.831668218,0.0,49.1200002035,1.0,87.583331426,0.0,0.0,0.0,52.4583330154,49.7550001144,1.0,87.4305540721,0.0,0.0,98.831668218,87.7499275208,2.0,0.0,128.470500628,75.6305001577,42.3854166667,0.506448341312,1112.41666158,0.0,0.517500424376,0.0,1.0,15.8441646894,86.2519995372,9.88200073242,2977.49945068,86.0615005493,85.9909947713,75.6289997101,75.5340499878,,2528.99947103,53.3854996363,53.2965799967,42.4655001958,42.4641316732,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.190498987834,91.0879999797,100.0,9.83020599683,43.5960003535,1.04399998983,6.01395873229,41.421500206,35.0,78.6500008901,596.808339437,0.517500424376,43.5960003535,0.822340498425,82.2340507507,2.0,1.0,1.0,1151.27669779,1151.27669779,0.0,0.504115160394,0.0,1.0,15.5988093217,84.753499349,9.18599955241,2848.89343262,84.8180001577,84.619644165,75.6320006053,75.2688522339,,2280.49983724,53.2025000254,53.0849787394,42.4619995753,42.9508565267,42.5723342896,1.0,0.0,99.9981155396,1.0,0.0,-0.0645008087158,100.0,9.50983635585,42.3560005824,0.48699982961,6.08897296588,41.9749997457,224.0,71.6416664124,515.533332825,0.504115160394,42.3560005824,0.729505818685,72.9505818685,2.0,1.0,1.0,1021.30814616,1021.30814616,1112.41666158,0.505698542991,2.0,0.0,5047.84033203,0.0,36.5572773616,4.48821783066,12.6875,5047.84033203,0.0892384424259,197.537504832,197.537504832,93.2775230408,2.0,53.6643346151,43.2267328898,42.3925002416,1.0,2730.94212626,1018.53592178,0.0,0.0,0.0,10.3386834462,1.0,0.0,36.4441661835,65.2903162638,1.0,91.3928565979,0.0,1.0,1.0,0.0,33.9758321444,1.0,86.6011880239,0.0,1.0,0.0320248331684,70.4199981689,85.9299233754,70.4199981689,2.0,0.0,83.7240419692,0.0566000007093,31.2258335474,0.924642796877,786.680704039,1.0,0.0,5047.55379561,0.00504755379561,551.693165302,0.673443891787,0.251168557727,0.673443891787,0.0,0.0,1479.22333781,551.693165302,1479.22333781,0.0,0.0,0.00147922333781,0.671925167243,1.0,14.1120824573,2.0,2.0,2.0,0.0,54.6771739324,76.949865977,65.2903162638,0.652903162638,1.0,10.5,3749.47804804,114.949875517,2030.91650311,0.924612449514,2030.91650311,1.0,0.0,0.0,0.0,99.5308335622,1.0,93.4027773539,1.0,0.0,55.8666674296,98.0066680908,1.0,93.1111106873,0.0,1.0,197.537504832,0.0,1645.08996582,0.000224610734613,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.271647388978,139022.0,2270.62894064,69.6119595119,1229.89326218,0.559931745124,1229.89326218,0.273308551316,1.0,1.0,1.0,0.0,2196.50568644,2196.50568644,2196.50568644,0.0,0.0,1479.22333781,2196.50568644
2016-10-03T22:00:00.000Z,0.0,0.0305075561748,0.770046492776,0.542510663288,52.0315001806,0.0435162232897,90.3891658783,0.0,44.9533325831,1.0,85.0972220103,0.0,0.0,0.0,50.9583323797,45.4516661962,1.0,84.9305528005,0.0,0.0,90.3891658783,85.5036938985,2.0,0.0,126.966749827,74.9352496465,42.7864583333,0.490846314483,1019.67501322,0.0,0.500108081299,0.0,1.0,15.5021173954,85.1480000814,9.91200002035,2866.66617839,84.951499939,84.861172994,74.92699941,74.8324661255,,2367.66617839,53.4664999644,53.3723882039,42.5839999517,42.5525817871,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.196500142415,87.3770008087,100.0,9.47700786591,42.3674999873,1.07849947611,6.0251095295,41.5055004756,35.0,73.258333842,536.991668701,0.500108081299,42.3674999873,0.766895897275,76.6895917257,2.0,1.0,1.0,1073.65425618,1073.65425618,0.0,0.496203432801,0.0,1.0,15.3546623389,83.9570007324,9.08699989319,2758.1548055,84.0304997762,83.8235270182,74.943499883,74.5863672892,,2186.24987793,53.2835003535,53.168490092,42.6074994405,43.0587310791,42.5723342896,1.0,0.0,99.9981155396,1.0,0.0,-0.0734990437826,100.0,9.25757980347,41.4230003357,0.5664990743,6.0970826149,42.0410003662,224.0,68.241666158,482.683336894,0.496203432801,41.4230003357,0.694710108439,69.4710114797,2.0,1.0,1.0,972.594151815,972.594151815,1019.67501322,0.490801387386,2.0,0.0,4779.46236165,0.0,32.2460931142,4.02635645866,10.140625,4779.46236165,0.0736096486704,152.916667938,152.916667938,85.6405944824,2.0,53.7585932414,43.3280003866,42.4102567037,1.0,2448.67045877,1103.67260921,0.0,0.0,0.0,9.81455167135,1.0,0.0,33.0216655731,65.1124477386,1.0,88.3452377319,0.0,1.0,1.0,0.0,30.354165713,1.0,83.2321414948,0.0,1.0,0.0305100728633,63.3758303324,83.2577883403,63.3758303324,2.0,0.0,75.0702793323,0.0566000007093,33.8359172702,0.926223316856,781.55043703,1.0,0.0,4525.8358826,0.0045258358826,597.80771813,0.638462438757,0.28776983981,0.638462438757,0.0,0.0,1326.33000692,597.80771813,1326.33000692,0.0,0.0,0.00132633000692,0.638418699304,1.0,11.2675839752,2.0,2.0,2.0,0.0,56.6352272034,76.0949630737,65.1124477386,0.651124477386,1.0,11.0833333333,3552.34306798,108.906196602,1924.13772505,0.926232278567,1924.13772505,1.0,0.0,0.0,0.0,77.0875002543,1.0,85.5416698456,1.0,0.0,51.2833353678,75.8291670481,1.0,85.472225825,0.0,1.0,152.916667938,0.0,1422.54992676,0.000243385343832,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.310688632289,139022.0,2081.14018891,63.8026953571,1127.25608759,0.542633181058,1127.25608759,0.310723177497,1.0,1.0,1.0,0.0,2077.38141886,2077.38141886,2077.38141886,0.0,0.0,1326.33000692,2077.38141886
2016-10-03T23:00:00.000Z,0.0,0.0312240304381,0.772056352436,0.548066100466,52.2700001399,0.0440436543882,93.5183334351,0.0,46.6458336512,1.0,86.0694440206,0.0,0.0,0.0,51.5333328247,46.8725001017,1.0,85.9027735392,0.0,0.0,93.5183334351,86.2278429667,2.0,0.0,127.21949927,74.9494991302,42.7734375,0.49360100463,1048.35832214,0.0,0.505785150896,0.0,1.0,15.5915575027,85.4165000916,9.62999725342,2914.16617839,85.222998937,85.1447423299,74.949499766,74.850247701,,2490.99949137,53.2835000356,53.1857426961,42.5749998093,42.5487645467,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.192001342773,85.1870002747,100.0,9.56665062904,42.6494989395,1.06950028737,6.02490675449,41.5054995219,35.0,75.441666921,562.000005086,0.505785150896,42.6479991277,0.793520758493,79.3520743052,2.0,1.0,1.0,1110.92906189,1110.92906189,0.0,0.494717235225,0.0,1.0,15.342575868,83.9165000916,9.04350217183,2792.27553304,83.9930006663,83.7954177856,74.9494984945,74.5991210938,,2242.99987793,53.0899998347,52.9887084961,42.5715001424,43.0485204061,42.5723342896,1.0,0.0,99.9981155396,1.0,0.0,-0.0765005747477,100.0,9.24711513519,41.4215005239,0.540999412537,6.09546073278,42.0305007299,224.0,68.6583340963,486.358337402,0.494717235225,41.4215005239,0.702047518776,70.2047506968,2.0,1.0,1.0,982.866526286,982.866526286,1048.35832214,0.493586194422,2.0,0.0,4979.57889811,0.0,34.4902826945,4.21668803692,11.2135416667,4979.57889811,0.0826173903177,175.675000509,175.675000509,89.6823781331,2.0,53.5536219279,43.3146235148,42.460849762,1.0,2555.01773127,1085.83952512,0.0,0.0,0.0,10.321797053,1.0,0.0,34.4583320618,64.627702713,1.0,89.6666653951,0.0,1.0,1.0,0.0,31.8583327929,1.0,84.6309515635,0.0,1.0,0.0312318706242,66.3166643778,84.2040863037,66.3166643778,2.0,0.0,78.3306279937,0.0566000007093,33.2891982949,0.928538915935,774.08900772,1.0,0.0,4722.39573416,0.00472239573416,588.148372398,0.651600576118,0.276919275934,0.651600576118,0.0,0.0,1383.93333944,588.148372398,1383.93333944,0.0,0.0,0.00138393333944,0.651516700784,1.0,12.4136324372,2.0,2.0,2.0,0.0,58.8899529775,74.8139616648,64.627702713,0.64627702713,1.0,10.5,3640.85725639,111.619826289,1972.08171183,0.928519852052,1972.08171183,1.0,0.0,0.0,0.0,88.7941665649,1.0,89.611111323,1.0,0.0,53.6416676839,86.8808326721,1.0,89.4027805328,0.0,1.0,175.675000509,0.0,1439.44006348,0.000239452736221,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.298237323975,139022.0,2150.10522388,65.9169955565,1164.61121432,0.548336626179,1164.61121432,0.298350056102,1.0,1.0,1.0,0.0,2123.89827474,2123.89827474,2123.89827474,0.0,0.0,1383.93333944,2123.89827474
2016-10-04T00:00:00.000Z,0.0,0.0302756581859,0.782004692384,0.537029789044,50.7699985504,0.0443315823707,84.3591658274,0.0,42.0358330409,1.0,83.013888677,0.0,0.0,0.0,49.7249997457,42.336666743,1.0,82.8749993642,0.0,0.0,84.3591658274,82.7272656759,2.0,0.0,124.705499013,73.9355004628,43.1692708333,0.484420087236,929.991658529,0.0,0.490478715257,0.0,1.0,15.0549178918,83.6045004527,8.58599744524,2787.08280436,83.4499988556,83.3327102661,73.928000768,73.8242289225,,2247.33276367,53.334499677,53.230333964,42.7070004145,42.6289367676,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.154501597087,89.6869996389,100.0,9.02190152804,40.7429984411,1.13400046031,6.03301644325,41.5729999542,35.0,67.6000010173,490.20833079,0.490478715257,40.7429984411,0.71053674607,71.05367438,2.0,1.0,1.0,994.751444499,994.751444499,0.0,0.483754632707,0.0,1.0,14.9038368861,82.4210001628,8.56800015767,2679.41465251,82.5110003153,82.3041508993,73.9430001577,73.5926030477,,2077.24994914,53.1515000661,53.0473607381,42.7139997482,43.2144699097,42.5723342896,1.0,0.0,99.9981155396,1.0,0.0,-0.0900001525879,100.0,8.79360381762,39.7970005671,0.584499677022,6.11023314794,42.1295000712,224.0,63.5916668574,439.783330282,0.483754632707,39.7970005671,0.645620309739,64.5620304743,2.0,1.0,1.0,903.868433634,903.868433634,929.991658529,0.482559541917,2.0,0.0,4507.58382161,0.0,29.0043907166,3.49825455745,8.25520833333,4507.58382161,0.0727240448753,145.890002569,145.890002569,83.0839767456,2.0,53.6396636963,43.4088872274,42.4821049372,1.0,2249.36082621,1050.0197959,0.0,0.0,0.0,9.59748967489,1.0,0.0,30.3908324242,64.3305110931,1.0,85.5714270274,0.0,1.0,1.0,0.0,27.7324994405,1.0,80.208331426,0.0,1.0,0.0302956951177,58.1233320236,80.0432910919,58.1233320236,2.0,0.0,68.959930863,0.0566000007093,32.1910525365,0.930766169729,766.970110055,1.0,0.0,4157.45528507,0.00415745528507,568.746504118,0.634634198372,0.296252368087,0.634634198372,0.0,0.0,1218.37332153,568.746504118,1218.37332153,0.0,0.0,0.00121837332153,0.629618689418,1.0,10.0501405281,2.0,2.0,2.0,0.0,61.9351647695,73.5478146871,64.3305110931,0.643305110931,1.0,9.91666666667,3299.38062212,101.150983399,1787.11982565,0.930886566459,1787.11982565,1.0,0.0,0.0,0.0,73.5691671371,1.0,82.6805578868,1.0,0.0,49.4583336512,72.3208341599,1.0,82.4305553436,0.0,1.0,145.890002569,0.0,1607.56994629,0.000231553657237,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.318247548908,139022.0,1921.54158221,58.9097903348,1040.80900347,0.542143344658,1040.80900347,0.323250137785,1.0,1.0,1.0,0.0,1919.80407715,1919.80407715,1919.80407715,0.0,0.0,1218.37332153,1919.80407715
2016-10-04T01:00:00.000Z,0.0,0.0313889143684,0.78675451227,0.57862026445,53.3469991684,0.0440750601205,103.423332214,0.0,51.4474995931,1.0,88.9166698456,0.0,0.0,0.0,53.2499990463,51.975833257,1.0,88.75,0.0,0.0,103.423332214,89.6840597788,2.0,0.0,128.502749125,75.1557499568,42.6822916667,0.508571566494,1194.74163818,0.0,0.514062195505,0.0,1.0,15.847790877,86.1860001882,,3036.66609701,86.0299994151,85.9038848877,75.1550000509,75.0356419881,,2735.66599528,53.4155000051,53.3042322795,42.6439997355,42.6753921509,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.156000773112,95.0464998881,100.0,9.80727291107,43.3859996796,1.02299912771,6.04051780701,41.6210006078,35.0,81.8666674296,631.141667684,0.514062195505,43.3859996796,0.876988016764,87.6988023122,2.0,1.0,1.0,1227.78322347,1227.78322347,0.0,0.514436586618,0.0,1.0,15.6531984806,84.9125003815,9.7889995575,2910.76064046,84.9454994202,84.7499872843,75.1564998627,74.8102442424,,2478.99991862,53.2324997584,53.1340637207,42.6254994075,43.0453262329,42.5723342896,1.0,0.0,99.9981155396,1.0,0.0,-0.0329990386963,100.0,9.55145255725,42.3200000127,0.551498413086,6.10174572468,42.0740009944,224.0,76.5083319346,563.599995931,0.514436586618,42.3200000127,0.78250709897,78.2507088979,2.0,1.0,1.0,1095.50993856,1095.50993856,1194.74163818,0.508990909703,2.0,0.0,5491.24743652,0.0,32.1517543793,2.42661762238,5.30208333333,5491.45960582,0.100926837815,237.014998118,237.014998118,100.0,2.0,53.6218844327,43.3546891646,42.5165198644,1.0,2970.38653245,1075.2036514,0.0,0.0,0.0,11.0691029231,1.0,0.0,38.124165535,64.0858971278,1.0,92.8035691579,0.0,1.0,1.0,0.0,35.6149994532,1.0,87.9404754639,0.0,1.0,0.0314127866612,73.739165624,88.0374145508,73.739165624,2.0,0.0,91.0648249612,0.0566000007093,32.9631282807,0.9333118925,758.901018761,1.0,0.0,5490.11481132,0.00549011481132,582.387418155,0.684876550459,0.247907725061,0.684876550459,0.0,0.0,1608.91914876,582.387418155,1608.91914876,0.0,0.0,0.00160891914876,0.685274238388,1.0,14.1917282196,2.0,2.0,2.0,0.0,66.0378341675,72.0547866821,64.0858971278,0.640858971278,1.0,11.0833333333,4047.90116409,124.098802274,2192.55831659,0.933317113978,2192.55831659,1.0,0.0,0.0,0.0,119.204165777,1.0,99.3333358765,1.0,0.0,59.5,117.810832977,1.0,99.1666641235,0.0,1.0,237.014998118,0.0,1648.91003418,0.000237107280004,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.265620035621,139022.0,2509.7864118,76.9439457741,1359.43365388,0.578676829203,1359.43365388,0.265620616505,1.0,1.0,1.0,0.0,2347.96779378,2349.21044922,2349.21044922,0.0,0.0,1608.91914876,2349.21044922
2016-10-04T02:00:00.000Z,0.0,0.0321535848827,0.797193304366,0.594903679774,53.84049956,0.0444287729585,108.726665497,0.0,53.9950002035,1.0,90.5416679382,0.0,0.0,0.0,54.1499996185,54.7316672007,1.0,90.25,0.0,0.0,108.726665497,91.2599919637,2.0,0.0,129.353249232,75.5127496719,42.8255208333,0.51740420354,1266.22501628,0.0,0.52196236053,0.0,1.0,16.0182099342,86.7094999949,,3098.33282471,86.5624993642,86.4322484334,75.5089988708,75.385480245,,2737.33276367,53.8010002772,53.6819737752,42.6364994049,42.6785685221,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.147000630697,96.5839996338,100.0,9.97728649775,43.9259999593,1.01249917348,6.04092327754,41.6240002314,35.0,85.0499992371,664.64167277,0.52196236053,43.9259999593,0.909550773984,90.955078125,2.0,1.0,1.0,1273.37108358,1273.37108358,0.0,0.529488032388,0.0,1.0,15.8598771095,85.5635007222,9.95400047302,2971.12809245,85.5814997355,85.3901952108,75.516500473,75.1680755615,,2473.74985758,53.6180000305,53.5152994792,42.5954999924,42.9451090495,42.5723342896,1.0,0.0,99.9981155396,1.0,0.0,-0.017999013265,100.0,9.76867405574,42.9859997431,0.597999254862,6.09120305379,41.9975007375,224.0,79.9833342234,601.58333842,0.529488032388,42.9859997431,0.811501312256,81.1501305898,2.0,1.0,1.0,1136.10183716,1136.10183716,1266.22501628,0.517388663107,2.0,0.0,5493.58121745,0.0,32.2135623296,2.42661762238,5.37239583333,5493.58121745,0.0967634879336,236.767500559,236.767500559,100.0,2.0,53.9895121257,43.2980677287,42.5164251328,1.0,3120.83036631,1098.7231878,0.0,0.0,0.0,11.3223005931,1.0,0.0,40.4783325195,64.1866982778,1.0,94.7499974569,0.0,1.0,1.0,0.0,38.2099987666,1.0,90.0178546906,0.0,1.0,0.0321496003851,78.688331604,89.8819948832,78.688331604,2.0,0.0,95.6770669196,0.0566000007093,33.6841800502,0.933912696369,757.006398597,1.0,0.0,5768.17758584,0.00576817758584,595.126848552,0.690733436878,0.243180421428,0.690733436878,0.0,0.0,1690.40752157,595.126848552,1690.40752157,0.0,0.0,0.00169040752157,0.690730512142,1.0,13.2657944048,2.0,2.0,2.0,0.0,67.3719533285,71.6950950623,64.1866982778,0.641866982778,1.0,10.5,4219.55355411,129.36124697,2285.53437012,0.933913858306,2285.53437012,1.0,0.0,0.0,0.0,119.0625,1.0,99.3333358765,1.0,0.0,59.5,117.705001831,1.0,99.1666641235,0.0,1.0,236.767500559,0.0,1725.0300293,0.000242293881905,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.26038849222,139022.0,2688.12172103,82.4112725148,1456.02953149,0.594962025221,1456.02953149,0.260390525009,1.0,1.0,1.0,0.0,2447.26464844,2447.26464844,2447.26464844,0.0,0.0,1690.40752157,2447.26464844
2016-10-04T03:00:00.000Z,0.0,0.0326228489337,0.801492980687,0.601165550002,53.9274997711,0.0450861141651,111.92250061,0.0,55.649166743,1.0,91.25,0.0,0.0,0.0,54.6499996185,56.211666743,1.0,91.0833320618,0.0,0.0,111.92250061,91.8302491506,2.0,0.0,129.366749763,75.4392499924,45.6744791667,0.520962577282,1293.28336589,0.0,0.524365531567,0.0,1.0,16.0157927672,86.7124996185,,3126.66615804,86.5670000712,86.4417877197,75.4294999441,75.3080215454,,2735.66603597,53.9779996872,53.8616104126,42.6215000153,42.6702957153,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.145499547323,96.5689996084,100.0,9.97750488917,43.9455000559,1.01699956258,6.03828771909,41.6045004527,35.0,86.3333339691,678.741668701,0.524365531567,43.9455000559,0.924630308605,92.4630292257,2.0,1.0,1.0,1294.48243205,1294.48243205,0.0,0.528849037185,0.0,1.0,15.8659206231,85.5844993591,,2995.50006104,85.5994993846,85.4061711629,75.4490000407,75.0966415405,,2479.24995931,53.7995001475,53.6976343791,42.5564994812,42.9489390055,42.5723342896,1.0,0.0,99.9981155396,1.0,0.0,-0.0150000254313,100.0,9.77350107829,43.0490001043,0.543998718262,6.09241950512,42.006500562,224.0,81.1416664124,614.541671753,0.528849037185,43.0429999034,0.830033649263,83.0033658346,2.0,1.0,1.0,1162.04710897,1162.04710897,1293.28336589,0.520973653377,2.0,0.0,5486.57999674,0.0,31.8679963748,2.42661762238,4.7734375,5486.57999674,0.0954693565579,236.97416687,236.97416687,100.0,2.0,54.1539967855,43.2948862712,42.549990654,1.0,3181.30876,1103.50841502,0.0,0.0,0.166666666667,11.5363397598,1.0,0.0,41.5733321508,63.8931601842,1.0,95.5059490204,0.0,1.0,1.0,0.0,39.4124991099,1.0,90.7738068899,0.0,1.0,0.0326267615902,80.9858322144,90.5260957082,80.9858322144,2.0,0.0,97.5311873428,0.0566000007093,33.8308834758,0.934899873328,753.905230316,1.0,0.0,5879.95877031,0.00587995877031,597.718781835,0.694128554402,0.24077408346,0.694128554402,0.0,0.0,1723.16583252,597.718781835,1723.16583252,0.0,0.0,0.00172316583252,0.694164519509,1.0,13.0548328133,2.0,2.0,2.0,0.0,68.8952242533,71.0941708883,63.8931601842,0.638931601842,1.0,10.5,4284.81717502,131.362070819,2320.88461435,0.934902637862,2320.88461435,1.0,0.0,0.0,0.0,118.715833664,1.0,99.3333358765,1.0,0.0,59.5,118.258333842,1.0,99.1666641235,0.0,1.0,236.97416687,0.0,1745.27001953,0.000243349135215,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.257539206447,139022.0,2755.48133883,84.4763545295,1492.51507899,0.601217430529,1492.51507899,0.257507774472,1.0,1.0,1.0,0.0,2482.48803711,2482.48803711,2482.48803711,0.0,0.0,1723.16583252,2482.48803711
2016-10-04T04:00:00.000Z,0.0,0.0325621821846,0.798738855218,0.597186024895,53.6229998271,0.0456932346327,112.418331146,0.0,55.9049994151,1.0,91.3611106873,0.0,0.0,0.0,54.7583332062,56.5549996694,1.0,91.2638874054,0.0,0.0,112.418331146,91.3311068217,2.0,0.0,128.813250542,75.1902507146,46.6744791667,0.516154720633,1269.89168294,0.0,0.520477746388,0.0,1.0,15.7559336027,86.380999883,,3131.66615804,86.2295004527,86.1060740153,75.1835009257,75.0680236816,,2738.99938965,53.8684997559,53.7539545695,42.5810000102,42.6219380697,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.151499430339,96.3485005697,100.0,9.72474177678,43.6485004425,1.0289999644,6.03119174639,41.5520000458,35.0,85.5500005086,670.466674805,0.520477746388,43.6485004425,0.920144413539,92.0144418081,2.0,1.0,1.0,1288.20217896,1288.20217896,0.0,0.522916246124,0.0,1.0,15.7233002981,85.1434993744,9.90771266392,2997.74973551,85.167500178,84.9742533366,75.1970005035,74.8478825887,,2464.24989827,53.6900002162,53.5898946126,42.526500384,42.9329808553,42.5723342896,1.0,0.0,99.9981155396,1.0,0.0,-0.0240008036296,100.0,9.63452998797,42.640999794,0.550000826518,6.08877031008,41.9764995575,224.0,79.7416667938,599.424997965,0.522916246124,42.640999794,0.818779180618,81.8779182434,2.0,1.0,1.0,1146.29085286,1146.29085286,1269.89168294,0.516142834305,2.0,0.0,5470.82743327,0.0,32.6032629013,2.42661762238,5.89583333333,5470.82743327,0.0960233679209,236.220835368,236.220835368,100.0,2.0,54.0413869222,43.2496643066,42.5865707397,1.0,3136.03533627,1118.57142441,0.0,0.0,0.666666666667,11.7465546926,1.0,0.0,41.1924988429,63.4369462331,1.0,95.2440452576,0.0,1.0,1.0,0.0,38.9199994405,1.0,90.5416622162,0.0,1.0,0.0325624533335,80.1124986013,89.9524968465,80.1124986013,2.0,0.0,96.1432143091,0.0566000007093,34.2926786995,0.936690819048,748.307556428,1.0,0.0,5796.28067271,0.00579628067271,605.877707946,0.690423278566,0.24626245158,0.690423278566,0.0,0.0,1698.64334106,605.877707946,1698.64334106,0.0,0.0,0.00169864334106,0.690466855963,1.0,12.9765947831,2.0,2.0,2.0,0.0,71.2477353414,69.9774920146,63.4369462331,0.634369462331,1.0,10.5,4254.60676068,130.435893009,2304.52104901,0.936685730146,2304.52104901,1.0,0.0,0.0,0.0,118.714167913,1.0,99.3333358765,1.0,0.0,59.5,117.506666819,1.0,99.1666641235,0.0,1.0,236.220835368,0.0,1724.59997559,0.000246670877268,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.262908298541,139022.0,2712.75991245,83.166619526,1469.37488487,0.597235806324,1469.37488487,0.262910298623,1.0,1.0,1.0,0.0,2460.29268392,2460.29268392,2460.29268392,0.0,0.0,1698.64334106,2460.29268392
2016-10-04T05:00:00.000Z,0.0,0.0320185938759,0.799582310587,0.598332965822,53.5412502289,0.044755824811,110.369166056,0.0,54.9874992371,1.0,90.8750031789,0.0,0.0,0.0,54.4166660309,55.5016667048,1.0,90.6944440206,0.0,0.0,110.369166056,91.1986796061,2.0,0.0,128.37749958,74.8362493515,47.1145833333,0.512627300258,1264.26668294,0.0,0.515739495786,0.0,1.0,15.5093693733,86.0825010935,,3111.66611735,85.9264996847,85.8072458903,74.8294995626,74.7073949178,,2747.66603597,53.8849995931,53.7660598755,42.5945002238,42.6302108765,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.156001408895,94.8544998169,100.0,9.47858309746,43.3319994609,1.04399998983,6.03078623613,41.550500234,35.0,85.2083326976,666.608342489,0.515739495786,43.3319994609,0.92328741891,92.3287410736,2.0,1.0,1.0,1292.60238647,1292.60238647,0.0,0.521477759032,0.0,1.0,15.6459466616,84.875,9.92999903361,2976.37742106,84.9019997915,84.7058995565,74.8429991404,74.4926020304,,2480.74995931,53.709499677,53.6128514608,42.6239995956,43.0159632365,42.5723342896,1.0,0.0,99.9981155396,1.0,0.0,-0.0269997914632,100.0,9.54825584094,42.2780001958,0.579999605815,6.0976909399,42.0439999898,224.0,79.625,597.658340454,0.521477759032,42.2780001958,0.818487287249,81.8487300873,2.0,1.0,1.0,1145.88220215,1145.88220215,1264.26668294,0.512587809282,2.0,0.0,5501.16581217,0.0,31.399427255,2.17302787304,5.2109375,5501.16581217,0.0960758241771,236.890000661,236.890000661,100.0,2.0,54.0451838175,43.285967509,42.6569766998,1.0,3120.927255,1159.57706995,0.0,0.0,0.0,12.0928039551,1.0,0.0,40.6874987284,62.7366956075,1.0,94.7440458934,0.0,1.0,1.0,0.0,38.2783330282,1.0,90.0714263916,0.0,1.0,0.0320222318289,78.9658323924,89.8024012248,78.9658323924,2.0,0.0,95.6800372912,0.0566000007093,35.5498120364,0.940104708343,737.727232514,1.0,0.0,5768.35666355,0.00576835666355,628.088544009,0.685437620496,0.254673589823,0.685437620496,0.0,0.0,1690.46000163,628.088544009,1690.46000163,0.0,0.0,0.00169046000163,0.685418794552,1.0,12.1416159561,2.0,2.0,2.0,0.0,76.6968809764,67.7519257863,62.7366956075,0.627366956075,1.0,9.91666666667,4280.50432495,131.229849328,2318.54854564,0.940111210319,2318.54854564,1.0,0.0,0.0,0.0,119.168333689,1.0,99.3333358765,1.0,0.0,59.5,117.721666336,1.0,99.1666641235,0.0,1.0,236.890000661,0.0,1766.70996094,0.000255713570776,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.270897301327,139022.0,2724.88748297,83.538421335,1475.94382135,0.598456881508,1475.94382135,0.270902358126,1.0,1.0,1.0,0.0,2466.24922689,2466.24922689,2466.24922689,0.0,0.0,1690.46000163,2466.24922689
2016-10-04T06:00:00.000Z,0.0,0.032865491859,0.813072100115,0.617171397019,54.0234994888,0.0457098145045,117.339166005,0.0,58.2916669846,1.0,92.7361132304,0.0,0.0,0.0,55.5499986013,59.0108324687,1.0,92.5833307902,0.0,0.0,117.339166005,92.915383021,2.0,0.0,129.22274971,75.1992502213,47.1901041667,0.524252171219,1345.91665649,0.0,0.524122584597,0.0,1.0,15.5045348008,86.567000707,,3183.33282471,86.4275004069,86.2834726969,75.1865005493,75.0565923055,,2744.66597493,54.2854998906,54.1635564168,42.593000412,42.6403910319,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.13950030009,90.8314990997,100.0,9.47455946604,43.8344999949,1.04850037893,6.02997525533,41.5445000331,35.0,88.5416660309,700.858332316,0.524122584597,43.8344999949,0.955143824986,95.5143826803,2.0,1.0,1.0,1337.20135498,1337.20135498,0.0,0.535969693668,0.0,1.0,15.8671291669,85.5844993591,,3058.86712646,85.5904986064,85.3914769491,75.2119998932,74.8600006104,,2507.74987793,54.108499527,54.0189463298,42.592499733,42.9259592692,42.5723342896,1.0,0.0,99.9981155396,1.0,0.0,-0.00599924723307,100.0,9.78140004476,42.9979988734,0.635499636332,6.08572912216,41.9570000966,224.0,83.9833329519,645.058329264,0.535969693668,42.9979988734,0.859685145787,86.0807762146,2.0,1.0,1.0,1203.5592041,1203.5592041,1345.91665649,0.524234954886,2.0,0.0,5512.25089518,0.0,30.2992507617,1.7065662543,4.45572916667,5512.25089518,0.0924641709781,237.364997864,237.364997864,100.0,2.0,54.4247665405,43.2464828491,42.6702753703,1.0,3295.46083999,1159.4642458,0.0,0.0,0.25,12.2702827454,1.0,0.0,43.2158327103,62.916217804,1.0,96.7083307902,0.0,1.0,1.0,0.0,41.1599985758,1.0,92.1428546906,0.0,1.0,0.0328663134255,84.375831604,91.8052387238,84.375831604,2.0,0.0,101.030812415,0.0566000007093,35.5463531224,0.939904261247,738.339782504,1.0,0.0,6090.94411456,0.00609094411456,628.027432456,0.695279586516,0.244624913037,0.695279586516,0.0,0.0,1784.99666341,628.027432456,1784.99666341,0.0,0.0,0.00178499666341,0.69523756206,1.0,11.3436928114,2.0,2.0,2.0,0.0,76.3422342936,67.8935763041,62.916217804,0.62916217804,1.0,10.5,4454.92508579,136.577165538,2413.02409587,0.939904499554,2413.02409587,1.0,0.0,0.0,0.0,119.336666107,1.0,99.3333358765,1.0,0.0,59.5,118.028333028,1.0,99.1666641235,0.0,1.0,237.364997864,0.0,1828.56994629,0.000255688690441,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.260265711201,139022.0,2925.44802363,89.6871196037,1584.57806501,0.617213916658,1584.57806501,0.260269254721,1.0,1.0,1.0,0.0,2567.30773926,2567.30773926,2567.30773926,0.0,0.0,1784.99666341,2567.30773926
2016-10-04T07:00:00.000Z,0.0,0.0333490613763,0.801503767854,0.58589922248,52.8587497075,0.047244837586,107.991666794,0.0,53.5166667302,1.0,89.9583346049,0.0,0.0,0.0,53.9166663488,54.5058333079,1.0,89.8611100515,0.0,0.0,107.991666794,89.4852657318,2.0,0.0,127.875750224,75.0170005163,47.7838541667,0.518284952066,1198.15000407,0.0,0.52193299789,0.0,1.0,15.3123598893,85.7884998322,8.12699890137,3082.08276367,85.5995000203,85.5465749105,75.0020001729,74.8838984172,,2518.33271281,53.9254995982,53.8093770345,42.3590005239,42.3623199463,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.188999811808,91.1539993286,100.0,9.3215136528,43.2404994965,1.10400040944,5.99084627628,41.2550001144,35.0,81.7749996185,634.449996948,0.52193299789,43.2404994965,0.867376505534,86.7376508713,2.0,1.0,1.0,1214.32710775,1214.32710775,0.0,0.520713377885,0.0,1.0,15.5190386772,84.4924990336,9.04628644671,2961.0043335,84.5525004069,84.3762105306,75.0320008596,74.6769383748,,2275.24992879,53.7394997279,53.6542816162,42.3764994939,42.7797876994,42.5723342896,1.0,0.0,99.9981155396,1.0,0.0,-0.060001373291,100.0,9.46250414848,42.176000913,0.636999766032,6.05653444926,41.7394997279,224.0,75.8166675568,563.699999491,0.520713377885,42.176000913,0.770726841518,77.0726846059,2.0,1.0,1.0,1079.01757812,1079.01757812,1198.15000407,0.517532775295,2.0,0.0,5016.91851807,0.0,34.0935964584,3.88940536976,11.203125,5016.91851807,0.086484592919,205.592499415,205.592499415,94.1348114014,2.0,54.1040166219,43.0477676392,42.6284869512,1.0,2933.2963906,1076.14919862,0.0,0.0,0.666666666667,11.9989465078,1.0,0.0,39.6741663615,63.0030536652,1.0,93.6785697937,0.0,1.0,1.0,0.0,37.4208329519,1.0,88.9642855326,0.0,1.0,0.0335461130597,77.0949993134,88.058757782,77.0949993134,2.0,0.0,89.9277314421,0.0566000007093,32.9921164582,0.939447913643,739.747916438,1.0,0.0,5421.56173418,0.00542156173418,582.899576762,0.687281426321,0.252145456058,0.687281426321,0.0,0.0,1588.82915751,582.899576762,1588.82915751,0.0,0.0,0.00158882915751,0.685040896138,1.0,12.5146699615,2.0,2.0,2.0,0.0,76.0464267731,68.1982301076,63.0030536652,0.630030536652,1.0,10.5,4009.44558922,122.9198479,2171.72873427,0.939426882378,2171.72873427,1.0,0.0,0.0,0.0,103.61166652,1.0,93.8472245534,1.0,0.0,56.1916666031,101.980833371,1.0,93.6527754466,0.0,1.0,205.592499415,0.0,1781.82995605,0.000237315795041,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.268403492371,139022.0,2525.08820343,77.4130614806,1367.72191715,0.59163684502,1367.72191715,0.271050091225,1.0,1.0,1.0,0.0,2311.75919596,2311.75919596,2311.75919596,0.0,0.0,1588.82915751,2311.75919596
