timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-10-04T08:00:00.000Z,0.0,0.0327015263138,0.922441605104,0.536656533504,45.5222492218,0.0557102873406,46.5383326213,0.0,37.2391665777,1.0,79.944442749,0.5,0.0,0.0,11.9499998093,9.34499994914,0.25,19.9166660309,0.25,0.0,46.5383326213,75.626707077,1.41666666667,0.0,115.478999774,69.9567505519,41.921875,0.499679977738,421.308336894,0.0,0.463166855672,0.0,1.0,13.5042224725,78.3170000712,7.25999895732,2769.58284505,78.1879997253,78.1254882812,70.928000768,70.8661677043,8.33399963379,1502.99966431,54.459499677,54.5342915853,42.4729998906,42.2255172729,42.5723342896,1.0,0.0,95.8373152415,1.0,0.0,0.129000345866,79.9819997152,100.0,7.56507527828,35.7284997304,1.68150043488,5.93914719423,40.77799956,35.0,51.8999996185,344.283332825,0.463166855672,35.7149998347,0.539434516543,53.9434512456,2.0,1.0,1.0,755.208323161,755.208323161,0.0,0.137106068038,0.0,1.0,9.0987011989,67.3055013021,5.59649976095,706.036641439,74.5820000966,76.4432195028,68.9855003357,71.2995580037,-0.305999755859,457.749969482,51.7909997304,53.635790507,48.8489996592,49.7020721436,42.5723342896,0.416666666667,0.0,14.0945860545,0.25,0.0,-7.27649879456,100.0,1.93893388907,25.7345005671,0.341499964396,7.15976730982,48.5059995651,224.0,11.6666666667,77.0250015259,0.137106068038,25.7330004374,0.100743778774,10.0743776957,0.666666666667,0.25,0.416666666667,141.041290283,141.041290283,421.308336894,0.497573687508,1.33333333333,0.0,1950.99142456,0.0,24.5554159338,6.20392620564,14.9557291667,1950.99142456,0.053823969919,43.9000002543,43.9000002543,60.0,2.0,55.2927495783,44.6387074788,42.5677525202,1.0,995.69106691,465.023346909,0.0,0.0,0.0,7.2498105367,1.0,0.0,15.1958328883,63.6781902313,1.0,67.380950292,0.166666666667,1.0,1.0,0.0,12.3766663074,1.0,60.7797603607,0.0,1.0,0.0328222501092,27.5724989573,60.4741484324,27.5724989573,2.0,0.0,30.5254658722,0.0566000007093,14.2564845439,0.938448538018,742.847414295,0.333333333333,0.666666666667,1840.31883199,0.00184031883199,251.881349208,0.639643157729,0.298736236489,0.566173925041,0.680533468594,0.0,539.319178263,251.881349208,170.689170837,368.630007426,0.0,0.000539319178263,0.639888311426,1.0,5.0152825705,1.25,1.25,2.0,0.666666666667,75.5498282115,68.8465410868,63.6781902313,0.636781902313,1.0,9.91666666667,1460.71441382,44.7819504161,791.200527472,0.938379394218,791.200527472,1.0,0.0,0.0,0.0,22.9491666158,1.0,60.1666717529,1.0,0.0,36.0,20.9508333206,1.0,60.0,0.0,1.0,43.9000002543,0.0,764.979980469,0.000102548406323,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.318353363607,139022.0,832.10070356,25.5101833017,450.709946679,0.534550865486,450.709946679,0.318192114889,1.0,0.416666666667,1.0,0.0,843.15633138,843.15633138,301.47833252,541.677998861,0.0,539.319178263,843.15633138
2016-10-04T09:00:00.000Z,0.0,0.0304852039548,0.922328622516,0.536047198673,47.7699995041,0.0441688503711,36.8866666158,0.0,36.8866666158,1.0,79.7222201029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.8866666158,78.0032056173,1.0,0.0,117.561750094,69.79175059,41.3359375,0.448700580853,375.116666158,0.0,0.439621499926,0.0,1.0,13.836600701,79.4840011597,8.06399917603,2789.99951172,79.3429997762,79.2508595785,71.2790006002,71.178545634,,1627.33298747,55.0685002009,54.9483591715,42.4790004094,42.351504008,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.141001383464,81.0844993591,100.0,7.8589326938,36.8639993668,1.32600053151,5.97766800721,41.1529998779,35.0,55.9083328247,375.116666158,0.439621499926,36.8639993668,0.609705937703,60.9705940882,2.0,1.0,1.0,853.588312785,853.588312785,0.0,0.0,0.0,1.0,7.53108493487,69.2719987233,8.13300005595,0.0,76.4375006358,78.0603561401,68.3045005798,71.1790008545,-0.23350016276,0.0,50.9195000331,53.9182179769,51.1530001958,52.0739593506,42.5723342896,0.0,0.0,0.0,0.0,0.0,-7.16550191243,100.0,-0.241533915202,25.28450044,-1.16749954224,7.77261885007,52.3204997381,224.0,0.0,0.0,0.0,25.28450044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,375.116666158,0.448520705073,1.0,0.0,1609.68464152,0.0,24.4425911903,6.2550709645,16.4453125,1609.68464152,0.0482133085001,40.2808335622,40.2808335622,60.0,2.0,55.6963678996,43.233736674,42.4285202026,1.0,882.058977193,560.429620906,0.0,0.0,0.0,6.28479003906,1.0,0.0,14.1133331458,64.9942105611,1.0,66.0416634878,1.0,1.0,1.0,0.0,11.3724997838,1.0,59.2916650772,0.0,1.0,0.0304771510928,25.4858330091,58.7434228261,25.4858330091,2.0,0.0,27.0417824368,0.0566000007093,17.1814088077,0.93456492402,754.963601661,0.0,1.0,1630.2945769,0.0016302945769,303.558455696,0.571490676449,0.363105315444,0.0,0.571490676449,0.0,477.770001729,303.558455696,0.0,477.770001729,0.0,0.000477770001729,0.571380019188,1.0,1.68164044808,1.0,1.0,2.0,1.0,71.515586853,71.2927888234,64.9942105611,0.649942105611,1.0,9.91666666667,1442.4885981,44.2231912445,781.328457426,0.934595991893,781.328457426,1.0,0.0,0.0,0.0,21.681666851,1.0,60.1666717529,1.0,0.0,36.0,18.5991668701,1.0,60.0,0.0,1.0,40.2808335622,0.0,518.190002441,0.000123587696967,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.388515806395,139022.0,827.206599872,25.3601419887,448.059040121,0.535951531074,448.059040121,0.388620888119,1.0,0.0,1.0,0.0,836.00664266,836.00664266,0.0,836.00664266,0.0,477.770001729,836.00664266
2016-10-04T10:00:00.000Z,0.0,0.030121335339,0.907205278713,0.531058233666,48.4000015259,0.0427368248935,38.1333332062,0.0,38.1091664632,1.0,80.5277767181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.1333332062,80.419670105,1.0,0.0,119.970000903,71.5699993769,41.4557291667,0.466729153829,417.008333842,0.0,0.447159742646,0.0,1.0,14.276548624,80.9690004985,8.59200223287,2827.91617839,80.8265012105,80.6915842692,72.2344989777,72.1283747355,,1713.66625977,55.7570006053,55.6223144531,42.7099997203,42.6314798991,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.142499287923,82.8380006154,100.0,8.25671048959,38.1165014903,1.24049981435,6.01983825366,41.4694999059,35.0,60.2083339691,417.008333842,0.447159742646,38.1165014903,0.665849355062,66.5849351883,2.0,1.0,1.0,932.189097087,932.189097087,0.0,0.0,0.0,1.0,7.59030858676,72.0725008647,7.38149960836,0.0,78.2869993846,79.3465296427,70.9054997762,71.0023218791,-0.0565004348755,0.0,51.3139998118,54.2216746012,51.3705002467,52.6452306112,42.5723342896,0.0,0.0,0.0,0.0,0.0,-6.2144985199,100.0,-0.232169946035,26.9164991379,-1.21549956004,7.82247853279,52.5859998067,224.0,0.0,0.0,0.0,26.9164991379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,417.008333842,0.466259297727,1.0,0.0,1670.94485474,0.0,23.5580598513,5.79036903381,14.9661458333,1670.94485474,0.0460270271891,41.014166832,41.014166832,60.0,2.0,56.3467254639,43.5228881836,42.2900123596,1.0,965.688767517,567.356605022,0.0,0.0,0.0,5.84293937683,1.0,0.0,14.838332812,66.3915596008,1.0,67.0773804983,0.166666666667,1.0,1.0,0.0,12.0741662979,1.0,60.5297616323,0.0,1.0,0.0301150877751,26.912498951,60.735710144,26.912498951,2.0,0.0,29.6056683601,0.0566000007093,17.3937732893,0.929492189793,771.047374303,0.833333333333,0.166666666667,1784.86609327,0.00178486609327,307.310478292,0.585434926494,0.343951781909,0.586842797638,0.577878315801,0.0,523.06833903,307.310478292,441.980837504,81.0875015259,0.0,0.00052306833903,0.585053150853,1.0,2.76787055981,1.0,1.0,2.0,0.166666666667,66.4224608739,74.2688477834,66.3915596008,0.663915596008,1.0,10.5,1533.04537254,46.9994416494,830.378817322,0.929386708404,830.378817322,1.0,0.0,0.0,0.0,22.1041666667,1.0,60.1666717529,1.0,0.0,36.0,18.9100001653,1.0,60.0,0.0,1.0,41.014166832,0.0,602.780029297,0.00012511525722,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.370084679283,139022.0,875.40533,26.8377978003,474.166032932,0.530701890982,474.166032932,0.370462820413,1.0,0.0,1.0,0.0,893.469650269,893.469650269,753.150314331,140.319335938,0.0,523.06833903,893.469650269
2016-10-04T11:00:00.000Z,0.0,0.0315038025781,0.87024016977,0.519598828672,49.473250707,0.0429000608713,44.759999911,0.0,44.759999911,1.0,84.9027798971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.759999911,85.621213913,1.0,0.0,122.754000664,73.2807499568,41.8541666667,0.490787754579,512.058331807,0.0,0.466965913822,0.0,1.0,14.8687860171,83.0240001678,9.49500020345,3008.74945068,82.8425006866,82.734413147,73.3475004832,73.2331212362,,1940.33290609,56.21149985,56.0886103312,42.6484998067,42.6575724284,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.181499481201,86.5189997355,100.0,8.84144624074,40.1940008799,1.12949975332,6.02733965715,41.5190000534,35.0,70.6833337148,512.058331807,0.466965913822,40.1940008799,0.783176262265,78.3176263173,2.0,1.0,1.0,1096.44676717,1096.44676717,0.0,0.0,0.0,1.0,7.63986309369,73.9760004679,6.60900052389,0.0,79.8229999542,81.3201929728,73.2139994303,71.0999120076,0.00349998474121,0.0,51.629000028,54.5117518107,51.6255000432,52.9599075317,42.5723342896,0.0,0.0,0.0,0.0,0.0,-5.84699948629,100.0,-0.228201111158,28.197499911,-1.19599978129,7.86806420485,52.8214998245,224.0,0.0,0.0,0.0,28.197499911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,512.058331807,0.490735707366,1.0,0.0,1883.31352743,0.0,20.8089975877,4.51222101847,12.2005208333,1883.31352743,0.0413489565907,43.1324993769,43.1324993769,60.1843824387,2.0,56.7634610263,43.4568204013,42.1781838735,1.0,1168.31227874,610.668155568,0.0,0.0,0.0,5.6531085968,1.0,0.0,17.8674999873,67.6943918864,1.0,71.511903127,0.0,1.0,1.0,0.0,15.0016663869,1.0,65.2202367783,0.0,1.0,0.0315027980307,32.869166851,65.4690113068,32.869166851,2.0,0.0,35.8176122876,0.0566000007093,18.7216000641,0.923585078687,790.146584662,1.0,0.0,2159.37167628,0.00215937167628,330.770315008,0.606533057198,0.317030326626,0.606533057198,0.0,0.0,632.819997152,330.770315008,632.819997152,0.0,0.0,0.000632819997152,0.606506347656,1.0,5.13484559793,1.0,1.0,2.0,0.0,60.8466424942,77.5072040558,67.6943918864,0.676943918864,1.0,10.5,1778.98043431,54.5392123517,963.59031216,0.923563383824,963.59031216,1.0,0.0,0.0,0.0,22.9600000381,1.0,60.1666717529,1.0,0.0,36.0,20.1724999746,1.0,60.0,0.0,1.0,43.1324993769,0.0,654.08996582,0.00013466645613,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.343268618244,139022.0,1000.82196383,30.6827666897,542.098344615,0.519579924372,542.098344615,0.343321122678,1.0,0.0,1.0,0.0,1043.33966573,1043.33966573,1043.33966573,0.0,0.0,632.819997152,1043.33966573
2016-10-04T12:00:00.000Z,0.0,0.0249372346549,0.821593642839,0.559316023816,51.4517501195,0.0476360035589,87.0924990972,0.0,48.9383328756,1.0,87.3611119588,0.0,0.0,0.0,39.4833332698,38.1541668574,0.75,65.8055566152,0.0,0.0,87.0924990972,87.7055625916,1.75,0.0,126.534000079,75.0822499593,42.1119791667,0.524004463125,974.824979146,0.0,0.500947258245,0.0,1.0,15.6628676256,85.4900010427,9.32040100098,2991.24947103,85.3564999898,85.186706543,75.1324996948,74.998819987,,2314.99947103,55.0010004044,54.9088643392,42.8329998652,42.8516464233,42.5723342896,1.0,0.0,99.9981231689,1.0,0.0,0.133501052856,91.272500356,100.0,9.60670614243,42.5235001246,1.10249964396,6.05616128445,41.7305002213,35.0,77.5000003179,583.983329773,0.500947258245,42.5235001246,0.828271277291,82.8271271388,2.0,1.0,1.0,1159.57978821,1159.57978821,0.0,0.459945030196,0.0,1.0,13.793089509,80.2895011902,5.72849941254,2492.31300863,82.355000178,82.7156219482,75.0320002238,74.6839548747,2.86519851685,1670.99995931,54.4580001831,54.6386184692,46.669500351,46.6772003174,42.5723342896,0.75,0.0,67.3876263301,0.75,0.0,-2.06549898783,100.0,6.93426660697,35.6854998271,0.196000417074,6.85882294178,46.4734999339,224.0,53.4083326658,390.841664632,0.459945030196,35.6854998271,0.509025622777,50.9025626977,1.5,0.75,0.75,712.635871887,712.635871887,974.824979146,0.521322185885,1.66666666667,0.0,4105.60016886,0.0,24.1507552465,2.89945846796,7.93489583333,4105.60016886,0.0679033685048,139.6591657,139.6591657,80.4036413829,2.0,55.3345006307,44.2393849691,42.1816110611,1.0,2303.99911747,851.299913333,0.0,0.0,0.0,7.08357620239,1.0,0.0,30.8808323542,68.0489234924,1.0,85.2619024913,0.0,1.0,1.0,0.0,15.5108326276,1.0,66.2083276113,0.416666666667,1.0,0.0263304106383,46.391664505,80.0729446411,46.391664505,2.0,0.0,70.635007953,0.0566000007093,26.0987843671,0.918912114165,805.562513847,0.583333333333,0.416666666667,4258.44230773,0.00425844230773,461.109258657,0.670829107738,0.247863272581,0.631749535013,0.700632301584,0.0,1247.96832275,461.109258657,508.497497559,739.470825195,0.0,0.00124796832275,0.663185343146,1.0,10.1978411072,1.75,1.75,2.0,0.416666666667,55.2548856735,79.9308986664,68.0489234924,0.680489234924,1.0,10.5,3155.2990308,96.7337923201,1709.07758141,0.918692380319,1709.07758141,1.0,0.0,0.0,0.0,70.8424998919,1.0,79.9583352407,1.0,0.0,47.8750003179,68.816666762,1.0,79.7777786255,0.0,1.0,139.6591657,0.0,1824.31005859,0.00018773132574,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.269800074422,139022.0,1971.36212072,60.4371668459,1067.79445386,0.573978992632,1067.79445386,0.27822939897,0.833333333333,0.916666666667,1.0,0.0,1860.33716838,1860.33716838,804.903635661,1055.43353271,0.0,1247.96832275,1860.33716838
2016-10-04T13:00:00.000Z,0.0,0.0242388075105,0.792758348991,0.57591558074,53.7804988225,0.0473710004017,107.830000559,0.0,53.4816672007,1.0,89.9305540721,0.0,0.0,0.0,53.8583329519,54.3091665904,1.0,89.763888677,0.0,0.0,107.830000559,90.0776761373,2.0,0.0,131.1607488,77.3802499771,44.1796875,0.540755979,1226.31666056,0.0,0.536935005751,0.0,1.0,16.3795956771,87.9169991811,9.359998703,3066.24943034,87.742998759,87.652982076,77.36449941,77.2559331258,,2484.33274333,53.487499555,53.4061508179,42.0785004298,42.1147944132,42.1015977859,1.0,0.0,99.9981231689,1.0,0.0,0.17400042216,92.2160008748,100.0,10.415308555,45.6644983292,1.01700019836,5.96428712209,41.0615002314,35.0,82.4083337784,638.033330282,0.536935005751,45.6644983292,0.829390821581,84.5392408371,2.0,1.0,1.0,1183.5493571,1183.5493571,0.0,0.553132954072,0.0,1.0,16.264774243,86.8745009104,8.83574962616,3409.44824219,86.8355000814,86.6840337118,77.3960005442,77.0356801351,,2240.24983724,53.2970002492,53.2048288981,42.0270001094,42.3661855062,42.1015977859,1.0,0.0,99.9981155396,1.0,0.0,0.0390008290609,100.0,10.2625746727,44.808499972,0.683500289917,6.00219976902,41.3449999491,224.0,78.266667366,588.283330282,0.553132954072,44.808499972,0.754007444836,75.4007463455,2.0,1.0,1.0,1055.61042277,1055.61042277,1226.31666056,0.537801830877,2.0,0.0,4948.65708415,0.0,33.5654889887,4.59345347683,13.2786458333,4948.65708415,0.080657203558,186.071667989,186.071667989,90.9606145223,2.0,53.7649205526,42.7930145264,42.0768197378,1.0,2908.16348502,920.862086375,0.0,0.0,0.0,9.29755401611,1.0,0.0,39.4583322207,68.0669453939,1.0,93.7559515635,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0243725552687,54.9683307012,88.5019709269,54.9683307012,2.0,0.0,89.1572176985,0.0566000007093,28.2313913671,0.914347812352,820.903250417,0.0,1.0,5375.10901308,0.00537510901308,498.787827091,0.694606386299,0.21994522983,0.0,0.694606386299,0.0,1575.21584066,498.787827091,0.0,1575.21584066,0.0,0.00157521584066,0.690216774742,1.0,14.3616109698,2.0,2.0,2.0,1.0,49.0315564473,82.2029527028,68.0669453939,0.680669453939,1.0,10.5,3829.0255714,117.388609066,2074.00366775,0.914551616129,2074.00366775,1.0,0.0,0.0,0.0,94.1308342616,1.0,91.0833352407,1.0,0.0,54.5000006358,91.9408337275,1.0,90.8333339691,0.0,1.0,186.071667989,0.0,1969.51000977,0.000203071394219,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.240495151888,139022.0,2439.71108502,74.7956067287,1321.47713412,0.582717893649,1321.47713412,0.245172588219,1.0,1.0,1.0,0.0,2267.78197225,2267.78197225,0.0,2267.78197225,0.0,1575.21584066,2267.78197225
2016-10-04T14:00:00.000Z,0.0,0.0293615371912,0.810351752771,0.508103650681,48.1427501043,0.0544127291443,74.5233338674,0.0,36.9058335622,1.0,79.8055528005,0.0,0.0,0.0,47.8666658401,37.6175003052,1.0,79.7777754466,0.0,0.0,74.5233338674,76.8434168498,2.0,0.0,122.970750173,74.8280000687,41.3984375,0.51668730593,709.366658529,0.0,0.507102838073,0.0,1.0,14.5907969475,82.3055013021,7.34100023905,2653.33284505,82.1330000559,82.1431248983,74.7919998169,74.7289810181,,1362.33303833,54.582499822,54.4897079468,41.8775002162,41.6681086222,42.0588035583,1.0,0.0,99.8801714579,1.0,0.0,0.172501246134,83.0674997965,100.0,8.72970517476,40.2554998398,1.56750011444,5.86109189192,40.3100001017,35.0,54.0416663488,363.816665649,0.507102838073,40.2554998398,0.512528977167,51.2528978984,2.0,1.0,1.0,717.540568034,717.540568034,0.0,0.514452265229,0.0,1.0,14.5920057297,81.5375003815,6.81149991353,2954.25512695,81.675500234,81.5169881185,74.8640003204,74.5059967041,,1293.49996948,54.3964996338,54.2873433431,41.8634996414,42.5263977051,42.0588035583,1.0,0.0,99.9981155396,1.0,0.0,-0.137999852498,100.0,8.64697909355,39.8120005925,0.950499534607,5.94502675533,40.9249998728,224.0,52.5250002543,345.549997965,0.514452265229,39.8120005925,0.480014354161,48.0014346441,2.0,1.0,1.0,672.020095825,672.020095825,709.366658529,0.516631434433,2.0,0.0,2689.03094482,0.0,25.0332857768,5.21306022008,14.6744791667,2689.03094482,0.0388039931752,53.6491654714,53.6491654714,61.7492828369,2.0,55.1054865519,42.7834650675,42.1510966619,1.0,1620.76817932,694.957780674,0.0,0.0,0.0,7.02259127299,1.0,0.0,24.8008329074,67.7694085439,1.0,80.1964257558,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,0.75,1.0,0.0293991025372,40.3108326594,73.9853172302,40.3108326594,2.0,0.0,49.6888095002,0.0566000007093,21.3057149166,0.913564044143,823.572181287,0.25,0.75,2995.6382073,0.0029956382073,376.42605388,0.639439079477,0.274180582528,0.640646948343,0.639053716736,0.0,877.89414978,376.42605388,212.741663615,665.152486165,0.0,0.00087789414978,0.639311293761,1.0,10.2058028519,2.0,2.0,2.0,0.75,47.3492263158,82.5836823781,67.7694085439,0.677694085439,1.0,10.5,2315.72596,70.9945244169,1254.32020366,0.913619662005,1254.32020366,1.0,0.0,0.0,0.0,27.2449997266,1.0,62.0277811686,1.0,0.0,37.0916668574,26.4041663806,1.0,61.8194446564,0.0,1.0,53.6491654714,0.0,1060.94995117,0.000153254268509,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.300103636043,139022.0,1287.87148341,39.4830066484,697.579614021,0.508101878072,697.579614021,0.30024610173,1.0,1.0,1.0,0.0,1372.91288249,1372.91288249,332.07317098,1040.83971151,0.0,877.89414978,1372.91288249
2016-10-04T15:00:00.000Z,0.0,0.0282803024503,0.805283831915,0.507862300277,48.0969988505,0.0527115202307,74.07416598,0.0,36.7266664505,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.3474992116,1.0,79.6666641235,0.0,0.0,74.07416598,76.7960732778,2.0,0.0,122.529748917,74.4327500661,41.5,0.50663210916,714.108332316,0.0,0.504098803112,0.0,1.0,14.5376165708,81.9679991404,7.4354985555,2641.66617839,81.8404992421,81.7711817424,74.4050006866,74.3327941895,,1362.99966431,55.0175002416,54.940071106,42.1564998627,41.9665349325,42.0588035583,1.0,0.0,99.9981231689,1.0,0.0,0.127499898275,82.9219996134,100.0,8.63658467929,39.6839993795,1.57649993896,5.90103193124,40.5799999237,35.0,54.4499998093,367.624997457,0.504098803112,39.6839993795,0.521633638654,52.1633631388,2.0,1.0,1.0,730.287094116,730.287094116,0.0,0.503893847087,0.0,1.0,14.5315732956,81.2915000916,6.91799990336,2945.25632731,81.378499349,81.1962381999,74.4604994456,74.1035130819,,1302.74993896,54.8269999822,54.7112986247,42.1410001119,42.7427775065,42.0588035583,1.0,0.0,99.9981155396,1.0,0.0,-0.0869992574056,100.0,8.55289149284,39.2374992371,0.992500623067,5.97868172328,41.1484994888,224.0,52.7166665395,346.483332316,0.503893847087,39.2374992371,0.491816086542,49.1816091537,2.0,1.0,1.0,688.542521159,688.542521159,714.108332316,0.507028487116,2.0,0.0,2708.28411865,0.0,24.7992425398,5.24904922644,13.8697916667,2708.28411865,0.0378467955889,53.4566663106,53.4566663106,62.0,2.0,55.535677592,43.0382156372,42.1605628332,1.0,1627.46220372,742.200884818,0.0,0.0,0.0,6.53681945801,1.0,0.0,24.3516659737,67.8681812286,1.0,79.5833307902,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,0.583333333333,1.0,0.028337478254,39.8616654078,73.5338808695,39.8616654078,2.0,0.0,49.8940320034,0.0566000007093,22.7540735603,0.910598948344,833.695318382,0.416666666667,0.583333333333,3008.01065851,0.00300801065851,402.01542889,0.625404173415,0.285214323145,0.635683112275,0.618703570599,0.0,881.519989014,402.01542889,353.590001424,527.92998759,0.0,0.000881519989014,0.625915596883,1.0,9.37814306176,2.0,2.0,2.0,0.583333333333,44.2899360657,84.0177192688,67.8681812286,0.678681812286,1.0,11.0833333333,2369.66308853,72.6481055638,1283.5354179,0.910618496559,1283.5354179,1.0,0.0,0.0,0.0,26.8374999364,1.0,62.0416701635,1.0,0.0,37.1166664759,26.6191665332,1.0,61.8611103694,0.0,1.0,53.4566663106,0.0,944.940002441,0.000163672465943,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.313209455137,139022.0,1321.5624245,40.5158889417,715.828417561,0.507852442793,715.828417561,0.312601109877,1.0,1.0,1.0,0.0,1409.52047729,1409.52047729,556.23626709,853.284210205,0.0,881.519989014,1409.52047729
2016-10-04T16:00:00.000Z,0.0,0.0282812904539,0.804855716137,0.507452335502,48.1165008545,0.0526045341826,74.0275007884,0.0,36.5925003688,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.4350001017,1.0,79.6666641235,0.0,0.0,74.0275007884,76.7788047791,2.0,0.0,122.540249825,74.42374897,41.4401041667,0.506655666237,713.399993896,0.0,0.499245131724,0.0,1.0,14.5351990859,81.9935003916,7.4730014801,2646.24951172,81.8659998576,81.808052063,74.3929983775,74.3258056641,,1404.99967448,54.5375003815,54.4597727458,41.9839992523,41.8602701823,42.0588035583,1.0,0.0,99.9981231689,1.0,0.0,0.127500534058,82.0475006104,100.0,8.64835921923,39.8820006053,1.50149917603,5.88683990637,40.4825000763,35.0,54.7416664759,366.800000509,0.499245131724,39.8820006053,0.524952603295,52.4952605565,2.0,1.0,1.0,734.933644613,734.933644613,0.0,0.505652923135,0.0,1.0,14.5170694987,81.2375005086,6.8940003713,2945.63128662,81.3484999339,81.1700490316,74.4544995626,74.0939483643,,1340.49995931,54.3499994278,54.2382558187,42.0794998805,42.6578852336,42.0588035583,1.0,0.0,99.9981155396,1.0,0.0,-0.110999425252,100.0,8.5343328317,39.2690000534,0.890500068665,5.98273658752,41.1889998118,224.0,52.8916670481,346.599998474,0.505652923135,39.2690000534,0.489537887573,48.9537878036,2.0,1.0,1.0,685.353042603,685.353042603,713.399993896,0.506695586738,2.0,0.0,2791.13128662,0.0,27.1849714915,5.83812026183,16.4088541667,2791.13128662,0.0427364139808,60.1524995168,60.1524995168,65.0,2.0,55.0751164754,42.9617919922,42.1643807093,1.0,1638.1948,729.961964304,0.0,0.0,0.0,6.67404174805,1.0,0.0,24.3208328883,67.7189566294,1.0,79.6607131958,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,0.833333333333,1.0,0.0282883411787,39.821665446,73.7275702159,39.821665446,2.0,0.0,50.223067296,0.0566000007093,22.3788580313,0.910987631131,832.351023362,0.166666666667,0.833333333333,3027.84753333,0.00302784753333,395.386179343,0.630182877797,0.280802705116,0.641517277442,0.627981386069,0.0,887.333333333,395.386179343,146.912501017,740.420832316,0.0,0.000887333333333,0.630313078562,1.0,9.7812208691,2.0,2.0,2.0,0.833333333333,44.0994710922,83.8337059021,67.7189566294,0.677189566294,1.0,9.91666666667,2368.1567643,72.6019253273,1282.71951268,0.910985582914,1282.71951268,1.0,0.0,0.0,0.0,30.5233335495,1.0,64.8333358765,1.0,0.0,38.7999992371,29.6291662852,1.0,64.6666641235,0.0,1.0,60.1524995168,0.0,918.260009766,0.000160973500822,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.308240558778,139022.0,1319.14727805,40.4418464269,714.520245939,0.507451267652,714.520245939,0.308139279211,1.0,1.0,1.0,0.0,1408.05687459,1408.05687459,229.007863363,1179.04901123,0.0,887.333333333,1408.05687459
2016-10-04T17:00:00.000Z,0.0,0.0280595739097,0.803422576763,0.507465254986,48.0662508011,0.0522820365724,74.1458339691,0.0,36.6908337275,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.3916660945,1.0,79.6666641235,0.0,0.0,74.1458339691,76.7794043223,2.0,0.0,122.42324988,74.3569990794,41.5338541667,0.502820169146,713.683344523,0.0,0.500301953829,0.0,1.0,14.5049829483,81.9094994863,7.45200030009,2641.24951172,81.7744998932,81.7355702718,74.3224995931,74.2610499064,,1387.66638184,54.6770000458,54.6101048787,42.0620002747,41.8787231445,42.0588035583,1.0,0.0,99.9981231689,1.0,0.0,0.134999593099,81.9440008799,100.0,8.61104695002,39.7124996185,1.52850023905,5.89393591881,40.5380001068,35.0,54.1249996821,364.941673279,0.500301953829,39.7124996185,0.52100667681,52.1006669998,2.0,1.0,1.0,729.409347534,729.409347534,0.0,0.508205025931,0.0,1.0,14.5122348468,81.2044995626,6.90600140889,2944.506368,81.2974999746,81.1138153076,74.3914985657,74.0307973226,,1325.74994914,54.5014994939,54.3912607829,42.0810003281,42.6853357951,42.0588035583,1.0,0.0,99.9981155396,1.0,0.0,-0.0930004119873,100.0,8.53598586718,39.2164996465,0.928000132243,5.97624886036,41.1530001958,224.0,53.0583333969,348.741663615,0.508205025931,39.2164996465,0.490077747163,49.007774353,2.0,1.0,1.0,686.108846029,686.108846029,713.683344523,0.50275572493,2.0,0.0,2773.62841797,0.0,27.4848154386,6.0705802838,16.3671875,2773.62841797,0.0424706175802,60.2466669083,60.2466669083,65.0,2.0,55.2275822957,42.9471460978,42.1713886261,1.0,1639.24558874,754.141730096,0.0,0.0,0.0,6.99180412292,1.0,0.0,24.3166662852,67.3306954702,1.0,79.636903127,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,0.916666666667,1.0,0.0280682524859,39.8266652425,73.5671348572,39.8266652425,2.0,0.0,50.2552819225,0.0566000007093,23.1201508278,0.913405899948,824.104487714,0.0833333333333,0.916666666667,3029.78968825,0.00302978968825,408.483225055,0.625564946723,0.287793747593,0.619065423117,0.626123515978,0.0,887.902496338,408.483225055,69.5375010173,818.364995321,0.0,0.000887902496338,0.625576635202,1.0,9.48798877594,2.0,2.0,2.0,0.916666666667,46.0158599218,82.6620807648,67.3306954702,0.673306954702,1.0,9.91666666667,2393.38731884,73.3754327504,1296.38572139,0.913358694316,1296.38572139,1.0,0.0,0.0,0.0,30.6116668383,1.0,64.8333358765,1.0,0.0,38.7999992371,29.634999911,1.0,64.6666641235,0.0,1.0,60.2466669083,0.0,925.459960938,0.000166305698579,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.315093893981,139022.0,1329.76282092,40.7672931466,720.27018791,0.507460879527,720.27018791,0.315108286471,1.0,1.0,1.0,0.0,1419.36101278,1419.36101278,112.326578776,1307.034434,0.0,887.902496338,1419.36101278
2016-10-04T18:00:00.000Z,0.0,0.0295725574831,0.827144074802,0.509756750086,46.2917490005,0.0586165433787,73.9108333588,0.0,36.6749998728,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.2566668193,1.0,79.6666641235,1.0,0.0,73.9108333588,73.9733734131,2.0,0.0,119.532749494,73.2410004934,41.2864583333,0.498707922702,629.233332316,0.0,0.503441234323,0.0,1.0,13.9514223735,79.9430001577,6.63299942017,2643.33284505,79.8439998627,79.7957382202,73.2110004425,73.1448720296,,1264.66641235,54.2959998449,54.2183380127,42.0604998271,41.8049138387,42.0588035583,1.0,0.0,99.9981231689,1.0,0.0,0.0990002950033,80.0584990184,100.0,8.09174950918,37.7835000356,1.7835000356,5.85967270533,40.2769997915,35.0,49.8833335241,324.466669718,0.503441234323,37.7835000356,0.460470083328,46.0470091502,2.0,1.0,1.0,644.658116659,644.658116659,0.0,0.499549496549,0.0,1.0,13.9526310762,79.2364991506,6.10649871826,2947.13104248,79.3774992625,79.1867980957,73.2710005442,72.9145787557,,1210.49993896,54.13550059,54.0087432861,42.0360002518,42.66746521,42.0588035583,1.0,0.0,99.9981155396,1.0,0.0,-0.141000111898,100.0,8.00679337978,37.3414990107,1.11249987284,5.94583769639,40.9235003789,224.0,47.9083337784,304.766665141,0.499549496549,37.3414990107,0.435831553141,43.5512539546,2.0,1.0,1.0,610.164174398,610.164174398,629.233332316,0.49890475378,2.0,0.0,2534.42189535,0.0,29.3444975217,7.02541196346,18.7291666667,2534.42189535,0.0464889743146,58.6333332062,58.6333332062,65.0,2.0,54.8663482666,42.9172083537,42.3104438782,1.0,1475.27994185,653.65631542,0.0,0.0,0.0,6.1152381897,1.0,0.0,21.8024992943,67.0957622528,1.0,76.7023798625,0.0833333333333,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,0.0,1.0,0.0295877673216,37.3124990463,70.3856391907,37.3124990463,2.0,0.0,45.2284940716,0.0566000007093,20.0395124669,0.913884536088,822.507131602,0.0,1.0,2726.73477715,0.00272673477715,354.054986144,0.633330259416,0.280611368778,0.0,0.633330259416,0.0,799.089991252,354.054986144,0.0,799.089991252,0.0,0.000799089991252,0.633644337455,1.0,8.82640048068,2.0,2.0,2.0,1.0,45.8138313293,82.4214509328,67.0957622528,0.670957622528,1.0,10.5,2128.93625727,65.2680065385,1153.1449774,0.913941628194,1153.1449774,1.0,0.0,0.0,0.0,29.0558331807,1.0,64.8333358765,1.0,0.0,38.7999992371,29.5774998665,1.0,64.6666641235,0.0,1.0,58.6333332062,0.0,816.130004883,0.000144146339909,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.307034235143,139022.0,1187.37710858,36.402093591,643.146521816,0.509735021041,643.146521816,0.306661475739,1.0,1.0,1.0,0.0,1261.72716268,1261.72716268,0.0,1261.72716268,0.0,799.089991252,1261.72716268
2016-10-04T19:00:00.000Z,0.0,0.0245286927045,0.789157435721,0.531141582419,49.779999733,0.0477429720004,83.885834376,0.0,41.6216665904,1.0,82.8333320618,0.0833333333333,0.0,0.0,49.6583334605,42.264166832,1.0,82.763888677,0.0833333333333,0.0,83.885834376,81.4784469604,2.0,0.0,123.378749847,73.5987501144,41.390625,0.49247819317,885.741663615,0.0,0.487499203345,0.0,1.0,14.7527558009,82.542500178,7.84799957275,2774.99951172,82.4329999288,82.2613805135,73.5860004425,73.4947128296,,1935.33289591,53.8400004705,53.717010498,42.3184995651,42.218518575,42.0588035583,1.0,0.0,99.9981231689,1.0,0.0,0.109500249227,83.9179992676,100.0,8.78644112746,40.1145003637,1.23449929555,5.96631459395,41.0840002696,35.0,63.8666667938,453.81665802,0.487499203345,40.1145003637,0.662690622239,66.2690610886,2.0,1.0,1.0,927.766871134,927.766871134,0.0,0.491826078996,0.0,1.0,14.7418779532,81.8810005188,8.28000005086,3096.36242676,81.8914998372,81.6869405111,73.6114997864,73.2621968587,9.73400115967,1828.49991862,53.6374998093,53.5261383057,42.188999176,42.6802241007,42.0588035583,1.0,0.0,99.9981155396,1.0,0.0,-0.0104993184408,100.0,8.7264999946,39.7025006612,0.755498886108,6.01537791888,41.4335002899,224.0,62.4750003815,431.924995422,0.491826078996,39.7025006612,0.622821117583,62.2821127574,2.0,1.0,1.0,871.949564616,871.949564616,885.741663615,0.491355546053,2.0,0.0,3881.5629069,0.0,26.9048687617,3.8138496081,10.4505208333,3881.5629069,0.0541014081921,100.235831896,100.235831896,74.3170795441,2.0,54.1577911377,43.0318527222,42.4089953105,1.0,2056.81600182,1007.30115368,0.0,0.0,0.0,8.33226331075,1.0,0.0,28.6058328946,65.2537371318,1.0,83.6607131958,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,0.416666666667,1.0,0.0249902475522,44.115831693,78.4689070384,44.115831693,2.0,0.0,63.056974955,0.0566000007093,30.8814028885,0.922413737855,793.991084265,0.5,0.5,3801.57796718,0.00380157796718,545.607818047,0.619436264168,0.303361536946,0.604913012042,0.630412226097,0.0,1114.08081563,545.607818047,468.304997762,645.775817871,0.0,0.00111408081563,0.61817137897,1.0,8.48971817743,2.0,2.0,2.0,0.5,51.3708896637,78.1224193573,65.2537371318,0.652537371318,1.0,10.5,3064.1171555,93.9383778435,1659.68863368,0.922797801114,1659.68863368,1.0,0.0,0.0,0.0,50.3874996503,1.0,73.6944459279,1.0,0.0,44.1000003815,49.8483333588,1.0,73.5000006358,0.0,1.0,100.235831896,0.0,1424.58996582,0.00022213320833,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.328741070449,139022.0,1779.89519789,54.5672567776,964.08579671,0.536038046677,964.08579671,0.32976686163,1.0,1.0,1.0,0.0,1798.53986613,1798.53986613,774.169158936,1024.37070719,0.0,1114.08081563,1798.53986613
2016-10-04T20:00:00.000Z,0.0,0.0232633191112,0.778487704864,0.563826838064,52.6795005798,0.0445951752792,100.321669261,0.0,49.8433338801,1.0,88.1111119588,0.0,0.0,0.0,52.7333348592,50.4958333969,1.0,87.8888931274,0.0,0.0,100.321669261,88.4254108776,2.0,0.0,127.549500148,74.8699995677,41.5989583333,0.50689390438,1140.3666687,0.0,0.510250845683,0.0,1.0,15.6362774372,85.5454985301,,2993.33282471,85.3580004374,85.2547429403,74.8579991659,74.7575480143,,2486.99949137,53.4455000559,53.3475443522,42.1294997533,42.1396102905,42.0588035583,1.0,0.0,99.9981231689,1.0,0.0,0.187498092651,87.0065021515,100.0,9.66854389509,43.2285006841,1.04550011953,5.9677336216,41.0839996338,35.0,78.6000010173,598.258331299,0.510250845683,43.2285006841,0.837564849854,83.7564849854,2.0,1.0,1.0,1172.59078979,1172.59078979,0.0,0.517984591319,0.0,1.0,15.485196352,84.3770008087,9.50099945068,3333.70770264,84.3829994202,84.2203114827,74.8819999695,74.5251312256,,2246.99987793,53.2670001984,53.1557413737,42.0885000229,42.4274571737,42.0588035583,1.0,0.0,99.9981155396,1.0,0.0,-0.00449879964193,100.0,9.47164328893,42.2944993973,0.662500063578,6.01355322202,41.4259999593,224.0,74.441666921,542.108337402,0.517984591319,42.2944993973,0.747546212333,74.75462087,2.0,1.0,1.0,1046.56469727,1046.56469727,1140.3666687,0.506916972435,2.0,0.0,4955.65828451,0.0,34.1307970683,3.7633719643,10.6458333333,4955.65828451,0.0770796829799,173.440831502,173.440831502,89.5524730682,2.0,53.6965942383,42.8006591797,42.4926687876,1.0,2707.26616629,1144.46038911,0.0,0.0,0.0,10.6196781794,1.0,0.0,36.8258326848,64.2383209864,1.0,91.6249974569,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0232652103313,52.3358310064,86.6822210948,52.3358310064,2.0,0.0,82.9981946335,0.0566000007093,35.0863713766,0.927359087818,777.886388589,0.0,1.0,5003.79392224,0.00500379392224,619.900546588,0.651815618765,0.275546293146,0.0,0.651815618765,0.0,1466.39918009,619.900546588,0.0,1466.39918009,0.0,0.00146639918009,0.65182321767,1.0,11.1991768509,2.0,2.0,2.0,1.0,55.5542968114,75.469048818,64.2383209864,0.642383209864,1.0,10.5,3851.7265554,118.08456601,2086.29972668,0.92736191191,2086.29972668,1.0,0.0,0.0,0.0,87.4900004069,1.0,89.2638918559,1.0,0.0,53.3916676839,85.9508336385,1.0,88.9861132304,0.0,1.0,173.440831502,0.0,1489.91003418,0.000252379992926,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.297129189378,139022.0,2341.9672256,71.7990177825,1268.53386719,0.563864327523,1268.53386719,0.297115964097,1.0,1.0,1.0,0.0,2249.71470133,2249.71470133,0.0,2249.71470133,0.0,1466.39918009,2249.71470133
2016-10-04T21:00:00.000Z,0.0,0.0248430671959,0.774328679507,0.525179409607,50.4452498754,0.0444516586492,82.2333335876,0.0,40.8533337911,1.0,82.3749980927,0.0,0.0,0.0,49.3500000636,41.3724994659,1.0,82.2499993642,0.0,0.0,82.2333335876,82.3062826792,2.0,0.0,124.205249786,73.759999911,42.1458333333,0.487343632797,900.333328247,0.0,0.485714091184,0.0,1.0,14.9062541326,83.2189992269,9.02000088162,2757.91617839,83.0435002645,82.9696604411,73.730000178,73.640103658,,2037.66623942,53.21149985,53.102297465,41.8685000738,41.8119150798,42.1007677714,1.0,0.0,99.9981231689,1.0,0.0,0.175498962402,83.2549997965,100.0,8.98738098145,41.1750001907,1.14750035604,5.91887307167,40.7209997177,35.0,65.3166666031,469.066668193,0.485714091184,41.1750001907,0.688190013341,68.8190011978,2.0,1.0,1.0,963.466018677,963.466018677,0.0,0.484601762613,0.0,1.0,14.8301091194,82.2754993439,8.53349939982,3069.740743,82.3234990438,82.1674194336,73.789999644,73.4356918335,,1916.99996948,53.017999649,52.9204966227,41.9070002238,42.4217147827,42.1007677714,1.0,0.0,99.9981155396,1.0,0.0,-0.0464998881022,100.0,8.83581630389,40.4134985606,0.632499694824,5.99429281553,41.274500529,224.0,62.375,431.266660055,0.484601762613,40.41649882,0.63397295634,63.3972949982,2.0,1.0,1.0,887.562138875,887.562138875,900.333328247,0.486320322192,2.0,0.0,4070.01094564,0.0,30.8602162997,4.75138044357,12.5963541667,4070.01094564,0.0615813693817,115.632498423,115.632498423,77.6817239126,2.0,53.5295817057,42.6376164754,42.5354525248,1.0,2112.22817247,1060.89372699,0.0,0.0,0.0,9.84519577026,1.0,0.0,30.3858324687,63.8848044078,1.0,85.5892836253,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0249044057922,45.8958317439,79.8112252553,45.8958317439,2.0,0.0,64.7557773048,0.0566000007093,32.5244208103,0.930435612124,768.025476433,0.0,1.0,3903.99533795,0.00390399533795,574.636402876,0.619289980399,0.311046346202,0.0,0.619289980399,0.0,1144.09499105,574.636402876,0.0,1144.09499105,0.0,0.00114409499105,0.61723891894,1.0,9.6458137316,2.0,2.0,2.0,1.0,59.6866410573,73.7364857992,63.8848044078,0.638848044078,1.0,10.5,3173.12189946,97.2801981152,1718.73139392,0.930336326601,1718.73139392,1.0,0.0,0.0,0.0,58.3391663233,1.0,77.9444446564,1.0,0.0,46.641667366,57.2933333715,1.0,77.7361119588,0.0,1.0,115.632498423,0.0,1445.54992676,0.000233951610611,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.33433752645,139022.0,1797.5974112,55.1099635732,973.674255876,0.527042523177,973.674255876,0.336568608529,1.0,1.0,1.0,0.0,1847.43016561,1847.43016561,0.0,1847.43016561,0.0,1144.09499105,1847.43016561
2016-10-04T22:00:00.000Z,0.0,0.0234764678743,0.78021645787,0.538906210035,50.5832490921,0.0435590794569,84.7516670227,0.0,42.1608330409,1.0,83.1388880412,0.0,0.0,0.0,49.8083327611,42.6049998601,1.0,83.0277754466,0.0,0.0,84.7516670227,82.1685874245,2.0,0.0,123.830999374,73.2477502823,42.296875,0.475501328577,929.591669718,0.0,0.478237494982,0.0,1.0,14.8699946404,82.9790007273,8.73771231515,2784.58284505,82.8409996033,82.7019882202,73.2395006816,73.1264597575,,2301.99945068,53.3570000331,53.241800944,42.8344999949,42.7663853963,42.562374115,1.0,0.0,99.9981231689,1.0,0.0,0.138001124064,89.2205003103,100.0,8.81974514325,40.0064996084,1.14599990845,6.05045215289,41.6885000865,35.0,67.3416674932,485.800000509,0.478237494982,40.0064996084,0.721027156285,72.1027151744,2.0,1.0,1.0,1009.4380188,1009.4380188,0.0,0.478215136464,0.0,1.0,14.7551731269,81.9559993744,8.72399965922,3106.86108398,81.9799995422,81.8153686523,73.255999883,72.9133046468,,2125.49996948,53.1740001043,53.0792363485,42.7694997787,43.2304331462,42.562374115,1.0,0.0,99.9981155396,1.0,0.0,-0.0240001678467,100.0,8.64980642001,39.2104997635,0.668499946594,6.10536674658,42.1009998322,224.0,64.0166660945,443.791664124,0.478215136464,39.2104997635,0.658718399774,65.871840477,2.0,1.0,1.0,922.205759684,922.205759684,929.591669718,0.472789580422,2.0,0.0,4634.77154541,0.0,28.9548506737,3.21877817313,7.79427083333,4634.77154541,0.0753890264722,153.879166285,153.879166285,84.3517169952,2.0,53.6162516276,43.4910481771,42.5769529343,1.0,2241.4714031,1126.75143038,0.0,0.0,0.0,9.67849000295,1.0,0.0,30.3858329455,63.5610106786,1.0,85.5535685221,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.023668478082,45.8958317439,80.1313781738,45.8958317439,2.0,0.0,68.718060343,0.0566000007093,34.5434577829,0.933069676693,759.669327125,0.0,1.0,4142.87339876,0.00414287339876,610.308433746,0.621031983696,0.312182736293,0.0,0.621031983696,0.0,1214.09999084,610.308433746,0.0,1214.09999084,0.0,0.00121409999084,0.615390270948,1.0,8.56739306446,2.0,2.0,2.0,1.0,63.4875853856,72.1962267558,63.5610106786,0.635610106786,1.0,10.5,3368.22283348,103.261518126,1824.40842459,0.933214719989,1824.40842459,1.0,0.0,0.0,0.0,77.4933331807,1.0,84.1805559794,1.0,0.0,50.3666674296,76.3858331045,1.0,83.9444452922,0.0,1.0,153.879166285,0.0,1597.5,0.000248474757829,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.334524016399,139022.0,1962.01697063,60.1506672785,1062.73262411,0.543605102271,1062.73262411,0.340494878608,1.0,1.0,1.0,0.0,1954.97176107,1954.97176107,0.0,1954.97176107,0.0,1214.09999084,1954.97176107
2016-10-04T23:00:00.000Z,0.0,0.0228426266729,0.789120084804,0.582421855757,53.0125001272,0.0437626621826,103.820833842,0.0,51.4549996058,1.0,89.0833333333,0.0,0.0,0.0,53.3499994278,52.3008337021,1.0,88.9166622162,0.0,0.0,103.820833842,89.6819845835,2.0,0.0,127.337999344,74.3254992167,42.3697916667,0.504368339474,1196.7250061,0.0,0.507533624635,0.0,1.0,15.6024354299,85.3834997813,,3034.1661377,85.2214991252,85.1034088135,74.3119996389,74.1931152344,,2735.99945068,53.4890003204,53.3660202026,42.6334991455,42.6588439941,42.562374115,1.0,0.0,99.9981231689,1.0,0.0,0.162000656128,95.7154998779,100.0,9.56901351611,42.5879999797,1.0634988149,6.03342195352,41.5700003306,35.0,81.5083332062,628.091669718,0.507533624635,42.5879999797,0.883930090041,88.3491528829,2.0,1.0,1.0,1237.50212606,1237.50212606,0.0,0.516341651037,0.0,1.0,15.4513542652,84.2479998271,9.86400222778,3375.32745361,84.2330004374,84.0656865438,74.3389987946,73.98487854,,2467.24989827,53.3120002747,53.2163035075,42.598499616,42.9329808553,42.562374115,1.0,0.0,99.9981155396,1.0,0.0,0.0149993896484,100.0,9.37150454521,41.6345008214,0.684999783834,6.07984964053,41.9134998322,224.0,76.9750003815,568.633336385,0.516341651037,41.6345008214,0.786653958275,78.665397644,2.0,1.0,1.0,1101.31554159,1101.31554159,1196.7250061,0.504375332747,2.0,0.0,5481.32914225,0.0,33.8498732249,2.74591755867,6.54166666667,5481.32914225,0.101840780734,241.570002238,241.570002238,100.0,2.0,53.6459910075,43.256670634,42.6536273956,1.0,2947.21218132,1152.509534,0.0,0.0,0.0,11.3603525162,1.0,0.0,38.689166069,62.9516471227,1.0,93.1726169586,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0228478262773,54.1991643906,88.0538584391,54.1991643906,2.0,0.0,90.3543557323,0.0566000007093,35.3331385776,0.935891541568,750.79984527,0.0,1.0,5447.28205303,0.00544728205303,624.260391075,0.672800193895,0.263099020443,0.0,0.672800193895,0.0,1596.36668905,624.260391075,0.0,1596.36668905,0.0,0.00159636668905,0.67283834517,1.0,12.1241275431,2.0,2.0,2.0,1.0,67.0421085358,70.4815953573,62.9516471227,0.629516471227,1.0,9.91666666667,4099.72171532,125.68749431,2220.62708012,0.935899214338,2220.62708012,1.0,0.0,0.0,0.0,121.081666311,1.0,100.0,1.0,0.0,59.9000015259,120.48833402,1.0,99.8333358765,0.0,1.0,241.570002238,0.0,1645.43005371,0.000254155015592,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.281118967099,139022.0,2551.74285288,78.2302281892,1382.15949132,0.58252103363,1382.15949132,0.281059023767,1.0,1.0,1.0,0.0,2372.72031657,2372.72031657,0.0,2372.72031657,0.0,1596.36668905,2372.72031657
2016-10-05T00:00:00.000Z,0.0,0.0226240324887,0.798498721824,0.596824665058,53.2539997101,0.0444845176537,109.353333791,0.0,54.3208335241,1.0,90.6111132304,0.0,0.0,0.0,54.2666664124,55.0583333969,1.0,90.4444452922,0.0,0.0,109.353333791,90.9302419027,2.0,0.0,127.443750064,74.1897503535,43.6979166667,0.508870407808,1250.90000407,0.0,0.514220965767,0.0,1.0,15.5142040253,85.5110003153,,3093.74945068,85.3460000356,85.2350336711,74.1799996694,74.0597788493,,2732.33274333,53.9389998118,53.8106536865,42.6019996007,42.6238505046,42.562374115,1.0,0.0,99.9981231689,1.0,0.0,0.165000279744,91.248500824,100.0,9.48686440786,42.7440004349,1.07999928792,6.02733973662,41.5220003128,35.0,84.7416674296,663.616668701,0.514220965767,42.7440004349,0.921956067766,92.195608139,2.0,1.0,1.0,1290.73849487,1290.73849487,0.0,0.518206197049,0.0,1.0,15.4308072726,84.1969998678,9.92100016276,3455.94236247,84.1955000559,84.0247980754,74.1995010376,73.8439203898,,2435.74991862,53.7514998118,53.6619389852,42.5849997203,42.8851064046,42.562374115,1.0,0.0,99.9981155396,1.0,0.0,0.00149981180827,100.0,9.35744524002,41.6105003357,0.722499847412,6.07336187363,41.8624998728,224.0,78.5416666667,587.283335368,0.518206197049,41.6105003357,0.809495064872,80.9495054881,2.0,1.0,1.0,1133.29309082,1133.29309082,1250.90000407,0.50887185356,2.0,0.0,5435.8215332,0.0,36.1421693166,3.44424831867,9.1015625,5435.8215332,0.0976554409048,240.014169057,240.014169057,99.8639863332,2.0,54.0711212158,43.217821757,42.7253405253,1.0,3057.08874502,1201.26424015,0.0,0.0,0.0,11.9829905828,1.0,0.0,40.104165713,62.1970090866,1.0,94.2202358246,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.022625811547,55.6141640345,89.5267772675,55.6141640345,2.0,0.0,93.7229038763,0.0566000007093,36.8278392615,0.938310507006,743.269792895,0.0,1.0,5650.36503338,0.00565036503338,650.668530035,0.673618338452,0.264694187504,0.0,0.673618338452,0.0,1655.88167318,650.668530035,0.0,1655.88167318,0.0,0.00165588167318,0.673620780309,1.0,10.6764264145,2.0,2.0,2.0,1.0,69.4009672801,68.9426059723,62.1970090866,0.621970090866,1.0,11.0833333333,4258.35298517,130.550743138,2306.55020321,0.938312525957,2306.55020321,1.0,0.0,0.0,0.0,120.512500763,1.0,100.0,1.0,0.0,59.9000015259,119.501667023,1.0,99.8333358765,0.0,1.0,240.014169057,0.0,1684.14001465,0.000264906556239,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.282095975682,139022.0,2708.84107365,83.0464774618,1467.25223359,0.596883236097,1467.25223359,0.282073388532,1.0,1.0,1.0,0.0,2458.18971761,2458.18971761,0.0,2458.18971761,0.0,1655.88167318,2458.18971761
2016-10-05T01:00:00.000Z,0.0,0.0234451046827,0.783571804284,0.565689199713,51.9970003764,0.0442546383908,98.6841653188,0.0,49.0008328756,1.0,87.4305528005,0.0,0.0,0.0,52.3500000636,49.6833327611,1.0,87.25,0.0,0.0,98.6841653188,87.4546375275,2.0,0.0,125.354250272,73.3572498957,46.0208333333,0.494607004362,1102.39165751,0.0,0.499084303378,0.0,1.0,15.0065719287,84.1684996287,9.51600138346,2965.41617839,83.9855003357,83.9042917887,73.3414993286,73.2331237793,,2477.99945068,53.755999883,53.632291158,42.3214998245,42.313331604,42.562374115,1.0,0.0,99.9981231689,1.0,0.0,0.182999293009,89.1485004425,100.0,9.01978047689,41.6640005112,1.10099983215,5.9867913723,41.2204999924,35.0,77.6666673024,591.81665802,0.499084303378,41.6640005112,0.843678901309,84.1870339712,2.0,1.0,1.0,1181.15046183,1181.15046183,0.0,0.491803811254,0.0,1.0,14.9727297624,82.7135003408,9.36449940999,3305.21130371,82.7374998728,82.5782496134,73.3730004628,73.0185419718,,2221.99987793,53.5715001424,53.4815114339,42.4050000509,42.8136189779,42.562374115,1.0,0.0,99.9981155396,1.0,0.0,-0.0239995320638,100.0,8.91862837474,40.332499822,0.683500607808,6.0541014274,41.7229995728,224.0,70.983332634,510.574996948,0.491803811254,40.332499822,0.739436997913,73.9709761937,2.0,1.0,1.0,1035.21179708,1035.21179708,1102.39165751,0.493260676465,2.0,0.0,4911.90104167,0.0,34.9850676854,4.67036612829,10.53125,4911.90104167,0.0806559788824,182.595832825,182.595832825,89.8804257711,2.0,53.9180221558,43.0337600708,42.8019434611,1.0,2651.00777369,1217.09805624,0.0,0.0,0.0,11.8943316142,1.0,0.0,36.7449990908,61.4471677144,1.0,91.1964270274,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0235142730106,52.2549975713,85.6378453573,52.2549975713,2.0,0.0,81.2734491773,0.0566000007093,37.3132655434,0.940077032255,737.808034537,0.0,1.0,4899.81249385,0.00489981249385,659.244966004,0.644253221603,0.295781608609,0.0,0.644253221603,0.0,1435.92664591,659.244966004,0.0,1435.92664591,0.0,0.00143592664591,0.641699686646,1.0,9.53895023843,2.0,2.0,2.0,1.0,71.2302246094,67.7764644623,61.4471677144,0.614471677144,1.0,9.91666666667,3868.10582992,118.586714721,2095.17161192,0.940034830212,2095.17161192,1.0,0.0,0.0,0.0,92.0208333333,1.0,90.3194446564,1.0,0.0,54.0666675568,90.5749998093,1.0,90.1111119588,0.0,1.0,182.595832825,0.0,1637.61999512,0.000268398279002,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.314649626911,139022.0,2339.86272582,71.7344989388,1267.3939583,0.568638128556,1267.3939583,0.317399615969,1.0,1.0,1.0,0.0,2228.8233846,2228.8233846,0.0,2228.8233846,0.0,1435.92664591,2228.8233846
