timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-10-05T02:00:00.000Z,0.0,0.0242369142405,0.771302839804,0.518202759556,49.2977492015,0.0419754160819,75.2441666921,0.0,37.3124993642,1.0,80.1111119588,0.0,0.0,0.0,47.9999987284,37.9458332062,1.0,79.9999974569,0.0,0.0,75.2441666921,80.0034224192,2.0,0.0,120.72899882,71.4312496185,46.1276041667,0.455546715209,816.683329264,0.0,0.453805180288,0.0,1.0,14.2342458566,80.8699995677,9.31049919128,2662.91617839,80.7049992879,80.6152903239,71.3945000966,71.3029810588,,2012.66621908,53.6209996541,53.490234375,42.4744997025,42.3731384277,42.562374115,1.0,0.0,99.9981231689,1.0,0.0,0.165000279744,86.0630003611,100.0,8.2405611674,38.2304995855,1.19999980927,5.99368460973,41.2744998932,35.0,60.8416671753,424.125002543,0.453805180288,38.2304995855,0.667618775141,66.7618776957,2.0,1.0,1.0,934.666285197,934.666285197,0.0,0.449711155725,0.0,1.0,14.1677703063,79.98949941,8.57999992371,2965.87876383,80.0479990641,79.8966547648,71.4679991404,71.1215998332,,1908.24994914,53.4560000102,53.3610254924,42.4754997889,43.0044733683,42.562374115,1.0,0.0,99.9981155396,1.0,0.0,-0.0584996541341,100.0,8.1025181214,37.5724992752,0.668499946594,6.06525226434,41.8069998423,224.0,58.4666665395,392.558334351,0.449711155725,37.5724992752,0.623513539632,62.3513536453,2.0,1.0,1.0,872.918955485,872.918955485,816.683329264,0.455551173345,2.0,0.0,4025.08687337,0.0,27.0699658394,3.97887545824,9.2109375,4025.08687337,0.0564462452765,101.205000559,101.205000559,74.577003479,2.0,53.8459040324,43.1547673543,42.8713541031,1.0,1913.75398185,1200.64947706,0.0,0.0,0.0,10.5732844671,1.0,0.0,27.9408326149,60.8212156296,1.0,83.142853419,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0242377773481,43.4508320491,77.0624758403,43.4508320491,2.0,0.0,58.6710414528,0.0566000007093,36.8089921207,0.940970103487,735.058856166,0.0,1.0,3537.15887351,0.00353715887351,650.335541686,0.578211319621,0.362757765688,0.0,0.578211319621,0.0,1036.5908254,650.335541686,0.0,1036.5908254,0.0,0.0010365908254,0.578166668614,1.0,6.0879614503,2.0,2.0,2.0,1.0,70.6302719116,67.1715100606,60.8212156296,0.608212156296,1.0,11.0833333333,3114.40345891,95.4800335735,1686.92636709,0.940969085309,1686.92636709,1.0,0.0,0.0,0.0,51.0949996312,1.0,74.5972245534,1.0,0.0,44.6250003179,50.1099996567,1.0,74.3750012716,0.0,1.0,101.205000559,0.0,1065.7199707,0.000264770986756,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.385515073079,139022.0,1715.17457746,52.5830800025,929.029670381,0.518213608027,929.029670381,0.385510246263,1.0,1.0,1.0,0.0,1792.75429281,1792.75429281,0.0,1792.75429281,0.0,1036.5908254,1792.75429281
2016-10-05T03:00:00.000Z,0.0,0.0237021477507,0.770991673079,0.519097742277,49.1822487513,0.0413921646007,74.7024987539,0.0,36.9899997711,1.0,79.8055534363,0.0,0.0,0.0,47.866666158,37.6308326721,1.0,79.7777760824,0.0,0.0,74.7024987539,79.863096873,2.0,0.0,120.059999466,70.8777507146,45.546875,0.449514119519,811.53334554,0.0,0.446397810282,0.0,1.0,14.1109638214,80.4275010427,9.41399828593,2648.33284505,80.2669995626,80.1619567871,70.8530012767,70.7563273112,,2056.66618856,53.661500295,53.5310084025,42.640999794,42.539217631,42.562374115,1.0,0.0,99.9981231689,1.0,0.0,0.160501480103,85.2064997355,100.0,8.09497753779,37.6259997686,1.19849967957,6.01598612467,41.4425001144,35.0,60.8083333969,421.575002035,0.446397810282,37.6259997686,0.674592019944,67.4592024485,2.0,1.0,1.0,944.428827922,944.428827922,0.0,0.44429982399,0.0,1.0,14.0348190467,79.519999822,8.68349965413,2954.63016764,79.5859998067,79.4295959473,70.9025001526,70.564125061,,1939.74995931,53.4844999313,53.3979975382,42.6254994075,43.1493733724,42.562374115,1.0,0.0,99.9981155396,1.0,0.0,-0.0659999847412,100.0,7.94929262002,36.9605003993,0.669999758403,6.0855263869,41.9539998372,224.0,58.3166666031,389.958335876,0.44429982399,36.9605003993,0.626881989979,62.6881996791,2.0,1.0,1.0,877.63478597,877.63478597,811.53334554,0.449493620544,2.0,0.0,4102.68308512,0.0,26.9760826429,3.46816899379,8.08333333333,4102.09967041,0.0577925088994,104.39666748,104.39666748,75.5467236837,2.0,53.8572921753,43.2980626424,42.917874972,1.0,1907.90615124,1235.26968992,0.0,0.0,0.0,10.6722523371,1.0,0.0,27.2808326085,60.1807489395,1.0,82.6190458934,0.0833333333333,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0237114434941,42.7908322016,76.905403773,42.7908322016,2.0,0.0,58.4917611924,0.0566000007093,37.8703636256,0.943024188785,728.770083206,0.0,1.0,3526.35042784,0.00352635042784,669.087688181,0.572420567411,0.370612451954,0.0,0.572420567411,0.0,1033.42332967,669.087688181,0.0,1033.42332967,0.0,0.00103342332967,0.572442730268,1.0,5.44227091566,2.0,2.0,2.0,1.0,73.8397191366,65.7292531331,60.1807489395,0.601807489395,1.0,9.91666666667,3143.17584116,96.362124818,1702.51101785,0.943033019366,1702.51101785,1.0,0.0,0.0,0.0,52.6999994914,1.0,75.3333346049,1.0,0.0,45.025001208,51.6966673533,1.0,75.0416679382,0.0,1.0,104.39666748,0.0,1100.08996582,0.000272405544631,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.393000504058,139022.0,1730.38812229,53.0494902767,937.270134486,0.519160625463,937.270134486,0.393028390553,1.0,1.0,1.0,0.0,1805.35674032,1805.35674032,0.0,1805.35674032,0.0,1033.42332967,1805.35674032
2016-10-05T04:00:00.000Z,0.0,0.0236685941737,0.769567457023,0.522419252073,49.4035002391,0.0409608441746,75.9299990336,0.0,37.765832901,1.0,80.3194433848,0.0,0.0,0.0,48.1333332062,38.1641664505,1.0,80.2222213745,0.0,0.0,75.9299990336,80.5752690633,2.0,0.0,120.362999598,70.9594993591,45.7916666667,0.451471746851,837.141647339,0.0,0.450847441039,0.0,1.0,14.1726047993,80.6344998678,9.53850110372,2674.16617839,80.4664999644,80.3666966756,70.9279988607,70.8312479655,,2101.99953206,53.5549999873,53.4259033203,42.5254996618,42.4291356405,42.562374115,1.0,0.0,99.9981231689,1.0,0.0,0.167999903361,83.8294989268,100.0,8.17121601105,37.9410003026,1.19549973806,6.00138878822,41.3299999237,35.0,62.1583334605,435.33333079,0.450847441039,37.9410003026,0.689698795137,68.9698791504,2.0,1.0,1.0,965.578313192,965.578313192,0.0,0.448121303538,0.0,1.0,14.0988773505,79.7345002492,8.80199940999,2974.50262451,79.7929992676,79.6321334839,70.9909998576,70.648320516,,1976.74991862,53.3840007782,53.2972691854,42.504000028,43.0217081706,42.562374115,1.0,0.0,99.9981155396,1.0,0.0,-0.0584990183512,100.0,8.02754278978,37.2889992396,0.657999674479,6.07133452098,41.8460003535,224.0,59.4083328247,401.54166158,0.448121303538,37.2889992396,0.639963484265,63.9963474274,2.0,1.0,1.0,895.94887797,895.94887797,837.141647339,0.451469816883,2.0,0.0,4210.03426107,0.0,28.3105365435,3.97359248002,8.8125,4210.03426107,0.0607150314822,112.657498678,112.657498678,76.7886950175,2.0,53.7491073608,43.1719640096,42.9618883133,1.0,1974.78471995,1257.27306556,0.0,0.0,0.0,11.1397463481,1.0,0.0,28.3774995804,59.7882525126,1.0,83.5654735565,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0236762917817,43.8874991735,77.7128582001,43.8874991735,2.0,0.0,60.542095412,0.0566000007093,38.5449335946,0.944133620172,725.388947354,0.0,1.0,3649.96094674,0.00364996094674,681.005885363,0.576862941914,0.367267496078,0.0,0.576862941914,0.0,1069.64831543,681.005885363,0.0,1069.64831543,0.0,0.00106964831543,0.576853175958,1.0,5.7039132442,2.0,2.0,2.0,1.0,74.8255894979,64.9244944255,59.7882525126,0.597882525126,1.0,10.5,3232.0577855,99.0870290066,1750.65420079,0.944130437992,1750.65420079,1.0,0.0,0.0,0.0,56.8950001399,1.0,77.2777786255,1.0,0.0,46.2416674296,55.7624998093,1.0,77.0694459279,0.0,1.0,112.657498678,0.0,1123.2199707,0.000277257798007,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.389000800418,139022.0,1788.73234363,54.8381821678,968.872464322,0.52251437416,968.872464322,0.389027853162,1.0,1.0,1.0,0.0,1854.25035604,1854.25035604,0.0,1854.25035604,0.0,1069.64831543,1854.25035604
2016-10-05T05:00:00.000Z,0.0,0.0232937734319,0.769452080926,0.524463367057,49.5565010707,0.0408173399435,76.6291656494,0.0,38.0266660055,1.0,80.4444440206,0.0,0.0,0.0,48.2333329519,38.5449994405,1.0,80.3888867696,0.0,0.0,76.6291656494,80.8428052266,2.0,0.0,120.429000537,70.8724994659,46.21875,0.450737611906,846.616663615,0.0,0.451340540645,0.0,1.0,14.1846913497,80.6854991913,9.6447282271,2671.24951172,80.5219999949,80.4143753052,70.8454990387,70.7518819173,,2107.3328654,53.7529996236,53.6208241781,42.645500501,42.5576680501,42.562374115,1.0,0.0,99.9981231689,1.0,0.0,0.16349919637,85.2395006816,100.0,8.16627224286,37.8764994939,1.19100030263,6.01841902733,41.4545001984,35.0,62.6750001907,440.208335876,0.451340540645,37.8764994939,0.696617286319,69.6617279053,2.0,1.0,1.0,975.264200846,975.264200846,0.0,0.448084793263,0.0,1.0,14.1025033792,79.757001241,8.91450119019,2977.12731934,79.8140010834,79.6615244548,70.8994998932,70.562210083,,1990.49993896,53.5790001551,53.4923528035,42.6494998932,43.1461817424,42.562374115,1.0,0.0,99.9981155396,1.0,0.0,-0.0569998423258,100.0,8.0155578057,37.1645011902,0.683499972026,6.08694557349,41.9659999212,224.0,60.0083332062,406.408327738,0.448084793263,37.1645011902,0.647577278501,64.7577263514,2.0,1.0,1.0,906.608189901,906.608189901,846.616663615,0.450651493427,2.0,0.0,4235.70511882,0.0,26.3511770566,3.23019178708,7.77604166667,4235.70511882,0.0571717634362,107.573334376,107.573334376,76.2856947581,2.0,53.9268773397,43.2846934001,42.9907426834,1.0,1983.87418058,1291.4285574,0.0,0.0,0.0,11.2995290756,1.0,0.0,28.2424993515,59.5459699631,1.0,83.3749987284,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0233098267604,43.7524986267,78.0271453857,43.7524986267,2.0,0.0,60.8207561628,0.0566000007093,39.5920578838,0.944504584484,724.262097105,0.0,1.0,3666.76084193,0.00366676084193,699.506314269,0.572100550631,0.372416253019,0.0,0.572100550631,0.0,1074.57165019,699.506314269,0.0,1074.57165019,0.0,0.00107457165019,0.571891888976,1.0,5.0398866544,2.0,2.0,2.0,1.0,74.9811503092,64.6485004425,59.5459699631,0.595459699631,1.0,10.5,3275.30273798,100.412814047,1774.07796446,0.944516803649,1774.07796446,1.0,0.0,0.0,0.0,54.2066672643,1.0,75.8750019073,1.0,0.0,45.4166673024,53.3666667938,1.0,75.6944459279,0.0,1.0,107.573334376,0.0,1153.19995117,0.000284789874148,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.394292882434,139022.0,1819.48127201,55.7808695084,985.52771748,0.52469367653,985.52771748,0.39444568728,1.0,1.0,1.0,0.0,1878.29158529,1878.29158529,0.0,1878.29158529,0.0,1074.57165019,1878.29158529
2016-10-05T06:00:00.000Z,0.0,0.0228783077033,0.768459433252,0.535384731162,50.2022504807,0.0407648398011,81.9258327484,0.0,40.6499993006,1.0,82.4166641235,0.0,0.0,0.0,49.3250007629,41.2816667557,1.0,82.2083339691,0.0,0.0,81.9258327484,82.7747898102,2.0,0.0,121.340999921,71.1387494405,46.1770833333,0.45543479238,915.26667277,0.0,0.452539708427,0.0,1.0,14.3635712465,81.2839997609,9.88199996948,2758.74951172,81.1145000458,81.0062967936,71.1109994253,71.0109278361,,2290.33284505,53.8954998652,53.7647832235,42.9229996999,42.8503748576,42.8123912811,1.0,0.0,99.9981231689,1.0,0.0,0.169499715169,89.946501414,100.0,8.30521217982,38.1915003459,1.17149957021,6.05835914612,41.7515001297,35.0,66.4916664759,473.725001017,0.452539708427,38.1915003459,0.747703606742,74.7703603109,2.0,1.0,1.0,1046.78504944,1046.78504944,0.0,0.457849591384,0.0,1.0,14.2946782907,80.4140001933,9.286500295,3067.49100749,80.4529997508,80.3010991414,71.1664994558,70.8250045776,,2122.99991862,53.7199999491,53.6338831584,42.814499855,43.2859598796,42.8123912811,1.0,0.0,99.9981155396,1.0,0.0,-0.0389995574951,100.0,8.18317143122,37.6384998957,0.677499453227,6.11150677999,42.1370004018,224.0,63.8083340327,441.541666667,0.457849591384,37.6384998957,0.68873689924,68.8736877441,2.0,1.0,1.0,964.231658936,964.231658936,915.26667277,0.455386084976,2.0,0.0,4580.51257324,0.0,29.4785997073,3.34804787238,8.453125,4580.51257324,0.0667682208266,134.122500738,134.122500738,82.2506917318,2.0,54.0268325806,43.4929555257,43.0448074341,1.0,2173.51745256,1333.27839302,0.0,0.0,0.0,11.855354627,1.0,0.0,30.4674992561,59.2556447983,1.0,85.7321395874,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0228803568841,45.9774986903,80.196680069,45.9774986903,2.0,0.0,66.6347575326,0.0566000007093,40.8750720347,0.94517051975,722.241625649,0.0,1.0,4017.27526995,0.00401727526995,722.174408525,0.585818309457,0.359352483373,0.0,0.585818309457,0.0,1177.29252116,722.174408525,0.0,1177.29252116,0.0,0.00117729252116,0.585808470845,1.0,5.73182950866,2.0,2.0,2.0,1.0,76.6343962351,64.1482283274,59.2556447983,0.592556447983,1.0,10.5,3506.79584558,107.509829567,1899.46692968,0.94517079283,1899.46692968,1.0,0.0,0.0,0.0,67.4650004705,1.0,81.6666698456,1.0,0.0,48.8750019073,66.6574993134,1.0,81.4583358765,0.0,1.0,134.122500738,0.0,1199.14001465,0.000294018731098,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.380198463705,139022.0,1986.55449309,60.902928024,1076.02344984,0.535427030233,1076.02344984,0.380218083342,1.0,1.0,1.0,0.0,2009.65470378,2009.65470378,0.0,2009.65470378,0.0,1177.29252116,2009.65470378
2016-10-05T07:00:00.000Z,0.0,0.0227376704939,0.769432518531,0.539562909443,50.4257497787,0.0409626377281,83.921667099,0.0,41.8108336131,1.0,83.0555521647,0.0,0.0,0.0,49.75,42.0983333588,1.0,82.9166653951,0.0,0.0,83.921667099,83.1808045705,2.0,0.0,121.67775027,71.2520004908,46.1354166667,0.454143381506,930.550003052,0.0,0.45559029657,0.0,1.0,14.4457594554,81.5689996084,9.94799931844,2782.91617839,81.3980000814,81.282875061,71.2340005239,71.1353708903,,2380.33284505,53.943499883,53.8081080119,43.173500061,43.1093546549,43.0624084473,1.0,0.0,99.9981231689,1.0,0.0,0.170999526978,91.4344997406,100.0,8.35192060471,38.2245000203,1.15950012207,6.09383881092,42.013999939,35.0,68.116666158,486.799997965,0.45559029657,38.2245000203,0.763066965739,76.3066978455,2.0,1.0,1.0,1068.29375203,1068.29375203,0.0,0.454785236083,0.0,1.0,14.3248945077,80.5160007477,9.28949991862,3094.48758952,80.5595003764,80.3943812052,71.2700004578,70.92897288,,2192.24989827,53.772500356,53.6810633341,43.0934998194,43.5738296509,43.0624084473,1.0,0.0,99.9981155396,1.0,0.0,-0.0434996287028,100.0,8.17067035039,37.4660005569,0.653499921163,6.15422423681,42.4399998983,224.0,64.2000001272,443.75,0.454785236083,37.4660005569,0.696828395299,69.6828397115,2.0,1.0,1.0,975.559753418,975.559753418,930.550003052,0.454050222086,2.0,0.0,4775.96179199,0.0,30.7665840785,3.37751376629,8.02604166667,4777.71207682,0.0727822609302,149.207497915,149.207497915,85.0310179392,2.0,54.0565668742,43.7604446411,43.046374321,1.0,2234.39895128,1344.19767378,0.0,0.0,0.0,12.0259707769,1.0,0.0,31.079999129,59.208029747,1.0,86.19642512,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0227490468377,46.5899982452,80.6518796285,46.5899982452,2.0,0.0,68.5012361754,0.0566000007093,41.2098306194,0.945986639085,719.771624382,0.0,1.0,4129.80150657,0.00412980150657,728.088871078,0.590656852357,0.355334738449,0.0,0.590656852357,0.0,1210.26917521,728.088871078,0.0,1210.26917521,0.0,0.00121026917521,0.590541993578,1.0,5.90646307863,2.0,2.0,2.0,1.0,78.5707906087,63.5221157074,59.208029747,0.59208029747,1.0,11.0833333333,3578.59662506,109.711066795,1938.35804629,0.945991590806,1938.35804629,1.0,0.0,0.0,0.0,75.22666804,1.0,84.6944484711,1.0,0.0,50.7083346049,73.9808324178,1.0,84.513888677,0.0,1.0,149.207497915,0.0,1285.59997559,0.000296426685125,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.375621455732,139022.0,2041.73972868,62.5947730968,1105.91470517,0.539727948218,1105.91470517,0.37573799739,1.0,1.0,1.0,0.0,2049.02249146,2049.02249146,0.0,2049.02249146,0.0,1210.26917521,2049.02249146
2016-10-05T08:00:00.000Z,0.0,0.022314759356,0.776261078838,0.558888871281,51.6940002441,0.0412888701462,91.3508326213,0.0,45.4158328374,1.0,85.3055547078,0.0,0.0,0.0,51.0499992371,45.9350001017,1.0,85.0833307902,0.0,0.0,91.3508326213,86.0142923991,2.0,0.0,123.833250046,72.1392498016,46.234375,0.470379471577,1040.49167887,0.0,0.48088164333,0.0,1.0,14.9328442415,83.1920000712,,2873.33284505,83.0285002391,82.9003601074,72.1414998372,72.0280532837,,2611.9993693,53.9299999873,53.7998250326,43.2080001831,43.1723480225,43.0624084473,1.0,0.0,99.9981231689,1.0,0.0,0.163499832153,92.6794993083,100.0,8.83251786232,39.8205000559,1.14449977875,6.10032653809,42.0635004044,35.0,75.6583334605,561.29166158,0.48088164333,39.8205000559,0.833504253569,83.3504238129,2.0,1.0,1.0,1166.905955,1166.905955,0.0,0.467710860738,0.0,1.0,14.6391428312,81.5900007884,9.47249984741,3199.09952799,81.6094996134,81.4396743774,72.136999766,71.7951634725,,2316.24991862,53.755999883,53.6695810954,43.1414998372,43.585319519,43.0624084473,1.0,0.0,99.9981155396,1.0,0.0,-0.0194988250732,100.0,8.47842057546,38.4679997762,0.665499369303,6.16072221597,42.4760004679,224.0,68.1749992371,479.200004578,0.467710860738,38.4679997762,0.731743243989,73.1743253072,2.0,1.0,1.0,1024.44054159,1024.44054159,1040.49167887,0.470269858264,2.0,0.0,5182.61271159,0.0,32.6161540638,3.11658740044,7.72916666667,5182.61271159,0.0855097714437,189.367501577,189.367501577,92.1617794037,2.0,54.0306294759,43.7897440592,42.9852441152,1.0,2530.16633626,1331.57092698,0.0,0.0,0.0,12.4027239482,1.0,0.0,33.8508323034,59.7387758891,1.0,88.880950292,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.022317881194,49.3608306249,83.8618570964,49.3608306249,2.0,0.0,77.5687446793,0.0566000007093,40.8227252799,0.94562233911,720.873961584,0.0,1.0,4676.46332425,0.00467646332425,721.24955421,0.619555297916,0.326058334798,0.0,0.619555297916,0.0,1370.47250366,721.24955421,0.0,1370.47250366,0.0,0.00137047250366,0.619266405702,1.0,7.57345920979,2.0,2.0,2.0,1.0,79.1994927724,63.8020909627,59.7387758891,0.597387758891,1.0,10.5,3861.73726324,118.391469959,2091.72205787,0.945613632714,2091.72205787,1.0,0.0,0.0,0.0,95.4616661072,1.0,91.638888677,1.0,0.0,54.833334287,93.905834198,1.0,91.3888905843,0.0,1.0,189.367501577,0.0,1477.39001465,0.000293642195335,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.344811372761,139022.0,2283.13241015,69.9952854696,1236.66580552,0.559064738266,1236.66580552,0.345036391499,1.0,1.0,1.0,0.0,2212.02612305,2212.02612305,0.0,2212.02612305,0.0,1370.47250366,2212.02612305
2016-10-05T09:00:00.000Z,0.0,0.0222957710338,0.79552368802,0.592190767986,53.026749293,0.0431631232098,104.931666056,0.0,52.2299998601,1.0,89.3333320618,0.0,0.0,0.0,53.5166664124,52.7599995931,1.0,89.1944440206,0.0,0.0,104.931666056,89.9348538717,2.0,0.0,126.599249204,73.572499911,46.0520833333,0.496807262897,1207.40001424,0.0,0.503394658859,0.0,1.0,15.4815705617,84.9545001984,,3038.33282471,84.8059997559,84.6647135417,73.5799999237,73.4496281942,,2726.66599528,54.3589998881,54.227897644,43.1464999517,43.1577173869,43.0624084473,1.0,0.0,99.9981231689,1.0,0.0,0.148500442505,87.4489987691,100.0,9.38448786736,41.6594998042,1.10700003306,6.09708269437,42.0394999186,35.0,82.9166673024,641.333343506,0.503394658859,41.6594998042,0.909881729853,90.9881738027,2.0,1.0,1.0,1273.83442179,1273.83442179,0.0,0.500007321431,0.0,1.0,15.2519274553,83.6015008291,9.82440032959,3389.20076497,83.5864988963,83.4075902303,73.5649998983,73.216913859,,2460.74987793,54.1864995956,54.094174703,43.154999733,43.5393600464,43.0624084473,1.0,0.0,99.9981155396,1.0,0.0,0.0150019327799,100.0,9.0914460818,40.4314991633,0.683499336243,6.16024080912,42.4715003967,224.0,76.933333079,566.066665649,0.500007321431,40.4314991633,0.808151303246,80.8151302338,2.0,1.0,1.0,1131.41182454,1131.41182454,1207.40001424,0.496643883052,2.0,0.0,5461.49251302,0.0,33.3668095271,3.04128887256,7.43489583333,5461.49251302,0.0972576903895,236.406668345,236.406668345,99.3309516907,2.0,54.4538675944,43.7750956217,42.8297627767,1.0,2959.36015253,1269.01104722,0.0,0.0,0.0,12.6592006683,1.0,0.0,38.6758324305,60.9207992554,1.0,92.9107112885,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0222955355615,54.1858307521,88.3417015076,54.1858307521,2.0,0.0,90.726782977,0.0566000007093,38.9047915572,0.942426417774,730.607795537,0.0,1.0,5469.73494121,0.00546973494121,687.363799818,0.659562316623,0.282828659909,0.0,0.659562316623,0.0,1602.94667562,687.363799818,0.0,1602.94667562,0.0,0.00160294667562,0.659349903464,1.0,9.23507644732,2.0,2.0,2.0,1.0,74.6740455627,66.1368579865,60.9207992554,0.609207992554,1.0,9.91666666667,4228.37119975,129.631574534,2290.31047544,0.942390976533,2290.31047544,1.0,0.0,0.0,0.0,118.543334325,1.0,99.1666666667,1.0,0.0,59.400001208,117.863332748,1.0,99.0000019073,0.0,1.0,236.406668345,0.0,1684.09008789,0.000279846294523,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.300118174889,139022.0,2658.12697367,81.4917065297,1439.78278283,0.592425488711,1439.78278283,0.300329874079,1.0,1.0,1.0,0.0,2430.31876628,2430.31876628,0.0,2430.31876628,0.0,1602.94667562,2430.31876628
2016-10-05T10:00:00.000Z,0.0,0.0224421399904,0.822490146808,0.629407936808,54.1419995626,0.0448695753074,117.886666616,0.0,58.5775000254,1.0,92.8472220103,0.0,0.0,0.0,55.6083332698,59.3633337021,1.0,92.680557251,0.0,0.0,117.886666616,93.4274279277,2.0,0.0,128.955748876,74.8137493134,46.1354166667,0.52222355745,1371.9083252,0.0,0.520522326106,0.0,1.0,15.7245086829,86.3659998576,,3172.9161377,86.2174994151,86.0812810262,74.7934989929,74.6635818481,,2739.66603597,55.0550003052,54.9273300171,43.1389996211,43.1838022868,43.0624084473,1.0,0.0,99.9981231689,1.0,0.0,0.148500442505,85.9204991659,100.0,9.62641223272,43.078499794,1.08899974823,6.09809645017,42.0499998728,35.0,89.558333079,708.03334554,0.520522326106,43.078499794,0.971535913377,97.1535892487,2.0,1.0,1.0,1360.15027873,1360.15027873,0.0,0.538326713182,0.0,1.0,15.8514167468,85.541001002,,3552.68029785,85.4764989217,85.3020273844,74.8339996338,74.4798456828,,2505.99989827,54.8884998957,54.7967274984,43.0815000534,43.3829752604,43.0624084473,1.0,0.0,99.9981155396,1.0,0.0,0.0645020802816,100.0,9.70984911919,42.3949988683,0.72699991862,6.14156762759,42.3545001348,224.0,85.9166666667,663.875,0.538326713182,42.3949988683,0.880657646543,88.0657641093,2.0,1.0,1.0,1232.92070516,1232.92070516,1371.9083252,0.522119943318,2.0,0.0,5527.42012533,0.0,31.1690444946,2.01409194867,5.13541666667,5527.42012533,0.0921585891039,242.019166311,242.019166311,100.0,2.0,55.1453399658,43.7419764201,42.7155825297,1.0,3306.1211125,1236.94252356,0.0,0.0,0.0,12.5312665304,1.0,0.0,43.446665446,62.2622324626,1.0,96.732140859,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0224410061351,58.9566637675,92.3187007904,58.9566637675,2.0,0.0,101.357630437,0.0566000007093,37.9216486356,0.936732961327,748.189566059,0.0,1.0,6110.64731458,0.00611064731458,669.993783752,0.681665602567,0.255036383113,0.0,0.681665602567,0.0,1790.77083333,669.993783752,0.0,1790.77083333,0.0,0.00179077083333,0.681623463829,1.0,7.74229505004,2.0,2.0,2.0,1.0,65.4333222707,69.937233607,62.2622324626,0.622622324626,1.0,11.0833333333,4543.06363606,139.279279072,2460.76461709,0.93670198568,2460.76461709,1.0,0.0,0.0,0.0,121.762499491,1.0,100.0,1.0,0.0,59.9000015259,120.256666819,1.0,99.8333358765,0.0,1.0,242.019166311,0.0,1841.42004395,0.00027277444315,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.272270569521,139022.0,3053.58003578,93.6153353868,1653.98116985,0.629595953762,1653.98116985,0.27236449079,1.0,1.0,1.0,0.0,2627.05177816,2627.05177816,0.0,2627.05177816,0.0,1790.77083333,2627.05177816
2016-10-05T11:00:00.000Z,0.0,0.0230361290476,0.814248979338,0.616523874878,54.0167490641,0.0454933273992,116.005832672,0.0,57.5041666031,1.0,92.361111323,0.0,0.0,0.0,55.3083337148,58.4558334351,1.0,92.1805578868,0.0,0.0,116.005832672,92.5922406514,2.0,0.0,129.239248594,75.2224995295,47.0494791667,0.522139429816,1331.27501424,0.0,0.523360193648,0.0,1.0,15.6955010891,86.6209996541,9.80999755859,3167.91609701,86.458998998,86.3534088135,75.2059993744,75.0940577189,,2654.99943034,54.9544998805,54.8432490031,42.9529994329,43.0113627116,43.0624084473,1.0,0.0,99.9981231689,1.0,0.0,0.151500701904,88.0940011342,100.0,9.61869255702,43.5164995193,1.06499926249,6.07680849234,41.8880001704,35.0,88.2000007629,694.858332316,0.523360193648,43.5059995651,0.947396087646,94.7396068573,2.0,1.0,1.0,1326.35452271,1326.35452271,0.0,0.533360027446,0.0,1.0,15.8635032972,85.6040007273,9.50400161743,3549.30568441,85.5604991913,85.3978602091,75.2389996847,74.8912506104,,2414.99984741,54.7789999644,54.6864344279,42.931500117,43.2323532104,43.0624084473,1.0,0.0,99.9981155396,1.0,0.0,0.0435015360514,100.0,9.74385579427,42.6289990743,0.719500541687,6.11964762211,42.2119995753,224.0,83.2583319346,636.416664124,0.533360027446,42.6289990743,0.851243275234,85.1243286133,2.0,1.0,1.0,1191.74058533,1191.74058533,1331.27501424,0.521798831971,2.0,0.0,5334.88816325,0.0,33.5727774302,3.14731812477,8.8828125,5334.88816325,0.0878340904184,225.6008358,225.6008358,97.2405643463,2.0,55.0751190186,43.5967610677,42.6724198659,1.0,3196.91687255,1183.43055645,0.0,0.0,0.833333333333,11.9714282354,1.0,0.0,43.2241659164,63.234571139,1.0,96.5178553263,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0230911257088,58.734164238,91.4886023204,58.734164238,2.0,0.0,98.0096941034,0.0566000007093,36.2811019035,0.930486137221,767.872560924,0.0,1.0,5908.80697876,0.00590880697876,641.00885952,0.67915875973,0.251410111988,0.0,0.67915875973,0.0,1731.62001546,641.00885952,0.0,1731.62001546,0.0,0.00173162001546,0.678215031823,1.0,8.75881760891,2.0,2.0,2.0,1.0,56.6833051046,73.7020905813,63.234571139,0.63234571139,1.0,9.91666666667,4380.34742899,134.290796007,2372.62887498,0.930568871718,2372.62887498,1.0,0.0,0.0,0.0,113.543333371,1.0,97.5694440206,1.0,0.0,58.4333346685,112.057499886,1.0,97.3888905843,0.0,1.0,225.6008358,0.0,1834.18005371,0.0002609738164,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.270168194562,139022.0,2911.21848267,89.2508764945,1576.87058968,0.618464480879,1576.87058968,0.27112988917,1.0,1.0,1.0,0.0,2549.65424601,2549.65424601,0.0,2549.65424601,0.0,1731.62001546,2549.65424601
2016-10-05T12:00:00.000Z,0.0,0.0274049612607,0.802467149469,0.508163149367,47.4295008977,0.051904008633,74.140001297,0.0,36.8441673915,1.0,79.6805534363,0.25,0.0,0.0,47.7999992371,37.2850001653,1.0,79.6666641235,0.25,0.0,74.140001297,75.652513504,2.0,0.0,120.193500201,72.7639993032,42.5130208333,0.471148366684,676.049992879,0.0,0.470699323327,0.0,1.0,14.0855823358,80.4575004578,7.58400154114,2647.08284505,80.3015003204,80.2967503866,72.7174987793,72.6547114054,,1463.66633097,54.6604998906,54.5623245239,42.3950001399,42.2306060791,42.6800270081,1.0,0.0,99.9981231689,1.0,0.0,0.156000137329,83.8865006765,100.0,8.13873092333,37.9065001806,1.46849981944,5.94685137272,40.9265003204,35.0,53.2250000636,351.783332825,0.470699323327,37.9065001806,0.534046471005,53.4046468735,2.0,1.0,1.0,747.665059408,747.665059408,0.0,0.463744123973,0.0,1.0,14.0505313873,79.6415011088,6.97349993388,2970.75317383,79.7839997609,79.6282984416,72.8104998271,72.4668121338,,1397.49996948,54.4834998449,54.389986674,42.4635003408,43.1423467,42.6800270081,1.0,0.0,99.9981155396,1.0,0.0,-0.14249865214,100.0,8.00737782319,37.3204994202,0.827500343323,6.04315348466,41.6359999975,224.0,50.8500000636,324.266665141,0.463744123973,37.3204994202,0.499606544858,49.9606545766,2.0,1.0,1.0,699.449162801,699.449162801,676.049992879,0.471212405266,2.0,0.0,2923.57000732,0.0,27.0120477676,5.78864081701,15.9583333333,2923.57000732,0.0437584980456,62.7899999619,62.7899999619,65.4785404205,2.0,55.0453821818,43.2795944214,42.6292031606,1.0,1573.42087,876.236494026,0.0,0.0,0.0,8.79849974314,1.0,0.0,23.8133328756,63.9189990362,1.0,78.7976182302,0.0833333333333,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,0.25,1.0,0.0274702440783,39.3233324687,72.3097941081,39.3233324687,2.0,0.0,48.237256179,0.0566000007093,26.8632792673,0.924712603491,786.465427765,0.416666666667,0.583333333333,2908.12698228,0.00290812698228,474.616235525,0.593943367682,0.330766461836,0.591335649584,0.595813039605,0.0,852.248331706,474.616235525,354.319997152,497.928334554,0.0,0.000852248331706,0.593751067917,1.0,6.96216376655,2.0,2.0,2.0,0.583333333333,49.7502571742,76.9068241119,63.9189990362,0.639189990362,1.0,9.91666666667,2449.65736402,75.1005354464,1326.86456723,0.924709829518,1326.86456723,1.0,0.0,0.0,0.0,31.7124999364,1.0,65.3750019073,1.0,0.0,39.1249993642,31.0775000254,1.0,65.208331426,0.0,1.0,62.7899999619,0.0,1012.73999023,0.000193230418692,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.357697573095,139022.0,1346.32640737,41.2750924125,729.241906276,0.508218529219,729.241906276,0.357316982207,1.0,1.0,1.0,0.0,1434.89830526,1434.89830526,599.185923258,835.712381999,0.0,852.248331706,1434.89830526
2016-10-05T13:00:00.000Z,0.0,0.0251343871693,0.803668201736,0.528845757179,48.2544994354,0.050925559991,81.7699991862,0.0,40.5208333333,1.0,82.0694433848,0.5,0.0,0.0,49.1999994914,41.2491664886,1.0,81.9999980927,0.5,0.0,81.7699991862,78.3392848969,2.0,0.0,120.647999128,72.3934996923,41.6901041667,0.473172579518,784.60832723,0.0,0.470418273352,0.0,1.0,14.2173247337,80.7365004222,7.36999935574,2735.83284505,80.6194992065,80.5141957601,72.3739999135,72.2953542074,,1752.33291626,54.6169996262,54.5330251058,42.8854993184,42.7345555623,42.5525665283,1.0,0.0,99.9981231689,1.0,0.0,0.117001215617,84.599000295,100.0,8.19424255689,37.7369998296,1.38449891408,6.02308213711,41.4980004628,35.0,58.8916670481,405.516665141,0.470418273352,37.7339998881,0.611617199126,61.1617196401,2.0,1.0,1.0,856.264078776,856.264078776,0.0,0.469154040524,0.0,1.0,14.1774394512,79.9819990794,7.12259979248,3055.11761475,80.0569998423,79.8755671183,72.412999471,72.0764516195,,1647.99991862,54.4474995931,54.3472747803,42.7935002645,43.3153279622,42.5525665283,1.0,0.0,99.9981155396,1.0,0.0,-0.0750007629395,100.0,8.09321085612,37.2634995778,0.859000841777,6.08422855536,41.9344994227,224.0,56.7916666667,379.091662089,0.469154040524,37.2634995778,0.571639113653,57.1639108658,2.0,1.0,1.0,800.294759115,800.294759115,784.60832723,0.470142653489,2.0,0.0,3488.33070882,0.0,27.1279794375,4.82412970066,12.4244791667,3488.33070882,0.0517194572672,89.5533313751,89.5533313751,71.4097868601,2.0,55.0061569214,43.5859425863,42.5740842819,1.0,1841.73219938,973.136895873,0.0,0.0,0.0,8.04355208079,1.0,0.0,26.1674995422,64.3304478327,1.0,80.8928546906,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,0.166666666667,1.0,0.0258135189692,41.6774984996,75.1821695964,41.6774984996,2.0,0.0,56.4630288112,0.0566000007093,29.8340098563,0.919808753915,802.579435259,0.333333333333,0.666666666667,3404.04224025,0.00340404224025,527.102641032,0.601609091263,0.31787900749,0.587048095505,0.609670140352,0.0,997.580001831,527.102641032,346.869995117,650.710006714,0.0,0.000997580001831,0.598585277796,1.0,6.02677762055,2.0,2.0,2.0,0.666666666667,44.5000569026,79.4749450684,64.3304478327,0.643304478327,1.0,10.5,2814.86909525,86.2970386675,1524.68264286,0.919488098752,1524.68264286,1.0,0.0,0.0,0.0,45.1858336131,1.0,71.0833358765,1.0,0.0,42.6166664759,44.3674998283,1.0,71.0277767181,0.0,1.0,89.5533313751,0.0,1616.83996582,0.000214599199093,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.345713020017,139022.0,1645.14851204,50.4362511907,891.099833191,0.537394253981,891.099833191,0.349219678781,1.0,1.0,1.0,0.0,1658.18638102,1658.18638102,590.871510824,1067.3148702,0.0,997.580001831,1658.18638102
2016-10-05T14:00:00.000Z,0.0,0.022683400663,0.807250288715,0.609200600248,54.1494992574,0.045208655299,114.185832977,0.0,56.7558333079,1.0,91.8611125946,0.0,0.0,0.0,54.9999996821,57.4375003179,1.0,91.6666666667,0.0,0.0,114.185832977,92.3844528198,2.0,0.0,129.624748866,75.4752496084,42.1640625,0.523022241483,1320.92499797,0.0,0.532299887243,0.0,1.0,16.1209452947,87.0004997253,,3129.99945068,86.8579991659,86.7336095174,75.4834988912,75.3842086792,,2686.99934896,54.4775002797,54.390335083,42.6814991633,42.7428334554,42.5525665283,1.0,0.0,99.9981231689,1.0,0.0,0.142500559489,94.8740005493,100.0,10.0777916908,44.1765000025,1.03499921163,6.04315348466,41.6464999517,35.0,88.9833323161,704.158335368,0.532299887243,44.1765000025,0.9448702131,94.4870230357,2.0,1.0,1.0,1322.81829834,1322.81829834,0.0,0.534753772167,0.0,1.0,15.8671291669,85.5694993337,9.90900039673,3510.31062826,85.5334993998,85.3537775675,75.4670003255,75.1189600627,,2367.74993896,54.2960007985,54.19043986,42.6075000763,42.8991495768,42.5525665283,1.0,0.0,99.9981155396,1.0,0.0,0.0359999338786,100.0,9.78261637688,42.9259993235,0.66250038147,6.08451275031,41.9449996948,224.0,81.3333333333,616.76667277,0.534753772167,42.9259993235,0.823678196498,82.367820104,2.0,1.0,1.0,1153.1494751,1153.1494751,1320.92499797,0.522945974527,2.0,0.0,5333.13769531,0.0,33.8649735451,3.38387107849,10.2135416667,5333.13769531,0.0850683113343,215.010002136,215.010002136,96.3895988464,2.0,54.6835123698,43.3178126017,42.5338983536,1.0,3152.21878998,1113.79783558,0.0,0.0,0.0,10.205294927,1.0,0.0,41.7783320745,65.2782039642,1.0,95.6488081614,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0226829129712,57.288330396,91.1427110036,57.288330396,2.0,0.0,96.6393596298,0.0566000007093,34.1463320789,0.914944457657,818.867437755,0.0,1.0,5826.19227442,0.00582619227442,603.29207864,0.676051226999,0.238874406742,0.0,0.676051226999,0.0,1707.40915934,603.29207864,0.0,1707.40915934,0.0,0.00170740915934,0.675873279572,1.0,9.54101603492,2.0,2.0,2.0,1.0,41.4413439433,81.914501826,65.2782039642,0.652782039642,1.0,10.5,4266.01662556,130.785691709,2310.70123798,0.914925633741,2310.70123798,1.0,0.0,0.0,0.0,107.76083374,1.0,96.0555553436,1.0,0.0,57.4666671753,107.249166489,1.0,95.7777779897,0.0,1.0,215.010002136,0.0,1782.47998047,0.000245618190494,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.261086145073,139022.0,2841.00635918,87.0983435949,1538.83997356,0.609306004122,1538.83997356,0.261237046236,1.0,1.0,1.0,0.0,2525.56180827,2525.56180827,0.0,2525.56180827,0.0,1707.40915934,2525.56180827
2016-10-05T15:00:00.000Z,0.0,0.0228167145983,0.818136427488,0.623875200779,54.5657501221,0.0463807313257,120.635834376,0.0,59.835000356,1.0,93.6250006358,0.0,0.0,0.0,56.0583333969,60.8008337021,1.0,93.4166666667,0.0,0.0,120.635834376,93.7358086904,2.0,0.0,130.732499441,76.1667493184,42.6171875,0.532371865205,1384.6499939,0.0,0.541177398545,0.0,1.0,16.337293307,87.7099997203,,3201.66607666,87.5524997711,87.4533437093,76.1644992828,76.0775375366,,2715.99932861,54.5870002111,54.510093689,42.6020002365,42.6830215454,42.5525665283,1.0,0.0,99.9981231689,1.0,0.0,0.157499949137,94.1239980062,100.0,10.3036685785,44.9504995346,1.0274998347,6.03362468878,41.5745004018,35.0,92.0166670481,733.975001017,0.541177398545,44.9504995346,0.968801182338,96.8801186879,2.0,1.0,1.0,1356.32165527,1356.32165527,0.0,0.546992159706,0.0,1.0,16.1306144396,86.4169998169,,3584.55124919,86.3599993388,86.1824747721,76.168999354,75.8059183757,,2407.49985758,54.4114993413,54.2943598429,42.5549999873,42.8123372396,42.5525665283,1.0,0.0,99.9981155396,1.0,0.0,0.0570004781087,100.0,10.054211537,43.8049993515,0.671500205994,6.07640302181,41.8834997813,224.0,84.566666921,650.674997965,0.546992159706,43.8049993515,0.849646918887,84.9646905263,2.0,1.0,1.0,1189.50568644,1189.50568644,1384.6499939,0.532341628248,2.0,0.0,5392.64778646,0.0,35.8960062663,3.65439114968,10.6145833333,5392.64778646,0.0895661909383,232.936662038,232.936662038,100.0,2.0,54.8492635091,43.2738647461,42.4327023824,1.0,3318.51831996,1059.08609812,0.0,0.0,0.166666666667,10.1729920705,1.0,0.0,43.8341665268,65.9915072123,1.0,97.1845232646,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0228174893303,59.3441648483,92.6963189443,59.3441648483,2.0,0.0,101.737698659,0.0566000007093,32.4690033066,0.911661474968,830.034975295,0.0,1.0,6133.56086188,0.00613356086188,573.657295047,0.691099471075,0.220560434405,0.0,0.691099471075,0.0,1797.4858195,573.657295047,0.0,1797.4858195,0.0,0.0017974858195,0.691095759471,1.0,9.8901343904,2.0,2.0,2.0,1.0,39.9676024119,83.5115801493,65.9915072123,0.659915072123,1.0,11.0833333333,4377.60441807,134.206701965,2371.14311455,0.91165990548,2371.14311455,1.0,0.0,0.0,0.0,117.554166158,1.0,99.1666641235,1.0,0.0,59.2999992371,115.382499059,1.0,98.8333282471,0.0,1.0,232.936662038,0.0,1840.30993652,0.000233552986625,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.241932800904,139022.0,2995.91821602,91.8475642682,1622.74846497,0.623916246605,1622.74846497,0.241959776452,1.0,1.0,1.0,0.0,2600.90753174,2600.90753174,0.0,2600.90753174,0.0,1797.4858195,2600.90753174
2016-10-05T16:00:00.000Z,0.0,0.0230441037984,0.811195549409,0.6146376001,54.3534990946,0.0458769313641,117.180835088,0.0,58.0858338674,1.0,92.6111132304,0.0,0.0,0.0,55.4749994278,58.9708334605,1.0,92.4583320618,0.0,0.0,117.180835088,92.8711446126,2.0,0.0,130.312499364,75.9590002696,42.9947916667,0.525868076038,1343.20833333,0.0,0.53830172897,0.0,1.0,16.2418104808,87.4579995473,,3160.4161377,87.2974993388,87.2238210042,75.946999232,75.8807144165,,2702.33268229,54.3769995372,54.3164469401,42.5780003866,42.6492996216,42.5525665283,1.0,0.0,99.9981231689,1.0,0.0,0.160500208537,95.9644997915,100.0,10.210416158,44.7194989522,1.0289999644,6.03139444192,41.5490004222,35.0,90.0749994914,715.116668701,0.53830172897,44.7194989522,0.948933788481,94.893380483,2.0,1.0,1.0,1328.50730387,1328.50730387,0.0,0.541067120833,0.0,1.0,16.0182098548,86.0674997965,9.93149757385,3539.1819458,86.0300000509,85.8502324422,75.9710013072,75.597984314,,2395.99997965,54.1999998093,54.0801467896,42.5729996363,42.8276570638,42.5525665283,1.0,0.0,99.9981155396,1.0,0.0,0.0374997456868,100.0,9.93917115529,43.4570004145,0.665499369303,6.07903865973,41.907500267,224.0,82.383333842,628.091664632,0.541067120833,43.4570004145,0.829112577892,82.9112567902,2.0,1.0,1.0,1160.75760905,1160.75760905,1343.20833333,0.525850245925,2.0,0.0,5369.89396159,0.0,36.7474969228,3.95070695877,11.90625,5369.89396159,0.0907470774326,231.772499084,231.772499084,100.0,2.0,54.687306722,43.2713216146,42.4200143814,1.0,3232.86083002,1064.73274767,0.0,0.0,1.0,10.0138403575,1.0,0.0,43.350833257,65.9331588745,1.0,96.7261861165,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0230461146824,58.8608315786,91.7567170461,58.8608315786,2.0,0.0,99.1116483978,0.0566000007093,32.642115845,0.91134239081,831.127326311,0.0,1.0,5975.24158286,0.00597524158286,576.715820423,0.685554035953,0.225785108222,0.0,0.685554035953,0.0,1751.08917236,576.715820423,0.0,1751.08917236,0.0,0.00175108917236,0.685581912597,1.0,10.244704326,2.0,2.0,2.0,1.0,39.6365896861,83.6650848389,65.9331588745,0.659331588745,1.0,10.5,4297.59357768,131.753764243,2327.80499279,0.911339144175,2327.80499279,1.0,0.0,0.0,0.0,116.895832062,1.0,99.1666641235,1.0,0.0,59.2999992371,114.876666387,1.0,98.8333282471,0.0,1.0,231.772499084,0.0,1791.47998047,0.000234798203486,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.247750916512,139022.0,2898.69523126,88.8669440718,1570.08733142,0.61469154389,1570.08733142,0.24775985055,1.0,1.0,1.0,0.0,2554.26863607,2554.26863607,0.0,2554.26863607,0.0,1751.08917236,2554.26863607
2016-10-05T17:00:00.000Z,0.0,0.0231450953981,0.808307219194,0.610712673585,54.0894994736,0.0457269648616,115.870000839,0.0,57.5083335241,1.0,92.388888677,0.0,0.0,0.0,55.3333333333,58.3616666794,1.0,92.2222213745,0.0,0.0,115.870000839,92.3697109222,2.0,0.0,129.621749242,75.5322497686,43.0260416667,0.520313280456,1318.42496745,0.0,0.533032581489,0.0,1.0,16.1052330335,87.0440012614,,3160.83278402,86.8834991455,86.8099060059,75.5254993439,75.4667510986,,2701.33262126,54.3350000381,54.2743988037,42.5239995321,42.593304952,42.5525665283,1.0,0.0,99.9981231689,1.0,0.0,0.160502115885,94.4629999797,100.0,10.0817453861,44.3594996134,1.03049914042,6.02348760764,41.4935003916,35.0,89.3166675568,708.574996948,0.533032581489,44.3594996134,0.94956871396,94.9568723043,2.0,1.0,1.0,1329.39619954,1329.39619954,0.0,0.532810024425,0.0,1.0,15.8357043266,85.4870007833,9.92159957886,3520.43430583,85.4765001933,85.2905248006,75.5390001933,75.1655273438,,2359.74989827,54.1579999924,54.0291468302,42.5174999237,42.7983016968,42.5525665283,1.0,0.0,99.9981155396,1.0,0.0,0.0105005900065,100.0,9.76072057088,42.9590002696,0.642999966939,6.07498387496,41.8744999568,224.0,80.7166665395,609.849995931,0.532810024425,42.9590002696,0.817517445882,81.7517433167,2.0,1.0,1.0,1144.52442424,1144.52442424,1318.42496745,0.520303634519,2.0,0.0,5333.13785807,0.0,38.2606976827,4.27532494068,12.6744791667,5332.55444336,0.0904032916723,229.068332672,229.068332672,98.7649625142,2.0,54.6449279785,43.2413838704,42.4523804983,1.0,3179.17636369,1082.47584821,0.0,0.0,1.0,9.99371973674,1.0,0.0,43.1374988556,65.5317796071,1.0,96.505950292,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0231462000318,58.6474971771,91.2017402649,58.6474971771,2.0,0.0,97.4658132596,0.0566000007093,33.1860761438,0.910957731856,832.528837072,0.0,1.0,5876.01749855,0.00587601749855,586.326426289,0.679587475526,0.231392330859,0.0,0.679587475526,0.0,1722.0108134,586.326426289,0.0,1722.0108134,0.0,0.0017220108134,0.679598450661,1.0,9.87139196904,2.0,2.0,2.0,1.0,38.1690788269,83.8318475087,65.5317796071,0.655317796071,1.0,9.91666666667,4261.6522119,130.651889403,2308.33723968,0.910979806385,2308.33723968,1.0,0.0,0.0,0.0,115.374167124,1.0,98.6666679382,1.0,0.0,59.0,113.694165548,1.0,98.3333320618,0.0,1.0,229.068332672,0.0,1754.2199707,0.000238710967644,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.254003798149,139022.0,2857.18760707,87.5944212905,1547.60459705,0.610758476682,1547.60459705,0.253987208493,1.0,1.0,1.0,0.0,2533.90604655,2533.90604655,0.0,2533.90604655,0.0,1722.0108134,2533.90604655
2016-10-05T18:00:00.000Z,0.0,0.0242613009822,0.776328982727,0.543896495002,51.7269999186,0.0446745747214,91.313331604,0.0,45.3491662343,1.0,85.2083307902,0.0,0.0,0.0,51.058333079,46.099167188,1.0,85.0833320618,0.0,0.0,91.313331604,85.3487014771,2.0,0.0,126.17625014,74.4492502213,42.8385416667,0.499580948295,1019.99167379,0.0,0.499943910681,0.0,1.0,15.3184030056,84.6034997304,9.49724960327,2868.74949137,84.4099998474,84.3747889201,74.4230003357,74.3727976481,,2141.99951172,54.2929999034,54.2196146647,42.3140004476,42.3056920369,42.5525665283,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,88.3895003001,100.0,9.33262530963,42.0974992116,1.09799989065,5.98577773571,41.2160005569,35.0,72.3583329519,536.683334351,0.499943910681,42.0959993998,0.763296225412,76.3296222687,2.0,1.0,1.0,1068.61471558,1068.61471558,0.0,0.49449996591,0.0,1.0,15.2144592603,83.4905001322,9.05700047811,3194.97501628,83.5325005849,83.3436940511,74.4755001068,74.0990473429,,1992.24987793,54.1129995982,53.9870681763,42.3795000712,42.8442662557,42.5525665283,1.0,0.0,99.9981155396,1.0,0.0,-0.0420004526774,100.0,9.15387010574,41.1530005137,0.609999974569,6.06058915456,41.7695000966,224.0,68.0166660945,482.875002543,0.49449996591,41.1530005137,0.695428063529,69.5428088506,2.0,1.0,1.0,973.59928894,973.59928894,1019.99167379,0.498281022761,2.0,0.0,4261.37615967,0.0,32.1384267807,4.74985651175,13.1848958333,4261.37615967,0.0635166916676,132.938333511,132.938333511,81.0240790049,2.0,54.6468226115,43.1401240031,42.4950828552,1.0,2388.57199496,1049.86437136,0.0,0.0,0.166666666667,8.71740976969,1.0,0.0,34.0241659482,65.705590566,1.0,88.809521993,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0243448490889,49.5341647466,83.2243022919,49.5341647466,2.0,0.0,73.2278066346,0.0566000007093,32.1862875981,0.912580168088,827.04796474,0.0,1.0,4414.75691604,0.00441475691604,568.662317929,0.633678293687,0.278524685398,0.0,0.633678293687,0.0,1293.77748617,568.662317929,0.0,1293.77748617,0.0,0.00129377748617,0.630838319659,1.0,9.9651375226,2.0,2.0,2.0,1.0,40.600687027,83.0293750763,65.705590566,0.65705590566,1.0,9.91666666667,3438.43636632,105.414094233,1862.43980409,0.912202979085,1862.43980409,1.0,0.0,0.0,0.0,67.390832901,1.0,81.3333333333,1.0,0.0,48.625,65.5475002925,1.0,81.0416653951,0.0,1.0,132.938333511,0.0,1691.89001465,0.00023151938253,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.305331918207,139022.0,2063.52541079,63.262669112,1117.71498797,0.547444776231,1117.71498797,0.308607530569,1.0,1.0,1.0,0.0,2041.6944987,2041.6944987,0.0,2041.6944987,0.0,1293.77748617,2041.6944987
2016-10-05T19:00:00.000Z,0.0,0.0235838680968,0.76886142908,0.536904954385,51.3467493057,0.0428467923385,86.7016658783,0.0,43.2116664251,1.0,83.9583320618,0.0,0.0,0.0,50.2333329519,43.4733333588,1.0,83.7222201029,0.0,0.0,86.7016658783,84.4647680918,2.0,0.0,125.084249814,73.7375005086,42.9479166667,0.484221068408,979.866663615,0.0,0.48048828176,0.0,1.0,15.0718388557,83.761999766,9.78799862332,2817.91617839,83.580499649,83.5062866211,73.7090009054,73.6350199382,,2105.3328654,54.640999794,54.5610529582,42.6680002213,42.6499328613,42.5525665283,1.0,0.0,99.9981231689,1.0,0.0,0.181500116984,85.5904998779,100.0,9.03882241249,40.9124994278,1.10400009155,6.03301644325,41.5640001297,35.0,69.7999992371,504.183336894,0.48048828176,40.9124994278,0.749539097377,74.9539108276,2.0,1.0,1.0,1049.35473633,1049.35473633,0.0,0.487886329544,0.0,1.0,15.0585436821,82.9684995015,9.24150021871,3136.48238118,83.0075003306,82.8287124634,73.7660001119,73.3980662028,,1982.99993896,54.4594999949,54.3421681722,42.6510000229,43.0670293172,42.5525665283,1.0,0.0,99.9981155396,1.0,0.0,-0.0420010884603,100.0,8.96997626623,40.3565003077,0.671499570211,6.08856745561,41.9795004527,224.0,67.4833329519,475.683329264,0.487886329544,40.3565003077,0.696371132987,69.6371135712,2.0,1.0,1.0,974.919586182,974.919586182,979.866663615,0.484208563268,2.0,0.0,4210.61769613,0.0,28.0053477287,3.58912670612,9.31770833333,4210.61769613,0.0550891478018,111.671665827,111.671665827,77.5285511017,2.0,54.9479573568,43.4031499227,42.571840922,1.0,2263.37505502,1194.20060748,0.0,0.0,0.0,9.84161663055,1.0,0.0,32.2141658465,63.8673842748,1.0,87.3452370962,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0235912255348,47.7241649628,82.1124235789,47.7241649628,2.0,0.0,69.3895730253,0.0566000007093,36.6112854678,0.925444699198,784.091071264,0.0,1.0,4183.35754536,0.00418335754536,646.842491325,0.605835164534,0.319650391091,0.0,0.605835164534,0.0,1225.96417236,646.842491325,0.0,1225.96417236,0.0,0.00122596417236,0.605709468325,1.0,7.88064186614,2.0,2.0,2.0,1.0,51.0694026947,76.5096848806,63.8673842748,0.638673842748,1.0,11.0833333333,3457.5756625,106.000858493,1872.80666369,0.925485555625,1872.80666369,1.0,0.0,0.0,0.0,56.4833329519,1.0,77.0972226461,1.0,0.0,46.1083335876,55.1883335114,1.0,76.8472207387,0.0,1.0,111.671665827,0.0,1300.75,0.000263348861819,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.345386688261,139022.0,2006.32133009,61.5089311592,1086.73021888,0.537029870691,1086.73021888,0.345473110088,1.0,1.0,1.0,0.0,2023.59361776,2023.59361776,0.0,2023.59361776,0.0,1225.96417236,2023.59361776
