timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-10-05T20:00:00.000Z,0.0,0.0245034259223,0.772364937233,0.526072842887,50.4009987513,0.044132693519,82.5666656494,0.0,41.0708328883,1.0,82.5416641235,0.0,0.0,0.0,49.4249992371,41.495833079,1.0,82.3749961853,0.0,0.0,82.5666656494,82.2506160736,2.0,0.0,123.661498706,73.2604999542,42.8385416667,0.479081452348,897.516667684,0.0,0.476704638619,0.0,1.0,14.7926412423,82.8500003815,9.43949953715,2761.66617839,82.6684989929,82.6110738118,73.2289994558,73.1550267537,,2043.99954224,53.9300003052,53.8437754313,42.4369999568,42.3852335612,42.5525665283,1.0,0.0,99.9981231689,1.0,0.0,0.18150138855,82.8515008291,100.0,8.79611825943,40.2314990362,1.13849989573,5.99652302265,41.298500061,35.0,65.5833346049,466.816665649,0.476704638619,40.2314990362,0.69860736302,69.8607358932,2.0,1.0,1.0,978.050308228,978.050308228,0.0,0.473472686614,0.0,1.0,14.731000185,81.9200000763,8.69399897257,3073.86523438,81.9859994253,81.8172836304,73.2920004527,72.933072408,,1931.99993896,53.7575003306,53.6472727458,42.4680000941,42.9725621541,42.5525665283,1.0,0.0,99.9981155396,1.0,0.0,-0.0659993489583,100.0,8.66169317563,39.5179993312,0.632500648499,6.06930700938,41.8354994456,224.0,62.5666666031,430.699996948,0.473472686614,39.5179993312,0.648807532901,64.8807535172,2.0,1.0,1.0,908.330546061,908.330546061,897.516667684,0.478823727185,2.0,0.0,4093.3480835,0.0,30.2041128476,4.40869009495,12.125,4093.3480835,0.0600954805962,113.620833715,113.620833715,77.5025749207,2.0,54.2197901408,43.2254664103,42.625872612,1.0,2103.94640556,1112.81086524,0.0,0.0,0.0,9.89935143789,1.0,0.0,30.3949993451,63.3296480179,1.0,85.6904735565,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0245752311488,45.9049981435,79.6074428558,45.9049981435,2.0,0.0,64.5018784786,0.0566000007093,34.1160739692,0.930119895251,769.031287228,0.0,1.0,3888.6882893,0.0038886882893,602.757483067,0.608306925643,0.321743250905,0.0,0.608306925643,0.0,1139.60914612,602.757483067,0.0,1139.60914612,0.0,0.00113960914612,0.607558881243,1.0,8.60858360741,2.0,2.0,2.0,1.0,57.0829668045,73.9180825551,63.3296480179,0.633296480179,1.0,10.5,3216.7572708,98.6179524478,1742.36662919,0.930050176547,1742.36662919,1.0,0.0,0.0,0.0,57.1191666921,1.0,77.6527760824,1.0,0.0,46.4666674932,56.501666069,1.0,77.4444471995,0.0,1.0,113.620833715,0.0,1256.10998535,0.0002454005407,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.345941820149,139022.0,1823.14840456,55.8932948712,987.514031286,0.527120747009,987.514031286,0.346715210388,1.0,1.0,1.0,0.0,1873.41142782,1873.41142782,0.0,1873.41142782,0.0,1139.60914612,1873.41142782
2016-10-05T21:00:00.000Z,0.0,0.0240907782245,0.773263568108,0.518038773566,49.6142498652,0.042770019129,75.7641665141,0.0,37.5708335241,1.0,80.2361100515,0.0,0.0,0.0,48.0916662216,38.1724999746,1.0,80.1527773539,0.0,0.0,75.7641665141,80.093934377,2.0,0.0,122.123999596,72.5097497304,43.0598958333,0.462364972849,820.899993896,0.0,0.463530907803,0.0,1.0,14.4892705282,81.7670008341,9.13799921672,2665.83284505,81.6184997559,81.5111312866,72.4805005391,72.3950373332,,1892.33290609,54.2540003459,54.15209198,42.6440000534,42.5570373535,42.5525665283,1.0,0.0,99.9981231689,1.0,0.0,0.147001266479,84.2015005747,100.0,8.47024329503,38.9744997025,1.18349965413,6.01902727286,41.4605003993,35.0,60.9083337784,424.350001017,0.463530907803,38.9744997025,0.653777545747,65.3777545293,2.0,1.0,1.0,915.288564046,915.288564046,0.0,0.459948820017,0.0,1.0,14.4493853251,80.9465001424,8.47200075785,2972.627889,81.0109996796,80.8397165934,72.5389989217,72.1950912476,,1807.99994914,54.0935001373,53.9851608276,42.6555000941,43.1678848267,42.5525665283,1.0,0.0,99.9981155396,1.0,0.0,-0.0644995371501,100.0,8.36020962397,38.3554995855,0.675999641418,6.0891756614,41.9795004527,224.0,58.9000002543,396.550000509,0.459948820017,38.3554995855,0.61546081543,61.5460818609,2.0,1.0,1.0,861.645141602,861.645141602,820.899993896,0.4625047344,2.0,0.0,3819.71917725,0.0,26.1208593051,3.70986219247,9.1953125,3810.38429769,0.0497252054592,88.3658326467,88.3658326467,71.8080005646,2.0,54.5399042765,43.3853174845,42.6407375336,1.0,1897.52744564,1162.33525484,0.0,0.0,0.0,9.31050268809,1.0,0.0,27.2616658211,63.1699978511,1.0,82.4880949656,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0241436305956,42.7716649373,77.1579697927,42.7716649373,2.0,0.0,58.1735753272,0.0566000007093,35.6343712751,0.933457663405,758.445678187,0.0,1.0,3507.16764313,0.00350716764313,629.582523473,0.578900591301,0.354607027087,0.0,0.578900591301,0.0,1027.80167135,629.582523473,0.0,1027.80167135,0.0,0.00102780167135,0.579133942723,1.0,6.08306785844,2.0,2.0,2.0,1.0,62.777466774,71.9640146891,63.1699978511,0.631699978511,1.0,10.5,3059.86270047,93.8079466023,1657.38419482,0.933507618388,1657.38419482,1.0,0.0,0.0,0.0,44.7133334478,1.0,71.4444440206,1.0,0.0,42.7166671753,43.6524998347,1.0,71.1944465637,0.0,1.0,88.3658326467,0.0,1116.13000488,0.000256321814354,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.379865166713,139022.0,1699.10766226,52.0905074688,920.326975547,0.518366378639,920.326975547,0.379574612068,1.0,1.0,1.0,0.0,1775.43724569,1775.43724569,0.0,1775.43724569,0.0,1027.80167135,1775.43724569
2016-10-05T22:00:00.000Z,0.0,0.0254938417846,0.784368375362,0.512083629482,48.6204999288,0.0470612578455,75.9208348592,0.0,37.7500003179,1.0,80.2499980927,0.0,0.0,0.0,48.0999994278,38.1708332698,1.0,80.1666641235,0.0,0.0,75.9208348592,78.1862494151,2.0,0.0,121.044749578,72.424249649,42.8385416667,0.466586687581,756.175008138,0.0,0.458480100769,0.0,1.0,14.2680880229,81.0320008596,8.50049972534,2665.83284505,80.8894996643,80.8098424276,72.388999939,72.3023427327,,1760.33290609,54.1189997991,54.0055770874,42.4909998576,42.3674138387,42.5525665283,1.0,0.0,99.9981231689,1.0,0.0,0.142501195272,86.081000646,100.0,8.27947199345,38.3984998067,1.25400002797,5.98861606916,41.2369998296,35.0,57.4583330154,391.200004578,0.458480100769,38.3984998067,0.608954311553,60.8954312007,2.0,1.0,1.0,852.536036174,852.536036174,0.0,0.455748829114,0.0,1.0,14.2257854939,80.2099997203,7.85100046794,2978.62715658,80.3104998271,80.1496683757,72.4594993591,72.1115341187,,1677.49993896,53.9404993057,53.844271342,42.4950002035,43.0715001424,42.5525665283,1.0,0.0,99.9981155396,1.0,0.0,-0.100500106812,100.0,8.16033053398,37.8154996236,0.691000302633,6.06545503934,41.8039999008,224.0,55.6916672389,364.975006104,0.455748829114,37.8154996236,0.571176212856,57.1176214218,2.0,1.0,1.0,799.646697998,799.646697998,756.175008138,0.466175824048,2.0,0.0,3500.58280436,0.0,25.1756040255,4.26810457309,10.0546875,3500.58280436,0.0462519367236,75.7033332189,75.7033332189,67.9384511312,2.0,54.3906046549,43.2713190715,42.6752891541,1.0,1752.25766314,1049.55670379,0.0,0.0,0.0,9.4514691035,1.0,0.0,25.8066657384,62.9375308355,1.0,80.8214263916,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0255655125824,41.3166653315,75.0859858195,41.3166653315,2.0,0.0,53.7199571968,0.0566000007093,32.1768552588,0.936467547954,749.001445812,0.0,1.0,3238.6679796,0.0032386679796,568.495668826,0.58563799515,0.350781906526,0.0,0.58563799515,0.0,949.11583964,568.495668826,0.0,949.11583964,0.0,0.00094911583964,0.585056364536,1.0,6.69265447149,2.0,2.0,2.0,1.0,68.470794042,70.1207186381,62.9375308355,0.629375308355,1.0,11.6666666667,2801.81436693,85.8968124557,1517.61150847,0.936419901676,1517.61150847,1.0,0.0,0.0,0.0,38.2833329837,1.0,67.9583339691,1.0,0.0,40.6250006358,37.4199997584,1.0,67.7222245534,0.0,1.0,75.7033332189,0.0,1145.14001465,0.000231451534713,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.374598944232,139022.0,1533.95415554,47.0273027254,830.871062474,0.512676791317,830.871062474,0.37524688801,1.0,1.0,1.0,0.0,1620.652771,1620.652771,0.0,1620.652771,0.0,949.11583964,1620.652771
2016-10-05T23:00:00.000Z,0.0,0.0227810293301,0.785288306172,0.561659663685,51.621998469,0.0430992705373,93.4216658274,0.0,46.4575001399,1.0,85.8055547078,0.0,0.0,0.0,51.4000002543,46.9908329646,1.0,85.6666660309,0.0,0.0,93.4216658274,86.0772673289,2.0,0.0,124.618499438,72.9965009689,43.296875,0.486967101824,1056.50835673,0.0,0.483419402929,0.0,1.0,15.0488746961,83.5099995931,9.04499816895,2884.58284505,83.386999766,83.2049102783,72.995001475,72.8712234497,,2431.6661377,54.1189997991,53.9934768677,42.8974997203,42.8618265788,42.5525665283,1.0,0.0,99.9981231689,1.0,0.0,0.122999827067,87.8015003204,100.0,8.98808248838,40.4895000458,1.12349923452,6.06079200904,41.7755006154,35.0,74.1416670481,553.933334351,0.483419402929,40.4895000458,0.81252641587,81.2526410421,2.0,1.0,1.0,1137.53698222,1137.53698222,0.0,0.487099108505,0.0,1.0,14.9122973283,82.4495004018,9.10124969482,3212.5978597,82.4629993439,82.2798716227,72.9980004628,72.6568908691,,2205.4998881,53.9464991887,53.8493601481,42.7950000763,43.2093683879,42.5525665283,1.0,0.0,99.9981155396,1.0,0.0,-0.0134989420573,100.0,8.80406387647,39.6679992676,0.679000218709,6.10823337237,42.1159998576,224.0,70.1583340963,502.575007121,0.487099108505,39.6679992676,0.732055831183,73.249402682,2.0,1.0,1.0,1024.87816366,1024.87816366,1056.50835673,0.483982587556,2.0,0.0,4842.47281901,0.0,29.9182845751,3.00860075156,7.078125,4842.47281901,0.0751182632235,169.256668091,169.256668091,87.3541018168,2.0,54.2735646566,43.5146102905,42.7163356145,1.0,2526.85087064,1232.02258168,0.0,0.0,0.0,10.4903580348,1.0,0.0,33.9149991671,62.5046434402,1.0,88.6011880239,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0228827909316,49.4249976476,83.7642771403,49.4249976476,2.0,0.0,77.467100569,0.0566000007093,37.7708151864,0.938345057741,743.16318166,0.0,1.0,4670.33540563,0.00467033540563,667.328881856,0.630852096658,0.307586030429,0.0,0.630852096658,0.0,1368.67667135,667.328881856,0.0,1368.67667135,0.0,0.00136867667135,0.624921138088,1.0,7.89674112398,2.0,2.0,2.0,1.0,70.9403502146,68.9195124308,62.5046434402,0.625046434402,1.0,9.91666666667,3758.87345232,115.237915755,2036.0055532,0.938438127086,2036.0055532,1.0,0.0,0.0,0.0,85.5358339945,1.0,86.861111323,1.0,0.0,51.9583333333,83.7208340963,1.0,86.5972207387,0.0,1.0,169.256668091,0.0,1665.56005859,0.000271689482142,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.327763782769,139022.0,2269.2720141,69.570359445,1229.15827868,0.566545111393,1229.15827868,0.333833726886,1.0,1.0,1.0,0.0,2169.5682373,2169.5682373,0.0,2169.5682373,0.0,1368.67667135,2169.5682373
2016-10-06T00:00:00.000Z,0.0,0.0228912437997,0.793597946825,0.587854899006,52.8017514547,0.0442399159186,106.052501043,0.0,52.7633333206,1.0,89.6666666667,0.0,0.0,0.0,53.7083330154,53.2891667684,1.0,89.5138893127,0.0,0.0,106.052501043,89.8378537496,2.0,0.0,126.527251244,73.7254997889,43.0338541667,0.502658980708,1204.86667379,0.0,0.508521510342,0.0,1.0,15.2664312522,84.9184996287,,3059.99943034,84.7550010681,84.6577123006,73.7209993998,73.6026407878,,2615.99940999,53.9974997838,53.8692601522,42.4264996847,42.4437713623,42.5525665283,1.0,0.0,99.9981231689,1.0,0.0,0.163498560588,88.524500529,100.0,9.26260964076,42.3285013835,1.07399940491,6.00382169088,41.3525002797,35.0,82.7583332062,641.383331299,0.508521510342,42.3285013835,0.899901769729,89.9901777903,2.0,1.0,1.0,1259.86247762,1259.86247762,0.0,0.506522489962,0.0,1.0,15.222919782,83.5295003255,9.60943058559,3418.82204183,83.544500351,83.3833134969,73.730000178,73.3751017253,,2339.24984741,53.8145008087,53.7224985758,42.4110008876,42.7906468709,42.5525665283,1.0,0.0,99.9981155396,1.0,0.0,-0.0150000254313,100.0,9.16577720642,41.1334994634,0.658001263936,6.05714265505,41.7529996236,224.0,76.2916666667,563.48332723,0.506522489962,41.1334994634,0.793765473139,79.3765487671,2.0,1.0,1.0,1111.27166239,1111.27166239,1204.86667379,0.502163409363,2.0,0.0,5218.78540039,0.0,36.3887720108,4.18741939465,9.98177083333,5218.78540039,0.088702584667,214.045832316,214.045832316,95.3712336222,2.0,54.112874349,43.0821609497,42.787331899,1.0,2916.76984501,1247.46265343,0.0,0.0,0.0,12.1652421951,1.0,0.0,39.359998703,61.5557572047,1.0,93.5773785909,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0229180297456,54.8699970245,88.4248739878,54.8699970245,2.0,0.0,89.4210677588,0.0566000007093,38.2441702247,0.941027399877,734.884334143,0.0,1.0,5391.01600158,0.00539101600158,675.692044973,0.659109951581,0.281892330486,0.0,0.659109951581,0.0,1579.87750244,675.692044973,0.0,1579.87750244,0.0,0.00157987750244,0.658508862058,1.0,9.51868191261,2.0,2.0,2.0,1.0,74.1416759491,67.1300646464,61.5557572047,0.615557572047,1.0,10.5,4164.23249844,127.665237984,2255.56954741,0.941002282067,2255.56954741,1.0,0.0,0.0,0.0,108.164166133,1.0,95.7638893127,1.0,0.0,57.2916669846,105.881667773,1.0,95.4861106873,0.0,1.0,214.045832316,0.0,1667.68994141,0.000275094375169,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.299566043418,139022.0,2606.28591697,79.9023858462,1411.70291245,0.588949103228,1411.70291245,0.300706322584,1.0,1.0,1.0,0.0,2396.98626709,2396.98626709,0.0,2396.98626709,0.0,1579.87750244,2396.98626709
2016-10-06T01:00:00.000Z,0.0,0.0253762156209,0.784906328284,0.51037708836,47.9462499619,0.0467184500262,74.394999822,0.0,36.965833346,1.0,79.7777754466,0.0,0.0,0.0,47.8666658401,37.4291667938,1.0,79.7777754466,0.0,0.0,74.394999822,77.1869735718,2.0,0.0,119.22974968,71.2834997177,45.5755208333,0.453408370394,724.108337402,0.0,0.446035694717,0.0,1.0,13.9345014095,79.8589998881,8.45400174459,2657.08284505,79.7045001984,79.6418711344,71.2504984538,71.1671142578,,1805.33290609,53.6885004044,53.5583953857,42.4400002162,42.2993291219,42.5525665283,1.0,0.0,99.9981231689,1.0,0.0,0.154499689738,81.3784999847,100.0,7.95581968625,37.2644999822,1.27350012461,5.97868172328,41.1665000916,35.0,56.1999998093,377.683331807,0.446035694717,37.2644999822,0.604440754482,60.4440762202,2.0,1.0,1.0,846.217056274,846.217056274,0.0,0.436572236836,0.0,1.0,13.8643996716,78.9440002441,7.73399798075,2957.62972005,79.0504989624,78.8813858032,71.3165009816,70.9710667928,,1722.74992879,53.5129998525,53.4279658,42.4620002111,43.1053288778,42.5525665283,1.0,0.0,99.9981155396,1.0,0.0,-0.106498718262,100.0,7.79833642642,36.5884987513,0.659500439962,6.0660632054,41.8024997711,224.0,53.8833332062,346.425000509,0.436572236836,36.5884987513,0.566621031988,56.6621030172,2.0,1.0,1.0,793.269444784,793.269444784,724.108337402,0.453461488822,2.0,0.0,3566.51041667,0.0,24.2412290573,3.76363446315,8.23958333333,3566.51041667,0.0475765567527,76.2516657511,76.2516657511,68.1029059092,2.0,53.9325714111,43.1859792074,42.853451093,1.0,1689.89299184,1089.59209876,0.0,0.0,0.0,10.3217538198,1.0,0.0,25.0166660945,60.928744634,1.0,79.8154735565,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,0.666666666667,1.0,0.0254168618012,40.5266653697,73.9581349691,40.5266653697,2.0,0.0,51.8080080904,0.0566000007093,33.4042430738,0.942694505004,729.77620089,0.333333333333,0.666666666667,3123.40042035,0.00312340042035,590.18096564,0.573147554457,0.369548278961,0.568667481257,0.575254335341,0.0,915.335820516,590.18096564,290.478327433,624.857493083,0.0,0.000915335820516,0.573195467393,1.0,5.65576772887,2.0,2.0,2.0,0.666666666667,76.1655114492,65.9659779867,60.928744634,0.60928744634,1.0,9.91666666667,2779.4850906,85.2122511643,1505.51678616,0.942695833418,1505.51678616,1.0,0.0,0.0,0.0,38.5100002289,1.0,67.9166692098,1.0,0.0,40.6166671117,37.7416664759,1.0,67.6944446564,0.0,1.0,76.2516657511,0.0,1084.95996094,0.000240280265525,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.392012212064,139022.0,1505.41104395,46.1522403616,815.410596876,0.510578280673,815.410596876,0.391942433256,1.0,1.0,1.0,0.0,1597.03345744,1597.03345744,510.805236816,1086.22822062,0.0,915.335820516,1597.03345744
2016-10-06T02:00:00.000Z,0.0,0.0235094391834,0.770693118483,0.520351411048,49.3937498728,0.041142846579,74.8883317312,0.0,37.2408326467,1.0,79.9583339691,0.0,0.0,0.0,47.8999996185,37.6474997203,1.0,79.8333320618,0.0,0.0,74.8883317312,80.1985193888,2.0,0.0,120.53850015,71.1447502772,45.703125,0.452158448059,823.800003052,0.0,0.44761305435,0.0,1.0,14.2028208574,80.7214997609,9.45600001017,2653.74951172,80.5775000254,80.4550654093,71.1215000153,71.022354126,,2059.99953206,53.8279997508,53.6998138428,42.712999026,42.6149368286,42.5525665283,1.0,0.0,99.9981231689,1.0,0.0,0.143999735514,84.4804999034,100.0,8.17669773102,37.8645009995,1.19549942017,6.02612320582,41.5174996058,35.0,61.2916663488,427.066670736,0.44761305435,37.8645009995,0.681413821266,68.1317396164,2.0,1.0,1.0,953.979349772,953.979349772,0.0,0.445986450668,0.0,1.0,14.1351367633,79.8605009715,8.75399971008,2959.50453695,79.9220002492,79.7560831706,71.1680005391,70.8256403605,,1941.74991862,53.6524998347,53.5669377645,42.6585000356,43.1959711711,42.5525665283,1.0,0.0,99.9981155396,1.0,0.0,-0.0614992777507,100.0,8.04312260946,37.2620004018,0.659499804179,6.0920141538,42.0005000432,224.0,59.0000003179,396.733334859,0.445986450668,37.2635002136,0.635300837926,63.412211736,2.0,1.0,1.0,889.421173096,889.421173096,823.800003052,0.452125272789,2.0,0.0,4105.60017904,0.0,25.712744236,3.26613259315,6.55729166667,4105.60017904,0.0544882227058,99.4433326721,99.4433326721,74.4957135518,2.0,54.0198771159,43.3674875895,42.8672720591,1.0,1921.82810197,1252.62147856,0.0,0.0,0.0,10.5436852773,1.0,0.0,27.3224994342,60.577814738,1.0,82.4702358246,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0235195084824,42.8324985504,77.2790139516,42.8324985504,2.0,0.0,58.9185743335,0.0566000007093,38.4023272533,0.943745646914,726.569636563,0.0,1.0,3552.08213213,0.00355208213213,678.48633873,0.571353185744,0.372400253475,0.0,0.571353185744,0.0,1040.96419779,678.48633873,0.0,1040.96419779,0.0,0.00104096419779,0.571228265762,1.0,5.24514830171,2.0,2.0,2.0,1.0,77.8650531769,65.2089665731,60.577814738,0.60577814738,1.0,11.0833333333,3174.44958053,97.3209015869,1719.45053652,0.943753439219,1719.45053652,1.0,0.0,0.0,0.0,50.0633335114,1.0,73.9444440206,1.0,0.0,44.208334287,49.3800001144,1.0,73.6805585225,0.0,1.0,99.4433326721,0.0,1094.68005371,0.00027623201546,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.394594857088,139022.0,1750.73989219,53.6734260318,948.293734261,0.520489222626,948.293734261,0.394672616206,1.0,1.0,1.0,0.0,1821.92770386,1821.92770386,0.0,1821.92770386,0.0,1040.96419779,1821.92770386
2016-10-06T03:00:00.000Z,0.0,0.0236424479108,0.769645352849,0.522471141553,49.4537493388,0.0412235613149,76.4033336639,0.0,37.9725001653,1.0,80.5972232819,0.0,0.0,0.0,48.2000007629,38.4550002416,1.0,80.3333358765,0.0,0.0,76.4033336639,80.6476408641,2.0,0.0,120.501749992,71.0480006536,45.5416666667,0.452620364979,839.258341471,0.0,0.452802781556,0.0,1.0,14.1907346249,80.7154998779,9.53549893697,2682.49951172,80.5534998576,80.4576085409,71.0180009206,70.9220403035,,2080.33285522,53.5969994863,53.4711303711,42.4895000458,42.4030456543,42.5525665283,1.0,0.0,99.9981231689,1.0,0.0,0.162000020345,83.7844988505,100.0,8.19319796562,38.0639998118,1.18499978383,5.99753669898,41.3045002619,35.0,62.191666921,435.958333333,0.452802781556,38.0639998118,0.687628202892,68.7628205617,2.0,1.0,1.0,962.679484049,962.679484049,0.0,0.449926202799,0.0,1.0,14.1206330458,79.8155002594,8.81849988302,2980.50189209,79.8965002696,79.7324447632,71.0780003866,70.7357076009,,1966.24989827,53.4245004654,53.3387095133,42.4859997431,43.0012817383,42.5525665283,1.0,0.0,99.9981155396,1.0,0.0,-0.0810000101725,100.0,8.05092827479,37.4105005264,0.66100025177,6.06849610806,41.8249994914,224.0,59.6166664759,403.300000509,0.449926202799,37.4105005264,0.640087414696,64.0087401072,2.0,1.0,1.0,896.122380575,896.122380575,839.258341471,0.452540732737,2.0,0.0,4188.44740804,0.0,28.3721415202,3.98652505875,9.02083333333,4188.44740804,0.0593328323624,110.114166896,110.114166896,76.6335531871,2.0,53.7845357259,43.1585922241,42.9304231008,1.0,1974.63711447,1258.83453859,0.0,0.0,0.0,10.8935829798,1.0,0.0,28.3283327421,60.1244179408,1.0,83.7202364604,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0236525378659,43.8383315404,77.8380940755,43.8383315404,2.0,0.0,60.5375701871,0.0566000007093,38.5928045592,0.94456409984,724.081136824,0.0,1.0,3649.68813005,0.00364968813005,681.851662113,0.576828849439,0.36772937833,0.0,0.576828849439,0.0,1069.56836446,681.851662113,0.0,1069.56836446,0.0,0.00106956836446,0.576763177911,1.0,5.69254197914,2.0,2.0,2.0,1.0,78.2243480682,64.6045754751,60.1244179408,0.601244179408,1.0,11.0833333333,3233.47165306,99.1303747464,1751.42002657,0.944558227769,1751.42002657,1.0,0.0,0.0,0.0,55.5658334096,1.0,76.8333333333,1.0,0.0,45.9666674932,54.5483328501,1.0,76.6111138662,0.0,1.0,110.114166896,0.0,1131.69006348,0.000277602138936,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.389313615105,139022.0,1788.95565033,54.845028208,968.993419094,0.522587781784,968.993419094,0.389425321564,1.0,1.0,1.0,0.0,1854.22134399,1854.22134399,0.0,1854.22134399,0.0,1069.56836446,1854.22134399
2016-10-06T04:00:00.000Z,0.0,0.0251147852613,0.78638465748,0.509903953883,47.140001297,0.0471387110378,74.211666743,0.0,36.8791662852,1.0,79.6666641235,0.333333333333,0.0,0.0,47.7999992371,37.3716665904,1.0,79.6666641235,0.333333333333,0.0,74.211666743,76.0514252981,2.0,0.0,117.200250944,70.0602496465,46.3229166667,0.436097862672,689.083328247,0.0,0.434554186949,0.0,1.0,13.5501511892,78.5,8.3235022227,2644.16617839,78.3410008748,78.283803304,70.0174986521,69.9423650106,,1789.66629028,53.4905001322,53.3647435506,42.4010000229,42.2414220174,42.6393006643,1.0,0.0,99.9981231689,1.0,0.0,0.158999125163,80.3704999288,100.0,7.58039005597,35.9400008519,1.30349953969,5.96976113319,41.0975004832,35.0,54.4250001907,359.650001526,0.434554186949,35.9400008519,0.590733460926,59.0733455022,2.0,1.0,1.0,827.026845296,827.026845296,0.0,0.422476438561,0.0,1.0,13.4860928853,77.6044985453,7.61549949646,2941.88173421,77.7185001373,77.5568771362,70.1030006409,69.7636311849,,1716.24995931,53.3135000865,53.2335230509,42.4230003357,43.0300038656,42.6393006643,1.0,0.0,99.9981155396,1.0,0.0,-0.114001592,100.0,7.4309776624,35.2954998016,0.697001457214,6.05511522293,41.7259988785,224.0,52.0583337148,329.433329264,0.422476438561,35.2954998016,0.556384724208,55.6384719213,2.0,1.0,1.0,778.938613892,778.938613892,689.083328247,0.435840771937,2.0,0.0,3578.76253255,0.0,25.5400956472,4.22863082091,9.5390625,3578.76253255,0.0496239256959,78.7308330536,78.7308330536,68.7060108185,2.0,53.7155736287,43.119102478,43.0191551844,1.0,1627.80991561,1133.43556012,0.0,0.0,0.0,10.8239812851,1.0,0.0,24.1741660436,59.193517367,1.0,79.0297597249,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,0.583333333333,1.0,0.0251497094739,39.6841656367,72.7134755452,39.6841656367,2.0,0.0,49.9046920042,0.0566000007093,34.74837694,0.946566690025,718.021767938,0.0833333333333,0.916666666667,3008.65332848,0.00300865332848,613.928913508,0.558003802569,0.388535139421,0.570556843411,0.556931128469,0.0,881.708328247,613.928913508,70.973332723,810.734995524,0.0,0.000881708328247,0.5577711761,1.0,4.28919904933,2.0,2.0,2.0,0.916666666667,80.7402966817,63.0639333725,59.193517367,0.59193517367,1.0,11.0833333333,2761.24547573,84.6530689442,1495.63724175,0.94653894199,1495.63724175,1.0,0.0,0.0,0.0,39.7983334859,1.0,68.9861132304,1.0,0.0,41.2500012716,38.9325002035,1.0,68.7500012716,0.0,1.0,78.7308330536,0.0,979.199951172,0.000249948763073,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.410479825166,139022.0,1487.90321622,45.6154929548,805.927427265,0.510044597064,805.927427265,0.41075773255,1.0,1.0,1.0,0.0,1580.11168416,1580.11168416,124.393096924,1455.71858724,0.0,881.708328247,1580.11168416
2016-10-06T05:00:00.000Z,0.0,0.0245376018469,0.790164833788,0.508836790286,46.5430002213,0.0482996709895,74.0816669464,0.0,36.7266667684,1.0,79.6666641235,0.583333333333,0.0,0.0,47.7999992371,37.3550004959,1.0,79.6666641235,0.583333333333,0.0,74.0816669464,74.6351114909,2.0,0.0,116.141249975,69.5982497533,46.2135416667,0.42168621102,648.716659546,0.0,0.417030524589,0.0,1.0,13.3676454226,77.7905000051,8.0625,2643.33284505,77.6315002441,77.538637797,69.5690002441,69.4845962524,,1804.33294678,53.9704999924,53.836130778,43.2004992167,43.0228144328,43.072971344,1.0,0.0,99.9981231689,1.0,0.0,0.158999760946,80.6810003916,100.0,7.29124232133,34.4310010274,1.3079996109,6.07640310129,41.8924996058,35.0,52.5916665395,337.933334351,0.417030524589,34.4310010274,0.578499378023,57.8499383926,2.0,1.0,1.0,809.899129232,809.899129232,0.0,0.405842219702,0.0,1.0,13.3060042858,76.9324995677,7.39200019836,2949.38081868,77.0194994609,76.8470255534,69.6274992625,69.2884343465,,1725.99994914,53.8114995956,53.722501119,43.1729996999,43.7793706258,43.072971344,1.0,0.0,99.9981155396,1.0,0.0,-0.0869998931885,100.0,7.14624476433,33.8464997609,0.710499127706,6.15975952148,42.4625005722,224.0,50.3416668574,310.783335368,0.405842219702,33.8464997609,0.546692893619,54.669289271,2.0,1.0,1.0,765.370051066,765.370051066,648.716659546,0.421646118576,2.0,0.0,3582.84643555,0.0,22.2225726446,3.27304538091,6.66666666667,3576.42871094,0.0464508553177,71.4466667175,71.4466667175,66.8058306376,2.0,54.1698099772,43.8706207275,43.0929498672,1.0,1536.01686814,1154.16222137,0.0,0.0,0.0,10.6182750066,1.0,0.0,22.2383329074,58.9507252375,1.0,76.9166660309,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,0.166666666667,1.0,0.0245711795795,37.7483320236,71.0419114431,37.7483320236,2.0,0.0,47.0905404756,0.0566000007093,35.3838059518,0.947197588411,716.118838291,0.25,0.75,2838.99380302,0.00283899380302,625.155574353,0.540818559788,0.406370765369,0.528142228487,0.545457634118,0.0,831.988337199,625.155574353,217.678334554,614.310002645,0.0,0.000831988337199,0.540970583757,1.0,2.77707631373,2.0,2.0,2.0,0.75,80.9571596781,62.5645246506,58.9507252375,0.589507252375,1.0,10.5,2690.17908951,82.4743464274,1457.14391155,0.947189325157,1457.14391155,1.0,0.0,0.0,0.0,36.1799999873,1.0,66.2638918559,1.0,0.0,39.6333341599,35.2666664124,1.0,66.055557251,0.0,1.0,71.4466667175,0.0,901.5,0.000254519471392,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.42902802489,139022.0,1445.43315389,44.3134641619,782.923385274,0.508924799444,782.923385274,0.428879319204,1.0,1.0,1.0,0.0,1538.38717651,1538.38717651,412.158548991,1126.22862752,0.0,831.988337199,1538.38717651
2016-10-06T06:00:00.000Z,0.0,0.0222700550886,0.770568412374,0.54283991478,50.4790004094,0.040096128611,83.2900009155,0.0,41.4858338038,1.0,82.9027786255,0.0,0.0,0.0,49.6166664759,41.8125,1.0,82.6944440206,0.0,0.0,83.2900009155,83.2660954793,2.0,0.0,121.275750796,70.7967503866,45.9192708333,0.449931124204,934.458333333,0.0,0.455735833291,0.0,1.0,14.410708348,81.3875001272,9.39600372314,2773.33284505,81.240500768,81.0883255005,70.7900002797,70.6845830282,,2520.33278402,53.7754996618,53.6463038127,43.3670002619,43.2919692993,43.072971344,1.0,0.0,99.9981231689,1.0,0.0,0.146999359131,90.9170004527,100.0,8.29310413202,37.8735005061,1.18499914805,6.1176041762,42.1820011139,35.0,69.5416663488,498.500005086,0.455735833291,37.8735005061,0.780625850133,78.0625845591,2.0,1.0,1.0,1092.87619019,1092.87619019,0.0,0.448814820329,0.0,1.0,14.1846914291,80.0195007324,9.26699956258,3082.4891154,80.0705000559,79.8960164388,70.8035004934,70.4601593018,,2254.24983724,53.5970001221,53.5133946737,43.2569999695,43.7027664185,43.072971344,1.0,0.0,99.9981155396,1.0,0.0,-0.050999323527,100.0,8.00880757968,36.8135000865,0.692499796549,6.17588392893,42.5645001729,224.0,63.3500000636,435.95833079,0.448814820329,36.8135000865,0.693472620646,69.3574797312,2.0,1.0,1.0,970.861668905,970.861668905,934.458333333,0.449635290264,2.0,0.0,5004.66646322,0.0,31.1608290672,2.90264264743,6.86979166667,5004.66646322,0.0805700550375,167.681664785,167.681664785,87.9522622426,2.0,53.8699391683,43.9062906901,43.1028423309,1.0,2273.93224127,1358.56754865,0.0,0.0,0.0,11.9290523529,1.0,0.0,30.7424995104,58.8609479268,1.0,85.8333320618,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.022273627148,46.2524983088,80.7033545176,46.2524983088,2.0,0.0,69.713230673,0.0566000007093,41.650376025,0.947350745562,715.657788404,0.0,1.0,4202.8702128,0.0042028702128,735.872358712,0.593041203122,0.354314222277,0.0,0.593041203122,0.0,1231.68250529,735.872358712,0.0,1231.68250529,0.0,0.00123168250529,0.592563569546,1.0,5.8644924214,2.0,2.0,2.0,1.0,81.5071455638,62.4410254161,58.8609479268,0.588609479268,1.0,10.5,3632.49978992,111.363606698,1967.554864,0.947355425399,1967.554864,1.0,0.0,0.0,0.0,84.4550002416,1.0,87.763888677,1.0,0.0,52.5416673024,83.2266664505,1.0,87.5694459279,0.0,1.0,167.681664785,0.0,1282.08007812,0.000299595574981,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.37400347618,139022.0,2082.64203327,63.8487382516,1128.06956628,0.54315274425,1128.06956628,0.374494553683,1.0,1.0,1.0,0.0,2076.8919576,2076.8919576,0.0,2076.8919576,0.0,1231.68250529,2076.8919576
2016-10-06T07:00:00.000Z,0.0,0.0225413921688,0.77020321869,0.543672666691,50.9065001806,0.0407551491008,85.1466668447,0.0,42.4058329264,1.0,83.3888931274,0.0,0.0,0.0,49.9166660309,42.7183335622,1.0,83.1944440206,0.0,0.0,85.1466668447,83.9295336405,2.0,0.0,122.420999527,71.5144993464,45.9010416667,0.45929573991,959.591674805,0.0,0.466120908968,0.0,1.0,14.6463948886,82.2485001882,,2798.33284505,82.0834999084,81.9644546509,71.5069993337,71.4052047729,,2535.99949137,53.5489997864,53.4131520589,43.0129995346,42.9579111735,43.072971344,1.0,0.0,99.9981231689,1.0,0.0,0.165000279744,92.644999822,100.0,8.57424934705,39.0705003738,1.15949948629,6.07214550177,41.8535000483,35.0,71.7333329519,518.800003052,0.466120908968,39.0705003738,0.795089503697,79.3975760142,2.0,1.0,1.0,1113.12530518,1113.12530518,0.0,0.453182103959,0.0,1.0,14.3611540794,80.6254997253,9.15299987793,3107.61096191,80.6749992371,80.5023574829,71.5219993591,71.1738993327,,2268.49993896,53.3795003891,53.2896169027,43.0859998067,43.582766215,43.072971344,1.0,0.0,99.9981155396,1.0,0.0,-0.0494995117188,100.0,8.20331994692,37.5889994303,0.626499176025,6.15783421199,42.4595006307,224.0,63.8166662852,440.791666667,0.453182103959,37.5889994303,0.694718802316,69.4718818665,2.0,1.0,1.0,972.606323242,972.606323242,959.591674805,0.459288095688,2.0,0.0,5026.83679199,0.0,34.0848747889,3.8359310627,9.94010416667,5026.83679199,0.085114541157,177.786665599,177.786665599,89.2910378774,2.0,53.6491470337,43.6725565592,43.0385491053,1.0,2343.9724162,1307.57382347,0.0,0.0,0.0,12.0450172424,1.0,0.0,31.5849990845,59.4619820913,1.0,86.7142848969,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0225431268858,47.0949986776,81.4963480632,47.0949986776,2.0,0.0,71.8604920484,0.0566000007093,40.0870324645,0.946684560999,717.665942875,0.0,1.0,4332.32427463,0.00433232427463,708.251448094,0.607686650167,0.338995097015,0.0,0.607686650167,0.0,1269.61998494,708.251448094,0.0,1269.61998494,0.0,0.00126961998494,0.607693463564,1.0,7.5667956723,2.0,2.0,2.0,1.0,81.5901254018,62.971271197,59.4619820913,0.594619820913,1.0,11.0833333333,3651.54623968,111.947524513,1977.87143304,0.946681747182,1977.87143304,1.0,0.0,0.0,0.0,89.625,1.0,89.9166679382,1.0,0.0,53.8083333969,88.1616668701,1.0,89.6805553436,0.0,1.0,177.786665599,0.0,1289.25,0.000288350278837,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.358087707959,139022.0,2097.15584385,64.2936963761,1135.93101714,0.54369821113,1135.93101714,0.358075181479,1.0,1.0,1.0,0.0,2089.26752726,2089.26752726,0.0,2089.26752726,0.0,1269.61998494,2089.26752726
2016-10-06T08:00:00.000Z,0.0,0.022769864948,0.770248631513,0.543867554572,50.8067499797,0.041569875085,86.3758335114,0.0,43.0066671371,1.0,83.8333307902,0.0,0.0,0.0,50.1583337784,43.3308331172,1.0,83.5972232819,0.0,0.0,86.3758335114,83.9147567749,2.0,0.0,122.500500043,71.6937500636,46.078125,0.458246691185,958.241663615,0.0,0.465809428007,0.0,1.0,14.6330997944,82.2049999237,,2818.74951172,82.0370000203,81.9167709351,71.6794993083,71.5747273763,,2445.66617839,53.7800003688,53.6392949422,43.0280005137,42.973815918,43.072971344,1.0,0.0,99.9981231689,1.0,0.0,0.167999903361,92.1694997152,100.0,8.55771040916,39.0089995066,1.14450073242,6.07538934549,41.8834997813,35.0,70.7249997457,510.208335876,0.465809428007,39.0089995066,0.782463771275,78.2463773092,2.0,1.0,1.0,1095.44927979,1095.44927979,0.0,0.458755671487,0.0,1.0,14.4324641228,80.8730010986,9.21899922689,3123.73400879,80.9270000458,80.7438735962,71.7080008189,71.3639806112,9.89599990845,2232.99985758,53.592499733,53.5127538045,43.0964997609,43.5585098267,43.072971344,1.0,0.0,99.9981155396,1.0,0.0,-0.0539989471436,100.0,8.27896205584,37.8305002848,0.663999557495,6.1535021464,42.4325002035,224.0,64.683333079,448.033332825,0.458755671487,37.8305002848,0.697556217739,69.755622228,2.0,1.0,1.0,976.578704834,976.578704834,958.241663615,0.461231258771,2.0,0.0,4899.64896647,0.0,32.6794665943,3.8359310627,9.77604166667,4901.45228161,0.0780426798499,163.192499797,163.192499797,86.8114643097,2.0,53.931077437,43.6951293945,42.9812876383,1.0,2317.74715121,1320.89671939,0.0,0.0,0.0,11.8360973994,1.0,0.0,32.104165713,59.8434019089,1.0,87.1904741923,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0228636224871,47.6141643524,81.5075416565,47.6141643524,2.0,0.0,71.0564892226,0.0566000007093,40.4954800424,0.945870943416,720.121832788,0.0,1.0,4283.85256423,0.00428385256423,715.467836307,0.600359790491,0.342148312984,0.0,0.600359790491,0.0,1255.4149882,715.467836307,0.0,1255.4149882,0.0,0.0012554149882,0.602988183498,1.0,7.07750964557,2.0,2.0,2.0,1.0,80.8436965942,63.6107467016,59.8434019089,0.598434019089,1.0,10.5,3651.48084437,111.945519652,1977.83601147,0.945833230151,1977.83601147,1.0,0.0,0.0,0.0,82.3633333842,1.0,87.3750031789,1.0,0.0,52.2500006358,80.8291670481,1.0,87.0833333333,0.0,1.0,163.192499797,0.0,1277.93994141,0.000291288285613,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.361742749226,139022.0,2099.72726731,64.3725299639,1137.3238367,0.543886688257,1137.3238367,0.361725818941,1.0,1.0,1.0,0.0,2082.03629557,2091.10438121,0.0,2091.10438121,0.0,1255.4149882,2091.10438121
2016-10-06T09:00:00.000Z,0.0,0.0223639728421,0.780021573094,0.56485500712,51.9737507502,0.0418742026097,94.2225004832,0.0,46.9191665649,1.0,86.1805553436,0.0,0.0,0.0,51.6000000636,47.3033332825,1.0,86.0,0.0,0.0,94.2225004832,86.7308012644,2.0,0.0,124.60275046,72.6289997101,45.6770833333,0.478306275856,1075.51667277,0.0,0.481939513224,0.0,1.0,15.068212986,83.6135005951,,2909.16617839,83.4575004578,83.3212610881,72.6214993795,72.4991633097,,2613.6661377,54.1205002467,53.982014974,43.2409992218,43.2251637777,43.072971344,1.0,0.0,99.9981231689,1.0,0.0,0.157499949137,91.724000295,100.0,8.95937140783,40.2150014242,1.11449940999,6.10884165764,42.1264998118,35.0,76.5499998728,572.141667684,0.481939513224,40.216501236,0.846907944452,84.6907933553,2.0,1.0,1.0,1185.67112223,1185.67112223,0.0,0.480728297715,0.0,1.0,14.8434042931,82.2650000254,9.55260009766,3237.71964518,82.2905000051,82.1041666667,72.6365000407,72.2952346802,,2327.24987793,53.9345000585,53.8531926473,43.1564998627,43.5693613688,43.072971344,1.0,0.0,99.9981155396,1.0,0.0,-0.0254999796549,100.0,8.68316340446,39.1340001424,0.684999465942,6.16024084886,42.4715003967,224.0,70.7166671753,503.375005086,0.480728297715,39.1340001424,0.746896227882,74.6896222432,2.0,1.0,1.0,1045.65471903,1045.65471903,1075.51667277,0.477641671475,2.0,0.0,5186.11324056,0.0,31.9630061785,3.06212073565,7.7421875,5186.11324056,0.0843654404618,190.560831706,190.560831706,92.1202608744,2.0,54.2096633911,43.8088480632,42.8519458771,1.0,2604.18510751,1313.45776389,0.0,0.0,0.0,11.5221045812,1.0,0.0,34.77749904,61.0993947983,1.0,89.7440452576,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0223746584527,50.2874975204,84.6858933767,50.2874975204,2.0,0.0,79.8379801387,0.0566000007093,40.2674197636,0.943739297063,726.591335809,0.0,1.0,4813.27095783,0.00481327095783,711.438502809,0.62730974819,0.316392585438,0.0,0.62730974819,0.0,1410.56500244,711.438502809,0.0,1410.56500244,0.0,0.00141056500244,0.626181622346,1.0,7.83954000061,2.0,2.0,2.0,1.0,78.8987986247,65.2092138926,61.0993947983,0.610993947983,1.0,11.0833333333,3917.64287139,120.105399902,2122.00350525,0.943702333628,2122.00350525,1.0,0.0,0.0,0.0,95.7724990845,1.0,91.6527798971,1.0,0.0,54.8750009537,94.788333257,1.0,91.4583346049,0.0,1.0,190.560831706,0.0,1621.34997559,0.000289647823824,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.335267355143,139022.0,2348.47205861,71.9984401381,1272.05723031,0.565712249667,1272.05723031,0.336404197036,1.0,1.0,1.0,0.0,2248.59410604,2248.59410604,0.0,2248.59410604,0.0,1410.56500244,2248.59410604
2016-10-06T10:00:00.000Z,0.0,0.0225121591531,0.808062518486,0.610308491093,53.6852490107,0.0438825776694,111.09583346,0.0,55.2383327484,1.0,91.0277798971,0.0,0.0,0.0,54.5249989827,56.0216668447,1.0,90.8749993642,0.0,0.0,111.09583346,91.8181578318,2.0,0.0,128.070749283,74.3855002721,45.6770833333,0.510685599314,1292.71665446,0.0,0.511888482019,0.0,1.0,15.6822059949,85.8094997406,,3106.24945068,85.6549994151,85.5185928345,74.3720003764,74.235651652,,2731.33266195,54.6604995728,54.5292027791,43.1254997253,43.1704406738,43.072971344,1.0,0.0,99.9981231689,1.0,0.0,0.154500325521,87.858499527,100.0,9.58370431264,42.5294996897,1.0739997228,6.0985019207,42.0515000025,35.0,85.9333337148,671.983337402,0.511888482019,42.5294996897,0.937647799537,93.7647794088,2.0,1.0,1.0,1312.70691935,1312.70691935,0.0,0.524457433404,0.0,1.0,15.6374861399,84.8465003967,,3468.69075521,84.8314997355,84.6490351359,74.3990001678,74.0454737345,,2502.99983724,54.4864997864,54.3989130656,43.1414998372,43.4461644491,43.072971344,1.0,0.0,99.9981155396,1.0,0.0,0.0150006612142,100.0,9.48639051119,41.6899998983,0.725500106812,6.151095589,42.4159997304,224.0,81.9083340963,620.733332316,0.524457433404,41.6899998983,0.845170942034,84.51709493,2.0,1.0,1.0,1183.23931885,1183.23931885,1292.71665446,0.510604133313,2.0,0.0,5516.33508301,0.0,31.4592520396,2.01567708453,4.8984375,5516.33508301,0.0947409996821,239.763333639,239.763333639,100.0,2.0,54.7625910441,43.7496159871,42.7305453618,1.0,3139.59846997,1250.04897455,0.0,0.0,0.0,11.9577166239,1.0,0.0,41.4758323034,62.4142837524,1.0,95.2142829895,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0225104751486,56.9858306249,90.4839986165,56.9858306249,2.0,0.0,96.2524513201,0.0566000007093,38.3234605384,0.939316801137,740.16781224,0.0,1.0,5802.86635201,0.00580286635201,677.09293389,0.671808709146,0.267484455733,0.0,0.671808709146,0.0,1700.57332357,677.09293389,0.0,1700.57332357,0.0,0.00170057332357,0.671780695518,1.0,8.79444943093,2.0,2.0,2.0,1.0,72.3878033956,68.266673406,62.4142837524,0.624142837524,1.0,11.0833333333,4389.64744452,134.575911859,2377.66625746,0.939293164879,2377.66625746,1.0,0.0,0.0,0.0,120.800001144,1.0,99.8333358765,1.0,0.0,59.7999992371,118.96333313,1.0,99.6666641235,0.0,1.0,239.763333639,0.0,1789.05004883,0.00027566471881,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.284772066629,139022.0,2852.73782799,87.4580018892,1545.1943603,0.610426503926,1545.1943603,0.284847286136,1.0,1.0,1.0,0.0,2531.33563232,2531.33563232,0.0,2531.33563232,0.0,1700.57332357,2531.33563232
2016-10-06T11:00:00.000Z,0.0,0.0227421267806,0.824666915134,0.632265543169,54.4210001628,0.0460225714142,121.562500636,0.0,60.3208335241,1.0,93.8333358765,0.0,0.0,0.0,56.2000007629,61.304166158,1.0,93.6666692098,0.0,0.0,121.562500636,94.1568520864,2.0,0.0,129.800250053,75.3792498906,45.875,0.532120975216,1405.44165039,0.0,0.527871887973,0.0,1.0,15.693084081,86.9374987284,,3212.49934896,86.7935002645,86.6484171549,75.3634999593,75.2407201131,,2747.33268229,54.9245001475,54.8082122803,42.8764994939,42.962369283,42.8572231929,1.0,0.0,99.9981231689,1.0,0.0,0.143998463949,87.416001002,100.0,9.62539895376,43.9170007706,1.05299981435,6.06768508752,41.8234996796,35.0,91.4500007629,728.158325195,0.527871887973,43.9170007706,0.972474517822,98.5170879364,2.0,1.0,1.0,1379.23922729,1379.23922729,0.0,0.545184728151,0.0,1.0,16.0157926877,86.0765005747,,3594.30006917,86.0134995778,85.8432032267,75.394999822,75.0468902588,,2494.99991862,54.7429997126,54.6590194702,42.7920004527,43.0740585327,42.8572231929,1.0,0.0,99.9981155396,1.0,0.0,0.0630009969076,100.0,9.91585652033,43.2214991252,0.727000554403,6.0999361674,42.0649998983,224.0,87.2750002543,677.283330282,0.545184728151,43.2214991252,0.887277003697,88.7276999156,2.0,1.0,1.0,1242.18780518,1242.18780518,1405.44165039,0.532057628459,2.0,0.0,5498.24861654,0.0,32.3890288671,2.27896507581,7.02864583333,5498.24861654,0.0909781867226,240.235833486,240.235833486,100.0,2.0,55.0333658854,43.5037816366,42.6072540283,1.0,3373.5735387,1177.21300805,0.0,0.0,0.25,11.6157652537,1.0,0.0,44.5566663742,63.7477347056,1.0,97.5892836253,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0227405186876,60.0666646957,93.1982224782,60.0666646957,2.0,0.0,103.425557731,0.0566000007093,36.0904869953,0.933275427812,759.037583185,0.0,1.0,6235.31848452,0.00623531848452,637.641105,0.691845297719,0.241420343944,0.0,0.691845297719,0.0,1827.3066508,637.641105,0.0,1827.3066508,0.0,0.0018273066508,0.691803966959,1.0,8.89054760632,2.0,2.0,2.0,1.0,63.8639558156,72.0594266256,63.7477347056,0.637477347056,1.0,10.5,4550.78654675,139.516044727,2464.9477558,0.933265641663,2464.9477558,1.0,0.0,0.0,0.0,121.279167811,1.0,99.8333358765,1.0,0.0,59.7749996185,118.956666311,1.0,99.6249980927,0.0,1.0,240.235833486,0.0,1897.63000488,0.000259602703135,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.258683415703,139022.0,3083.57833049,94.5350101249,1670.22983993,0.632373696207,1670.22983993,0.258722563112,1.0,1.0,1.0,0.0,2641.2070109,2641.2070109,0.0,2641.2070109,0.0,1827.3066508,2641.2070109
2016-10-06T12:00:00.000Z,0.0,0.0261578033156,0.797930645109,0.530244319915,49.4372501373,0.0500734597433,85.0900007884,0.0,42.2441673279,1.0,83.0555540721,0.0833333333333,0.0,0.0,49.7916660309,42.8458337784,1.0,82.9861087799,0.0833333333333,0.0,85.0900007884,80.5693893433,2.0,0.0,123.299999555,73.8627494176,45.25,0.499416407658,857.616663615,0.0,0.485455152786,0.0,1.0,14.6717764537,82.5560010274,7.78800031874,2779.58284505,82.3969999949,82.3713760376,73.8199996948,73.7480367025,,1734.9995931,54.6679995855,54.5610453288,42.2120002111,42.109703064,42.5551757812,1.0,0.0,99.9981231689,1.0,0.0,0.159001032511,85.1585000356,100.0,8.73161546389,40.1849997838,1.32750034332,5.94016091029,40.8844998678,35.0,62.6416657766,443.324996948,0.485455152786,40.1849997838,0.643721782139,64.3721777598,2.0,1.0,1.0,901.210494995,901.210494995,0.0,0.49494987002,0.0,1.0,14.6717763742,81.7129999797,7.43940048218,3107.98592122,81.8059991201,81.653717041,73.9054991404,73.5524215698,,1620.99993896,54.4894997279,54.3982721965,42.2534996668,42.7995859782,42.5551757812,1.0,0.0,99.9981155396,1.0,0.0,-0.095999399821,100.0,8.65638279915,39.5524994532,0.807999928792,6.01781082153,41.4454997381,224.0,60.2416671117,414.291666667,0.49494987002,39.5524994532,0.590812901088,59.0812905629,2.0,1.0,1.0,827.138061523,827.138061523,857.616663615,0.494039305421,2.0,0.0,3449.24084473,0.0,29.4998114904,5.76108425856,14.8203125,3449.24084473,0.0513094784184,94.520831426,94.520831426,72.025302887,2.0,54.9707361857,43.010190328,42.5381126404,1.0,1997.82992685,942.836139045,0.0,0.0,0.166666666667,9.32159868876,1.0,0.0,29.376666069,64.4984010061,1.0,84.0059509277,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,0.583333333333,1.0,0.0264931164622,44.9191649755,77.9088255564,44.9191649755,2.0,0.0,61.248605393,0.0566000007093,28.9050623652,0.927355635306,777.902781484,0.333333333333,0.666666666667,3692.55500995,0.00369255500995,510.690141396,0.630157868372,0.297390485357,0.600864951776,0.641350911709,0.0,1082.13082377,510.690141396,285.266662598,796.864161174,0.0,0.00108213082377,0.621940801541,1.0,8.76467061107,2.0,2.0,2.0,0.666666666667,55.9777587255,75.468199412,64.4984010061,0.644984010061,1.0,9.91666666667,2940.66606589,90.1536677582,1592.82096517,0.927548353729,1592.82096517,1.0,0.0,0.0,0.0,47.6191662153,1.0,72.1805578868,1.0,0.0,43.1999994914,46.9016666412,1.0,71.9999980927,0.0,1.0,94.520831426,0.0,1842.94995117,0.000207917181203,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.320619926887,139022.0,1711.94062156,52.4839347819,927.27798806,0.539982327005,927.27798806,0.329419201692,1.0,1.0,1.0,0.0,1717.23766073,1717.23766073,474.760030111,1242.47763062,0.0,1082.13082377,1717.23766073
2016-10-06T13:00:00.000Z,0.0,0.0270396796619,0.802513928511,0.509691040363,47.6177495321,0.0519731660483,74.6858329773,0.0,37.0433333715,1.0,79.8333307902,0.333333333333,0.0,0.0,47.8999993006,37.6424996058,1.0,79.8333307902,0.333333333333,0.0,74.6858329773,75.9806925456,2.0,0.0,120.603749593,72.986000061,41.3229166667,0.475428251641,690.366663615,0.0,0.47045225688,0.0,1.0,14.171396335,80.6795005798,7.61249860128,2646.66617839,80.5714995066,80.4582468669,72.9590009054,72.8813858032,,1489.33297729,54.9665002823,54.8719177246,42.7039998372,42.5150324504,42.5551757812,1.0,0.0,99.9981231689,1.0,0.0,0.108001073201,83.8414999644,100.0,8.18744313717,37.8674996694,1.51500002543,5.98395303885,41.2009995778,35.0,53.6083332698,355.658330282,0.47045225688,37.8674996694,0.540569705055,54.0569712321,2.0,1.0,1.0,756.797587077,756.797587077,0.0,0.472296716741,0.0,1.0,14.1568924586,79.9535013835,7.05150095622,2935.50750732,80.0645001729,79.8806762695,73.0129992167,72.6760253906,,1418.99996948,54.7760003408,54.6877085368,42.7185004552,43.299369812,42.5551757812,1.0,0.0,99.9981155396,1.0,0.0,-0.110998789469,100.0,8.09513020515,37.3459997177,0.945999781291,6.06176221371,41.7725006739,224.0,52.1833337148,334.708333333,0.472296716741,37.3459997177,0.506486456735,50.648645401,2.0,1.0,1.0,709.081039429,709.081039429,690.366663615,0.475714107154,2.0,0.0,2949.24092611,0.0,26.8226490021,5.6237645944,15.3958333333,2949.24092611,0.0443033915037,64.5016667048,64.5016667048,65.8824437459,2.0,55.3654937744,43.4865824382,42.4282728831,1.0,1604.01239874,866.295856568,0.0,0.0,0.0,7.25568898519,1.0,0.0,23.7541659673,65.7033119202,1.0,78.8154748281,0.166666666667,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,0.166666666667,1.0,0.0272437372356,39.2641652425,72.6634407043,39.2641652425,2.0,0.0,49.1751180296,0.0566000007093,26.5585235057,0.921565792913,796.768770222,0.5,0.5,2964.66878356,0.00296466878356,469.231858178,0.598320864625,0.323141445996,0.588112081818,0.610171615918,0.0,868.818328857,469.231858178,458.779998779,410.038330078,0.0,0.000868818328857,0.599242513378,1.0,7.24954393965,2.0,2.0,2.0,0.5,50.981385231,78.5696233114,65.7033119202,0.657033119202,1.0,11.0833333333,2470.3082553,75.7336415353,1338.05018704,0.921462310621,1338.05018704,1.0,0.0,0.0,0.0,32.3933332761,1.0,65.6388905843,1.0,0.0,39.2833328247,32.1083332698,1.0,65.4722207387,0.0,1.0,64.5016667048,0.0,1121.35998535,0.000191038278155,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.350683302259,139022.0,1367.5440621,41.9255740899,740.734515274,0.510114601541,740.734515274,0.349769724831,1.0,1.0,1.0,0.0,1452.09431966,1452.09431966,780.089396159,672.004923503,0.0,868.818328857,1452.09431966
