timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-10-06T14:00:00.000Z,0.0,0.0229167759204,0.810887613731,0.612887529355,54.3437487284,0.045467596364,115.56583341,0.0,57.3133331935,1.0,92.2222226461,0.0,0.0,0.0,55.2416667938,58.2049999237,1.0,92.0694440206,0.0,0.0,115.56583341,92.9059289296,2.0,0.0,130.306499481,75.9627507528,41.7369791667,0.532583954783,1350.9750061,0.0,0.529259896809,0.0,1.0,16.2212630113,87.2870006561,9.95400238037,3151.24943034,87.1534996033,87.0063705444,75.9620011648,75.843884786,,2687.99943034,54.6035000483,54.5190124512,42.822499911,42.894917806,42.5551757812,1.0,0.0,99.9981231689,1.0,0.0,0.133501052856,94.449499766,100.0,10.1582409541,44.3309996923,1.0320002238,6.06302213669,41.7904996872,35.0,88.7666676839,700.449996948,0.529259896809,44.3309996923,0.943098377046,94.3098373413,2.0,1.0,1.0,1320.33772786,1320.33772786,0.0,0.550098841503,0.0,1.0,16.1221539179,86.3719991048,9.7200012207,3511.06050618,86.3059997559,86.1307220459,75.9635003408,75.6145680745,,2414.74989827,54.4279994965,54.3287836711,42.7019999822,42.9278844198,42.5551757812,1.0,0.0,99.9981155396,1.0,0.0,0.0659993489583,100.0,10.0362656116,43.6039997737,0.74650033315,6.08588834604,41.955499649,224.0,84.5750001272,650.525006612,0.550098841503,43.6039997737,0.843107550485,84.3107541402,2.0,1.0,1.0,1180.35057068,1180.35057068,1350.9750061,0.531441746417,2.0,0.0,5344.80643717,0.0,32.1301344236,3.12356241544,8.23177083333,5344.80643717,0.0867561214584,221.444167455,221.444167455,97.1082363129,2.0,54.808148702,43.422261556,42.4009650548,1.0,3223.72827749,1065.68901156,0.0,0.0,0.0,9.20940144857,1.0,0.0,42.6216656367,66.7525997162,1.0,96.2916634878,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0228988667884,58.1316639582,91.730266571,58.1316639582,2.0,0.0,98.8316665543,0.0566000007093,32.6714325697,0.915974251901,815.389362944,0.0,1.0,5958.36204164,0.00595836204164,577.233783751,0.688367639912,0.227558207958,0.0,0.688367639912,0.0,1746.14249674,577.233783751,0.0,1746.14249674,0.0,0.00174614249674,0.686574185888,1.0,10.6585484333,2.0,2.0,2.0,1.0,47.1690994898,81.4070078532,66.7525997162,0.667525997162,1.0,10.5,4289.41728905,131.503099124,2323.3762805,0.915925847869,2323.3762805,1.0,0.0,0.0,0.0,111.053332647,1.0,96.8194471995,1.0,0.0,57.941666921,110.390833537,1.0,96.5694440206,0.0,1.0,221.444167455,0.0,1854.54992676,0.000235009081798,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.248446103456,139022.0,2876.0637568,88.173118121,1557.82892254,0.614130301964,1557.82892254,0.250401444501,1.0,1.0,1.0,0.0,2536.64233398,2536.64233398,0.0,2536.64233398,0.0,1746.14249674,2536.64233398
2016-10-06T15:00:00.000Z,0.0,0.0233674861606,0.816976495692,0.622369188903,54.7622496287,0.0471322989803,122.233334223,0.0,60.816666921,1.0,94.0,0.0,0.0,0.0,56.25,61.2108329137,1.0,93.75,0.0,0.0,122.233334223,93.9054762522,2.0,0.0,131.543249766,76.7810001373,42.2421875,0.537256854582,1393.40834554,0.0,0.543294163512,0.0,1.0,16.4883742332,88.1810003916,,3212.08270264,88.0249996185,87.9270070394,76.7689997355,76.678797404,,2731.99938965,54.3724991481,54.2973353068,42.5675004323,42.6524810791,42.5551757812,1.0,0.0,99.9981231689,1.0,0.0,0.156000773112,97.6699994405,100.0,10.4569798311,45.4574991862,1.01400057475,6.03139444192,41.5534998576,35.0,91.5916671753,729.991668701,0.543294163512,45.4574991862,0.959874507359,96.0458424886,2.0,1.0,1.0,1343.8243103,1343.8243103,0.0,0.556997995773,0.0,1.0,16.3421278,87.1009998322,,3589.8005778,87.036500295,86.8610229492,76.7930005391,76.4265467326,,2450.74991862,54.201499939,54.0865275065,42.5355002085,42.7721303304,42.5551757812,1.0,0.0,99.9981155396,1.0,0.0,0.0644995371501,100.0,10.271604379,44.5010000865,0.689500490824,6.07052354018,41.8459997177,224.0,85.7666657766,663.524998983,0.556997995773,44.5010000865,0.850904635475,85.0904623667,2.0,1.0,1.0,1191.26648966,1191.26648966,1393.40834554,0.537259492544,2.0,0.0,5455.65816243,0.0,33.9816805522,3.33083820343,9.04947916667,5455.65816243,0.0920610200426,238.749168396,238.749168396,100.0,2.0,54.6360651652,43.2267354329,42.3493919373,1.0,3350.88836371,1019.45780975,0.0,0.0,0.0,9.72166252136,1.0,0.0,45.0949989955,67.0473372142,1.0,98.0416641235,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0233678795353,60.604997317,92.9337800344,60.604997317,2.0,0.0,102.730085453,0.0566000007093,31.2540963899,0.912725053576,826.396032914,0.0,1.0,6193.38986215,0.00619338986215,552.192508802,0.699817454999,0.212909023656,0.0,0.699817454999,0.0,1815.01915487,552.192508802,0.0,1815.01915487,0.0,0.00181501915487,0.699791774154,1.0,11.3658053707,2.0,2.0,2.0,1.0,44.2291498184,82.9994061788,67.0473372142,0.670473372142,1.0,9.91666666667,4370.34617346,133.984181843,2367.21166367,0.912726478655,2367.21166367,1.0,0.0,0.0,0.0,120.120833715,1.0,99.8333358765,1.0,0.0,59.7666664124,118.62833341,1.0,99.6111094157,0.0,1.0,238.749168396,0.0,1828.93994141,0.000224814032238,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.233267061529,139022.0,2980.15427162,91.3642800821,1614.20987522,0.622391363572,1614.20987522,0.233252098842,1.0,1.0,1.0,0.0,2593.56085205,2593.56085205,0.0,2593.56085205,0.0,1815.01915487,2593.56085205
2016-10-06T16:00:00.000Z,0.0,0.0229891583874,0.817351985831,0.622831860234,54.9257500966,0.0469380359792,121.819999059,0.0,60.582499822,1.0,94.0,0.0,0.0,0.0,56.2666664124,61.2508331935,1.0,93.7777760824,0.0,0.0,121.819999059,94.0927556356,2.0,0.0,131.921250343,76.9955002467,43.0260416667,0.540440769751,1402.79166667,0.0,0.54596072775,0.0,1.0,16.5705622037,88.4360001882,,3212.49934896,88.2814998627,88.1864242554,76.982000351,76.8972167969,,2732.99938965,54.4160000483,54.345102946,42.5765005747,42.6626612345,42.5551757812,1.0,0.0,99.9981231689,1.0,0.0,0.154500325521,97.9130007426,100.0,10.536329031,45.7049992879,0.999000549316,6.03423297405,41.5775000254,35.0,92.2333329519,736.033340454,0.54596072775,45.7049992879,0.963000270299,96.3000272115,2.0,1.0,1.0,1348.20037842,1348.20037842,0.0,0.560039006709,0.0,1.0,16.4243157705,87.3455003103,,3583.42649333,87.2795009613,87.0942357381,77.0090001424,76.6351191203,,2453.99987793,54.236000061,54.1164855957,42.5925003688,42.8085072835,42.5551757812,1.0,0.0,99.9981155396,1.0,0.0,0.0659993489583,100.0,10.3462906679,44.6870005925,0.696999867757,6.07802490393,41.895500501,224.0,86.0416666667,666.758331299,0.560039006709,44.6870005925,0.850374407087,85.0374399821,2.0,1.0,1.0,1190.52416992,1190.52416992,1402.79166667,0.54043806542,2.0,0.0,5449.24047852,0.0,33.6516720454,3.33083820343,8.80208333333,5449.24047852,0.0918450704991,238.370834351,238.370834351,100.0,2.0,54.7050221761,43.2732264201,42.3396167755,1.0,3364.9841563,1009.60981846,0.0,0.0,0.833333333333,9.71054967244,1.0,0.0,44.1616652807,67.2714506785,1.0,97.4880936941,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.02299096459,59.6716636022,93.1103846232,59.6716636022,2.0,0.0,103.162228163,0.0566000007093,30.9521809344,0.91287544426,825.881634517,0.0,1.0,6219.4428754,0.0062194428754,546.858313543,0.70219737836,0.210683122048,0.0,0.70219737836,0.0,1822.65418498,546.858313543,0.0,1822.65418498,0.0,0.00182265418498,0.702233980099,1.0,11.651177587,2.0,2.0,2.0,1.0,44.8825623194,82.9269631704,67.2714506785,0.672714506785,1.0,10.5,4374.59397477,134.114409097,2369.51249852,0.912880500408,2369.51249852,1.0,0.0,0.0,0.0,120.510833104,1.0,99.8333358765,1.0,0.0,59.7583332062,117.86000061,1.0,99.5972207387,0.0,1.0,238.370834351,0.0,1847.81005859,0.000222642322326,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.230789377091,139022.0,2984.94168649,91.5110505755,1616.80299344,0.622890964548,1616.80299344,0.230768207977,1.0,1.0,1.0,0.0,2595.64367676,2595.64367676,0.0,2595.64367676,0.0,1822.65418498,2595.64367676
2016-10-06T17:00:00.000Z,0.0,0.0233408016802,0.813945427657,0.618339735061,54.7262493769,0.0471758779793,121.395001729,0.0,60.3041667938,1.0,93.8333333333,0.0,0.0,0.0,56.1583334605,61.0124998093,1.0,93.5972226461,0.0,0.0,121.395001729,93.7331918081,2.0,0.0,131.456249237,76.7299998601,43.03125,0.537508177856,1383.14168294,0.0,0.542222785884,0.0,1.0,16.4593666395,88.1239999135,,3202.49943034,87.9619998932,87.8856811523,76.712000529,76.6368916829,,2732.66599528,54.2990001043,54.2361780802,42.5480003357,42.6333948771,42.5551757812,1.0,0.0,99.9981231689,1.0,0.0,0.162000020345,97.730000178,100.0,10.4297969341,45.4139995575,1.00500043233,6.0295697848,41.5429999034,35.0,91.0916665395,724.816660563,0.542222785884,45.4139995575,0.954861363002,95.4861361186,2.0,1.0,1.0,1336.8059082,1336.8059082,0.0,0.555523742578,0.0,1.0,16.3252065976,87.0454998016,,3571.42791748,86.9884986877,86.8028717041,76.7479991913,76.3704147339,,2457.49991862,54.1219994227,53.9947230021,42.5549993515,42.7632013957,42.5551757812,1.0,0.0,99.9981155396,1.0,0.0,0.0570011138916,100.0,10.253669103,44.4334993362,0.702999750773,6.07153725624,41.8519996007,224.0,85.2833334605,658.324996948,0.555523742578,44.4334993362,0.846447775705,84.6791572571,2.0,1.0,1.0,1185.02688599,1185.02688599,1383.14168294,0.537503114554,2.0,0.0,5449.24039714,0.0,33.666444605,3.33083820343,8.35416666667,5449.24039714,0.0929047761396,239.049999237,239.049999237,100.0,2.0,54.5970708674,43.2539450906,42.3251873652,1.0,3329.89551995,1000.89858627,0.0,0.0,1.0,9.31228192647,1.0,0.0,44.5516659419,67.3997186025,1.0,97.6607131958,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0233411430341,60.0616642634,92.7447191874,60.0616642634,2.0,0.0,102.086495933,0.0566000007093,30.6851157475,0.911582585242,830.382667701,0.0,1.0,6154.58914674,0.00615458914674,542.139847401,0.700922928921,0.210683117365,0.0,0.700922928921,0.0,1803.64831543,542.139847401,0.0,1803.64831543,0.0,0.00180364831543,0.700987945,1.0,12.0219978464,2.0,2.0,2.0,1.0,44.0263287226,83.5320212046,67.3997186025,0.673997186025,1.0,10.5,4330.79410622,132.77161168,2345.78816283,0.911606046286,2345.78816283,1.0,0.0,0.0,0.0,120.201665878,1.0,99.8333358765,1.0,0.0,59.7833328247,118.848333359,1.0,99.6388867696,0.0,1.0,239.049999237,0.0,1834.30993652,0.000220721294093,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.231112022812,139022.0,2937.75749617,90.0644980862,1591.24552929,0.618380239361,1591.24552929,0.231080476592,1.0,1.0,1.0,0.0,2573.24770101,2573.24770101,0.0,2573.24770101,0.0,1803.64831543,2573.24770101
2016-10-06T18:00:00.000Z,0.0,0.0233161489741,0.801768425277,0.601461018452,54.2709995906,0.0464690668928,115.411666234,0.0,57.2208331426,1.0,92.2083320618,0.0,0.0,0.0,55.2833337784,58.2250003815,1.0,92.138888677,0.0,0.0,115.411666234,92.2383747101,2.0,0.0,130.539000511,76.2680009206,43.03125,0.528204563142,1311.79999797,0.0,0.53605957489,0.0,1.0,16.2804867427,87.5839996338,,3129.58278402,87.4295005798,87.3528849284,76.259001414,76.1822967529,,2717.99934896,53.9855003357,53.9163945516,42.5120000839,42.5824864705,42.5551757812,1.0,0.0,99.9981231689,1.0,0.0,0.154499053955,97.3940003713,100.0,10.2557827632,44.9175004959,1.00199985504,6.02470397949,41.5100002289,35.0,88.2166665395,696.558329264,0.53605957489,44.9175004959,0.928151230585,92.8151226044,2.0,1.0,1.0,1299.41172282,1299.41172282,0.0,0.539867754129,0.0,1.0,16.0713903904,86.2459990184,9.86999935574,3502.81156413,86.2189998627,86.0323282878,76.2770004272,75.9015986125,,2423.74993896,53.7980006536,53.6772359212,42.5175005595,42.8046798706,42.5551757812,1.0,0.0,99.9981155396,1.0,0.0,0.0269991556803,100.0,9.99559561412,43.7014993032,0.635500590007,6.07579473654,41.8819999695,224.0,81.2083339691,615.241663615,0.539867754129,43.7014993032,0.813887481689,81.4213740031,2.0,1.0,1.0,1139.44247437,1139.44247437,1311.79999797,0.528155013921,2.0,0.0,5408.98380534,0.0,35.711414655,3.59337151051,10.5598958333,5408.98380534,0.0954733761532,237.039165497,237.039165497,100.0,2.0,54.2552185059,43.2362874349,42.4100370407,1.0,3179.29792998,999.624167843,0.0,0.0,1.0,9.08464304606,1.0,0.0,42.3958326976,67.1743583679,1.0,96.0059509277,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0233165105535,57.9058310191,90.9996604919,57.9058310191,2.0,0.0,97.4695401863,0.0566000007093,30.6460451787,0.911484470369,830.792758573,0.0,1.0,5876.24218745,0.00587624218745,541.449554676,0.69340505518,0.218018086549,0.0,0.69340505518,0.0,1722.07666016,541.449554676,0.0,1722.07666016,0.0,0.00172207666016,0.693379670382,1.0,12.9040971663,2.0,2.0,2.0,1.0,43.4824412664,83.5597756704,67.1743583679,0.671743583679,1.0,10.5,4178.92209782,128.115585365,2263.52621483,0.911423141729,2263.52621483,1.0,0.0,0.0,0.0,119.435832977,1.0,99.8333358765,1.0,0.0,59.7833328247,117.603333155,1.0,99.6388867696,0.0,1.0,237.039165497,0.0,1776.25,0.000220440255346,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.239206222189,139022.0,2758.38726055,84.56544302,1494.08908057,0.60160441479,1494.08908057,0.239250007432,1.0,1.0,1.0,0.0,2483.50750732,2483.50750732,0.0,2483.50750732,0.0,1722.07666016,2483.50750732
2016-10-06T19:00:00.000Z,0.0,0.0235885026083,0.78683549626,0.578045928902,53.4324979782,0.045215977282,105.891665141,0.0,52.5233329137,1.0,89.6388918559,0.0,0.0,0.0,53.683333079,53.3258330027,1.0,89.486111323,0.0,0.0,105.891665141,89.8340047201,2.0,0.0,128.774249395,75.3417514165,43.03125,0.512879422659,1201.125,0.0,0.520930527305,0.0,1.0,15.9311875502,86.5040003459,,3043.74951172,86.3390000661,86.2694778442,75.3425013224,75.2680180868,,2660.66601562,53.6330003738,53.5609436035,42.4265006383,42.4685872396,42.5551757812,1.0,0.0,99.9981231689,1.0,0.0,0.165000279744,94.7480004628,100.0,9.91986441612,43.9124994278,1.01700019836,6.01132309437,41.40950044,35.0,83.4166660309,647.375,0.520930527305,43.9124994278,0.887407982236,88.7407989502,2.0,1.0,1.0,1242.37117513,1242.37117513,0.0,0.51641994074,0.0,1.0,15.6411120892,84.8585007985,9.52949714661,3385.45117188,84.8704986572,84.6886494954,75.3410015106,74.9728953044,,2344.74987793,53.451499939,53.3342463175,42.4844996134,42.8512776693,42.5551757812,1.0,0.0,99.9981155396,1.0,0.0,-0.0119978586833,100.0,9.56714216868,42.3859990438,0.611499468486,6.07397019863,41.873000145,224.0,75.5750007629,553.749997457,0.51641994074,42.3859990438,0.765416739328,76.5416736603,2.0,1.0,1.0,1071.58343506,1071.58343506,1201.125,0.512640237725,2.0,0.0,5252.62443034,0.0,38.0349038442,4.47534088294,13.1536458333,5252.62443034,0.0946996512756,222.177500407,222.177500407,97.142695109,2.0,53.8914464315,43.1967976888,42.5029996236,1.0,2925.1869725,1074.94967085,0.0,0.0,0.0,10.6670525869,1.0,0.0,39.7324991226,64.6754487356,1.0,93.8392836253,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0235937324391,55.2424974442,88.2634391785,55.2424974442,2.0,0.0,89.6791164111,0.0566000007093,32.9553418548,0.925234680084,784.778631034,0.0,1.0,5406.57323489,0.00540657323489,582.249848796,0.67655320006,0.248620223785,0.0,0.67655320006,0.0,1584.43666585,582.249848796,0.0,1584.43666585,0.0,0.00158443666585,0.676144142946,1.0,12.9954281761,2.0,2.0,2.0,1.0,53.6814527512,76.6208031972,64.6754487356,0.646754487356,1.0,11.6666666667,4000.13664334,122.634458266,2166.68651465,0.925173423845,2166.68651465,1.0,0.0,0.0,0.0,111.989167531,1.0,97.430557251,1.0,0.0,58.3000001907,110.188333511,1.0,97.1666660309,0.0,1.0,222.177500407,0.0,1686.93994141,0.000237051271416,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.26872823773,139022.0,2501.29723402,76.683688235,1354.83546421,0.578513669002,1354.83546421,0.269187518499,1.0,1.0,1.0,0.0,2341.92472331,2341.92472331,0.0,2341.92472331,0.0,1584.43666585,2341.92472331
2016-10-06T20:00:00.000Z,0.0,0.024149345765,0.769342615957,0.528796716154,50.9889996847,0.0429641845483,82.7941672007,0.0,41.2149998347,1.0,82.6805547078,0.0,0.0,0.0,49.5166660945,41.596666654,1.0,82.5277779897,0.0,0.0,82.7941672007,83.1222413381,2.0,0.0,124.763999939,73.7750002543,42.8697916667,0.482658453233,930.616658529,0.0,0.482152254329,0.0,1.0,15.0222843488,83.6180006663,9.57779998779,2760.41617839,83.4169998169,83.3530527751,73.7510000865,73.6788355509,,2170.33284505,53.6059996287,53.5176264445,42.4970000585,42.4488601685,42.5551757812,1.0,0.0,99.9981231689,1.0,0.0,0.201000849406,85.2439988454,100.0,9.01481326421,40.9199997584,1.12350050608,6.00726826986,41.3734995524,35.0,67.4583339691,484.508338928,0.482152254329,40.9199997584,0.717499811082,71.7499821981,2.0,1.0,1.0,1004.49973551,1004.49973551,0.0,0.48313838722,0.0,1.0,14.9497655233,82.6385008494,8.89499982198,3067.86598714,82.6940002441,82.5175552368,73.7990004222,73.4369659424,,2026.49993896,53.4305003484,53.3170293172,42.4979995092,42.9885177612,42.5551757812,1.0,0.0,99.9981155396,1.0,0.0,-0.0554993947347,100.0,8.87315956752,40.196000735,0.605499267578,6.07660575708,41.8925002416,224.0,64.0999991099,446.108329773,0.48313838722,40.196000735,0.65928440639,65.9284410477,2.0,1.0,1.0,922.998168945,922.998168945,930.616658529,0.482626090419,2.0,0.0,4334.88830566,0.0,30.5136561394,4.04833833377,10.9348958333,4334.88830566,0.0649183978504,125.464167277,125.464167277,80.4106801351,2.0,53.9085286458,43.2337392171,42.5767513911,1.0,2188.5547125,1120.5670555,0.0,0.0,0.0,9.93757756551,1.0,0.0,31.0524992943,63.813422521,1.0,86.1666647593,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0241832944562,46.5624984105,80.5748392741,46.5624984105,2.0,0.0,67.0957633408,0.0566000007093,34.3538598939,0.929607168036,770.668812269,0.0,1.0,4045.06838125,0.00404506838125,606.958647762,0.614819673504,0.314795269803,0.0,0.614819673504,0.0,1185.4375,606.958647762,0.0,1185.4375,0.0,0.0011854375,0.614743704597,1.0,9.33703389059,2.0,2.0,2.0,1.0,57.755402565,74.2103347778,63.813422521,0.63813422521,1.0,11.6666666667,3309.121768,101.449623235,1792.39614776,0.929614943307,1792.39614776,1.0,0.0,0.0,0.0,63.3758331935,1.0,80.3611119588,1.0,0.0,48.0416676203,62.0883331299,1.0,80.0694465637,0.0,1.0,125.464167277,0.0,1317.61999512,0.000247110960092,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.338629743497,139022.0,1883.99584761,57.7587294502,1020.47223898,0.52926148261,1020.47223898,0.338749992447,1.0,1.0,1.0,0.0,1928.10599772,1928.10599772,0.0,1928.10599772,0.0,1185.4375,1928.10599772
2016-10-06T21:00:00.000Z,0.0,0.0231213051579,0.776516699904,0.558849789264,52.3067499797,0.0437114596323,96.5641663869,0.0,47.9766664505,1.0,86.888888677,0.0,0.0,0.0,52.0666659673,48.5200001399,1.0,86.7777767181,0.0,0.0,96.5641663869,87.2413546244,2.0,0.0,126.309748967,74.0029989878,42.9296875,0.492595511394,1088.37501017,0.0,0.497724738607,0.0,1.0,15.4078430335,84.7925008138,,2937.08284505,84.6229991913,84.5197474162,74.0014985402,73.9042256673,,2543.66609701,53.6284999847,53.5259094238,42.6184997559,42.6206639608,42.5551757812,1.0,0.0,99.9981231689,1.0,0.0,0.169501622518,92.3435014089,100.0,9.37604316076,42.0044994354,1.06049982707,6.03179995219,41.5579999288,35.0,77.2333329519,580.924992879,0.497724738607,42.0044994354,0.83344376337,83.3443743388,2.0,1.0,1.0,1166.82126872,1166.82126872,0.0,0.494736777961,0.0,1.0,15.1673221588,83.3449999491,9.36900011698,3272.21541341,83.3734995524,83.1986592611,74.0044994354,73.6493759155,,2263.74989827,53.4335006078,53.3348846436,42.5640001297,42.9866002401,42.5551757812,1.0,0.0,99.9981155396,1.0,0.0,-0.0284996032715,100.0,9.08240381877,40.8094994227,0.61300055186,6.0849181811,41.9509995778,224.0,71.1083335876,507.449999491,0.494736777961,40.8094994227,0.732387833368,73.2387828827,2.0,1.0,1.0,1025.34296672,1025.34296672,1088.37501017,0.492529893433,2.0,0.0,5036.75516764,0.0,34.8390061061,3.98059109847,10.6536458333,5036.75516764,0.0822370488288,181.695833842,181.695833842,90.8267504374,2.0,53.8332443237,43.3095296224,42.6464049021,1.0,2617.38082501,1187.51217533,0.0,0.0,0.0,10.8640686671,1.0,0.0,35.5758320491,63.1374298731,1.0,90.3630917867,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0231334184188,51.0858303706,85.2385406494,51.0858303706,2.0,0.0,80.2425287359,0.0566000007093,36.4062344091,0.932792467554,760.543619269,0.0,1.0,4837.66037763,0.00483766037763,643.219681146,0.641652747835,0.291119443952,0.0,0.641652747835,0.0,1417.71250407,643.219681146,0.0,1417.71250407,0.0,0.00141771250407,0.641637047132,1.0,10.3097342568,2.0,2.0,2.0,1.0,61.1955521901,72.362183253,63.1374298731,0.631374298731,1.0,10.5,3804.89300034,116.648763145,2060.93218522,0.932772191787,2060.93218522,1.0,0.0,0.0,0.0,91.7241675059,1.0,90.7083346049,1.0,0.0,54.2916673024,89.9716669718,1.0,90.486111323,0.0,1.0,181.695833842,0.0,1483.7800293,0.000261873907792,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.312101332475,139022.0,2281.09405564,69.9327944791,1235.56172443,0.559211810098,1235.56172443,0.312165926419,1.0,1.0,1.0,0.0,2209.47001139,2209.47001139,0.0,2209.47001139,0.0,1417.71250407,2209.47001139
2016-10-06T22:00:00.000Z,0.0,0.0260014015946,0.791565578982,0.511262514695,48.1119998296,0.0486468670967,74.8491662343,0.0,37.1800003052,1.0,79.9305534363,0.416666666667,0.0,0.0,47.9499991735,37.725833257,1.0,79.9166641235,0.416666666667,0.0,74.8491662343,77.1726277669,2.0,0.0,120.471750259,72.3597504298,43.3098958333,0.468317789252,728.374994914,0.0,0.462054270601,0.0,1.0,14.1665616035,80.662999471,8.19449996948,2660.41617839,80.5280005137,80.458887736,72.3335005442,72.2578989665,,1735.3329366,53.7635002136,53.6501312256,42.4429995219,42.3126958211,42.5551757812,1.0,0.0,99.9981231689,1.0,0.0,0.134998957316,83.2715002696,100.0,8.19051555792,38.0820010503,1.29599920909,5.97604604562,41.1500002543,35.0,56.2666667302,378.166664124,0.462054270601,38.0850009918,0.584520801363,58.4520794551,2.0,1.0,1.0,818.329121908,818.329121908,0.0,0.458121460924,0.0,1.0,14.1049204667,79.7795003255,7.50149917603,2967.37849935,79.8874994914,79.715192159,72.3860003153,72.0407307943,,1649.99995931,53.5999997457,53.4917170207,42.4814999898,43.0983047485,42.5551757812,1.0,0.0,99.9981155396,1.0,0.0,-0.107999165853,100.0,8.04189836979,37.4059995015,0.686500231425,6.06302209695,41.7949997584,224.0,53.8499997457,350.208333333,0.458121460924,37.4059995015,0.546350646246,54.7302001317,2.0,1.0,1.0,764.890904744,764.890904744,728.374994914,0.46857404735,2.0,0.0,3446.90716553,0.0,25.388030529,4.46559850375,10.4270833333,3446.90716553,0.0475302192364,74.5049988429,74.5049988429,68.0046005249,2.0,54.0825042725,43.2483901978,42.6582301458,1.0,1695.12392001,988.376578234,0.0,0.0,0.0,9.36316712697,1.0,0.0,24.9299995104,62.9703334173,1.0,79.9345226288,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,0.333333333333,1.0,0.0261551063532,40.4399986267,73.9922504425,40.4399986267,2.0,0.0,51.9683756228,0.0566000007093,30.3012214436,0.934545987961,755.016279348,0.25,0.75,3133.06865575,0.00313306865575,535.357262612,0.590348321179,0.344214630427,0.573639024148,0.595794876036,0.0,918.169169108,535.357262612,219.324167887,698.845001221,0.0,0.000918169169108,0.590905656417,1.0,6.91258030476,2.0,2.0,2.0,0.75,64.2361704508,71.3101723989,62.9703334173,0.629703334173,1.0,9.33333333333,2683.50049824,82.2695970663,1453.52643172,0.934562951607,1453.52643172,1.0,0.0,0.0,0.0,37.6883328756,1.0,67.6527786255,1.0,0.0,40.4750000636,36.8166664441,1.0,67.4583326976,0.0,1.0,74.5049988429,0.0,1186.57995605,0.000217959901624,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.36831615231,139022.0,1469.64678929,45.055795318,796.038776562,0.51182306175,796.038776562,0.367696384033,1.0,1.0,1.0,0.0,1555.30072021,1555.30072021,382.338297526,1172.96242269,0.0,918.169169108,1555.30072021
2016-10-06T23:00:00.000Z,0.0,0.0225937598705,0.792298153226,0.585402718196,52.9727503459,0.0434969961381,103.751665115,0.0,51.4291658401,1.0,89.0138867696,0.0,0.0,0.0,53.2916666667,52.3683331807,1.0,88.8194452922,0.0,0.0,103.751665115,89.6367238363,2.0,0.0,127.007250786,74.03450044,43.0729166667,0.504824872544,1201.45002747,0.0,0.502777187268,0.0,1.0,15.548046271,85.1434993744,9.84600067139,3017.49949137,85.0010007222,84.8363774618,74.0390001933,73.910580953,,2664.33270264,54.1295000712,54.011311849,42.8809995651,42.9044621785,42.5551757812,1.0,0.0,99.9981231689,1.0,0.0,0.14249865214,92.2174994151,100.0,9.48218576113,42.1200011571,1.07249991099,6.06586054961,41.8084996541,35.0,81.7000001272,629.425000509,0.502777187268,42.1200011571,0.891990908668,89.1990896861,2.0,1.0,1.0,1248.78727214,1248.78727214,0.0,0.511535622933,0.0,1.0,15.3897133668,84.0320002238,9.68399810791,3370.07810465,84.0125001272,83.8343963623,74.0300006866,73.6799901326,,2390.99985758,53.955499649,53.8563741048,42.7469991048,43.1117019653,42.5551757812,1.0,0.0,99.9981155396,1.0,0.0,0.019500096639,100.0,9.28562720617,41.2655010223,0.657999038696,6.10408612092,42.0890000661,224.0,77.2000001272,572.550003052,0.511535622933,41.2655010223,0.797664068313,79.7664051056,2.0,1.0,1.0,1116.72969564,1116.72969564,1201.45002747,0.503582532085,2.0,0.0,5294.63134766,0.0,31.7995155652,2.51672935486,6.30729166667,5294.63134766,0.0888085793376,213.295001984,213.295001984,95.9035269419,2.0,54.2697652181,43.4808502197,42.6730362574,1.0,2902.68487,1207.37990339,0.0,0.0,0.0,11.0948836009,1.0,0.0,38.2616655032,62.9441165924,1.0,92.6607119242,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0225766410816,53.7716639837,87.9549179077,53.7716639837,2.0,0.0,88.9892566897,0.0566000007093,37.0153306188,0.935413409869,752.294541045,0.0,1.0,5364.98298228,0.00536498298228,653.981098143,0.66062678057,0.274789560089,0.0,0.66062678057,0.0,1572.24833171,653.981098143,0.0,1572.24833171,0.0,0.00157224833171,0.65842311581,1.0,9.95454387387,2.0,2.0,2.0,1.0,65.5804220835,70.7793273926,62.9441165924,0.629441165924,1.0,11.6666666667,4110.06477339,126.004587309,2226.22942985,0.935416340659,2226.22942985,1.0,0.0,0.0,0.0,107.478333473,1.0,95.2361138662,1.0,0.0,56.9666678111,105.816667875,1.0,94.9444452922,0.0,1.0,213.295001984,0.0,1717.22998047,0.00026625520147,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.293761770182,139022.0,2577.98383343,79.0347128159,1396.37300045,0.586727542436,1396.37300045,0.296081583146,1.0,1.0,1.0,0.0,2379.93429565,2379.93429565,0.0,2379.93429565,0.0,1572.24833171,2379.93429565
2016-10-07T00:00:00.000Z,0.0,0.0229052417107,0.807688421852,0.6098322346,53.9230012894,0.0453898891133,114.79250145,0.0,56.8825000127,1.0,92.0,0.0,0.0,0.0,55.0999997457,57.9258333842,1.0,91.8333333333,0.0,0.0,114.79250145,92.4512678782,2.0,0.0,128.932500521,75.009499232,43.1666666667,0.522976955857,1322.6499939,0.0,0.527654286426,0.0,1.0,15.8332870007,86.4919993083,,3144.16611735,86.3314997355,86.2033589681,75.0079987844,74.8826293945,,2721.99932861,54.28850015,54.1699295044,42.6095002492,42.6594848633,42.5551757812,1.0,0.0,99.9981231689,1.0,0.0,0.160499572754,90.593000412,100.0,9.80047329267,43.7219994863,1.04399998983,6.03281370799,41.5655002594,35.0,88.3250007629,699.000005086,0.527654286426,43.7219994863,0.946239209856,94.6239217122,2.0,1.0,1.0,1324.7348938,1324.7348938,0.0,0.532853618346,0.0,1.0,15.7510990302,85.2199999491,,3515.55993652,85.2020015717,85.02856191,75.0109996796,74.6584421794,,2426.49989827,54.1159998576,54.0157521566,42.5384991964,42.8589350382,42.5551757812,1.0,0.0,99.9981155396,1.0,0.0,0.0179983774821,100.0,9.67712903023,42.6635023753,0.669999440511,6.07397011916,41.8684997559,224.0,81.883333842,623.650004069,0.532853618346,42.6635023753,0.835946139381,83.5946127574,2.0,1.0,1.0,1170.32459513,1170.32459513,1322.6499939,0.522922112333,2.0,0.0,5420.06896973,0.0,35.1400251389,3.30518352985,8.0859375,5420.06896973,0.0929502621213,235.039165497,235.039165497,99.9957809448,2.0,54.4336268107,43.2343800863,42.6586796443,1.0,3194.60142253,1174.5095353,0.0,0.0,0.0,11.8648687998,1.0,0.0,42.4191656113,63.1431299845,1.0,96.1428540548,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0229069324251,57.9291639328,91.2349758148,57.9291639328,2.0,0.0,97.9387080389,0.0566000007093,36.0076050974,0.935732872321,751.294695243,0.0,1.0,5904.52737196,0.00590452737196,636.176760534,0.684188157237,0.251544843417,0.0,0.684188157237,0.0,1730.36584473,636.176760534,0.0,1730.36584473,0.0,0.00173036584473,0.68412775298,1.0,10.6329207459,2.0,2.0,2.0,1.0,66.8578039805,70.5815238953,63.1431299845,0.631431299845,1.0,9.91666666667,4369.11095783,133.946313136,2366.54260526,0.935733000655,2366.54260526,1.0,0.0,0.0,0.0,118.632499059,1.0,99.3333358765,1.0,0.0,59.4000015259,116.406667074,1.0,99.0,0.0,1.0,235.039165497,0.0,1762.0300293,0.000259006524848,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.268821173606,139022.0,2847.77283534,87.3057872929,1542.50505652,0.609907838486,1542.50505652,0.268860044135,1.0,1.0,1.0,0.0,2529.07891846,2529.07891846,0.0,2529.07891846,0.0,1730.36584473,2529.07891846
2016-10-07T01:00:00.000Z,0.0,0.0230721036962,0.805953068973,0.607296880108,54.1015017827,0.0457275991475,114.98583285,0.0,56.941666921,1.0,92.0694433848,0.0,0.0,0.0,55.1500002543,58.1499996185,1.0,91.916668574,0.0,0.0,114.98583285,92.4031295776,2.0,0.0,129.624752045,75.5232502619,45.53125,0.525377915704,1321.19998169,0.0,0.532024096947,0.0,1.0,15.812740008,87.021498998,,3142.49947103,86.8670018514,86.7348836263,75.5254999797,75.3988138835,,2711.99934896,54.3064997991,54.1864929199,42.5434999466,42.5894851685,42.5551757812,1.0,0.0,99.9981231689,1.0,0.0,0.154497146606,93.5899995168,100.0,9.7874276638,44.3235019048,1.0335003535,6.0255150795,41.5099995931,35.0,89.1750005086,707.191670736,0.532024096947,44.3235019048,0.949432801746,94.9432792664,2.0,1.0,1.0,1329.20592244,1329.20592244,0.0,0.531050471391,0.0,1.0,15.8502081235,85.5409997304,9.8511428833,3515.18497721,85.5155003866,85.3454717,75.5210005442,75.1706339518,,2387.99991862,54.1339998245,54.0329742432,42.5160004298,42.8729782104,42.5551757812,1.0,0.0,99.9981155396,1.0,0.0,0.0254993438721,100.0,9.77360240618,42.9994999568,0.627999623617,6.0766056776,41.8880008062,224.0,81.0833326976,614.008331299,0.531050471391,42.9994999568,0.825763360886,82.5763365428,2.0,1.0,1.0,1156.06870524,1156.06870524,1321.19998169,0.525319293226,2.0,0.0,5359.97554525,0.0,35.7982123693,4.27244706949,9.92447916667,5359.97554525,0.0906066443781,227.82499822,227.82499822,97.3218561808,2.0,54.472849528,43.2133636475,42.5873483022,1.0,3179.32101124,1163.37344683,0.0,0.0,0.75,11.7264407476,1.0,0.0,42.5108321508,63.7990592321,1.0,96.1369018555,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.023074567521,58.0208304723,91.2042821248,58.0208304723,2.0,0.0,97.4702478015,0.0566000007093,35.6661997159,0.93537132478,752.426265999,0.0,1.0,5876.28484814,0.00587628484814,630.144863409,0.684792330629,0.250578413198,0.0,0.684792330629,0.0,1722.08916219,630.144863409,0.0,1722.08916219,0.0,0.00172208916219,0.68476498127,1.0,11.0004574255,2.0,2.0,2.0,1.0,68.7144629161,70.8053779602,63.7990592321,0.637990592321,1.0,11.0833333333,4342.69445806,133.136447517,2352.2340256,0.935370743827,2352.2340256,1.0,0.0,0.0,0.0,115.280000051,1.0,97.8750019073,1.0,0.0,58.5583340327,112.545000076,1.0,97.5972220103,0.0,1.0,227.82499822,0.0,1791.7199707,0.000256550759707,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.267892078999,139022.0,2820.50397512,86.469790376,1527.73479315,0.607506912275,1527.73479315,0.267936845125,1.0,1.0,1.0,0.0,2514.76116943,2514.76116943,0.0,2514.76116943,0.0,1722.08916219,2514.76116943
2016-10-07T02:00:00.000Z,0.0,0.0230527963889,0.802922337137,0.603194978709,53.9822502136,0.0457443166968,114.06500117,0.0,56.6724996567,1.0,91.819442749,0.0,0.0,0.0,55.0416676203,57.4066670736,1.0,91.736114502,0.0,0.0,114.06500117,92.0166155497,2.0,0.0,129.494999568,75.512749354,45.75,0.522309743718,1302.42501831,0.0,0.527801111141,0.0,1.0,15.752307574,86.9360001882,,3129.99949137,86.7889995575,86.6611328125,75.5194988251,75.3905614217,,2726.99938965,54.200000445,54.0826543172,42.5524994532,42.5894826253,42.5551757812,1.0,0.0,99.9981231689,1.0,0.0,0.147000630697,95.3569990794,100.0,9.7249677976,44.2365001043,1.03199958801,6.02733969688,41.5204998652,35.0,88.2916653951,698.541666667,0.527801111141,44.2365001043,0.945308619908,94.5308628082,2.0,1.0,1.0,1323.43206787,1323.43206787,0.0,0.527370947812,0.0,1.0,15.8187831243,85.4330005646,9.86580047607,3508.0608724,85.4120000203,85.2406845093,75.505999883,75.1591466268,,2395.24987793,54.0214999517,53.9271443685,42.5489997864,42.8978729248,42.5551757812,1.0,0.0,99.9981155396,1.0,0.0,0.0210005442301,100.0,9.73873074849,42.863000234,0.635500272115,6.08005241553,41.9134995143,224.0,80.1916681925,603.883336385,0.527370947812,42.863000234,0.817855268206,81.7855269114,2.0,1.0,1.0,1144.99737549,1144.99737549,1302.42501831,0.522261733245,2.0,0.0,5368.14363607,0.0,34.7936582565,3.93065536022,8.47916666667,5368.14363607,0.0899567823788,224.29750061,224.29750061,96.9730676015,2.0,54.3741505941,43.2254562378,42.5617726644,1.0,3135.23840379,1174.44372757,0.0,0.0,0.25,11.7055441538,1.0,0.0,41.9741652807,63.8139546712,1.0,95.8452358246,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0230536321538,57.4841636022,90.7479419708,57.4841636022,2.0,0.0,96.1187822979,0.0566000007093,36.0055875925,0.936140904136,750.019360081,0.0,1.0,5794.80771599,0.00579480771599,636.14111557,0.681031533439,0.255110811272,0.0,0.681031533439,0.0,1698.21168009,636.14111557,0.0,1698.21168009,0.0,0.00169821168009,0.680992662907,1.0,10.9774151516,2.0,2.0,2.0,1.0,71.4241530101,70.3272501628,63.8139546712,0.638139546712,1.0,10.5,4309.68213136,132.12436989,2334.35279566,0.936142344711,2334.35279566,1.0,0.0,0.0,0.0,112.02249972,1.0,97.3888912201,1.0,0.0,58.308333079,112.274999619,1.0,97.1805540721,0.0,1.0,224.29750061,0.0,1744.05004883,0.000258992012721,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.272512842425,139022.0,2777.17296918,85.1413671463,1504.26441836,0.603253125357,1504.26441836,0.272554197591,1.0,1.0,1.0,0.0,2493.58744303,2493.58744303,0.0,2493.58744303,0.0,1698.21168009,2493.58744303
2016-10-07T03:00:00.000Z,0.0,0.0230767607274,0.814469905754,0.618988255756,54.4855009715,0.0463644113998,119.432502111,0.0,59.1475009918,1.0,93.3333377838,0.0,0.0,0.0,55.8500003815,60.2850004832,1.0,93.0833358765,0.0,0.0,119.432502111,93.5162226359,2.0,0.0,130.590750694,76.1052497228,45.90625,0.5334794821,1374.34166463,0.0,0.536702971246,0.0,1.0,15.812740167,87.5779997508,,3199.58278402,87.4280001322,87.3001149495,76.1030006409,75.9683278402,,2740.9993693,54.4204998016,54.3062515259,42.5929997762,42.6429341634,42.5551757812,1.0,0.0,99.9981231689,1.0,0.0,0.14999961853,94.7735004425,100.0,9.78053466479,44.835000356,1.03499952952,6.03220546246,41.5580002467,35.0,91.0416660309,724.949996948,0.536702971246,44.835000356,0.964837828137,96.483780543,2.0,1.0,1.0,1350.77295939,1350.77295939,0.0,0.546132497639,0.0,1.0,16.1136936347,86.369000117,,3575.55244954,86.3255011241,86.149887085,76.1074988047,75.7568054199,,2439.74989827,54.2569999695,54.1540985107,42.5624993642,42.8372319539,42.5551757812,1.0,0.0,99.9981155396,1.0,0.0,0.0434989929199,100.0,10.0401287874,43.7630017598,0.698499679565,6.07356476784,41.8639996847,224.0,84.4500001272,649.391667684,0.546132497639,43.7630017598,0.849247007824,84.9247004191,2.0,1.0,1.0,1188.94581095,1188.94581095,1374.34166463,0.533451793662,2.0,0.0,5433.48783366,0.0,34.643087705,3.54627799988,8.7578125,5433.48783366,0.0919482195225,236.828333537,236.828333537,99.9456939697,2.0,54.6006418864,43.2216389974,42.5301513672,1.0,3304.94723625,1151.88706319,0.0,0.0,0.0,11.8575795492,1.0,0.0,43.9399989446,64.2454210917,1.0,97.3214257558,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0230781602363,59.4499972661,92.4432665507,59.4499972661,2.0,0.0,101.321642247,0.0566000007093,35.3140551368,0.937067133775,747.130821386,0.0,1.0,6108.47765911,0.00610847765911,623.923227814,0.69487836762,0.24218885959,0.0,0.69487836762,0.0,1790.13499959,623.923227814,0.0,1790.13499959,0.0,0.00179013499959,0.694840033849,1.0,11.0513332737,2.0,2.0,2.0,1.0,75.3857485453,69.7436561584,64.2454210917,0.642454210917,1.0,11.0833333333,4456.83429944,136.635697384,2414.05822741,0.93706722721,2414.05822741,1.0,0.0,0.0,0.0,119.317499161,1.0,99.3333358765,1.0,0.0,59.4000015259,117.51083374,1.0,99.0,0.0,1.0,236.828333537,0.0,1839.16003418,0.000254017746377,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.258454092255,139022.0,2944.47071267,90.270308973,1594.88176399,0.619086737569,1594.88176399,0.258458442233,1.0,1.0,1.0,0.0,2576.18467204,2576.18467204,0.0,2576.18467204,0.0,1790.13499959,2576.18467204
2016-10-07T04:00:00.000Z,0.0,0.0231181845869,0.817760947582,0.623366568023,54.657248497,0.0464910210893,120.782501221,0.0,59.9933331807,1.0,93.6666717529,0.0,0.0,0.0,56.0,60.8233340581,1.0,93.3333358765,0.0,0.0,120.782501221,93.9834295909,2.0,0.0,130.897498449,76.2402499517,46.125,0.537650714367,1396.96665446,0.0,0.540391786769,0.0,1.0,15.8852588336,87.7595011393,,3215.83268229,87.6079985301,87.4794158936,76.2395000458,76.106745402,,2740.99934896,54.4684998194,54.3521092733,42.575000445,42.6276626587,42.5551757812,1.0,0.0,99.9981231689,1.0,0.0,0.151502609253,94.1104996999,100.0,9.8565000693,45.032998085,1.0410006841,6.02875884374,41.5339997609,35.0,91.933333079,734.000010173,0.540391786769,45.032998085,0.970202941895,97.0202935537,2.0,1.0,1.0,1358.28411865,1358.28411865,0.0,0.551265205826,0.0,1.0,16.1898380915,86.6300004323,,3588.67572021,86.5789998372,86.4060999552,76.2409998576,75.8901189168,,2456.99989827,54.2914997737,54.1955388387,42.5445000331,42.8072331746,42.5551757812,1.0,0.0,99.9981155396,1.0,0.0,0.0510005950928,100.0,10.1213418643,44.0344998042,0.719500223796,6.06849618753,41.8249998093,224.0,85.5499998728,662.966664632,0.551265205826,44.0344998042,0.85900440761,85.9004408518,2.0,1.0,1.0,1202.60617065,1202.60617065,1396.96665446,0.537642984288,2.0,0.0,5457.40852865,0.0,33.6317694982,3.54627799988,7.8984375,5457.40852865,0.0909905837806,236.393334707,236.393334707,100.0,2.0,54.6354319255,43.2095362345,42.4992017746,1.0,3349.394505,1147.21474039,0.0,0.0,0.75,11.927719752,1.0,0.0,44.5574992498,64.3117802938,1.0,97.8630924225,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.023119496919,60.0674975713,93.0117994944,60.0674975713,2.0,0.0,102.684287379,0.0566000007093,35.1708130863,0.937390154454,746.125508704,0.0,1.0,6190.62878855,0.00619062878855,621.392449568,0.698235208603,0.239155382375,0.0,0.698235208603,0.0,1814.21000163,621.392449568,0.0,1814.21000163,0.0,0.00181421000163,0.698284447193,1.0,11.0014928302,2.0,2.0,2.0,1.0,76.7082297007,69.5380115509,64.3117802938,0.643117802938,1.0,10.5,4496.6092454,137.855100465,2435.6024512,0.937390590978,2435.6024512,1.0,0.0,0.0,0.0,119.405834198,1.0,99.3333358765,1.0,0.0,59.4000015259,116.987499873,1.0,99.0,0.0,1.0,236.393334707,0.0,1856.02001953,0.000252987391106,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.255128848825,139022.0,2990.54369567,91.6827945487,1619.83733922,0.623426980028,1619.83733922,0.255119010064,1.0,1.0,1.0,0.0,2598.2791748,2598.2791748,0.0,2598.2791748,0.0,1814.21000163,2598.2791748
2016-10-07T05:00:00.000Z,0.0,0.0230712186671,0.823608409524,0.630847322754,54.751750946,0.0465652197885,122.640834173,0.0,60.8374999364,1.0,94.1527798971,0.0,0.0,0.0,56.4083337784,61.8033339183,1.0,94.0138899485,0.0,0.0,122.640834173,94.510828654,2.0,0.0,131.141250292,76.3894993464,46.375,0.540563143251,1423.83333333,0.0,0.539546216075,0.0,1.0,15.9082231522,87.8359998067,,3233.74932861,87.6845003764,87.5506235758,76.3849995931,76.246421814,,2745.33268229,54.4864997864,54.3712259928,42.5480000178,42.613667806,42.5551757812,1.0,0.0,99.9981231689,1.0,0.0,0.151499430339,94.1749992371,100.0,9.88189721107,45.1365003586,1.03049945831,6.02632594109,41.5175005595,35.0,92.1833337148,736.774998983,0.539546216075,45.1365003586,0.975403137207,97.5403143565,2.0,1.0,1.0,1365.56439209,1365.56439209,0.0,0.560949898563,0.0,1.0,16.3010338147,86.9780000051,,3619.79685465,86.9134998322,86.7389856974,76.3939990997,76.0444691976,,2503.99987793,54.3170000712,54.2223180135,42.5820000966,42.8021291097,42.5551757812,1.0,0.0,99.9981155396,1.0,0.0,0.0630003611247,100.0,10.233754317,44.3329995473,0.766000429789,6.06727961699,41.8159996668,224.0,88.1000003815,687.058334351,0.560949898563,44.3314997355,0.874623863584,87.4623858134,2.0,1.0,1.0,1224.47340902,1224.47340902,1423.83333333,0.540485955478,2.0,0.0,5514.5847168,0.0,30.398824056,2.50172308087,4.85416666667,5514.5847168,0.0899508670729,236.843331655,236.843331655,100.0,2.0,54.6525115967,43.1897939046,42.4859981537,1.0,3404.58051127,1156.36915089,0.0,0.0,1.0,12.0385335286,1.0,0.0,45.259165446,64.3464660645,1.0,98.3749993642,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0230716618969,60.7691637675,93.6254653931,60.7691637675,2.0,0.0,104.376156079,0.0566000007093,35.451465042,0.937913175986,744.500340153,0.0,1.0,6292.62814355,0.00629262814355,626.350964625,0.700119441124,0.237796263291,0.0,0.700119441124,0.0,1844.1016744,626.350964625,0.0,1844.1016744,0.0,0.0018441016744,0.700079083443,1.0,10.299331933,2.0,2.0,2.0,1.0,78.0827687581,69.2022577922,64.3464660645,0.643464660645,1.0,11.0833333333,4560.94966216,139.827621121,2470.45263902,0.937915704414,2470.45263902,1.0,0.0,0.0,0.0,119.144166946,1.0,99.3333358765,1.0,0.0,59.4000015259,117.699165344,1.0,99.0,0.0,1.0,236.843331655,0.0,1889.01000977,0.000255006150408,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.253536924664,139022.0,3068.63304879,94.0768241459,1662.13468139,0.631035056454,1662.13468139,0.253577713345,1.0,1.0,1.0,0.0,2633.98152669,2633.98152669,0.0,2633.98152669,0.0,1844.1016744,2633.98152669
2016-10-07T06:00:00.000Z,0.0,0.0230306119128,0.826694106995,0.634791367566,54.849249204,0.0468632916396,124.312500636,0.0,61.8558333715,1.0,94.5416679382,0.0,0.0,0.0,56.6000010173,62.5691668193,1.0,94.3333352407,0.0,0.0,124.312500636,94.8342126211,2.0,0.0,131.317499479,76.4682502747,46.46875,0.542809241513,1439.94998169,0.0,0.54123612238,0.0,1.0,15.9565690358,87.9589996338,,3249.58274333,87.8029994965,87.6637929281,76.4585005442,76.3207066854,,2745.66601562,54.5959997177,54.4769668579,42.5570001602,42.6232096354,42.5551757812,1.0,0.0,99.9981231689,1.0,0.0,0.156000137329,93.5495007833,100.0,9.93004028002,45.2459993362,1.03500048319,6.02652875582,41.521999677,35.0,93.1249987284,745.424992879,0.54123612238,45.2459993362,0.979007952009,98.3775615692,2.0,1.0,1.0,1377.28586833,1377.28586833,0.0,0.560845519136,0.0,1.0,16.3360843658,87.0979995728,,3633.67016602,87.0289999644,86.8565495809,76.4780000051,76.1210149129,,2491.99983724,54.4160003662,54.3268737793,42.5024998983,42.7517115275,42.5551757812,1.0,0.0,99.9981155396,1.0,0.0,0.0689996083577,100.0,10.2755029996,44.5265000661,0.742000261943,6.05937270323,41.7604996363,224.0,88.8583329519,694.524998983,0.560845519136,44.5265000661,0.884291679746,88.4291687012,2.0,1.0,1.0,1238.00835164,1238.00835164,1439.94998169,0.542735075372,2.0,0.0,5501.16585286,0.0,31.3532180786,2.22571565708,6.62239583333,5501.16585286,0.0891972531722,236.54750061,236.54750061,100.0,2.0,54.7448806763,43.1745071411,42.5044689178,1.0,3437.37208375,1159.47093657,0.0,0.0,1.0,12.1903025309,1.0,0.0,45.5849990845,64.2681980133,1.0,98.5059509277,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0230344751659,61.094997406,94.025651296,61.094997406,2.0,0.0,105.381465918,0.0566000007093,35.5465582451,0.938602612915,742.362311775,0.0,1.0,6353.23624817,0.00635323624817,628.03105653,0.70185536717,0.236745071549,0.0,0.70185536717,0.0,1861.86333211,628.03105653,0.0,1861.86333211,0.0,0.00186186333211,0.70179866751,1.0,10.042045266,2.0,2.0,2.0,1.0,79.2666428884,68.7549343109,64.2681980133,0.642681980133,1.0,10.5,4596.84302031,140.928024163,2489.89438864,0.938600438719,2489.89438864,1.0,0.0,0.0,0.0,119.461666107,1.0,99.3333358765,1.0,0.0,59.4000015259,117.085833867,1.0,99.0,0.0,1.0,236.54750061,0.0,1927.45996094,0.000255690165909,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.252232006062,139022.0,3109.81689403,95.3394206522,1684.44203988,0.634973934976,1684.44203988,0.252277102656,1.0,1.0,1.0,0.0,2652.77351888,2652.77351888,0.0,2652.77351888,0.0,1861.86333211,2652.77351888
2016-10-07T07:00:00.000Z,0.0,0.0259768301815,0.812180580718,0.546440398267,50.003499349,0.05244921693,90.8758341471,0.0,45.1558338801,1.0,84.7777767181,0.333333333333,0.0,0.0,50.7833334605,45.7341664632,1.0,84.6388893127,0.333333333333,0.0,90.8758341471,81.9452190399,2.0,0.0,124.997999191,74.9944998423,45.2916666667,0.515097418652,920.533340454,0.0,0.515317942265,0.0,1.0,14.9425134659,83.7349993388,7.32374858856,2861.6661377,83.5879993439,83.542523702,74.9615001678,74.8616739909,,1891.33291626,54.0965007146,53.9832839966,42.3395001094,42.1994247437,42.5551757812,1.0,0.0,99.9981231689,1.0,0.0,0.14999961853,86.7860018412,100.0,8.98897155126,41.2484992345,1.36200046539,5.95354183515,40.977499644,35.0,66.3833332062,483.674995422,0.515317942265,41.2484992345,0.663030947731,66.3030942281,2.0,1.0,1.0,928.243326823,928.243326823,0.0,0.511256622538,0.0,1.0,14.9872334798,82.731499354,7.32060012817,3187.10103353,82.8199996948,82.6415125529,75.0274995168,74.668645223,,1751.74994914,53.9179999034,53.8283284505,42.3960002263,42.9374542236,42.5551757812,1.0,0.0,99.9981155396,1.0,0.0,-0.0885003407796,100.0,8.95543348789,40.4284995397,0.812500635783,6.03179995219,41.5789995193,224.0,62.125,436.858334859,0.511256622538,40.4239994685,0.602468610491,60.2468598684,2.0,1.0,1.0,843.456054688,843.456054688,920.533340454,0.509841703609,2.0,0.0,3783.54652913,0.0,31.4365598361,5.78998200099,15.3880208333,3783.54652913,0.06387016824,125.292499224,125.292499224,78.0196723938,2.0,54.4285583496,43.0942611694,42.478304863,1.0,2184.3300069,910.470659913,0.0,0.0,0.333333333333,10.3143463135,1.0,0.0,30.9133327802,64.6471538544,1.0,85.2976175944,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,0.5,1.0,0.0268892502583,46.4233315786,79.4110285441,46.4233315786,2.0,0.0,66.9662441447,0.0566000007093,27.9128155112,0.937935588115,744.430711262,0.166666666667,0.833333333333,4037.25992988,0.00403725992988,493.159278471,0.662047814179,0.275954232358,0.620805918359,0.668068741585,0.0,1183.14917501,493.159278471,141.335001628,1041.81417338,0.0,0.00118314917501,0.653069257736,1.0,10.142843563,2.0,2.0,2.0,0.833333333333,78.4791437785,69.1878585815,64.6471538544,0.646471538544,1.0,11.0833333333,3094.80066681,94.8790596559,1676.30845348,0.938002046537,1676.30845348,1.0,0.0,0.0,0.0,63.1399997075,1.0,78.3888912201,1.0,0.0,46.8916683197,62.1525001526,1.0,78.1527811686,0.0,1.0,125.292499224,0.0,1809.20996094,0.000200779844278,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.294193635692,139022.0,1853.48694062,56.8234005817,1003.94699416,0.561772705485,1003.94699416,0.303723533002,1.0,1.0,1.0,0.0,1787.10532633,1787.10532633,227.663747152,1559.44157918,0.0,1183.14917501,1787.10532633
