timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-10-07T08:00:00.000Z,0.0,0.0234742727962,0.80071052198,0.578566878678,52.6007496516,0.0461189015366,102.651667913,0.0,50.9075005849,1.0,88.3472213745,0.0,0.0,0.0,52.9416666031,51.7441666921,1.0,88.2361119588,0.0,0.0,102.651667913,88.0744247437,2.0,0.0,127.907999992,75.3072503408,42.2161458333,0.516260243893,1153.65833028,0.0,0.50953891506,0.0,1.0,15.5915574233,85.6775004069,8.50049972534,2994.99947103,85.5575002035,85.3615519206,75.3155002594,75.1638971965,,2466.66611735,54.077000618,53.9469706217,42.8014996847,42.8026529948,42.5551757812,1.0,0.0,99.9981231689,1.0,0.0,0.120000203451,92.0944989522,100.0,9.53745563825,42.7560005188,1.0739997228,6.05410146713,41.7274999619,35.0,78.683333079,600.275001526,0.50953891506,42.7560005188,0.832631138393,83.1368103027,2.0,1.0,1.0,1165.68359375,1165.68359375,0.0,0.517572068368,0.0,1.0,15.6108957132,84.7129999797,8.44200007121,3348.7057902,84.7009995778,84.5046361287,75.2990004222,74.9518508911,,2260.99991862,53.9045000076,53.8155797323,42.7650003433,43.155108134,42.5551757812,1.0,0.0,99.9981155396,1.0,0.0,0.0120004018148,100.0,9.50872532527,41.9359992345,0.695500055949,6.10217034817,42.0695002874,224.0,74.8416662216,553.383333842,0.517572068368,41.9359992345,0.753774355934,75.3774353663,2.0,1.0,1.0,1055.28409831,1055.28409831,1153.65833028,0.511169495012,2.0,0.0,4931.15425618,0.0,28.500887235,2.97272849083,7.2890625,4931.15425618,0.0779360027899,182.334164302,182.334164302,89.0329748789,2.0,54.2938054403,43.479578654,42.4255310694,1.0,2752.87035249,1112.65590491,0.0,0.0,0.0,10.0720303853,1.0,0.0,36.9466660817,65.2434698741,1.0,91.1428546906,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,0.75,1.0,0.0237347025359,52.4566644033,86.3003075918,52.4566644033,2.0,0.0,84.3963080401,0.0566000007093,34.1113232625,0.937003456646,747.329122781,0.25,0.75,5088.08336248,0.00508808336248,602.673548321,0.667265218826,0.269695441776,0.599414042399,0.681466431167,0.0,1491.10083008,602.673548321,231.829996745,1259.27083333,0.0,0.00149110083008,0.658959100644,1.0,10.0676338632,2.0,2.0,2.0,0.75,78.7345720927,69.7840633392,65.2434698741,0.652434698741,1.0,9.91666666667,3865.5262574,118.507631303,2093.7743784,0.936960660602,2093.7743784,1.0,0.0,0.0,0.0,91.640832901,1.0,88.8611119588,1.0,0.0,53.2166678111,90.6933326721,1.0,88.6944471995,0.0,1.0,182.334164302,0.0,1826.40002441,0.000245366368362,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.287840731331,139022.0,2424.48050434,74.3286741768,1313.2274425,0.587667164494,1313.2274425,0.296725428875,1.0,1.0,1.0,0.0,2234.64491781,2234.64491781,386.761037191,1847.88388062,0.0,1491.10083008,2234.64491781
2016-10-07T09:00:00.000Z,0.0,0.0232317552698,0.813274545679,0.61743904709,54.9587484996,0.0467494956989,120.080832799,0.0,59.5574995677,1.0,93.5972220103,0.0,0.0,0.0,56.0583333969,60.5391667684,1.0,93.4305578868,0.0,0.0,120.080832799,93.9881121318,2.0,0.0,132.236249288,77.2775007884,43.1953125,0.544047905705,1397.46668498,0.0,0.543142765082,0.0,1.0,16.2285151482,88.6175003052,,3207.91607666,88.4704996745,88.3212178548,77.2775007884,77.1213302612,,2742.99932861,54.3169997533,54.1934967041,42.5869998932,42.6569341024,42.5551757812,1.0,0.0,99.9981231689,1.0,0.0,0.147000630697,97.3805007935,100.0,10.1908354759,45.8834997813,0.988499005636,6.0376795133,41.5985008876,35.0,91.4000008901,728.141667684,0.543142765082,45.8834997813,0.957614041283,95.7614046733,2.0,1.0,1.0,1340.6596578,1340.6596578,0.0,0.558877531652,0.0,1.0,16.501669089,87.6049989065,,3592.80023193,87.5314992269,87.3593851725,77.2775007884,76.919593811,,2479.49989827,54.1399997075,54.0540135701,42.5474999746,42.8372319539,42.5551757812,1.0,0.0,99.9981155396,1.0,0.0,0.0734996795654,100.0,10.4287126859,44.9839992523,0.685000101725,6.07295648257,41.8624998728,224.0,86.3333339691,669.325002035,0.558877531652,44.9839992523,0.855454232352,85.5454222361,2.0,1.0,1.0,1197.63592529,1197.63592529,1397.46668498,0.544032336599,2.0,0.0,5480.16231283,0.0,33.2555548928,3.1167259415,9.03385416667,5480.16231283,0.0937881571272,240.890001933,240.890001933,100.0,2.0,54.4937210083,43.2445678711,42.3467486699,1.0,3356.83928998,1085.66239753,0.0,0.0,0.0,11.2607631683,1.0,0.0,44.1641658147,66.01673762,1.0,97.6964276632,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0232317047495,59.6741641363,93.018960317,59.6741641363,2.0,0.0,102.912526375,0.0566000007093,33.2837679937,0.93679493589,747.978435409,0.0,1.0,6204.38885776,0.00620438885776,588.052430682,0.707860180739,0.228934755151,0.0,0.707860180739,0.0,1818.24249268,588.052430682,0.0,1818.24249268,0.0,0.00181824249268,0.707856396834,1.0,13.13911541,2.0,2.0,2.0,1.0,82.0724232992,69.9164428711,66.01673762,0.6601673762,1.0,10.5,4442.5016875,136.196294369,2406.29492336,0.93679493589,2406.29492336,1.0,0.0,0.0,0.0,120.960834503,1.0,100.0,1.0,0.0,59.9250011444,119.92916743,1.0,99.8750019073,0.0,1.0,240.890001933,0.0,1869.19995117,0.000239413675488,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.244380863282,139022.0,2928.26270754,89.7734109651,1586.10264735,0.617485792542,1586.10264735,0.244388693952,1.0,1.0,1.0,0.0,2568.64638265,2568.64638265,0.0,2568.64638265,0.0,1818.24249268,2568.64638265
2016-10-07T10:00:00.000Z,0.0,0.0233475384043,0.814056433573,0.618500457455,55.1297492981,0.0470477593492,121.10250028,0.0,60.2083326976,1.0,93.7500044505,0.0,0.0,0.0,56.1499986649,60.8941669464,1.0,93.5833333333,0.0,0.0,121.10250028,94.2616430918,2.0,0.0,132.802499135,77.6727498372,43.65625,0.547993812675,1410.61665853,0.0,0.544828031773,0.0,1.0,16.2889472644,88.9730002085,,3223.33276367,88.8289992015,88.6880696615,77.6674995422,77.5156122843,,2752.33272298,54.2780001958,54.1559143066,42.5344998042,42.6098480225,42.5551757812,1.0,0.0,99.9981231689,1.0,0.0,0.14400100708,96.7219994863,100.0,10.2565387885,46.2944993973,0.97200012207,6.03240827719,41.5624996821,35.0,91.9333343506,733.70833842,0.544828031773,46.2944993973,0.961951075963,96.1951058706,2.0,1.0,1.0,1346.73150635,1346.73150635,0.0,0.565132993582,0.0,1.0,16.6394546827,88.0280011495,,3604.42376709,87.9469998678,87.7804463704,77.6780001322,77.31569163,,2485.24993896,54.1009995143,54.0093917847,42.5370000203,42.839785258,42.5551757812,1.0,0.0,99.9981155396,1.0,0.0,0.0810012817383,100.0,10.5646736622,45.4099998474,0.665500005086,6.07478106022,41.8715000153,224.0,87.0750001272,676.908330282,0.565132993582,45.4099998474,0.855581875756,85.5581881205,2.0,1.0,1.0,1197.81462606,1197.81462606,1410.61665853,0.548000644688,2.0,0.0,5495.91495768,0.0,32.1351469358,2.63987654448,8.265625,5495.91495768,0.0937741021149,241.379997253,241.379997253,100.0,2.0,54.4747467041,43.233736674,42.2974745433,1.0,3384.45232253,1062.18808169,0.0,0.0,0.583333333333,11.2553475698,1.0,0.0,44.589998881,66.4121519725,1.0,97.9702383677,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0233490177126,60.0999972026,93.3454430898,60.0999972026,2.0,0.0,103.759074778,0.0566000007093,32.5641025768,0.935664022566,751.511256977,0.0,1.0,6255.42555529,0.00625542555529,575.337494147,0.712157906902,0.22350607097,0.0,0.712157906902,0.0,1833.19917806,575.337494147,0.0,1833.19917806,0.0,0.00183319917806,0.712158391873,1.0,13.6417540195,2.0,2.0,2.0,1.0,80.3194325765,70.6231276194,66.4121519725,0.664121519725,1.0,9.91666666667,4446.64040423,136.323177355,2408.53667221,0.935663977872,2408.53667221,1.0,0.0,0.0,0.0,121.140833537,1.0,100.0,1.0,0.0,59.9416675568,120.289166133,1.0,99.9027792613,0.0,1.0,241.379997253,0.0,1862.68994141,0.000234237045768,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.238874292754,139022.0,2939.48048587,90.117320759,1592.17879204,0.618526742498,1592.17879204,0.238860035864,1.0,1.0,1.0,0.0,2574.14705404,2574.14705404,0.0,2574.14705404,0.0,1833.19917806,2574.14705404
2016-10-07T11:00:00.000Z,0.0,0.0232678137832,0.821899177982,0.628684871381,55.5519997279,0.0475364632054,124.731667837,0.0,62.0008335114,1.0,94.5833352407,0.0,0.0,0.0,56.6499996185,62.8266674678,1.0,94.4166666667,0.0,0.0,124.731667837,95.2611249288,2.0,0.0,133.715249697,78.1632499695,43.140625,0.557686272885,1463.27500407,0.0,0.551293734081,0.0,1.0,16.5004607836,89.5339991252,,3250.83268229,89.3989995321,89.2450281779,78.1595001221,78.0000534058,,2748.99938965,54.5014994939,54.3801396688,42.5525007248,42.639755249,42.5551757812,1.0,0.0,99.9981231689,1.0,0.0,0.134999593099,96.4790000916,100.0,10.464808623,46.8464988073,0.964500109355,6.03565216064,41.5880006154,35.0,94.2000007629,754.550003052,0.551293734081,46.8464988073,0.97549156288,97.7623074849,2.0,1.0,1.0,1368.67231242,1368.67231242,0.0,0.577582073269,0.0,1.0,16.8739331563,88.7269999186,,3641.54416911,88.6325003306,88.453241984,78.1669998169,77.8055597941,,2507.74993896,54.3289998372,54.2337926229,42.5879999797,42.8691482544,42.5551757812,1.0,0.0,99.9981155396,1.0,0.0,0.0944995880127,100.0,10.7959082921,46.044500351,0.69099966685,6.07802494367,41.8970003128,224.0,90.2583325704,708.725001017,0.577582073269,46.044500351,0.876300622849,87.6300627391,2.0,1.0,1.0,1226.82087199,1226.82087199,1463.27500407,0.557610130971,2.0,0.0,5505.83325195,0.0,30.4817285538,2.2623765866,6.08854166667,5505.83325195,0.0921226996016,241.655000051,241.655000051,100.0,2.0,54.7024943034,43.2655817668,42.2306375504,1.0,3490.17037257,1033.17448317,0.0,0.0,1.0,10.9436899821,1.0,0.0,45.5408325195,67.21581014,1.0,98.7619037628,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0232675641314,61.0508308411,94.447821935,61.0508308411,2.0,0.0,107.00013301,0.0566000007093,31.6746162281,0.933787965812,757.402311456,0.0,1.0,6450.8224257,0.0064508224257,559.62218783,0.720496510325,0.213284318591,0.0,0.720496510325,0.0,1890.46169027,559.62218783,0.0,1890.46169027,0.0,0.00189046169027,0.720336536566,1.0,13.613516462,2.0,2.0,2.0,1.0,79.4842294057,71.7676289876,67.21581014,0.6721581014,1.0,9.33333333333,4523.34485574,138.674749238,2450.0838781,0.933780828916,2450.0838781,1.0,0.0,0.0,0.0,121.05916659,1.0,100.0,1.0,0.0,59.9083347321,120.595832825,1.0,99.8472245534,0.0,1.0,241.655000051,0.0,1971.68005371,0.000227838876064,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.228409399708,139022.0,3046.11959912,93.386616548,1649.94020102,0.628828483116,1649.94020102,0.228471726154,1.0,1.0,1.0,0.0,2623.83184814,2623.83184814,0.0,2623.83184814,0.0,1890.46169027,2623.83184814
2016-10-07T12:00:00.000Z,0.0,0.0238394490529,0.83039125113,0.639522503547,55.9389985402,0.0488067037914,130.567501704,0.0,64.6983334223,1.0,96.0833352407,0.0,0.0,0.0,57.5833330154,65.7058334351,1.0,95.9722213745,0.0,0.0,130.567501704,96.3335151672,2.0,0.0,134.890498479,78.951499939,43.0989583333,0.567032237134,1517.01667277,0.0,0.557123436413,0.0,1.0,16.6841751734,90.2690003713,,3317.08274333,90.1219991048,89.9768320719,78.9379990896,78.7771860758,,2752.66597493,54.7219994863,54.6101048787,42.6155001322,42.7173919678,42.5551757812,1.0,0.0,99.9981231689,1.0,0.0,0.147001266479,95.9240004222,100.0,10.6365613143,47.5064989726,0.945000330607,6.04761366049,41.6704998016,35.0,96.2833328247,773.524998983,0.557123436413,47.5064989726,0.988556877015,99.1766675313,2.0,1.0,1.0,1388.47057088,1388.47057088,0.0,0.589306503467,0.0,1.0,17.1748863856,89.6450010935,,3724.03387451,89.5369987488,89.3592478434,78.9650007884,78.5907440186,,2521.74989827,54.541999499,54.44800059,42.5354998906,42.7695821126,42.5551757812,1.0,0.0,99.9981155396,1.0,0.0,0.108002344767,100.0,11.1098369757,47.0014988581,0.737499872843,6.06504952908,41.7980000178,224.0,93.8416671753,743.491668701,0.589306503467,47.0014988581,0.901151522682,90.1151517232,2.0,1.0,1.0,1261.61213175,1261.61213175,1517.01667277,0.567026405327,2.0,0.0,5504.08296712,0.0,30.6660455068,2.25735707084,7.25,5504.08296712,0.0903952436989,241.811667124,241.811667124,100.0,2.0,54.9346720378,43.2700424194,42.1560297012,1.0,3605.85781622,1012.81849726,0.0,0.0,1.0,10.8048642476,1.0,0.0,48.2691650391,68.1331348419,1.0,99.9940478007,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.023842985244,63.7791633606,95.7707970359,63.7791633606,2.0,0.0,110.546828597,0.0566000007093,31.0505512204,0.935099671452,753.27915204,0.0,1.0,6664.64555643,0.00666464555643,548.596304439,0.730040993797,0.205054957782,0.0,0.730040993797,0.0,1953.12415568,548.596304439,0.0,1953.12415568,0.0,0.00195312415568,0.729980746905,1.0,13.6932090731,2.0,2.0,2.0,1.0,87.162375768,70.9711615245,68.1331348419,0.681331348419,1.0,11.0833333333,4618.67631347,141.597379817,2501.72046012,0.935095951579,2501.72046012,1.0,0.0,0.0,0.0,121.386667252,1.0,100.0,1.0,0.0,59.9083347321,120.424999237,1.0,99.8472245534,0.0,1.0,241.811667124,0.0,1997.18005371,0.000223349910233,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.219287611539,139022.0,3159.20759936,96.8536195237,1711.19466979,0.639612312243,1711.19466979,0.219279039718,1.0,1.0,1.0,0.0,2675.36230469,2675.36230469,0.0,2675.36230469,0.0,1953.12415568,2675.36230469
2016-10-07T13:00:00.000Z,0.0,0.0238837276566,0.825146230403,0.632869634406,55.994500796,0.0494100979978,130.641668955,0.0,64.7583325704,1.0,96.0833352407,0.0,0.0,0.0,57.5749998093,65.8833351135,1.0,95.9583326976,0.0,0.0,130.641668955,96.1251424154,2.0,0.0,135.471750895,79.4772500992,43.3125,0.568687976736,1503.62501017,0.0,0.564412168522,0.0,1.0,16.8267954191,90.7069988251,,3313.33270264,90.5570011139,90.4053726196,79.4629993439,79.3054326375,,2739.66605632,54.4295002619,54.3196233114,42.4805005391,42.5703989665,42.3463703791,1.0,0.0,99.9981231689,1.0,0.0,0.149997711182,90.5825004578,100.0,10.7954009374,48.0765005747,0.928500811259,6.03139440219,41.5519997279,35.0,96.0083332062,770.999994914,0.564412168522,48.0765005747,0.975828683036,97.5828679403,2.0,1.0,1.0,1366.16015625,1366.16015625,0.0,0.594409417351,0.0,1.0,17.2727867762,89.9405002594,,3728.15830485,89.8294995626,89.6525166829,79.4915008545,79.1118570964,,2478.74993896,54.2554998398,54.1566518148,42.3104995092,42.5563837687,42.3463703791,1.0,0.0,99.9981155396,1.0,0.0,0.111000696818,100.0,11.2347017129,47.5190000534,0.70599937439,6.03808498383,41.6045001348,224.0,92.6333332062,732.625005086,0.594409417351,47.5190000534,0.880193902879,88.019390742,2.0,1.0,1.0,1232.27146403,1232.27146403,1503.62501017,0.568638294459,2.0,0.0,5480.16231283,0.0,32.5669525464,3.2786252896,9.94010416667,5480.16231283,0.0910128318448,240.598333995,240.598333995,100.0,2.0,54.6822484334,43.1031799316,42.0691102346,1.0,3577.9448588,983.45571182,0.0,0.0,1.0,10.3186842601,1.0,0.0,47.6391652425,69.1443150838,1.0,99.8333326976,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0238848792194,63.1491638819,95.72925059,63.1491638819,2.0,0.0,109.691085227,0.0566000007093,30.1503596504,0.934440813134,755.346552221,0.0,1.0,6613.05451287,0.00661305451287,532.691859939,0.732975405077,0.201470083301,0.0,0.732975405077,0.0,1938.00501506,532.691859939,0.0,1938.00501506,0.0,0.00193800501506,0.732970878482,1.0,14.9633102339,2.0,2.0,2.0,1.0,89.583545049,71.3743197123,69.1443150838,0.691443150838,1.0,10.5,4561.40057062,139.841444877,2470.69687499,0.934445488378,2470.69687499,1.0,0.0,0.0,0.0,120.804166158,1.0,100.0,1.0,0.0,59.9083347321,119.794167837,1.0,99.8472245534,0.0,1.0,240.598333995,0.0,1990.36999512,0.000216874736735,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.215603891085,139022.0,3089.86600707,94.7277749929,1673.63557961,0.632987895998,1673.63557961,0.2156364255,1.0,1.0,1.0,0.0,2644.02461751,2644.02461751,0.0,2644.02461751,0.0,1938.00501506,2644.02461751
2016-10-07T14:00:00.000Z,0.0,0.0243797430067,0.831267088124,0.640659814934,56.2607514064,0.0498070160717,133.519997915,0.0,66.1408322652,1.0,96.6666641235,0.0,0.0,0.0,57.9833335876,67.379166921,1.0,96.6527754466,0.0,0.0,133.519997915,96.8590908051,2.0,0.0,136.154250781,79.8934993744,43.4947916667,0.576193368265,1544.72498576,0.0,0.572499852667,0.0,1.0,16.9573295911,91.1314996084,,3336.24940999,90.9680010478,90.8237253825,79.8724981944,79.7162322998,,2734.66601562,54.3815002441,54.2693023682,42.3319997787,42.4367675781,42.0540428162,1.0,0.0,99.9981231689,1.0,0.0,0.163498560588,90.5435002645,100.0,10.9449929396,48.636001269,0.919500033061,6.01233685017,41.4124997457,35.0,97.5166670481,785.866668701,0.572499852667,48.636001269,0.978736556412,98.0705515544,2.0,1.0,1.0,1372.81571452,1372.81571452,0.0,0.60658459163,0.0,1.0,17.4601271947,90.4970010122,,3762.6539917,90.3724994659,90.2007242839,79.9145005544,79.53028361,,2471.24991862,54.2044998805,54.1062901815,42.0570004781,42.3017069499,42.0540428162,1.0,0.0,99.9981155396,1.0,0.0,0.124501546224,100.0,11.4559000333,48.3154989878,0.703001022339,6.00422720114,41.352499644,224.0,95.2333335876,758.85832723,0.60658459163,48.3154989878,0.893621426537,89.3401527405,2.0,1.0,1.0,1251.06999715,1251.06999715,1544.72498576,0.576196913051,2.0,0.0,5486.58003743,0.0,32.3846937815,3.22012209892,9.06770833333,5486.58003743,0.0899209722813,241.055831909,241.055831909,100.0,2.0,54.6487147013,42.9216690063,42.0115095774,1.0,3664.13622251,958.459917125,0.0,0.0,1.0,10.3025747935,1.0,0.0,49.849998792,69.5699234009,1.0,100.0,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0243808551782,65.3599993388,97.1362463633,65.3599993388,2.0,0.0,112.333502759,0.0566000007093,29.3840493929,0.933948155061,756.897036531,0.0,1.0,6772.36054169,0.00677236054169,519.152809622,0.740303748978,0.193647677598,0.0,0.740303748978,0.0,1984.69083659,519.152809622,0.0,1984.69083659,0.0,0.00198469083659,0.740249072512,1.0,15.1151997288,2.0,2.0,2.0,1.0,90.01080513,71.6718355815,69.5699234009,0.695699234009,1.0,11.0833333333,4622.59613963,141.717552152,2503.84364621,0.933951426577,2503.84364621,1.0,0.0,0.0,0.0,120.606666565,1.0,100.0,1.0,0.0,59.9333343506,120.449166616,1.0,99.8888905843,0.0,1.0,241.055831909,0.0,2007.63000488,0.000211362585726,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.207342343604,139022.0,3171.10298241,97.2183030299,1717.63784119,0.6406910889,1717.63784119,0.20732477076,1.0,1.0,1.0,0.0,2680.91420492,2680.91420492,0.0,2680.91420492,0.0,1984.69083659,2680.91420492
2016-10-07T15:00:00.000Z,0.0,0.0245846093207,0.826428394617,0.634564409847,56.1602519353,0.0499065866175,132.375831604,0.0,65.542500178,1.0,96.5277760824,0.0,0.0,0.0,57.8583335876,66.805832545,1.0,96.4305540721,0.0,0.0,132.375831604,96.5271523794,2.0,0.0,136.01550134,79.8552494049,42.9088541667,0.575835883189,1527.40833537,0.0,0.574870160541,0.0,1.0,16.9379913012,91.074499766,,3327.49934896,90.9005006154,90.7665049235,79.8379987081,79.6914672852,,2724.99930827,54.3079999288,54.2005004883,42.3334995906,42.4253184001,42.0540428162,1.0,0.0,99.9981231689,1.0,0.0,0.173999150594,90.3334999084,100.0,10.9272766113,48.5670010249,0.929999669393,6.0107148091,41.4034999212,35.0,97.0083325704,781.508331299,0.574870160541,48.5670010249,0.971133895147,97.1133893331,2.0,1.0,1.0,1359.58745321,1359.58745321,0.0,0.6007314817,0.0,1.0,17.4105722109,90.3470001221,,3745.40614827,90.2300014496,90.060798645,79.8725001017,79.4932963053,,2468.99987793,54.1340001424,54.031695048,42.0645001729,42.3151117961,42.0540428162,1.0,0.0,99.9981155396,1.0,0.0,0.116998672485,100.0,11.4033041,48.1655012767,0.689500490824,6.00726826986,41.3749996821,224.0,94.0499998728,745.899998983,0.6007314817,48.1655012767,0.886901768276,88.6901785533,2.0,1.0,1.0,1241.66247559,1241.66247559,1527.40833537,0.575838237102,2.0,0.0,5462.07596842,0.0,32.6178042094,3.25286563238,10.71875,5462.07596842,0.0906073874585,240.32083257,240.32083257,100.0,2.0,54.5829238892,42.9280420939,41.9809732437,1.0,3628.33837747,941.81251201,0.0,0.0,1.0,10.528137207,1.0,0.0,49.7008320491,69.3098615011,1.0,100.0,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.024585055549,65.2108322779,96.6907265981,65.2108322779,2.0,0.0,111.236027916,0.0566000007093,28.8736804505,0.933246746888,759.106519219,0.0,1.0,6706.19599471,0.00670619599471,510.135690613,0.740922193712,0.192322137537,0.0,0.740922193712,0.0,1965.30082194,510.135690613,0.0,1965.30082194,0.0,0.00196530082194,0.740939756234,1.0,15.962711161,2.0,2.0,2.0,1.0,87.746325175,72.0937188466,69.3098615011,0.693098615011,1.0,10.5,4570.15088948,140.109708366,2475.43651255,0.933244331249,2475.43651255,1.0,0.0,0.0,0.0,120.560000102,1.0,100.0,1.0,0.0,59.9166679382,119.760833104,1.0,99.8611132304,0.0,1.0,240.32083257,0.0,1985.06994629,0.00020769144776,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.206079084649,139022.0,3107.66069237,95.2733167548,1683.27412652,0.634597586544,1683.27412652,0.206070583616,1.0,1.0,1.0,0.0,2652.50634766,2652.50634766,0.0,2652.50634766,0.0,1965.30082194,2652.50634766
2016-10-07T16:00:00.000Z,0.0,0.0242706960163,0.823006287128,0.630200126329,56.154999733,0.049081002114,129.163336436,0.0,64.173333168,1.0,95.7361151377,0.0,0.0,0.0,57.2999992371,65.0075003306,1.0,95.5,0.0,0.0,129.163336436,96.136027654,2.0,0.0,135.905999819,79.7510000865,42.5520833333,0.572750451081,1507.3500061,0.0,0.572893344098,0.0,1.0,16.9331568082,91.0640010834,,3305.83266195,90.8914998372,90.7499745687,79.7405001322,79.5936838786,,2733.9993693,54.1790002187,54.0692749023,42.2135000229,42.3044204712,42.0540428162,1.0,0.0,99.9981231689,1.0,0.0,0.172501246134,90.3305002848,100.0,10.9382557074,48.6779998144,0.929999669393,5.99490110079,41.2835003535,35.0,96.9416662852,780.808334351,0.572893344098,48.6779998144,0.973623192197,97.3623186747,2.0,1.0,1.0,1363.07246908,1363.07246908,0.0,0.595736204131,0.0,1.0,17.3392621676,90.1354993184,,3706.03611247,90.0289999644,89.855061849,79.7615000407,79.384862264,,2452.49991862,54.0020001729,53.9003651937,42.0675001144,42.3259633382,42.0540428162,1.0,0.0,99.9981155396,1.0,0.0,0.104998906453,100.0,11.3297637304,47.9630002975,0.674499511719,6.00949835777,41.3930006027,224.0,91.9166666667,726.541666667,0.595736204131,47.96149985,0.871109837123,87.1109835307,2.0,1.0,1.0,1219.55377197,1219.55377197,1507.3500061,0.572754060098,2.0,0.0,5455.65820312,0.0,33.459329923,3.69930831591,11.2369791667,5455.65820312,0.0910402313224,239.585833232,239.585833232,100.0,2.0,54.4532318115,42.8758138021,41.9957653681,1.0,3581.58033505,960.165060072,0.0,0.0,1.0,10.4907588959,1.0,0.0,48.3766657511,69.2497412364,1.0,100.0,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0242713871188,63.8749977748,96.1867039998,63.8749977748,2.0,0.0,109.802540085,0.0566000007093,29.4363249275,0.934746452735,754.387271487,0.0,1.0,6619.77390168,0.00661977390168,520.076405629,0.73713542535,0.197614352814,0.0,0.73713542535,0.0,1939.97418213,520.076405629,0.0,1939.97418213,0.0,0.00193997418213,0.737196753422,1.0,15.9249130883,2.0,2.0,2.0,1.0,91.865389506,71.1874682109,69.2497412364,0.692497412364,1.0,9.91666666667,4541.74539512,139.238865012,2460.05058776,0.934749778164,2460.05058776,1.0,0.0,0.0,0.0,120.13999939,1.0,100.0,1.0,0.0,59.9083347321,119.445833842,1.0,99.8472245534,0.0,1.0,239.585833232,0.0,1964.4699707,0.000211738609195,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.211408825581,139022.0,3062.13556163,93.8776269962,1658.61529717,0.630226991593,1658.61529717,0.211393042698,1.0,1.0,1.0,0.0,2631.77445475,2631.77445475,0.0,2631.77445475,0.0,1939.97418213,2631.77445475
2016-10-07T17:00:00.000Z,0.0,0.0242757254686,0.818647638003,0.624518661109,56.0072511037,0.0497000159616,129.39916865,0.0,64.3050003052,1.0,95.6944491069,0.0,0.0,0.0,57.2999992371,65.0450007121,1.0,95.5,0.0,0.0,129.39916865,95.8509171804,2.0,0.0,135.693751017,79.6864999135,42.4583333333,0.572889732637,1491.74998983,0.0,0.572021766114,0.0,1.0,16.9198613167,90.9425010681,,3301.66605632,90.7670008341,90.6291758219,79.6745001475,79.5206680298,,2732.33272298,54.1280002594,54.0215021769,42.2044998805,42.2929712931,42.0540428162,1.0,0.0,99.9981231689,1.0,0.0,0.175500233968,90.2029997508,100.0,10.9257713159,48.5610011419,0.926999409993,5.99409012,41.2790002823,35.0,96.4000015259,776.375,0.572021766114,48.5625009537,0.969502149309,96.9502150218,2.0,1.0,1.0,1357.30300903,1357.30300903,0.0,0.593361019949,0.0,1.0,17.2727867762,89.9495004018,9.96600087484,3705.28621419,89.8535003662,89.6780776978,79.6984996796,79.3185221354,,2433.24989827,53.9450000127,53.8468170166,42.0480003357,42.3272399902,42.0540428162,1.0,0.0,99.9981155396,1.0,0.0,0.0960000356038,100.0,11.2634911537,47.8055000305,0.656500180562,6.00929562251,41.3915001551,224.0,90.7249997457,715.375,0.593361019949,47.8055000305,0.861121833438,86.1034412384,2.0,1.0,1.0,1205.57056681,1205.57056681,1491.74998983,0.572881786297,2.0,0.0,5424.15299479,0.0,34.3944063187,4.00394304593,11.5885416667,5424.15299479,0.0924092577119,240.593332926,240.593332926,99.9921271006,2.0,54.3981959025,42.8770853678,42.0353317261,1.0,3553.85035621,947.611754968,0.0,0.0,1.0,10.7711175283,1.0,0.0,47.7016655604,68.9033826192,1.0,100.0,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0242776163023,63.2116638819,95.6463298798,63.2116638819,2.0,0.0,108.952406393,0.0566000007093,29.0514711317,0.936375081158,749.287894247,0.0,1.0,6568.52105432,0.00656852105432,513.276868686,0.739256897765,0.197118183392,0.0,0.739256897765,0.0,1924.95415243,513.276868686,0.0,1924.95415243,0.0,0.00192495415243,0.739304423332,1.0,16.8997276392,2.0,2.0,2.0,1.0,94.7049554189,70.1808624268,68.9033826192,0.689033826192,1.0,10.5,4501.46211118,138.003877524,2438.23102111,0.936375081158,2438.23102111,1.0,0.0,0.0,0.0,120.782499313,1.0,100.0,1.0,0.0,59.9000015259,119.810832977,1.0,99.8333358765,0.0,1.0,240.593332926,0.0,1958.30004883,0.000208970314998,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.210511991785,139022.0,3002.60871704,92.0526787534,1626.37239576,0.624589946926,1626.37239576,0.210499414125,1.0,1.0,1.0,0.0,2603.90421549,2603.90421549,0.0,2603.90421549,0.0,1924.95415243,2603.90421549
2016-10-07T18:00:00.000Z,0.0,0.0242561481348,0.812340827445,0.616190703314,55.8917503357,0.0486303665773,124.594999949,0.0,61.7950000763,1.0,94.6666641235,0.0,0.0,0.0,56.7000007629,62.7525005341,1.0,94.5,0.0,0.0,124.594999949,95.0796012878,2.0,0.0,135.437250137,79.5454998016,42.40625,0.566852752198,1452.44997152,0.0,0.571382293961,0.0,1.0,16.90173165,90.8554992676,,3257.91599528,90.686000824,90.5446166992,79.5409997304,79.3879725138,,2718.66605632,53.9495004018,53.8386789958,42.0755001704,42.1593424479,42.0540428162,1.0,0.0,99.9981231689,1.0,0.0,0.169498443604,90.1234995524,100.0,10.9244692326,48.6105006536,0.917999903361,5.97726257642,41.157500267,35.0,95.4833329519,768.533330282,0.571382293961,48.6105006536,0.960762118385,96.0762138367,2.0,1.0,1.0,1345.06696574,1345.06696574,0.0,0.580672879935,0.0,1.0,17.1495046616,89.5820007324,9.84857068743,3654.66752116,89.5024986267,89.320274353,79.5499998728,79.1718190511,,2406.49991862,53.7784999212,53.6746851603,42.0329999924,42.3400065104,42.0540428162,1.0,0.0,99.9981155396,1.0,0.0,0.0795021057129,100.0,11.1385871569,47.4694986343,0.628000259399,6.01091750463,41.404999733,224.0,87.625,683.925003052,0.580672879935,47.4694986343,0.841254054478,84.1254049937,2.0,1.0,1.0,1177.75567627,1177.75567627,1452.44997152,0.566840653459,2.0,0.0,5376.3116862,0.0,35.3717193604,4.51768753926,13.6380208333,5376.3116862,0.0912474291763,233.826665243,233.826665243,98.7784582774,2.0,54.2375030518,42.7993825277,42.0402399699,1.0,3458.0725712,971.853219319,0.0,0.0,1.0,10.7401351929,1.0,0.0,46.6416654587,68.8008645376,1.0,99.4345226288,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0242559214491,62.1516637802,94.4868081411,62.1516637802,2.0,0.0,106.016092505,0.0566000007093,29.794655456,0.936455642904,749.036662722,0.0,1.0,6391.49660638,0.00639149660638,526.407333614,0.731011877934,0.205442839126,0.0,0.731011877934,0.0,1873.07581584,526.407333614,0.0,1873.07581584,0.0,0.00187307581584,0.731008127332,1.0,16.6459120143,2.0,2.0,2.0,1.0,94.663327535,70.1300977071,68.8008645376,0.688008645376,1.0,9.91666666667,4429.92579052,135.810747961,2399.48314945,0.93645471706,2399.48314945,1.0,0.0,0.0,0.0,117.34999911,1.0,99.2916660309,1.0,0.0,59.4500007629,116.476666133,1.0,99.0833339691,0.0,1.0,233.826665243,0.0,1916.5,0.000214316118715,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.219383634236,139022.0,2915.10998505,89.3701804906,1578.97843411,0.616233459733,1578.97843411,0.219402131532,1.0,1.0,1.0,0.0,2562.30558268,2562.30558268,0.0,2562.30558268,0.0,1873.07581584,2562.30558268
2016-10-07T19:00:00.000Z,0.0,0.023893206984,0.803427823942,0.603893799332,55.6337499619,0.0487614122848,121.767499924,0.0,60.2733332316,1.0,93.8888880412,0.0,0.0,0.0,56.2333335876,61.514166832,1.0,93.7222239176,0.0,0.0,121.767499924,94.1534791426,2.0,0.0,134.936248779,79.3024988174,42.375,0.562896241583,1405.71665446,0.0,0.573688163947,0.0,1.0,16.8002052307,90.6365000407,,3230.83272298,90.4684988658,90.3246281942,79.3069985708,79.1524225871,,2672.66603597,53.8984998067,53.7870839437,42.0290006002,42.0969772339,42.0540428162,1.0,0.0,99.9981231689,1.0,0.0,0.168001174927,89.9179999034,100.0,10.8296332359,48.4394982656,0.925500233968,5.97057207425,41.1035003662,35.0,94.4249992371,758.274998983,0.573688163947,48.4394982656,0.944140065511,94.4140078227,2.0,1.0,1.0,1321.79609172,1321.79609172,0.0,0.571074317152,0.0,1.0,16.9524949392,88.9985001882,9.63750076294,3618.67199707,88.9354998271,88.765683492,79.2979990641,78.9205067952,,2330.74987793,53.7215007146,53.6236801147,42.0480000178,42.3744761149,42.0540428162,1.0,0.0,99.9981155396,1.0,0.0,0.0630003611247,100.0,10.9379280408,46.8874998093,0.619000434875,6.01456693808,41.4289995829,224.0,83.9999987284,647.441660563,0.571074317152,46.8874998093,0.809765130906,80.9765129089,2.0,1.0,1.0,1133.67118327,1133.67118327,1405.71665446,0.562890627109,2.0,0.0,5261.37597656,0.0,34.4498459498,4.43261496226,12.4557291667,5261.37597656,0.0846753790277,211.463334401,211.463334401,95.2329718272,2.0,54.1875254313,42.7930196126,42.0637343725,1.0,3320.57683371,999.366313288,0.0,0.0,0.0,10.8289763133,1.0,0.0,44.1583321889,68.4780222575,1.0,97.8988049825,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0238959485061,59.6683305105,93.2692050934,59.6683305105,2.0,0.0,101.800807682,0.0566000007093,30.6381399853,0.936977884346,747.408670362,0.0,1.0,6137.36557776,0.00613736557776,541.30988695,0.720220279401,0.216758690259,0.0,0.720220279401,0.0,1798.60081991,541.30988695,0.0,1798.60081991,0.0,0.00179860081991,0.720221847296,1.0,16.4320800777,2.0,2.0,2.0,1.0,94.2074038188,69.8003826141,68.4780222575,0.684780222575,1.0,9.33333333333,4319.943147,132.438947668,2339.91070686,0.93697896966,2339.91070686,1.0,0.0,0.0,0.0,106.5,1.0,95.4861125946,1.0,0.0,57.1666669846,104.963334401,1.0,95.2777779897,0.0,1.0,211.463334401,0.0,1846.09997559,0.000220383392451,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.231337839245,139022.0,2784.58909768,85.3687276047,1508.28138754,0.60396661134,1508.28138754,0.23133935168,1.0,1.0,1.0,0.0,2497.29266357,2497.29266357,0.0,2497.29266357,0.0,1798.60081991,2497.29266357
2016-10-07T20:00:00.000Z,0.0,0.0239192826718,0.796858461046,0.594276991878,55.2587483724,0.0482139088711,117.769166946,0.0,58.4091663361,1.0,92.9166666667,0.0,0.0,0.0,55.6500008901,59.3558333715,1.0,92.7500025431,0.0,0.0,117.769166946,93.1155509949,2.0,0.0,134.255998929,78.9972505569,42.375,0.554736078933,1355.16667684,0.0,0.563346057766,0.0,1.0,16.6454982758,90.1609999339,,3191.66611735,90.003499349,89.8662109375,79.0010007222,78.8463897705,,2674.66605632,53.6899998983,53.5794194539,42.0619999568,42.1090698242,42.0540428162,1.0,0.0,99.9981231689,1.0,0.0,0.15750058492,89.480000178,100.0,10.6731015046,47.9414993922,0.9359998703,5.97239681085,41.1260000865,35.0,91.4249992371,730.083333333,0.563346057766,47.9414993922,0.925600854783,92.560087204,2.0,1.0,1.0,1295.8411967,1295.8411967,0.0,0.562114503183,0.0,1.0,16.801413854,88.543999354,9.51149876912,3566.92842611,88.5049991608,88.328008016,78.9935003916,78.6162567139,,2330.24983724,53.5114997228,53.4171244303,42.0599997838,42.4261805216,42.0540428162,1.0,0.0,99.9981155396,1.0,0.0,0.039000193278,100.0,10.7821838856,46.4449993769,0.598000208537,6.01922992865,41.4619995753,224.0,81.8583335876,625.058339437,0.562114503183,46.4449993769,0.794172486805,79.4172503153,2.0,1.0,1.0,1111.84148153,1111.84148153,1355.16667684,0.55468159255,2.0,0.0,5245.6233724,0.0,33.8335466385,4.23193490505,12.1953125,5245.6233724,0.084680760055,206.908336639,206.908336639,94.4315814972,2.0,53.9863459269,42.8095753988,42.0806694031,1.0,3209.13558997,1018.3333929,0.0,0.0,0.0,10.8043944041,1.0,0.0,42.9224996567,68.1966063182,1.0,96.9761880239,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0239233765992,58.4324979782,92.0551630656,58.4324979782,2.0,0.0,98.3842902547,0.0566000007093,31.2196245045,0.937336182476,746.293166168,0.0,1.0,5931.39062596,0.00593139062596,551.583464899,0.711546061045,0.225790121431,0.0,0.711546061045,0.0,1738.23832194,551.583464899,0.0,1738.23832194,0.0,0.00173823832194,0.711515103777,1.0,16.1916655059,2.0,2.0,2.0,1.0,93.5874900818,69.5727081299,68.1966063182,0.681966063182,1.0,10.5,4227.46898286,129.603914759,2289.82178684,0.937336182476,2289.82178684,1.0,0.0,0.0,0.0,104.063334147,1.0,94.75,1.0,0.0,56.6833346685,102.845000585,1.0,94.472225825,0.0,1.0,206.908336639,0.0,1810.11999512,0.000224566072309,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.240884888103,139022.0,2680.98978639,82.1926247489,1452.1664968,0.594442855008,1452.1664968,0.240951579527,1.0,1.0,1.0,0.0,2442.90344238,2442.90344238,0.0,2442.90344238,0.0,1738.23832194,2442.90344238
2016-10-07T21:00:00.000Z,0.0,0.0238605493006,0.801432647666,0.601077425588,55.46875,0.0481930543973,119.597499212,0.0,59.2591663996,1.0,93.4166666667,0.0,0.0,0.0,55.9500001272,60.272500356,1.0,93.2500025431,0.0,0.0,119.597499212,93.7653020223,2.0,0.0,134.616000175,79.1472501755,42.3854166667,0.558399191939,1385.94167074,0.0,0.566439571981,0.0,1.0,16.707139651,90.3965009054,,3211.66597493,90.2330004374,90.0855560303,79.1570008596,78.9949620565,,2700.66603597,53.7454999288,53.6335601807,42.0695006053,42.13134257,42.0540428162,1.0,0.0,99.9981231689,1.0,0.0,0.162000656128,89.6930001577,100.0,10.7317016919,48.164999644,0.930000623067,5.97543787956,41.1394999822,35.0,92.8666680654,744.166671753,0.566439571981,48.1634998322,0.938520086379,93.852007548,2.0,1.0,1.0,1313.92812093,1313.92812093,0.0,0.569427749218,0.0,1.0,16.8993145625,88.8274981181,9.62849998474,3595.04998779,88.7659994761,88.591893514,79.1374994914,78.7636006673,,2345.74987793,53.5714998245,53.4764149984,42.0405000051,42.378944397,42.0540428162,1.0,0.0,99.9981155396,1.0,0.0,0.0614986419678,100.0,10.8857613405,46.725499471,0.617500305176,6.01355322202,41.4229996999,224.0,83.5083332062,641.774998983,0.569427749218,46.725499471,0.805044315883,80.5044301351,2.0,1.0,1.0,1127.06204224,1127.06204224,1385.94167074,0.55840785945,2.0,0.0,5291.13085938,0.0,33.4565273921,4.45165741444,12.0026041667,5291.13085938,0.0860892848922,213.706666311,213.706666311,95.3635832469,2.0,54.039487203,42.7815526326,42.0774809519,1.0,3283.35441129,1011.58030683,0.0,0.0,0.0,10.8827590942,1.0,0.0,43.7116661072,68.2742417653,1.0,97.4999987284,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0238639884156,59.2216644287,92.7470753988,59.2216644287,2.0,0.0,100.659658763,0.0566000007093,31.012591314,0.937297015579,746.415104445,0.0,1.0,6068.56800868,0.00606856800868,547.925634724,0.716537370322,0.220760540024,0.0,0.716537370322,0.0,1778.43917847,547.925634724,0.0,1778.43917847,0.0,0.00177843917847,0.716559559107,1.0,16.2123932103,2.0,2.0,2.0,1.0,93.1033624013,69.597597758,68.2742417653,0.682742417653,1.0,10.5,4294.93471811,131.672250077,2326.36481319,0.937297910346,2326.36481319,1.0,0.0,0.0,0.0,107.781666438,1.0,95.5694440206,1.0,0.0,57.2083333333,105.924999237,1.0,95.3472232819,0.0,1.0,213.706666311,0.0,1805.54003906,0.000223076860598,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.235528680462,139022.0,2754.53250369,84.4472655524,1492.00113947,0.601130803875,1492.00113947,0.235522169747,1.0,1.0,1.0,0.0,2481.99082438,2481.99082438,0.0,2481.99082438,0.0,1778.43917847,2481.99082438
2016-10-07T22:00:00.000Z,0.0,0.0242235252114,0.792191263694,0.587128230633,55.1972500483,0.0485897813989,116.667498906,0.0,57.855000178,1.0,92.5972201029,0.0,0.0,0.0,55.4583336512,58.8300002416,1.0,92.4305591583,0.0,0.0,116.667498906,92.7853906805,2.0,0.0,134.445000648,79.2477506002,42.2447916667,0.556775576112,1336.59168498,0.0,0.565956627268,0.0,1.0,16.6563762029,90.2629998525,,3182.4993693,90.1175003052,89.9704767863,79.2590007782,79.0971832275,,2594.99947103,53.6960004171,53.5800577799,41.9570000966,42.0117136637,42.0540428162,1.0,0.0,99.9981231689,1.0,0.0,0.143999735514,89.6510003408,100.0,10.6961439451,48.1620000203,0.931499481201,5.96023225784,41.0255006154,35.0,90.258333842,718.483337402,0.565956627268,48.1605002085,0.906656632196,90.6656621297,2.0,1.0,1.0,1269.31928507,1269.31928507,0.0,0.56387993824,0.0,1.0,16.8497597377,88.6924997965,9.41850026449,3557.17962646,88.6550006866,88.4775212606,79.2365004222,78.8637364705,,2282.99989827,53.515999794,53.421585083,42.0015001297,42.3668162028,42.0540428162,1.0,0.0,99.9981155396,1.0,0.0,0.037499109904,100.0,10.8398557504,46.6535005569,0.606999715169,6.00990390778,41.3945004145,224.0,81.191666921,617.683339437,0.56387993824,46.6535005569,0.782377798898,78.2377802531,2.0,1.0,1.0,1095.32891846,1095.32891846,1336.59168498,0.556731178841,2.0,0.0,5110.2672526,0.0,32.3228507042,4.66806356112,10.9817708333,5110.2672526,0.0782197179064,187.824166616,187.824166616,90.9827925364,2.0,54.0027974447,42.7293243408,42.0631904602,1.0,3137.10916871,1013.12958267,0.0,0.0,0.0,10.6627655029,1.0,0.0,42.6408325831,68.5962352753,1.0,96.6071414948,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0242254000821,58.1508309046,91.6245396932,58.1508309046,2.0,0.0,96.1761353992,0.0566000007093,31.0600883423,0.93642652886,749.127844171,0.0,1.0,5798.2654189,0.0057982654189,548.764804825,0.707835445203,0.228595496883,0.0,0.707835445203,0.0,1699.22498576,548.764804825,0.0,1699.22498576,0.0,0.00169922498576,0.707682559888,1.0,16.3730963065,2.0,2.0,2.0,1.0,92.1283690135,70.1480573018,68.5962352753,0.685962352753,1.0,9.91666666667,4150.23875138,127.236223742,2247.98979058,0.936430942085,2247.98979058,1.0,0.0,0.0,0.0,94.7000001272,1.0,91.5138899485,1.0,0.0,54.816666921,93.1241658529,1.0,91.3611106873,0.0,1.0,187.824166616,0.0,1763.92993164,0.000223418511763,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.244113566318,139022.0,2603.04538739,79.8030390926,1409.94766948,0.587333016348,1409.94766948,0.244189377928,1.0,1.0,1.0,0.0,2400.59324137,2400.59324137,0.0,2400.59324137,0.0,1699.22498576,2400.59324137
2016-10-07T23:00:00.000Z,0.0,0.0247608318712,0.775203820287,0.556339601464,54.1952498754,0.0482635234749,105.800000509,0.0,52.490000089,1.0,89.6805528005,0.0,0.0,0.0,53.6916666031,53.2800000509,1.0,89.4861106873,0.0,0.0,105.800000509,89.8894322713,2.0,0.0,133.188750267,78.9935003916,42.359375,0.548182971336,1201.50831095,0.0,0.546759779397,0.0,1.0,16.3699266116,89.2489999135,9.8849995931,3057.08276367,89.0810000102,88.9392140706,78.9919999441,78.8267110189,,2353.33284505,53.6030000051,53.4838612874,41.9374996821,41.9557189941,42.0540428162,1.0,0.0,99.9981231689,1.0,0.0,0.167999903361,89.6855010986,100.0,10.4200340112,47.1435003281,0.980999628703,5.94989256064,40.9565000534,35.0,80.9916667938,625.591664632,0.546759779397,47.1435003281,0.817145741781,81.7145754496,2.0,1.0,1.0,1144.00403849,1144.00403849,0.0,0.556711956484,0.0,1.0,16.6914270719,88.2185001373,9.22049967448,3417.32220459,88.2155005137,88.0360158285,78.9950008392,78.6226323446,,2164.49989827,53.4274997711,53.3336079915,41.958000501,42.3495814006,42.0540428162,1.0,0.0,99.9981155396,1.0,0.0,0.00299962361654,100.0,10.6890244484,46.2575000127,0.619000752767,6.00240246455,41.3389997482,224.0,77.2916660309,575.91666158,0.556711956484,46.2575000127,0.73886361985,73.8863620758,2.0,1.0,1.0,1034.40906779,1034.40906779,1201.50831095,0.548061237555,2.0,0.0,4696.03161621,0.0,29.4834159215,4.75631995996,11.8203125,4696.03161621,0.0664594235495,145.894167582,145.894167582,84.2676118215,2.0,53.9515533447,42.7497024536,42.0284347534,1.0,2783.09725748,1002.61172141,0.0,0.0,0.0,10.1010100047,1.0,0.0,38.7608324687,68.8909899394,1.0,93.6130930583,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0247634067533,54.2708307902,88.3565826416,54.2708307902,2.0,0.0,85.3229914135,0.0566000007093,30.7376363032,0.935545123081,751.882234506,0.0,1.0,5143.95123589,0.00514395123589,543.067772402,0.68777818715,0.247772322836,0.0,0.68777818715,0.0,1507.47332764,543.067772402,0.0,1507.47332764,0.0,0.00150747332764,0.687538127104,1.0,16.2746575825,2.0,2.0,2.0,1.0,91.2936731974,70.6978416443,68.8909899394,0.688909899394,1.0,11.0833333333,3785.70897889,116.060627717,2050.54110004,0.935550509986,2050.54110004,1.0,0.0,0.0,0.0,73.4633344014,1.0,84.1111119588,1.0,0.0,50.3416671753,72.4391663869,1.0,83.9027773539,0.0,1.0,145.894167582,0.0,1634.42993164,0.000221099080024,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.264841203325,139022.0,2252.2443873,69.048333831,1219.93521141,0.556590164987,1219.93521141,0.265085067754,1.0,1.0,1.0,0.0,2191.80159505,2191.80159505,0.0,2191.80159505,0.0,1507.47332764,2191.80159505
2016-10-08T00:00:00.000Z,0.0,0.0247478879818,0.771495890799,0.547284264992,53.7655010223,0.0477395098382,101.178333918,0.0,50.2041667302,1.0,88.3888880412,0.0,0.0,0.0,52.9333343506,50.9741668701,1.0,88.2222239176,0.0,0.0,101.178333918,88.6076513926,2.0,0.0,132.608250936,78.8427499135,42.4895833333,0.541809986605,1148.42499797,0.0,0.53509989194,0.0,1.0,16.1995073954,88.8169994354,9.77563684637,2999.58282471,88.64600118,88.4979654948,78.8375002543,78.6724294027,,2266.99951172,53.7710002263,53.6482162476,42.048500061,42.0435282389,42.0540428162,1.0,0.0,99.9981231689,1.0,0.0,0.170998255412,88.8769989014,100.0,10.2374505202,46.597501119,1.00200049082,5.96205687523,41.0464995702,35.0,77.9750003815,592.375,0.53509989194,46.597501119,0.790832664853,79.0832672119,2.0,1.0,1.0,1107.16573079,1107.16573079,0.0,0.551382516963,0.0,1.0,16.6044044495,87.9185002645,9.07649993896,3356.95477295,87.9244995117,87.7427469889,78.8479995728,78.4765675863,,2098.24993896,53.585000356,53.4923553467,42.0525004069,42.4715016683,42.0540428162,1.0,0.0,99.9981155396,1.0,0.0,-0.00599924723307,100.0,10.5896348953,45.8719991048,0.622001012166,6.01476963361,41.4304993947,224.0,75.5500005086,556.050003052,0.551382516963,45.8719991048,0.72023995899,72.0239950816,2.0,1.0,1.0,1008.33594259,1008.33594259,1148.42499797,0.541734094815,2.0,0.0,4501.74943034,0.0,27.2227363586,4.52816303571,10.5598958333,4501.74943034,0.060452231882,128.178333918,128.178333918,80.4425360362,2.0,54.1179326375,42.8184916178,42.0086224874,1.0,2640.50446874,1019.69619238,0.0,0.0,0.0,9.85674858093,1.0,0.0,36.9458328883,68.9807516734,1.0,92.1071421305,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0247493666061,52.4558312098,86.8115126292,52.4558312098,2.0,0.0,80.9514433993,0.0566000007093,31.2614046215,0.935342412053,752.516911315,0.0,1.0,4880.39941431,0.00488039941431,552.321629501,0.674764970275,0.260577203746,0.0,0.674764970275,0.0,1430.23749797,552.321629501,0.0,1430.23749797,0.0,0.00143023749797,0.674636855721,1.0,15.2792803011,2.0,2.0,2.0,1.0,91.0792223612,70.8231391907,68.9807516734,0.689807516734,1.0,11.0833333333,3660.20066113,112.212848021,1982.55912747,0.93534217402,1982.55912747,1.0,0.0,0.0,0.0,64.6841665904,1.0,80.5,1.0,0.0,48.1500015259,63.4941676458,1.0,80.2500019073,0.0,1.0,128.178333918,0.0,1515.41003418,0.000224866601124,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.278590243211,139022.0,2142.11918715,65.6721630982,1160.28555257,0.547405621445,1160.28555257,0.278686330219,1.0,1.0,1.0,0.0,2119.60839844,2119.60839844,0.0,2119.60839844,0.0,1430.23749797,2119.60839844
2016-10-08T01:00:00.000Z,0.0,0.0243845030359,0.773388565948,0.552739043259,54.0197499593,0.047785127666,103.488332113,0.0,51.4125000636,1.0,89.0,0.0,0.0,0.0,53.2916660309,52.0599997838,1.0,88.8194402059,0.0,0.0,103.488332113,89.2109489441,2.0,0.0,132.931500435,78.9117504756,42.4921875,0.541997136527,1173.92499797,0.0,0.538723592775,0.0,1.0,16.2563136419,89.0345001221,9.92400021023,3027.49940999,88.8635005951,88.7115936279,78.9019997915,78.7359110514,,2351.33284505,53.6449995041,53.5265426636,42.136999766,42.1434326172,42.0540428162,1.0,0.0,99.9981231689,1.0,0.0,0.170999526978,89.3510004679,100.0,10.2802673976,46.7250006994,0.992999712626,5.97604612509,41.1455001831,35.0,79.3583342234,607.141667684,0.538723592775,46.7265008291,0.805049620129,80.5049610138,2.0,1.0,1.0,1127.06946818,1127.06946818,0.0,0.551028559247,0.0,1.0,16.6720884641,88.1360003153,9.2144985199,3376.82735189,88.1359996796,87.9555180868,78.9215011597,78.5454559326,,2168.49991862,53.4575001399,53.3705851237,42.0705000559,42.5027796427,42.0540428162,1.0,0.0,99.9981155396,1.0,0.0,6.35782877604e-07,100.0,10.6500198046,46.0639998118,0.589000384013,6.02206838131,41.4829994837,224.0,76.5416673024,566.783335368,0.551028559247,46.0654996236,0.734699372791,73.5041586558,2.0,1.0,1.0,1028.57912191,1028.57912191,1173.92499797,0.541996181218,2.0,0.0,4683.19620768,0.0,27.8006722132,4.09178495407,9.70572916667,4683.19620768,0.0649770155106,140.718331655,140.718331655,83.3642203013,2.0,53.9730656942,42.8713531494,42.0136289597,1.0,2715.63713127,1021.68775894,0.0,0.0,0.0,9.9161307017,1.0,0.0,37.3049996694,68.9858690898,1.0,92.5714257558,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0243872096122,52.8149979909,87.5736732483,52.8149979909,2.0,0.0,83.2548280555,0.0566000007093,31.3224612071,0.93462786928,754.75802908,0.0,1.0,5019.26583416,0.00501926583416,553.400367748,0.679124866902,0.255503047633,0.0,0.679124866902,0.0,1470.93333944,553.400367748,0.0,1470.93333944,0.0,0.00147093333944,0.679167027275,1.0,15.489917332,2.0,2.0,2.0,1.0,88.9041627248,71.2612291972,68.9858690898,0.689858690898,1.0,11.0833333333,3737.32489021,114.577289263,2024.33370719,0.934627914535,2024.33370719,1.0,0.0,0.0,0.0,71.007499059,1.0,82.9166666667,1.0,0.0,49.6333341599,69.7108325958,1.0,82.7222232819,0.0,1.0,140.718331655,0.0,1509.40002441,0.000225305787624,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.273374081449,139022.0,2210.38121219,67.7649107235,1197.25989177,0.55277077679,1197.25989177,0.273357742664,1.0,1.0,1.0,0.0,2165.92472331,2165.92472331,0.0,2165.92472331,0.0,1470.93333944,2165.92472331
