timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-10-08T02:00:00.000Z,0.0,0.0244945362389,0.772716711934,0.550195399071,53.8345012665,0.0479182128443,102.65000089,0.0,51.0941664378,1.0,88.8194440206,0.0,0.0,0.0,53.1583328247,51.5558334986,1.0,88.5972201029,0.0,0.0,102.65000089,88.8856309255,2.0,0.0,132.637501399,78.8030001322,42.5390625,0.540946634829,1159.0249939,0.0,0.541297792571,0.0,1.0,16.2236806552,88.8709996541,9.7560005188,3018.74949137,88.6910012563,88.5526428223,78.7970002492,78.6330617269,,2335.99951172,53.4394995372,53.3214263916,42.0094998678,42.0136260986,42.0540428162,1.0,0.0,99.9981231689,1.0,0.0,0.179998397827,89.2460009257,100.0,10.2650703589,46.6815013885,0.995999972026,5.95861033599,41.0134998957,35.0,78.8499997457,602.158325195,0.541297792571,46.6815013885,0.79463713873,79.4637126923,2.0,1.0,1.0,1112.49199422,1112.49199422,0.0,0.550263736025,0.0,1.0,16.5874832471,87.88550059,9.08400026957,3368.57832845,87.8930002848,87.7165552775,78.8090000153,78.4338328044,,2159.74991862,53.2580006917,53.167851766,42.0150000254,42.4312871297,42.0540428162,1.0,0.0,99.9981155396,1.0,0.0,-0.00749969482422,100.0,10.5761601925,45.8780002594,0.61000029246,6.01132309437,41.404999733,224.0,75.6499989827,556.866663615,0.550263736025,45.8780002594,0.722694956462,72.2694956462,2.0,1.0,1.0,1011.77293905,1011.77293905,1159.0249939,0.540895217646,2.0,0.0,4675.61173503,0.0,28.8557933172,4.61147634188,11.5364583333,4675.61173503,0.0669175043021,143.507500966,143.507500966,83.3730786641,2.0,53.7763086955,42.7783711751,42.0164836248,1.0,2691.18110372,1005.02034786,0.0,0.0,0.0,9.92530886332,1.0,0.0,36.9716660182,68.8716913859,1.0,92.0416647593,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0245054847839,52.4816643397,87.1665884654,52.4816643397,2.0,0.0,82.5050657454,0.0566000007093,30.8114789308,0.934412218319,755.435094829,0.0,1.0,4974.06417518,0.00497406417518,544.372412449,0.6803396779,0.254072540419,0.0,0.6803396779,0.0,1457.68665568,544.372412449,0.0,1457.68665568,0.0,0.00145768665568,0.680241376162,1.0,15.7533287387,2.0,2.0,2.0,1.0,87.7854970296,71.392829895,68.8716913859,0.688716913859,1.0,10.5,3696.20145158,113.316544676,2002.05906813,0.934412218319,2002.05906813,1.0,0.0,0.0,0.0,72.3583348592,1.0,83.5833333333,1.0,0.0,50.0166676839,71.149166743,1.0,83.361114502,0.0,1.0,143.507500966,0.0,1537.0,0.000221630237881,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.271906269458,139022.0,2177.33313282,66.7517370068,1179.35929629,0.550437174301,1179.35929629,0.272005709626,1.0,1.0,1.0,0.0,2142.5865682,2142.5865682,0.0,2142.5865682,0.0,1457.68665568,2142.5865682
2016-10-08T03:00:00.000Z,0.0,0.0247508700462,0.770181564389,0.543557661829,53.6049995422,0.0476009968849,99.3841667175,0.0,49.5016670227,1.0,88.0,0.0,0.0,0.0,52.5999984741,49.9433339437,1.0,87.6666641235,0.0,0.0,99.3841667175,88.1957454681,2.0,0.0,132.233999888,78.6290003459,42.4453125,0.541238740004,1130.18334961,0.0,0.538198865673,0.0,1.0,16.2031332652,88.5739987691,9.78000005086,2987.08284505,88.4060001373,88.2512741089,78.6260000865,78.4609985352,,2242.99951172,53.6345001856,53.5093460083,41.9839998881,41.9919891357,42.0540428162,1.0,0.0,99.9981231689,1.0,0.0,0.167998631795,88.6984990438,100.0,10.2491859595,46.4220002492,1.00199985504,5.95394734542,40.9820000331,35.0,77.3583323161,585.933334351,0.538198865673,46.4220002492,0.777730545771,77.7730566661,2.0,1.0,1.0,1088.82276408,1088.82276408,0.0,0.547002106575,0.0,1.0,16.5077125231,87.6455008189,9.02399889628,3329.58319092,87.6559995015,87.4731190999,78.6320006053,78.2609736125,,2093.49989827,53.4530000687,53.3597462972,42.0465005239,42.4817148844,42.0540428162,1.0,0.0,99.9981155396,1.0,0.0,-0.0104986826579,100.0,10.4935509364,45.6094989777,0.620500246684,6.01416142782,41.4260002772,224.0,74.508333842,544.250005086,0.547002106575,45.6094989777,0.710671702794,71.0671698252,2.0,1.0,1.0,994.940383911,994.940383911,1130.18334961,0.541226038778,2.0,0.0,4485.41328939,0.0,27.4809675217,4.48098262151,10.7682291667,4485.41328939,0.0615926054021,128.637498856,128.637498856,80.4591115316,2.0,53.9717941284,42.7987518311,42.0196685791,1.0,2603.04505497,997.342506293,0.0,0.0,0.0,9.74182510376,1.0,0.0,36.173333168,68.8841749827,1.0,91.5238081614,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0247524736024,51.6833314896,86.3631973267,51.6833314896,2.0,0.0,79.8030289013,0.0566000007093,30.5760949862,0.933921549179,756.978460691,0.0,1.0,4811.16381815,0.00481116381815,540.213685567,0.675216284959,0.258705434485,0.0,0.675216284959,0.0,1409.94748942,540.213685567,0.0,1409.94748942,0.0,0.00140994748942,0.675200611353,1.0,15.5568537669,2.0,2.0,2.0,1.0,87.0614414215,71.6898136139,68.8841749827,0.688841749827,1.0,10.5,3600.38756126,110.379123888,1950.16117499,0.933921719444,1950.16117499,1.0,0.0,0.0,0.0,64.9883324305,1.0,80.6944452922,1.0,0.0,48.2500009537,63.6491670609,1.0,80.4166698456,0.0,1.0,128.637498856,0.0,1439.92993164,0.000219937096188,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.277009763344,139022.0,2095.60577821,64.2461751344,1135.09141925,0.543589188209,1135.09141925,0.277026465964,1.0,1.0,1.0,0.0,2088.14200846,2088.14200846,0.0,2088.14200846,0.0,1409.94748942,2088.14200846
2016-10-08T04:00:00.000Z,0.0,0.0244978405178,0.772197621954,0.549529269668,53.8832502365,0.0469671608616,100.47750028,0.0,49.9624999364,1.0,88.25,0.0,0.0,0.0,52.7666654587,50.4725001653,1.0,87.9444421132,0.0,0.0,100.47750028,88.9279530843,2.0,0.0,132.534749667,78.6514994303,42.3958333333,0.543069906798,1161.79167684,0.0,0.537173982344,0.0,1.0,16.1789603233,88.7405014038,9.87200164795,3003.33282471,88.5725002289,88.4172236125,78.6454989115,78.480682373,,2283.33284505,53.8010002772,53.6781539917,42.0965003967,42.1020736694,42.0540428162,1.0,0.0,99.9981231689,1.0,0.0,0.168001174927,89.2280006409,100.0,10.2091991901,46.4759998322,0.998999913534,5.96976113319,41.0975004832,35.0,78.5083332062,598.158340454,0.537173982344,46.4759998322,0.795362156459,79.5362141927,2.0,1.0,1.0,1113.50701904,1113.50701904,0.0,0.551838619072,0.0,1.0,16.5995699565,87.9214992523,9.2669989268,3338.95707194,87.9244988759,87.7401936849,78.6574999491,78.2864964803,,2118.74989827,53.620999972,53.5286890666,42.0524997711,42.4549051921,42.0540428162,1.0,0.0,99.9981155396,1.0,0.0,-0.00299962361654,100.0,10.5852058729,45.8719991048,0.623499552409,6.01436416308,41.4290002187,224.0,76.2416674296,563.633331299,0.551838619072,45.8719991048,0.729496278309,72.9496275584,2.0,1.0,1.0,1021.29478963,1021.29478963,1161.79167684,0.543021286124,2.0,0.0,4549.59061686,0.0,26.9206045469,4.17680915197,9.66927083333,4548.42378743,0.0609573034158,130.456667582,130.456667582,81.3565597534,2.0,54.1248957316,42.8356882731,42.0210380554,1.0,2667.97443132,1019.43228302,0.0,0.0,0.0,9.82236544291,1.0,0.0,36.8983322779,68.8231334686,1.0,92.0773792267,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0245004294789,52.4083305995,87.1913363139,52.4083305995,2.0,0.0,81.793605625,0.0566000007093,31.2533138025,0.933622331703,757.921100108,0.0,1.0,4931.17167803,0.00493117167803,552.178682171,0.675507839554,0.258111356313,0.0,0.675507839554,0.0,1445.11668905,552.178682171,0.0,1445.11668905,0.0,0.00144511668905,0.675442352891,1.0,15.2460345449,2.0,2.0,2.0,1.0,85.6155662537,71.8696975708,68.8231334686,0.688231334686,1.0,9.91666666667,3687.40671434,113.046919428,1997.29537122,0.933619195867,1997.29537122,1.0,0.0,0.0,0.0,65.9008331299,1.0,80.9583339691,1.0,0.0,48.4166676203,64.5558338165,1.0,80.6944465637,0.0,1.0,130.456667582,0.0,1503.55993652,0.000224808403005,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.276463206258,139022.0,2170.67357223,66.5475710801,1175.75212449,0.549595602546,1175.75212449,0.276539431988,1.0,1.0,1.0,0.0,2139.30409749,2139.30409749,0.0,2139.30409749,0.0,1445.11668905,2139.30409749
2016-10-08T05:00:00.000Z,0.0,0.0241819023705,0.78094498496,0.567644640871,54.4390007655,0.0476050960388,108.186667124,0.0,53.8524999619,1.0,90.3749974569,0.0,0.0,0.0,54.1166667938,54.4424997965,1.0,90.1944459279,0.0,0.0,108.186667124,90.7636744181,2.0,0.0,133.284000715,78.8449999491,42.5,0.54767432821,1244.68332926,0.0,0.543121693844,0.0,1.0,16.3372934659,89.2640005747,9.90000152588,3095.83284505,89.1035003662,88.9449335734,78.8390000661,78.6698862712,,2407.99951172,53.920999527,53.7960077922,42.1234998703,42.1548792521,42.0540428162,1.0,0.0,99.9981231689,1.0,0.0,0.160500208537,89.8685003916,100.0,10.360436519,46.9800004959,0.976499239604,5.97685706615,41.1470006307,35.0,82.7166684469,642.974995931,0.543121693844,46.9800004959,0.84553587414,84.5535863241,2.0,1.0,1.0,1183.7502238,1183.7502238,0.0,0.561474732352,0.0,1.0,16.7506505648,88.3850002289,9.51000086466,3444.69376628,88.3610006968,88.1848907471,78.8509998322,78.4765726725,,2198.74987793,53.7364997864,53.6498184204,42.0435002645,42.3961791992,42.0540428162,1.0,0.0,99.9981155396,1.0,0.0,0.0239995320638,100.0,10.7419475714,46.3175004323,0.638500531514,6.0111203591,41.404999733,224.0,79.7166671753,601.708333333,0.561474732352,46.3175004323,0.765276165917,76.5276177724,2.0,1.0,1.0,1071.38663228,1071.38663228,1244.68332926,0.547565012774,2.0,0.0,4792.29777018,0.0,27.0364599228,4.1406848828,10.3385416667,4791.13090007,0.0634143919751,144.179997762,144.179997762,83.6043872833,2.0,54.2128295898,42.8350524902,42.0388609568,1.0,2865.45933,1049.32696324,0.0,0.0,0.0,10.1920089722,1.0,0.0,39.4474995931,68.646991094,1.0,94.1845200857,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0241963178389,54.9574979146,89.3278236389,54.9574979146,2.0,0.0,87.848012193,0.0566000007093,32.1698119726,0.933031820872,759.783817191,0.0,1.0,5296.17965105,0.00529617965105,568.371229143,0.682934438508,0.250089580037,0.0,0.682934438508,0.0,1552.08500163,568.371229143,0.0,1552.08500163,0.0,0.00155208500163,0.682812015216,1.0,14.7737202968,2.0,2.0,2.0,1.0,83.9623031616,72.2227630615,68.646991094,0.68646991094,1.0,11.0833333333,3914.78629325,120.017824166,2120.45623077,0.933024018544,2120.45623077,1.0,0.0,0.0,0.0,72.6574999491,1.0,83.5138893127,1.0,0.0,49.9500007629,71.5224997203,1.0,83.2500025431,0.0,1.0,144.179997762,0.0,1638.98999023,0.000231400871608,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.268041952904,139022.0,2383.56459378,73.0742918963,1291.06521167,0.568082865619,1291.06521167,0.268174829522,1.0,1.0,1.0,0.0,2272.67057292,2272.67057292,0.0,2272.67057292,0.0,1552.08500163,2272.67057292
2016-10-08T06:00:00.000Z,0.0,0.0238135916505,0.787545518386,0.579491707501,54.8267498016,0.0475781355657,111.913332621,0.0,55.5033330917,1.0,91.1944440206,0.0,0.0,0.0,54.6583334605,56.3658329646,1.0,91.0972239176,0.0,0.0,111.913332621,91.6711794535,2.0,0.0,133.77000014,78.9432503382,42.5494791667,0.547016563381,1286.8416748,0.0,0.550223469275,0.0,1.0,16.5210076968,89.7019996643,,3131.24945068,89.5534998576,89.3982594808,78.951499939,78.7803573608,,2559.99943034,53.7230002085,53.6080830892,42.1549994151,42.1892420451,42.0540428162,1.0,0.0,99.9981231689,1.0,0.0,0.148499806722,89.9479999542,100.0,10.5382711887,47.3985004425,0.961499532064,5.98273658752,41.193499883,35.0,86.3250001272,679.158335368,0.550223469275,47.3985004425,0.881335761661,88.1335754395,2.0,1.0,1.0,1233.87006632,1233.87006632,0.0,0.563490006652,0.0,1.0,16.776031971,88.4525006612,9.49799982707,3486.31359863,88.4330005646,88.2558135986,78.9350007375,78.5575790405,,2265.74991862,53.5340000788,53.4560139974,42.1124998728,42.4370320638,42.0540428162,1.0,0.0,99.9981155396,1.0,0.0,0.019500096639,100.0,10.75781552,46.3205006917,0.652000109355,6.01821637154,41.4604997635,224.0,80.2750002543,607.683324178,0.563490006652,46.3205006917,0.770205521356,77.0205510457,2.0,1.0,1.0,1078.2877299,1078.2877299,1286.8416748,0.546919911007,2.0,0.0,5054.25793457,0.0,28.6121295293,3.79066725572,10.1588541667,5054.25793457,0.0713272680783,168.050832113,168.050832113,88.1655050913,2.0,54.014813741,42.846514384,42.0177427928,1.0,2995.9471737,1055.98353748,0.0,0.0,0.0,10.4368419647,1.0,0.0,40.5108321508,68.5146579742,1.0,95.0773779551,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0238231289516,56.0208304723,90.4019947052,56.0208304723,2.0,0.0,91.8484520401,0.0566000007093,32.3738863451,0.93294771204,760.049335502,0.0,1.0,5537.35810899,0.00553735810899,571.976783381,0.689812030401,0.243138515409,0.0,0.689812030401,0.0,1622.76414998,571.976783381,0.0,1622.76414998,0.0,0.00162276414998,0.68963085115,1.0,14.6462409657,2.0,2.0,2.0,1.0,83.7019144694,72.2728881836,68.5146579742,0.685146579742,1.0,9.91666666667,4051.93071118,124.222338385,2194.74093336,0.93295054581,2194.74093336,1.0,0.0,0.0,0.0,84.5058333079,1.0,87.8055578868,1.0,0.0,52.5416676203,83.5449994405,1.0,87.5694452922,0.0,1.0,168.050832113,0.0,1709.51000977,0.000232868800226,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.26061243707,139022.0,2518.210606,77.2022110744,1363.996645,0.579813952111,1363.996645,0.260815533975,1.0,1.0,1.0,0.0,2352.47296143,2352.47296143,0.0,2352.47296143,0.0,1622.76414998,2352.47296143
2016-10-08T07:00:00.000Z,0.0,0.0236973487499,0.807248470811,0.609250175349,55.6817499797,0.0482718887629,121.950832367,0.0,60.4691664378,1.0,93.8750038147,0.0,0.0,0.0,56.2749999364,61.4816665649,1.0,93.8055578868,0.0,0.0,121.950832367,94.4673652649,2.0,0.0,134.842500051,79.1607500712,42.4583333333,0.562196839549,1420.20002238,0.0,0.565688353027,0.0,1.0,16.7216428121,90.4969997406,,3239.16605632,90.3289998372,90.1739323934,79.1704998016,79.0051218669,,2721.33266195,53.8970003128,53.7756195068,42.1324996948,42.2000681559,42.0540428162,1.0,0.0,99.9981231689,1.0,0.0,0.167999903361,89.75,100.0,10.739717404,48.1965001424,0.941999117533,5.98192560673,41.1905005773,35.0,94.0250002543,754.533325195,0.565688353027,48.1965001424,0.952802305676,95.2802314758,2.0,1.0,1.0,1333.92322795,1333.92322795,0.0,0.573894369563,0.0,1.0,16.9827109973,89.1019999186,9.84239959717,3633.2952474,89.0270004272,88.8500213623,79.1510003408,78.7776362101,,2393.49987793,53.7185001373,53.6268692017,42.0870002111,42.4000091553,42.0540428162,1.0,0.0,99.9981155396,1.0,0.0,0.0749994913737,100.0,10.9651029905,46.9400002162,0.636999766032,6.01760804653,41.450000445,224.0,85.7500006358,665.666676839,0.573894369563,46.9400002162,0.828461136591,82.846113205,2.0,1.0,1.0,1159.84559123,1159.84559123,1420.20002238,0.562189842332,2.0,0.0,5359.97570801,0.0,30.9534556071,3.70690822601,9.27604166667,5359.97570801,0.0846700913624,213.9716657,213.9716657,96.3776785533,2.0,54.1470413208,42.835047404,42.0588518778,1.0,3352.67301996,1000.36304467,0.0,0.0,0.0,10.8699563344,1.0,0.0,44.3316656748,68.3005434672,1.0,98.2916647593,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0236988384246,59.8633305232,93.5616569519,59.8633305232,2.0,0.0,102.784798672,0.0566000007093,30.6686973448,0.933366916977,758.725967922,0.0,1.0,6196.68841188,0.00619668841188,541.849769619,0.718871618293,0.214495298683,0.0,0.718871618293,0.0,1815.9858195,541.849769619,0.0,1815.9858195,0.0,0.0018159858195,0.718867689371,1.0,15.666329685,2.0,2.0,2.0,1.0,83.0252520243,72.0230636597,68.3005434672,0.683005434672,1.0,10.5,4353.03606463,133.453496016,2357.83558912,0.933366916977,2357.83558912,1.0,0.0,0.0,0.0,107.792498906,1.0,95.7916660309,1.0,0.0,57.3000008265,106.179166158,1.0,95.5000012716,0.0,1.0,213.9716657,0.0,1872.93005371,0.000220603194781,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.229808122381,139022.0,2841.66281674,87.1184689867,1539.19554585,0.609302110751,1539.19554585,0.229852017191,1.0,1.0,1.0,0.0,2526.16151937,2526.16151937,0.0,2526.16151937,0.0,1815.9858195,2526.16151937
2016-10-08T08:00:00.000Z,0.0,0.0237502921511,0.814736572769,0.619336471299,55.8557510376,0.0490369929542,126.40083313,0.0,62.660832723,1.0,95.0833358765,0.0,0.0,0.0,56.9749994278,63.798333168,1.0,94.9583320618,0.0,0.0,126.40083313,95.3619537354,2.0,0.0,135.241500854,79.3857498169,42.4895833333,0.569336593732,1467.69166056,0.0,0.569726788898,0.0,1.0,16.7977879842,90.6650002797,,3288.33268229,90.5030008952,90.3468780518,79.3834997813,79.217821757,,2735.99932861,53.9270000458,53.8004633586,42.1115004222,42.2019755046,42.0540428162,1.0,0.0,99.9981231689,1.0,0.0,0.161999384562,89.9689992269,100.0,10.8164705435,48.391500473,0.929999987284,5.98131740093,41.1815004349,35.0,95.4249992371,767.200002035,0.569726788898,48.391500473,0.961943671817,96.1943664551,2.0,1.0,1.0,1346.72114054,1346.72114054,0.0,0.585440024804,0.0,1.0,17.1482960383,89.5685005188,9.90000152588,3696.66227214,89.4769999186,89.2979100545,79.3879998525,79.0091679891,,2457.49987793,53.75,53.6517308553,42.0645004908,42.3470280965,42.0540428162,1.0,0.0,99.9981155396,1.0,0.0,0.091500600179,100.0,11.1377843221,47.4124994278,0.667000452677,6.0105120341,41.3975000381,224.0,89.2500006358,700.491653442,0.585440024804,47.4124994278,0.854620085217,85.4620081584,2.0,1.0,1.0,1196.4681193,1196.4681193,1467.69166056,0.569287553738,2.0,0.0,5448.65694173,0.0,31.5804047585,3.57062939803,9.60416666667,5449.24035645,0.0910286771484,234.620835622,234.620835622,100.0,2.0,54.1653823853,42.8083063761,42.0556777318,1.0,3489.19641493,946.407535055,0.0,0.0,0.0,10.8606637319,1.0,0.0,45.7158320745,68.5228360494,1.0,99.1071421305,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0237509025036,61.225830396,94.7441768646,61.225830396,2.0,0.0,106.970273838,0.0566000007093,29.0145526787,0.931992557739,763.074773493,0.0,1.0,6449.02227639,0.00644902227639,512.624599206,0.733129918431,0.198853717724,0.0,0.733129918431,0.0,1889.93414307,512.624599206,0.0,1889.93414307,0.0,0.00188993414307,0.733099207282,1.0,16.5881628602,2.0,2.0,2.0,1.0,80.4884459178,72.8344548543,68.5228360494,0.685228360494,1.0,9.91666666667,4435.60394998,135.984826517,2402.55874227,0.931983636155,2402.55874227,1.0,0.0,0.0,0.0,118.126667023,1.0,99.1666641235,1.0,0.0,59.2999992371,116.494167328,1.0,98.8333282471,0.0,1.0,234.620835622,0.0,1943.06994629,0.000208704756648,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.213366104307,139022.0,2948.1175123,90.3821109779,1596.8570644,0.619441525869,1596.8570644,0.213400149244,1.0,1.0,1.0,0.0,2577.89798991,2577.89798991,0.0,2577.89798991,0.0,1889.93414307,2577.89798991
2016-10-08T09:00:00.000Z,0.0,0.0240529744349,0.81175082591,0.615312091506,55.8324985504,0.0496691934489,127.010834376,0.0,62.9399995804,1.0,95.1666692098,0.0,0.0,0.0,57.0333328247,64.1058336894,1.0,95.0555547078,0.0,0.0,127.010834376,95.0729255676,2.0,0.0,135.490499496,79.658000946,42.4895833333,0.567819788051,1452.04996745,0.0,0.572158188981,0.0,1.0,16.8594290415,90.8719997406,,3292.08270264,90.705499649,90.5566965739,79.658000946,79.4965413411,,2715.66599528,53.9194993973,53.8023757935,42.1129995982,42.1994272868,42.0540428162,1.0,0.0,99.9981231689,1.0,0.0,0.166500091553,90.1565004985,100.0,10.8775033951,48.5925000509,0.925499916077,5.98192560673,41.1874996821,35.0,95.0916665395,764.375,0.572158188981,48.5925000509,0.954241173154,95.4241174062,2.0,1.0,1.0,1335.93764242,1335.93764242,0.0,0.586157315708,0.0,1.0,17.1688432693,89.6480000814,9.84399837918,3702.2865804,89.5699996948,89.3873672485,79.658000946,79.2789789836,,2407.49983724,53.7379999161,53.6396204631,42.0450003942,42.3157501221,42.0540428162,1.0,0.0,99.9981155396,1.0,0.0,0.078000386556,100.0,11.1617779732,47.5249993006,0.674500465393,6.00706545512,41.3704999288,224.0,87.9583326976,687.674992879,0.586157315708,47.5249993006,0.837865774972,83.7865759532,2.0,1.0,1.0,1173.01208496,1173.01208496,1452.04996745,0.567780394332,2.0,0.0,5389.7306722,0.0,34.345799764,4.34202178319,12.8463541667,5389.7306722,0.0914000519259,233.676664988,233.676664988,99.3215662638,2.0,54.1919555664,42.8051223755,41.9827547073,1.0,3460.31109621,928.98165692,0.0,0.0,0.0,10.5205071767,1.0,0.0,45.9991661708,69.1374937693,1.0,99.2023804983,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0240525438064,61.5091644923,94.4977200826,61.5091644923,2.0,0.0,106.084720236,0.0566000007093,28.4803176474,0.929696704475,770.379590599,0.0,1.0,6395.63403401,0.00639563403401,503.185817853,0.732934830353,0.196769306049,0.0,0.732934830353,0.0,1874.28831991,503.185817853,0.0,1874.28831991,0.0,0.00187428831991,0.732904841503,1.0,17.0049436796,2.0,2.0,2.0,1.0,77.565724055,74.1613330841,69.1374937693,0.691374937693,1.0,10.5,4389.29275313,134.565037883,2377.47413776,0.929704136402,2377.47413776,1.0,0.0,0.0,0.0,117.845832825,1.0,99.1666641235,1.0,0.0,59.2999992371,115.830832163,1.0,98.8333282471,0.0,1.0,233.676664988,0.0,1945.72998047,0.000204861947371,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.211647230925,139022.0,2905.63748088,89.0797765565,1573.84762262,0.615448396084,1573.84762262,0.211659625723,1.0,1.0,1.0,0.0,2557.23734538,2557.23734538,0.0,2557.23734538,0.0,1874.28831991,2557.23734538
2016-10-08T10:00:00.000Z,0.0,0.0239088289005,0.804847730957,0.605942087918,55.8137493134,0.0487956217827,122.406667074,0.0,60.8125,1.0,94.0833301544,0.0,0.0,0.0,56.3500003815,61.689166069,1.0,93.9166698456,0.0,0.0,122.406667074,94.3766729181,2.0,0.0,135.507748604,79.6939992905,42.484375,0.565446351155,1418.53333537,0.0,0.575491670844,0.0,1.0,16.9162356059,90.9769999186,,3255.41603597,90.8134994507,90.6666870117,79.702999115,79.5447947184,,2688.99932861,53.8564999898,53.7482274373,42.0575005213,42.1326115926,42.0540428162,1.0,0.0,99.9981231689,1.0,0.0,0.163500467936,90.2930005391,100.0,10.9407976468,48.7559989293,0.922500928243,5.97564057509,41.1349995931,35.0,94.7083333333,760.741673787,0.575491670844,48.7559989293,0.944264715286,94.426472346,2.0,1.0,1.0,1321.9706014,1321.9706014,0.0,0.574665028346,0.0,1.0,17.1023674011,89.4530010223,9.70349884033,3646.41855876,89.3884983063,89.2103729248,79.6849994659,79.3076782227,,2358.49987793,53.6749998728,53.580329895,42.0270004272,42.3636245728,42.0540428162,1.0,0.0,99.9981155396,1.0,0.0,0.0645027160645,100.0,11.0888141791,47.361497879,0.607000986735,6.01355318228,41.4199994405,224.0,85.0416673024,657.79166158,0.574665028346,47.361497879,0.81761075701,81.7610747019,2.0,1.0,1.0,1144.65505981,1144.65505981,1418.53333537,0.565455720514,2.0,0.0,5301.04915365,0.0,34.2857303619,4.5507114927,12.8697916667,5301.04915365,0.0877128960377,220.030830383,220.030830383,96.1388111115,2.0,54.1489334106,42.7911071777,41.9353291194,1.0,3361.83941498,936.326829286,0.0,0.0,0.0,10.2402559916,1.0,0.0,44.4699993134,69.4627431234,1.0,98.2976156871,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0239096246722,59.9799976349,93.7787729899,59.9799976349,2.0,0.0,103.065818044,0.0566000007093,28.7055027634,0.928019088755,775.757706645,0.0,1.0,6213.63050359,0.00621363050359,507.164353421,0.725855342647,0.202162491306,0.0,0.725855342647,0.0,1820.95082601,507.164353421,0.0,1820.95082601,0.0,0.00182095082601,0.725893855095,1.0,17.0232884679,2.0,2.0,2.0,1.0,75.4948705037,75.1050516764,69.4627431234,0.694627431234,1.0,11.0833333333,4298.16624426,131.771320807,2328.11517943,0.928017833953,2328.11517943,1.0,0.0,0.0,0.0,111.278333028,1.0,96.6666692098,1.0,0.0,57.8333333333,108.752499262,1.0,96.3888880412,0.0,1.0,220.030830383,0.0,1838.26000977,0.000206481727808,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.217843325752,139022.0,2806.56742248,86.0425295758,1520.18601586,0.605966468543,1520.18601586,0.217826372187,1.0,1.0,1.0,0.0,2508.69659424,2508.69659424,0.0,2508.69659424,0.0,1820.95082601,2508.69659424
2016-10-08T11:00:00.000Z,0.0,0.0243069302362,0.805473789333,0.606798015508,55.9599997203,0.0486965332942,122.383333206,0.0,60.7016665141,1.0,94.0833301544,0.0,0.0,0.0,56.3500003815,61.9066667557,1.0,93.9166698456,0.0,0.0,122.383333206,94.6035257975,2.0,0.0,135.787500064,79.8275003433,42.4765625,0.568196281292,1427.9750061,0.0,0.579150179911,0.0,1.0,17.016553243,91.1960004171,,3251.66605632,91.0310001373,90.8917592367,79.8470001221,79.6895548503,,2687.66607666,53.9195000331,53.8202107747,42.0710004171,42.1447067261,42.0540428162,1.0,0.0,99.9981231689,1.0,0.0,0.165000279744,90.5090007782,100.0,11.0405069987,48.9599997203,0.928499857585,5.97604616483,41.1425005595,35.0,95.4583339691,768.416666667,0.579150179911,48.9599997203,0.947750120617,94.77501297,2.0,1.0,1.0,1326.85016886,1326.85016886,0.0,0.578441990761,0.0,1.0,17.1470872561,89.5834999084,9.70499928792,3641.16914876,89.5129998525,89.3388036092,79.8080005646,79.423131307,,2344.74995931,53.7380005519,53.6402562459,42.0705000559,42.383412679,42.0540428162,1.0,0.0,99.9981155396,1.0,0.0,0.0705000559489,100.0,11.1302901109,47.4424997965,0.622000694275,6.01679710547,41.4484993617,224.0,85.1666673024,659.558334351,0.578441990761,47.4424997965,0.814414418538,81.4414405823,2.0,1.0,1.0,1140.18018595,1140.18018595,1427.9750061,0.56817687786,2.0,0.0,5288.21362305,0.0,33.3838230769,4.3574895064,12.2890625,5288.21362305,0.0847496296066,212.974998474,212.974998474,95.7751267751,2.0,54.2229512533,42.8210398356,41.842613856,1.0,3368.29347131,918.050893155,0.0,0.0,0.0,9.8243376414,1.0,0.0,45.5774990718,70.0226624807,1.0,99.0297597249,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0243072385516,61.0874973933,94.3035100301,61.0874973933,2.0,0.0,103.26368371,0.0566000007093,28.1452070218,0.923831281397,789.365855411,0.0,1.0,6225.55942592,0.00622555942592,497.265135497,0.72595375819,0.19786354775,0.0,0.72595375819,0.0,1824.44668579,497.265135497,0.0,1824.44668579,0.0,0.00182444668579,0.725962355733,1.0,16.9433272556,2.0,2.0,2.0,1.0,69.8004258474,77.366443634,70.0226624807,0.700226624807,1.0,10.5,4286.34436446,131.408890732,2321.71182129,0.92381730594,2321.71182129,1.0,0.0,0.0,0.0,107.580832799,1.0,95.7500044505,1.0,0.0,57.2500006358,105.394166311,1.0,95.416668574,0.0,1.0,212.974998474,0.0,1878.61999512,0.000202451461077,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.214180386617,139022.0,2815.62968355,86.3203564543,1525.09461789,0.606840516676,1525.09461789,0.21419301771,1.0,1.0,1.0,0.0,2513.17203776,2513.17203776,0.0,2513.17203776,0.0,1824.44668579,2513.17203776
2016-10-08T12:00:00.000Z,0.0,0.0245654284285,0.809429053123,0.612254599177,56.0702486038,0.0494653413851,125.733334859,0.0,62.1558332443,1.0,94.8333358765,0.0,0.0,0.0,56.7999992371,63.5016663869,1.0,94.6666641235,0.0,0.0,125.733334859,94.9835987091,2.0,0.0,136.177499453,80.1072508494,42.375,0.569858302194,1448.59166463,0.0,0.574549218944,0.0,1.0,17.4444149335,91.3865013123,,3269.99934896,91.2244993846,91.1009343465,80.1185010274,79.9835230509,,2720.3326416,53.9495000839,53.8501485189,42.1279996236,42.2210667928,42.0540428162,1.0,0.0,99.9981231689,1.0,0.0,0.162001927694,90.7054990133,100.0,11.4594480991,49.0964997609,0.911999702454,5.98496683439,41.2159999212,35.0,95.633333842,769.791671753,0.574549218944,49.0964997609,0.95707354591,95.7073542277,2.0,1.0,1.0,1339.90296427,1339.90296427,0.0,0.586225333791,0.0,1.0,17.2848731677,89.9810009003,9.76859893799,3674.54003906,89.9060001373,89.7259953817,80.0960006714,79.7088826497,,2383.24989827,53.766500473,53.6568349202,42.1065003077,42.3904342651,42.0540428162,1.0,0.0,99.9981155396,1.0,0.0,0.0750007629395,100.0,11.2648320993,47.7994998296,0.637000083923,6.02004098892,41.4695002238,224.0,87.066666921,678.799997965,0.586225333791,47.7994998296,0.827038174584,82.703816096,2.0,1.0,1.0,1157.85344442,1157.85344442,1448.59166463,0.569826222081,2.0,0.0,5355.30814616,0.0,33.5822544098,4.28835344315,12.3776041667,5355.30814616,0.088218133538,224.247500102,224.247500102,98.0525283813,2.0,54.2628046672,42.8707097371,41.8368053436,1.0,3435.7627812,869.536208644,0.0,0.0,0.0,9.71192995707,1.0,0.0,46.9358320236,70.4065710704,1.0,99.761903127,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0245655012112,62.4458303452,95.2803866069,62.4458303452,2.0,0.0,105.332128617,0.0566000007093,26.6578648175,0.917369858023,810.698192075,0.0,1.0,6350.26180169,0.00635026180169,470.987005007,0.732091428539,0.185280546328,0.0,0.732091428539,0.0,1860.99164836,470.987005007,0.0,1860.99164836,0.0,0.00186099164836,0.732089196642,1.0,17.2364538345,2.0,2.0,2.0,1.0,60.8419415156,80.7129739126,70.4065710704,0.704065710704,1.0,10.5,4305.29898984,131.989993434,2331.97865336,0.917371974867,2331.97865336,1.0,0.0,0.0,0.0,112.872500102,1.0,97.6527798971,1.0,0.0,58.433333079,111.375,1.0,97.3888880412,0.0,1.0,224.247500102,0.0,1904.14001465,0.000191752850754,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.201968832059,139022.0,2873.53768101,88.0956747824,1556.4606657,0.612292652265,1556.4606657,0.201994226879,1.0,1.0,1.0,0.0,2542.02081299,2542.02081299,0.0,2542.02081299,0.0,1860.99164836,2542.02081299
2016-10-08T13:00:00.000Z,0.0,0.0243436632918,0.817785440429,0.623411428808,56.1595001221,0.0498047555003,129.41917038,0.0,64.2375008265,1.0,95.9027779897,0.0,0.0,0.0,57.4416666031,65.1458339691,1.0,95.7361132304,0.0,0.0,129.41917038,95.8572349548,2.0,0.0,136.13774999,79.9782498678,42.3359375,0.573882048316,1491.28331502,0.0,0.575258085893,0.0,1.0,17.5133075714,91.2784996033,,3315.83276367,91.0910002391,90.9794921875,79.9849993388,79.8539937337,,2728.33272298,54.1190004349,54.0418879191,42.213499705,42.3177846273,42.0540428162,1.0,0.0,99.9981231689,1.0,0.0,0.187499364217,90.516500473,100.0,11.516784509,48.8775005341,0.922499656677,5.99652306239,41.2910000483,35.0,96.6250006358,778.466659546,0.575258085893,48.8775005341,0.966723240444,96.6723251343,2.0,1.0,1.0,1353.41253662,1353.41253662,0.0,0.593216106981,0.0,1.0,17.351348718,90.1789995829,9.98999786377,3718.03464762,90.0934995015,89.9004236857,79.9715003967,79.5787607829,,2427.99985758,53.9420003891,53.8257726034,42.0645001729,42.3048985799,42.0540428162,1.0,0.0,99.9981155396,1.0,0.0,0.0855000813802,100.0,11.3406339486,48.0289993286,0.670000394185,6.01071484884,41.3944997787,224.0,90.5416666667,712.816670736,0.593216106981,48.0289993286,0.858269006638,85.8268998464,2.0,1.0,1.0,1201.57660929,1201.57660929,1491.28331502,0.573886801947,2.0,0.0,5399.06542969,0.0,33.5707109625,3.9833470583,10.9114583333,5399.06542969,0.0907835750191,235.891667684,235.891667684,99.8800983429,2.0,54.4450098674,42.8936436971,41.8441082637,1.0,3544.49472869,847.740936336,0.0,0.0,0.0,9.94917869568,1.0,0.0,47.749165535,70.0358206431,1.0,100.0,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0243443076839,63.2591644923,96.1453711192,63.2591644923,2.0,0.0,108.665585613,0.0566000007093,25.9896747903,0.915519531136,816.929718905,0.0,1.0,6551.22920741,0.00655122920741,459.181527644,0.738819023004,0.176704207027,0.0,0.738819023004,0.0,1919.88664754,459.181527644,0.0,1919.88664754,0.0,0.00191988664754,0.738824814558,1.0,16.9673911391,2.0,2.0,2.0,1.0,56.8430786133,81.6300093333,70.0358206431,0.700358206431,1.0,11.0833333333,4392.23566503,134.655260403,2379.06817519,0.91552323003,2379.06817519,1.0,0.0,0.0,0.0,118.873334249,1.0,99.4999987284,1.0,0.0,59.5500011444,117.018333435,1.0,99.2500012716,0.0,1.0,235.891667684,0.0,1955.89990234,0.000186946488975,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.193008982438,139022.0,2991.04601618,91.6981944736,1620.10942269,0.623457464203,1620.10942269,0.192989199988,1.0,1.0,1.0,0.0,2598.58854167,2598.58854167,0.0,2598.58854167,0.0,1919.88664754,2598.58854167
2016-10-08T14:00:00.000Z,0.0,0.02448821775,0.821163485289,0.627807453886,56.3327490489,0.0496309986812,130.041668574,0.0,64.4608329137,1.0,95.8472232819,0.0,0.0,0.0,57.4500001272,65.5808347066,1.0,95.7500019073,0.0,0.0,130.041668574,96.267970403,2.0,0.0,136.517999013,80.1852499644,42.3619791667,0.574487475005,1505.21666463,0.0,0.580147119981,0.0,1.0,17.5954955419,91.5080013275,,3307.4993693,91.3279997508,91.2185668945,80.1919994354,80.0762176514,,2715.99940999,54.207499822,54.1323394775,42.2929992676,42.4017766317,42.0540428162,1.0,0.0,99.9981231689,1.0,0.0,0.180001576742,90.7924989065,100.0,11.5868080457,49.0350004832,0.910499572754,6.00868745645,41.3824996948,35.0,97.0499998728,782.091664632,0.580147119981,49.0350004832,0.963108229864,96.3108234406,2.0,1.0,1.0,1348.35152181,1348.35152181,0.0,0.600267405257,0.0,1.0,17.456501166,90.4834982554,9.96299362183,3660.29184977,90.379998525,90.1866658529,80.1785004934,79.7745844523,,2418.49985758,54.0350001653,53.9105682373,42.0810003281,42.310643514,42.0540428162,1.0,0.0,99.9981155396,1.0,0.0,0.103499730428,100.0,11.4439618587,48.2989981969,0.665500322978,6.01253946622,41.4155000051,224.0,91.6166667938,723.125,0.600267405257,48.2989981969,0.860439206078,86.0439217885,2.0,1.0,1.0,1204.61488851,1204.61488851,1505.21666463,0.574484428574,2.0,0.0,5415.98486328,0.0,33.5397860209,3.76788961887,11.6067708333,5418.90201823,0.0900978382957,236.046667735,236.046667735,100.0,2.0,54.5614191691,42.9484151204,41.8158419927,1.0,3573.25855624,821.344538457,0.0,0.0,0.333333333333,9.72640482585,1.0,0.0,48.6516660055,70.4655946096,1.0,100.0,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0244894649022,64.1616659164,96.7058900197,64.1616659164,2.0,0.0,109.547414591,0.0566000007093,25.1804254465,0.908502752904,840.93820158,0.0,1.0,6604.39289972,0.00660439289972,444.883836235,0.738698543039,0.169796280997,0.0,0.738698543039,0.0,1935.46666463,444.883836235,0.0,1935.46666463,0.0,0.00193546666463,0.738622536262,1.0,16.4377613025,2.0,2.0,2.0,1.0,49.359005928,85.0118719737,70.4655946096,0.704655946096,1.0,10.5,4394.6030947,134.727840037,2380.35050087,0.908494824036,2380.35050087,1.0,0.0,0.0,0.0,118.848333359,1.0,99.6666641235,1.0,0.0,59.608335495,117.19833374,1.0,99.3472245534,0.0,1.0,236.046667735,0.0,1959.43994141,0.000181125472562,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.186898457212,139022.0,3037.0855079,93.1096532885,1645.04685727,0.62785566856,1645.04685727,0.186899613228,1.0,1.0,1.0,0.0,2620.10353597,2620.10353597,0.0,2620.10353597,0.0,1935.46666463,2620.10353597
2016-10-08T15:00:00.000Z,0.0,0.0238853649761,0.816958883812,0.622297561218,55.7980003357,0.0491334716966,127.394166946,0.0,63.1558335622,1.0,95.2500025431,0.0,0.0,0.0,57.0916662216,64.1974995931,1.0,95.1527773539,0.0,0.0,127.394166946,95.2361017863,2.0,0.0,134.975250562,79.1772502263,42.3359375,0.563088882971,1460.01669312,0.0,0.570245217542,0.0,1.0,17.2582828204,90.5285008748,,3279.16603597,90.3500003815,90.2686742147,79.1810003916,79.0825831095,,2721.66603597,53.9915002187,53.9386927287,42.1295003891,42.2401529948,42.0540428162,1.0,0.0,99.9981231689,1.0,0.0,0.178500493368,89.8924992879,100.0,11.2733161449,48.2204999924,0.919500668844,5.98496667544,41.2099997203,35.0,95.3916676839,767.091669718,0.570245217542,48.2204999924,0.960861017136,96.0861021678,2.0,1.0,1.0,1345.20542399,1345.20542399,0.0,0.581743646288,0.0,1.0,17.0661079089,89.3209991455,9.95760040283,3320.58437093,89.2505003611,89.0480880737,79.173500061,78.7648773193,,2425.24991862,53.8129997253,53.6867930094,42.0270007451,42.2876637777,42.0540428162,1.0,0.0,99.9981155396,1.0,0.0,0.0704987843831,100.0,11.0539739927,47.223499616,0.614500363668,6.01213391622,41.4125003815,224.0,88.5333334605,692.924997965,0.581743646288,47.223499616,0.850727866037,85.0727882385,2.0,1.0,1.0,1191.01901245,1191.01901245,1460.01669312,0.563064056735,2.0,0.0,5404.89978027,0.0,33.8768221537,3.79505956173,10.6979166667,5404.89978027,0.0909887864322,235.884167989,235.884167989,100.0,2.0,54.3564376831,42.8433303833,41.9799092611,1.0,3480.64087502,858.614313592,0.0,0.0,1.0,10.0543944041,1.0,0.0,46.4216658274,69.1266059875,1.0,99.3869037628,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0238873014151,61.931664149,94.5379447937,61.931664149,2.0,0.0,106.707981798,0.0566000007093,26.3230260851,0.906460127195,848.070009192,0.0,1.0,6433.20921777,0.00643320921777,465.071126418,0.72710913557,0.1793653335,0.0,0.72710913557,0.0,1885.30000814,465.071126418,0.0,1885.30000814,0.0,0.00188530000814,0.727063253522,1.0,15.370146143,2.0,2.0,2.0,1.0,43.3401641846,85.9662946065,69.1266059875,0.691266059875,1.0,9.91666666667,4339.25518862,133.031007883,2350.37113456,0.90647446907,2350.37113456,1.0,0.0,0.0,0.0,118.742499669,1.0,99.6666641235,1.0,0.0,59.6000022888,117.141666412,1.0,99.3333358765,0.0,1.0,235.884167989,0.0,1924.35998535,0.000189344320216,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.197871357242,139022.0,2979.2916974,91.3378356549,1613.74265919,0.62237682326,1613.74265919,0.197867345853,1.0,1.0,1.0,0.0,2592.87074788,2592.87074788,0.0,2592.87074788,0.0,1885.30000814,2592.87074788
2016-10-08T16:00:00.000Z,0.0,0.0237592530564,0.806806486592,0.608635215095,55.4349988302,0.0480545830137,121.23583285,0.0,60.1258338292,1.0,93.7499968211,0.0,0.0,0.0,56.1500002543,61.0891663233,1.0,93.5833365122,0.0,0.0,121.23583285,93.9512367249,2.0,0.0,134.161499341,78.7265005112,42.296875,0.553254036543,1395.79166667,0.0,0.567313602895,0.0,1.0,17.0951151848,90.0544999441,,3215.83268229,89.8864994049,89.8013559977,78.7475007375,78.6514714559,,2698.9993693,53.72600015,53.6781565348,42.0515003204,42.1453399658,42.0540428162,1.0,0.0,99.9981231689,1.0,0.0,0.168000539144,89.4169998169,100.0,11.1233188311,47.8349990845,0.925499598185,5.97300505638,41.1260007222,35.0,92.9166673024,744.583328247,0.567313602895,47.8349990845,0.937520846412,93.7520853678,2.0,1.0,1.0,1312.52918498,1312.52918498,0.0,0.56764712202,0.0,1.0,16.8243781726,88.5995000203,9.82799946178,3002.99906413,88.5499998728,88.33887736,78.7055002848,78.2998835246,,2391.74995931,53.5489997864,53.4209442139,42.046500206,42.3297932943,42.0540428162,1.0,0.0,99.9981155396,1.0,0.0,0.0495001475016,100.0,10.8057563305,46.5034996668,0.592000325521,6.0186218818,41.4544998805,224.0,84.4583320618,651.208328247,0.56764712202,46.5034996668,0.819423181443,81.9404684703,2.0,1.0,1.0,1147.19245402,1147.19245402,1395.79166667,0.553239362419,2.0,0.0,5358.22542318,0.0,35.5898590088,4.3865039746,12.8645833333,5358.22542318,0.0927009440397,233.856664022,233.856664022,99.1975828807,2.0,54.1261545817,42.826133728,42.0299336116,1.0,3343.1466212,870.983767269,0.0,0.0,0.583333333333,9.76051966349,1.0,0.0,44.4316654205,68.986981074,1.0,97.8988056183,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.023760080029,59.9416637421,93.036389033,59.9416637421,2.0,0.0,102.492742461,0.0566000007093,26.7022434434,0.904757341844,854.045460688,0.0,1.0,6179.08093138,0.00617908093138,471.77107966,0.717762339476,0.186997286472,0.0,0.717762339476,0.0,1810.82581584,471.77107966,0.0,1810.82581584,0.0,0.00181082581584,0.717742194732,1.0,15.5747667767,2.0,2.0,2.0,1.0,41.225763003,86.7566076914,68.986981074,0.68986981074,1.0,11.0833333333,4214.13038847,129.194985904,2282.5968955,0.904759625948,2282.5968955,1.0,0.0,0.0,0.0,117.945831935,1.0,99.4166660309,1.0,0.0,59.4500017166,115.910833995,1.0,99.0833358765,0.0,1.0,233.856664022,0.0,1844.89001465,0.00019207207092,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.20668173193,139022.0,2835.12305118,86.917975684,1535.65326139,0.608691387036,1535.65326139,0.206688242395,1.0,1.0,1.0,0.0,2522.87660726,2522.87660726,0.0,2522.87660726,0.0,1810.82581584,2522.87660726
2016-10-08T17:00:00.000Z,0.0,0.0236941617546,0.803895037883,0.604543112457,55.1777502696,0.0480238977967,120.09916687,0.0,59.6491664251,1.0,93.4166647593,0.0,0.0,0.0,55.9499998093,60.6058333715,1.0,93.2500019073,0.0,0.0,120.09916687,93.4234911601,2.0,0.0,133.382250468,78.2045001984,42.21875,0.547794240099,1369.90003459,0.0,0.560328832219,0.0,1.0,16.9295306206,89.580499649,,3192.08276367,89.4170004527,89.3404006958,78.2329998016,78.1517969767,,2700.66603597,53.7155001958,53.6641413371,42.0395005544,42.1262512207,42.0540428162,1.0,0.0,99.9981231689,1.0,0.0,0.16349919637,89.5970001221,100.0,10.9591614405,47.3774998983,0.937500317891,5.97036933899,41.1020002365,35.0,92.0666675568,736.008336385,0.560328832219,47.3774998983,0.938200472877,93.8200473785,2.0,1.0,1.0,1313.48066203,1313.48066203,0.0,0.56094334151,0.0,1.0,16.6176993052,87.9710000356,9.75449943542,2905.13639323,87.9305000305,87.7165552775,78.1760005951,77.76856486,,2364.24993896,53.5295000076,53.4011866252,42.0600001017,42.3540496826,42.0540428162,1.0,0.0,99.9981155396,1.0,0.0,0.0405000050863,100.0,10.5974554221,45.8704999288,0.590500195821,6.02024380366,41.4694999059,224.0,82.8999989827,633.89167277,0.56094334151,45.8704999288,0.807017567952,80.7017580668,2.0,1.0,1.0,1129.82459513,1129.82459513,1369.90003459,0.547719805011,2.0,0.0,5322.63618978,0.0,35.2684628169,4.31735050678,12.1536458333,5322.63618978,0.0899201475574,224.825831095,224.825831095,97.7940692902,2.0,54.112874349,42.836324056,42.1361627579,1.0,3275.33113003,897.40440343,0.0,0.0,0.0,9.93729654948,1.0,0.0,43.7433319092,68.2957032522,1.0,97.3392829895,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0236937617305,59.2533302307,92.3828557332,59.2533302307,2.0,0.0,100.413684478,0.0566000007093,27.512235874,0.903779908781,857.52860362,0.0,1.0,6053.73871466,0.00605373871466,486.08189981,0.709422651443,0.194373938397,0.0,0.709422651443,0.0,1774.0933431,486.08189981,0.0,1774.0933431,0.0,0.0017740933431,0.709359238545,1.0,14.8333525125,2.0,2.0,2.0,1.0,38.7023099264,87.2019227346,68.2957032522,0.682957032522,1.0,11.0833333333,4172.73553346,127.925920352,2260.17524291,0.90379658984,2260.17524291,1.0,0.0,0.0,0.0,113.031666438,1.0,97.8750019073,1.0,0.0,58.5833336512,111.794167837,1.0,97.6388899485,0.0,1.0,224.825831095,0.0,1834.35998535,0.000197898432435,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.215063810355,139022.0,2791.49128788,85.5803319652,1512.01998044,0.604625020284,1512.01998044,0.215118839409,1.0,1.0,1.0,0.0,2500.75655111,2500.75655111,0.0,2500.75655111,0.0,1774.0933431,2500.75655111
2016-10-08T18:00:00.000Z,0.0,0.0234703984937,0.791671717148,0.583801409464,53.9905004501,0.0470521352076,109.360833486,0.0,54.3600002925,1.0,90.5277773539,0.0,0.0,0.0,54.2166662216,55.0008328756,1.0,90.3611100515,0.0,0.0,109.360833486,90.5965805054,2.0,0.0,130.969499588,76.9789991379,42.21875,0.523938489613,1240.17499288,0.0,0.542557674421,0.0,1.0,16.36992685,87.9290002187,9.39599990845,3089.1661377,87.7519995372,87.7102050781,76.9969991048,76.9340362549,,2547.66607666,53.4199997584,53.3698399862,41.9299999873,41.9932657878,42.0540428162,1.0,0.0,99.9981231689,1.0,0.0,0.177000681559,89.4140001933,100.0,10.4198314349,45.8219995499,0.982499758403,5.95009529591,40.9475002289,35.0,84.7916660309,663.16666158,0.542557674421,45.8219995499,0.870807636806,87.0807654063,2.0,1.0,1.0,1219.13069153,1219.13069153,0.0,0.541243538371,0.0,1.0,16.1197366714,86.4154993693,9.47400093079,2826.39621989,86.4350001017,86.2182515462,76.9609991709,76.5617675781,,2265.24996948,53.2294998169,53.1053746541,41.9595006307,42.3061803182,42.0540428162,1.0,0.0,99.9981155396,1.0,0.0,-0.0195007324219,100.0,10.1124684016,44.475499471,0.583000500997,6.00726826986,41.3765001297,224.0,77.2749996185,577.008333842,0.541243538371,44.475499471,0.759911600749,75.9911581675,2.0,1.0,1.0,1063.87624105,1063.87624105,1240.17499288,0.534963644395,2.0,0.0,5044.92329915,0.0,35.1844478954,4.80722117424,12.9791666667,5128.03560014,0.0872531909443,200.682499568,200.682499568,93.2122885386,2.0,53.8296231357,42.7467568137,42.2831665675,1.0,2964.5248512,928.065907514,0.0,0.0,0.0,9.99955558777,1.0,0.0,40.0449988047,66.997443517,1.0,94.1785691579,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.023863770966,55.5549971263,89.2437089284,55.5549971263,2.0,0.0,90.8851200741,0.0566000007093,28.4522429984,0.907773645072,843.654264873,0.0,1.0,5479.28076577,0.00547928076577,502.689799325,0.678381010667,0.212372073066,0.0,0.678381010667,0.0,1605.7441508,502.689799325,0.0,1605.7441508,0.0,0.0016057441508,0.688246354461,1.0,14.6053344984,2.0,2.0,2.0,1.0,39.0749937693,85.3196341197,66.997443517,0.66997443517,1.0,10.5,3962.48522245,121.480157297,2146.29250485,0.906747241085,2146.29250485,1.0,0.0,0.0,0.0,101.134165764,1.0,93.7083326976,1.0,0.0,56.0666678747,99.5483334859,1.0,93.4444471995,0.0,1.0,200.682499568,0.0,1770.18005371,0.000204660003441,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.23421308987,139022.0,2558.01704969,78.4225798,1385.55792963,0.585358625267,1385.55792963,0.235712432897,1.0,1.0,1.0,0.0,2325.91353353,2367.02402566,0.0,2367.02402566,0.0,1605.7441508,2367.02402566
2016-10-08T19:00:00.000Z,0.0,0.0250048135445,0.770520564314,0.520841591143,50.9012508392,0.0449601272725,82.2016677856,0.0,40.7575000127,1.0,82.4999993642,0.0,0.0,0.0,49.375,41.4366668065,1.0,82.2916679382,0.0,0.0,82.2016677856,82.6628615061,2.0,0.0,125.501249949,74.5999991099,42.1666666667,0.497886335875,910.558349609,0.0,0.49636243451,0.0,1.0,15.1395231088,84.0680001577,9.2925008138,2766.24951172,83.8760000865,83.8451588949,74.5834992727,74.5346959432,,1910.33288574,53.8910001119,53.8304011027,41.9615001678,41.9226303101,42.0540428162,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,85.9804999034,100.0,9.20564715068,41.9144999186,1.1280002594,5.93387599786,40.8334999084,35.0,65.758333842,471.22500356,0.49636243451,41.9144999186,0.678260192871,67.8260199229,2.0,1.0,1.0,949.56427002,949.56427002,0.0,0.492828248632,0.0,1.0,15.1044723988,83.1589991252,8.6340007782,2544.80641683,83.2504997253,83.0414810181,74.6164989471,74.2310892741,,1825.74994914,53.7154998779,53.581606547,41.9970003764,42.5021413167,42.0540428162,1.0,0.0,99.9981155396,1.0,0.0,-0.091500600179,100.0,9.09294676781,41.253499349,0.592000643412,6.01152575016,41.404999733,224.0,63.0916662216,439.333335876,0.492828248632,41.253499349,0.636881354196,63.6881351471,2.0,1.0,1.0,891.633895874,891.633895874,910.558349609,0.498063109325,2.0,0.0,3818.55238851,0.0,25.7107718786,4.09032354752,10.6276041667,3819.71925863,0.0509870198021,93.2199999491,93.2199999491,73.5346412659,2.0,54.3184839884,42.8242289225,42.4417705536,1.0,2089.43534756,1015.58809685,0.0,0.0,0.0,10.1190465291,1.0,0.0,30.2199994723,64.4644527435,1.0,85.7440465291,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0250260903682,45.7299992243,80.1157290141,45.7299992243,2.0,0.0,64.0570047415,0.0566000007093,31.1354604062,0.919589371753,803.310766948,0.0,1.0,3861.86774806,0.00386186774806,550.096466714,0.618831792259,0.300788537393,0.0,0.618831792259,0.0,1131.7491862,550.096466714,0.0,1131.7491862,0.0,0.0011317491862,0.61905425787,1.0,10.1277667204,2.0,2.0,2.0,1.0,44.9835020701,79.5860652924,64.4644527435,0.644644527435,1.0,10.5,3105.02344441,95.1924651478,1681.84565291,0.919620329652,1681.84565291,1.0,0.0,0.0,0.0,47.1983331045,1.0,73.0972232819,1.0,0.0,43.6916675568,46.0216662089,1.0,72.8194465637,0.0,1.0,93.2199999491,0.0,1175.79003906,0.000223960671018,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.327079043051,139022.0,1759.08406337,53.9292380211,952.813380659,0.52099106342,952.813380659,0.326794347521,1.0,1.0,1.0,0.0,1828.84783936,1828.84783936,0.0,1828.84783936,0.0,1131.7491862,1828.84783936
