timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-10-08T20:00:00.000Z,0.0,0.0257686099424,0.781686384109,0.511042233498,49.2887500127,0.0462423869399,75.276667277,0.0,37.3716669083,1.0,80.1666634878,0.0,0.0,0.0,48.0166660945,37.9050000509,1.0,80.0277767181,0.0,0.0,75.276667277,79.1189015706,2.0,0.0,122.598750432,73.3100004196,42.2317708333,0.483517459162,788.033340454,0.0,0.4750247078,0.0,1.0,14.5642066797,82.0910008748,8.64600054423,2672.08284505,81.9365005493,81.8760859172,73.2905000051,73.2299448649,,1791.66625977,53.6704994837,53.5940678914,42.1640001933,42.0715281169,42.1811637878,1.0,0.0,99.9981231689,1.0,0.0,0.154500325521,86.3119983673,100.0,8.61269227664,39.772500356,1.21050039927,5.95151436329,40.953499794,35.0,59.0833326976,408.200002035,0.4750247078,39.772500356,0.613421961466,61.3421971003,2.0,1.0,1.0,858.790746053,858.790746053,0.0,0.47037559975,0.0,1.0,14.5219041506,81.2164993286,7.99499893188,2470.94071452,81.324499766,81.1240437826,73.3295008341,72.9617792765,,1711.24995931,53.4890000025,53.3712234497,42.1679999034,42.7344818115,42.1811637878,1.0,0.0,99.9981155396,1.0,0.0,-0.108000437419,100.0,8.49132068952,39.1564998627,0.614500045776,6.03058350086,41.5534998576,224.0,56.9833332698,379.833333333,0.47037559975,39.1564998627,0.576474489485,57.6474485397,2.0,1.0,1.0,807.064285278,807.064285278,788.033340454,0.483240137511,2.0,0.0,3529.75429281,0.0,24.5457282066,4.17617968718,10.40625,3529.75429281,0.0490396020816,80.1074994405,80.1074994405,69.4309069316,2.0,54.0844014486,43.0000050863,42.5215133031,1.0,1819.32855374,962.560888124,0.0,0.0,0.0,9.33730475108,1.0,0.0,26.487499396,63.953195254,1.0,81.8511892955,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0257780171394,41.9974985123,76.1123809814,41.9974985123,2.0,0.0,55.7761875378,0.0566000007093,29.5097751872,0.924591225338,786.859185867,0.0,1.0,3362.63396378,0.00336263396378,521.374113381,0.604644291943,0.319902056973,0.0,0.604644291943,0.0,985.444997152,521.374113381,0.0,985.444997152,0.0,0.000985444997152,0.604267040888,1.0,8.62233182806,2.0,2.0,2.0,1.0,50.1128908793,76.9725577037,63.953195254,0.63953195254,1.0,10.5,2781.88944187,85.2859627249,1506.81911053,0.924546348917,1506.81911053,1.0,0.0,0.0,0.0,40.2308330536,1.0,69.4027792613,1.0,0.0,41.508333842,39.8766663869,1.0,69.1805559794,0.0,1.0,80.1074994405,0.0,1095.39001465,0.000212266944708,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.346009756405,139022.0,1538.08210813,47.1538557097,833.106980897,0.511173512508,833.106980897,0.346379443374,1.0,1.0,1.0,0.0,1629.79293823,1629.79293823,0.0,1629.79293823,0.0,985.444997152,1629.79293823
2016-10-08T21:00:00.000Z,0.0,0.0233693677263,0.774889044475,0.530299769076,50.4175004959,0.0426772122965,80.399166743,0.0,39.927500089,1.0,81.7916660309,0.0,0.0,0.0,49.0333328247,40.4841664632,1.0,81.7222207387,0.0,0.0,80.399166743,81.9753182729,2.0,0.0,123.293250084,72.875749588,42.4322916667,0.469167379102,891.766662598,0.0,0.46937021668,0.0,1.0,14.7515471776,82.6279996236,9.1147518158,2733.74951172,82.4735005697,82.3662897746,72.8629989624,72.7804285685,,2199.99953206,53.71549956,53.6214625041,42.8419996897,42.7752888997,42.5625267029,1.0,0.0,99.9981231689,1.0,0.0,0.154499053955,85.6745001475,100.0,8.69987853368,39.6315008799,1.13999970754,6.05166860421,41.7019999822,35.0,65.6249996821,467.41666921,0.46937021668,39.6315008799,0.709497342791,70.9497350057,2.0,1.0,1.0,993.296279907,993.296279907,0.0,0.467623662626,0.0,1.0,14.6330996354,81.5705000559,8.7509988149,2536.93249512,81.6394990285,81.4479827881,72.8885002136,72.5388819377,,2017.99993896,53.5294996897,53.4184036255,42.7470000585,43.2361806234,42.5625267029,1.0,0.0,99.9981155396,1.0,0.0,-0.0689989725749,100.0,8.52421251933,38.89249897,0.620499293009,6.10888711611,42.1265007655,224.0,61.9749994278,424.349995931,0.467623662626,38.89249897,0.646627753122,64.6627750397,2.0,1.0,1.0,905.27885437,905.27885437,891.766662598,0.473114999668,2.0,0.0,4336.63857015,0.0,26.8284891302,3.40154357751,8.38541666667,4373.81900302,0.065167419426,124.25250117,124.25250117,79.2893829346,2.0,54.0056069114,43.5429798473,42.614771843,1.0,2106.21420001,1136.00783475,0.0,0.0,0.0,9.95411300659,1.0,0.0,28.9091657003,62.9088859558,1.0,84.2321414948,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0235689212875,44.4191646576,79.2058652242,44.4191646576,2.0,0.0,64.5714035395,0.0566000007093,34.8272366227,0.929990197356,769.471731063,0.0,1.0,3892.87981513,0.00389287981513,615.322194104,0.600206045163,0.323727173508,0.0,0.600206045163,0.0,1140.83750407,615.322194104,0.0,1140.83750407,0.0,0.00114083750407,0.602490012844,1.0,7.95413571829,2.0,2.0,2.0,1.0,55.2491054535,73.9749673208,62.9088859558,0.629088859558,1.0,11.0833333333,3264.83421159,100.091874494,1768.40765442,0.93037699121,1768.40765442,1.0,0.0,0.0,0.0,62.7175003688,1.0,78.8194459279,1.0,0.0,47.1333347956,61.5349998474,1.0,78.5555585225,0.0,1.0,124.25250117,0.0,1458.41003418,0.00025051600914,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.347952686456,139022.0,1869.37540194,57.3105021535,1012.55302889,0.532714297015,1012.55302889,0.350082253054,1.0,1.0,1.0,0.0,1886.81418864,1900.74310858,0.0,1900.74310858,0.0,1140.83750407,1900.74310858
2016-10-08T22:00:00.000Z,0.0,0.0230248037858,0.777116374624,0.561027735218,52.164999644,0.0430497610613,95.9691670736,0.0,47.7258338928,1.0,86.847225825,0.0,0.0,0.0,52.0083322525,48.2899999619,1.0,86.6805540721,0.0,0.0,95.9691670736,87.1685682933,2.0,0.0,125.505749702,73.3407500585,42.5390625,0.487728572997,1087.27500407,0.0,0.495801297386,0.0,1.0,15.2495100498,84.2870000203,,2946.24951172,84.1159998576,84.029548645,73.3369998932,73.2432835897,,2716.99932861,53.0014998118,52.8971786499,42.6125005086,42.6162134806,42.5625267029,1.0,0.0,99.9981231689,1.0,0.0,0.17100016276,94.6294994354,100.0,9.22217035294,41.503499349,1.0875008901,6.02733973662,41.5249996185,35.0,77.4249992371,583.116663615,0.495801297386,41.503499349,0.840076344808,84.0076351166,2.0,1.0,1.0,1176.10688273,1176.10688273,0.0,0.487391494077,0.0,1.0,14.9823989868,82.7314987183,9.43499946594,2739.78212484,82.7794996897,82.5948689779,73.3445002238,72.9879353841,,2421.99985758,52.8140001297,52.7126617432,42.5594997406,43.0146865845,42.5625267029,1.0,0.0,99.9981155396,1.0,0.0,-0.0480009714762,100.0,8.89403414726,40.2170000076,0.588999430339,6.08816202482,41.9735002518,224.0,70.8000005086,504.158335368,0.487391494077,40.2199999491,0.738810998826,73.8918692271,2.0,1.0,1.0,1034.33539836,1034.33539836,1087.27500407,0.487718617657,2.0,0.0,5393.81461589,0.0,35.3095067342,3.79062209527,9.0234375,5393.81461589,0.106858445786,238.167498271,238.167498271,99.6713231405,2.0,53.2183202108,43.2993392944,42.7742335002,1.0,2718.97256997,1118.14596187,0.0,0.0,0.0,11.6956729889,1.0,0.0,35.8183326721,61.6413269043,1.0,90.7976169586,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.023026393992,51.3283309937,85.2022476196,51.3283309937,2.0,0.0,83.3570844919,0.0566000007093,34.2796350532,0.932323657488,762.022923602,0.0,1.0,5025.43066868,0.00502543066868,605.647254834,0.660640013929,0.271680550214,0.0,0.660640013929,0.0,1472.73999023,605.647254834,0.0,1472.73999023,0.0,0.00147273999023,0.660741135478,1.0,12.5622381547,2.0,2.0,2.0,1.0,54.3597230911,72.642065684,61.6413269043,0.616413269043,1.0,10.5,3837.11853185,117.636719545,2078.38724507,0.932320564143,2078.38724507,1.0,0.0,0.0,0.0,119.868333817,1.0,99.8194446564,1.0,0.0,59.7916682561,118.299165726,1.0,99.6527805328,0.0,1.0,238.167498271,0.0,1499.98999023,0.000246577052935,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.291402507531,139022.0,2309.21278568,70.7948463372,1250.79232244,0.561078983933,1250.79232244,0.291390800383,1.0,1.0,1.0,0.0,2229.26247152,2229.26247152,0.0,2229.26247152,0.0,1472.73999023,2229.26247152
2016-10-08T23:00:00.000Z,0.0,0.023532012379,0.773920199538,0.534410471497,50.1077502569,0.0425167832454,83.4275004069,0.0,41.2891664505,1.0,82.8055566152,0.0,0.0,0.0,49.6249990463,42.0933335622,1.0,82.7083320618,0.0,0.0,83.4275004069,82.4944044749,2.0,0.0,121.53300031,71.4252500534,43.7291666667,0.465042782412,909.04166158,0.0,0.46379458761,0.0,1.0,14.4300467968,81.5690002441,9.34200032552,2781.24951172,81.3965002696,81.3375574748,71.3989995321,71.3366368612,,2338.66617839,53.0885003408,52.9717076619,42.3005005519,42.2516072591,42.5625267029,1.0,0.0,99.9981231689,1.0,0.0,0.172499974569,89.0840002696,100.0,8.45420364539,39.0959997177,1.16100025177,5.97584331036,41.1395003001,35.0,67.5416666667,487.075004578,0.46379458761,39.0959997177,0.747800725301,74.7621440887,2.0,1.0,1.0,1046.92101542,1046.92101542,0.0,0.453386079406,0.0,1.0,14.2233680089,80.1890004476,8.82149950663,2598.04984538,80.2730000814,80.1087773641,71.4515005747,71.1056518555,9.96799850464,2119.49990845,52.9039999644,52.8038279215,42.3720000585,42.9042638143,42.5625267029,1.0,0.0,99.9981155396,1.0,0.0,-0.0839996337891,100.0,8.16054872672,37.9010000229,0.584499994914,6.06281936169,41.7875000636,224.0,61.7166665395,421.966664632,0.453386079406,37.9010000229,0.662974700928,66.2385018667,2.0,1.0,1.0,928.164581299,928.164581299,909.04166158,0.462320148583,2.0,0.0,4599.76576742,0.0,31.8396948034,4.37275936206,10.1822916667,4595.31052468,0.079320296989,158.63833491,158.63833491,85.2939141591,2.0,53.348585649,43.0962274725,43.0138893127,1.0,2210.09835129,1163.42008608,0.0,0.0,0.0,12.062696139,1.0,0.0,30.4891657829,59.336303393,1.0,85.6428553263,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0235187844349,45.9991648992,79.9648640951,45.9991648992,2.0,0.0,67.7562388964,0.0566000007093,35.667629562,0.93364528885,757.85243468,0.0,1.0,4084.88712171,0.00408488712171,630.170125707,0.612409578687,0.322379139524,0.0,0.612409578687,0.0,1197.10667928,630.170125707,0.0,1197.10667928,0.0,0.00119710667928,0.607701296608,1.0,8.24186819854,2.0,2.0,2.0,1.0,48.6669616699,71.8529052734,59.336303393,0.59336303393,1.0,10.5,3369.08363839,103.28790831,1824.87468226,0.933559852819,1824.87468226,1.0,0.0,0.0,0.0,80.1691678365,1.0,85.8194446564,1.0,0.0,51.3416671753,78.4691670736,1.0,85.5694459279,0.0,1.0,158.63833491,0.0,1433.65002441,0.000256561044741,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.34532241136,139022.0,1936.82721171,59.3784105497,1049.08851247,0.536687218478,1049.08851247,0.349110032296,1.0,1.0,1.0,0.0,1959.5994161,1954.74845748,0.0,1954.74845748,0.0,1197.10667928,1954.74845748
2016-10-09T00:00:00.000Z,0.0,0.0247741199488,0.789480832033,0.50986959538,46.6450007757,0.0481657299964,74.4266681671,0.0,36.8250001272,1.0,79.6666641235,0.416666666667,0.0,0.0,47.7999992371,37.5900001526,1.0,79.6666641235,0.416666666667,0.0,74.4266681671,74.9119669596,2.0,0.0,116.200500806,69.5555000305,45.5182291667,0.423330128013,658.541651408,0.0,0.421487719346,0.0,1.0,13.3724799951,77.8834991455,8.17500050863,2648.74951172,77.6990006765,77.6931406657,69.5240001678,69.4699935913,,1818.33292643,53.6314999262,53.5176239014,42.8464997609,42.6607538859,43.0209299723,1.0,0.0,99.9981231689,1.0,0.0,0.184498469035,80.5280005137,100.0,7.34534315268,34.8525009155,1.32750002543,6.02713684241,41.5189997355,35.0,53.1083339055,345.091662089,0.421487719346,34.8525009155,0.583782737369,58.3782739639,2.0,1.0,1.0,817.295832316,817.295832316,0.0,0.410390212311,0.0,1.0,13.2915004889,76.8754997253,7.41600036621,2465.6913859,77.0030002594,76.8431879679,69.5869998932,69.2520777384,,1728.99992879,53.4589999517,53.3559188843,42.8805001577,43.502978007,43.0209299723,1.0,0.0,99.9981155396,1.0,0.0,-0.127500534058,100.0,7.17036342621,34.1225001017,0.661000887553,6.12113706271,42.2194992701,224.0,50.3833332062,313.449994405,0.410390212311,34.1225001017,0.544670075916,54.467007637,2.0,1.0,1.0,762.538106283,762.538106283,658.541651408,0.422757097273,2.0,0.0,3592.18133545,0.0,25.6849200509,4.2194284598,10.3359375,3595.68190511,0.0527700946569,82.5091667175,82.5091667175,69.7453403473,2.0,53.9338378906,43.5362599691,43.0884742737,1.0,1576.62707057,1116.18793642,0.0,0.0,0.0,10.8202673594,1.0,0.0,23.0291660627,58.7037328084,1.0,77.9345226288,0.166666666667,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,0.333333333333,1.0,0.0248211606607,38.5391654968,71.4106095632,38.5391654968,2.0,0.0,48.3355504887,0.0566000007093,34.2196067561,0.937708833808,745.14311717,0.25,0.75,2914.05294816,0.00291405294816,604.586684227,0.548966903223,0.38864627299,0.54865553539,0.549071719109,0.0,853.984980265,604.586684227,214.954162598,639.030817668,0.0,0.000853984980265,0.548456410567,1.0,3.42647542715,2.0,2.0,2.0,0.75,54.19557031,69.3248507182,58.7037328084,0.587037328084,1.0,9.91666666667,2692.81500698,82.5551572448,1458.57166449,0.937613176213,1458.57166449,1.0,0.0,0.0,0.0,41.7824999491,1.0,70.041668574,1.0,0.0,41.9083337784,40.7266670863,1.0,69.8472232819,0.0,1.0,82.5091667175,0.0,990.16998291,0.000246145263023,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.414505984824,139022.0,1464.86101307,44.9090750616,793.446545915,0.510051000017,793.446545915,0.415058685636,1.0,1.0,1.0,0.0,1555.62197876,1555.62197876,391.783457438,1163.83852132,0.0,853.984980265,1555.62197876
2016-10-09T01:00:00.000Z,0.0,0.0247666263253,0.798665737645,0.507568330338,45.4487504959,0.0511633124671,74.4841651917,0.0,36.9433326721,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5491669973,1.0,79.6666641235,1.0,0.0,74.4841651917,72.7816009521,2.0,0.0,114.16125075,68.7125002543,45.671875,0.40939059228,596.716664632,0.0,0.406055110462,0.0,1.0,13.0086768468,76.4990005493,7.63050015767,2645.41617839,76.3220005035,76.2714920044,68.6915003459,68.6172993978,,1710.66629028,53.919500351,53.7909037272,43.1314996084,42.9318186442,43.0626029968,1.0,0.0,99.9981231689,1.0,0.0,0.177000045776,78.5030008952,100.0,6.94950679938,33.1905008952,1.37549972534,6.05917004744,41.755999883,35.0,49.9000002543,312.316668193,0.406055110462,33.1905008952,0.549327421642,54.9327421188,2.0,1.0,1.0,769.058390299,769.058390299,0.0,0.391864107678,0.0,1.0,12.9361581802,75.5749994914,6.94500033061,2469.06595866,75.6785004934,75.5142084757,68.7335001628,68.4024709066,,1637.24994914,53.755999883,53.6574707031,43.1204996109,43.8068186442,43.0626029968,1.0,0.0,99.9981155396,1.0,0.0,-0.103501001994,100.0,6.77928666274,32.5580008825,0.669999758403,6.1568715175,42.4504998525,224.0,47.0833333333,284.399998983,0.391864107678,32.5580008825,0.518392719087,51.8392718633,2.0,1.0,1.0,725.749806722,725.749806722,596.716664632,0.409327522453,2.0,0.0,3386.81384277,0.0,22.4258476893,3.48608410358,7.49739583333,3386.81384277,0.0459344236853,66.9175008138,66.9175008138,65.8979504903,2.0,54.1755065918,43.848971049,43.1020577749,1.0,1429.36036503,1104.76954529,0.0,0.0,0.0,10.4304097493,1.0,0.0,20.5891660055,58.2610905965,1.0,75.0952351888,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,0.0,1.0,0.0247818193443,36.0991652807,68.96195666,36.0991652807,2.0,0.0,43.8207115558,0.0566000007093,33.8695466617,0.941689329149,732.862919728,0.0,1.0,2641.8624058,0.0026418624058,598.401876983,0.531168950575,0.410546769279,0.0,0.531168950575,0.0,774.217508952,598.401876983,0.0,774.217508952,0.0,0.000774217508952,0.531206995249,1.0,1.94716329374,2.0,2.0,2.0,1.0,61.6085395813,66.657192866,58.2610905965,0.582610905965,1.0,10.5,2534.12991031,77.6902582175,1372.61938594,0.941715719853,1372.61938594,1.0,0.0,0.0,0.0,33.789999644,1.0,65.3333358765,1.0,0.0,39.1000003815,33.1275003751,1.0,65.1666679382,0.0,1.0,66.9175008138,0.0,805.369995117,0.000243627243614,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.435956160255,139022.0,1365.84706418,41.8735482621,739.815331048,0.507566579764,739.815331048,0.435899813667,1.0,1.0,1.0,0.0,1457.5729777,1457.5729777,0.0,1457.5729777,0.0,774.217508952,1457.5729777
2016-10-09T02:00:00.000Z,0.0,0.0253705163649,0.80465856321,0.507431324826,44.9087511698,0.0527254734263,74.2733338674,0.0,36.778333346,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4391670227,1.0,79.6666641235,1.0,0.0,74.2733338674,71.8652000427,2.0,0.0,113.128501256,68.2197500865,45.6979166667,0.405335787239,571.25831604,0.0,0.400792873781,0.0,1.0,12.8116673628,75.8075002035,7.44000116984,2649.99951172,75.6230010986,75.6058044434,68.1829999288,68.1188990275,,1693.66628011,53.5699996948,53.4456456502,42.9830001195,42.7625630697,43.0626029968,1.0,0.0,99.9981231689,1.0,0.0,0.185998916626,75.9200013479,100.0,6.77904860179,32.6400009791,1.40700054169,6.03382738431,41.5759995778,35.0,48.3500003815,299.675000509,0.400792873781,32.6400009791,0.533988781884,53.3988780975,2.0,1.0,1.0,747.584294637,747.584294637,0.0,0.386198271263,0.0,1.0,12.7488177617,74.8865006765,6.75450007121,2466.06636556,75.0110003153,74.8554712931,68.2565002441,67.9311014811,,1620.24993896,53.4050003688,53.3163960775,42.9885002772,43.6727701823,43.0626029968,1.0,0.0,99.9981155396,1.0,0.0,-0.124499638875,100.0,6.61518947283,32.0225000381,0.691000620524,6.1336282889,42.2974996567,224.0,45.5583333969,271.58333079,0.386198271263,32.0225000381,0.502151213146,50.2151209513,2.0,1.0,1.0,703.011698405,703.011698405,571.25831604,0.405249253175,2.0,0.0,3341.88970947,0.0,23.4051335653,3.75426185131,8.7265625,3341.88970947,0.0481792521215,67.9333318075,67.9333318075,66.0135650635,2.0,53.8281885783,43.703763326,43.2372522354,1.0,1383.21148748,1076.57216452,0.0,0.0,0.0,11.1326557795,1.0,0.0,20.245833238,57.0503441493,1.0,74.5297622681,0.416666666667,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,0.0,1.0,0.0253746688567,35.7558323542,68.0465189616,35.7558323542,2.0,0.0,42.4058992375,0.0566000007093,33.0050835638,0.945373615426,721.635520531,0.0,1.0,2556.56622181,0.00255656622181,583.128677566,0.531608913987,0.413758390811,0.0,0.531608913987,0.0,749.220825195,583.128677566,0.0,749.220825195,0.0,0.000749220825195,0.531572649876,1.0,1.92875424597,2.0,2.0,2.0,1.0,66.3059619268,63.9743038813,57.0503441493,0.570503441493,1.0,9.33333333333,2459.783652,75.4109828013,1332.34950276,0.945367304798,1332.34950276,1.0,0.0,0.0,0.0,34.3066663742,1.0,65.9027792613,1.0,0.0,39.3999999364,33.6266670227,1.0,65.6666653951,0.0,1.0,67.9333318075,0.0,776.190002441,0.000237409068808,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.437669452615,139022.0,1320.29865984,40.4771449915,715.143895482,0.507429661372,715.143895482,0.437756743074,1.0,1.0,1.0,0.0,1409.34586589,1409.34586589,0.0,1409.34586589,0.0,749.220825195,1409.34586589
2016-10-09T03:00:00.000Z,0.0,0.025766865013,0.829431968669,0.510176937566,42.3542515437,0.0594650872898,74.1883328756,0.0,36.639166832,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5224997203,1.0,79.6666641235,1.0,0.0,74.1883328756,67.227593104,2.0,0.0,108.164250692,65.8099991481,45.71875,0.365851322489,456.908327738,0.0,0.36896870766,0.0,1.0,11.9293544292,72.4685001373,6.5280011495,2644.58284505,72.3125006358,72.3244247437,65.7844994863,65.7386067708,9.85319900513,1567.6663208,53.4499998093,53.3201548258,43.4240007401,43.1322555542,43.5626182556,1.0,0.0,99.9981231689,1.0,0.0,0.155999501546,72.2570006053,100.0,5.85477606455,28.8884998957,1.55100091298,6.07437562943,41.8729998271,35.0,42.0,242.08333079,0.36896870766,28.8884998957,0.468509314401,46.8509321213,2.0,1.0,1.0,655.913040161,655.913040161,0.0,0.350000019065,0.0,1.0,11.8785911401,71.5639998118,5.86800130208,2470.5657959,71.7035001119,71.5534667969,65.8354988098,65.5398330688,9.74709111994,1505.99991862,53.2639996211,53.1844228109,43.4879995982,44.1706339518,43.5626182556,1.0,0.0,99.9981155396,1.0,0.0,-0.13950030009,100.0,5.68465741475,28.2155005137,0.806500116984,6.19393372536,42.6814994812,224.0,39.3500000636,214.825000763,0.350000019065,28.2155005137,0.438259575253,43.825958252,2.0,1.0,1.0,613.563405355,613.563405355,456.908327738,0.365688119352,2.0,0.0,3113.18493652,0.0,24.597870032,5.00115414461,11.1822916667,3113.18493652,0.0506653564883,63.2291673024,63.2291673024,65.0,2.0,53.7326583862,44.1056391398,43.5317494075,1.0,1156.65505185,1024.29778828,0.0,0.0,0.0,11.425134023,1.0,0.0,16.6699995995,54.3593654633,1.0,69.9226182302,0.833333333333,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,0.0,1.0,0.0257747884926,32.1799990336,62.9649251302,32.1799990336,2.0,0.0,35.4602300698,0.0566000007093,31.4024783572,0.945929211094,719.960915543,0.0,1.0,2137.82582245,0.00213782582245,554.814098299,0.501649828333,0.444245506758,0.0,0.501649828333,0.0,626.505823771,554.814098299,0.0,626.505823771,0.0,0.000626505823771,0.501606866717,1.0,0.0290571842576,2.0,2.0,2.0,1.0,56.1851094564,63.5289491018,54.3593654633,0.543593654633,1.0,9.91666666667,2180.95284013,66.8627084271,1181.31992207,0.945895335091,1181.31992207,1.0,0.0,0.0,0.0,32.0016667048,1.0,64.8333358765,1.0,0.0,38.7999992371,31.2274999619,1.0,64.6666641235,0.0,1.0,63.2291673024,0.0,670.229980469,0.000225881359477,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.469656092252,139022.0,1176.22439442,36.0601785063,637.105619336,0.510137196564,637.105619336,0.469728706327,1.0,1.0,1.0,0.0,1248.8907369,1248.8907369,0.0,1248.8907369,0.0,626.505823771,1248.8907369
2016-10-09T04:00:00.000Z,0.0,0.026429592589,0.851991819071,0.514860257756,40.8557488124,0.0659609642555,74.4050000509,0.0,36.8900000254,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4991668065,1.0,79.6666641235,1.0,0.0,74.4050000509,64.6519584656,2.0,0.0,105.537749608,64.682000796,45.6927083333,0.355930629293,401.791666667,0.0,0.354979088849,0.0,1.0,11.4906151295,70.6729977926,5.88149960836,2634.58284505,70.5439999898,70.5664393107,64.6625003815,64.6173502604,9.61036335338,1482.33297729,53.1154998144,52.9895426432,43.4554999669,43.100440979,43.5626182556,1.0,0.0,99.9981231689,1.0,0.0,0.128997802734,70.513999939,100.0,5.42941768964,27.0885000229,1.67850017548,6.06119743983,41.7769997915,35.0,38.7916673024,211.716668447,0.354979088849,27.0885000229,0.426101848057,42.6101856232,2.0,1.0,1.0,596.54258728,596.54258728,0.0,0.342291376985,0.0,1.0,11.4567731222,69.8480008443,5.28599802653,2474.69032796,69.9874992371,69.8257878621,64.7015012105,64.4140396118,9.41654552113,1408.24995931,52.941500028,52.8605677287,43.4745000203,44.1674423218,43.5626182556,1.0,0.0,99.9981155396,1.0,0.0,-0.139498392741,100.0,5.27896388372,26.5129992167,0.889000256856,6.17780923843,42.5854997635,224.0,36.683333079,190.074996948,0.342291376985,26.5129992167,0.39669015067,39.6690152486,2.0,1.0,1.0,555.366210938,555.366210938,401.791666667,0.356015062795,2.0,0.0,2918.31913249,0.0,26.2283660571,6.06708570321,13.5572916667,2918.31913249,0.0547800448075,61.7958332698,61.7958332698,65.0,2.0,53.397992452,44.1139119466,43.6116422017,1.0,1048.32312937,929.999380775,0.0,0.0,0.0,11.166533788,1.0,0.0,14.3249998093,53.4959665934,1.0,66.2678553263,1.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,0.666666666667,1.0,0.0264471443456,29.8349992434,58.9769732157,29.8349992434,2.0,0.0,32.1390368682,0.0566000007093,28.5115185849,0.949248802375,709.967355745,0.0,1.0,1937.59777617,0.00193759777617,503.737071159,0.50301491035,0.446239849182,0.0,0.50301491035,0.0,567.82749939,503.737071159,0.0,567.82749939,0.0,0.00056782749939,0.503182200094,1.0,0.0320481743539,2.0,2.0,2.0,1.0,62.544312795,60.8411808014,53.4959665934,0.534959665934,1.0,10.5,1978.32251015,60.6505554531,1071.56457055,0.949254759533,1071.56457055,1.0,0.0,0.0,0.0,31.2933333715,1.0,64.8333358765,1.0,0.0,38.7999992371,30.5024998983,1.0,64.6666641235,0.0,1.0,61.7958332698,0.0,580.729980469,0.000205086379026,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.470094929418,139022.0,1072.92295829,32.8932077781,581.152073603,0.51481859987,581.152073603,0.469888165865,1.0,1.0,1.0,0.0,1128.84824626,1128.84824626,0.0,1128.84824626,0.0,567.82749939,1128.84824626
2016-10-09T05:00:00.000Z,0.0,0.0254253035064,0.855241537289,0.515712375119,40.4829996427,0.0667763335616,74.2466672262,0.0,36.7774998347,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4774999619,1.0,79.6666641235,1.0,0.0,74.2466672262,63.9839099248,2.0,0.0,104.617499352,64.1344997088,45.0520833333,0.348845953562,388.516662598,0.0,0.346628814329,0.0,1.0,11.3431603114,70.0565007528,5.80949942271,2644.99951172,69.9259993235,69.9484329224,64.1164999008,64.0725962321,9.41072776101,1498.33298747,53.0135005315,52.8838017782,43.5455001195,43.1793441772,43.5626182556,1.0,0.0,99.9981231689,1.0,0.0,0.13050142924,69.8959992727,100.0,5.27000117302,26.380499204,1.68750063578,6.07315913836,41.8579994837,35.0,38.0999997457,204.783331553,0.346628814329,26.380499204,0.422040990194,42.2040993373,2.0,1.0,1.0,590.857386271,590.857386271,0.0,0.336310854037,0.0,1.0,11.3081093629,69.2389996847,5.23050053914,2476.19002279,69.3830000559,69.2188059489,64.1524995168,63.8686803182,9.23599910736,1420.49993896,52.8214995066,52.7458140055,43.5855003993,44.2274398804,43.5626182556,1.0,0.0,99.1816018422,1.0,0.0,-0.144000371297,100.0,5.11850758394,25.7974996567,0.934000015259,6.18960177898,42.651500384,224.0,35.9666665395,183.733331045,0.336310854037,25.7974996567,0.390290078663,39.0290075938,2.0,1.0,1.0,546.406110128,546.406110128,388.516662598,0.348868989901,2.0,0.0,2955.07529704,0.0,26.0278139114,6.14723956585,13.2265625,2955.07529704,0.0561416747627,62.4016666412,62.4016666412,65.0,2.0,53.2303390503,44.181427002,43.7003679276,1.0,1021.83783873,934.501210383,0.0,0.0,0.0,11.6036307017,1.0,0.0,12.8066662947,52.5128691991,1.0,63.7738091151,0.75,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.025447563218,28.3166651726,56.4673748016,28.3166651726,2.0,0.0,31.3270622883,0.0566000007093,28.649533729,0.951464346772,703.360991736,0.0,1.0,1888.64546479,0.00188864546479,506.175501236,0.496966682972,0.454490868469,0.0,0.496966682972,0.0,553.481658936,506.175501236,0.0,553.481658936,0.0,0.000553481658936,0.497270901998,1.0,0.0,2.0,2.0,2.0,1.0,66.5008805593,58.8473122915,52.5128691991,0.525128691991,1.0,10.5,1956.33904911,59.9765960173,1059.65716017,0.951457551441,1059.65716017,1.0,0.0,0.0,0.0,31.735833168,1.0,64.8333358765,1.0,0.0,38.7999992371,30.6658333143,1.0,64.6666641235,0.0,1.0,62.4016666412,0.0,578.489990234,0.000206079136604,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.47767855516,139022.0,1060.18687526,32.5027504558,574.253534426,0.515617581145,574.253534426,0.477401449443,1.0,1.0,1.0,0.0,1113.71984863,1113.71984863,0.0,1113.71984863,0.0,553.481658936,1113.71984863
2016-10-09T06:00:00.000Z,0.0,0.0253004904244,0.869395382617,0.519377820163,39.7217501005,0.0709090306123,74.2208328247,0.0,36.846666654,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.3741664886,1.0,79.6666641235,1.0,0.0,74.2208328247,62.7339654402,2.0,0.0,103.298999786,63.5772496859,44.6744791667,0.347320776606,363.741666158,0.0,0.345833940662,0.0,1.0,11.1195603212,69.1234995524,5.44649950663,2634.58284505,69.003499349,69.0328776042,63.5569998423,63.5119628906,8.80950037638,1494.99965413,52.3790003459,52.2544301351,43.5694999695,43.1538950602,43.5626182556,1.0,0.0,99.9981231689,1.0,0.0,0.120000203451,69.0019995372,100.0,5.05207788944,25.4339993795,1.75349966685,6.06748243173,41.8160003026,35.0,36.4666668574,189.708332062,0.345833940662,25.4339993795,0.391916173299,39.1916173299,2.0,1.0,1.0,548.682642619,548.682642619,0.0,0.331924735828,0.0,1.0,11.1183518569,68.4560000102,4.99350134532,2472.06563314,68.5910008748,68.4201380412,63.5974995295,63.3169504801,8.80999978383,1428.24995931,52.1869996389,52.1172103882,43.376999855,44.021270752,43.5626182556,1.0,0.0,88.5096575419,1.0,0.0,-0.135000864665,100.0,4.96041440964,25.2140010198,0.930999755859,6.15793744723,42.4460000992,224.0,34.5166664124,174.033334096,0.331924735828,25.2140010198,0.37452070872,37.4520711899,2.0,1.0,1.0,524.328992208,524.328992208,363.741666158,0.347350560382,2.0,0.0,2963.82676188,0.0,26.0366601944,6.41225616137,13.9270833333,2963.82676188,0.0596650363688,62.4583330154,62.4583330154,65.0,2.0,52.5515213013,44.0706100464,43.7731628418,1.0,972.82277718,870.19441468,0.0,0.0,0.0,11.7761837641,1.0,0.0,10.9866663615,51.7808160782,1.0,60.5773808161,0.916666666667,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.02530754662,26.4966657956,53.2772868474,26.4966657956,2.0,0.0,29.8243797413,0.0566000007093,26.6780438133,0.953222121781,698.157357916,0.0,1.0,1798.05176177,0.00179805176177,471.343524364,0.503144460296,0.450065016359,0.0,0.503144460296,0.0,526.93249766,471.343524364,0.0,526.93249766,0.0,0.00052693249766,0.503300609688,1.0,0.0,2.0,2.0,2.0,1.0,71.0145111084,57.0876302719,51.7808160782,0.517808160782,1.0,10.5,1843.01719186,56.5024235546,998.276022024,0.953209476655,998.276022024,1.0,0.0,0.0,0.0,31.5574998856,1.0,64.8333358765,1.0,0.0,38.7999992371,30.9008332888,1.0,64.6666641235,0.0,1.0,62.4583330154,0.0,542.58001709,0.000191898000412,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.472157513518,139022.0,1004.13840532,30.7844407178,543.894705512,0.519340919905,543.894705512,0.472059591369,1.0,1.0,1.0,0.0,1047.27874247,1047.27874247,0.0,1047.27874247,0.0,526.93249766,1047.27874247
2016-10-09T07:00:00.000Z,0.0,0.0258340981232,0.892294636903,0.526156473997,38.8817513784,0.0782482777673,74.304166158,0.0,36.7933333715,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5333331426,1.0,79.6666641235,1.0,0.0,74.304166158,61.0036528905,2.0,0.0,102.229501088,63.3477497101,44.5494791667,0.347991322024,330.716659546,0.0,0.351747430326,0.0,1.0,10.956392924,68.4425004323,4.99950122833,2633.74951172,68.3315010071,68.3506698608,63.3319997787,63.282758077,8.42099952698,1429.66634115,51.9454997381,51.8295415243,43.5245002111,43.0673522949,43.5626182556,1.0,0.0,99.9789072673,1.0,0.0,0.110999425252,68.4080003103,100.0,4.90715718269,24.807000796,1.85400009155,6.0492357413,41.6705001195,35.0,34.6750001907,176.325000763,0.351747430326,24.807000796,0.35822668348,35.8226683935,2.0,1.0,1.0,501.517356873,501.517356873,0.0,0.33096943261,0.0,1.0,10.9298025767,67.6864992778,4.43250052134,2467.9412028,67.7960001628,67.632329305,63.3634996414,63.0854136149,8.20999940236,1363.24993896,51.7774998347,51.7072855632,43.5675004323,44.1540400187,43.5626182556,1.0,0.0,38.2490464846,1.0,0.0,-0.10950088501,100.0,4.76203179359,24.2329994837,1.05400085449,6.16777078311,42.5089998245,224.0,31.116666317,154.391666412,0.33096943261,24.2284997304,0.333159610203,33.3159607251,2.0,1.0,1.0,466.423454285,466.423454285,330.716659546,0.348094972766,2.0,0.0,2838.38916016,0.0,27.1486050288,7.1501433452,15.6979166667,2838.38916016,0.0639664417326,60.75,60.75,65.0,2.0,52.1093088786,44.0744272868,43.7995071411,1.0,905.233389359,769.481858607,0.0,0.0,0.0,11.8882265091,1.0,0.0,9.04166642825,51.4437732697,1.0,56.5714279811,0.583333333333,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.025842365177,24.5516657829,49.1446975072,24.5516657829,2.0,0.0,27.7522535369,0.0566000007093,23.5904418497,0.95449501586,694.401726249,0.0,1.0,1673.12744801,0.00167312744801,416.792253606,0.515934012262,0.438562990871,0.0,0.515934012262,0.0,490.322494507,416.792253606,0.0,490.322494507,0.0,0.000490322494507,0.516022592783,1.0,0.0286357887583,2.0,2.0,2.0,1.0,75.5018278758,55.7360013326,51.4437732697,0.514437732697,1.0,11.0833333333,1674.71524797,51.3426953866,907.114748113,0.954497003133,907.114748113,1.0,0.0,0.0,0.0,30.8766665459,1.0,64.8333358765,1.0,0.0,38.7999992371,29.8733331362,1.0,64.6666641235,0.0,1.0,60.75,0.0,511.239990234,0.00016968855181,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.459470264895,139022.0,923.058847047,28.2987387052,499.977709374,0.52609355787,499.977709374,0.459240128973,1.0,1.0,1.0,0.0,950.358927409,950.358927409,0.0,950.358927409,0.0,490.322494507,950.358927409
2016-10-09T08:00:00.000Z,0.0,0.0267587093942,0.895963445009,0.527323966368,39.039999644,0.0794127233481,74.2258338928,0.0,36.7866662343,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.413333257,1.0,79.6666641235,1.0,0.0,74.2258338928,61.0178279877,2.0,0.0,102.77249972,63.7325000763,44.40625,0.353327887158,330.666664124,0.0,0.3572250473,0.0,1.0,11.0506673654,68.832499822,4.99949963888,2638.74951172,68.7245000203,68.7321523031,63.7250003815,63.670694987,8.06100018819,1483.33302816,51.7145001094,51.5868403117,43.6534999212,43.1984380086,43.5626182556,1.0,0.0,99.9981231689,1.0,0.0,0.107999801636,68.8190008799,100.0,4.98034656048,25.0710000992,1.80749988556,6.07032080491,41.8460000356,35.0,34.9749997457,177.95833079,0.3572250473,25.0710000992,0.355893683661,35.5893688202,2.0,1.0,1.0,498.251157125,498.251157125,0.0,0.329188026232,0.0,1.0,10.9999043147,67.988000234,4.3559996287,2476.56502279,68.0959993998,67.9224090576,63.7399997711,63.4547246297,7.8079996109,1426.49993896,51.5164998372,51.454826355,43.7085002263,44.3429743449,43.5626182556,1.0,0.0,46.2087980906,1.0,0.0,-0.107999165853,100.0,4.79441873233,24.3874991735,0.958000183105,6.20548558235,42.7505000432,224.0,31.2499998411,152.708333333,0.329188026232,24.3874991735,0.331407292684,33.1407289505,2.0,1.0,1.0,463.970209757,463.970209757,330.666664124,0.353304147033,2.0,0.0,2955.07533773,0.0,26.2271939913,6.8561809063,14.5833333333,2953.90846761,0.0664688031524,62.1616659164,62.1616659164,65.0,2.0,51.8284123739,44.2253723145,43.7228740056,1.0,908.415015622,740.677772518,0.0,0.0,0.0,11.453262647,1.0,0.0,9.53249963125,52.2717377345,1.0,57.8214267095,0.583333333333,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0267559456695,25.0424987475,50.6233533223,25.0424987475,2.0,0.0,27.8497944581,0.0566000007093,22.7073786426,0.954464199855,694.492479849,0.0,1.0,1679.00799361,0.00167900799361,401.190430353,0.525766680406,0.428684782848,0.0,0.525766680406,0.0,492.045832316,401.190430353,0.0,492.045832316,0.0,0.000492045832316,0.525443509221,1.0,0.0626943735295,2.0,2.0,2.0,1.0,79.6187241872,55.7699451447,52.2717377345,0.522717377345,1.0,10.5,1649.09278814,50.5571731007,893.236262669,0.954451463254,893.236262669,1.0,0.0,0.0,0.0,31.3491667112,1.0,64.8333358765,1.0,0.0,38.7999992371,30.8124998411,1.0,64.6666641235,0.0,1.0,62.1616659164,0.0,518.039978027,0.000163336584444,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.449142569687,139022.0,910.942248914,27.9272732828,493.414716127,0.52722937646,493.414716127,0.449023533917,1.0,1.0,1.0,0.0,935.863474528,935.863474528,0.0,935.863474528,0.0,492.045832316,935.863474528
2016-10-09T09:00:00.000Z,0.0,0.0267809526895,0.858761701298,0.516985223574,41.0005000432,0.0678502803191,74.155834198,0.0,36.8266665141,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.3291670481,1.0,79.6666641235,1.0,0.0,74.155834198,64.5012830098,2.0,0.0,106.09199969,65.0914996465,44.3958333333,0.363993429436,400.983332316,0.0,0.360992717294,0.0,1.0,11.6066455841,71.088499705,5.87700080872,2639.99951172,70.9775002797,70.9479141235,65.100499471,65.0363896688,8.38950030009,1692.66630046,52.0775003433,51.952486674,43.6880000432,43.3250630697,43.5626182556,1.0,0.0,99.9981231689,1.0,0.0,0.110999425252,71.1409988403,100.0,5.50185875098,27.2895002365,1.5960000356,6.10478683313,42.0920000076,35.0,38.9916667938,213.824996948,0.360992717294,27.2895002365,0.423117421468,42.3117427826,2.0,1.0,1.0,592.364390055,592.364390055,0.0,0.341163771007,0.0,1.0,11.5244573752,70.1180006663,5.14649899801,2478.81471761,70.22899882,70.0366388957,65.082499822,64.7922795614,8.0929997762,1620.24992879,51.9004996618,51.8322397868,43.8074998856,44.4393539429,43.5626182556,1.0,0.0,88.8306776683,1.0,0.0,-0.109498341878,100.0,5.2847973903,26.4199991226,0.835000038147,6.23965998491,42.9724998474,224.0,36.0333331426,187.158334096,0.341163771007,26.4214989344,0.391154943194,39.1154937744,2.0,1.0,1.0,547.616920471,547.616920471,400.983332316,0.363750026933,2.0,0.0,3352.97485352,0.0,22.6313645045,4.80781722069,10.2109375,3352.97485352,0.0598406456101,65.5174996058,65.5174996058,65.0,2.0,52.1871185303,44.3151702881,43.4710658391,1.0,1052.62785876,879.229557676,0.0,0.0,0.0,10.3230985006,1.0,0.0,13.9924996694,54.7774009705,1.0,65.6845229467,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,0.583333333333,1.0,0.026878822077,29.5024986267,59.2918777466,29.5024986267,2.0,0.0,32.271009399,0.0566000007093,26.9550393176,0.949999466858,707.73238823,0.0,1.0,1945.55413414,0.00194555413414,476.237437805,0.517563137194,0.43230549562,0.0,0.517563137194,0.0,570.159169515,476.237437805,0.0,570.159169515,0.0,0.000570159169515,0.518363234897,1.0,0.191805094507,2.0,2.0,2.0,1.0,71.3676166534,60.1514116923,54.7774009705,0.547774009705,1.0,10.5,1931.85741643,59.2260487165,1046.39660732,0.949868632814,1046.39660732,1.0,0.0,0.0,0.0,32.9583334923,1.0,64.8333358765,1.0,0.0,38.7999992371,32.5591662725,1.0,64.6666641235,0.0,1.0,65.5174996058,0.0,648.710021973,0.000193890458471,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.455121351191,139022.0,1050.54499183,32.207153766,569.030978135,0.516539019191,569.030978135,0.454409962017,1.0,1.0,1.0,0.0,1101.6224467,1101.6224467,0.0,1101.6224467,0.0,570.159169515,1101.6224467
2016-10-09T10:00:00.000Z,0.0,0.0237458960709,0.804290865899,0.508990660018,43.7282501856,0.0522976315334,74.059164683,0.0,36.7099997203,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.3491662343,1.0,79.6666641235,1.0,0.0,74.059164683,69.7036437988,2.0,0.0,109.535999616,65.8077494303,44.4192708333,0.36896762989,527.766667684,0.0,0.36846753938,0.0,1.0,12.1952570279,73.4059995015,7.44150034587,2638.74951172,73.2469997406,73.1897557576,65.8054993947,65.7373352051,9.12149937948,1979.6662089,52.894999822,52.7646814982,43.7735004425,43.5280431112,43.5626182556,1.0,0.0,99.9981231689,1.0,0.0,0.158999760946,78.875,100.0,6.04886798064,29.4734992981,1.39350001017,6.1463890473,42.3800004323,35.0,46.3333336512,278.274998983,0.36846753938,29.4734992981,0.538109832037,53.8109833399,2.0,1.0,1.0,753.353764852,753.353764852,0.0,0.351765862218,0.0,1.0,12.120320797,72.4790007273,6.76800028483,2488.56351725,72.5779997508,72.3981374105,65.8099994659,65.5143203735,9.01850001017,1877.49994914,52.707499822,52.6367975871,43.6889998118,44.2753168742,43.5626182556,1.0,0.0,99.9981155396,1.0,0.0,-0.0989990234375,100.0,5.88403010368,28.894999822,0.734499931335,6.23629069328,42.9484999975,224.0,43.5499998728,249.491666158,0.351765862218,28.888999939,0.505197866531,50.5197874705,2.0,1.0,1.0,707.277013143,707.277013143,527.766667684,0.368381771244,2.0,0.0,3950.40763346,0.0,20.5739568075,2.49538824956,5.44270833333,3950.40763346,0.0565061881872,81.3599999746,81.3599999746,69.0125522614,2.0,52.9804509481,44.3017959595,43.4574422836,1.0,1324.00539874,1171.79122941,0.0,0.0,0.0,11.7513602575,1.0,0.0,18.4558326403,54.0541391373,1.0,72.1726182302,0.166666666667,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,0.0,1.0,0.0238680371254,33.9658317566,66.0438241959,33.9658317566,2.0,0.0,40.5907845887,0.0566000007093,35.9242684518,0.945219551987,722.101006515,0.0,1.0,2447.13661689,0.00244713661689,634.704381654,0.501368815563,0.443728991843,0.0,0.501368815563,0.0,717.151662191,634.704381654,0.0,717.151662191,0.0,0.000717151662191,0.501098615428,1.0,0.0311158549604,2.0,2.0,2.0,1.0,52.1024986903,64.0941499074,54.0541391373,0.540541391373,1.0,9.91666666667,2495.79662815,76.5150530405,1351.85604384,0.945097807407,1351.85604384,1.0,0.0,0.0,0.0,41.0333331426,1.0,68.4722239176,1.0,0.0,40.9583336512,40.3266665141,1.0,68.263888677,0.0,1.0,81.3599999746,0.0,850.690002441,0.000258407075512,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.469505894909,139022.0,1344.20347394,41.2100084383,728.092012753,0.509017338034,728.092012753,0.469898057825,1.0,1.0,1.0,0.0,1430.38745117,1430.38745117,0.0,1430.38745117,0.0,717.151662191,1430.38745117
2016-10-09T11:00:00.000Z,0.0,0.0220260999102,0.771880662323,0.520000842587,47.6267512639,0.041274236829,74.4399998983,0.0,36.9474995931,1.0,79.7499974569,0.25,0.0,0.0,47.8166662852,37.5049997965,1.0,79.694442749,0.25,0.0,74.4399998983,77.3909848531,2.0,0.0,115.267501195,67.6407499313,44.6692708333,0.405770153657,733.850001017,0.0,0.406183571255,0.0,1.0,13.2612844308,77.3660004934,9.22800106472,2640.83284505,77.1965007782,77.0795923869,67.6414998372,67.5671564738,9.50250021617,2423.99949137,53.3240003586,53.188293457,43.8215001424,43.6864878337,43.5626182556,1.0,0.0,99.9981231689,1.0,0.0,0.169499715169,86.5174999237,100.0,7.085881869,33.3750006358,1.25550015767,6.17540256182,42.5659999847,35.0,58.1833337148,390.624997457,0.406183571255,33.3750006358,0.685534878685,68.5534871419,2.0,1.0,1.0,959.74883016,959.74883016,0.0,0.395618446149,0.0,1.0,13.0787785848,76.0804990133,8.50200080872,2480.31459554,76.1420008341,75.9659398397,67.6400000254,67.3283437093,9.40549945831,2210.49987793,53.1439997355,53.0633010864,43.7385002772,44.2363815308,43.5626182556,1.0,0.0,99.9981155396,1.0,0.0,-0.0615018208822,100.0,6.82227210204,32.4035005569,0.668500582377,6.25650648276,43.0699996948,224.0,54.1583331426,343.225001017,0.395618446149,32.4035005569,0.618898329962,61.8898331324,2.0,1.0,1.0,866.457661947,866.457661947,733.850001017,0.405096526405,2.0,0.0,4819.13566081,0.0,24.6259188652,2.47312885523,6.125,4819.13566081,0.0754940322607,137.575831731,137.575831731,81.9850101471,2.0,53.348642985,44.3419214884,43.3380578359,1.0,1819.80088376,1316.45652543,0.0,0.0,0.0,12.546983401,1.0,0.0,24.3249994914,55.0945164363,1.0,79.4523785909,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,0.666666666667,1.0,0.0220379806145,39.8349984487,74.0349000295,39.8349984487,2.0,0.0,55.790668027,0.0566000007093,40.3593544975,0.939398324699,739.919523631,0.0833333333333,0.916666666667,3363.5069633,0.0033635069633,713.062791373,0.545026884518,0.39427621179,0.526994571645,0.546630695371,0.0,985.700836182,713.062791373,77.8450012207,907.855834961,0.0,0.000985700836182,0.543906927109,1.0,2.52264388529,2.0,2.0,2.0,0.916666666667,43.1971877416,68.2078399658,55.0945164363,0.550945164363,1.0,10.5,3136.25740919,96.1500225245,1698.76362755,0.939303096307,1698.76362755,1.0,0.0,0.0,0.0,69.3400001526,1.0,81.5138899485,1.0,0.0,48.7666670481,68.2358334859,1.0,81.2777798971,0.0,1.0,137.575831731,0.0,1175.94995117,0.000290309120121,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.419753978603,139022.0,1737.51634166,53.2680241417,941.131156788,0.52038282152,941.131156788,0.420967472066,1.0,1.0,1.0,0.0,1808.5361735,1808.5361735,147.714996338,1660.82117716,0.0,985.700836182,1808.5361735
2016-10-09T12:00:00.000Z,0.0,0.0216793198805,0.773490108253,0.552322624062,50.4880011876,0.0394431159105,85.2233333588,0.0,42.31833299,1.0,83.375,0.0,0.0,0.0,49.9083334605,42.904999733,1.0,83.1805553436,0.0,0.0,85.2233333588,83.9170831045,2.0,0.0,120.009751002,69.5217498144,45.1484375,0.443904939407,958.991668701,0.0,0.443352777867,0.0,1.0,14.1363455455,80.4485003153,,2782.91617839,80.3149998983,80.1981989543,69.5089995066,69.4395141602,9.82574939728,2732.66609701,53.6524998347,53.5297292074,43.6790002187,43.6476694743,43.5626182556,1.0,0.0,99.9981231689,1.0,0.0,0.133500417074,82.0430011749,100.0,7.98091801008,36.6359996796,1.23900032043,6.15542753537,42.4384997686,35.0,70.1749992371,503.533327738,0.443352777867,36.6359996796,0.811065695626,81.1065686544,2.0,1.0,1.0,1135.49197388,1135.49197388,0.0,0.440963794305,0.0,1.0,13.986473004,79.3385003408,9.70425224304,2605.54884847,79.3895022074,79.1970189412,69.5345001221,69.201054891,9.66200002035,2535.74987793,53.4874998728,53.3986333211,43.7204999924,44.1719106038,43.5626182556,1.0,0.0,99.9981155396,1.0,0.0,-0.0510018666585,100.0,7.73309508959,35.6690022151,0.668500582377,6.25337787469,43.05199941,224.0,65.7749999364,455.45833842,0.440963794305,35.6690022151,0.737168128604,73.7168127696,2.0,1.0,1.0,1032.03538005,1032.03538005,958.991668701,0.443713874864,2.0,0.0,5549.5904541,0.0,27.7720624606,2.38866313299,5.53125,5549.5904541,0.109398829868,236.260000865,236.260000865,99.4884319305,2.0,53.6510467529,44.3088048299,43.2429151535,1.0,2450.47969871,1267.95665815,0.0,0.0,0.0,13.0527985891,1.0,0.0,31.3249993324,56.4562009176,1.0,86.5714276632,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0216824506142,46.8349984487,81.3610509237,46.8349984487,2.0,0.0,75.1257462275,0.0566000007093,38.8724665533,0.932350959462,761.963349657,0.0,1.0,4529.17986996,0.00452917986996,686.792686682,0.614394763536,0.317907522992,0.0,0.614394763536,0.0,1327.30998739,686.792686682,0.0,1327.30998739,0.0,0.00132730998739,0.614264582594,1.0,7.56377792017,2.0,2.0,2.0,1.0,36.2009623845,72.6054318746,56.4562009176,0.564562009176,1.0,9.91666666667,3718.43635686,113.998212781,2014.10267407,0.932302286528,2014.10267407,1.0,0.0,0.0,0.0,119.012500127,1.0,99.1111094157,1.0,0.0,59.2916682561,117.247500102,1.0,98.8194465637,0.0,1.0,236.260000865,0.0,1413.4699707,0.00027961377734,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.340991894567,139022.0,2203.76156053,67.5619683073,1193.67433676,0.552536535431,1193.67433676,0.341177960305,1.0,1.0,1.0,0.0,2160.35367839,2160.35367839,0.0,2160.35367839,0.0,1327.30998739,2160.35367839
2016-10-09T13:00:00.000Z,0.0,0.0218994606186,0.788856230801,0.5815898022,51.7480004628,0.0413099003993,97.7799994151,0.0,48.5725005468,1.0,87.2777773539,0.0,0.0,0.0,52.2666664124,49.2074995041,1.0,87.1111125946,0.0,0.0,97.7799994151,87.9199854533,2.0,0.0,122.847750346,71.099749883,45.8515625,0.474170682505,1121.6000061,0.0,0.46551400883,0.0,1.0,14.6306823095,82.1870002747,,2947.91615804,82.0355002085,81.9466603597,71.0794995626,71.0077514648,,2728.66603597,54.1849997838,54.0845692952,43.4239997864,43.4357808431,43.3519833883,1.0,0.0,99.9981231689,1.0,0.0,0.151500066121,81.5914993286,100.0,8.5054851373,38.6115004222,1.19249979655,6.12519717216,42.2314999898,35.0,76.5,569.750005086,0.46551400883,38.6115004222,0.873834635417,87.3834609985,2.0,1.0,1.0,1223.36848958,1223.36848958,0.0,0.481820746511,0.0,1.0,14.6439775626,81.5779997508,,2760.02954102,81.6245002747,81.4281692505,71.1200002035,70.7822697957,,2596.49991862,54.0289999644,53.9328816732,43.4519993464,43.7697779338,43.3519833883,1.0,0.0,99.9981155396,1.0,0.0,-0.0465005238851,100.0,8.44282364845,38.1725009282,0.731499354045,6.20115379492,42.7204999924,224.0,75.9416662852,551.95833079,0.481820746511,38.1725009282,0.817508181617,81.7392203013,2.0,1.0,1.0,1144.51145426,1144.51145426,1121.6000061,0.47386807175,2.0,0.0,5566.51005046,0.0,26.0075206757,1.8255059123,3.30989583333,5566.51005046,0.101281663555,239.335001628,239.335001628,100.0,2.0,54.2286478678,44.0304819743,43.0977961222,1.0,2788.71436005,1258.81316959,0.0,0.0,0.0,13.2417001724,1.0,0.0,36.2908322016,57.8377993902,1.0,91.0654754639,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.021895824764,51.8008305232,86.007894516,51.8008305232,2.0,0.0,85.4951981132,0.0566000007093,38.5921494377,0.926889583242,779.410637297,0.0,1.0,5154.33323085,0.00515433323085,681.840087528,0.638589806581,0.288256578017,0.0,0.638589806581,0.0,1510.5158488,681.840087528,0.0,1510.5158488,0.0,0.0015105158488,0.638335858782,1.0,7.58270747435,2.0,2.0,2.0,1.0,33.057551225,75.72276179,57.8377993902,0.578377993902,1.0,10.5,4047.52752964,124.087347551,2192.35593632,0.926846384598,2192.35593632,1.0,0.0,0.0,0.0,120.348332723,1.0,99.6666641235,1.0,0.0,59.6000022888,118.986666997,1.0,99.3333358765,0.0,1.0,239.335001628,0.0,1610.65002441,0.000277597426578,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.311007932713,139022.0,2541.37877058,77.9124906389,1376.54575375,0.581952243229,1376.54575375,0.311274246692,1.0,1.0,1.0,0.0,2365.39298503,2365.39298503,0.0,2365.39298503,0.0,1510.5158488,2365.39298503
