timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-10-09T14:00:00.000Z,0.0,0.0223405662177,0.792820563974,0.588057832316,52.1034987768,0.0430707133617,103.611666997,0.0,51.4174998601,1.0,88.9722239176,0.0,0.0,0.0,53.2666667302,52.1941668193,1.0,88.7777786255,0.0,0.0,103.611666997,88.9914512634,2.0,0.0,124.079248746,71.9757499695,46.1875,0.483183742209,1162.49167887,0.0,0.475502746963,0.0,1.0,14.8796638648,83.0689996084,,3014.99947103,82.9039986928,82.833597819,71.9509995778,71.8953653971,,2753.33268229,53.9554999669,53.8654327393,43.0219999949,43.0514500936,43.057094574,1.0,0.0,99.9981231689,1.0,0.0,0.162000656128,83.2355009715,100.0,8.80549105008,39.8849989573,1.15650018056,6.07417285442,41.8654998144,35.0,78.7083326976,596.383326213,0.475502746963,39.8819986979,0.895877830869,89.5877831777,2.0,1.0,1.0,1254.22896322,1254.22896322,0.0,0.494565758596,0.0,1.0,14.8458216985,82.3025004069,9.93599700928,2806.89864095,82.3505001068,82.1738103231,72.0005003611,71.6605758667,,2550.24989827,53.7694994609,53.6708602905,43.0049997965,43.3038380941,43.057094574,1.0,0.0,99.9981155396,1.0,0.0,-0.0479996999105,100.0,8.71494539579,39.3455003103,0.720999717712,6.13087630272,42.2840000788,224.0,76.8916657766,566.108332316,0.494565758596,39.3455003103,0.817193915957,81.7193934123,2.0,1.0,1.0,1144.07148234,1144.07148234,1162.49167887,0.483096042304,2.0,0.0,5536.75500488,0.0,28.2765417099,1.97155352434,6.08072916667,5536.75500488,0.0991416550272,238.389165243,238.389165243,100.0,2.0,54.0559361776,43.6279729207,42.9910294215,1.0,2876.82574998,1214.52547757,0.0,0.0,0.0,12.8631614049,1.0,0.0,38.2391659419,59.0878381729,1.0,92.5833307902,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0223473843665,53.7491642634,87.330499649,53.7491642634,2.0,0.0,88.196478978,0.0566000007093,37.23439654,0.921069122159,798.41458747,0.0,1.0,5317.1880114,0.0053171880114,657.851520731,0.647675204492,0.273432632148,0.0,0.647675204492,0.0,1558.24165853,657.851520731,0.0,1558.24165853,0.0,0.00155824165853,0.647630438209,1.0,8.08559766477,2.0,2.0,2.0,1.0,30.3112826347,78.8245061239,59.0878381729,0.590878381729,1.0,10.5,4091.35122755,125.430875518,2216.09317926,0.92110783664,2216.09317926,1.0,0.0,0.0,0.0,119.857500712,1.0,99.6666641235,1.0,0.0,59.6000022888,118.531666438,1.0,99.3333358765,0.0,1.0,238.389165243,0.0,1630.18005371,0.00026783096589,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.296851922513,139022.0,2613.08670012,80.1108813132,1415.3865779,0.588298218226,1415.3865779,0.296843451127,1.0,1.0,1.0,0.0,2405.89982096,2405.89982096,0.0,2405.89982096,0.0,1558.24165853,2405.89982096
2016-10-09T15:00:00.000Z,0.0,0.0223831899962,0.780796134576,0.568246294248,51.9009993871,0.0419688770936,95.725833257,0.0,47.4641663233,1.0,86.7638918559,0.0,0.0,0.0,51.9583323797,48.2616662979,1.0,86.5972213745,0.0,0.0,95.725833257,87.1635805766,2.0,0.0,124.021499634,72.1205002467,46.8151041667,0.476911557132,1087.7416687,0.0,0.483337920744,0.0,1.0,14.9304272334,83.2385005951,,2935.41617839,83.065999349,83.0052642822,72.1159998576,72.0794855754,,2724.9993693,53.5610001882,53.4825948079,43.0130001704,43.0221786499,43.057094574,1.0,0.0,99.9981231689,1.0,0.0,0.172501246134,90.6049995422,100.0,8.85584878922,40.0529991786,1.14450041453,6.07457836469,41.8684997559,35.0,77.0916652679,578.816670736,0.483337920744,40.0529991786,0.855437476749,85.5437488556,2.0,1.0,1.0,1197.61246745,1197.61246745,0.0,0.478381994117,0.0,1.0,14.7152878443,81.8734995524,9.78599993388,2728.5335083,81.9110005697,81.7252756755,72.1250006358,71.7753855387,,2462.99993896,53.3825000127,53.2813339233,43.0170001984,43.4065907796,43.057094574,1.0,0.0,99.9981155396,1.0,0.0,-0.0375010172526,100.0,8.56921577454,38.8940003713,0.628000259399,6.14607199033,42.388999939,224.0,71.566666921,508.925000509,0.478381994117,38.8940003713,0.759839782715,75.9839801788,2.0,1.0,1.0,1063.7756958,1063.7756958,1087.7416687,0.476888476929,2.0,0.0,5443.98958333,0.0,33.04047966,3.45596937339,9.36458333333,5443.98958333,0.104338863723,237.94833374,237.94833374,99.9110171,2.0,53.728174383,43.684656779,43.0374024709,1.0,2718.45719501,1127.23244082,0.0,0.0,0.0,11.9709107081,1.0,0.0,35.5416653951,60.1450891495,1.0,90.3154729207,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0223845937963,51.0516637166,85.1669114431,51.0516637166,2.0,0.0,83.3412843493,0.0566000007093,34.5582043926,0.91327560062,824.547570415,0.0,1.0,5024.47810991,0.00502447810991,610.568974551,0.645588571452,0.267699039917,0.0,0.645588571452,0.0,1472.46083577,610.568974551,0.0,1472.46083577,0.0,0.00147246083577,0.645586883028,1.0,9.98015802277,2.0,2.0,2.0,1.0,25.737142245,82.7254479726,60.1450891495,0.601450891495,1.0,9.91666666667,3845.68963582,117.899488742,2083.02981033,0.913287611369,2083.02981033,1.0,0.0,0.0,0.0,119.912499746,1.0,99.6666641235,1.0,0.0,59.6000022888,118.035833995,1.0,99.3333358765,0.0,1.0,237.94833374,0.0,1507.14001465,0.000248580831758,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.293115812133,139022.0,2392.92066655,73.3611263265,1296.13295772,0.568279036194,1296.13295772,0.293121026519,1.0,1.0,1.0,0.0,2280.80375163,2280.80375163,0.0,2280.80375163,0.0,1472.46083577,2280.80375163
2016-10-09T16:00:00.000Z,0.0,0.0220010191504,0.786651369861,0.578510508081,51.9212490718,0.0415311541115,97.5441659292,0.0,48.4833329519,1.0,87.3333358765,0.0,0.0,0.0,52.2000007629,49.0608332952,1.0,87.0,0.0,0.0,97.5441659292,87.6533432007,2.0,0.0,123.594748815,71.6734997431,45.390625,0.471436746293,1107.32499186,0.0,0.483998133769,0.0,1.0,14.8421956698,82.9549999237,,2943.74951172,82.7884991964,82.7382303874,71.6720002492,71.6375834147,,2710.66603597,53.8580001195,53.7832641602,43.080499649,43.0934448242,43.057094574,1.0,0.0,99.9981231689,1.0,0.0,0.166500727336,83.0435009003,100.0,8.75910226504,39.7079995473,1.14899984996,6.08309344451,41.9314997991,35.0,78.0333328247,589.091664632,0.483998133769,39.7079995473,0.869471631731,86.9471613566,2.0,1.0,1.0,1217.26028442,1217.26028442,0.0,0.47791699799,0.0,1.0,14.6294739246,81.5719985962,9.875248909,2758.90472412,81.6124992371,81.4243392944,71.6749992371,71.3212458293,,2449.0,53.6765000025,53.5637537638,43.0424998601,43.4187164307,43.057094574,1.0,0.0,99.9981155396,1.0,0.0,-0.0405006408691,100.0,8.47958159447,38.5699993769,0.632499376933,6.1498922507,42.4100004832,224.0,72.6583334605,518.591667175,0.47791699799,38.5699993769,0.77507199242,77.5071983337,2.0,1.0,1.0,1085.10078939,1085.10078939,1107.32499186,0.471428753441,2.0,0.0,5430.57067871,0.0,33.745411555,3.04510140419,9.09375,5430.57067871,0.100730935874,236.589997609,236.589997609,100.0,2.0,54.1128768921,43.7324193319,43.1087522507,1.0,2756.53657245,1199.8874942,0.0,0.0,0.0,12.5040365855,1.0,0.0,36.166665713,59.1679636637,1.0,90.8452358246,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0220021453817,51.6766640345,85.7512702942,51.6766640345,2.0,0.0,84.5087054251,0.0566000007093,36.7856315799,0.912374838327,827.590301399,0.0,1.0,5094.85957435,0.00509485957435,649.922811289,0.635672379096,0.276700605285,0.0,0.635672379096,0.0,1493.08664958,649.922811289,0.0,1493.08664958,0.0,0.00149308664958,0.635689884424,1.0,7.59685829519,2.0,2.0,2.0,1.0,22.6030853589,83.1689866384,59.1679636637,0.591679636637,1.0,10.5,3956.42406665,121.294337005,2143.00946087,0.912372984381,2143.00946087,1.0,0.0,0.0,0.0,119.44083341,1.0,99.6666641235,1.0,0.0,59.6000022888,117.149165471,1.0,99.3333358765,0.0,1.0,236.589997609,0.0,1517.59997559,0.000264602951906,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.303275754567,139022.0,2508.73940622,76.9118471299,1358.86654004,0.578529000057,1358.86654004,0.303276262714,1.0,1.0,1.0,0.0,2348.83046468,2348.83046468,0.0,2348.83046468,0.0,1493.08664958,2348.83046468
2016-10-09T17:00:00.000Z,0.0,0.0222069430789,0.78439797661,0.574623177008,51.7539981206,0.0416106034535,96.7591660817,0.0,47.9416666031,1.0,87.1388918559,0.0,0.0,0.0,52.1000003815,48.8174994787,1.0,86.8333333333,0.0,0.0,96.7591660817,87.1870663961,2.0,0.0,123.371998787,71.6180006663,44.1848958333,0.46825253989,1087.92500814,0.0,0.480273693084,0.0,1.0,14.8023103873,82.8379993439,,2945.83284505,82.6684989929,82.6282399495,71.5925000509,71.5664774577,,2720.33272298,53.7470000585,53.6775131226,43.0234998067,43.0298131307,43.057094574,1.0,0.0,99.9981231689,1.0,0.0,0.169500350952,83.4484996796,100.0,8.72752960523,39.6449991862,1.14599959056,6.07478109996,41.8775002162,35.0,77.6083329519,583.75,0.480273693084,39.6449991862,0.868217678978,86.8217684428,2.0,1.0,1.0,1215.50475057,1215.50475057,0.0,0.47115316391,0.0,1.0,14.5605808894,81.3574994405,9.76349830627,2766.40374756,81.406999588,81.2192433675,71.6435012817,71.2836176554,,2423.74995931,53.5654999415,53.4490000407,42.9704999924,43.3670145671,43.057094574,1.0,0.0,99.9981155396,1.0,0.0,-0.0495001475016,100.0,8.41887124379,38.4364995956,0.614500363668,6.14170968533,42.3559996287,224.0,70.9916667938,504.174997965,0.47115316391,38.4364995956,0.7643170384,76.4317029317,2.0,1.0,1.0,1070.04385376,1070.04385376,1087.92500814,0.467876672202,2.0,0.0,5393.81465658,0.0,35.8977761702,3.61595310767,10.046875,5392.80690696,0.101494309274,235.717500051,235.717500051,99.7987600962,2.0,54.020102761,43.6805475408,43.0918280284,1.0,2717.60020243,1203.03286564,0.0,0.0,0.0,11.2054853439,1.0,0.0,36.0849994024,60.3870147069,1.0,90.6130924225,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0222057862248,51.5949977239,85.2623303731,51.5949977239,2.0,0.0,83.3150110416,0.0566000007093,36.8820610164,0.913901282668,822.441038887,0.0,1.0,5022.89414514,0.00502289414514,651.626511558,0.633560366449,0.280465810432,0.0,0.633560366449,0.0,1471.99664307,651.626511558,0.0,1471.99664307,0.0,0.00147199664307,0.63319298625,1.0,7.69315818083,2.0,2.0,2.0,1.0,26.9753847122,82.4157422384,60.3870147069,0.603870147069,1.0,10.5,3919.02295966,120.147710051,2122.75103437,0.913650808617,2122.75103437,1.0,0.0,0.0,0.0,118.914166133,1.0,99.6666641235,1.0,0.0,59.6000022888,116.803333282,1.0,99.3333358765,0.0,1.0,235.717500051,0.0,1493.73999023,0.000265296579076,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.306972650587,139022.0,2465.05178209,75.572490854,1335.20300189,0.574683174141,1335.20300189,0.306949946703,1.0,1.0,1.0,0.0,2324.67366536,2323.37235884,0.0,2323.37235884,0.0,1471.99664307,2323.37235884
2016-10-09T18:00:00.000Z,0.0,0.0233461033289,0.777284974878,0.530248706359,48.9280004501,0.0433623566915,80.7900002797,0.0,40.0433336894,1.0,81.8888867696,0.25,0.0,0.0,49.075000445,40.6608333588,1.0,81.7916660309,0.25,0.0,80.7900002797,80.1173400879,2.0,0.0,118.942500114,70.0144996643,43.71875,0.439479005631,826.866663615,0.0,0.444193441264,0.0,1.0,13.9079110622,79.8605003357,8.64900080363,2739.99951172,79.6624997457,79.6952819824,69.9784997304,69.9722086589,9.93600082397,2272.66617839,53.3120002747,53.241800944,42.7595005035,42.6773020426,43.057094574,1.0,0.0,99.9981231689,1.0,0.0,0.198000590007,86.2144997915,100.0,7.88057144483,36.9029992421,1.23750019073,6.02733961741,41.5220003128,35.0,63.6999998093,445.300005595,0.444193441264,36.9029992421,0.711086803618,71.1086791356,2.0,1.0,1.0,995.521525065,995.521525065,0.0,0.429814718518,0.0,1.0,13.7217791875,78.4399992625,8.50950113932,2595.05015055,78.5600007375,78.3996302287,70.0504995982,69.6998443604,9.7820002238,2068.24989827,53.1140000025,53.0110244751,42.8339996338,43.3312784831,43.057094574,1.0,0.0,99.9981155396,1.0,0.0,-0.120001475016,100.0,7.59987600644,35.7260011037,0.621999740601,6.12190322081,42.2119998932,224.0,57.7333332698,381.566665649,0.429814718518,35.7260011037,0.630877965291,63.087796847,2.0,1.0,1.0,883.229151408,883.229151408,826.866663615,0.437472890491,2.0,0.0,4477.24534098,0.0,32.3884703318,4.31138143937,11.828125,4477.24534098,0.078271378824,152.750829697,152.750829697,84.1841634115,2.0,53.6327006022,43.5031407674,43.2216628393,1.0,2038.98021001,1141.57088012,0.0,0.0,0.0,10.2590379715,1.0,0.0,28.4149991671,59.7194617589,1.0,83.2380930583,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,0.75,1.0,0.0234734862046,43.9249982834,77.49340566,43.9249982834,2.0,0.0,62.5101729676,0.0566000007093,34.9977860602,0.916118617973,815.010195157,0.0,1.0,3768.61237711,0.00376861237711,618.33543501,0.586998395494,0.328644815522,0.0,0.586998395494,0.0,1104.42000326,618.33543501,0.0,1104.42000326,0.0,0.00110442000326,0.582838242253,1.0,5.7536701064,2.0,2.0,2.0,1.0,27.3492835363,81.3017342885,59.7194617589,0.597194617589,1.0,9.91666666667,3180.55109013,97.5079590278,1722.75543827,0.915643211016,1722.75543827,1.0,0.0,0.0,0.0,77.0158325831,1.0,84.430557251,1.0,0.0,50.5500005086,75.7349993388,1.0,84.2500012716,0.0,1.0,152.750829697,0.0,1370.83996582,0.000251742789344,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.358922352689,139022.0,1851.30484575,56.7565028612,1002.76505565,0.532968867814,1002.76505565,0.363859177433,1.0,1.0,1.0,0.0,1881.47022502,1881.47022502,0.0,1881.47022502,0.0,1104.42000326,1881.47022502
2016-10-09T19:00:00.000Z,0.0,0.0224005814407,0.771942710206,0.523612362131,48.1517483393,0.0406189286198,74.6841653188,0.0,37.1666660309,1.0,79.9444421132,0.166666666667,0.0,0.0,47.8999999364,37.5624993642,1.0,79.8333326976,0.166666666667,0.0,74.6841653188,78.6184088389,2.0,0.0,116.552998861,68.4012505213,43.3619791667,0.418841903633,774.416681925,0.0,0.416223192742,0.0,1.0,13.4341210524,78.0890000661,9.06171308245,2650.83284505,77.9149990082,77.8571802775,68.3674996694,68.3366699219,,2137.33287557,54.1115004222,54.0214996338,43.27399985,43.1685307821,43.057094574,1.0,0.0,99.9981231689,1.0,0.0,0.174001057943,87.1354999542,100.0,7.33825480938,34.6409991582,1.24049981435,6.09586624304,42.0335000356,35.0,59.1916666031,402.416666667,0.416223192742,34.6409991582,0.689809879121,68.9809878667,2.0,1.0,1.0,965.73383077,965.73383077,0.0,0.416595483326,0.0,1.0,13.38214914,77.2039998372,8.84099833171,2500.18707275,77.275999705,77.1025924683,68.4350013733,68.1058731079,,1993.49992879,53.9450000127,53.8347066243,43.2239999771,43.6746851603,43.057094574,1.0,0.0,99.9981155396,1.0,0.0,-0.0719998677572,100.0,7.21204109987,34.0519997279,0.689499855042,6.16986735662,42.5345001221,224.0,56.9416666031,372.000002543,0.416595483326,34.0519997279,0.636502205985,63.650220871,2.0,1.0,1.0,891.103088379,891.103088379,774.416681925,0.418268177611,2.0,0.0,4226.37023926,0.0,25.1032837954,2.64164710045,6.13802083333,4226.37023926,0.0562422203197,104.486665726,104.486665726,75.4153003693,2.0,54.3868103027,43.8948287964,43.3904037476,1.0,1836.97821184,1340.48265531,0.0,0.0,0.0,12.0717407862,1.0,0.0,25.9074994723,56.2957588832,1.0,80.7440458934,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,0.666666666667,1.0,0.0224434777307,41.4174985886,75.4470984141,41.4174985886,2.0,0.0,56.3172831185,0.0566000007093,41.0959371907,0.930710359483,767.161573295,0.166666666667,0.833333333333,3395.25552609,0.00339525552609,726.076619712,0.538146702809,0.392697265802,0.530205170076,0.539625801404,0.0,995.004989624,726.076619712,153.916666667,841.088322957,0.0,0.000995004989624,0.53752998511,1.0,1.4436010581,2.0,2.0,2.0,0.833333333333,33.6852521896,73.5709107717,56.2957588832,0.562957588832,1.0,10.5,3177.46086716,97.4132203092,1721.08160934,0.930843968611,1721.08160934,1.0,0.0,0.0,0.0,52.7591667175,1.0,74.8333352407,1.0,0.0,44.7750002543,51.7274986903,1.0,74.625,0.0,1.0,104.486665726,0.0,1121.43994141,0.000295607437605,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.421872278324,139022.0,1789.89029241,54.8736820604,969.499670896,0.524352195926,969.499670896,0.422418361648,1.0,1.0,1.0,0.0,1848.94747925,1848.94747925,290.296427409,1558.65105184,0.0,995.004989624,1848.94747925
2016-10-09T20:00:00.000Z,0.0,0.0222036644076,0.76860167429,0.533446831839,48.9497477214,0.0387888198132,77.0216674805,0.0,38.2658335368,1.0,80.6666660309,0.0,0.0,0.0,48.3916654587,38.7216669718,1.0,80.6527773539,0.0,0.0,77.0216674805,80.639919281,2.0,0.0,117.230248451,68.2805007299,43.3229166667,0.420985385311,836.333333333,0.0,0.424437640736,0.0,1.0,13.5815761884,78.6199989319,9.80399831136,2684.16617839,78.4369983673,78.3931605021,68.2490005493,68.2077865601,,2341.66617839,53.8070001602,53.6985397339,43.1854995092,43.0985336304,43.1822710037,1.0,0.0,99.9981231689,1.0,0.0,0.183000564575,88.4000002543,100.0,7.49544155598,35.2514988581,1.22099939982,6.08613463243,41.9645001094,35.0,63.0249996185,440.116668701,0.424437640736,35.2514988581,0.740418468657,74.0418459574,2.0,1.0,1.0,1036.58585612,1036.58585612,0.0,0.419480437746,0.0,1.0,13.4595024586,77.5010007222,9.27449925741,2524.93391927,77.5865001678,77.4265365601,68.3120009104,67.988512675,,2164.74995931,53.6195001602,53.5229517619,43.1564992269,43.6216990153,43.1822710037,1.0,0.0,99.9981155396,1.0,0.0,-0.0854994455973,100.0,7.29252302647,34.430000941,0.645998954773,6.16697943211,42.5105002721,224.0,59.2250000636,396.216667175,0.419480437746,34.430000941,0.674222154163,67.4222164154,2.0,1.0,1.0,943.911015828,943.911015828,836.333333333,0.420779781465,2.0,0.0,4674.44486491,0.0,29.1158558528,3.18399860462,7.5546875,4674.44486491,0.0687113565409,136.441666921,136.441666921,82.2643032074,2.0,53.9914067586,43.7935638428,43.5021130244,1.0,2019.62434189,1409.27730851,0.0,0.0,0.0,13.0951617559,1.0,0.0,28.5999992688,55.1538387934,1.0,83.6309496562,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0222112281032,44.1099983851,77.9034086863,44.1099983851,2.0,0.0,61.9167691384,0.0566000007093,43.2050138995,0.93491769578,753.851931914,0.0,1.0,3732.83725589,0.00373283725589,763.339458623,0.550654842277,0.38424243457,0.0,0.550654842277,0.0,1093.93583679,763.339458623,0.0,1093.93583679,0.0,0.00109393583679,0.550515954693,1.0,1.94922608586,2.0,2.0,2.0,1.0,36.0202767054,71.0809459686,55.1538387934,0.551538387934,1.0,9.91666666667,3428.90165039,105.121783038,1857.27529541,0.934897276847,1857.27529541,1.0,0.0,0.0,0.0,68.6449991862,1.0,82.0416673024,1.0,0.0,49.1250003179,67.796667099,1.0,81.8750012716,0.0,1.0,136.441666921,0.0,1138.66003418,0.000310778250201,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.410999629676,139022.0,1957.15732225,60.0016822812,1060.10038038,0.533623077443,1060.10038038,0.411167381187,1.0,1.0,1.0,0.0,1986.60894775,1986.60894775,0.0,1986.60894775,0.0,1093.93583679,1986.60894775
2016-10-09T21:00:00.000Z,0.0,0.0234398976515,0.783642670281,0.513183102743,46.0569992065,0.0456965821285,74.1358324687,0.0,36.7283331553,1.0,79.6666641235,0.5,0.0,0.0,47.7999992371,37.3866666158,1.0,79.6666641235,0.5,0.0,74.1358324687,74.5372835795,2.0,0.0,113.201999664,67.1450004578,44.5520833333,0.39466993047,646.841669718,0.0,0.393259250373,0.0,1.0,12.834631443,75.9200007121,8.60250027974,2642.91617839,75.7129999797,75.7119827271,67.1104996999,67.0687535604,,1962.99955241,53.8894999822,53.7749786377,43.2994998296,43.1468938192,43.557800293,1.0,0.0,99.9981231689,1.0,0.0,0.207000732422,83.7259998322,100.0,6.74403643608,32.41350015,1.30350049337,6.09059500694,41.9959993362,35.0,52.8916667302,341.283335368,0.393259250373,32.41350015,0.617867903936,61.7867905299,2.0,1.0,1.0,865.015065511,865.015065511,0.0,0.382840869714,0.0,1.0,12.7391485373,74.8699989319,7.79849815369,2485.56386312,74.9779993693,74.837580363,67.1795012156,66.8735580444,,1851.74994914,53.7110001246,53.6160329183,43.3979997635,43.937016805,43.557800293,1.0,0.0,99.9981155396,1.0,0.0,-0.108000437419,100.0,6.54214481513,31.5799996058,0.697000185649,6.19700372219,42.7009995778,224.0,49.6916662852,305.558334351,0.382840869714,31.5799996058,0.567872147333,56.7872142792,2.0,1.0,1.0,795.021006266,795.021006266,646.841669718,0.393481786082,2.0,0.0,3892.64796956,0.0,25.9611037572,3.52744118373,7.9609375,3892.64796956,0.0560404726798,93.5141677856,93.5141677856,71.8278052012,2.0,54.1179326375,43.9941813151,43.5734993617,1.0,1574.63936876,1259.93561237,0.0,0.0,0.0,12.7420237859,1.0,0.0,22.906665802,54.368475914,1.0,77.4107112885,0.166666666667,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,0.416666666667,1.0,0.0235085852674,38.4166650772,71.0579083761,38.4166650772,2.0,0.0,48.2746123868,0.0566000007093,38.6265608026,0.936825537194,747.884127916,0.0833333333333,0.916666666667,2910.37911278,0.00291037911278,682.448062164,0.520401342671,0.41639514251,0.532731607069,0.519319214088,0.0,852.908335368,682.448062164,70.4441630046,782.464172363,0.0,0.000852908335368,0.518760020534,1.0,0.893184496862,2.0,2.0,2.0,0.916666666667,36.2369213104,69.8960227966,54.368475914,0.54368475914,1.0,11.0833333333,2834.57498112,86.9011731893,1535.35639753,0.936796485181,1535.35639753,1.0,0.0,0.0,0.0,47.2008339564,1.0,72.0138893127,1.0,0.0,43.0916671753,46.3133335114,1.0,71.8194459279,0.0,1.0,93.5141677856,0.0,1005.83001709,0.000277844951177,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.444488369776,139022.0,1554.72919254,47.6642148199,842.123926194,0.513821243988,842.123926194,0.446286321031,1.0,1.0,1.0,0.0,1638.94337972,1638.94337972,132.231994629,1506.71138509,0.0,852.908335368,1638.94337972
2016-10-09T22:00:00.000Z,0.0,0.0238154200116,0.793234659462,0.507921866929,44.6012506485,0.0494179415668,74.2508335114,0.0,36.8475008011,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4349997838,1.0,79.6666641235,1.0,0.0,74.2508335114,71.854443868,2.0,0.0,110.947500229,66.3462495804,45.8229166667,0.379295760767,570.433329264,0.0,0.377666895586,0.0,1.0,12.4224828084,74.3359991709,7.84200159709,2638.33284505,74.1620006561,74.1421890259,66.319999059,66.2649510701,9.93599700928,1824.99957275,53.978000323,53.8571573893,43.5650002162,43.361966451,43.557800293,1.0,0.0,99.9981231689,1.0,0.0,0.173998514811,81.3289998372,100.0,6.30329934756,30.59700044,1.36350059509,6.11918346087,42.2014996211,35.0,48.7000001272,299.008333842,0.377666895586,30.59700044,0.565615230742,56.5615234375,2.0,1.0,1.0,791.861323039,791.861323039,0.0,0.363415848765,0.0,1.0,12.3693022728,73.4705015818,7.19849904378,2488.56351725,73.5709991455,73.4204305013,66.3725001017,66.0711542765,9.88400141398,1745.99995931,53.8070004781,53.715482076,43.5450000763,44.1246744792,43.557800293,1.0,0.0,99.9981155396,1.0,0.0,-0.10049756368,100.0,6.15322744846,30.0259990692,0.729999860128,6.21607482433,42.8150002162,224.0,45.9250001907,271.42500178,0.363415848765,30.0259990692,0.533261126564,53.3261121114,2.0,1.0,1.0,746.565577189,746.565577189,570.433329264,0.379200404625,2.0,0.0,3600.34940592,0.0,23.2868944804,2.95722206434,6.96614583333,3600.34940592,0.0490807112063,73.7250010173,73.7250010173,67.4680315653,2.0,54.2140986125,44.189066569,43.6181755066,1.0,1392.33019876,1212.94524079,0.0,0.0,0.0,12.6617259979,1.0,0.0,20.3116661708,53.6582730611,1.0,74.321428299,0.333333333333,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,0.0,1.0,0.0238253306846,35.8166653315,68.00410525,35.8166653315,2.0,0.0,42.6854567422,0.0566000007093,37.1859503244,0.938325963144,743.221538309,0.0,1.0,2573.4201805,0.0025734201805,656.995580537,0.501460341909,0.436853223254,0.0,0.501460341909,0.0,754.160003662,656.995580537,0.0,754.160003662,0.0,0.000754160003662,0.501478823523,1.0,0.000728656651077,2.0,2.0,2.0,1.0,36.4099032084,68.9328950246,53.6582730611,0.536582730611,1.0,10.5,2605.27543955,79.8714070666,1411.1555842,0.938313565163,1411.1555842,1.0,0.0,0.0,0.0,37.269999822,1.0,67.0833333333,1.0,0.0,40.1416670481,36.4550005595,1.0,66.9027773539,0.0,1.0,73.7250010173,0.0,793.150024414,0.00026748248712,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.465572746119,139022.0,1410.32537205,43.2371449779,763.907145514,0.507941466687,763.907145514,0.46555906917,1.0,1.0,1.0,0.0,1503.92751058,1503.92751058,0.0,1503.92751058,0.0,754.160003662,1503.92751058
2016-10-09T23:00:00.000Z,0.0,0.0241330236124,0.804149417703,0.507393313612,43.3847497304,0.0525522537169,74.227499644,0.0,36.784166654,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4750000636,1.0,79.6666641235,1.0,0.0,74.227499644,69.767487208,2.0,0.0,108.792749723,65.4079999924,45.6822916667,0.366147691194,517.316665649,0.0,0.366481928499,0.0,1.0,12.0405499935,72.9050000509,7.33499972026,2632.91617839,72.7234999339,72.7237091064,65.3885002136,65.3379796346,,1730.99958293,53.7424999873,53.6131795247,43.4450003306,43.2149810791,43.557800293,1.0,0.0,99.9981231689,1.0,0.0,0.181500116984,79.266500473,100.0,5.94671114286,29.2784996033,1.42800045013,6.09383885066,42.0169998805,35.0,45.5083328883,272.258333842,0.366481928499,29.2784996033,0.53066662743,53.0666637421,2.0,1.0,1.0,742.933278402,742.933278402,0.0,0.348731044875,0.0,1.0,11.9970386028,72.0410003662,6.71099980672,2487.81359863,72.1384995778,71.9885762533,65.4274997711,65.1354395549,9.95000076294,1657.74993896,53.5745000839,53.4846979777,43.4025001526,44.0633951823,43.557800293,1.0,0.0,99.9981155396,1.0,0.0,-0.0974992116292,100.0,5.80310487747,28.7359994253,0.724000295003,6.19393372536,42.6784998576,224.0,42.7833334605,245.058333079,0.348731044875,28.7359994253,0.50190486363,50.1980234782,2.0,1.0,1.0,702.666809082,702.666809082,517.316665649,0.366123966168,2.0,0.0,3429.9876709,0.0,23.4648718834,3.51680868864,7.39322916667,3429.9876709,0.0478212864737,67.5533313751,67.5533313751,65.0,2.0,53.9692662557,44.0782521566,43.684220314,1.0,1279.77505435,1176.17701127,0.0,0.0,0.0,12.4883257548,1.0,0.0,18.5866661072,52.9001744588,1.0,72.321428299,0.583333333333,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,0.0,1.0,0.024138397029,34.0966653824,65.7144826253,34.0966653824,2.0,0.0,39.2347898299,0.0566000007093,36.0587258544,0.941549439024,733.285824587,0.0,1.0,2365.38642506,0.00236538642506,637.079954108,0.490630705184,0.450914052827,0.0,0.490630705184,0.0,693.194157918,637.079954108,0.0,693.194157918,0.0,0.000693194157918,0.490639562408,1.0,0.0,2.0,2.0,2.0,1.0,39.850189209,66.763999939,52.9001744588,0.529001744588,1.0,9.91666666667,2455.95206562,75.2935156842,1330.27411203,0.941544758011,1330.27411203,1.0,0.0,0.0,0.0,34.1400006612,1.0,65.5,1.0,0.0,39.1000022888,33.413333257,1.0,65.1666717529,0.0,1.0,67.5533313751,0.0,709.109985352,0.000259374241878,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.478908781542,139022.0,1323.49541505,40.5751497295,716.875427934,0.507391894059,716.875427934,0.478901721182,1.0,1.0,1.0,0.0,1412.86338298,1412.86338298,0.0,1412.86338298,0.0,693.194157918,1412.86338298
2016-10-10T00:00:00.000Z,0.0,0.0247136290535,0.826501037608,0.509756785128,41.9305009842,0.0587492605261,74.2950007121,0.0,36.7724997203,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5508333842,1.0,79.6666641235,1.0,0.0,74.2950007121,66.8584753672,2.0,0.0,106.578750292,64.6482493083,46.1458333333,0.35458371389,449.16666158,0.0,0.35300439643,0.0,1.0,11.6670780182,71.4155012767,6.62550099691,2635.41617839,71.2580000559,71.270266215,64.632499059,64.5875066121,9.82575035095,1631.99961344,53.3210004171,53.1991170247,43.4030001958,43.1239852905,43.557800293,1.0,0.0,99.9981231689,1.0,0.0,0.157501220703,73.5574989319,100.0,5.59209414323,27.8549998601,1.53299999237,6.07498387496,41.8700002035,35.0,41.7083330154,238.174999237,0.35300439643,27.8549998601,0.481835080101,48.1835076014,2.0,1.0,1.0,674.569112142,674.569112142,0.0,0.336387558515,0.0,1.0,11.6151060263,70.5215002696,5.97750091553,2489.68837484,70.641500473,70.4832560221,64.6639995575,64.3783187866,9.67672764171,1549.99997965,53.1454998652,53.0658493042,43.4384994507,44.1176528931,43.557800293,1.0,0.0,99.9981155396,1.0,0.0,-0.120000203451,100.0,5.4276702404,27.2030010223,0.794499079386,6.18743578593,42.6440003713,224.0,39.066666921,210.991664886,0.336387558515,27.2030010223,0.447930704753,44.7930714289,2.0,1.0,1.0,627.102986654,627.102986654,449.16666158,0.354545508506,2.0,0.0,3194.28175863,0.0,25.6177342733,4.90001960595,10.4609375,3194.28175863,0.0519757133906,65.7641671499,65.7641671499,65.0,2.0,53.5744984945,44.0597813924,43.6932678223,1.0,1145.62556375,1066.03549622,0.0,0.0,0.0,11.9256954193,1.0,0.0,15.7958328724,52.7068036397,1.0,68.3154748281,1.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,0.0,1.0,0.0247226087904,31.3058322271,61.275700887,31.3058322271,2.0,0.0,35.1220927965,0.0566000007093,32.6820549465,0.945729331048,720.55427542,0.0,1.0,2117.44020756,0.00211744020756,577.42145825,0.489863656227,0.455831348715,0.0,0.489863656227,0.0,620.531667074,577.42145825,0.0,620.531667074,0.0,0.000620531667074,0.490026893715,1.0,0.0,2.0,2.0,2.0,1.0,48.6557226181,63.710676829,52.7068036397,0.527068036397,1.0,9.91666666667,2211.66105997,67.804147743,1197.95312532,0.945695004942,1197.95312532,1.0,0.0,0.0,0.0,33.0658340454,1.0,65.5,1.0,0.0,39.1000022888,32.6983335813,1.0,65.1666717529,0.0,1.0,65.7641671499,0.0,658.260009766,0.000235085489682,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.482006721335,139022.0,1192.0282198,36.5446853462,645.665810745,0.509705195618,645.665810745,0.481889675847,1.0,1.0,1.0,0.0,1266.743632,1266.743632,0.0,1266.743632,0.0,620.531667074,1266.743632
2016-10-10T01:00:00.000Z,0.0,0.0253659278091,0.860155142074,0.51697844222,40.1657493909,0.0679705325148,73.9791666667,0.0,36.7349993388,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.2733329137,1.0,79.6666641235,1.0,0.0,73.9791666667,63.5085290273,2.0,0.0,104.031749725,63.8660003344,45.9635416667,0.347455762446,378.925003052,0.0,0.346949925921,0.0,1.0,11.2488856316,69.670999527,5.68949826558,2639.16617839,69.5359992981,69.5745849609,63.8465010325,63.8084716797,9.27450021108,1491.33300781,52.7255004247,52.603515625,43.4510002136,43.0762659709,43.557800293,1.0,0.0,99.9981231689,1.0,0.0,0.135000228882,69.5629990896,100.0,5.19336485863,26.0849990845,1.72050062815,6.05552077293,41.7304995855,35.0,37.6416664124,200.074999491,0.346949925921,26.0849990845,0.411754920596,41.1754919688,2.0,1.0,1.0,576.456888835,576.456888835,0.0,0.333651037072,0.0,1.0,11.2138347626,68.8610006968,5.10600121816,2491.56315104,68.9915008545,68.8284174601,63.8854996363,63.6033401489,9.06950028737,1417.49996948,52.5424998601,52.4684906006,43.4729995728,44.1482925415,43.557800293,1.0,0.0,98.1860644023,1.0,0.0,-0.130500157674,100.0,5.03939477603,25.5185012817,0.909999847412,6.17443998655,42.5629997253,224.0,35.2999998728,178.716665904,0.333651037072,25.5185012817,0.382614437285,38.2614428202,2.0,1.0,1.0,535.660212199,535.660212199,378.925003052,0.347358517323,2.0,0.0,2944.57356771,0.0,27.9713969231,6.39845589797,14.1197916667,2944.57356771,0.0581097140215,63.287498792,63.287498792,65.0,2.0,52.9690678914,44.0833435059,43.7427504857,1.0,1004.06509311,907.969598196,0.0,0.0,0.0,11.713124911,1.0,0.0,12.1533331871,52.1333761215,1.0,62.4523801804,1.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.025371887358,27.6633324623,55.1304451625,27.6633324623,2.0,0.0,30.7821931439,0.0566000007093,27.8361390434,0.949707703924,708.607840119,0.0,1.0,1855.79640192,0.00185579640192,491.804570575,0.498688528545,0.450960825144,0.0,0.498688528545,0.0,543.854995728,491.804570575,0.0,543.854995728,0.0,0.000543854995728,0.498889401555,1.0,0.0,2.0,2.0,2.0,1.0,58.1612752279,60.3965492249,52.1333761215,0.521333761215,1.0,11.0833333333,1912.03469131,58.6183321873,1035.6595663,0.949649353688,1035.6595663,1.0,0.0,0.0,0.0,32.1016666094,1.0,65.5,1.0,0.0,39.1000022888,31.1858332952,1.0,65.1666717529,0.0,1.0,63.287498792,0.0,600.41998291,0.000200228302308,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.474870880912,139022.0,1040.66754074,31.9043351447,563.680825881,0.516867848665,563.680825881,0.474773285682,1.0,1.0,1.0,0.0,1090.57049561,1090.57049561,0.0,1090.57049561,0.0,543.854995728,1090.57049561
2016-10-10T02:00:00.000Z,0.0,0.0252430611716,0.888252065239,0.525000409514,38.903500398,0.076944900993,74.2266667684,0.0,36.8275000254,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.403333346,1.0,79.6666641235,1.0,0.0,74.2266667684,61.2887824376,2.0,0.0,102.220499992,63.3169995944,45.2057291667,0.346853198667,335.749997457,0.0,0.352009109009,0.0,1.0,10.9443065325,68.3794994354,4.97099971771,2635.83284505,68.2654997508,68.2959823608,63.2945000331,63.2535552979,8.74949995677,1369.99967448,52.2740001678,52.1480534871,43.5245002111,43.0609970093,43.557800293,1.0,0.0,98.6062927246,1.0,0.0,0.113999684652,68.3494987488,100.0,4.90642428398,24.7409995397,1.92150052389,6.03788224856,41.6029996872,35.0,34.6416670481,175.791665395,0.352009109009,24.7409995397,0.356997239249,35.6997232437,2.0,1.0,1.0,499.796134949,499.796134949,0.0,0.335849100154,0.0,1.0,10.9551842213,67.7914994558,4.57050132751,2491.56319173,67.9100004832,67.7460632324,63.3394991557,63.0637207031,8.79500007629,1299.24992879,52.0760002136,52.0088348389,43.2810001373,43.907661438,43.557800293,1.0,0.0,63.4693342845,1.0,0.0,-0.118501027425,100.0,4.83591334025,24.6290003459,1.08549976349,6.11927088102,42.194000562,224.0,32.3249999682,159.958332062,0.335849100154,24.6290003459,0.340458319528,34.0458319982,2.0,1.0,1.0,476.641647339,476.641647339,335.749997457,0.347038370858,2.0,0.0,2719.36938477,0.0,29.8988976479,7.88722856839,17.0182291667,2719.36938477,0.0634439731532,61.2349999746,61.2349999746,65.0,2.0,52.4895222982,43.9527816772,43.7989603678,1.0,915.062877502,786.109916928,0.0,0.0,0.0,11.7813819249,1.0,0.0,8.92499995232,51.5131181081,1.0,56.1904754639,0.666666666667,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0252670206832,24.4349994659,48.6772839228,24.4349994659,2.0,0.0,28.053601731,0.0566000007093,24.1002176664,0.951949015667,701.923684296,0.0,1.0,1691.29512344,0.00169129512344,425.798893364,0.512037627182,0.439879997828,0.0,0.512037627182,0.0,495.64666748,425.798893364,0.0,495.64666748,0.0,0.00049564666748,0.512680160503,1.0,0.0584818339783,2.0,2.0,2.0,1.0,63.4617923101,58.3766940435,51.5131181081,0.515131181081,1.0,10.5,1701.17279443,52.1538193974,921.445560844,0.951917625009,921.445560844,1.0,0.0,0.0,0.0,30.8641668955,1.0,65.5,1.0,0.0,39.1000022888,30.370833238,1.0,65.1666717529,0.0,1.0,61.2349999746,0.0,531.049987793,0.00017335542336,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.462098805895,139022.0,937.79462838,28.7505019128,507.959391388,0.524757530991,507.959391388,0.461433017936,1.0,1.0,1.0,0.0,967.988759359,967.988759359,0.0,967.988759359,0.0,495.64666748,967.988759359
2016-10-10T03:00:00.000Z,0.0,0.025595110967,0.912815625815,0.532807116097,38.1032493909,0.0854974942033,74.3883342743,0.0,36.8258339564,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5533332825,1.0,79.6666641235,1.0,0.0,74.3883342743,60.0,2.0,0.0,101.143499692,63.0402503014,44.3411458333,0.351424425443,306.033335368,0.0,0.356200655177,0.0,1.0,10.7799304326,67.7000007629,4.57199954987,2629.99951172,67.5949999491,67.6239420573,63.0230003993,62.9792760213,8.41199970245,1305.66637166,51.7760000229,51.660097758,43.3640003204,42.8669153849,43.557800293,1.0,0.0,79.2147064209,1.0,0.0,0.105000813802,67.7284990946,100.0,4.78036634127,24.2309996287,2.04749997457,5.99956409136,41.3165003459,35.0,32.6500000954,163.016666412,0.356200655177,24.2309996287,0.326977413722,32.6977421443,2.0,1.0,1.0,457.768379211,457.768379211,0.0,0.336442085766,0.0,1.0,10.7593832811,66.9950008392,4.03949928284,2490.43833415,67.0969994863,66.9365361532,63.0575002035,62.7849833171,8.20399983724,1244.24993896,51.5975001653,51.5255915324,43.3935003281,43.9899927775,43.557800293,1.0,0.0,36.170733134,1.0,0.0,-0.101998647054,100.0,4.63839582602,23.7034991582,1.17700004578,6.12098745505,42.2165002823,224.0,29.75,143.016666412,0.336442085766,23.7034991582,0.303776228768,30.3776229223,2.0,1.0,1.0,425.286720276,425.286720276,306.033335368,0.351607176369,2.0,0.0,2590.43121338,0.0,30.7868762016,8.66541147232,18.46875,2590.43121338,0.0695702101962,60.5374997457,60.5374997457,65.0,2.0,52.00365448,43.9343185425,43.9030682246,1.0,855.24907469,677.561401643,0.0,0.0,0.0,12.2695954641,1.0,0.0,6.77916653951,50.7534049352,1.0,51.4107135137,1.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0256168658403,22.2891654968,43.6500542959,22.2891654968,2.0,0.0,26.2198560471,0.0566000007093,20.7723842561,0.953402283173,697.623670626,0.0,1.0,1580.74229096,0.00158074229096,367.003250809,0.531957668943,0.421437443723,0.0,0.531957668943,0.0,463.248334249,367.003250809,0.0,463.248334249,0.0,0.000463248334249,0.532255346576,1.0,0.161477292895,2.0,2.0,2.0,1.0,66.6631959279,56.9101654689,50.7534049352,0.507534049352,1.0,10.5,1532.81047633,46.9922403032,830.251585058,0.953395112666,830.251585058,1.0,0.0,0.0,0.0,30.1849999428,1.0,65.5,1.0,0.0,39.1000022888,30.3524998029,1.0,65.1666717529,0.0,1.0,60.5374997457,0.0,470.089996338,0.000149417964467,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.442038603014,139022.0,856.49735059,26.2581251495,463.924466791,0.532734085963,463.924466791,0.441692784759,1.0,1.0,1.0,0.0,870.836837769,870.836837769,0.0,870.836837769,0.0,463.248334249,870.836837769
2016-10-10T04:00:00.000Z,0.0,0.0269063971046,0.941390534576,0.542761773333,37.2520011266,0.0967427084848,74.3183333079,0.0,36.9191668828,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.3991670609,1.0,79.6666641235,1.0,0.0,74.3183333079,60.0,2.0,0.0,99.9652509689,62.7132498423,43.8229166667,0.36004128061,276.924997965,0.0,0.363020938677,0.0,1.0,10.5974243482,66.897500356,4.11600112915,2632.08284505,66.8105010986,66.8336385091,62.6944999695,62.6592763265,7.93200016022,1231.66642253,51.2824999491,51.163230896,43.3504997889,42.8191935221,43.557800293,1.0,0.0,46.1358680725,1.0,0.0,0.0869992574056,66.9950002035,100.0,4.61407955488,23.4600013097,2.15249951681,5.98334479332,41.1980002721,35.0,30.3999997775,147.725002289,0.363020938677,23.4600013097,0.2907153066,29.1103696823,2.0,1.0,1.0,407.00142924,407.00142924,0.0,0.344126449646,0.0,1.0,10.5792946021,66.2000001272,3.57750002543,2475.06520589,66.3094997406,66.1423390706,62.7319997152,62.4577713013,7.63850053151,1179.99994914,51.0875005722,51.036605835,43.4490000407,44.0187149048,43.557800293,1.0,0.0,25.2414709727,1.0,0.0,-0.109499613444,100.0,4.46213853359,22.8604996999,1.26850032806,6.11715606848,42.1804997126,224.0,27.8416666985,129.199998856,0.344126449646,22.8604996999,0.268244085766,26.8244085312,2.0,1.0,1.0,375.541720072,375.541720072,276.924997965,0.360248121108,2.0,0.0,2428.82098389,0.0,31.7387367884,9.55134431521,20.1588541667,2428.82098389,0.0772405268711,59.3499997457,59.3499997457,65.0,2.0,51.513361613,43.9145685832,43.9407749176,1.0,796.244529076,560.157559922,0.0,0.0,0.0,12.8360687892,1.0,0.0,5.18499994278,49.8584311803,1.0,46.7916647593,1.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0269282846708,20.694999059,38.2812248866,20.694999059,2.0,0.0,24.4109202202,0.0566000007093,17.1730680798,0.955223210653,692.262273804,0.0,1.0,1471.68519476,0.00147168519476,303.411093014,0.56073524081,0.394476913542,0.0,0.56073524081,0.0,431.288337708,303.411093014,0.0,431.288337708,0.0,0.000431288337708,0.561201756199,1.0,0.799554308052,2.0,2.0,2.0,1.0,70.9304008484,54.8918746312,49.8584311803,0.498584311803,1.0,10.5,1356.402089,41.5839882999,734.699430721,0.955212154352,734.699430721,1.0,0.0,0.0,0.0,29.9999998411,1.0,65.5,1.0,0.0,39.1000022888,29.3258334796,1.0,65.1666717529,0.0,1.0,59.3499997457,0.0,444.839996338,0.000123527701226,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.412973088486,139022.0,770.581902564,23.6241665213,417.388095853,0.542662979675,417.388095853,0.412536882568,1.0,1.0,1.0,0.0,769.147908529,769.147908529,0.0,769.147908529,0.0,431.288337708,769.147908529
2016-10-10T05:00:00.000Z,0.0,0.0259086627098,0.940441192296,0.542416097359,37.1837501526,0.0962465817019,74.258333842,0.0,36.8083333969,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4408334096,1.0,79.6666641235,1.0,0.0,74.258333842,60.0,2.0,0.0,99.8580004374,62.6742502848,43.6640625,0.35016402938,270.441670736,0.0,0.354039389562,0.0,1.0,10.5805033048,66.8300005595,4.08600012461,2632.08284505,66.7430006663,66.7611541748,62.6570005417,62.611656189,7.43099975586,1322.33302816,51.0964997609,50.9619369507,43.6655000051,43.1379903158,43.6865596771,1.0,0.0,39.5857156118,1.0,0.0,0.0869998931885,66.9305000305,100.0,4.53897178173,23.0775006612,2.03550020854,6.04153152307,41.6299997965,35.0,29.8666666349,144.549999237,0.354039389562,23.0775006612,0.291798491705,29.1798494657,2.0,1.0,1.0,408.517888387,408.517888387,0.0,0.336010920497,0.0,1.0,10.5599563122,66.119000117,3.53849951426,2455.9426473,66.2299995422,66.0618362427,62.691500028,62.4182281494,7.18100007375,1253.99997965,50.8954998652,50.8479054769,43.7144997915,44.3187204997,43.6865596771,1.0,0.0,22.296907266,1.0,0.0,-0.109499613444,100.0,4.37943144639,22.5154997508,1.10949993134,6.18052486579,42.6049998601,224.0,27.4416666031,125.891667684,0.336010920497,22.5154997508,0.267721514021,26.7721517881,2.0,1.0,1.0,374.810119629,374.810119629,270.441670736,0.350447882029,2.0,0.0,2600.9329834,0.0,30.6629783312,9.24207536379,19.1171875,2600.9329834,0.0785326322459,60.6125011444,60.6125011444,65.0,2.0,51.3267313639,44.1928888957,43.9852199554,1.0,785.258100012,577.612592442,0.0,0.0,0.0,13.2700312932,1.0,0.0,4.49999992053,49.3869692485,1.0,44.5119043986,1.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.025932552548,20.0099994342,36.3686421712,20.0099994342,2.0,0.0,24.074103032,0.0566000007093,17.7081969136,0.955809317601,690.543502075,0.0,1.0,1451.37916513,0.00145137916513,312.865665931,0.550720951642,0.405094015058,0.0,0.550720951642,0.0,425.337504069,312.865665931,0.0,425.337504069,0.0,0.000425337504069,0.551259761055,1.0,0.421590853467,2.0,2.0,2.0,1.0,72.2613709768,54.1786031723,49.3869692485,0.493869692485,1.0,11.0833333333,1362.87069245,41.7822999456,738.20317,0.9558149667,738.20317,1.0,0.0,0.0,0.0,30.4333333969,1.0,65.5,1.0,0.0,39.1000022888,30.1791669528,1.0,65.1666717529,0.0,1.0,60.6125011444,0.0,431.730010986,0.000127376939719,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.423820539718,139022.0,773.298124409,23.7074392753,418.859345905,0.542333124575,418.859345905,0.423333566697,1.0,1.0,1.0,0.0,772.328531901,772.328531901,0.0,772.328531901,0.0,425.337504069,772.328531901
2016-10-10T06:00:00.000Z,0.0,0.0259879780131,0.946762723112,0.544695786722,37.0052510897,0.0991850076834,74.4208342234,0.0,36.9041674932,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5875002543,1.0,79.6666641235,1.0,0.0,74.4208342234,60.0,2.0,0.0,99.6390012105,62.6337501208,43.609375,0.345170876049,259.174995422,0.0,0.347467723844,0.0,1.0,10.5587476095,66.7309996287,4.02750110626,2629.99951172,66.6440010071,66.6670583089,62.6164999008,62.5773722331,6.74399979909,1433.33299764,50.7409998576,50.6103006999,43.9970000585,43.4847742716,44.0728378296,1.0,0.0,32.9215173721,1.0,0.0,0.0869986216227,66.8360004425,100.0,4.45573997498,22.6470009486,1.91399987539,6.10300763448,42.0830001831,35.0,29.2999997139,139.69999822,0.347467723844,22.6470009486,0.287320285979,28.7320283254,2.0,1.0,1.0,402.24840037,402.24840037,0.0,0.330022595625,0.0,1.0,10.5031500657,65.8774998983,3.33900006612,2424.82155355,65.9900004069,65.8247909546,62.6510003408,62.3780390422,6.38599999746,1362.49993896,50.5084997813,50.4724019368,44.1224997838,44.8050994873,44.0728378296,1.0,0.0,17.5277403196,1.0,0.0,-0.112500508626,100.0,4.21896723906,21.8675006231,0.876999219259,6.28418282668,43.2455005646,224.0,26.6750000318,119.475000381,0.330022595625,21.8675006231,0.258661580767,25.8661578496,2.0,1.0,1.0,362.126213074,362.126213074,259.174995422,0.345335264695,2.0,0.0,2838.38913981,0.0,28.8320171038,8.15907402833,17.1692708333,2838.38913981,0.0828547476113,62.1741669973,62.1741669973,65.0,2.0,50.9680252075,44.6125946045,44.1114724477,1.0,766.636094698,560.151518277,0.0,0.0,0.0,14.060236613,1.0,0.0,4.00333321095,48.5562632879,1.0,42.8869037628,1.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0260043353914,19.5133325259,34.2700211207,19.5133325259,2.0,0.0,23.5031976512,0.0566000007093,17.1728828576,0.957116052484,686.720552299,0.0,1.0,1416.96043004,0.00141696043004,303.407820538,0.553033655298,0.404080428532,0.0,0.553033655298,0.0,415.25083669,303.407820538,0.0,415.25083669,0.0,0.00041525083669,0.553325692813,1.0,0.417274590714,2.0,2.0,2.0,1.0,75.8454856873,52.4822235107,48.5562632879,0.485562632879,1.0,11.0833333333,1326.78761297,40.6760805088,718.658657228,0.95711408383,718.658657228,1.0,0.0,0.0,0.0,31.5900003115,1.0,65.5,1.0,0.0,39.1000022888,30.5841665268,1.0,65.1666717529,0.0,1.0,62.1741669973,0.0,421.889984131,0.000123526368903,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.422186273673,139022.0,754.998203344,23.146408214,408.947136466,0.544638348007,408.947136466,0.421871637082,1.0,1.0,1.0,0.0,750.859975179,750.859975179,0.0,750.859975179,0.0,415.25083669,750.859975179
2016-10-10T07:00:00.000Z,0.0,0.0257086790477,0.945569503068,0.544269405382,37.0487484932,0.0985161794596,74.2949994405,0.0,36.8575000763,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4641666412,1.0,79.6666641235,1.0,0.0,74.2949994405,60.0,2.0,0.0,99.699748675,62.6510001818,43.7005208333,0.344011296385,259.716662089,0.0,0.34651031014,0.0,1.0,10.5672082106,66.7565008799,4.03349844615,2627.49951172,66.6694984436,66.6867675781,62.6359999975,62.5945154826,6.47549947103,1488.99964396,50.574499766,50.4363988241,44.099000295,43.5980402629,44.0728378296,1.0,0.0,31.9763409297,1.0,0.0,0.08700243632,66.8629995982,100.0,4.44216326873,22.5704981486,1.86299959819,6.1250449419,42.2360006968,35.0,29.2333331108,139.041666667,0.34651031014,22.5704981486,0.286695456732,28.6695454915,2.0,1.0,1.0,401.373639425,401.373639425,0.0,0.325330110938,0.0,1.0,10.5188623269,65.9464988708,3.39450009664,2446.94374593,66.0605004628,65.8931554159,62.6660003662,62.3978169759,6.24800046285,1425.99995931,50.352499644,50.309193929,44.1044991811,44.7929712931,44.0728378296,1.0,0.0,18.2199879487,1.0,0.0,-0.114001592,100.0,4.23059344292,21.9560012817,0.831999142965,6.28947750727,43.2725000381,224.0,26.7999998728,120.674999873,0.325330110938,21.9560012817,0.265116900489,26.5116904577,2.0,1.0,1.0,371.163660685,371.163660685,259.716662089,0.344256474832,2.0,0.0,2945.74045817,0.0,27.9230875969,7.99497127533,16.546875,2945.74045817,0.083964587275,63.3450012207,63.3450012207,65.0,2.0,50.8067016602,44.6552708944,44.1076482137,1.0,769.450003122,564.718138201,0.0,0.0,0.0,13.968489329,1.0,0.0,3.89916654428,48.6675106684,1.0,42.6071424484,1.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0257366796346,19.4091658592,34.0036366781,19.4091658592,2.0,0.0,23.589465238,0.0566000007093,17.3128843152,0.957202651468,686.467227284,0.0,1.0,1422.16132903,0.00142216132903,305.881344492,0.552045088474,0.405159364873,0.0,0.552045088474,0.0,416.774998983,305.881344492,0.0,416.774998983,0.0,0.000416774998983,0.552560364207,1.0,0.370647724603,2.0,2.0,2.0,1.0,77.5027122498,52.3705978394,48.6675106684,0.486675106684,1.0,11.0833333333,1334.16814132,40.9023495533,722.656343475,0.957204453347,722.656343475,1.0,0.0,0.0,0.0,32.0233335495,1.0,65.5,1.0,0.0,39.1000022888,31.3216668765,1.0,65.1666717529,0.0,1.0,63.3450012207,0.0,427.229980469,0.000124533414245,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.42327358952,139022.0,758.484994065,23.2533047352,410.835767558,0.544178197356,410.835767558,0.422811893642,1.0,1.0,1.0,0.0,754.965504964,754.965504964,0.0,754.965504964,0.0,416.774998983,754.965504964
