timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-10-10T08:00:00.000Z,0.0,0.0272166169374,0.952276382652,0.5467194052,37.1530011495,0.101389664904,74.1950009664,0.0,36.7674999237,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.427500089,1.0,79.6666641235,1.0,0.0,74.1950009664,60.0,2.0,0.0,100.322250684,63.1692495346,44.140625,0.354190269545,259.483333588,0.0,0.357012383569,0.0,1.0,10.6639000575,67.1644999186,3.92850081126,2628.33284505,67.0865001678,67.0949503581,63.1579993566,63.105623881,6.35399913788,1476.6663208,50.4784997304,50.3395741781,44.1245005925,43.6101277669,44.0728378296,1.0,0.0,33.5109639168,1.0,0.0,0.0779997507731,67.2739995321,100.0,4.53729335467,22.9619995753,1.87800057729,6.1266067028,42.2465000153,35.0,29.2416664759,139.416667938,0.357012383569,22.9619995753,0.279070614406,27.9070611,2.0,1.0,1.0,390.698860168,390.698860168,0.0,0.334855759458,0.0,1.0,10.6155543327,66.3620007833,3.29100131989,2433.82039388,66.4715010325,66.3001581828,63.1804997126,62.9036254883,6.10099983215,1411.74994914,50.251999855,50.2135696411,44.1510000229,44.803817749,44.0728378296,1.0,0.0,18.4636556307,1.0,0.0,-0.109500249227,100.0,4.32439215978,22.3205010096,0.86199982961,6.29116217295,43.2890001933,224.0,26.7416666349,120.066668193,0.334855759458,22.3205010096,0.256280492147,25.6280490557,2.0,1.0,1.0,358.792689006,358.792689006,259.483333588,0.35432944027,2.0,0.0,2915.40203857,0.0,28.127641201,8.0705832243,16.6328125,2915.40203857,0.0861747174129,63.0858338674,63.0858338674,65.0,2.0,50.7004216512,44.6667327881,43.9165910085,1.0,769.262310629,524.466537857,0.0,0.0,0.0,12.8987903595,1.0,0.0,4.42916663488,50.2592089971,1.0,44.2738081614,1.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0272335062413,19.9391657511,36.6461111705,19.9391657511,2.0,0.0,23.5837110428,0.0566000007093,16.0788681696,0.956523379157,688.45562571,0.0,1.0,1421.81442019,0.00142181442019,284.078939366,0.568751906759,0.387762846711,0.0,0.568751906759,0.0,416.673334757,284.078939366,0.0,416.673334757,0.0,0.000416673334757,0.569108431538,1.0,0.917341855107,2.0,2.0,2.0,1.0,81.3222808838,53.2348960241,50.2592089971,0.502592089971,1.0,10.5,1293.72884849,39.6625792124,700.752274123,0.956514753469,700.752274123,1.0,0.0,0.0,0.0,32.0475006104,1.0,65.5,1.0,0.0,39.1000022888,31.038333416,1.0,65.1666717529,0.0,1.0,63.0858338674,0.0,436.239990234,0.000115657005147,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.405391391303,139022.0,739.340110776,22.6663691877,400.46588169,0.546629013195,400.46588169,0.405047318481,1.0,1.0,1.0,0.0,732.61000061,732.61000061,0.0,732.61000061,0.0,416.673334757,732.61000061
2016-10-10T09:00:00.000Z,0.0,0.0263724157726,0.898592171717,0.528585290972,39.1412491798,0.0808517181578,74.2291679382,0.0,36.8608334859,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4200000763,1.0,79.6666641235,1.0,0.0,74.2291679382,60.9791962306,2.0,0.0,103.160249074,64.0189998945,44.203125,0.345947738053,322.04166158,0.0,0.34771114421,0.0,1.0,11.1183516979,69.0920003255,4.98450056712,2633.74951172,68.9959996541,68.9832890828,64.011499087,63.9564056396,7.09049987793,1685.66629028,51.5359999339,51.3919143677,44.4455000559,43.9957326253,44.0728378296,1.0,0.0,74.1282498042,1.0,0.0,0.0960006713867,69.3095003764,100.0,4.91599472364,24.5504995982,1.70849959056,6.20235697428,42.7370004654,35.0,34.2000001272,173.38333257,0.34771114421,24.5504995982,0.356989918663,35.6989911397,2.0,1.0,1.0,499.785886129,499.785886129,0.0,0.319814197348,0.0,1.0,11.0579195023,68.2175000509,4.30199813843,2441.31945801,68.3284988403,68.149230957,64.0265007019,63.7423884074,6.90349960327,1617.24994914,51.3425000509,51.2814229329,44.4390004476,45.0795593262,44.0728378296,1.0,0.0,39.8226075172,1.0,0.0,-0.110998789469,100.0,4.71501449744,23.8894983927,0.829000790914,6.34290500482,43.6099996567,224.0,30.6666661898,148.766666412,0.319814197348,23.8894983927,0.333302437919,33.3302445412,2.0,1.0,1.0,466.623413086,466.623413086,322.04166158,0.346575546907,2.0,0.0,3339.55598958,0.0,24.3799057007,5.43189501762,10.9713541667,3339.55598958,0.072341628895,66.558333079,66.558333079,65.0,2.0,51.6449483236,44.9749832153,43.7088034948,1.0,899.784020293,736.955901137,0.0,0.0,0.0,11.6560964584,1.0,0.0,9.03999980291,52.3554026286,1.0,56.2559518814,0.75,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.026494610457,24.5499989192,49.1863905589,24.5499989192,2.0,0.0,27.5851891381,0.0566000007093,22.5932751203,0.952516724195,700.248862308,0.0,1.0,1663.05547202,0.00166305547202,399.174467088,0.523549761449,0.428806333006,0.0,0.523549761449,0.0,487.370826721,399.174467088,0.0,487.370826721,0.0,0.000487370826721,0.526207692921,1.0,0.282778298359,2.0,2.0,2.0,1.0,69.9212897619,57.7764279048,52.3554026286,0.523554026286,1.0,9.33333333333,1636.73992143,50.1784642584,886.545293809,0.952356094456,886.545293809,1.0,0.0,0.0,0.0,33.6091667811,1.0,65.5,1.0,0.0,39.1000022888,32.9491662979,1.0,65.1666717529,0.0,1.0,66.558333079,0.0,564.039978027,0.000162515825699,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.450258401771,139022.0,906.724892408,27.797979392,491.130371795,0.52758838834,491.130371795,0.447546424891,1.0,1.0,1.0,0.0,930.896855672,930.896855672,0.0,930.896855672,0.0,487.370826721,930.896855672
2016-10-10T10:00:00.000Z,0.0,0.0240670003978,0.821491075035,0.509569623825,42.3977505366,0.0573575805241,74.2816651662,0.0,36.8616666794,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4558331172,1.0,79.6666641235,1.0,0.0,74.2816651662,67.3932056427,2.0,0.0,107.400750478,65.0029999415,44.2916666667,0.355184366818,463.000002543,0.0,0.355743373011,0.0,1.0,11.8278279305,71.9884999593,6.84150123596,2633.33284505,71.8460006714,71.8075205485,65.0044994354,64.9379806519,8.6730000178,1912.99953206,52.6730000178,52.5410842896,44.0,43.7163925171,43.8163356781,1.0,0.0,99.9981231689,1.0,0.0,0.142499287923,76.0700003306,100.0,5.6548015674,27.8460006714,1.44600009918,6.17302636305,42.5539999008,35.0,42.7833331426,246.683335622,0.355743373011,27.8460006714,0.494420057024,49.4420054754,2.0,1.0,1.0,692.188079834,692.188079834,0.0,0.334372246079,0.0,1.0,11.7468487422,71.0134995778,6.10799916585,2443.56921387,71.1094996134,70.9330596924,65.0015004476,64.7131856283,8.4589993159,1826.49994914,52.4974994659,52.4194030762,44.03850015,44.6314849854,43.7735853195,1.0,0.0,99.2697804769,1.0,0.0,-0.0960000356038,100.0,5.45977787177,27.0709994634,0.777999560038,6.2870708704,43.26050059,224.0,39.883333842,216.316665649,0.334372246079,27.0709994634,0.460478577387,46.0478582382,2.0,1.0,1.0,644.670008341,644.670008341,463.000002543,0.354317676138,2.0,0.0,3835.47188314,0.0,20.2338323593,2.90948923429,5.1953125,3832.55472819,0.0555305128917,72.1808331807,72.1808331807,66.1543458303,2.0,52.7368850708,44.5896657308,43.5679801305,1.0,1183.17728377,1098.13271303,0.0,0.0,0.0,11.8164377213,1.0,0.0,15.8624997139,53.1880617142,1.0,68.5416631699,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,0.333333333333,1.0,0.0240985897328,31.3724991481,62.3306741714,31.3724991481,2.0,0.0,36.2733371794,0.0566000007093,33.6660775304,0.948037369597,713.602875391,0.0,1.0,2186.84641177,0.00218684641177,594.807016051,0.491636281519,0.456298384913,0.0,0.491636281519,0.0,640.871673584,594.807016051,0.0,640.871673584,0.0,0.000640871673584,0.492915908496,1.0,0.0,2.0,2.0,2.0,1.0,56.8352203369,61.8524653117,53.1880617142,0.531880617142,1.0,9.91666666667,2281.3099968,69.9394147098,1235.67868964,0.947934666431,1235.67868964,1.0,0.0,0.0,0.0,36.4750000636,1.0,65.9722213745,1.0,0.0,39.4166679382,35.7058327993,1.0,65.6944465637,0.0,1.0,72.1808331807,0.0,742.91998291,0.000242163668559,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.481360584301,139022.0,1225.98730061,37.5857881507,664.059852999,0.509424788598,664.059852999,0.481731382052,1.0,1.0,1.0,0.0,1303.54837036,1303.54837036,0.0,1303.54837036,0.0,640.871673584,1303.54837036
2016-10-10T11:00:00.000Z,0.0,0.0220388111372,0.772253559234,0.52571383615,47.9605000814,0.0405458612068,75.2274990082,0.0,37.4383331935,1.0,80.0833320618,0.25,0.0,0.0,48.0,37.842499733,1.0,80.0,0.25,0.0,75.2274990082,78.3114401499,2.0,0.0,115.554750125,67.5942500432,44.3645833333,0.410363433279,767.533335368,0.0,0.408154759734,0.0,1.0,13.309630235,77.5039997101,8.68949890137,2652.91617839,77.3450005849,77.2251917521,67.5935001373,67.5081075033,9.06599934896,2614.33272298,52.9384997686,52.8073577881,43.8725004196,43.7577590942,43.5598335266,1.0,0.0,99.9981231689,1.0,0.0,0.158999125163,85.5964997609,100.0,7.12941428026,33.4725001653,1.26900068919,6.18021595478,42.6034997304,35.0,59.6500002543,404.766670227,0.408154759734,33.4725001653,0.70574710301,70.5747095744,2.0,1.0,1.0,988.045944214,988.045944214,0.0,0.40047570942,0.0,1.0,13.1597578526,76.3594996134,8.82449913025,2448.44356283,76.4194990794,76.2310943604,67.5949999491,67.2760442098,8.94199975332,2416.74986776,52.7569996516,52.6788711548,43.8149998983,44.3040339152,43.5598335266,1.0,0.0,99.9981155396,1.0,0.0,-0.0599994659424,100.0,6.89482804139,32.6044991811,0.681999842326,6.26589246591,43.1330000559,224.0,55.9666665395,362.766665141,0.40047570942,32.6044991811,0.643761607579,64.3430948257,2.0,1.0,1.0,901.26625061,901.26625061,767.533335368,0.408603107707,2.0,0.0,5260.79243978,0.0,26.5641449293,2.21907930573,5.484375,5260.79243978,0.104316843559,198.908332825,198.908332825,92.3207149506,2.0,52.934270223,44.4005152384,43.3863566717,1.0,1999.23152626,1253.86027456,0.0,0.0,0.0,12.3149318695,1.0,0.0,25.7108329137,55.2785682678,1.0,80.6607138316,0.0833333333333,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,0.583333333333,1.0,0.0220802897796,41.2208321889,75.0619417826,41.2208321889,2.0,0.0,61.2915750214,0.0566000007093,38.4403057249,0.942233574978,731.204435925,0.166666666667,0.833333333333,3695.14556227,0.00369514556227,679.157336453,0.578969589493,0.363113005626,0.563634345025,0.582038009324,0.0,1082.89000448,679.157336453,175.766667684,907.123336792,0.0,0.00108289000448,0.575552396476,1.0,5.60937953271,2.0,2.0,2.0,0.833333333333,50.070760409,66.2618335088,55.2785682678,0.552785682678,1.0,10.5,3253.09180082,99.7318807464,1762.04734093,0.942082595119,1762.04734093,1.0,0.0,0.0,0.0,100.116667112,1.0,92.1666666667,1.0,0.0,55.1500008901,98.7916669846,1.0,91.9166679382,0.0,1.0,198.908332825,0.0,1213.32995605,0.000276505198637,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.385436486681,139022.0,1818.20515687,55.7417469225,984.836505723,0.52654506467,984.836505723,0.389080061959,1.0,1.0,1.0,0.0,1870.37458293,1870.37458293,311.845204671,1558.52937826,0.0,1082.89000448,1870.37458293
2016-10-10T12:00:00.000Z,0.0,0.0222390027561,0.787040905347,0.57267144877,50.9297513962,0.0410330672398,94.0216674805,0.0,46.6025002797,1.0,86.0416673024,0.0,0.0,0.0,51.5333334605,47.4191665649,1.0,85.888888677,0.0,0.0,94.0216674805,86.7186889648,2.0,0.0,120.804001808,69.874250412,44.6380208333,0.47380575507,1079.67500305,0.0,0.459722739393,0.0,1.0,14.2584188779,80.8580004374,,2892.08276367,80.7215016683,80.6051152547,69.8585001628,69.7728474935,9.47099939982,2735.99938965,53.2699995041,53.1456095378,42.7669998805,42.7765604655,42.7344741821,1.0,0.0,99.9981231689,1.0,0.0,0.136498769124,85.0939992269,100.0,8.22275054455,37.9575017293,1.19699986776,6.03566833337,41.5670000712,35.0,74.1583340963,553.833325704,0.459722739393,37.9545017878,0.855511016846,85.5511016846,2.0,1.0,1.0,1197.71542358,1197.71542358,0.0,0.473306145625,0.0,1.0,14.211281697,80.1139996847,9.70800018311,2673.41536458,80.1650002797,79.9682133993,69.8900006612,69.553141276,9.30499966939,2576.74989827,53.0870002111,53.0110193888,42.8340009054,43.1704228719,42.7344741821,1.0,0.0,99.9981155396,1.0,0.0,-0.0510005950928,100.0,8.09709270795,37.3309993744,0.730000178019,6.11418906848,42.1040007273,224.0,72.1749992371,525.841662089,0.473306145625,37.3309993744,0.786927036104,78.7873439789,2.0,1.0,1.0,1101.69785055,1101.69785055,1079.67500305,0.47049467906,2.0,0.0,5557.75846354,0.0,28.4800759951,2.32510083914,5.88020833333,5557.75846354,0.107381561443,242.128331502,242.128331502,100.0,2.0,53.2335001628,43.3948694865,42.5850076675,1.0,2707.45536122,1229.69128386,0.0,0.0,0.0,13.2482633591,1.0,0.0,35.1666658719,56.6102368037,1.0,89.7023785909,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0222343405094,50.6766646703,84.6207669576,50.6766646703,2.0,0.0,83.0039948899,0.0566000007093,37.6993432664,0.935961292015,750.593302753,0.0,1.0,5004.14360801,0.00500414360801,666.066127102,0.643561185981,0.292297185158,0.0,0.643561185981,0.0,1466.50165812,666.066127102,0.0,1466.50165812,0.0,0.00146650165812,0.641161769629,1.0,8.70087654176,2.0,2.0,2.0,1.0,42.365904808,70.427444458,56.6102368037,0.566102368037,1.0,10.5,3937.14664508,120.703338156,2132.56778522,0.935858371139,2132.56778522,1.0,0.0,0.0,0.0,121.406666438,1.0,100.0,1.0,0.0,59.9000015259,120.721666972,1.0,99.8333358765,0.0,1.0,242.128331502,0.0,1683.30993652,0.000271175377037,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.312330577118,139022.0,2423.64691476,74.3031183481,1312.77592609,0.576100018193,1312.77592609,0.314960165455,1.0,1.0,1.0,0.0,2278.72918701,2278.72918701,0.0,2278.72918701,0.0,1466.50165812,2278.72918701
2016-10-10T13:00:00.000Z,0.0,0.0227379949061,0.816792056483,0.621978380648,52.3967517217,0.0444247275534,115.727499008,0.0,57.3383331299,1.0,92.3055559794,0.0,0.0,0.0,55.2833328247,58.3849992752,1.0,92.1388867696,0.0,0.0,115.727499008,92.6626415253,2.0,0.0,123.651751518,71.2549997965,45.5859375,0.514871525702,1333.82500203,0.0,0.496805941249,0.0,1.0,14.7829720179,82.6520004272,,3145.83278402,82.4900010427,82.4139785767,71.2114995321,71.1442591349,,2732.66599528,53.7064997355,53.5991617839,41.9060001373,41.9818089803,41.9091148376,1.0,0.0,99.9981231689,1.0,0.0,0.164999643962,81.6379998525,100.0,8.86085510254,40.581000646,1.15799999237,5.92211691538,40.748000145,35.0,84.7999998728,667.54166158,0.496805941249,40.5840009054,0.959803844634,95.9803841909,2.0,1.0,1.0,1343.72538249,1343.72538249,0.0,0.531765802094,0.0,1.0,14.8566995462,82.3280003866,,2872.8904012,82.3235009511,82.1386667887,71.298500061,70.9544881185,,2577.24989827,53.5370003382,53.4458109538,41.8725001017,42.1019363403,41.9091148376,1.0,0.0,99.9981155396,1.0,0.0,0.0044994354248,100.0,8.8895740509,40.4510008494,0.79750029246,5.96712549527,41.0749998093,224.0,85.4833329519,666.283340454,0.531765802094,40.4510008494,0.894683445522,89.4683424632,2.0,1.0,1.0,1252.55682373,1252.55682373,1333.82500203,0.511768933104,2.0,0.0,5561.25915527,0.0,28.1643564051,1.98458569249,4.42708333333,5560.83482777,0.0934138241858,241.913333893,241.913333893,100.0,2.0,53.6481156783,42.4694773356,41.9374898275,1.0,3231.53462499,1230.66118219,0.0,0.0,0.0,14.0789779027,1.0,0.0,43.3949995041,57.1325216293,1.0,96.470234553,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0226412273305,58.9049978256,91.4537111918,58.9049978256,2.0,0.0,99.0709901779,0.0566000007093,37.7290779898,0.929725101393,770.324837728,0.0,1.0,5972.7903807,0.0059727903807,666.591475565,0.675662922821,0.257311843398,0.0,0.675662922821,0.0,1750.37082926,666.591475565,0.0,1750.37082926,0.0,0.00175037082926,0.673447102308,1.0,7.34495884619,2.0,2.0,2.0,1.0,34.6487433116,74.1225426992,57.1325216293,0.571325216293,1.0,10.5,4445.95273899,136.302095212,2408.16419618,0.929578596844,2408.16419618,1.0,0.0,0.0,0.0,121.791666031,1.0,100.0,1.0,0.0,59.9000015259,120.121667226,1.0,99.8333358765,0.0,1.0,241.913333893,0.0,1847.15002441,0.000271389262058,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.27680482777,139022.0,2975.71094104,91.2280583759,1611.80313132,0.622174225319,1611.80313132,0.276836333532,1.0,1.0,1.0,0.0,2599.0736084,2590.59772283,0.0,2590.59772283,0.0,1750.37082926,2590.59772283
2016-10-10T14:00:00.000Z,0.0,0.0225492873869,0.79641051637,0.592380951746,51.6159995397,0.0433660291825,105.18416659,0.0,52.1633329391,1.0,89.4444433848,0.0,0.0,0.0,53.5499989192,53.0208333333,1.0,89.2499968211,0.0,0.0,105.18416659,89.616748174,2.0,0.0,122.255249659,70.6392501195,46.1770833333,0.491027867338,1190.71664429,0.0,0.488641484952,0.0,1.0,14.5605808894,81.9739990234,,3027.49943034,81.8089993795,81.7692642212,70.6115004222,70.5702946981,,2636.33268229,53.3960002263,53.2965774536,41.7214997609,41.7597376506,41.9091148376,1.0,0.0,99.9981231689,1.0,0.0,0.167999903361,81.9484990438,100.0,8.66179482142,40.0844993591,1.16849994659,5.89636882146,40.5529998144,35.0,80.7166652679,625.41666921,0.488641484952,40.0874996185,0.913701244536,91.3701235453,2.0,1.0,1.0,1279.18174235,1279.18174235,0.0,0.497893303487,0.0,1.0,14.4107085069,80.8339996338,9.72600046794,2764.5289917,80.8925005595,80.7221552531,70.6669998169,70.3319473267,,2369.49986776,53.2070004145,53.1245015462,41.7149998347,41.990234375,41.9091148376,1.0,0.0,99.9981155396,1.0,0.0,-0.0630009969076,100.0,8.45818018913,39.1775007248,0.738999684652,5.95273093383,40.97600015,224.0,76.1833337148,564.816660563,0.497893303487,39.1775007248,0.80950655256,80.9506587982,2.0,1.0,1.0,1133.30917358,1133.30917358,1190.71664429,0.490666775552,2.0,0.0,5233.95463053,0.0,33.7746984164,3.97712645928,9.921875,5233.95463053,0.0867328001679,211.913332621,211.913332621,94.6429913839,2.0,53.4909896851,42.3440170288,41.9715296427,1.0,2884.75056498,1251.20371984,0.0,0.0,0.333333333333,13.5236209234,1.0,0.0,39.170832634,57.0878794988,1.0,93.2976182302,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0225728467487,54.6808309555,88.0952714284,54.6808309555,2.0,0.0,88.4394345271,0.0566000007093,38.35886222,0.923757269768,789.589242104,0.0,1.0,5331.83531192,0.00533183531192,677.718405288,0.644358017154,0.279477594272,0.0,0.644358017154,0.0,1562.53415934,677.718405288,0.0,1562.53415934,0.0,0.00156253415934,0.643318389853,1.0,6.99868884357,2.0,2.0,2.0,1.0,27.3661548297,77.4134991964,57.0878794988,0.570878794988,1.0,10.5,4135.95428482,126.798296747,2240.25256463,0.923835611425,2240.25256463,1.0,0.0,0.0,0.0,106.639165243,1.0,95.2638899485,1.0,0.0,57.0333347321,105.274166107,1.0,95.0555578868,0.0,1.0,211.913332621,0.0,1706.75,0.000275919366863,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.302518749889,139022.0,2656.46471372,81.4407456835,1438.88241454,0.593366496346,1438.88241454,0.303585080817,1.0,1.0,1.0,0.0,2424.94718424,2424.94718424,0.0,2424.94718424,0.0,1562.53415934,2424.94718424
2016-10-10T15:00:00.000Z,0.0,0.0238623031811,0.77161238752,0.518807556342,48.1254997253,0.0419770980987,75.430000941,0.0,37.3341665268,1.0,80.0833307902,0.0,0.0,0.0,48.0333328247,38.066666921,1.0,80.0555534363,0.0,0.0,75.430000941,79.2814585368,2.0,0.0,117.027750015,68.9022502899,45.3515625,0.440822689806,792.225001017,0.0,0.437293408348,0.0,1.0,13.5042226315,78.3965002696,9.33899943034,2644.16617839,78.2000001272,78.2081375122,68.8610006968,68.8509496053,,1758.33295695,54.4640000661,54.3858795166,41.662999471,41.6006546021,41.9091148376,1.0,0.0,99.9981231689,1.0,0.0,0.196500142415,83.0479990641,100.0,7.63198002179,36.5370006561,1.28849919637,5.8722426494,40.3745002747,35.0,59.3583332698,410.066668193,0.437293408348,36.5370006561,0.669639351254,66.9639345805,2.0,1.0,1.0,937.495091756,937.495091756,0.0,0.436290868838,0.0,1.0,13.4727978706,77.5520000458,8.71199989319,2430.07090251,77.6554997762,77.5025685628,68.943499883,68.6148783366,,1679.74992879,54.2960001628,54.1968154907,41.7824996312,42.2659683228,41.9091148376,1.0,0.0,99.9981155396,1.0,0.0,-0.103499730428,100.0,7.511754632,35.873000145,0.755499839783,5.96104327838,41.0284999212,224.0,57.258333842,382.158330282,0.436290868838,35.873000145,0.625255700974,62.5255702337,2.0,1.0,1.0,875.357981364,875.357981364,792.225001017,0.440571499873,2.0,0.0,3491.24790446,0.0,25.1438417435,3.82969721158,10.125,3491.24790446,0.0408082245967,73.5683333079,73.5683333079,67.0387827555,2.0,54.8271230062,42.4669342041,41.9408384959,1.0,1816.85926312,1236.27360555,0.0,0.0,0.0,11.5111064911,1.0,0.0,27.3741661708,57.3498942057,1.0,82.4642823537,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0238709392626,42.884165446,76.3439687093,42.884165446,2.0,0.0,55.7004850944,0.0566000007093,37.9011412365,0.920209198503,801.239934681,0.0,1.0,3358.070016,0.003358070016,669.631462219,0.54759306238,0.37260720373,0.0,0.54759306238,0.0,984.107498169,669.631462219,0.0,984.107498169,0.0,0.000984107498169,0.547217443585,1.0,2.91133889715,2.0,2.0,2.0,1.0,24.6482988993,79.274166743,57.3498942057,0.573498942057,1.0,10.5,3053.13286867,93.6016263309,1653.73896039,0.920200266109,1653.73896039,1.0,0.0,0.0,0.0,37.2408332825,1.0,67.4722220103,1.0,0.0,40.3250001272,36.3275003433,1.0,67.2083339691,0.0,1.0,73.5683333079,0.0,1123.2199707,0.000272626931252,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.404919686999,139022.0,1721.8961217,52.7891461972,932.670415825,0.518971606397,932.670415825,0.405315655024,1.0,1.0,1.0,0.0,1797.15114339,1797.15114339,0.0,1797.15114339,0.0,984.107498169,1797.15114339
2016-10-10T16:00:00.000Z,0.0,0.0233863307023,0.770446817563,0.520161424046,48.2410001755,0.0406988431186,74.100833257,0.0,36.6741666794,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.4141664505,1.0,79.6666641235,0.0,0.0,74.100833257,79.5047575633,2.0,0.0,116.840999921,68.5999997457,42.9166666667,0.439932378131,801.433339437,0.0,0.434108119037,0.0,1.0,13.4703805447,78.2179997762,9.474000295,2631.66617839,78.0349998474,78.0129521688,68.5609995524,68.540473938,,1803.33295695,54.5960003535,54.5170974731,42.0274995168,41.9576288859,41.9091148376,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,85.1914997101,100.0,7.54684440295,36.0075003306,1.27499898275,5.92353614171,40.7525005341,35.0,59.4416662852,409.974998474,0.434108119037,36.0075003306,0.674518294561,67.4518305461,2.0,1.0,1.0,944.325612386,944.325612386,0.0,0.435311177397,0.0,1.0,13.4727978706,77.5339997609,8.97300020854,2423.321757,77.6120001475,77.4418716431,68.638999939,68.313814799,,1729.74995931,54.4294993083,54.331334432,41.9624999364,42.451075236,41.9091148376,1.0,0.0,99.9981155396,1.0,0.0,-0.078000386556,100.0,7.48357347647,35.6495002111,0.714999516805,5.98922439416,41.2475004196,224.0,58.3166666031,391.458333333,0.435311177397,35.6495002111,0.642217098418,64.2217089335,2.0,1.0,1.0,899.103937785,899.103937785,801.433339437,0.439901335972,2.0,0.0,3575.26182048,0.0,23.9781266848,3.1070442001,8.1953125,3575.26182048,0.040582224441,73.9733339945,73.9733339945,67.7346846263,2.0,54.9631347656,42.7337875366,41.9654099147,1.0,1831.63501374,1262.18339935,0.0,0.0,0.0,11.4410985311,1.0,0.0,27.0933326085,57.1199010213,1.0,82.2499968211,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0233942104375,42.6033318837,76.5282961528,42.6033318837,2.0,0.0,56.1534736631,0.0566000007093,38.6954724833,0.919872099479,802.357475422,0.0,1.0,3385.37978409,0.00338537978409,683.66558301,0.544601347597,0.375285892138,0.0,0.544601347597,0.0,992.110829671,683.66558301,0.0,992.110829671,0.0,0.000992110829671,0.544590393702,1.0,2.51268420498,2.0,2.0,2.0,1.0,23.7118616104,79.4468034108,57.1199010213,0.571199010213,1.0,11.0833333333,3093.81841309,94.8489461464,1675.77641268,0.919887239735,1675.77641268,1.0,0.0,0.0,0.0,37.3925002416,1.0,67.361111323,1.0,0.0,40.2500006358,36.5808334351,1.0,67.0833333333,0.0,1.0,73.9733339945,0.0,1030.57006836,0.00027834064021,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.407969450958,139022.0,1749.67534022,53.6407894581,947.717116359,0.520232219298,947.717116359,0.407986645424,1.0,1.0,1.0,0.0,1821.7193807,1821.7193807,0.0,1821.7193807,0.0,992.110829671,1821.7193807
2016-10-10T17:00:00.000Z,0.0,0.0233793928912,0.769274454048,0.522908081298,48.6235005061,0.0402486950459,74.9350001017,0.0,37.225833257,1.0,80.0555547078,0.0,0.0,0.0,47.9666659037,37.7424996694,1.0,79.944442749,0.0,0.0,74.9350001017,80.2989133199,2.0,0.0,117.493500392,68.8699998856,42.5260416667,0.443963240671,826.70833842,0.0,0.438576576209,0.0,1.0,13.5900365512,78.6620000203,9.65250078837,2649.58284505,78.4865004222,78.4586537679,68.8339996338,68.8109512329,,1824.9995931,54.5615002314,54.4852498372,41.8564996719,41.8087361654,41.9091148376,1.0,0.0,99.9981231689,1.0,0.0,0.175499598185,86.649500529,100.0,7.68576081594,36.6300007502,1.24349912008,5.90427573522,40.6145003637,35.0,60.7999998728,423.675000509,0.438576576209,36.6300007502,0.690108090355,69.0108089447,2.0,1.0,1.0,966.151326497,966.151326497,0.0,0.440226010841,0.0,1.0,13.5815761089,77.9299996694,9.10799980164,2434.57027181,78.013999939,77.8501485189,68.9060001373,68.5746917725,,1747.49993896,54.3905000687,54.2892583211,41.8184995651,42.2991536458,41.9091148376,1.0,0.0,99.9981155396,1.0,0.0,-0.0840002695719,100.0,7.60958484809,36.1955003738,0.707499504089,5.97199126085,41.111000061,224.0,59.4083334605,403.033332825,0.440226010841,36.1955003738,0.653884379069,65.3884379069,2.0,1.0,1.0,915.438130697,915.438130697,826.70833842,0.44400854548,2.0,0.0,3628.93752035,0.0,25.2988654772,3.39941716194,8.96354166667,3628.93752035,0.0421544016969,78.4716650645,78.4716650645,68.9716453552,2.0,54.9043019613,42.5898513794,41.9188070297,1.0,1889.57032815,1276.17341743,0.0,0.0,0.0,11.3427791595,1.0,0.0,28.0249996185,57.4912204742,1.0,83.1547597249,0.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0233859622329,43.5349985758,77.4593283335,43.5349985758,2.0,0.0,57.9296294623,0.0566000007093,39.1243724036,0.920834035604,799.188768192,0.0,1.0,3492.46063846,0.00349246063846,691.243320022,0.549640857818,0.371215107175,0.0,0.549640857818,0.0,1023.49167379,691.243320022,0.0,1023.49167379,0.0,0.00102349167379,0.549733261267,1.0,2.81097667689,2.0,2.0,2.0,1.0,25.553469499,78.9468917847,57.4912204742,0.574912204742,1.0,10.5,3165.74374557,97.0540018659,1714.73499381,0.920855964993,1714.73499381,1.0,0.0,0.0,0.0,39.8666667938,1.0,68.8333282471,1.0,0.0,41.1000022888,38.6049995422,1.0,68.5,0.0,1.0,78.4716650645,0.0,1052.81005859,0.000281425762854,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.403119620535,139022.0,1797.88083917,55.1186527854,973.827775525,0.522970091125,973.827775525,0.40302575205,1.0,1.0,1.0,0.0,1862.10988363,1862.10988363,0.0,1862.10988363,0.0,1023.49167379,1862.10988363
2016-10-10T18:00:00.000Z,0.0,0.0239278000582,0.776049677408,0.51398598638,47.2569996516,0.043370254192,73.9599997203,0.0,36.5983333588,1.0,79.6666641235,0.25,0.0,0.0,47.7999992371,37.3425000509,1.0,79.6666641235,0.25,0.0,73.9599997203,77.4583835602,2.0,0.0,115.704750061,68.4477504094,42.4479166667,0.430356835819,734.83333842,0.0,0.428634728918,0.0,1.0,13.2697449525,77.5069993337,8.89949925741,2625.83284505,77.3135000865,77.3014831543,68.4140008291,68.3906428019,,1716.9995931,54.3079999288,54.2202504476,41.8969999949,41.7934621175,41.9091148376,1.0,0.0,99.9981231689,1.0,0.0,0.193499247233,82.9474995931,100.0,7.37013228734,35.4165000916,1.32450008392,5.89961266518,40.572499911,35.0,56.3666664759,380.266665141,0.428634728918,35.4165000916,0.6337012736,63.3701267242,2.0,1.0,1.0,887.18178304,887.18178304,0.0,0.422222764173,0.0,1.0,13.23711133,76.6849994659,8.30099995931,2422.946757,76.7824999491,76.6227544149,68.4814999898,68.1575393677,,1646.24995931,54.1280005773,54.0336074829,41.8874991735,42.4306513468,41.9091148376,1.0,0.0,99.9981155396,1.0,0.0,-0.097500483195,100.0,7.25883507729,34.8950007757,0.722499211629,5.97827625275,41.1649999619,224.0,54.6500002543,354.566665649,0.422222764173,34.8950007757,0.599684757051,59.9684756597,2.0,1.0,1.0,839.558659871,839.558659871,734.83333842,0.430383032474,2.0,0.0,3409.56758626,0.0,24.8921194077,4.0668669343,9.73958333333,3409.56758626,0.0408039185087,69.6766662598,69.6766662598,65.9710693359,2.0,54.6518783569,42.6236038208,41.9613418579,1.0,1697.3116625,1201.11650011,0.0,0.0,0.0,9.90961742401,1.0,0.0,25.3466661771,58.504383405,1.0,80.2857112885,0.416666666667,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0239463546218,40.8566652934,74.2240072886,40.8566652934,2.0,0.0,52.0354464854,0.0566000007093,36.8233099114,0.91934561665,804.224212657,0.0,1.0,3137.11222292,0.00313711222292,650.588506182,0.538421883545,0.381018655935,0.0,0.538421883545,0.0,919.354166667,650.588506182,0.0,919.354166667,0.0,0.000919354166667,0.538519362609,1.0,2.35002740062,2.0,2.0,2.0,1.0,27.1881427765,79.6717224121,58.504383405,0.58504383405,1.0,11.0833333333,2898.42816261,88.8587563968,1569.94267285,0.91944053948,1569.94267285,1.0,0.0,0.0,0.0,35.0191669464,1.0,66.2638918559,1.0,0.0,39.6499999364,34.6574999491,1.0,66.0833333333,0.0,1.0,69.6766662598,0.0,976.950012207,0.000264873976143,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.414402715101,139022.0,1620.65758948,49.6854190848,877.834248448,0.514105647885,877.834248448,0.414187758859,1.0,1.0,1.0,0.0,1707.49777222,1707.49777222,0.0,1707.49777222,0.0,919.354166667,1707.49777222
2016-10-10T19:00:00.000Z,0.0,0.0222106557891,0.798481644695,0.588611800315,50.877248764,0.0421763677035,99.9316660563,0.0,49.5491663615,1.0,87.6944446564,0.0,0.0,0.0,52.5333325068,50.3825000127,1.0,87.5555540721,0.0,0.0,99.9316660563,87.933622996,2.0,0.0,120.359999021,69.4827502569,42.375,0.477085573824,1128.04166158,0.0,0.477219034854,0.0,1.0,14.201612552,80.7035001119,9.62099838257,2955.41615804,80.5429992676,80.4804992676,69.4640007019,69.4052276611,,2421.66614787,54.2795000076,54.1750259399,42.042500178,42.0568949382,41.9091148376,1.0,0.0,99.9981231689,1.0,0.0,0.16050084432,82.4960002899,100.0,8.26854761442,38.5004990896,1.22400061289,5.93306501706,40.8184995651,35.0,77.5166664124,592.108324687,0.477219034854,38.5004990896,0.880395696731,88.039569219,2.0,1.0,1.0,1232.55397542,1232.55397542,0.0,0.48022479665,0.0,1.0,14.0553660393,79.5815010071,9.11400095622,2709.03590902,79.6339995066,79.4545033773,69.5014998118,69.1653315226,,2198.24990845,54.0980005264,54.0010960897,41.9580001831,42.2895889282,41.9091148376,1.0,0.0,99.9981155396,1.0,0.0,-0.0524984995524,100.0,8.07019662857,37.6714992523,0.751000722249,5.98516952991,41.2114995321,224.0,72.9999996821,535.933336894,0.48022479665,37.6759993235,0.793042991275,79.3042987188,2.0,1.0,1.0,1110.26018778,1110.26018778,1128.04166158,0.474616396152,2.0,0.0,4819.13564046,0.0,31.5213422775,3.03354988496,7.33854166667,4819.13564046,0.0690121995533,167.764164607,167.764164607,87.2318687439,2.0,54.4279301961,42.6376113892,42.0372327169,1.0,2673.76530062,1411.64615427,0.0,0.0,0.0,13.4827747345,1.0,0.0,37.0058320363,55.9812259674,1.0,91.0416634878,1.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0223055906778,52.5158303579,86.0327377319,52.5158303579,2.0,0.0,81.9711395903,0.0566000007093,43.2776369479,0.935833457682,751.043379334,0.0,1.0,4941.87484309,0.00494187484309,764.622551335,0.612513522536,0.323383790765,0.0,0.612513522536,0.0,1448.2533315,764.622551335,0.0,1448.2533315,0.0,0.0014482533315,0.608092402418,1.0,2.56253986156,2.0,2.0,2.0,1.0,40.6497443517,70.4600187937,55.9812259674,0.559812259674,1.0,10.5,4085.41145489,125.248776538,2212.87588284,0.935897313301,2212.87588284,1.0,0.0,0.0,0.0,84.3133325577,1.0,87.1249993642,1.0,0.0,52.1416670481,83.4508336385,1.0,86.9027773539,0.0,1.0,167.764164607,0.0,1722.13000488,0.000311300635496,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.345533410737,139022.0,2591.82648283,79.4590947711,1403.87091476,0.593742752377,1403.87091476,0.350269734934,1.0,1.0,1.0,0.0,2364.44303385,2364.44303385,0.0,2364.44303385,0.0,1448.2533315,2364.44303385
2016-10-10T20:00:00.000Z,0.0,0.0244129141645,0.79076000014,0.508635478695,45.235751152,0.0484687725601,74.039999644,0.0,36.6391661962,1.0,79.6666641235,0.916666666667,0.0,0.0,47.7999992371,37.4008334478,1.0,79.6666641235,0.916666666667,0.0,74.039999644,73.8831342061,2.0,0.0,112.297501882,67.0617507299,42.2682291667,0.40943761841,627.024998983,0.0,0.404843901504,0.0,1.0,12.6581691106,75.2584997813,8.0190003713,2627.49951172,75.0440012614,75.0710932414,67.0250008901,66.9919281006,,1679.66628011,53.4335006078,53.318242391,41.901500384,41.7247365316,41.9091148376,1.0,0.0,99.9981231689,1.0,0.0,0.214498519897,79.4809989929,100.0,6.77274831136,33.1425008774,1.42500019073,5.88542079926,40.4765001933,35.0,51.1916666031,326.491666158,0.404843901504,33.1425008774,0.576170418149,57.6170415878,2.0,1.0,1.0,806.638585409,806.638585409,0.0,0.397912304518,0.0,1.0,12.6146577994,74.3944994609,7.40850067139,2426.32132975,74.507001241,74.3634897868,67.0985005697,66.7887293498,,1599.74995931,53.2520001729,53.1735865275,41.9129997889,42.5200195312,41.9091148376,1.0,0.0,99.9981155396,1.0,0.0,-0.112501780192,100.0,6.64043637117,32.5940014521,0.782499949137,5.97422142824,41.1304998398,224.0,48.8250001272,300.533332825,0.397912304518,32.5940014521,0.53964415414,53.9644155502,2.0,1.0,1.0,755.501815796,755.501815796,627.024998983,0.40944298749,2.0,0.0,3310.38446045,0.0,24.7754675547,4.02482722203,8.47135416667,3306.88387044,0.0431084906479,65.9774999619,65.9774999619,65.3416080475,2.0,53.6997629801,42.5936686198,42.0468819936,1.0,1485.13711248,1176.22970589,0.0,0.0,0.0,12.3549699783,1.0,0.0,21.8766663869,54.6700309118,1.0,76.3214270274,1.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,0.666666666667,1.0,0.0244537055226,37.38666598,70.2615712484,37.38666598,2.0,0.0,45.5306909433,0.0566000007093,36.0603413432,0.94126667466,734.152180227,0.0,1.0,2744.95361765,0.00274495361765,637.108496313,0.525279788496,0.416021986081,0.0,0.525279788496,0.0,804.429158529,637.108496313,0.0,804.429158529,0.0,0.000804429158529,0.525492389997,1.0,1.436120155,2.0,2.0,2.0,1.0,45.8129994075,66.9616355896,54.6700309118,0.546700309118,1.0,10.5,2661.36681837,81.5910322865,1441.53765484,0.941301774577,1441.53765484,1.0,0.0,0.0,0.0,33.3049996694,1.0,65.1944452922,1.0,0.0,39.0000012716,32.6724999746,1.0,65.0000025431,0.0,1.0,65.9774999619,0.0,878.739990234,0.000259385862261,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.441964519049,139022.0,1438.29320794,44.0945707883,779.056011232,0.508711516071,779.056011232,0.441730305073,1.0,1.0,1.0,0.0,1531.42987061,1531.42987061,0.0,1531.42987061,0.0,804.429158529,1531.42987061
2016-10-10T21:00:00.000Z,0.0,0.0234092020562,0.774909001737,0.516451465003,46.750749588,0.0427518803071,74.2908344269,0.0,36.8383334478,1.0,79.6666641235,0.333333333333,0.0,0.0,47.7999992371,37.4575004578,1.0,79.6666641235,0.333333333333,0.0,74.2908344269,77.3200562795,2.0,0.0,113.568750381,66.8180007935,43.4192708333,0.417730428289,728.733337402,0.0,0.409512504271,0.0,1.0,12.897481521,76.1044998169,9.09299914042,2631.66617839,75.880999883,75.8569463094,66.7880007426,66.7265319824,,1819.99961344,53.9735002518,53.8450546265,41.8685003916,41.755917867,41.9091148376,1.0,0.0,99.9981231689,1.0,0.0,0.223499933879,85.3084990184,100.0,7.00192372004,34.0124994914,1.3245010376,5.89555780093,40.543999354,35.0,56.108332634,376.100001017,0.409512504271,34.0124994914,0.655688244048,65.5688241323,2.0,1.0,1.0,917.963541667,917.963541667,0.0,0.408374595541,0.0,1.0,12.857596,75.2960001628,8.52750015259,2424.44651286,75.3755009969,75.2286097209,66.8480008443,66.5406061808,,1729.74994914,53.7935002645,53.7103881836,41.8289995193,42.371287028,41.9091148376,1.0,0.0,99.9981155396,1.0,0.0,-0.0795008341471,100.0,6.88803764184,33.5465014776,0.736000061035,5.96955835819,41.0929994583,224.0,54.5416673024,352.633331299,0.408374595541,33.5465014776,0.616084899902,61.6084903081,2.0,1.0,1.0,862.518859863,862.518859863,728.733337402,0.415317149592,2.0,0.0,3626.02034505,0.0,24.9147357941,3.24995048841,7.59895833333,3601.14499734,0.0428825624618,75.3141670227,75.3141670227,67.9010213216,2.0,54.1560641202,42.5313720703,42.0891545614,1.0,1696.98244003,1353.22756333,0.0,0.0,0.0,12.2012793223,1.0,0.0,25.3274995486,54.5867214203,1.0,80.1785697937,1.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0234207915209,40.8374989827,74.1137110392,40.8374989827,2.0,0.0,52.0253533253,0.0566000007093,41.4866650658,0.944565692978,724.082751004,0.0,1.0,3136.50372663,0.00313650372663,732.979938973,0.526897424014,0.42016469965,0.0,0.526897424014,0.0,919.175842285,732.979938973,0.0,919.175842285,0.0,0.000919175842285,0.522899905841,1.0,0.887294526969,2.0,2.0,2.0,1.0,53.5621356964,64.5907306671,54.5867214203,0.545867214203,1.0,11.0833333333,3041.88629699,93.2568338031,1647.64721969,0.944477689471,1647.64721969,1.0,0.0,0.0,0.0,38.0141665141,1.0,67.7638893127,1.0,0.0,40.5000006358,37.3000001907,1.0,67.5,0.0,1.0,75.3141670227,0.0,983.140014648,0.000298417984677,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.444864610709,139022.0,1664.3694987,51.0255198825,901.51094069,0.51677140599,901.51094069,0.444839572071,1.0,1.0,1.0,0.0,1758.37809245,1744.50623668,0.0,1744.50623668,0.0,919.175842285,1744.50623668
2016-10-10T22:00:00.000Z,0.0,0.0251481687614,0.803278003353,0.507597594397,43.7094999949,0.0521470309869,74.0333334605,0.0,36.6499999364,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.3966668447,1.0,79.6666641235,1.0,0.0,74.0333334605,71.3428103129,2.0,0.0,109.420499484,65.7109994888,43.609375,0.392365134845,557.958340963,0.0,0.387836349496,0.0,1.0,12.1481197675,73.3309993744,7.44750022888,2623.33284505,73.1284999847,73.1560541789,65.6809997559,65.6332168579,,1548.99966431,53.3615004222,53.2379786174,41.7259995143,41.5281194051,41.9091148376,1.0,0.0,99.9981231689,1.0,0.0,0.202499389648,77.847501119,100.0,6.29817875226,31.4025004705,1.51199944814,5.84994101524,40.2140000661,35.0,47.1499999364,291.425003052,0.387836349496,31.4025004705,0.536507779076,53.6507787704,2.0,1.0,1.0,751.110890706,751.110890706,0.0,0.379455679955,0.0,1.0,12.110651652,72.4820009867,6.8429997762,2428.19610596,72.583998998,72.4409434001,65.7409992218,65.4435170492,,1475.24994914,53.1875,53.107287089,41.7705001831,42.4280954997,41.9091148376,1.0,0.0,99.9981155396,1.0,0.0,-0.101998011271,100.0,6.16258382797,30.8134988149,0.836500167847,5.94806782405,40.9340000153,224.0,44.8833328883,266.533334096,0.379455679955,30.8134988149,0.501462118966,50.146211942,2.0,1.0,1.0,702.046966553,702.046966553,557.958340963,0.392164179641,2.0,0.0,3063.00984701,0.0,26.974202474,5.4434804519,11.5338541667,3063.00984701,0.0446917555745,63.4683329264,63.4683329264,65.0,2.0,53.6181462606,42.4790267944,42.1419658661,1.0,1350.05683126,1136.87918875,0.0,0.0,0.0,11.6166178385,1.0,0.0,20.251666228,54.0643819173,1.0,74.2499993642,1.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,0.166666666667,1.0,0.0251655191875,35.7616650263,67.4813709259,35.7616650263,2.0,0.0,41.3894581338,0.0566000007093,34.8539502164,0.947304540649,715.802341172,0.0,1.0,2495.28703569,0.00249528703569,615.794165718,0.514235363384,0.433036202043,0.0,0.514235363384,0.0,731.262502035,615.794165718,0.0,731.262502035,0.0,0.000731262502035,0.514206275344,1.0,0.535506293911,2.0,2.0,2.0,1.0,59.0610872904,62.4634234111,54.0643819173,0.540643819173,1.0,11.6666666667,2486.93602,76.2434083502,1347.05666775,0.947271565426,1347.05666775,1.0,0.0,0.0,0.0,32.0458332698,1.0,65.0,1.0,0.0,38.8500003815,31.4224999746,1.0,64.75,0.0,1.0,63.4683329264,0.0,782.849975586,0.000250708162855,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.457140505266,139022.0,1332.5894866,40.8539518399,721.801260211,0.507582068413,721.801260211,0.45719705451,1.0,1.0,1.0,0.0,1422.03853353,1422.03853353,0.0,1422.03853353,0.0,731.262502035,1422.03853353
2016-10-10T23:00:00.000Z,0.0,0.0251395604251,0.820103503606,0.50870241145,42.2867498398,0.0568599257065,74.1241677602,0.0,36.7008336385,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5208333333,1.0,79.6666641235,1.0,0.0,74.1241677602,68.6829738617,2.0,0.0,107.052749634,64.765999794,43.1041666667,0.376508716843,490.999994914,0.0,0.378244701969,0.0,1.0,11.7456400394,71.7185001373,6.80550003052,2625.41617839,71.5534998576,71.5595550537,64.7479998271,64.7005233765,,1485.6663208,52.8980003993,52.7678604126,41.8549998601,41.5987472534,41.9091148376,1.0,0.0,99.9981231689,1.0,0.0,0.165000279744,72.6590003967,100.0,5.89022497336,29.6955000559,1.61249987284,5.85541506608,40.2454999288,35.0,43.4583333333,258.483332316,0.378244701969,29.6984999975,0.488136705671,48.8136695226,2.0,1.0,1.0,683.391387939,683.391387939,0.0,0.36257738041,0.0,1.0,11.7069631418,70.8890005747,6.21449979146,2424.44661458,70.9984995524,70.8410568237,64.7839997609,64.4950434367,,1422.99996948,52.6984999975,52.6316986084,41.8755003611,42.5557607015,41.9091148376,1.0,0.0,99.9981155396,1.0,0.0,-0.109498977661,100.0,5.75220493476,29.1229991913,0.892000198364,5.954758207,40.9835001628,224.0,40.9666668574,232.516667684,0.36257738041,29.1229991913,0.458019496373,45.8099021912,2.0,1.0,1.0,641.227294922,641.227294922,490.999994914,0.376496266696,2.0,0.0,2954.49188232,0.0,27.8641141256,6.16302907467,12.4140625,2954.49188232,0.047330560176,61.7049992879,61.7049992879,65.0,2.0,53.1531626383,42.5599161784,42.1886078517,1.0,1217.7965856,1069.33345882,0.0,0.0,0.0,11.3479715983,1.0,0.0,17.2741661072,53.4000282288,1.0,70.3333307902,1.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,0.166666666667,1.0,0.0251419124479,32.7841653824,63.5996640523,32.7841653824,2.0,0.0,37.3346807545,0.0566000007093,32.7831624568,0.949964926087,707.824771665,0.0,1.0,2250.83267742,0.00225083267742,579.20781,0.505812494659,0.444148251705,0.0,0.505812494659,0.0,659.623326619,579.20781,0.0,659.623326619,0.0,0.000659623326619,0.505837117632,1.0,0.0765918262591,2.0,2.0,2.0,1.0,64.9448315303,60.2241223653,53.4000282288,0.534000282288,1.0,9.91666666667,2287.13004443,70.1178432114,1238.83113662,0.949960746364,1238.83113662,1.0,0.0,0.0,0.0,31.201666673,1.0,65.0,1.0,0.0,38.8666674296,30.5033332507,1.0,64.7777786255,0.0,1.0,61.7049992879,0.0,677.33001709,0.000235812766734,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.46754379421,139022.0,1224.72952532,37.5472278202,663.378575082,0.508692095056,663.378575082,0.467519888378,1.0,1.0,1.0,0.0,1304.08665975,1304.08665975,0.0,1304.08665975,0.0,659.623326619,1304.08665975
2016-10-11T00:00:00.000Z,0.0,0.0251586626624,0.842673257971,0.512766144654,40.932999452,0.0630942445083,74.1400006612,0.0,36.7675005595,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.3658332825,1.0,79.6666641235,1.0,0.0,74.1400006612,66.0740915934,2.0,0.0,104.981999397,64.0489999453,42.2760416667,0.367495405632,432.358329773,0.0,0.369588931683,0.0,1.0,11.3975493908,70.3145008087,6.13349978129,2619.58284505,70.1659997304,70.1963984172,64.0324999491,63.9913253784,,1383.99968465,52.5230000814,52.4003067017,41.825000445,41.5013910929,41.9091148376,1.0,0.0,99.9981231689,1.0,0.0,0.148501078288,70.1480000814,100.0,5.57051809629,28.3409992854,1.78649997711,5.82682855924,40.0385004679,35.0,40.1750001907,227.983332316,0.369588931683,28.3409992854,0.440693453834,44.0693454742,2.0,1.0,1.0,616.970835368,616.970835368,0.0,0.355930799129,0.0,1.0,11.368541797,69.5029996236,5.56649939219,2426.69630941,69.6319993337,69.4699020386,64.0654999415,63.7825749715,9.96800231934,1320.24996948,52.3250001272,52.2600148519,41.8874998093,42.5653355916,41.9091148376,1.0,0.0,99.9981155396,1.0,0.0,-0.128999710083,100.0,5.43162469069,27.7444995244,1.03450012207,5.93691710631,40.8529996872,224.0,38.0499998728,204.375,0.355930799129,27.7444995244,0.410229975382,41.0229972204,2.0,1.0,1.0,574.321965535,574.321965535,432.358329773,0.367494945382,2.0,0.0,2753.20833333,0.0,29.5546394984,7.3137084643,15.34375,2753.20833333,0.0515477430958,60.5908336639,60.5908336639,65.0,2.0,52.8077367147,42.5541865031,42.2292407354,1.0,1101.6060025,965.088440612,0.0,0.0,0.0,11.4680051804,1.0,0.0,14.0891664028,52.5644947688,1.0,65.6011892955,1.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0251723275875,29.5991655986,58.2464396159,29.5991655986,2.0,0.0,33.772560136,0.0566000007093,29.5872637976,0.95150692709,703.23545904,0.0,1.0,2036.07960261,0.00203607960261,522.743170085,0.507172422256,0.444320601925,0.0,0.507172422256,0.0,596.688334147,522.743170085,0.0,596.688334147,0.0,0.000596688334147,0.507301216324,1.0,0.0185008405374,2.0,2.0,2.0,1.0,66.9464753469,58.8022514979,52.5644947688,0.525644947688,1.0,11.0833333333,2066.69444311,63.3598239336,1119.43150423,0.951493024181,1119.43150423,1.0,0.0,0.0,0.0,30.5991667112,1.0,65.0,1.0,0.0,38.8583339055,29.9916669528,1.0,64.7638893127,0.0,1.0,60.5908336639,0.0,629.150024414,0.000212824328506,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.46697200151,139022.0,1113.62791874,34.1411228419,603.200042651,0.512707236306,603.200042651,0.466838040647,1.0,1.0,1.0,0.0,1176.49995931,1176.49995931,0.0,1176.49995931,0.0,596.688334147,1176.49995931
2016-10-11T01:00:00.000Z,0.0,0.0245432194149,0.852005872742,0.514945365864,40.2984992663,0.0658338383548,74.2299989065,0.0,36.6741666794,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5558328629,1.0,79.6666641235,1.0,0.0,74.2299989065,65.0384578705,2.0,0.0,103.892999331,63.5945000648,42.1015625,0.363501368571,410.675000509,0.0,0.367979001542,0.0,1.0,11.2235041459,69.5555013021,5.85449918111,2622.91617839,69.4324995677,69.4461491903,63.5780003866,63.537361145,,1337.33298747,52.3715000153,52.2480621338,41.879000028,41.5147577922,41.9091148376,1.0,0.0,99.9981231689,1.0,0.0,0.123001734416,69.4444993337,100.0,5.40073033174,27.5534995397,1.87049992879,5.8227738142,40.0085000992,35.0,38.8583332698,215.091665904,0.367979001542,27.5534995397,0.417789357503,41.7789357503,2.0,1.0,1.0,584.905100505,584.905100505,0.0,0.356415878797,0.0,1.0,11.2017484506,68.8069998423,5.30999978383,2427.44616699,68.920999527,68.7453511556,63.6109997431,63.3284276326,9.75800069173,1284.99995931,52.2020003001,52.1293284098,41.9550002416,42.5927810669,41.9091148376,1.0,0.0,99.9981155396,1.0,0.0,-0.113999684652,100.0,5.26888620853,26.9659992854,1.13500022888,5.93286224206,40.8200000127,224.0,36.9416666031,195.583335876,0.356415878797,26.9659992854,0.392185140337,39.2185138067,2.0,1.0,1.0,549.059196472,549.059196472,410.675000509,0.36355205067,2.0,0.0,2683.19671631,0.0,30.10374705,7.83968865871,16.0546875,2683.19671631,0.0532267438214,60.0350001653,60.0350001653,65.0,2.0,52.6685587565,42.5669250488,42.2736136119,1.0,1057.26335062,932.134574667,0.0,0.0,0.0,12.0616394679,1.0,0.0,12.2183330059,51.5163609187,1.0,62.5952361425,1.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0245791187541,27.7283320427,55.494834582,27.7283320427,2.0,0.0,32.4131223026,0.0566000007093,28.5769784353,0.953788519868,696.484601269,0.0,1.0,1954.12183475,0.00195412183475,504.893605604,0.506888239645,0.446897221386,0.0,0.506888239645,0.0,572.669998169,504.893605604,0.0,572.669998169,0.0,0.000572669998169,0.507190085948,1.0,0.0142248512813,2.0,2.0,2.0,1.0,72.1111424764,56.4964358012,51.5163609187,0.515163609187,1.0,9.91666666667,1989.39792529,60.9901007379,1077.56360377,0.953785461031,1077.56360377,1.0,0.0,0.0,0.0,30.2416666349,1.0,65.0,1.0,0.0,38.8500003815,29.7933333715,1.0,64.75,0.0,1.0,60.0350001653,0.0,613.679992676,0.000205557238677,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.468551094187,139022.0,1073.85063807,32.9216481834,581.654554255,0.514840753017,581.654554255,0.468234719926,1.0,1.0,1.0,0.0,1129.77566528,1129.77566528,0.0,1129.77566528,0.0,572.669998169,1129.77566528
