timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-10-11T02:00:00.000Z,0.0,0.0248839413833,0.860445576373,0.517092532094,39.8994997342,0.0683124050341,74.2425003052,0.0,36.832499822,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.3575000763,1.0,79.6666641235,1.0,0.0,74.2425003052,64.3312498728,2.0,0.0,103.26824983,63.3687500954,42.0104166667,0.362296555051,394.79166921,0.0,0.364602385366,0.0,1.0,11.1243948936,69.1280002594,5.64449914296,2623.33284505,69.0004997253,69.029703776,63.3560005824,63.3100662231,9.63449954987,1336.66636149,52.1089995702,51.9779688517,41.9105002085,41.5255762736,41.9091148376,1.0,0.0,99.9981231689,1.0,0.0,0.127500534058,69.025999705,100.0,5.30324304104,27.0899995168,1.90500005086,5.82115185261,40.0055001577,35.0,37.9333333969,207.049999237,0.364602385366,27.0899995168,0.405865057082,40.586505572,2.0,1.0,1.0,568.211079915,568.211079915,0.0,0.353722579638,0.0,1.0,11.103847901,68.4080015818,5.15400060018,2403.44921875,68.5355002085,68.3626378377,63.3814996084,63.0988057454,9.47120056152,1272.99994914,51.9064998627,51.8469085693,41.8994995753,42.5263951619,41.9091148376,1.0,0.0,99.9981155396,1.0,0.0,-0.127498626709,100.0,5.18071730932,26.6360006332,1.14699999491,5.92313059171,40.7524995804,224.0,36.0416666667,187.74166743,0.353722579638,26.6360006332,0.379255897885,37.9255901972,2.0,1.0,1.0,530.958257039,530.958257039,394.79166921,0.362378050821,2.0,0.0,2648.77427165,0.0,30.2707626025,8.08925294876,16.5208333333,2648.77427165,0.0550007469,59.7766663233,59.7766663233,65.0,2.0,52.4066467285,42.5350774129,42.3068443934,1.0,1026.35181125,893.269939107,0.0,0.0,0.0,12.0642401377,1.0,0.0,11.6058332125,51.2917604446,1.0,61.5833326976,1.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0249278228645,27.1158326467,54.1542453766,27.1158326467,2.0,0.0,31.4654497046,0.0566000007093,27.3854832559,0.954194066803,695.287285256,0.0,1.0,1896.98856328,0.00189698856328,483.842454288,0.510168607281,0.444017612446,0.0,0.510168607281,0.0,555.92666626,483.842454288,0.0,555.92666626,0.0,0.00055592666626,0.510620636245,1.0,0.049851402382,2.0,2.0,2.0,1.0,72.9186058044,56.0725905101,51.2917604446,0.512917604446,1.0,11.0833333333,1919.62175036,58.8509329605,1039.76912055,0.954186219727,1039.76912055,1.0,0.0,0.0,0.0,29.9574999809,1.0,65.0,1.0,0.0,38.8583339055,29.8191668193,1.0,64.7638893127,0.0,1.0,59.7766663233,0.0,587.570007324,0.000196986687401,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.465336433566,139022.0,1039.95623926,31.8825283717,563.295547211,0.516930959153,563.295547211,0.464870133465,1.0,1.0,1.0,0.0,1089.69203186,1089.69203186,0.0,1089.69203186,0.0,555.92666626,1089.69203186
2016-10-11T03:00:00.000Z,0.0,0.0246614105377,0.86578174392,0.518444647964,39.5785015424,0.0696225673869,73.9674994151,0.0,36.7100000381,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.2791665395,1.0,79.6666641235,1.0,0.0,73.9674994151,63.775472641,2.0,0.0,102.705001513,63.1264999708,42.0625,0.360423366512,383.591669718,0.0,0.363209268714,0.0,1.0,11.0373724302,68.7470003764,5.52150058746,2619.58284505,68.6315008799,68.656481425,63.1100002925,63.070699056,9.76800028483,1343.33302816,51.8135000865,51.6862131755,41.8984994888,41.4937515259,41.9091148376,1.0,0.0,99.9981231689,1.0,0.0,0.113999684652,68.6644999186,100.0,5.22027548154,26.7345012029,1.93049939473,5.81709694862,39.9680000941,35.0,37.3916667302,201.441666921,0.363209268714,26.7330013911,0.396511183239,39.6511173248,2.0,1.0,1.0,555.115656535,555.115656535,0.0,0.351665401552,0.0,1.0,11.0107820034,68.0179990133,5.00400161743,2380.5770874,68.1470012665,67.9735209147,63.142999649,62.8679072062,9.59899902344,1279.99994914,51.6184997559,51.5587412516,41.9055007299,42.5474624634,41.9091148376,1.0,0.0,99.9981155396,1.0,0.0,-0.129002253215,100.0,5.08298826218,26.2415005366,1.12750085195,5.92779374123,40.7779998779,224.0,35.3749996821,182.150000254,0.351665401552,26.2415005366,0.3700777072,37.0077702204,2.0,1.0,1.0,518.10879008,518.10879008,383.591669718,0.36044728402,2.0,0.0,2672.11149089,0.0,30.1343810342,8.28744375706,16.625,2672.11149089,0.0567932123091,60.3566668828,60.3566668828,65.0,2.0,52.1173539595,42.5497258504,42.3272431691,1.0,1004.62050344,870.798563518,0.0,0.0,0.0,11.9770552317,1.0,0.0,10.736666441,51.1329450607,1.0,59.708331426,1.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0246891095754,26.2466657956,52.7980457942,26.2466657956,2.0,0.0,30.7992206735,0.0566000007093,26.696565547,0.954471939349,694.469090492,0.0,1.0,1856.82295737,0.00185682295737,471.67076347,0.511289721883,0.443182628497,0.0,0.511289721883,0.0,544.15583547,471.67076347,0.0,544.15583547,0.0,0.00054415583547,0.511440729101,1.0,0.00452643054472,2.0,2.0,2.0,1.0,74.223256429,55.7661857605,51.1329450607,0.511329450607,1.0,10.5,1875.41906696,57.4957862205,1015.82659894,0.95447235038,1015.82659894,1.0,0.0,0.0,0.0,30.6783334414,1.0,65.0,1.0,0.0,38.8833344777,29.6783334414,1.0,64.805557251,0.0,1.0,60.3566668828,0.0,566.940002441,0.000192031229208,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.464322123443,139022.0,1018.46226903,31.2235755332,551.653271058,0.518334324748,551.653271058,0.464056972266,1.0,1.0,1.0,0.0,1064.28080241,1064.28080241,0.0,1064.28080241,0.0,544.15583547,1064.28080241
2016-10-11T04:00:00.000Z,0.0,0.0246965820199,0.879985355545,0.522497388466,38.8105003039,0.0742181774048,74.1891657511,0.0,36.7591667175,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4433333079,1.0,79.6666641235,1.0,0.0,74.1891657511,62.5431861877,2.0,0.0,101.382000287,62.5714999835,42.0520833333,0.358721126762,359.533325195,0.0,0.362854545778,0.0,1.0,10.8246504466,67.8680000305,5.18550014496,2618.74951172,67.7405001322,67.772084554,62.5549999873,62.5202306112,9.45771408081,1275.99971517,51.7175000509,51.5900243123,41.9180002213,41.455581665,41.9508349101,1.0,0.0,99.9981231689,1.0,0.0,0.127499898275,67.8140010834,100.0,5.02803023656,25.822499911,2.09550031026,5.79662021001,39.822499911,35.0,36.0500001907,188.783331553,0.362854545778,25.822499911,0.372005624317,37.200562795,2.0,1.0,1.0,520.807874044,520.807874044,0.0,0.351832945864,0.0,1.0,10.8161897659,67.1749998728,4.69500033061,2381.32696533,67.2830003103,67.1192728678,62.5879999797,62.3161722819,9.51079978943,1209.74994914,51.5300000509,51.4682184855,41.8950001399,42.5315043132,41.9508349101,1.0,0.0,99.2261619568,1.0,0.0,-0.108000437419,100.0,4.90806194146,25.3880001704,1.24900054932,5.90812782447,40.6459995906,224.0,33.866666158,170.749998728,0.351832945864,25.3880001704,0.346971766154,34.6971764565,2.0,1.0,1.0,485.760472616,485.760472616,359.533325195,0.358920561708,2.0,0.0,2520.41959635,0.0,31.2049934069,8.91829792658,18.0364583333,2520.41959635,0.0587711090107,58.7683331172,58.7683331172,65.0,2.0,52.0757751465,42.5306193034,42.3813432058,1.0,954.934648761,814.523472275,0.0,0.0,0.0,12.716600736,1.0,0.0,9.24249982834,49.8383992513,1.0,57.0416653951,1.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0247523546468,24.7524987857,49.3594837189,24.7524987857,2.0,0.0,29.2759732408,0.0566000007093,24.9713081511,0.956259646025,689.223575486,0.0,1.0,1764.98943883,0.00176498943883,441.189184419,0.516074866096,0.440192522527,0.0,0.516074866096,0.0,517.243336995,441.189184419,0.0,517.243336995,0.0,0.000517243336995,0.516658775508,1.0,0.0801252257651,2.0,2.0,2.0,1.0,77.7567831675,53.6264750163,49.8383992513,0.498383992513,1.0,9.91666666667,1769.45812104,54.2472813919,958.432521415,0.956267388622,958.432521415,1.0,0.0,0.0,0.0,29.2483332952,1.0,65.0,1.0,0.0,38.8666674296,29.5199999809,1.0,64.7777786255,0.0,1.0,58.7683331172,0.0,543.960021973,0.000179621269663,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.460323679092,139022.0,966.476797389,29.6298274389,523.495177873,0.522312583845,523.495177873,0.459703474589,1.0,1.0,1.0,0.0,1002.26414998,1002.26414998,0.0,1002.26414998,0.0,517.243336995,1002.26414998
2016-10-11T05:00:00.000Z,0.0,0.0235528279798,0.872622220172,0.520359595292,38.9784994125,0.0718364072784,74.0991681417,0.0,36.782500267,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.3058338165,1.0,79.6666641235,1.0,0.0,74.0991681417,62.3040962219,2.0,0.0,101.542499542,62.5640001297,42.0911458333,0.343423344999,355.083333333,0.0,0.350827618635,0.0,1.0,10.8427799543,67.9790000916,5.31149959564,2619.58284505,67.8574994405,67.8833465576,62.5459998449,62.5138778687,9.43690872192,1341.99967448,51.9349997838,51.8142547607,42.4325002035,41.9907124837,42.4097557068,1.0,0.0,99.9981231689,1.0,0.0,0.121500651042,67.8755003611,100.0,4.95695372423,25.4249992371,1.94999980927,5.88582623005,40.4825003942,35.0,35.8833332062,186.249997457,0.350827618635,25.4249992371,0.379537026542,37.9537029266,2.0,1.0,1.0,531.351837158,531.351837158,0.0,0.338747751312,0.0,1.0,10.8343195915,67.2589995066,4.78799978892,2381.32694499,67.3700002035,67.2029724121,62.5820004145,62.3123474121,9.22018189864,1284.74994914,51.7489999135,51.6894353231,42.439499855,43.053624471,42.4097557068,1.0,0.0,91.9255523682,1.0,0.0,-0.111000696818,100.0,4.83881032467,24.9305003484,1.14699999491,5.99550926685,41.2924998601,224.0,33.6750005086,168.833334605,0.338747751312,24.9305003484,0.356142848787,35.6160459518,2.0,1.0,1.0,498.599988302,498.599988302,355.083333333,0.343540199158,2.0,0.0,2684.36356608,0.0,30.0996225675,8.56724909941,16.7890625,2684.36356608,0.0581131261477,59.9624999364,59.9624999364,65.0,2.0,52.2643051147,43.02293396,42.420027415,1.0,947.972926871,878.384008625,0.0,0.0,0.0,13.2445513407,1.0,0.0,8.84249973297,49.3014485041,1.0,56.0416653951,1.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0235853725887,24.3524990082,48.5505078634,24.3524990082,2.0,0.0,29.0625437836,0.0566000007093,26.9291168407,0.956763255631,687.750626202,0.0,1.0,1752.12220689,0.00175212220689,475.779443519,0.49661143307,0.460156117274,0.0,0.49661143307,0.0,513.472498576,475.779443519,0.0,513.472498576,0.0,0.000513472498576,0.497079409659,1.0,0.0,2.0,2.0,2.0,1.0,77.9888865153,52.9684960047,49.3014485041,0.493014485041,1.0,10.5,1826.3569355,55.9916606243,989.251942095,0.956767550344,989.251942095,1.0,0.0,0.0,0.0,30.2766668002,1.0,65.0,1.0,0.0,38.8833344777,29.6858334541,1.0,64.805557251,0.0,1.0,59.9624999364,0.0,549.200012207,0.000193703995344,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.480948708083,139022.0,993.014221959,30.4434003181,537.86925683,0.52020706694,537.86925683,0.480484958386,1.0,1.0,1.0,0.0,1033.95222982,1033.95222982,0.0,1033.95222982,0.0,513.472498576,1033.95222982
2016-10-11T06:00:00.000Z,0.0,0.0231120030719,0.864648200521,0.518105387595,39.2875011762,0.0695288964439,74.2533327738,0.0,36.8225002289,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4308328629,1.0,79.6666641235,1.0,0.0,74.2533327738,62.96473821,2.0,0.0,101.852250735,62.5647495588,42.0,0.343636033513,367.358334859,0.0,0.347086751085,0.0,1.0,10.8983778159,68.1890004476,5.52000109355,2622.49951172,68.0690002441,68.0893478394,62.5489991506,62.513247172,9.55963516235,1394.33298747,52.045999527,51.9117151896,42.4370005925,42.0269826253,42.4097557068,1.0,0.0,99.9981231689,1.0,0.0,0.120000203451,68.0569992065,100.0,5.00079258283,25.6319996516,1.87050056458,5.89758523305,40.566500028,35.0,36.8249998093,193.691665649,0.347086751085,25.6319996516,0.398777534848,39.8777535756,2.0,1.0,1.0,558.288548787,558.288548787,0.0,0.332395751123,0.0,1.0,10.879039526,67.4599997203,4.98600101471,2379.07725016,67.5665009816,67.4023157756,62.5804999669,62.3078816732,9.38709085638,1327.24993896,51.8540004094,51.7869771322,42.4035005569,43.0817108154,42.4097557068,1.0,0.0,98.7184302012,1.0,0.0,-0.106501261393,100.0,4.87237942219,25.1630004247,1.03450012207,6.0066601038,41.3690004349,224.0,34.5,173.666667938,0.332395751123,25.1630004247,0.373311166309,37.3311160405,2.0,1.0,1.0,522.635632833,522.635632833,367.358334859,0.343651952612,2.0,0.0,2766.62723796,0.0,29.4241264661,7.56438461939,15.4036458333,2766.62723796,0.0567688164778,60.654999733,60.654999733,65.0,2.0,52.3225072225,43.0484085083,42.4568837484,1.0,972.899725656,916.033376725,0.0,0.0,0.0,13.6160516739,1.0,0.0,9.19749987125,48.9329474767,1.0,56.8214267095,1.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0231258368199,24.7074990273,49.5327250163,24.7074990273,2.0,0.0,29.8267387944,0.0566000007093,28.0833548762,0.957078745181,686.828801975,0.0,1.0,1798.19398432,0.00179819398432,496.172341418,0.492944623217,0.464131827604,0.0,0.492944623217,0.0,526.974177043,496.172341418,0.0,526.974177043,0.0,0.000526974177043,0.493032830457,1.0,0.0,2.0,2.0,2.0,1.0,78.1704324087,52.5444657008,48.9329474767,0.489329474767,1.0,10.5,1888.93310238,57.9100936706,1023.14651846,0.957076450821,1023.14651846,1.0,0.0,0.0,0.0,30.7825001081,1.0,65.0,1.0,0.0,38.8666674296,29.8724996249,1.0,64.7777786255,0.0,1.0,60.654999733,0.0,544.900024414,0.000202006552029,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.484947495266,139022.0,1022.43117021,31.3452523882,553.803038788,0.518041001219,553.803038788,0.48481250159,1.0,1.0,1.0,0.0,1069.03321838,1069.03321838,0.0,1069.03321838,0.0,526.974177043,1069.03321838
2016-10-11T07:00:00.000Z,0.0,0.0232129297315,0.869099983811,0.519315357963,39.0557518005,0.0707096997807,74.0924994151,0.0,36.717499733,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4024998347,1.0,79.6666641235,1.0,0.0,74.0924994151,62.5092592239,2.0,0.0,101.472751617,62.4169998169,42.2291666667,0.341909237715,358.608332316,0.0,0.346710751198,0.0,1.0,10.8403627872,67.9444999695,5.41950098674,2616.66617839,67.8215007782,67.8509190877,62.4019997915,62.3646723429,9.72163599188,1338.33300781,52.1390002569,52.0161844889,42.3695004781,41.9436238607,42.4097557068,1.0,0.0,99.9981231689,1.0,0.0,0.122999191284,67.8094997406,100.0,4.96183518569,25.4520003001,1.94100062052,5.87852760156,40.4284998576,35.0,36.2916663488,188.775001526,0.346710751198,25.4520003001,0.389033648173,38.9033648173,2.0,1.0,1.0,544.647107442,544.647107442,0.0,0.333581304852,0.0,1.0,10.8149811427,67.2064997355,4.87050183614,2381.70192464,67.3025016785,67.1441904704,62.4319998423,62.1592585246,9.53599964489,1276.24992879,51.9589996338,51.8896179199,42.3810002009,43.054901123,42.4097557068,1.0,0.0,96.5301303864,1.0,0.0,-0.0960019429525,100.0,4.82068832715,24.9215014776,1.10649998983,5.99429281553,41.2745002111,224.0,33.9249998728,169.83333079,0.333581304852,24.9215014776,0.363822215852,36.3822221756,2.0,1.0,1.0,509.351102193,509.351102193,358.608332316,0.341981988926,2.0,0.0,2670.94462077,0.0,30.228451252,8.06917738914,16.5885416667,2670.94462077,0.0571498334659,59.9008331299,59.9008331299,65.0,2.0,52.4484024048,43.0229314168,42.4759422938,1.0,954.389999666,899.985711513,0.0,0.0,0.0,13.9687852859,1.0,0.0,8.83666642507,48.4332145055,1.0,55.9166653951,1.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.023227797908,24.3466660182,48.293855985,24.3466660182,2.0,0.0,29.2592756245,0.0566000007093,27.5913725003,0.957659350559,685.135489628,0.0,1.0,1763.98277319,0.00176398277319,487.480073401,0.492875909986,0.464779887354,0.0,0.492875909986,0.0,516.948326111,487.480073401,0.0,516.948326111,0.0,0.000516948326111,0.493069320917,1.0,0.0,2.0,2.0,2.0,1.0,79.85303243,51.7120558421,48.4332145055,0.484332145055,1.0,10.5,1854.37571118,56.8506481248,1004.42839951,0.95765579734,1004.42839951,1.0,0.0,0.0,0.0,29.9366666476,1.0,65.0,1.0,0.0,38.8416668574,29.9641666412,1.0,64.7361106873,0.0,1.0,59.9008331299,0.0,535.529968262,0.000198467670586,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.48533083457,139022.0,1005.46600381,30.825141658,544.613803387,0.519253105924,544.613803387,0.485131646964,1.0,1.0,1.0,0.0,1048.84072367,1048.84072367,0.0,1048.84072367,0.0,516.948326111,1048.84072367
2016-10-11T08:00:00.000Z,0.0,0.0235101562111,0.872128793543,0.520225350486,39.0887502035,0.0717246121665,74.1499996185,0.0,36.734167099,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4291667938,1.0,79.6666641235,1.0,0.0,74.1499996185,62.4592434565,2.0,0.0,101.730750402,62.6420001984,42.6171875,0.346664834136,359.20833079,0.0,0.349289235891,0.0,1.0,10.8802480698,68.0914999644,5.35500017802,2616.24951172,67.9895000458,67.9895248413,62.6344998678,62.5888036092,9.36800045437,1359.99969482,52.026500384,51.9002482096,42.494000117,42.0728022257,42.4097557068,1.0,0.0,99.9981231689,1.0,0.0,0.10199991862,68.0164998372,100.0,4.98367651304,25.4954999288,1.93349997203,5.89657155673,40.560500145,35.0,36.2416664759,188.49166743,0.349289235891,25.4954999288,0.385646180652,38.5646174749,2.0,1.0,1.0,539.904652913,539.904652913,0.0,0.338095000027,0.0,1.0,10.8621184031,67.3804995219,4.83300018311,2383.20174154,67.4825007121,67.3096694946,62.649500529,62.3799591064,9.3200007352,1293.24994914,51.8375005722,51.771677653,42.4589996338,43.1161753337,42.4097557068,1.0,0.0,93.8124459585,1.0,0.0,-0.102001190186,100.0,4.85728311539,25.0235010783,1.10049947103,6.00483528773,41.3585001628,224.0,33.9500001272,170.716668447,0.338095000027,25.0235010783,0.360786908468,36.0786911647,2.0,1.0,1.0,505.101671855,505.101671855,359.20833079,0.346686805629,2.0,0.0,2696.03214518,0.0,29.9341317813,8.14469599724,16.5520833333,2696.03214518,0.0579098111755,59.915834109,59.915834109,65.0,2.0,52.323773702,43.0980885824,42.4348478317,1.0,955.657740944,874.46965768,0.0,0.0,0.0,13.2049595515,1.0,0.0,8.85083301862,49.4295403163,1.0,56.0476182302,1.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,1.0,1.0,0.0235322707924,24.3608325322,48.7938524882,24.3608325322,2.0,0.0,29.2981414881,0.0566000007093,26.8091123632,0.956708856376,687.912993471,0.0,1.0,1766.32591779,0.00176632591779,473.659223096,0.499559271813,0.457119119845,0.0,0.499559271813,0.0,517.635002136,473.659223096,0.0,517.635002136,0.0,0.000517635002136,0.499811838071,1.0,0.0,2.0,2.0,2.0,1.0,77.8954811096,52.9939057032,49.4295403163,0.494295403163,1.0,11.0833333333,1830.12739862,56.1072538513,991.294225232,0.956678391657,991.294225232,1.0,0.0,0.0,0.0,30.2325002352,1.0,65.0,1.0,0.0,38.8666674296,29.6833333969,1.0,64.7638893127,0.0,1.0,59.915834109,0.0,570.630004883,0.000192840790402,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.477819007757,139022.0,994.907762288,30.5014516581,538.894898867,0.520076776398,538.894898867,0.477529079996,1.0,1.0,1.0,0.0,1036.1833547,1036.1833547,0.0,1036.1833547,0.0,517.635002136,1036.1833547
2016-10-11T09:00:00.000Z,0.0,0.0236082087324,0.824422543607,0.510236833363,41.8404987653,0.0580297131846,74.0966657003,0.0,36.6883331935,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4599997203,1.0,79.6666641235,1.0,0.0,74.0966657003,67.6409231822,2.0,0.0,106.100249608,64.259750843,42.5130208333,0.364453792761,469.650004069,0.0,0.362974220094,0.0,1.0,11.5993937651,71.0389989217,6.65699927012,2625.41617839,70.9054997762,70.8735275269,64.2485005061,64.185605367,9.734400177,1568.33295695,52.8875001272,52.7563985189,42.5569998423,42.2700653076,42.4097557068,1.0,0.0,99.9981231689,1.0,0.0,0.133499145508,73.813999176,100.0,5.64727115631,28.3484999339,1.58850002289,5.95212260882,40.9684998194,35.0,42.4416666031,245.99166743,0.362974220094,28.3484999339,0.483135263352,48.3231684367,2.0,1.0,1.0,676.389368693,676.389368693,0.0,0.348337348794,0.0,1.0,11.5679687659,70.2934996287,6.11849848429,2381.70196533,70.3894996643,70.2059504191,64.27100118,63.9885940552,9.71000035604,1498.74992879,52.7254997889,52.6444473267,42.4904998144,43.1640548706,42.4097557068,1.0,0.0,99.9981155396,1.0,0.0,-0.0960000356038,100.0,5.52501805623,27.89899985,0.849999745687,6.04295070966,41.6405000687,224.0,40.3500003815,223.658334096,0.348337348794,27.89899985,0.457553249541,45.7553246816,2.0,1.0,1.0,640.574549357,640.574549357,469.650004069,0.363603885877,2.0,0.0,3110.85121663,0.0,26.5483034452,5.52044602235,10.828125,3110.85121663,0.0496132623605,63.4741665522,63.4741665522,65.0,2.0,53.1246922811,43.2025324504,42.250720342,1.0,1177.13712188,1087.88141075,0.0,0.0,0.0,11.9234282176,1.0,0.0,14.9124997457,52.3250722885,1.0,66.8035704295,1.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,0.666666666667,1.0,0.0236478414184,30.4224994977,60.5016883214,30.4224994977,2.0,0.0,36.0881605098,0.0566000007093,33.351797541,0.952138770593,701.36485282,0.0,1.0,2175.68248347,0.00217568248347,589.254366132,0.494784917752,0.457268150277,0.0,0.494784917752,0.0,637.600001017,589.254366132,0.0,637.600001017,0.0,0.000637600001017,0.494873707493,1.0,0.0,2.0,2.0,2.0,1.0,67.8268909454,58.1709353129,52.3250722885,0.523250722885,1.0,9.91666666667,2265.01853263,69.4399580509,1226.85436715,0.952053068028,1226.85436715,1.0,0.0,0.0,0.0,32.0225000381,1.0,65.0,1.0,0.0,38.8833344777,31.451666832,1.0,64.805557251,0.0,1.0,63.4741665522,0.0,724.700012207,0.000239903019242,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.480296913725,139022.0,1213.34092952,37.1980811784,657.209906577,0.510002429505,657.209906577,0.480263111353,1.0,1.0,1.0,0.0,1288.6407369,1288.6407369,0.0,1288.6407369,0.0,637.600001017,1288.6407369
2016-10-11T10:00:00.000Z,0.0,0.023850900646,0.793953754426,0.50784707998,44.3230012258,0.049445711481,73.9808330536,0.0,36.5849997203,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.3625001907,1.0,79.6666641235,1.0,0.0,73.9808330536,72.1997763316,2.0,0.0,110.19000117,65.8669999441,42.6041666667,0.387872789505,580.825002035,0.0,0.384437245911,0.0,1.0,12.2919487158,73.809498469,7.79100163778,2625.41617839,73.6445013682,73.5890401204,65.8534997304,65.7817840576,,1716.66626994,53.5639998118,53.4284439087,42.5449997584,42.3445053101,42.4097557068,1.0,0.0,99.9981231689,1.0,0.0,0.16499710083,80.2939999898,100.0,6.31833549341,31.0995016098,1.41899935404,5.97361322244,41.1260004044,35.0,48.8916670481,303.091667175,0.384437245911,31.0995016098,0.56298719497,56.298719724,2.0,1.0,1.0,788.182072957,788.182072957,0.0,0.372062603938,0.0,1.0,12.2520635128,72.9949995677,7.2104994456,2381.7019043,73.0909996033,72.9188639323,65.8805001577,65.5832010905,,1645.24994914,53.3869994481,53.3074696859,42.5024998983,43.1168187459,42.4097557068,1.0,0.0,99.9981155396,1.0,0.0,-0.0960000356038,100.0,6.19532640775,30.588499705,0.756999969482,6.05673710505,41.7454999288,224.0,46.3916664124,277.733334859,0.372062603938,30.588499705,0.532945749192,53.3371632894,2.0,1.0,1.0,746.124048869,746.124048869,580.825002035,0.387747370464,2.0,0.0,3405.48358154,0.0,23.807427493,3.75221246481,7.49739583333,3405.48358154,0.0439772802728,65.8025010427,65.8025010427,65.0,2.0,53.7709628018,43.205716451,42.1299740473,1.0,1396.32567875,1224.95511643,0.0,0.0,0.0,11.8813594182,1.0,0.0,20.2058329582,53.9721403122,1.0,74.2440452576,1.0,1.0,1.0,0.0,15.5099992752,1.0,66.2142791748,0.0,1.0,0.0238581639811,35.7158320745,68.3756287893,35.7158320745,2.0,0.0,42.8079484389,0.0566000007093,37.5541438949,0.948178979468,713.176369846,0.0,1.0,2580.80495808,0.00258080495808,663.500767213,0.505070483779,0.443083359904,0.0,0.505070483779,0.0,756.324167887,663.500767213,0.0,756.324167887,0.0,0.000756324167887,0.505019349356,1.0,0.0788206523827,2.0,2.0,2.0,1.0,60.6793375015,61.7388429642,53.9721403122,0.539721403122,1.0,10.5,2621.28079518,80.3620923337,1419.8249351,0.948153843683,1419.8249351,1.0,0.0,0.0,0.0,33.2791668574,1.0,65.0,1.0,0.0,38.8500003815,32.5233335495,1.0,64.75,0.0,1.0,65.8025010427,0.0,814.899963379,0.000270130942548,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.467311674003,139022.0,1404.05905214,43.0450348538,760.512973752,0.507867752853,760.512973752,0.46736364717,1.0,1.0,1.0,0.0,1497.46261597,1497.46261597,0.0,1497.46261597,0.0,756.324167887,1497.46261597
2016-10-11T11:00:00.000Z,0.0,0.0248501205484,0.778802962298,0.512471953888,46.3704996109,0.0445756065036,74.2241675059,0.0,36.727499644,1.0,79.6666641235,0.75,0.0,0.0,47.7999992371,37.4841667811,1.0,79.6666641235,0.75,0.0,74.2241675059,75.9177563985,2.0,0.0,113.669999758,67.2995001475,42.7734375,0.41143030015,686.541651408,0.0,0.406004232155,0.0,1.0,12.9131937822,76.1164995829,8.69699923197,2623.74951172,75.9349994659,75.8652038574,67.238000234,67.1665267944,,1809.66622925,54.1414995193,54.0106760661,42.5434999466,42.3998641968,42.4097557068,1.0,0.0,99.9981231689,1.0,0.0,0.181500116984,83.3854999542,100.0,6.92782151699,33.3914995193,1.32749938965,5.98537226518,41.2160005569,35.0,54.2833331426,355.433334351,0.406004232155,33.3914995193,0.624924109323,62.4924112956,2.0,1.0,1.0,874.893753052,874.893753052,0.0,0.399580036987,0.0,1.0,12.8878121376,75.3784999847,8.10900052389,2383.57672119,75.4700005849,75.2912216187,67.361000061,67.0476913452,,1731.74995931,53.9705003103,53.8914388021,42.504000028,43.0714975993,42.4097557068,1.0,0.0,99.9981155396,1.0,0.0,-0.091500600179,100.0,6.82560098171,32.9660005569,0.722500801086,6.06221115589,41.7814992269,224.0,52.5166667302,331.108329773,0.399580036987,32.9660005569,0.591219333467,59.1219329834,2.0,1.0,1.0,827.707066854,827.707066854,686.541651408,0.411042846235,2.0,0.0,3580.51277669,0.0,22.7861804962,3.05842190981,6.3203125,3580.51277669,0.0420868044238,70.2616672516,70.2616672516,66.2740383148,2.0,54.3451704545,43.1700515747,42.079978625,1.0,1610.79872937,1295.11422296,0.0,0.0,0.0,12.3744942347,1.0,0.0,23.4841664632,54.8635059992,1.0,78.1130936941,0.833333333333,1.0,1.0,0.0,17.982499361,1.0,69.0416622162,0.5,1.0,0.0247777588881,41.4666659037,72.4187024434,41.4666659037,2.0,0.0,49.3831704176,0.0566000007093,39.7050514235,0.943336179362,727.831056618,0.0,1.0,2977.21184283,0.00297721184283,701.502666535,0.522867820013,0.420396128999,0.0,0.522867820013,0.0,872.494166056,701.502666535,0.0,872.494166056,0.0,0.000872494166056,0.522472927968,1.0,0.967546015463,2.0,2.0,2.0,1.0,50.8365179698,65.4822187424,54.8635059992,0.548635059992,1.0,10.5,2905.91295233,89.0882218411,1573.99683259,0.943263949012,1573.99683259,1.0,0.0,0.0,0.0,35.4708331426,1.0,65.8333333333,1.0,0.0,39.3583342234,34.7908334732,1.0,65.5972239176,0.0,1.0,70.2616672516,0.0,953.130004883,0.00028560264867,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.44568238767,139022.0,1579.23895143,48.4156244022,855.399713701,0.512623466085,855.399713701,0.446113121471,1.0,1.0,1.0,0.0,1668.67061361,1668.67061361,0.0,1668.67061361,0.0,872.494166056,1668.67061361
2016-10-11T12:00:00.000Z,0.0,0.0286370627642,0.78489624866,0.570292880746,50.4377482732,0.0401036781909,91.1400000254,0.0,45.2091665268,1.0,85.2222226461,0.0,0.0,0.0,51.0833339691,45.977499644,1.0,85.1388893127,0.0,0.0,91.1400000254,85.5885747274,2.0,0.0,119.359498342,68.9217500687,42.7994791667,0.453527850362,1029.51666768,0.0,0.456515858711,0.0,1.0,14.0481142203,80.0749994914,9.65700149536,2844.58284505,79.9444986979,79.8116353353,68.9120000203,68.8325398763,,2494.33270264,54.2555001577,54.129796346,42.7685003281,42.7288335164,42.4097557068,1.0,0.0,99.9981231689,1.0,0.0,0.130500793457,81.8405011495,100.0,8.01955799262,37.1759983699,1.23300075531,6.02855614821,41.5354995728,35.0,73.6083332698,547.824996948,0.456515858711,37.1759983699,0.852685844785,85.2685845693,2.0,1.0,1.0,1193.7601827,1193.7601827,0.0,0.452367145544,0.0,1.0,13.8269315561,78.7624994914,9.6269976298,2576.67755127,78.8299992879,78.6347605387,68.931500117,68.6014785767,,2214.74996948,54.0814997355,53.9985529582,42.574499766,43.0006434123,42.4097557068,1.0,0.0,99.9981155396,1.0,0.0,-0.0674997965495,100.0,7.75073138873,36.2554995219,0.69099966685,6.07620016734,41.8835000992,224.0,68.3500003815,481.691663106,0.452367145544,36.2554995219,0.758359320504,75.8359311422,2.0,1.0,1.0,1061.70304871,1061.70304871,1029.51666768,0.451877387203,2.0,0.0,4913.06787109,0.0,30.2717620532,2.63094135125,6.47135416667,4913.06787109,0.0693376579571,159.762500763,159.762500763,86.0003560384,2.0,54.3558069865,43.2617645264,42.0075216293,1.0,2483.92513369,1448.32406708,0.0,0.0,0.0,12.834130923,1.0,0.0,33.8183328311,56.0778690974,1.0,88.357140859,1.0,1.0,1.0,0.0,31.1883330345,1.0,83.3630924225,0.0,1.0,0.0285310464588,65.0066658656,83.2060801188,65.0066658656,2.0,0.0,76.1511019003,0.0566000007093,44.4020925273,0.938395327272,743.017499387,0.0,1.0,4590.99649749,0.00459099649749,784.489257436,0.592693732298,0.345587145624,0.0,0.592693732298,0.0,1345.42581177,784.489257436,0.0,1345.42581177,0.0,0.00134542581177,0.589624360204,1.0,2.5897825938,2.0,2.0,2.0,1.0,45.0010477702,68.8751316071,56.0778690974,0.560778690974,1.0,11.0833333333,3932.24920076,120.553194428,2129.9150692,0.938280877922,2129.9150692,1.0,0.0,0.0,0.0,80.4683338801,1.0,85.7499987284,1.0,0.0,51.3000008265,79.2208331426,1.0,85.5,0.0,1.0,159.762500763,0.0,1526.10998535,0.000319388963814,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.368319501927,139022.0,2399.53189244,73.563810429,1299.71394889,0.572556513,1299.71394889,0.371369726669,1.0,1.0,1.0,0.0,2270.0186259,2270.0186259,0.0,2270.0186259,0.0,1345.42581177,2270.0186259
2016-10-11T13:00:00.000Z,0.0,0.0305118513736,0.804473773338,0.60530705626,52.0427487691,0.042152320274,105.572500229,0.0,52.3691666921,1.0,89.5694446564,0.0,0.0,0.0,53.625,53.1908334096,1.0,89.375,0.0,0.0,105.572500229,89.9596443176,2.0,0.0,122.420248985,70.3775002162,42.8255208333,0.482384250373,1208.16665649,0.0,0.4950997925,0.0,1.0,14.6790283521,82.2980003357,,3031.24945068,82.1554991404,82.0528386434,70.3835004171,70.3118921916,,2690.66601562,54.3515001933,54.238726298,42.4730002085,42.4902216593,42.4097557068,1.0,0.0,99.9981231689,1.0,0.0,0.142501195272,81.3364995321,100.0,8.68514092763,39.6824989319,1.19550037384,5.993887345,41.2774998347,35.0,84.1750005086,659.383331299,0.4950997925,39.6824989319,0.951188521612,95.1308867137,2.0,1.0,1.0,1331.66393026,1331.66393026,0.0,0.4782663961,0.0,1.0,14.3152252833,80.468000412,9.94800059001,2717.65991211,80.5294996897,80.3400700887,70.3715000153,70.0321604411,,2340.49991862,54.1804997126,54.1043777466,42.4155000051,42.8404286702,42.4097557068,1.0,0.0,99.9981155396,1.0,0.0,-0.0614992777507,100.0,8.25544722875,38.1139996847,0.653500874837,6.05977817376,41.7619991302,224.0,75.1499996185,548.783335368,0.4782663961,38.1139996847,0.819493807838,81.9493840535,2.0,1.0,1.0,1147.29133097,1147.29133097,1208.16665649,0.482329559272,2.0,0.0,5279.4621582,0.0,35.0568345388,3.27644765377,8.44270833333,5279.4621582,0.081922886862,205.123332977,205.123332977,94.1574433645,2.0,54.4500656128,43.0643310547,41.9786799749,1.0,2945.27821996,1372.88504885,0.0,0.0,0.0,13.2947308222,1.0,0.0,39.4458319346,57.0887695948,1.0,93.2499974569,1.0,1.0,1.0,0.0,37.003332456,1.0,88.4999968211,0.0,1.0,0.0305146702859,76.4191646576,88.3474006653,76.4191646576,2.0,0.0,90.2950651818,0.0566000007093,42.0893157506,0.933879722411,757.123967108,0.0,1.0,5443.70754521,0.00544370754521,743.627477441,0.636962483204,0.296907865595,0.0,0.636962483204,0.0,1595.31915283,743.627477441,0.0,1595.31915283,0.0,0.00159531915283,0.636943091949,1.0,4.46894174479,2.0,2.0,2.0,1.0,40.5201031367,71.7034244537,57.0887695948,0.570887695948,1.0,10.5,4318.16326881,132.384380932,2338.94663027,0.933870348798,2338.94663027,1.0,0.0,0.0,0.0,102.9375,1.0,94.291668574,1.0,0.0,56.4500007629,102.185832977,1.0,94.0833339691,0.0,1.0,205.123332977,0.0,1644.26000977,0.000302752915011,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.317932640196,139022.0,2799.50860607,85.8261234371,1516.36258589,0.605437524167,1516.36258589,0.31796256355,1.0,1.0,1.0,0.0,2504.57318115,2504.57318115,0.0,2504.57318115,0.0,1595.31915283,2504.57318115
2016-10-11T14:00:00.000Z,0.0,0.0322539647986,0.827266698516,0.6326266274,52.6150010427,0.0442578066542,116.142499288,0.0,57.6483335495,1.0,92.3333339691,0.0,0.0,0.0,55.2833328247,58.5641670227,1.0,92.1388880412,0.0,0.0,116.142499288,92.4006188711,2.0,0.0,123.912000656,71.2969996134,43.296875,0.505203354602,1324.86668905,0.0,0.516051014579,0.0,1.0,14.9497653643,83.2444992065,,3135.83278402,83.0630003611,83.0027287801,71.2924989065,71.2287012736,,2618.66601562,54.5090001424,54.4100799561,41.8715000153,41.9353561401,41.9914932251,1.0,0.0,99.9981231689,1.0,0.0,0.181498845418,83.3704999288,100.0,9.03656919797,41.1915003459,1.18950049082,5.9131963253,40.6819995244,35.0,89.2333335876,712.791671753,0.516051014579,41.1915003459,0.893550393241,98.4489765167,2.0,1.0,1.0,1378.28568522,1378.28568522,0.0,0.506678449583,0.0,1.0,14.6645244757,81.6784998576,9.53099822998,2821.5218099,81.69800059,81.5208206177,71.3015003204,70.964050293,,2329.99987793,54.3320004145,54.2561086019,41.923500061,42.3215026855,41.9914932251,1.0,0.0,99.9981155396,1.0,0.0,-0.0195007324219,100.0,8.67083994548,39.774500529,0.649000167847,5.99368460973,41.2744998932,224.0,80.5166670481,612.075004578,0.506678449583,39.774500529,0.860740011306,86.0740000407,2.0,1.0,1.0,1205.03601583,1205.03601583,1324.86668905,0.504312779852,2.0,0.0,5208.86714681,0.0,35.4225595648,3.63518671195,8.74739583333,5208.86714681,0.0783802686343,207.187501907,207.187501907,94.4834976196,2.0,54.709564209,42.5713831584,41.9176972707,1.0,3199.24156257,1306.81656965,0.0,0.0,0.583333333333,13.7215763728,1.0,0.0,43.2733325958,57.5709225337,1.0,96.2380924225,1.0,1.0,1.0,0.0,41.3108323415,1.0,91.5416647593,0.0,1.0,0.0322248373027,84.5841643016,91.2563521067,84.5841643016,2.0,0.0,98.0809634443,0.0566000007093,40.0638169046,0.930684660876,767.236140854,0.0,1.0,5913.10366372,0.00591310366372,707.841279196,0.660788279826,0.269916808787,0.0,0.660788279826,0.0,1732.87919108,707.841279196,0.0,1732.87919108,0.0,0.00173287919108,0.659188508987,1.0,3.69992458878,2.0,2.0,2.0,1.0,37.541279157,73.5904954274,57.5709225337,0.575709225337,1.0,11.0833333333,4506.05813222,138.144780349,2440.72047028,0.930705088612,2440.72047028,1.0,0.0,0.0,0.0,104.487500509,1.0,94.4999993642,1.0,0.0,56.5500005086,102.699998856,1.0,94.2500019073,0.0,1.0,207.187501907,0.0,1889.10998535,0.000288183286851,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.29001325134,139022.0,3078.55603801,94.3810388555,1667.50949952,0.635861253024,1667.50949952,0.291683016185,1.0,1.0,1.0,0.0,2622.44238281,2622.44238281,0.0,2622.44238281,0.0,1732.87919108,2622.44238281
2016-10-11T15:00:00.000Z,0.0,0.029080567425,0.785319286555,0.543452551693,49.1747503281,0.0425461898728,83.1266670227,0.0,41.2766669591,1.0,82.4999987284,0.25,0.0,0.0,49.4416666031,41.7641671499,1.0,82.4027767181,0.25,0.0,83.1266670227,81.9117997487,2.0,0.0,118.798500061,69.623749733,42.7734375,0.459564076011,902.266698201,0.0,0.450891808619,0.0,1.0,13.8728601933,79.5920003255,9.13950061798,2737.91615804,79.4210001628,79.3710225423,69.600499471,69.5601526896,,2009.99954224,54.3395004272,54.238726298,42.0424995422,41.9748102824,41.9078407288,1.0,0.0,99.9981231689,1.0,0.0,0.167999903361,83.0690008799,100.0,7.94790478547,37.3785006205,1.27799987793,5.92495532831,40.7644996643,35.0,65.2166668574,467.675010681,0.450891808619,37.3785006205,0.708822568423,73.4889713923,2.0,1.0,1.0,1028.84559123,1028.84559123,0.0,0.452303132466,0.0,1.0,13.8003412882,78.6784992218,8.58000013563,2483.68916829,78.7549997965,78.5817260742,69.6469999949,69.3165003459,,1873.99992879,54.1669998169,54.0807851156,42.0074996948,42.5110778809,41.9078407288,1.0,0.0,99.9981155396,1.0,0.0,-0.0765005747477,100.0,7.80158817768,36.7475001017,0.695499738057,5.99875311057,41.3119999568,224.0,62.7666664124,434.591669718,0.452303132466,36.7475001017,0.678684924898,67.8684921265,2.0,1.0,1.0,950.158894857,950.158894857,902.266698201,0.456265258897,2.0,0.0,3963.82645671,0.0,25.2764205933,3.04081048568,7.265625,3963.82645671,0.0496222175151,102.449167887,102.449167887,73.1487019857,2.0,54.6240437826,42.7363357544,41.8865995407,1.0,2113.47440067,1250.8951232,0.0,0.0,0.0,11.5973234177,1.0,0.0,29.9383327166,58.0031760534,1.0,84.6904735565,1.0,1.0,1.0,0.0,27.1558330854,1.0,79.1607119242,0.0,1.0,0.0290404424704,57.094165802,79.3209425608,57.094165802,2.0,0.0,64.7939836296,0.0566000007093,38.3494013976,0.928195757903,775.193299961,0.0,1.0,3906.29872029,0.00390629872029,677.55125295,0.583081670843,0.345106625494,0.0,0.583081670843,0.0,1144.77001444,677.55125295,0.0,1144.77001444,0.0,0.00114477001444,0.577356259028,1.0,3.40577412818,2.0,2.0,2.0,1.0,35.4961071014,75.0045922597,58.0031760534,0.580031760534,1.0,10.5,3364.36952386,103.143385027,1822.32126739,0.928188296337,1822.32126739,1.0,0.0,0.0,0.0,51.6183334986,1.0,73.2083358765,1.0,0.0,43.8000011444,50.8308340708,1.0,73.0000025431,0.0,1.0,102.449167887,0.0,1817.01000977,0.000275851314163,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.371806697904,139022.0,2002.38358589,61.3882095014,1084.59732742,0.552433077286,1084.59732742,0.377960120908,1.0,1.0,1.0,0.0,1963.30989583,1963.30989583,0.0,1963.30989583,0.0,1144.77001444,1963.30989583
2016-10-11T16:00:00.000Z,0.0,0.0326118794745,0.835250897173,0.644945286087,52.9877503713,0.0444481741043,119.838335037,0.0,59.4158331553,1.0,93.2916673024,0.0,0.0,0.0,55.9000002543,60.4466670354,1.0,93.1666673024,0.0,0.0,119.838335037,93.9350253018,2.0,0.0,124.732499758,71.7447493871,42.796875,0.512453415218,1381.29999797,0.0,0.518565743981,0.0,1.0,15.0875512759,83.6885007222,,3183.33276367,83.5099995931,83.4446105957,71.7289994558,71.6731465658,,2715.99938965,54.3305002848,54.2438201904,41.9150005976,41.9970779419,41.9078407288,1.0,0.0,99.9981231689,1.0,0.0,0.17850112915,82.7269992828,100.0,9.16604248683,41.5949989955,1.17600059509,5.92150866985,40.7390000025,35.0,90.8499991099,728.91666158,0.518565743981,41.5949989955,0.969447230748,100.522278468,2.0,1.0,1.0,1405.2329305,1405.2329305,0.0,0.523810346039,0.0,1.0,14.8917503357,82.4404989878,9.95399475098,2865.3912557,82.4450003306,82.2715657552,71.7604993184,71.4169209798,,2423.24991862,54.1520001094,54.0610224406,41.8439995448,42.1606572469,41.9078407288,1.0,0.0,99.9981155396,1.0,0.0,-0.00450134277344,100.0,8.9144876798,40.6010007858,0.690999348958,5.97726257642,41.1530001958,224.0,84.3166675568,652.383331299,0.523810346039,40.6010007858,0.888093893869,88.8093897502,2.0,1.0,1.0,1243.33145142,1243.33145142,1381.29999797,0.512021487586,2.0,0.0,5404.89978027,0.0,36.0981232325,3.37740498781,9.09114583333,5404.89978027,0.086838045605,234.031665802,234.031665802,98.8365751902,2.0,54.516494751,42.5516357422,41.8672059377,1.0,3365.75950997,1244.82853547,0.0,0.0,0.0,13.2382322947,1.0,0.0,44.9074986776,58.4907671611,1.0,97.6547590892,1.0,1.0,1.0,0.0,42.9966659546,1.0,93.0773792267,0.0,1.0,0.0326070867648,87.9041639964,92.6587282817,87.9041639964,2.0,0.0,103.18599862,0.0566000007093,38.1634145762,0.926477854323,780.728068457,0.0,1.0,6220.87594837,0.00622087594837,674.265266749,0.676348787152,0.250148077331,0.0,0.676348787152,0.0,1823.07415771,674.265266749,0.0,1823.07415771,0.0,0.00182307415771,0.675920595725,1.0,4.63832737103,2.0,2.0,2.0,1.0,34.8237698873,75.9553407033,58.4907671611,0.584907671611,1.0,9.91666666667,4610.58804544,141.349413196,2497.33942446,0.926496864483,2497.33942446,1.0,0.0,0.0,0.0,117.937499364,1.0,99.0972239176,1.0,0.0,59.3249998093,116.094166438,1.0,98.8749993642,0.0,1.0,234.031665802,0.0,1955.26000977,0.000274513491219,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.269993441878,139022.0,3214.46481236,98.5476712487,1741.1249119,0.645946144024,1741.1249119,0.2704528655,1.0,1.0,1.0,0.0,2695.46451823,2695.46451823,0.0,2695.46451823,0.0,1823.07415771,2695.46451823
2016-10-11T17:00:00.000Z,0.0,0.0303808154909,0.773373126742,0.530419162912,49.2812490463,0.0421967438053,80.9533322652,0.0,40.2516667048,1.0,81.8749980927,0.0,0.0,0.0,49.0999994278,40.7508335114,1.0,81.833331426,0.0,0.0,80.9533322652,81.7410685221,2.0,0.0,119.373750051,70.0925010045,43.515625,0.460606471801,881.516667684,0.0,0.455292018455,0.0,1.0,13.9586741924,80.0135002136,9.43999905056,2722.49951172,79.8034998576,79.8288040161,70.0535011292,70.0363337199,,1908.33289591,54.2119998932,54.1234283447,41.5805006027,41.5363922119,41.9078407288,1.0,0.0,99.9981231689,1.0,0.0,0.210000356038,83.9479999542,100.0,8.08927003543,38.2229992549,1.23750082652,5.86940423648,40.3429997762,35.0,64.3166666031,459.266667684,0.455292018455,38.2229992549,0.71720480056,71.7204786936,2.0,1.0,1.0,1004.08672078,1004.08672078,0.0,0.453443310093,0.0,1.0,13.8885726134,79.0324993134,9.00899950663,2461.56695557,79.1405003866,78.9925613403,70.1315008799,69.7948862712,,1798.74993896,54.0260000229,53.9303359985,41.636999766,42.19384257,41.9078407288,1.0,0.0,99.9981155396,1.0,0.0,-0.108001073201,100.0,7.93097587427,37.5035006205,0.61899916331,5.9575966994,41.0180006027,224.0,61.5333331426,422.250007629,0.453443310093,37.5035006205,0.662726916359,66.2726923625,2.0,1.0,1.0,927.817682902,927.817682902,881.516667684,0.458969044431,2.0,0.0,3784.71343994,0.0,28.7616036733,4.24733932813,10.390625,3784.71343994,0.0483043500489,94.243332545,94.243332545,72.3456001282,2.0,54.5310465495,42.3841349284,41.8713776271,1.0,2058.24837312,1209.54062136,0.0,0.0,0.0,11.1871849696,1.0,0.0,30.473332723,58.8663161596,1.0,85.261903127,1.0,1.0,1.0,0.0,27.6699992816,1.0,79.9702370962,0.0,1.0,0.0302627814923,58.1433324814,79.1954854329,58.1433324814,2.0,0.0,63.1008879744,0.0566000007093,37.0815729751,0.924718886517,786.568123718,0.0,1.0,3804.22539464,0.00380422539464,655.151457782,0.582530329153,0.342327051237,0.0,0.582530329153,0.0,1114.85666402,655.151457782,0.0,1114.85666402,0.0,0.00111485666402,0.579734434684,1.0,5.38991492839,2.0,2.0,2.0,1.0,33.9073494275,76.8507989248,58.8663161596,0.588663161596,1.0,9.33333333333,3267.78899447,100.18246095,1770.0081218,0.924857380389,1770.0081218,1.0,0.0,0.0,0.0,47.6358327866,1.0,72.8333346049,1.0,0.0,43.5666678747,46.6075000763,1.0,72.6111138662,0.0,1.0,94.243332545,0.0,1542.35998535,0.00026673168977,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.370140368121,139022.0,1882.43811135,57.710973046,1019.62848627,0.532772092492,1019.62848627,0.373124332588,1.0,1.0,1.0,0.0,1913.81737264,1913.81737264,0.0,1913.81737264,0.0,1114.85666402,1913.81737264
2016-10-11T18:00:00.000Z,0.0,0.0283537201085,0.781223845172,0.535714917432,48.6767501831,0.0427711534698,81.2266674042,0.0,40.2991666794,1.0,81.8888861338,0.166666666667,0.0,0.0,49.0916659037,40.9166669846,1.0,81.8194414775,0.166666666667,0.0,81.2266674042,80.7636591593,2.0,0.0,117.951000214,69.2742500305,43.8072916667,0.447836363111,855.449996948,0.0,0.445768572458,0.0,1.0,13.7181532383,79.0279998779,8.88750076294,2711.24951172,78.8645006816,78.8007049561,69.2509994507,69.2153905233,,1967.99955241,54.3620004654,54.269938151,42.1805000305,42.0995254517,41.9078407288,1.0,0.0,99.9981231689,1.0,0.0,0.16349919637,83.3134994507,100.0,7.77616763115,36.684000651,1.29150040944,5.94198560715,40.8889996211,35.0,63.1333328883,445.658330282,0.445768572458,36.684000651,0.709018253145,70.9018252691,2.0,1.0,1.0,992.625554403,992.625554403,0.0,0.441213127422,0.0,1.0,13.6432171663,78.1039994558,8.39799838596,2453.69291178,78.1729990641,77.994547526,69.2975006104,68.9695154826,,1839.49994914,54.1939999262,54.0967305501,42.1185003916,42.6425654093,41.9078407288,1.0,0.0,99.9981155396,1.0,0.0,-0.0689996083577,100.0,7.62763643265,36.0544986725,0.685000419617,6.01558077335,41.433499972,224.0,60.450000445,409.79166921,0.441213127422,36.0544986725,0.65869804019,65.8698043823,2.0,1.0,1.0,922.177256266,922.177256266,855.449996948,0.445483051469,2.0,0.0,3911.31778971,0.0,26.3719115257,3.17449112733,8.33072916667,3911.31778971,0.0497846294083,99.7641677856,99.7641677856,72.9915968577,2.0,54.6531499227,42.866897583,41.9002342224,1.0,2013.46879249,1241.50801883,0.0,0.0,0.0,9.5617907842,1.0,0.0,28.525832653,59.6892086665,1.0,83.2142848969,1.0,1.0,1.0,0.0,25.6349989573,1.0,77.8928559621,0.0,1.0,0.0283310685285,54.1608314514,77.7563476562,54.1608314514,2.0,0.0,61.7280549687,0.0566000007093,38.0616156139,0.922600682701,793.414788329,0.0,1.0,3721.46005884,0.00372146005884,672.466698532,0.570940539659,0.352042833196,0.0,0.570940539659,0.0,1090.60166423,672.466698532,0.0,1090.60166423,0.0,0.00109060166423,0.566376974185,1.0,3.15330984815,2.0,2.0,2.0,1.0,34.0832885106,78.0078894297,59.6892086665,0.596892086665,1.0,11.0833333333,3254.97681132,99.7896705826,1763.06836276,0.922983372856,1763.06836276,1.0,0.0,0.0,0.0,50.5199995041,1.0,72.7083352407,1.0,0.0,43.4666668574,49.2441666921,1.0,72.4444452922,0.0,1.0,99.7641677856,0.0,1620.42004395,0.000273781240479,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.381418391219,139022.0,1910.61295206,58.5747451206,1034.88947679,0.541774669662,1034.88947679,0.386195611214,1.0,1.0,1.0,0.0,1910.184316,1910.184316,0.0,1910.184316,0.0,1090.60166423,1910.184316
2016-10-11T19:00:00.000Z,0.0,0.0317440095397,0.803712876193,0.597182512893,51.6782506307,0.0431639923143,104.673334757,0.0,52.0958334605,1.0,89.111111323,0.0,0.0,0.0,53.375,52.4250005086,1.0,88.9583326976,0.0,0.0,104.673334757,89.4596494039,2.0,0.0,122.478750229,70.8004995982,42.7864583333,0.494579983778,1195.8500061,0.0,0.495645385989,0.0,1.0,14.6355170409,82.2170003255,9.7200050354,3029.99945068,82.0235004425,81.9828974406,70.7809995015,70.7201309204,,2504.99939982,53.9809999466,53.881362915,41.7499996821,41.7870966593,41.9078407288,1.0,0.0,99.9981231689,1.0,0.0,0.193499883016,83.4079996745,100.0,8.73468796412,40.2735007604,1.16849931081,5.9008291165,40.5815003713,35.0,81.7583325704,636.716669718,0.495645385989,40.2735007604,0.881720750597,91.325229009,2.0,1.0,1.0,1277.54370626,1277.54370626,0.0,0.489020997035,0.0,1.0,14.4215862751,80.8715000153,9.34199981689,2719.90958659,80.9104995728,80.7445170085,70.8199996948,70.4754638672,,2265.9998881,53.8009999593,53.7193145752,41.7704998652,42.2142740885,41.9078407288,1.0,0.0,99.9981155396,1.0,0.0,-0.0389995574951,100.0,8.44330998262,39.1399997075,0.608499844869,5.97827633222,41.1620000203,224.0,75.258333842,559.133323669,0.489020997035,39.1399997075,0.812426467169,81.2318789164,2.0,1.0,1.0,1137.39705404,1137.39705404,1195.8500061,0.492041954143,2.0,0.0,4973.74468994,0.0,35.6015014648,3.83008813858,9.359375,4973.74468994,0.0774775106028,191.507502238,191.507502238,91.7037830353,2.0,54.1602061879,42.4952420321,41.9340867996,1.0,2896.19238873,1293.84715903,0.0,0.0,0.0,13.4908326467,1.0,0.0,39.6633330981,57.2901668549,1.0,93.3273792267,1.0,1.0,1.0,0.0,37.0908319155,1.0,88.3749980927,0.0,1.0,0.0316603337832,76.7541656494,87.9559459686,76.7541656494,2.0,0.0,88.7902130084,0.0566000007093,39.666206326,0.938919700845,741.436597709,0.0,1.0,5352.98303979,0.00535298303979,700.816357401,0.648796483228,0.289843827324,0.0,0.648796483228,0.0,1568.73165894,700.816357401,0.0,1568.73165894,0.0,0.00156873165894,0.644381418824,1.0,6.37431183696,2.0,2.0,2.0,1.0,51.4134810766,68.4817008972,57.2901668549,0.572901668549,1.0,10.5,4190.03954776,128.456419334,2269.54801634,0.938640310552,2269.54801634,1.0,0.0,0.0,0.0,96.679166158,1.0,91.8472232819,1.0,0.0,54.9416672389,94.8283332189,1.0,91.5694440206,0.0,1.0,191.507502238,0.0,1811.63000488,0.000285323231762,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.30879115681,139022.0,2688.27270028,82.4159011715,1456.11130987,0.602218927406,1456.11130987,0.313648946974,1.0,1.0,1.0,0.0,2417.91023763,2417.91023763,0.0,2417.91023763,0.0,1568.73165894,2417.91023763
