timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-10-11T20:00:00.000Z,0.0,0.0282863755479,0.7698531072,0.521049827134,48.0932496389,0.0404834621281,74.3266658783,0.0,36.7949997584,1.0,79.7222201029,0.0,0.0,0.0,47.8333326976,37.5100002289,1.0,79.7222201029,0.0,0.0,74.3266658783,79.4080403646,2.0,0.0,116.184000333,68.0907506943,42.84375,0.433836054093,796.73332723,0.0,0.433206976128,0.0,1.0,13.3809405963,77.8924999237,9.62849934896,2639.16617839,77.6840000153,77.6569010417,68.0555006663,68.0103225708,,1929.99956258,53.7259998322,53.6010767619,41.7845001221,41.695467631,41.9078407288,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,87.5540008545,100.0,7.48822108905,35.8994998932,1.25850009918,5.89271950722,40.5260000229,35.0,59.9583330154,415.908330282,0.433206976128,35.8994998932,0.685813220796,68.5813229879,2.0,1.0,1.0,960.138509115,960.138509115,0.0,0.424493345055,0.0,1.0,13.2975438436,76.9130001068,8.87399991353,2385.4514974,77.0000006358,76.8476587931,68.1260007222,67.8054504395,,1840.99996948,53.5444993973,53.4617538452,41.8470001221,42.4076690674,41.9078407288,1.0,0.0,99.9981155396,1.0,0.0,-0.0885003407796,100.0,7.31399635474,35.1545003255,0.646000226339,5.98354748885,41.2009998957,224.0,57.2250006994,380.824996948,0.424493345055,35.1530005137,0.64077511742,64.0775117874,2.0,1.0,1.0,897.085164388,897.085164388,796.73332723,0.433448898256,2.0,0.0,3876.89544678,0.0,26.5441674319,3.34390181303,7.34375,3875.4634011,0.0482199833935,88.6233323415,88.6233323415,71.248752594,2.0,53.8841414018,42.5098294345,42.0032059352,1.0,1867.67284563,1338.3892007,0.0,0.0,0.0,12.5401802063,1.0,0.0,27.4883325895,55.51532046,1.0,82.4345226288,1.0,1.0,1.0,0.0,24.45916605,1.0,76.773809433,0.0,1.0,0.0283726016758,51.9474992752,76.4538739522,51.9474992752,2.0,0.0,57.2583059188,0.0566000007093,41.0317569651,0.945055939862,722.593669589,0.0,1.0,3451.98789467,0.00345198789467,724.942693479,0.550851726917,0.39474472428,0.0,0.550851726917,0.0,1011.63083394,724.942693479,0.0,1011.63083394,0.0,0.00101163083394,0.550710047285,1.0,3.05168598281,2.0,2.0,2.0,1.0,58.248450915,64.2248986562,55.51532046,0.5551532046,1.0,10.5,3204.66243594,98.2471542342,1735.81542408,0.945183649886,1735.81542408,1.0,0.0,0.0,0.0,44.8383337657,1.0,71.4027760824,1.0,0.0,42.7333348592,43.7850001653,1.0,71.2222226461,0.0,1.0,88.6233323415,0.0,1040.92004395,0.000295145782431,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.417638121785,139022.0,1766.73220006,54.1637112863,956.9560178,0.521080276818,956.9560178,0.417533601156,1.0,1.0,1.0,0.0,1837.37157186,1836.48481889,0.0,1836.48481889,0.0,1011.63083394,1836.48481889
2016-10-11T21:00:00.000Z,0.0,0.0274629680697,0.787434393913,0.509621071454,45.3414996465,0.0474761734597,74.2133350372,0.0,36.6058333715,1.0,79.6666641235,0.833333333333,0.0,0.0,47.7999992371,37.6066665649,1.0,79.6666641235,0.833333333333,0.0,74.2133350372,74.4094619751,2.0,0.0,111.938999812,66.5975001653,43.1822916667,0.409410524549,642.22501119,0.0,0.404995398195,0.0,1.0,12.5977366765,75.0364990234,8.25449943542,2634.16617839,74.8189996084,74.8396631877,66.5645001729,66.5151062012,,1669.33294678,53.6150004069,53.4883219401,41.7004995346,41.5376663208,41.9078407288,1.0,0.0,99.9981231689,1.0,0.0,0.21749941508,82.0925006866,100.0,6.73664482435,33.1185000738,1.400999705,5.86109185219,40.2994998296,35.0,52.0916665395,336.033332825,0.404995398195,33.1185000738,0.592096517654,59.2096516291,2.0,1.0,1.0,828.935124715,828.935124715,0.0,0.393151451443,0.0,1.0,12.5433474382,74.1394996643,7.60950024923,2378.7023112,74.2400004069,74.0996144613,66.6305001577,66.3230997721,,1593.49989827,53.4365005493,53.364847819,41.7269999186,42.3834152222,41.9078407288,1.0,0.0,99.9981155396,1.0,0.0,-0.100500742594,100.0,6.58392608166,32.5130004883,0.705999692281,5.95942135652,41.0210002263,224.0,49.5833330154,306.191668193,0.393151451443,32.5130004883,0.555486635481,55.5486625036,2.0,1.0,1.0,777.681289673,777.681289673,642.22501119,0.408980289485,2.0,0.0,3306.30041504,0.0,25.8737505277,4.44962050517,9.80729166667,3306.30041504,0.0430927204005,67.6924997965,67.6924997965,65.8254248301,2.0,53.8345108032,42.4516474406,42.0966208776,1.0,1527.31357251,1215.36310365,0.0,0.0,0.0,11.8197075526,1.0,0.0,23.0458329519,54.7447926203,1.0,77.4999980927,1.0,1.0,1.0,0.0,20.0341660182,1.0,71.4940452576,0.0,1.0,0.027438308241,43.07999897,70.898127238,43.07999897,2.0,0.0,46.8237186044,0.0566000007093,37.2600761178,0.947064519519,716.522547403,0.0,1.0,2822.90765002,0.00282290765002,658.305223513,0.527377081167,0.4196614616,0.0,0.527377081167,0.0,827.274169922,658.305223513,0.0,827.274169922,0.0,0.000827274169922,0.527035787702,1.0,1.56193231778,2.0,2.0,2.0,1.0,61.1740465164,62.6635891596,54.7447926203,0.547447926203,1.0,9.91666666667,2742.67667616,84.0837947221,1485.57939344,0.947038542766,1485.57939344,1.0,0.0,0.0,0.0,34.1674998601,1.0,65.8333352407,1.0,0.0,39.3999996185,33.5249999364,1.0,65.6666653951,0.0,1.0,67.6924997965,0.0,955.429992676,0.000268015681819,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.443130287363,139022.0,1476.36587977,45.2617862866,799.678192922,0.50978498615,799.678192922,0.443507503226,1.0,1.0,1.0,0.0,1568.65779622,1568.65779622,0.0,1568.65779622,0.0,827.274169922,1568.65779622
2016-10-11T22:00:00.000Z,0.0,0.0253022245721,0.81120815289,0.507821344841,42.9580024083,0.0544710068277,74.1825002035,0.0,36.7333332698,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4241669973,1.0,79.6666641235,1.0,0.0,74.1825002035,70.0230922699,2.0,0.0,108.161251704,65.2032492956,43.0182291667,0.383926394464,523.274991353,0.0,0.382120204388,0.0,1.0,11.9341890017,72.4670003255,7.10550244649,2632.08284505,72.2795015971,72.3047129313,65.1739991506,65.1373443604,,1524.33298747,53.1289997101,53.0054651896,41.8220001856,41.5752029419,41.9078407288,1.0,0.0,99.9981231689,1.0,0.0,0.187498728434,75.5179990133,100.0,6.0789766709,30.4575014114,1.56600030263,5.85521233082,40.255999883,35.0,45.25,274.474995931,0.382120204388,30.4575014114,0.512994144985,51.2994143168,2.0,1.0,1.0,718.191802979,718.191802979,0.0,0.370082178841,0.0,1.0,11.9015554587,71.6570014954,6.53100077311,2387.70119222,71.7635002136,71.6090494792,65.2324994405,64.9389851888,,1452.74993896,52.947499911,52.8733189901,41.8439998627,42.4995880127,41.9078407288,1.0,0.0,99.9981155396,1.0,0.0,-0.106498718262,100.0,5.94639162223,29.919500351,0.866499582926,5.95516383648,40.9775002797,224.0,42.883333842,248.799999237,0.370082178841,29.919500351,0.480154753185,48.015475591,2.0,1.0,1.0,672.21665446,672.21665446,523.274991353,0.383852009269,2.0,0.0,3010.5012207,0.0,27.4243034016,5.77729471525,12.375,3010.5012207,0.0458103596324,62.4083331426,62.4083331426,65.0,2.0,53.3713656339,42.5178833008,42.1566464106,1.0,1281.82586809,1107.0559397,0.0,0.0,0.0,11.289033254,1.0,0.0,18.7783328692,53.8849658966,1.0,72.4047590892,1.0,1.0,1.0,0.0,15.7074995836,1.0,66.1190471649,0.0,1.0,0.0252985103121,34.4858325322,65.7974904378,34.4858325322,2.0,0.0,39.29766279,0.0566000007093,33.9396419524,0.949385267304,709.558525049,0.0,1.0,2369.17690915,0.00236917690915,599.640309665,0.509410950167,0.439955560402,0.0,0.509410950167,0.0,694.30498759,599.640309665,0.0,694.30498759,0.0,0.00069430498759,0.509460086624,1.0,0.224835464804,2.0,2.0,2.0,1.0,65.5005381902,60.7252238592,53.8849658966,0.538849658966,1.0,11.0833333333,2388.88180779,73.2373047424,1293.94529725,0.949366510568,1293.94529725,1.0,0.0,0.0,0.0,31.4558329582,1.0,64.8333358765,1.0,0.0,38.7999992371,30.9524998665,1.0,64.6666641235,0.0,1.0,62.4083331426,0.0,723.679992676,0.000244131446479,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.463420139118,139022.0,1277.79027743,39.1739413978,692.119097294,0.507807164407,692.119097294,0.463443311212,1.0,1.0,1.0,0.0,1362.95654297,1362.95654297,0.0,1362.95654297,0.0,694.30498759,1362.95654297
2016-10-11T23:00:00.000Z,0.0,0.0220169794842,0.837626720543,0.511655506554,41.2239977519,0.0618220556266,74.3141663869,0.0,36.8833332062,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4608338674,1.0,79.6666641235,1.0,0.0,74.3141663869,66.7477722168,2.0,0.0,105.485998789,64.2620010376,42.8359375,0.371107344804,446.291664124,0.0,0.372838962836,0.0,1.0,11.4833633105,70.6324996948,6.24149703979,2627.49951172,70.4839986165,70.5085830688,64.2425015767,64.2033894857,,1409.99966431,52.5079997381,52.3831075033,41.8204997381,41.5243047078,41.9078407288,1.0,0.0,99.9981231689,1.0,0.0,0.148501078288,70.449499766,100.0,5.64720865091,28.6634988785,1.71299997965,5.83615465959,40.1074997584,35.0,40.7750002543,234.074999491,0.372838962836,28.6634988785,0.448573997134,44.8573999405,2.0,1.0,1.0,628.003595988,628.003595988,0.0,0.360549269421,0.0,1.0,11.4603990714,69.8795013428,5.72249984741,2385.4514974,70.0040003459,69.8347345988,64.2815004985,63.9924240112,,1351.99994914,52.3205000559,52.2549209595,41.8799997965,42.4900131226,41.9078407288,1.0,0.0,99.9981155396,1.0,0.0,-0.124499003092,100.0,5.52571213245,28.1225007375,1.03900019328,5.93468693892,40.8424994151,224.0,38.8166662852,212.141666412,0.360549269421,28.1240005493,0.420309048607,42.030904452,2.0,1.0,1.0,588.43266805,588.43266805,446.291664124,0.371094899306,2.0,0.0,2815.63535563,0.0,29.0004591942,6.79689248403,14.3385416667,2815.63535563,0.0502743806433,60.4374996821,60.4374996821,65.0,2.0,52.7773717244,42.5267995199,42.2201315562,1.0,1121.65264623,991.710352064,0.0,0.0,0.0,11.5843051275,1.0,0.0,14.6433328787,52.6581964493,1.0,66.5654754639,1.0,1.0,1.0,0.0,11.8341662884,1.0,59.8630940119,0.0,1.0,0.0220157731746,26.4774991671,59.6400880814,26.4774991671,2.0,0.0,34.3871414649,0.0566000007093,30.403426839,0.951864323002,702.174752747,0.0,1.0,2073.13147262,0.00207313147262,537.163011626,0.505196593334,0.446670092669,0.0,0.505196593334,0.0,607.546661377,537.163011626,0.0,607.546661377,0.0,0.000607546661377,0.505260574321,1.0,0.00693525822422,2.0,2.0,2.0,1.0,69.6602503459,58.459482193,52.6581964493,0.526581964493,1.0,10.5,2113.3629983,64.7905683039,1144.709673,0.951866686003,1144.709673,1.0,0.0,0.0,0.0,30.6699997584,1.0,64.8333358765,1.0,0.0,38.7999992371,29.7674997648,1.0,64.6666641235,0.0,1.0,60.4374996821,0.0,639.880004883,0.00021869507588,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.469256986548,139022.0,1135.94778635,34.8253956847,615.289668698,0.511635178498,615.289668698,0.469220557711,1.0,1.0,1.0,0.0,1202.59453328,1202.59453328,0.0,1202.59453328,0.0,607.546661377,1202.59453328
2016-10-12T00:00:00.000Z,0.0,0.0203024434612,0.840061290221,0.512201381613,40.8819990158,0.0626128086013,74.4416662852,0.0,36.8699998856,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5575005213,1.0,79.6666641235,1.0,0.0,74.4416662852,66.1028029124,2.0,0.0,104.768249512,63.8862504959,42.6041666667,0.363490424137,432.600006104,0.0,0.367888438471,0.0,1.0,11.366124471,70.1465002696,6.13649940491,2623.74951172,70.0039997101,70.0285466512,63.8675003052,63.8256123861,,1375.33299764,52.6384995778,52.505414327,41.8459997177,41.5274810791,41.9078407288,1.0,0.0,99.9981231689,1.0,0.0,0.142500559489,70.0055001577,100.0,5.53544378281,28.1579999924,1.77600002289,5.83068068822,40.0699996948,35.0,40.0666666031,227.566668193,0.367888438471,28.1579999924,0.44181292216,44.1812925339,2.0,1.0,1.0,618.538091024,618.538091024,0.0,0.353990352857,0.0,1.0,11.3407428265,69.405500412,5.62349891663,2374.95275879,69.5284996033,69.3600056966,63.9050006866,63.6160964966,9.86000061035,1317.99995931,52.4480002721,52.3875223796,41.9039996465,42.5257593791,41.9078407288,1.0,0.0,99.9981155396,1.0,0.0,-0.122999191284,100.0,5.4086915652,27.6244999568,1.08399963379,5.93205126127,40.8200000127,224.0,38.0499998728,205.033334096,0.353990352857,27.6244999568,0.413648779733,41.3648777008,2.0,1.0,1.0,579.108291626,579.108291626,432.600006104,0.363412918676,2.0,0.0,2750.29121908,0.0,29.6023734411,7.34348444144,14.984375,2750.29121908,0.0506964777681,60.2733332316,60.2733332316,65.0,2.0,52.9197184245,42.5344390869,42.2879781723,1.0,1091.85654753,1003.84792548,0.0,0.0,0.0,12.2322012583,1.0,0.0,13.4858330091,51.6352990468,1.0,64.7619034449,1.0,1.0,1.0,0.0,10.6766663392,1.0,57.9583326976,0.0,1.0,0.0202895985911,24.1624994278,57.6939338048,24.1624994278,2.0,0.0,33.4736655643,0.0566000007093,30.7755353126,0.953813059822,696.41094223,0.0,1.0,2018.05985113,0.00201805985113,543.7373662,0.496927795009,0.456873146256,0.0,0.496927795009,0.0,591.407511393,543.7373662,0.0,591.407511393,0.0,0.000591407511393,0.496996238828,1.0,0.0,2.0,2.0,2.0,1.0,73.5849348704,56.4795424143,51.6352990468,0.516352990468,1.0,9.91666666667,2095.70447301,64.2492008769,1135.14487759,0.953800941265,1135.14487759,1.0,0.0,0.0,0.0,30.5541667938,1.0,64.8333358765,1.0,0.0,38.7999992371,29.7191665967,1.0,64.6666641235,0.0,1.0,60.2733332316,0.0,624.640014648,0.000221371691621,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.479002616259,139022.0,1125.30491424,34.4991111171,609.524923759,0.512150878255,609.524923759,0.478986300779,1.0,1.0,1.0,0.0,1190.12765503,1190.12765503,0.0,1190.12765503,0.0,591.407511393,1190.12765503
2016-10-12T01:00:00.000Z,0.0,0.0180007157487,0.859842316791,0.516908055115,39.7217491468,0.0680050170321,74.0991668701,0.0,36.7475001017,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4333333969,1.0,79.6666641235,1.0,0.0,74.0991668701,64.1834931807,2.0,0.0,102.889499346,63.1677501996,42.578125,0.359167398695,392.275006612,0.0,0.364866967299,0.0,1.0,11.059128046,68.8669993083,5.59949906667,2627.49951172,68.745499293,68.7734731038,63.1460002263,63.1100667318,9.67499923706,1309.33301799,52.1929998398,52.0696970622,41.8745002747,41.4638519287,41.9078407288,1.0,0.0,99.9981231689,1.0,0.0,0.121500015259,68.755999883,100.0,5.24831600984,26.8709990184,1.95000076294,5.8108120362,39.9244995117,35.0,37.7166665395,205.341668447,0.364866967299,26.8709990184,0.402203636169,40.2203636169,2.0,1.0,1.0,563.085090637,563.085090637,0.0,0.354490121536,0.0,1.0,11.0530847708,68.1739997864,5.09849993388,2382.82678223,68.2880001068,68.1172866821,63.1895001729,62.9080912272,9.67100143433,1251.74994914,52.0174999237,51.9540074666,41.9099988937,42.532778422,41.9078407288,1.0,0.0,99.9981155396,1.0,0.0,-0.114000320435,100.0,5.1344143947,26.3780012131,1.18449910482,5.91867037614,40.7254997889,224.0,35.9166663488,186.933334351,0.354490121536,26.3780012131,0.37671274276,37.6712745031,2.0,1.0,1.0,527.397839864,527.397839864,392.275006612,0.359111970971,2.0,0.0,2615.51881917,0.0,30.6535488764,8.11114895344,16.8098958333,2615.51881917,0.0544840885616,59.3816665014,59.3816665014,65.0,2.0,52.5350697835,42.514696757,42.3481254578,1.0,1006.84976966,920.04674945,0.0,0.0,0.0,12.6586914062,1.0,0.0,11.1608331998,50.4873088201,1.0,60.6428553263,1.0,1.0,1.0,0.0,8.49916640917,1.0,53.607140859,0.0,1.0,0.0180019282689,19.6599995295,53.2619037628,19.6599995295,2.0,0.0,30.8675645526,0.0566000007093,28.2063951205,0.95563065143,691.066467012,0.0,1.0,1860.94327213,0.00186094327213,498.346197297,0.499335219671,0.45628628976,0.0,0.499335219671,0.0,545.363324483,498.346197297,0.0,545.363324483,0.0,0.000545363324483,0.499373100698,1.0,0.0,2.0,2.0,2.0,1.0,77.2762349447,54.4075695674,50.4873088201,0.504873088201,1.0,10.5,1926.89651911,59.0739596731,1043.70952178,0.955621509431,1043.70952178,1.0,0.0,0.0,0.0,29.7933332125,1.0,64.8333358765,1.0,0.0,38.7999992371,29.5883334478,1.0,64.6666641235,0.0,1.0,59.3816665014,0.0,573.659973145,0.000202891593564,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.477475951783,139022.0,1042.00591319,31.945366388,564.405759499,0.516770492717,564.405759499,0.477251257058,1.0,1.0,1.0,0.0,1092.17876689,1092.17876689,0.0,1092.17876689,0.0,545.363324483,1092.17876689
2016-10-12T02:00:00.000Z,0.0,0.0171760514019,0.869102429811,0.519394858983,39.2792493502,0.0708918808065,74.2324988047,0.0,36.769999822,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4891665777,1.0,79.6666641235,1.0,0.0,74.2324988047,63.2958189646,2.0,0.0,102.158999443,62.8797500928,42.65625,0.35511832817,372.808331807,0.0,0.364497499024,0.0,1.0,10.9358458519,68.3825009664,5.38949934642,2632.49951172,68.2519995372,68.2889912923,62.8625001907,62.8256225586,9.53699938456,1289.99968465,51.8914998372,51.770304362,41.9284998576,41.4982096354,41.9078407288,1.0,0.0,99.9981231689,1.0,0.0,0.13050142924,68.286500295,100.0,5.12625022729,26.3234996796,2.01749960581,5.80959562461,39.9110002518,35.0,36.6833333969,195.083332062,0.364497499024,26.3234996796,0.382712760199,38.271276474,2.0,1.0,1.0,535.797864278,535.797864278,0.0,0.353646184474,0.0,1.0,10.9298026562,67.7000001272,4.91699981689,2385.82643636,67.8139998118,67.6668319702,62.8969999949,62.6223373413,9.50449943542,1236.74994914,51.6739994685,51.6186676025,41.9160000483,42.4836324056,41.9078407288,1.0,0.0,99.9981155396,1.0,0.0,-0.111000061035,100.0,5.01863368352,25.8979997635,1.24899991353,5.91116897265,40.6670001348,224.0,34.7250000636,177.724998474,0.353646184474,25.8979997635,0.35930456434,35.9304561615,2.0,1.0,1.0,503.026390076,503.026390076,372.808331807,0.355334753821,2.0,0.0,2597.43237305,0.0,30.9070496559,8.25656429927,17.1848958333,2597.43237305,0.0564752398673,59.141667366,59.141667366,65.0,2.0,52.2370986938,42.5185190837,42.3842554092,1.0,967.804200322,884.825677707,0.0,0.0,0.0,12.6316916148,1.0,0.0,10.2958329519,50.2308085759,1.0,58.9404738744,1.0,1.0,1.0,0.0,7.73583316803,1.0,51.7976175944,0.0,1.0,0.0171989871767,18.0316659609,51.5538015366,18.0316659609,2.0,0.0,29.6705223836,0.0566000007093,27.1266027439,0.955869517386,690.365365607,0.0,1.0,1788.77601168,0.00178877601168,479.26859371,0.499339858331,0.456526979741,0.0,0.499339858331,0.0,524.21416982,479.26859371,0.0,524.21416982,0.0,0.00052421416982,0.499324940145,1.0,0.0,2.0,2.0,2.0,1.0,77.6859874725,54.1247634888,50.2308085759,0.502308085759,1.0,9.91666666667,1852.62987803,56.7971251275,1003.48276353,0.955866838072,1003.48276353,1.0,0.0,0.0,0.0,29.4383331935,1.0,64.8333358765,1.0,0.0,38.7999992371,29.7033335368,1.0,64.6666641235,0.0,1.0,59.141667366,0.0,552.619995117,0.000195124532404,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.477605207711,139022.0,1006.34268012,30.8520184208,545.088657848,0.519223838,545.088657848,0.477020297564,1.0,1.0,1.0,0.0,1049.81439209,1049.81439209,0.0,1049.81439209,0.0,524.21416982,1049.81439209
2016-10-12T03:00:00.000Z,0.0,0.0140719838102,0.895831961505,0.527286054108,38.2675008774,0.0793716256012,74.2283344269,0.0,36.7325000763,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5050004323,1.0,79.6666641235,1.0,0.0,74.2283344269,61.1723264058,2.0,0.0,100.80375131,62.5362504323,42.65625,0.356689595905,334.016662598,0.0,0.366666314544,0.0,1.0,10.7182892958,67.4315007528,4.80450057983,2621.66617839,67.3175010681,67.3588180542,62.5130004883,62.4745178223,9.25049972534,1237.33307902,51.6064999898,51.4823710124,42.3560002645,41.8405431112,42.3336531321,1.0,0.0,99.9981231689,1.0,0.0,0.113999684652,67.4285004934,100.0,4.87078114351,24.9615008036,2.17050011953,5.84750815233,40.185500145,35.0,34.1666666667,174.800000509,0.366666314544,24.9615008036,0.340645099822,34.0645097097,2.0,1.0,1.0,476.90313975,476.90313975,0.0,0.350897617261,0.0,1.0,10.7352102598,66.8614997864,4.41300010681,2385.07651774,66.9725004832,66.8151372274,62.5595003764,62.2868321737,9.19549973806,1184.74997965,51.4144999186,51.3553746541,42.2190001806,42.7446899414,42.3336531321,1.0,0.0,78.0164238612,1.0,0.0,-0.111000696818,100.0,4.79991503557,24.7535003026,1.3780002594,5.93529522419,40.8409999212,224.0,32.174999555,159.216664632,0.350897617261,24.7535003026,0.324234610058,32.4028987885,2.0,1.0,1.0,453.928454081,453.928454081,334.016662598,0.356853255983,2.0,0.0,2456.82566325,0.0,31.626993974,9.0934278965,18.3958333333,2456.82566325,0.0619949816613,57.990000089,57.990000089,65.0,2.0,51.9802449544,42.8331400553,42.4174617132,1.0,885.079048749,769.511589814,0.0,0.0,0.0,13.2916266123,1.0,0.0,7.74833317598,49.2213738759,1.0,53.6249987284,1.0,1.0,1.0,0.0,5.42916651567,1.0,46.0297606786,0.0,1.0,0.0140743530304,13.1774997711,45.874347051,13.1774997711,2.0,0.0,27.1343704837,0.0566000007093,23.5913533362,0.957051718497,686.908186913,0.0,1.0,1635.87652369,0.00163587652369,416.808357607,0.511947731862,0.445101161986,0.0,0.511947731862,0.0,479.405832926,416.808357607,0.0,479.405832926,0.0,0.000479405832926,0.512288190424,1.0,0.00385107997298,2.0,2.0,2.0,1.0,80.1730728149,52.5746962229,49.2213738759,0.492213738759,1.0,10.5,1654.59063856,50.7257238199,896.214190534,0.957048893848,896.214190534,1.0,0.0,0.0,0.0,29.0499997139,1.0,64.8333358765,1.0,0.0,38.7999992371,28.9400000572,1.0,64.6666641235,0.0,1.0,57.990000089,0.0,499.320007324,0.000169695108229,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.465076721625,139022.0,911.412226028,27.9416816378,493.6692807,0.527179377442,493.6692807,0.464721525131,1.0,1.0,1.0,0.0,936.435114543,936.435114543,0.0,936.435114543,0.0,479.405832926,936.435114543
2016-10-12T04:00:00.000Z,0.0,0.0130717550581,0.896269909514,0.527465612714,38.2277491887,0.0794120792045,74.0658340454,0.0,36.6449995041,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4208332698,1.0,79.6666641235,1.0,0.0,74.0658340454,60.9609978994,2.0,0.0,100.650749207,62.4230000178,42.6796875,0.35261661126,329.774998983,0.0,0.362011545403,0.0,1.0,10.6989509265,67.3490009308,4.84199937185,2625.41617839,67.2379995982,67.2672551473,62.3960002263,62.3640391032,9.21436413852,1242.66642253,51.6995004018,51.5830154419,42.4114999771,41.9130859375,42.4188156128,1.0,0.0,99.7672189077,1.0,0.0,0.111001332601,67.3369992574,100.0,4.84373855591,24.8264996211,2.15999952952,5.85521237055,40.2515004476,35.0,34.2249997457,173.941668193,0.362011545403,24.8264996211,0.343621016003,34.4250837962,2.0,1.0,1.0,481.069422404,481.069422404,0.0,0.346339090191,0.0,1.0,10.7001596292,66.7190004985,4.37549940745,2379.45220947,66.8254992167,66.6688206991,62.4499998093,62.1752065023,9.09049956004,1188.74994914,51.4939997991,51.4478123983,42.4035002391,42.9374516805,42.4188156128,1.0,0.0,63.2702264786,1.0,0.0,-0.106498718262,100.0,4.73911635081,24.4219989777,1.37049992879,5.96104327838,41.0330003103,224.0,31.6583336194,155.833332062,0.346339090191,24.4219989777,0.321705819993,32.1705821355,2.0,1.0,1.0,450.38814799,450.38814799,329.774998983,0.353047483306,2.0,0.0,2464.41029867,0.0,31.6409948667,9.22678017616,18.4244791667,2464.41029867,0.0626334992875,58.4458332062,58.4458332062,65.0,2.0,52.0555318197,42.9516042074,42.4623416265,1.0,876.043436559,777.686735399,0.0,0.0,0.0,13.8403784434,1.0,0.0,7.2199999094,48.5556217829,1.0,52.2083317439,1.0,1.0,1.0,0.0,5.00499983629,1.0,44.7559525172,0.0,1.0,0.013057194671,12.2249998252,44.6242872874,12.2249998252,2.0,0.0,26.8573605951,0.0566000007093,23.841983412,0.957792481354,684.747515378,0.0,1.0,1619.17615565,0.00161917615565,421.236450763,0.507378351764,0.450413070322,0.0,0.507378351764,0.0,474.511665344,421.236450763,0.0,474.511665344,0.0,0.000474511665344,0.508158840239,1.0,0.0501960874588,2.0,2.0,2.0,1.0,81.6110210419,51.5156691869,48.5556217829,0.485556217829,1.0,11.0833333333,1653.73017196,50.699344007,895.748116107,0.957791422086,895.748116107,1.0,0.0,0.0,0.0,29.1266663869,1.0,64.8333358765,1.0,0.0,38.7999992371,29.3191666603,1.0,64.6666641235,0.0,1.0,58.4458332062,0.0,499.08001709,0.000171497916963,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.470262167666,139022.0,910.374642011,27.909871836,493.107270074,0.527261966788,493.107270074,0.469457369298,1.0,1.0,1.0,0.0,935.222529093,935.222529093,0.0,935.222529093,0.0,474.511665344,935.222529093
2016-10-12T05:00:00.000Z,0.0,0.0130857790635,0.883285756085,0.52349903065,38.5809998512,0.0753891492579,74.2941678365,0.0,36.846666654,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4466667175,1.0,79.6666641235,1.0,0.0,74.2941678365,61.4608074824,2.0,0.0,100.993499756,62.4124999046,42.8125,0.343345757383,339.433329264,0.0,0.352875104488,0.0,1.0,10.766635259,67.6100006104,5.10300064087,2619.58284505,67.4975001017,67.5126775106,62.3944994609,62.3583272298,9.17550055186,1337.33303833,51.6350002289,51.5123138428,42.459499677,42.004717509,42.4188156128,1.0,0.0,99.9981231689,1.0,0.0,0.112500508626,67.559000651,100.0,4.88222821554,25.0380004247,1.98749955495,5.88440704346,40.4720001221,35.0,35.0333331426,180.216665904,0.352875104488,25.0380004247,0.365406730289,36.5406726201,2.0,1.0,1.0,511.569422404,511.569422404,0.0,0.334519009305,0.0,1.0,10.7448796431,66.8899993896,4.56149895986,2383.20176188,66.9919993083,66.8317540487,62.4305003484,62.1579869588,8.93299992879,1280.74992879,51.4385000865,51.37449646,42.5055001577,43.0900065104,42.4188156128,1.0,0.0,65.6935660044,1.0,0.0,-0.10199991862,100.0,4.74409910043,24.4864991506,1.17999998728,6.00078054269,41.3255001704,224.0,32.2499998411,159.216665904,0.334519009305,24.4864991506,0.340510764349,34.0510764122,2.0,1.0,1.0,476.715070089,476.715070089,339.433329264,0.343669232336,2.0,0.0,2673.86179606,0.0,30.166141669,8.489747564,16.8463541667,2673.86179606,0.0605683235797,59.748333931,59.748333931,65.0,2.0,51.9372304281,43.06178538,42.4874178569,1.0,898.014754683,850.183223312,0.0,0.0,0.0,13.930586497,1.0,0.0,7.58333317439,48.4639129639,1.0,53.2202370962,1.0,1.0,1.0,0.0,5.34249989192,1.0,45.6964276632,0.0,1.0,0.0130676166104,12.9366664886,45.5406398773,12.9366664886,2.0,0.0,27.5309477586,0.0566000007093,26.0645493676,0.957822702609,684.660183746,0.0,1.0,1659.78536854,0.00165978536854,460.504400017,0.492019060271,0.465812335945,0.0,0.492019060271,0.0,486.412498474,460.504400017,0.0,486.412498474,0.0,0.000486412498474,0.492695190012,1.0,0.0,2.0,2.0,2.0,1.0,81.2151463826,51.4543568293,48.4639129639,0.484639129639,1.0,9.91666666667,1748.197978,53.5954971263,946.916898492,0.957831396216,946.916898492,1.0,0.0,0.0,0.0,29.8966666857,1.0,64.8333358765,1.0,0.0,38.7999992371,29.8516666094,1.0,64.6666641235,0.0,1.0,59.748333931,0.0,521.33001709,0.000187485069756,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.486319761271,139022.0,955.063639059,29.2799277695,517.313204993,0.523275939218,517.313204993,0.485607922315,1.0,1.0,1.0,0.0,988.604990641,988.604990641,0.0,988.604990641,0.0,486.412498474,988.604990641
2016-10-12T06:00:00.000Z,0.0,0.0132250074141,0.875601043241,0.521137233218,38.7894992828,0.073024236572,74.4391651154,0.0,36.9083334605,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4849999746,1.0,79.6666641235,1.0,0.0,74.4391651154,61.9030170441,2.0,0.0,101.124749819,62.3352505366,43.2604166667,0.341351924276,348.191663106,0.0,0.346739024157,0.0,1.0,10.7835562229,67.7105000814,5.27099959056,2622.08284505,67.5904998779,67.6213989258,62.3195002874,62.2834116618,9.21450106303,1386.99968465,51.6050008138,51.4849217733,42.3904997508,41.9487228394,42.4188156128,1.0,0.0,99.9981231689,1.0,0.0,0.116999944051,67.6009998322,100.0,4.89732444286,25.2030003866,1.9124991099,5.88623178005,40.4780006409,35.0,35.7666667302,184.45833079,0.346739024157,25.2000001272,0.380255846296,38.0255851746,2.0,1.0,1.0,532.358184814,532.358184814,0.0,0.332558401932,0.0,1.0,10.761800766,66.9619998932,4.71749909719,2382.45186361,67.068499883,66.908416748,62.3510007858,62.0769780477,8.96750036875,1318.24993896,51.4160003662,51.356648763,42.4484999975,43.0472412109,42.4188156128,1.0,0.0,76.4618473053,1.0,0.0,-0.106499989827,100.0,4.75797911485,24.6199998856,1.10050010681,6.00382165114,41.3479998906,224.0,32.924999555,163.733333588,0.332558401932,24.6199998856,0.351727921622,35.1727921168,2.0,1.0,1.0,492.419090271,492.419090271,348.191663106,0.341428516644,2.0,0.0,2757.87577311,0.0,29.5763421059,7.9086356163,16.2109375,2757.87577311,0.0590315291943,60.1633335749,60.1633335749,65.0,2.0,51.8746007284,42.992998759,42.512207667,1.0,916.239819673,888.505618659,0.0,0.0,0.0,14.2882684072,1.0,0.0,7.85916646322,48.0312318802,1.0,54.0297609965,1.0,1.0,1.0,0.0,5.63083326817,1.0,46.5297603607,0.0,1.0,0.0132277660204,13.4899996122,46.2443790436,13.4899996122,2.0,0.0,28.0896839147,0.0566000007093,27.2394207812,0.958346223242,683.135811788,0.0,1.0,1693.4704456,0.0016934704456,481.261845228,0.486535352789,0.471808128557,0.0,0.486535352789,0.0,496.284161886,481.261845228,0.0,496.284161886,0.0,0.000496284161886,0.486771593491,1.0,0.0,2.0,2.0,2.0,1.0,82.806374232,50.6543273926,48.0312318802,0.480312318802,1.0,10.5,1804.74543833,55.329104696,977.546007113,0.958343481345,977.546007113,1.0,0.0,0.0,0.0,30.5591667493,1.0,64.8333358765,1.0,0.0,38.7999992371,29.6041666667,1.0,64.6666641235,0.0,1.0,60.1633335749,0.0,513.679992676,0.00019593604452,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.4923163122,139022.0,981.313895766,30.0846967806,531.53173858,0.521090540077,531.53173858,0.492133982908,1.0,1.0,1.0,0.0,1020.03720601,1020.03720601,0.0,1020.03720601,0.0,496.284161886,1020.03720601
2016-10-12T07:00:00.000Z,0.0,0.0122138636132,0.885632649592,0.524128461475,38.4587494532,0.0761124132916,74.3291657766,0.0,36.9133329391,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4600000381,1.0,79.6666641235,1.0,0.0,74.3291657766,61.4713878632,2.0,0.0,100.636499723,62.1777502696,43.3020833333,0.346474216471,338.799997965,0.0,0.352596815685,0.0,1.0,10.691699028,67.3414993286,5.07449944814,2626.66617839,67.2289994558,67.2551752726,62.1545000076,62.1196034749,9.45599969228,1283.66638184,51.8270003001,51.6989593506,42.3710006078,41.9067230225,42.4188156128,1.0,0.0,99.9981231689,1.0,0.0,0.112499872843,67.2740001678,100.0,4.82716063658,24.857998848,2.05200036367,5.86453839143,40.3190002441,35.0,34.8416665395,178.158332825,0.352596815685,24.857998848,0.36126205081,36.1262048086,2.0,1.0,1.0,505.766871134,505.766871134,0.0,0.335128969142,0.0,1.0,10.698950847,66.710000356,4.61400000254,2390.3258667,66.8150005341,66.6585998535,62.2010005315,61.9290008545,9.32900015513,1233.49995931,51.6305001577,51.5663909912,42.3015000025,42.8978780111,42.4188156128,1.0,0.0,73.0523869197,1.0,0.0,-0.105000178019,100.0,4.73263633251,24.5135005315,1.23400052389,5.96631451448,41.0674994787,224.0,32.4666660627,160.641665141,0.335128969142,24.5135005315,0.342490917387,34.2490917842,2.0,1.0,1.0,479.487284342,479.487284342,338.799997965,0.346601313288,2.0,0.0,2557.17569987,0.0,31.0378739039,8.62408884366,17.7369791667,2557.17569987,0.0603380051796,58.9333337148,58.9333337148,65.0,2.0,52.1168950399,42.9286727905,42.5544522603,1.0,893.51310218,837.250556986,0.0,0.0,0.0,14.8270371755,1.0,0.0,7.06583321095,47.3274628321,1.0,51.9107135137,1.0,1.0,1.0,0.0,4.87749989827,1.0,44.3749993642,0.0,1.0,0.0121977647099,11.9433330695,44.0128151576,11.9433330695,2.0,0.0,27.3929380442,0.0566000007093,25.6680652796,0.95870989266,682.078690777,0.0,1.0,1651.46504093,0.00165146504093,453.499380883,0.494936748478,0.463771675339,0.0,0.494936748478,0.0,483.974164327,453.499380883,0.0,483.974164327,0.0,0.000483974164327,0.495241448283,1.0,0.0,2.0,2.0,2.0,1.0,82.9634183248,50.0539741516,47.3274628321,0.473274628321,1.0,11.0833333333,1730.76365917,53.0610033238,937.47354521,0.958708423817,937.47354521,1.0,0.0,0.0,0.0,29.3891665141,1.0,64.8333358765,1.0,0.0,38.7999992371,29.5441667239,1.0,64.6666641235,0.0,1.0,58.9333337148,0.0,503.429992676,0.000184633117633,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.48374632351,139022.0,946.035836855,29.0031573161,512.423267715,0.524030257524,512.423267715,0.483455425405,1.0,1.0,1.0,0.0,977.850535075,977.850535075,0.0,977.850535075,0.0,483.974164327,977.850535075
2016-10-12T08:00:00.000Z,0.0,0.01236321545,0.880164327313,0.522463588048,38.5472509066,0.0742206453277,74.2024993896,0.0,36.8016665777,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.3516664505,1.0,79.6666641235,1.0,0.0,74.2024993896,61.4703658422,2.0,0.0,100.842000961,62.2947500547,43.4557291667,0.33945115126,339.591662089,0.0,0.349057289928,0.0,1.0,10.7388362885,67.5004990896,5.10750071208,2628.33284505,67.3850002289,67.4122238159,62.2774995168,62.2364222209,9.31650002797,1329.33299764,51.792500178,51.6766535441,42.47600015,42.0008977254,42.4188156128,1.0,0.0,99.9981231689,1.0,0.0,0.112498601278,67.4314994812,100.0,4.85321275393,24.9090000788,1.99199994405,5.88562353452,40.484000206,35.0,35.0916668574,179.991666158,0.349057289928,24.9090000788,0.368700801304,36.8700796763,2.0,1.0,1.0,516.181121826,516.181121826,0.0,0.332086462196,0.0,1.0,10.7267497381,66.8120002747,4.60200087229,2389.95092773,66.9140014648,66.747408549,62.3120005925,62.0412572225,9.1310005188,1263.74994914,51.6215003332,51.5530090332,42.4904998144,43.0951131185,42.4188156128,1.0,0.0,64.7727130254,1.0,0.0,-0.102001190186,100.0,4.72738834222,24.4235016505,1.17700004578,5.99936139584,41.3134997686,224.0,32.2583332062,159.600001017,0.332086462196,24.4235016505,0.343432192121,34.3432191213,2.0,1.0,1.0,480.80506897,480.80506897,339.591662089,0.33949039717,2.0,0.0,2639.43937174,0.0,30.473915418,8.27584409714,16.8958333333,2639.43937174,0.0591588105147,59.1499999364,59.1499999364,65.0,2.0,52.1434656779,43.0471343994,42.4969895681,1.0,895.9839375,873.813631662,0.0,0.0,0.0,14.2369588216,1.0,0.0,7.29749985536,48.0405406952,1.0,52.6309512456,1.0,1.0,1.0,0.0,5.07083324591,1.0,44.9761889776,0.0,1.0,0.0123639295551,12.3683330218,44.9303299586,12.3683330218,2.0,0.0,27.4686878442,0.0566000007093,26.7890002014,0.958218547239,683.508086188,0.0,1.0,1656.03184375,0.00165603184375,473.303884553,0.485111695124,0.473108048411,0.0,0.485111695124,0.0,485.3125,473.303884553,0.0,485.3125,0.0,0.0004853125,0.485233788689,1.0,0.0,2.0,2.0,2.0,1.0,81.7292677561,50.8365704219,48.0405406952,0.480405406952,1.0,10.5,1769.79756916,54.2576880457,958.616384553,0.958219743535,958.616384553,1.0,0.0,0.0,0.0,29.461666743,1.0,64.8333358765,1.0,0.0,38.7999992371,29.6883331935,1.0,64.6666641235,0.0,1.0,59.1499999364,0.0,501.839996338,0.000192696121487,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.493736485397,139022.0,964.891942011,29.5812396286,522.636736004,0.5224204877,522.636736004,0.49360667739,1.0,1.0,1.0,0.0,1000.41393534,1000.41393534,0.0,1000.41393534,0.0,485.3125,1000.41393534
2016-10-12T09:00:00.000Z,0.0,0.0184916955795,0.85044948045,0.51484538467,40.3600002925,0.0653456038391,74.1066672007,0.0,36.7233333588,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4224996567,1.0,79.6666641235,1.0,0.0,74.1066672007,64.6230398814,2.0,0.0,103.958250364,63.5982500712,43.2395833333,0.3521048549,401.674997965,0.0,0.356104898646,0.0,1.0,11.2549288273,69.6214993795,5.89950052897,2630.41617839,69.5075003306,69.4925638835,63.6079998016,63.5475184123,9.3254998525,1537.99965413,51.9170001348,51.7951431274,42.5915002823,42.2204233805,42.4188156128,1.0,0.0,99.9981231689,1.0,0.0,0.113999048869,69.9499994914,100.0,5.31334877014,26.9160000483,1.70550028483,5.94158005714,40.8859999975,35.0,38.8499997457,212.958333333,0.356104898646,26.9160000483,0.426980430966,42.6980428696,2.0,1.0,1.0,597.772603353,597.772603353,0.0,0.334438877029,0.0,1.0,11.2041656176,68.787501653,5.31299972534,2392.2006429,68.9015000661,68.7121302287,63.5885003408,63.3080164591,9.14450009664,1477.49996948,51.7250003815,51.6652094523,42.5805002848,43.2655385335,42.4188156128,1.0,0.0,96.3260014852,1.0,0.0,-0.113998413086,100.0,5.15148333708,26.3209997813,0.869500478109,6.05268228054,41.7109998067,224.0,36.3583332698,188.716668447,0.334438877029,26.3209997813,0.40254115695,40.2541160583,2.0,1.0,1.0,563.557619731,563.557619731,401.674997965,0.351589676186,2.0,0.0,3058.92592367,0.0,27.03961579,5.98470791181,12.5989583333,3058.92592367,0.0551710201449,62.6699997584,62.6699997584,65.0,2.0,52.1529591878,43.2044448853,42.2946097056,1.0,1033.03505093,977.199435609,0.0,0.0,0.0,12.3774884542,1.0,0.0,11.8424996535,51.2305113475,1.0,61.7499987284,1.0,1.0,1.0,0.0,9.25249985854,1.0,54.66071256,0.0,1.0,0.0183161464418,21.0949996312,54.9824444453,21.0949996312,2.0,0.0,31.6703415748,0.0566000007093,29.9585574416,0.954582151565,694.154119361,0.0,1.0,1909.34108129,0.00190934108129,529.303128377,0.490493801973,0.463982578352,0.0,0.490493801973,0.0,559.54666392,529.303128377,0.0,559.54666392,0.0,0.00055954666392,0.490409582853,1.0,0.0,2.0,2.0,2.0,1.0,74.8561789195,55.5636072159,51.2305113475,0.512305113475,1.0,9.91666666667,2010.23448654,61.6288990163,1088.8497923,0.954476380324,1088.8497923,1.0,0.0,0.0,0.0,31.4925004641,1.0,64.8333358765,1.0,0.0,38.7999992371,31.177500089,1.0,64.6666641235,0.0,1.0,62.6699997584,0.0,639.529968262,0.000215495083092,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.486112163607,139022.0,1083.65848226,33.2223328265,586.967003713,0.514530236436,586.967003713,0.486238649205,1.0,1.0,1.0,0.0,1140.78233337,1140.78233337,0.0,1140.78233337,0.0,559.54666392,1140.78233337
2016-10-12T10:00:00.000Z,0.0,0.0251653782821,0.791483084523,0.50875524614,44.5885000229,0.0489001418634,74.3850002289,0.0,36.927500089,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4575001399,1.0,79.6666641235,1.0,0.0,74.3850002289,72.7421468099,2.0,0.0,110.549249649,65.9607496262,43.25,0.391749424528,598.29166921,0.0,0.384501532128,0.0,1.0,12.3693023523,74.0509999593,7.92450078328,2632.49951172,73.888999939,73.8230107625,65.9644991557,65.8859049479,9.93600082397,1750.33294678,53.6990000407,53.5603052775,42.5855003993,42.388420105,42.4188156128,1.0,0.0,99.9981231689,1.0,0.0,0.162000020345,81.0980002085,100.0,6.38737674554,31.3034995397,1.40100002289,5.98192560673,41.1845003764,35.0,49.8833335241,312.291665395,0.384501532128,31.3034995397,0.57934681847,57.9346818924,2.0,1.0,1.0,811.085545858,811.085545858,0.0,0.373515552618,0.0,1.0,12.3197476864,73.2245006561,7.36349932353,2392.20060221,73.3204994202,73.1437708537,65.9570000966,65.6622975667,9.87800216675,1665.99996948,53.5280001958,53.4464518229,42.5249999364,43.1710764567,42.4188156128,1.0,0.0,99.9981155396,1.0,0.0,-0.0959987640381,100.0,6.25226529439,30.7954994837,0.706000328064,6.06748239199,41.8189996084,224.0,47.5583337148,286.0,0.373515552618,30.7954994837,0.545913503738,54.5913502375,2.0,1.0,1.0,764.278905233,764.278905233,598.29166921,0.391097563501,2.0,0.0,3448.65745036,0.0,23.4300615137,3.51221404473,7.01041666667,3448.65745036,0.0436412378559,66.4083328247,66.4083328247,65.1633459727,2.0,53.8468794389,43.2381973267,42.1186510722,1.0,1435.57127,1237.77401311,0.0,0.0,0.0,11.9616095225,1.0,0.0,20.6574997902,54.0028896332,1.0,74.8928553263,1.0,1.0,1.0,0.0,17.7758330504,1.0,68.8452361425,0.0,1.0,0.0251092031818,38.433333238,68.9025217692,38.433333238,2.0,0.0,44.0111227927,0.0566000007093,37.9471400822,0.949230718523,710.028509913,0.0,1.0,2653.34191561,0.00265334191561,670.444162661,0.509144929604,0.438993434837,0.0,0.509144929604,0.0,777.581665039,670.444162661,0.0,777.581665039,0.0,0.000777581665039,0.508771797021,1.0,0.272292736894,2.0,2.0,2.0,1.0,64.4912792553,60.8320673162,54.0028896332,0.540028896332,1.0,11.0833333333,2669.35441629,81.835912607,1445.86416222,0.946722949097,1445.86416222,1.0,0.0,0.0,0.0,33.6674998601,1.0,64.8333358765,1.0,0.0,38.7999992371,32.7408332825,1.0,64.6666641235,0.0,1.0,66.4083328247,0.0,829.840026855,0.000272957805831,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.463697890978,139022.0,1434.56131011,43.9801598797,777.034617113,0.508786733558,777.034617113,0.464136741086,1.0,1.0,1.0,0.0,1527.23049927,1527.23049927,0.0,1527.23049927,0.0,777.581665039,1527.23049927
2016-10-12T11:00:00.000Z,0.0,0.0263337214484,0.775771469978,0.514845572426,46.765001297,0.0434302379017,74.4808343252,0.0,36.9066667557,1.0,79.6666641235,0.583333333333,0.0,0.0,47.7999992371,37.519999822,1.0,79.6666641235,0.583333333333,0.0,74.4808343252,76.7061405182,2.0,0.0,114.120750745,67.3557494481,43.4166666667,0.412947430054,710.050008138,0.0,0.408252906891,0.0,1.0,13.0062596798,76.4645004272,8.93400128682,2633.33284505,76.2695007324,76.2066345215,67.3354994456,67.2662099202,,1882.99957275,54.0649998983,53.934870402,42.5645001729,42.4355036418,42.4188156128,1.0,0.0,99.9981231689,1.0,0.0,0.194999694824,85.2005011241,100.0,7.01237241427,33.7050005595,1.29150104523,5.99388726552,41.2729991277,35.0,55.6083332698,368.76667277,0.408252906891,33.7050005595,0.644919662476,64.4919656118,2.0,1.0,1.0,902.887527466,902.887527466,0.0,0.401068392552,0.0,1.0,12.9542877674,75.6229998271,8.32650057475,2390.70080566,75.7025000254,75.5320994059,67.3759994507,67.0700174967,,1797.99998983,53.8954995473,53.8111139933,42.5549996694,43.120648702,42.4188156128,1.0,0.0,99.9981155396,1.0,0.0,-0.0795001983643,100.0,6.87970944246,33.147500356,0.681999524434,6.07457832495,41.873000145,224.0,53.6000003815,341.283330282,0.401068392552,33.147500356,0.607144513811,60.714451472,2.0,1.0,1.0,850.002319336,850.002319336,710.050008138,0.412670445076,2.0,0.0,3736.28867594,0.0,22.94830211,2.89836764336,5.50260416667,3736.28867594,0.0435764238868,74.930832545,74.930832545,67.8800309499,2.0,54.2488911947,43.2101720174,42.0547259649,1.0,1670.35869001,1323.99209886,0.0,0.0,0.0,11.9157206217,1.0,0.0,24.0958326658,55.4197788239,1.0,78.880950292,1.0,1.0,1.0,0.0,21.1841661135,1.0,73.0952370962,0.0,1.0,0.0263196261357,45.2799987793,73.2895787557,45.2799987793,2.0,0.0,51.2091339181,0.0566000007093,40.5903768469,0.943336112755,727.830543769,0.0,1.0,3087.29550316,0.00308729550316,717.144458272,0.526183015017,0.417073385856,0.0,0.526183015017,0.0,904.755004883,717.144458272,0.0,904.755004883,0.0,0.000904755004883,0.526029214263,1.0,1.08294988198,2.0,2.0,2.0,1.0,53.2127246857,65.4827016195,55.4197788239,0.554197788239,1.0,11.0833333333,2994.35078888,91.799510765,1621.89946315,0.943256400873,1621.89946315,1.0,0.0,0.0,0.0,37.7466669083,1.0,67.2083339691,1.0,0.0,40.191666921,37.1841665904,1.0,66.9861106873,0.0,1.0,74.930832545,0.0,981.260009766,0.000291970888398,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.442163324277,139022.0,1635.03462558,50.1261840361,885.621614982,0.515055511183,885.621614982,0.442388735268,1.0,1.0,1.0,0.0,1719.46828206,1719.46828206,0.0,1719.46828206,0.0,904.755004883,1719.46828206
2016-10-12T12:00:00.000Z,0.0,0.0283747928625,0.780348223245,0.562632426589,50.2330010732,0.0400856831674,89.1824989319,0.0,44.3558333715,1.0,84.5555534363,0.0,0.0,0.0,50.6583334605,44.8266665141,1.0,84.4305547078,0.0,0.0,89.1824989319,84.8785648346,2.0,0.0,119.372250557,69.1392494837,43.6171875,0.451204135199,1002.02500407,0.0,0.451522821387,0.0,1.0,14.0178978443,79.9954999288,9.79199981689,2825.41617839,79.8665002187,79.7416941325,69.1234995524,69.0446039836,,2381.33285522,54.3725004196,54.2495524089,42.7130006154,42.6575749715,42.4188156128,1.0,0.0,99.9981231689,1.0,0.0,0.128999710083,82.5065002441,100.0,7.99603215853,37.1534996033,1.23000113169,6.02186572552,41.4829994837,35.0,71.6499999364,524.141670227,0.451522821387,37.1534996033,0.826213927496,82.6213919322,2.0,1.0,1.0,1156.69949849,1156.69949849,0.0,0.453385749236,0.0,1.0,13.8885727723,78.9589996338,9.56100082397,2561.67936198,79.0115006765,78.8206888835,69.1549994151,68.8202565511,,2172.24996948,54.2014993032,54.115852356,42.5865004857,42.9993667603,42.4188156128,1.0,0.0,99.9981155396,1.0,0.0,-0.0525010426839,100.0,7.81237252553,36.4250001907,0.697000821431,6.07620028655,41.8894996643,224.0,67.9166666667,477.883328756,0.453385749236,36.4250001907,0.750863890875,75.0863895416,2.0,1.0,1.0,1051.20944722,1051.20944722,1002.02500407,0.44984613024,2.0,0.0,4732.78796387,0.0,28.9191381281,2.54815544685,5.79427083333,4732.78796387,0.0613547479663,137.859167099,137.859167099,82.0352700551,2.0,54.4790538441,43.218511408,42.0063069661,1.0,2385.43963938,1467.07280056,0.0,0.0,0.0,12.9991083145,1.0,0.0,32.8366656303,56.1243912379,1.0,87.5416660309,1.0,1.0,1.0,0.0,30.1774992943,1.0,82.4166653951,0.0,1.0,0.0282903383695,63.0141652425,82.5447305044,63.0141652425,2.0,0.0,73.1317762328,0.0566000007093,44.9768830853,0.938228565398,743.529835551,0.0,1.0,4408.96743661,0.00440896743661,794.644567521,0.581814040405,0.357822323218,0.0,0.581814040405,0.0,1292.08083598,794.644567521,0.0,1292.08083598,0.0,0.00129208083598,0.579473565022,1.0,2.25904661746,2.0,2.0,2.0,1.0,44.8291213296,68.9889006181,56.1243912379,0.561243912379,1.0,11.0833333333,3900.67826398,119.585306309,2112.81457263,0.951384115372,2112.81457263,1.0,0.0,0.0,0.0,69.4125003815,1.0,81.6388918559,1.0,0.0,48.8583335876,68.4466667175,1.0,81.4305553436,0.0,1.0,137.859167099,0.0,1463.14001465,0.000323523493298,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.376107102732,139022.0,2313.91743513,70.9390794441,1253.34061051,0.564369615509,1253.34061051,0.377973637946,1.0,1.0,1.0,0.0,2220.77974447,2220.77974447,0.0,2220.77974447,0.0,1292.08083598,2220.77974447
2016-10-12T13:00:00.000Z,0.0,0.0305104012122,0.809750124475,0.61218320373,52.1312506994,0.0424690935446,107.861668905,0.0,53.5575005213,1.0,90.1388874054,0.0,0.0,0.0,53.9916671117,54.3641668955,1.0,89.9861125946,0.0,0.0,107.861668905,90.4832789103,2.0,0.0,122.578500112,70.4472494125,43.6875,0.485494674256,1232.32499186,0.0,0.494296972768,0.0,1.0,14.6959493955,82.3354988098,,3051.24943034,82.2005004883,82.0852661133,70.4524987539,70.3810908,,2670.66599528,54.6199998856,54.497350057,42.5329999924,42.558942159,42.3766187032,1.0,0.0,99.9981231689,1.0,0.0,0.134998321533,81.4054997762,100.0,8.69395224253,39.6675004959,1.19550037384,6.00199699402,41.3374996185,35.0,84.808333079,665.441675822,0.494296972768,39.6675004959,0.948946916853,96.0929578145,2.0,1.0,1.0,1345.30141195,1345.30141195,0.0,0.483768935972,0.0,1.0,14.3817009926,80.7064997355,9.95399475098,2747.28114827,80.7559992472,80.5681686401,70.4420000712,70.1055145264,,2338.49995931,54.4429998398,54.3606643677,42.4275004069,42.8219146729,42.3766187032,1.0,0.0,99.9981155396,1.0,0.0,-0.0494995117188,100.0,8.32151730855,38.3284988403,0.664000193278,6.0601837635,41.7635002136,224.0,76.7583325704,566.883331299,0.483768935972,38.3284988403,0.836432662237,83.6432666779,2.0,1.0,1.0,1171.00572713,1171.00572713,1232.32499186,0.485159833096,2.0,0.0,5253.79117839,0.0,33.2152856191,2.8411664168,6.98177083333,5252.04093424,0.0764380463288,194.21833547,194.21833547,92.7776056925,2.0,54.6967951457,43.107635498,41.9760023753,1.0,2975.64207249,1401.82821382,0.0,0.0,0.0,13.6841497421,1.0,0.0,39.8816658656,56.7683490117,1.0,93.7559509277,1.0,1.0,1.0,0.0,37.5624993642,1.0,88.9285704295,0.0,1.0,0.0304905879328,77.4441655477,88.9323692322,77.4441655477,2.0,0.0,91.2259470335,0.0566000007093,42.9766427778,0.934150810154,756.263164363,0.0,1.0,5499.82853642,0.00549982853642,759.304633202,0.634981624999,0.299140533537,0.0,0.634981624999,0.0,1611.76582845,759.304633202,0.0,1611.76582845,0.0,0.00161176582845,0.634528795878,1.0,3.19060479554,2.0,2.0,2.0,1.0,39.9044612249,71.5461393992,56.7683490117,0.567683490117,1.0,9.91666666667,4377.4702863,134.202589811,2371.07046165,0.934122158537,2371.07046165,1.0,0.0,0.0,0.0,98.0483341217,1.0,92.236111323,1.0,0.0,55.2166674932,96.1700000763,1.0,92.0277786255,0.0,1.0,194.21833547,0.0,1831.0,0.000309135552487,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.320237059793,139022.0,2871.5697315,88.035342238,1555.3947197,0.612773300683,1555.3947197,0.320731938124,1.0,1.0,1.0,0.0,2538.28735352,2538.28735352,0.0,2538.28735352,0.0,1611.76582845,2538.28735352
