timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-10-12T14:00:00.000Z,0.0,0.0325755339774,0.823194675266,0.622916676273,52.3187500636,0.0444425977307,113.197499593,0.0,56.3391669591,1.0,91.4027760824,0.0,0.0,0.0,54.7416667938,56.8583332698,1.0,91.236111323,0.0,0.0,113.197499593,91.535498937,2.0,0.0,123.674249967,71.3554999034,43.7005208333,0.506611617343,1289.99163818,0.0,0.509210783707,0.0,1.0,14.8760379155,83.0224990845,9.52199554443,3113.74943034,82.8259995778,82.7960942586,71.3464997609,71.2890167236,,2547.66610718,54.3350006739,54.2495524089,41.7109998067,41.7794647217,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.196499506632,83.9704990387,100.0,8.98352122307,41.1149997711,1.18199984233,5.89251665274,40.5289999644,35.0,86.7083330154,686.283327738,0.509210783707,41.1149997711,0.811374086652,95.8005021413,2.0,1.0,1.0,1341.20703634,1341.20703634,0.0,0.506997843588,0.0,1.0,14.6584811211,81.6724999746,9.43199920654,2772.40299479,81.6965007782,81.52784729,71.3645000458,71.0252812703,,2293.74989827,54.1609999339,54.0750528971,41.794500351,42.168317159,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,-0.0240008036296,100.0,8.68405683835,39.9020004272,0.665500005086,5.97442424297,41.1290003459,224.0,79.5000006358,603.133326213,0.506997843588,39.9020004272,0.845552081154,84.5552085241,2.0,1.0,1.0,1183.77291361,1183.77291361,1289.99163818,0.505194612802,2.0,0.0,5045.5065918,0.0,35.510445118,3.7929913799,9.3046875,5045.5065918,0.0772986332359,200.603330612,200.603330612,92.775560379,2.0,54.5114415487,42.4166208903,41.9025831223,1.0,3113.91162364,1256.13255006,0.0,0.0,0.0,13.4197346369,1.0,0.0,42.4924991926,57.926765124,1.0,95.7440446218,1.0,1.0,1.0,0.0,40.454999129,1.0,91.0119012197,0.0,1.0,0.0325896109806,82.9474986394,90.4817708333,82.9474986394,2.0,0.0,95.4649551006,0.0566000007093,38.5099681641,0.929481973399,771.071933667,0.0,1.0,5755.38979165,0.00575538979165,680.388121582,0.662393077952,0.267205241098,0.0,0.662393077952,0.0,1686.65996297,680.388121582,0.0,1686.65996297,0.0,0.00168665996297,0.659474005302,1.0,4.75016155793,2.0,2.0,2.0,1.0,36.9509741465,74.279645284,57.926765124,0.57926765124,1.0,9.91666666667,4370.0441737,133.974923265,2367.04808455,0.92959831905,2367.04808455,1.0,0.0,0.0,0.0,100.860832214,1.0,93.3472239176,1.0,0.0,55.8750012716,99.7424999873,1.0,93.1250025431,0.0,1.0,200.603330612,0.0,1902.94995117,0.000277006287955,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.287441613891,139022.0,2959.41084344,90.728337037,1602.97413251,0.629527582808,1602.97413251,0.290496871166,1.0,1.0,1.0,0.0,2546.31278483,2546.31278483,0.0,2546.31278483,0.0,1686.65996297,2546.31278483
2016-10-12T15:00:00.000Z,0.0,0.029626837316,0.771535401131,0.518515356619,48.7037506104,0.041388481334,74.2050005595,0.0,36.7541666031,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.4441668193,1.0,79.6666641235,0.0,0.0,74.2050005595,79.9337399801,2.0,0.0,118.350000381,69.6462497711,43.3151041667,0.453901716486,814.508336385,0.0,0.446946808926,0.0,1.0,13.764081955,79.255999883,9.4770005544,2632.91617839,79.0910002391,79.0531158447,69.6139996847,69.5925292969,,1790.66626994,54.3829997381,54.2890497843,41.7379989624,41.6776555379,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.164999643962,82.1884994507,100.0,7.87785021464,37.3530012767,1.25999895732,5.88623174032,40.4780000051,35.0,60.4749997457,421.308336894,0.446946808926,37.3530012767,0.673345783779,67.3218466441,2.0,1.0,1.0,942.68409729,942.68409729,0.0,0.44242365134,0.0,1.0,13.7205704848,78.4249998728,8.83950042725,2346.83129883,78.5180002848,78.35618337,69.6784998576,69.3439280192,,1712.99995931,54.2224998474,54.1279602051,41.7614997228,42.3208567301,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,-0.0930004119873,100.0,7.75243127346,36.756500562,0.671499888102,5.96813921134,41.0899998347,224.0,58.4666665395,393.200002035,0.44242365134,36.756500562,0.634828425816,63.4828430812,2.0,1.0,1.0,888.759796143,888.759796143,814.508336385,0.454041503437,2.0,0.0,3528.00402832,0.0,26.2969938914,3.93532756964,10.0755208333,3528.00402832,0.0429938363365,77.0716673533,77.0716673533,68.3784065247,2.0,54.7119827271,42.5000483195,41.8976316452,1.0,1881.1162406,1188.69271975,0.0,0.0,0.0,11.0883407593,1.0,0.0,27.9741660754,58.5256589254,1.0,83.1428553263,1.0,1.0,1.0,0.0,25.1899994214,1.0,77.6964270274,0.0,1.0,0.0296421149376,53.1641654968,77.0139929454,53.1641654968,2.0,0.0,57.6704477045,0.0566000007093,36.442427029,0.92662393825,780.261516608,0.0,1.0,3476.83509251,0.00347683509251,643.85912672,0.567810184235,0.358803894004,0.0,0.567810184235,0.0,1018.91249084,643.85912672,0.0,1018.91249084,0.0,0.00101891249084,0.568030958374,1.0,4.99685373194,2.0,2.0,2.0,1.0,35.1446126302,75.8723672231,58.5256589254,0.585256589254,1.0,10.5,3069.80896035,94.1128747336,1662.77161756,0.926614078239,1662.77161756,1.0,0.0,0.0,0.0,38.7941665649,1.0,68.5694452922,1.0,0.0,41.0083344777,38.2774998347,1.0,68.3472232819,0.0,1.0,77.0716673533,0.0,1047.7800293,0.000262134245149,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.387220421565,139022.0,1718.126996,52.6735939726,930.628857111,0.518612292576,930.628857111,0.386982262823,1.0,1.0,1.0,0.0,1794.45969645,1794.45969645,0.0,1794.45969645,0.0,1018.91249084,1794.45969645
2016-10-12T16:00:00.000Z,0.0,0.0285330425051,0.773578895329,0.51544975908,47.9379994075,0.0425524061658,74.1808350881,0.0,36.7616669337,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.3825003306,1.0,79.6666641235,0.0,0.0,74.1808350881,78.5059585571,2.0,0.0,117.183749199,69.2457497915,43.3541666667,0.440309985726,767.708333333,0.0,0.438381524226,0.0,1.0,13.5404819647,78.4849999746,9.08699989319,2635.41617839,78.3049996694,78.2850748698,69.2179997762,69.1912663778,,1705.33291626,54.6245002747,54.5362091064,41.8684997559,41.7864583333,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.180000305176,83.2909990946,100.0,7.64391040802,36.4364999135,1.31249936422,5.89657155673,40.5560003916,35.0,58.0333337784,397.308329264,0.438381524226,36.4364999135,0.647390765236,64.7390756607,2.0,1.0,1.0,906.34707133,906.34707133,0.0,0.432566051184,0.0,1.0,13.5078485012,77.6570014954,8.48399925232,2349.45599365,77.757499059,77.5932998657,69.2734998067,68.9427235921,,1635.49997965,54.4519999822,54.3644841512,41.8859996796,42.4593734741,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,-0.10049756368,100.0,7.52511191368,35.8714993795,0.692499160767,5.98273658752,41.1935005188,224.0,56.1583337784,370.399998983,0.432566051184,35.8714993795,0.611648741223,61.164873759,2.0,1.0,1.0,856.308237712,856.308237712,767.708333333,0.44034351725,2.0,0.0,3386.81382243,0.0,24.496494929,3.55593601863,9.21875,3386.81382243,0.0385442358178,67.203332901,67.203332901,65.3119691213,2.0,54.9928766886,42.6369806925,41.9170306524,1.0,1770.21346246,1204.77163664,0.0,0.0,0.0,10.8001473745,1.0,0.0,26.3708327611,58.4178524017,1.0,81.386903127,1.0,1.0,1.0,0.0,23.3841662407,1.0,75.7976182302,0.0,1.0,0.0285407331251,49.7491658529,75.3903045654,49.7491658529,2.0,0.0,54.2704383225,0.0566000007093,36.9353675052,0.924205493098,788.108530484,0.0,1.0,3271.85537751,0.00327185537751,652.568322303,0.549932229282,0.374272801535,0.0,0.549932229282,0.0,958.84165446,652.568322303,0.0,958.84165446,0.0,0.00095884165446,0.549972082178,1.0,3.40144849095,2.0,2.0,2.0,1.0,31.906914711,77.18248113,58.4178524017,0.584178524017,1.0,10.5,2974.9850991,91.2058058277,1611.40997676,0.924205030817,1611.40997676,1.0,0.0,0.0,0.0,33.9941663742,1.0,65.458337148,1.0,0.0,39.1000010173,33.2091668447,1.0,65.1666692098,0.0,1.0,67.203332901,0.0,977.599975586,0.000265680018308,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.404967284374,139022.0,1659.26374294,50.8689898316,898.745392122,0.515464732626,898.745392122,0.40491424137,1.0,1.0,1.0,0.0,1743.56330363,1743.56330363,0.0,1743.56330363,0.0,958.84165446,1743.56330363
2016-10-12T17:00:00.000Z,0.0,0.0281756461262,0.77087832685,0.519599156229,48.4412495295,0.0409515947112,74.1433347066,0.0,36.7808335622,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.441666921,1.0,79.6666641235,0.0,0.0,74.1433347066,79.5301939646,2.0,0.0,117.710249583,69.2690000534,42.8515625,0.442482236579,801.75,0.0,0.44098763374,0.0,1.0,13.6395912965,78.8149998983,9.4094988505,2637.91617839,78.6529992421,78.6023381551,69.2435003916,69.2153879801,,1784.66625977,54.6215000153,54.5381215413,42.0470005671,41.9684473674,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.162000656128,82.5620009104,100.0,7.71301408609,36.605998675,1.26600106557,5.92657721043,40.7809995015,35.0,59.6583334605,412.449999491,0.44098763374,36.605998675,0.6679233878,66.792339325,2.0,1.0,1.0,935.09274292,935.09274292,0.0,0.438651029673,0.0,1.0,13.6166267395,78.0320002238,8.82000096639,2344.95652262,78.1145006816,77.945988973,69.2944997152,68.9669621785,,1713.74995931,54.4625005722,54.3663965861,42.0359999339,42.5583140055,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,-0.0825004577637,100.0,7.61422427495,36.0785007477,0.692500114441,6.00240246455,41.3434998194,224.0,58.1250003179,389.300000509,0.438651029673,36.0785007477,0.633744107201,63.3744106293,2.0,1.0,1.0,887.241750081,887.241750081,801.75,0.442419882181,2.0,0.0,3565.34360758,0.0,24.8501388232,3.27174639702,8.13020833333,3565.34360758,0.0407872696109,73.9458332062,73.9458332062,67.8895301819,2.0,54.960609436,42.7669041951,41.9099286397,1.0,1847.81698378,1243.31216956,0.0,0.0,0.0,10.8316796621,1.0,0.0,26.9516660372,58.4118207296,1.0,82.1428546906,1.0,1.0,1.0,0.0,24.1008329391,1.0,76.6130936941,0.0,1.0,0.0281799503697,51.0524997711,76.4916706085,51.0524997711,2.0,0.0,56.6495734984,0.0566000007093,38.1169264864,0.924090785909,788.532270919,0.0,1.0,3415.28864357,0.00341528864357,673.443922416,0.552378898824,0.371670686624,0.0,0.552378898824,0.0,1000.87584432,673.443922416,0.0,1000.87584432,0.0,0.00100087584432,0.552307928602,1.0,3.3518827054,2.0,2.0,2.0,1.0,31.7108375231,77.2223777771,58.4118207296,0.584118207296,1.0,9.91666666667,3091.12915335,94.7664999848,1674.31976674,0.924049585448,1674.31976674,1.0,0.0,0.0,0.0,37.4549999237,1.0,67.3888918559,1.0,0.0,40.258333842,36.4908332825,1.0,67.0972232819,0.0,1.0,73.9458332062,0.0,1034.65002441,0.000274179097455,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.402219418175,139022.0,1738.48401959,53.297690793,941.655302563,0.519695346884,941.655302563,0.402282755102,1.0,1.0,1.0,0.0,1811.93714396,1811.93714396,0.0,1811.93714396,0.0,1000.87584432,1811.93714396
2016-10-12T18:00:00.000Z,0.0,0.0288466625729,0.778856216147,0.513050820026,47.5607506434,0.0444204354954,74.1491680145,0.0,36.7791662216,1.0,79.6666641235,0.416666666667,0.0,0.0,47.7999992371,37.3124996821,1.0,79.6666641235,0.416666666667,0.0,74.1491680145,77.6928958893,2.0,0.0,116.862750371,69.3019997279,42.6432291667,0.442608732749,741.308344523,0.0,0.43677689707,0.0,1.0,13.4800496101,78.2734998067,8.82750066121,2635.41617839,78.0949999491,78.0790710449,69.2674992879,69.2395172119,,1701.66626994,54.1834996541,54.0985819499,41.7769994736,41.6681111654,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.178499857585,81.5480003357,100.0,7.5980754296,36.3180004756,1.32599925995,5.88156867027,40.4510002136,35.0,56.7500003179,384.608334859,0.43677689707,36.3180004756,0.628674679711,62.8674678802,2.0,1.0,1.0,880.144551595,880.144551595,0.0,0.430800927391,0.0,1.0,13.4341210524,77.4215005239,8.19900067647,2346.83131917,77.5355008443,77.375424703,69.3365001678,69.0045954386,,1621.24995931,54.0245002111,53.9284210205,41.7839994431,42.3674545288,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,-0.114000320435,100.0,7.4645626545,35.7515014013,0.696998914083,5.96955839793,41.087000529,224.0,54.7916666667,356.733334859,0.430800927391,35.7515014013,0.590989561535,59.0989557902,2.0,1.0,1.0,827.385386149,827.385386149,741.308344523,0.442241367698,2.0,0.0,3348.30747477,0.0,26.4305691719,4.25383961201,10.8619791667,3348.30747477,0.042200771085,70.7791671753,70.7791671753,66.7639458974,2.0,54.5310490926,42.5312525431,41.8895870845,1.0,1725.36774625,1126.961577,0.0,0.0,0.0,9.44594192505,1.0,0.0,25.6541663806,59.8215573629,1.0,80.6130917867,1.0,1.0,1.0,0.0,22.6599995295,1.0,74.9761880239,0.0,1.0,0.0288406287128,48.3141657511,74.5152753194,48.3141657511,2.0,0.0,52.8955777604,0.0566000007093,34.5499003669,0.922704786572,793.157448868,0.0,1.0,3188.96780442,0.00318896780442,610.422260317,0.557986919407,0.364461327161,0.0,0.557986919407,0.0,934.550832113,610.422260317,0.0,934.550832113,0.0,0.000934550832113,0.557688961426,1.0,4.23707842434,2.0,2.0,2.0,1.0,34.8101298014,77.9135506948,59.8215573629,0.598215573629,1.0,11.6666666667,2852.32932324,87.4454781273,1544.97309243,0.922448246568,1544.97309243,1.0,0.0,0.0,0.0,35.6508337657,1.0,66.9027779897,1.0,0.0,40.0000006358,35.1283332507,1.0,66.6666673024,0.0,1.0,70.7791671753,0.0,1047.47998047,0.000248521100019,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.395102195182,139022.0,1587.1611369,48.6584993361,859.690790218,0.513290662415,859.690790218,0.39553524034,1.0,1.0,1.0,0.0,1674.86154175,1674.86154175,0.0,1674.86154175,0.0,934.550832113,1674.86154175
2016-10-12T19:00:00.000Z,0.0,0.0278275399234,0.808762347934,0.508095345678,44.7834997177,0.0537469936352,74.1825021108,0.0,36.7550001144,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.427500089,1.0,79.6666641235,1.0,0.0,74.1825021108,72.3659591675,2.0,0.0,113.252999942,68.4695002238,42.5390625,0.422929761473,585.841669718,0.0,0.420443596347,0.0,1.0,12.8189193408,75.8554999034,7.24199994405,2638.33284505,75.6770000458,75.6979929606,68.4350001017,68.3944524129,,1427.99966431,53.9254999161,53.8189315796,41.7364994685,41.5268452962,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.178499857585,77.4815006256,100.0,6.97749340534,33.9405005773,1.58699925741,5.84142593543,40.1495002111,35.0,48.4833332698,305.25,0.420443596347,33.9405005773,0.518263469878,51.8263467153,2.0,1.0,1.0,725.568857829,725.568857829,0.0,0.414428643399,0.0,1.0,12.7802425226,75.0215009054,6.6479994456,2351.70564779,75.1519997915,75.0081787109,68.5040003459,68.181775411,,1359.99996948,53.7574996948,53.6670303345,41.8214998245,42.4695841471,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,-0.130498886108,100.0,6.83582405249,33.3304999669,0.909999211629,5.94441847006,40.9115006129,224.0,46.2583335241,280.591668447,0.414428643399,33.3304999669,0.4833459291,48.334593455,2.0,1.0,1.0,676.684300741,676.684300741,585.841669718,0.422627978649,2.0,0.0,2835.47200521,0.0,29.3570977991,6.37685950597,15.40625,2835.47200521,0.0441874009242,61.0558331807,61.0558331807,65.0,2.0,54.2692510431,42.5580037435,41.9037650426,1.0,1402.422755,983.409435981,0.0,0.0,0.0,10.2169106801,1.0,0.0,20.799999396,58.2180894216,1.0,75.0714263916,1.0,1.0,1.0,0.0,17.7466666698,1.0,69.083331426,0.0,1.0,0.0278149990103,38.5466664632,68.6108004252,38.5466664632,2.0,0.0,42.9948699643,0.0566000007093,30.1489409458,0.937221198463,746.667206629,0.0,1.0,2592.07408022,0.00259207408022,532.666794487,0.548388314175,0.384541851462,0.0,0.548388314175,0.0,759.626668294,532.666794487,0.0,759.626668294,0.0,0.000759626668294,0.548385600249,1.0,3.16152908943,2.0,2.0,2.0,1.0,51.2914664529,69.6288597801,58.2180894216,0.582180894216,1.0,8.75,2373.30600235,72.7597884391,1285.50861356,0.928032059523,1285.50861356,1.0,0.0,0.0,0.0,30.8341666857,1.0,65.0,1.0,0.0,38.9000015259,30.2216668129,1.0,64.8333358765,0.0,1.0,61.0558331807,0.0,838.959960938,0.000216864531842,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.414362680164,139022.0,1299.29881628,39.8333408748,703.769264587,0.508063838046,703.769264587,0.41447773364,1.0,1.0,1.0,0.0,1385.1984965,1385.1984965,0.0,1385.1984965,0.0,759.626668294,1385.1984965
2016-10-12T20:00:00.000Z,0.0,0.0262011409292,0.805147837475,0.508292528691,44.4249982834,0.0528049806269,74.3108336131,0.0,36.8483333588,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4624999364,1.0,79.6666641235,1.0,0.0,74.3108336131,72.0969079336,2.0,0.0,111.69599851,67.2710002263,42.2838541667,0.408802325281,578.708325704,0.0,0.404977835204,0.0,1.0,12.5518081188,74.7964998881,7.3889986674,2635.41617839,74.6389986674,74.5980555216,67.25,67.1944630941,,1553.99962362,53.5579999288,53.4329020182,42.0560003916,41.8392791748,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.157501220703,77.7815004985,100.0,6.65827771028,32.5829982758,1.52399984996,5.89353040854,40.5320005417,35.0,48.3250001272,301.300003052,0.404977835204,32.5829982758,0.531465566726,53.1465559006,2.0,1.0,1.0,744.051793416,744.051793416,0.0,0.394647427735,0.0,1.0,12.5131313801,74.0090001424,6.82199923197,2348.33111572,74.1139996847,73.9507395426,67.2920004527,66.9845453898,,1487.49992879,53.3674999873,53.2870686849,42.0165001551,42.6770324707,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,-0.104999542236,100.0,6.53100299835,32.0974995295,0.830500284831,5.98212838173,41.1859998703,224.0,46.0750001272,277.408331553,0.394647427735,32.0974995295,0.502115028018,50.211502711,2.0,1.0,1.0,702.961039225,702.961039225,578.708325704,0.408691685418,2.0,0.0,3075.2619222,0.0,27.1707196669,5.29142053922,11.9140625,3075.2619222,0.0449051306298,63.3874994914,63.3874994914,65.0,2.0,53.827553489,42.7509841919,41.9585695267,1.0,1391.06246687,1073.81455122,0.0,0.0,0.0,10.5611152649,1.0,0.0,20.0208328565,56.6888847351,1.0,74.2261892955,1.0,1.0,1.0,0.0,17.0699995359,1.0,68.0773792267,0.0,1.0,0.0261946439673,37.0908320745,68.2459061941,37.0908320745,2.0,0.0,42.6465911666,0.0566000007093,32.9205418485,0.943972593667,725.906192672,0.0,1.0,2571.07705325,0.00257107705325,581.635007702,0.532257160945,0.410869747422,0.0,0.532257160945,0.0,753.473332723,581.635007702,0.0,753.473332723,0.0,0.000753473332723,0.532630989949,1.0,1.92297411627,2.0,2.0,2.0,1.0,61.2832471674,64.989601482,56.6888847351,0.566888847351,1.0,11.6666666667,2461.66015189,75.4685117231,1333.3659148,0.94189605058,1333.3659148,1.0,0.0,0.0,0.0,31.9783331553,1.0,65.0,1.0,0.0,38.9000015259,31.4091669718,1.0,64.8333358765,0.0,1.0,63.3874994914,0.0,824.659973145,0.000236800951277,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.43621559637,139022.0,1328.33817767,40.7236170503,719.498525441,0.508257194811,719.498525441,0.435725431665,1.0,1.0,1.0,0.0,1415.61896769,1415.61896769,0.0,1415.61896769,0.0,753.473332723,1415.61896769
2016-10-12T21:00:00.000Z,0.0,0.0270266556067,0.784125484343,0.509768075273,45.7442515691,0.046510900993,74.1666653951,0.0,36.8108332952,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.3558336894,1.0,79.6666641235,1.0,0.0,74.1666653951,74.993449529,2.0,0.0,112.879501661,67.1352500916,42.2317708333,0.412137323944,657.841669718,0.0,0.409109551459,0.0,1.0,12.7645301819,75.6229991913,8.3175017039,2635.83284505,75.4250011444,75.3991699219,67.1074994405,67.0477956136,,1687.66629028,53.7754999797,53.6526769002,41.8924996058,41.7330118815,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.197998046875,81.9095001221,100.0,6.873635451,33.5325015386,1.37999916077,5.89089473089,40.512500445,35.0,52.7916666667,342.025001526,0.409109551459,33.5325015386,0.597053462437,59.7053454717,2.0,1.0,1.0,835.874847412,835.874847412,0.0,0.398656411964,0.0,1.0,12.7246447404,74.7995001475,7.74600028992,2352.4556071,74.9090010325,74.7526016235,67.1630007426,66.8525161743,,1617.49991862,53.6000006994,53.5197652181,41.848499616,42.4785232544,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,-0.10950088501,100.0,6.74880139033,33.0605014165,0.707499821981,5.97584335009,41.140999794,224.0,50.7833331426,315.816670736,0.398656411964,33.0605014165,0.565695590065,56.5695594152,2.0,1.0,1.0,791.97382609,791.97382609,657.841669718,0.412017280999,2.0,0.0,3361.72635905,0.0,24.6814668973,3.75296215216,7.78645833333,3361.72635905,0.0414410180885,66.1058320999,66.1058320999,65.0,2.0,53.9844487508,42.5873031616,42.049671491,1.0,1553.1219194,1242.12047001,0.0,0.0,0.0,11.7206945419,1.0,0.0,23.0508329074,55.3868048986,1.0,77.8333326976,1.0,1.0,1.0,0.0,20.0883329709,1.0,71.9642836253,0.0,1.0,0.0270292697555,43.1391655604,71.5431365967,43.1391655604,2.0,0.0,47.6149397355,0.0566000007093,38.0803918772,0.948035490523,713.602055248,0.0,1.0,2870.6087778,0.0028706087778,672.798434629,0.527044602001,0.421507726198,0.0,0.527044602001,0.0,841.253341675,672.798434629,0.0,841.253341675,0.0,0.000841253341675,0.526979406675,1.0,1.55726828726,2.0,2.0,2.0,1.0,67.4308598836,61.8732046648,55.3868048986,0.553868048986,1.0,10.5,2793.06779755,85.6286639164,1512.87390183,0.947814390702,1512.87390183,1.0,0.0,0.0,0.0,33.102499644,1.0,65.0,1.0,0.0,38.9000015259,33.0033335686,1.0,64.8333358765,0.0,1.0,66.1058320999,0.0,888.010009766,0.000273916300134,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.444715474183,139022.0,1502.32635976,46.0576714482,813.73976804,0.509807368284,813.73976804,0.444769554826,1.0,1.0,1.0,0.0,1596.1710612,1596.1710612,0.0,1596.1710612,0.0,841.253341675,1596.1710612
2016-10-12T22:00:00.000Z,0.0,0.0257900583554,0.80802896716,0.507912881755,43.5129998525,0.0536849243536,74.3624998728,0.0,36.759999911,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5841671626,1.0,79.6666641235,1.0,0.0,74.3624998728,70.7981719971,2.0,0.0,109.442249934,65.9292500814,42.5442708333,0.39156436712,543.783337911,0.0,0.389495392969,0.0,1.0,12.1602062384,73.3190002441,7.24799982707,2629.99951172,73.156999588,73.134437561,65.9089997609,65.8560638428,,1591.66633097,52.9729995728,52.8443044027,41.9059998194,41.675104777,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.162000656128,75.7774995168,100.0,6.28715268771,31.2509997686,1.51499970754,5.87305355072,40.3910001119,35.0,46.5333331426,285.483337402,0.389495392969,31.2509997686,0.523279160999,52.3279155095,2.0,1.0,1.0,732.590825399,732.590825399,0.0,0.377005598415,0.0,1.0,12.1106515725,72.4580008189,6.62100028992,2350.58083089,72.5705006917,72.4224141439,65.9495004018,65.6489028931,9.77000045776,1517.74992879,52.7749999364,52.7113850911,41.9309997559,42.5966059367,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,-0.112499872843,100.0,6.13683569431,30.6395009359,0.806499481201,5.97381587823,41.1245002747,224.0,43.8500000636,258.300004323,0.377005598415,30.6395009359,0.489073224749,48.9073232015,2.0,1.0,1.0,684.702514648,684.702514648,543.783337911,0.391285237683,2.0,0.0,3151.69128418,0.0,26.5576411883,4.97055751085,10.4921875,3151.69128418,0.0462904104,64.1791652044,64.1791652044,65.1091772715,2.0,53.2006072998,42.6044947306,42.0711857478,1.0,1325.88085878,1109.09975877,0.0,0.0,0.0,11.2282260259,1.0,0.0,19.3883326848,54.680773735,1.0,73.4166641235,1.0,1.0,1.0,0.0,16.4274997711,1.0,67.1011886597,0.0,1.0,0.0258180403895,35.8158330917,66.6957899729,35.8158330917,2.0,0.0,40.6482816312,0.0566000007093,34.0023004729,0.949718071726,708.561844546,0.0,1.0,2450.60299774,0.00245060299774,600.74735065,0.517133915882,0.432582684604,0.0,0.517133915882,0.0,718.167510986,600.74735065,0.0,718.167510986,0.0,0.000718167510986,0.517113914092,1.0,0.763340905333,2.0,2.0,2.0,1.0,70.1999174754,60.4420493444,54.680773735,0.54680773735,1.0,10.5,2434.98061755,74.6505821041,1318.91486164,0.949716600486,1318.91486164,1.0,0.0,0.0,0.0,32.08416605,1.0,65.0,1.0,0.0,38.9000015259,32.0949999491,1.0,64.8333358765,0.0,1.0,64.1791652044,0.0,812.66003418,0.000244582155867,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.455486072774,139022.0,1302.2547354,39.923962164,705.370347415,0.507919008206,705.370347415,0.45552266021,1.0,1.0,1.0,0.0,1388.74571737,1388.74571737,0.0,1388.74571737,0.0,718.167510986,1388.74571737
2016-10-12T23:00:00.000Z,0.0,0.0285995157692,0.792355974977,0.580011476918,49.7522484461,0.0404248860973,93.9049994151,0.0,46.5200001399,1.0,85.8333320618,0.0833333333333,0.0,0.0,51.4249989192,47.3108332952,1.0,85.7083301544,0.0833333333333,0.0,93.9049994151,86.0229403178,2.0,0.0,117.056248665,67.3040002187,42.96875,0.454475657636,1053.57501729,0.0,0.451908441022,0.0,1.0,13.6057492097,78.4699986776,9.29700469971,2876.66615804,78.3424994151,78.2195866903,67.3145001729,67.2262090047,,2617.99938965,53.4154996872,53.2781092326,42.3245004018,42.291053772,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.127499262492,79.6235001882,100.0,7.64288139343,36.0179990133,1.27950000763,5.96286789576,41.0450003942,35.0,73.7333329519,552.024998983,0.451908441022,36.0179990133,0.867013121105,86.7013130188,2.0,1.0,1.0,1213.81836955,1213.81836955,0.0,0.450177886249,0.0,1.0,13.4498334726,77.3944994609,9.18449783325,2569.55338542,77.4274984996,77.2335789998,67.2935002645,66.9839070638,,2387.49982707,53.2279993693,53.1512756348,42.1365000407,42.56787618,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,-0.0329990386963,100.0,7.43344175816,35.2909984589,0.691000302633,6.01639171441,41.4454997381,224.0,69.799999555,501.550005595,0.450177886249,35.2909984589,0.789742751349,78.9742762248,2.0,1.0,1.0,1105.63985189,1105.63985189,1053.57501729,0.451248845373,2.0,0.0,5244.4564209,0.0,32.6444114338,1.64621008436,2.78645833333,5244.4564209,0.0877169834382,207.360002518,207.360002518,94.0250511169,2.0,53.4134604714,42.8312301636,41.9124526978,1.0,2623.66864559,1450.24957532,0.0,0.0,0.0,13.6616214116,1.0,0.0,34.4574995041,53.6528787613,1.0,88.8214263916,1.0,1.0,1.0,0.0,31.8424990972,1.0,83.6428540548,0.0,1.0,0.0283881383379,66.2999982834,83.699464798,66.2999982834,2.0,0.0,80.4352980183,0.0566000007093,44.4611239257,0.951571297781,703.046625643,0.0,1.0,4849.28204926,0.00484928204926,785.532214991,0.613021069453,0.338851305453,0.0,0.613021069453,0.0,1421.11832174,785.532214991,0.0,1421.11832174,0.0,0.00142111832174,0.607757002115,1.0,3.86007823415,2.0,2.0,2.0,1.0,72.6093271429,58.7307330045,53.6528787613,0.536528787613,1.0,10.5,4161.10389095,127.569322489,2253.87492739,0.972243336301,2253.87492739,1.0,0.0,0.0,0.0,104.330000559,1.0,93.7361106873,1.0,0.0,56.150001208,103.030000369,1.0,93.5833352407,0.0,1.0,207.360002518,0.0,1647.89001465,0.000319813582927,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.348525202283,139022.0,2499.44821185,76.6270017136,1353.83393557,0.583996922953,1353.83393557,0.352034832352,1.0,1.0,1.0,0.0,2318.2210083,2318.2210083,0.0,2318.2210083,0.0,1421.11832174,2318.2210083
2016-10-13T00:00:00.000Z,0.0,0.0299899514292,0.795839359822,0.592769890726,50.5637496312,0.0416319569644,101.355000814,0.0,50.2425003052,1.0,88.3750012716,0.0,0.0,0.0,52.933333079,51.167500178,1.0,88.2222213745,0.0,0.0,101.355000814,88.3510729472,2.0,0.0,118.559249878,67.9955002467,42.96875,0.46684433611,1136.43333944,0.0,0.469864075725,0.0,1.0,13.8994504611,79.5844999949,,2983.74949137,79.4539998372,79.3761062622,67.9880008698,67.9195378621,,2741.99934896,53.2129999797,53.0819117228,41.8744999568,41.8761825562,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.130500157674,78.7249997457,100.0,7.99355280399,37.5794998805,1.24799982707,5.90589773655,40.6265001297,35.0,79.2333335876,608.708333333,0.469864075725,37.5794998805,0.925300322033,92.53003184,2.0,1.0,1.0,1295.42045085,1295.42045085,0.0,0.464236582196,0.0,1.0,13.6444257895,78.1430009206,,2667.79111735,78.2105000814,78.0316009521,68.0029996236,67.6778844198,,2432.49993896,53.0255002975,52.9504547119,41.8124996821,42.2442626953,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,-0.0674991607666,100.0,7.66817696889,36.3980003993,0.666999499003,5.97624882062,41.1455001831,224.0,72.8333326976,527.849998474,0.464236582196,36.3980003993,0.811818331764,81.1818332672,2.0,1.0,1.0,1136.54566447,1136.54566447,1136.43333944,0.466735844134,2.0,0.0,5427.07006836,0.0,36.9961862564,2.78691571951,5.41666666667,5427.07006836,0.0981567635736,238.881664276,238.881664276,99.6629110972,2.0,53.2328745524,42.4682057699,41.9124526978,1.0,2861.00846002,1419.04707979,0.0,0.0,0.0,15.0317398707,1.0,0.0,37.7858324051,52.956260999,1.0,91.8749980927,1.0,1.0,1.0,0.0,35.2183326085,1.0,86.9583320618,0.0,1.0,0.0299885129149,73.0041643778,86.5708084106,73.0041643778,2.0,0.0,87.7115593471,0.0566000007093,43.5045313199,0.952360045333,700.705030102,0.0,1.0,5287.95318391,0.00528795318391,768.631285773,0.636602769241,0.31575205502,0.0,0.636602769241,0.0,1549.67417399,768.631285773,0.0,1549.67417399,0.0,0.00154967417399,0.636529395978,1.0,6.01787397653,2.0,2.0,2.0,1.0,73.1306819916,57.9756832123,52.956260999,0.52956260999,1.0,9.91666666667,4280.05553982,131.216090667,2318.30545976,0.952354824261,2318.30545976,1.0,0.0,0.0,0.0,119.644165675,1.0,99.763888677,1.0,0.0,59.7500012716,119.237499237,1.0,99.5833352407,0.0,1.0,238.881664276,0.0,1616.32006836,0.000312932710794,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.331548753654,139022.0,2664.71519507,81.6936853705,1443.35131355,0.592925570171,1443.35131355,0.331643534673,1.0,1.0,1.0,0.0,2434.28751628,2434.28751628,0.0,2434.28751628,0.0,1549.67417399,2434.28751628
2016-10-13T01:00:00.000Z,0.0,0.0284538296958,0.773398536509,0.552332866971,49.0247503916,0.0395965203696,85.6066678365,0.0,42.5083335241,1.0,83.5416666667,0.0,0.0,0.0,50.0250005722,43.1366666158,1.0,83.3750019073,0.0,0.0,85.6066678365,83.5433076223,2.0,0.0,115.76850001,66.7437496185,42.4505208333,0.435949671117,942.183339437,0.0,0.44152834219,0.0,1.0,13.3652281761,77.766500473,,2789.16617839,77.585000356,77.5430959066,66.7339998881,66.685895284,,2459.33282471,53.0089998245,52.8812510173,41.8100004196,41.7501881917,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.181500116984,76.8604996999,100.0,7.47048127651,35.7749999364,1.2675002416,5.8947468996,40.542500178,35.0,69.5166670481,507.0,0.44152834219,35.7749999364,0.81978192284,81.9781932831,2.0,1.0,1.0,1147.69469198,1147.69469198,0.0,0.428066987926,0.0,1.0,13.1307503382,76.3070004781,9.61349995931,2502.06184896,76.3669993083,76.2055409749,66.753499349,66.4423777262,,2223.49989827,52.8200000127,52.752822876,41.8380006154,42.364267985,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,-0.0599988301595,100.0,7.14253973961,34.5289986928,0.608501116435,5.98821059863,41.229499499,224.0,62.9083331426,435.183334351,0.428066987926,34.5289986928,0.725960257394,72.5960254669,2.0,1.0,1.0,1016.34436035,1016.34436035,942.183339437,0.435791129478,2.0,0.0,4894.98152669,0.0,32.6751397451,2.82034832239,5.15885416667,4894.98152669,0.0731184026287,158.129166921,158.129166921,86.26587677,2.0,53.0664876302,42.4701156616,41.9124526978,1.0,2302.96064875,1503.99844104,0.0,0.0,0.0,14.7593806585,1.0,0.0,32.146665891,51.9746192296,1.0,86.8571427663,1.0,1.0,1.0,0.0,29.348332564,1.0,81.6071421305,0.0,1.0,0.0284424260415,61.4949982961,81.107049942,61.4949982961,2.0,0.0,70.6031710284,0.0566000007093,46.1089333927,0.954114688624,695.521078356,0.0,1.0,4256.52292369,0.00425652292369,814.645456093,0.577176585333,0.376937697575,0.0,0.577176585333,0.0,1247.40583293,814.645456093,0.0,1247.40583293,0.0,0.00124740583293,0.576950872938,1.0,3.01985459961,2.0,2.0,2.0,1.0,76.6981220245,56.159561793,51.9746192296,0.519746192296,1.0,10.5,3806.95908979,116.712104421,2062.05128902,0.954114282909,2062.05128902,1.0,0.0,0.0,0.0,79.5433330536,1.0,86.2500038147,1.0,0.0,51.6416676839,78.5858332316,1.0,86.0694446564,0.0,1.0,158.129166921,0.0,1411.80004883,0.000331666451301,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.395065564291,139022.0,2204.45790154,67.5833164288,1194.05151205,0.55248945952,1194.05151205,0.395306684072,1.0,1.0,1.0,0.0,2161.22043864,2161.22043864,0.0,2161.22043864,0.0,1247.40583293,2161.22043864
2016-10-13T02:00:00.000Z,0.0,0.0280976778235,0.773942448486,0.553928020475,48.9722503026,0.0392343221411,85.319167455,0.0,42.4141664505,1.0,83.4027773539,0.0,0.0,0.0,49.9000002543,42.8858337402,1.0,83.1666666667,0.0,0.0,85.319167455,83.5924669902,2.0,0.0,115.476750374,66.5045000712,42.921875,0.434734276231,945.483342489,0.0,0.439880715288,0.0,1.0,13.3035871188,77.5235010783,,2785.83284505,77.3495000203,77.3103866577,66.5014998118,66.4414520264,,2442.66617839,53.1425002416,53.0175704956,41.8640003204,41.7998275757,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.174001057943,76.6550000509,100.0,7.40235249201,35.4854996999,1.27499993642,5.90123462677,40.589000384,35.0,69.491666158,504.983337402,0.439880715288,35.4854996999,0.819932323637,81.9932339986,2.0,1.0,1.0,1147.90525309,1147.90525309,0.0,0.428207043087,0.0,1.0,13.1041600704,76.2035001119,9.74700037638,2496.06258138,76.254500707,76.0950012207,66.5075003306,66.2025502523,,2220.24989827,52.9594999949,52.8879852295,41.8455003103,42.3323465983,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,-0.0510005950928,100.0,7.12040968736,34.4090003967,0.64450041453,5.98375038306,41.2009998957,224.0,63.4749997457,440.5,0.428207043087,34.4090003967,0.734735118321,73.4735101064,2.0,1.0,1.0,1028.62916565,1028.62916565,945.483342489,0.434705136563,2.0,0.0,4864.6431071,0.0,32.3936301867,2.92755842209,4.890625,4864.6431071,0.0714708022035,155.490835826,155.490835826,85.199982961,2.0,53.2044041951,42.4745814006,41.9124526978,1.0,2302.90832623,1532.28094043,0.0,0.0,0.0,15.1600767771,1.0,0.0,31.9849993388,51.3414230347,1.0,86.8154741923,1.0,1.0,1.0,0.0,29.1233326594,1.0,81.3749987284,0.0,1.0,0.0281030838819,61.1083316803,81.1807492574,61.1083316803,2.0,0.0,70.6015669472,0.0566000007093,46.9760060207,0.955170825273,692.415767309,0.0,1.0,4256.42621687,0.00425642621687,829.964760282,0.57354553689,0.381618705633,0.0,0.57354553689,0.0,1247.37749227,829.964760282,0.0,1247.37749227,0.0,0.00124737749227,0.573489983877,1.0,2.4055448366,2.0,2.0,2.0,1.0,79.0963757833,54.956591924,51.3414230347,0.513414230347,1.0,9.91666666667,3835.18926666,117.577572968,2077.34225255,0.955164242523,2077.34225255,1.0,0.0,0.0,0.0,78.3750006358,1.0,85.7500012716,1.0,0.0,51.3250007629,77.1158332825,1.0,85.5416653951,0.0,1.0,155.490835826,0.0,1282.25,0.000337903396733,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.399532026686,139022.0,2224.44336471,68.1960221106,1204.87670064,0.554003626356,1204.87670064,0.399580206441,1.0,1.0,1.0,0.0,2174.85345459,2174.85345459,0.0,2174.85345459,0.0,1247.37749227,2174.85345459
2016-10-13T03:00:00.000Z,0.0,0.027591062412,0.768327690176,0.534016226596,47.944000562,0.038026051146,75.8825003306,0.0,37.7633326848,1.0,80.2777760824,0.0,0.0,0.0,48.116666158,38.1333332062,1.0,80.194442749,0.0,0.0,75.8825003306,80.6476751963,2.0,0.0,113.629501025,65.6855004628,43.1354166667,0.420024354312,838.050008138,0.0,0.418188833197,0.0,1.0,12.942201376,76.2620004018,,2659.58284505,76.0370006561,76.0158920288,65.6689999898,65.6236877441,,2293.99951172,52.8515001933,52.7270940145,41.7814998627,41.6941986084,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.224999745687,75.6574999491,100.0,7.05455044905,34.2570006053,1.29449939728,5.88765092691,40.4870004654,35.0,62.741666158,442.508336385,0.418188833197,34.2555007935,0.755783415295,75.5783437093,2.0,1.0,1.0,1058.09678141,1058.09678141,0.0,0.411920321335,0.0,1.0,12.8104587396,75.1175003052,9.48299980164,2395.20021566,75.1850007375,75.0369364421,65.7020009359,65.4020614624,,2121.24989827,52.6624997457,52.595993042,41.7989994685,42.311920166,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,-0.0660006205241,100.0,6.83319612344,33.386001269,0.645999272664,5.97726261616,41.1530001958,224.0,58.8499997457,395.54166921,0.411920321335,33.386001269,0.685796167283,68.5796159108,2.0,1.0,1.0,960.114634196,960.114634196,838.050008138,0.419961919303,2.0,0.0,4552.50785319,0.0,30.1670819918,2.75293111801,4.84635416667,4552.50785319,0.0653009086954,130.299168269,130.299168269,80.8964010874,2.0,52.926671346,42.4077021281,41.9124526978,1.0,2029.47229128,1491.61970358,0.0,0.0,0.0,14.6584177017,1.0,0.0,28.987499396,51.0105822881,1.0,83.8154754639,1.0,1.0,1.0,0.0,26.0633327166,1.0,78.4880936941,0.0,1.0,0.0275891679266,55.0508317947,77.8384240468,55.0508317947,2.0,0.0,62.2186833094,0.0566000007093,45.7294314163,0.955882343764,690.327885887,0.0,1.0,3751.03905293,0.00375103905293,807.940474263,0.550945852171,0.404933682631,0.0,0.550945852171,0.0,1099.27000936,807.940474263,0.0,1099.27000936,0.0,0.00109927000936,0.550864477952,1.0,1.90550990365,2.0,2.0,2.0,1.0,81.330716451,54.1077178319,51.0105822881,0.510105822881,1.0,11.6666666667,3521.09199486,107.948114726,1907.21048362,0.955879534802,1907.21048362,1.0,0.0,0.0,0.0,65.74416701,1.0,80.8472220103,1.0,0.0,48.4083340963,64.5550006231,1.0,80.6805578868,0.0,1.0,130.299168269,0.0,1175.39001465,0.000328936653309,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.423624178454,139022.0,1967.3176563,60.3131734058,1065.60375707,0.534072579998,1065.60375707,0.423702322767,1.0,1.0,1.0,0.0,1995.24146525,1995.24146525,0.0,1995.24146525,0.0,1099.27000936,1995.24146525
2016-10-13T04:00:00.000Z,0.0,0.0267728117126,0.768394537421,0.534890042544,47.8225008647,0.0374101255588,74.9883321126,0.0,37.2583335241,1.0,80.0,0.0,0.0,0.0,47.9499998093,37.7466665904,1.0,79.9166660309,0.0,0.0,74.9883321126,80.3958377838,2.0,0.0,113.226000786,65.4034999212,43.0989583333,0.414379543247,830.658330282,0.0,0.416580327922,0.0,1.0,12.8720997175,75.9799995422,,2649.99951172,75.7625007629,75.732325236,65.3914998372,65.3386103312,,2301.99951172,52.8589998881,52.7283732096,41.91350015,41.8195495605,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.217498779297,75.3154996236,100.0,6.96701300144,33.8490006129,1.29599984487,5.90508671602,40.6175003052,35.0,62.2500003179,437.524998983,0.416580327922,33.8490006129,0.750208914621,75.0208937327,2.0,1.0,1.0,1050.29248047,1050.29248047,0.0,0.409231782301,0.0,1.0,12.7439830303,74.8654994965,9.51150004069,2385.82639567,74.9270000458,74.7698542277,65.4155000051,65.118850708,,2136.99985758,52.6759999593,52.6055552165,41.8860003153,42.4025624593,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,-0.0615005493164,100.0,6.75475871563,33.0409997304,0.643000284831,5.98922431469,41.2430000305,224.0,58.5499998728,393.133333842,0.409231782301,33.0409997304,0.686143384661,68.6143385569,2.0,1.0,1.0,960.600738525,960.600738525,830.658330282,0.414369934879,2.0,0.0,4614.35148112,0.0,29.7997808456,2.71217463414,4.828125,4614.35148112,0.0656725059709,131.652496338,131.652496338,80.9233481089,2.0,52.9481836955,42.5197957357,41.9124526978,1.0,2014.14419625,1526.12747943,0.0,0.0,0.0,15.0189587275,1.0,0.0,28.3508327802,50.3725411097,1.0,83.303571701,1.0,1.0,1.0,0.0,25.362499396,1.0,77.6369037628,0.0,1.0,0.0267773084258,53.6683324178,77.5224895477,53.6683324178,2.0,0.0,61.7487612047,0.0566000007093,46.7873558759,0.956607187484,688.207271549,0.0,1.0,3722.70839608,0.00372270839608,826.631718897,0.544236537889,0.412370840841,0.0,0.544236537889,0.0,1090.96749878,826.631718897,0.0,1090.96749878,0.0,0.00109096749878,0.544229879975,1.0,1.07612032403,2.0,2.0,2.0,1.0,83.3685067495,53.1691716512,50.3725411097,0.503725411097,1.0,10.5,3540.27167567,108.536117081,1917.59921768,0.95660737873,1917.59921768,1.0,0.0,0.0,0.0,66.3549992243,1.0,81.0,1.0,0.0,48.4916677475,65.2975002925,1.0,80.8194471995,0.0,1.0,131.652496338,0.0,1123.54992676,0.000336546416221,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.431076374707,139022.0,1979.71308554,60.6931871119,1072.31778006,0.534932999185,1072.31778006,0.431082110574,1.0,1.0,1.0,0.0,2004.58334351,2004.58334351,0.0,2004.58334351,0.0,1090.96749878,2004.58334351
2016-10-13T05:00:00.000Z,0.0,0.026820968116,0.76893103767,0.537518867488,47.9567492803,0.0377662199104,76.6750011444,0.0,38.1708332698,1.0,80.541668574,0.0,0.0,0.0,48.1999998093,38.5041666031,1.0,80.3333320618,0.0,0.0,76.6750011444,80.8537546794,2.0,0.0,113.36999925,65.4132499695,43.1354166667,0.416918595007,846.333343506,0.0,0.420039983128,0.0,1.0,12.8986900647,76.0624993642,,2671.66617839,75.8599993388,75.8137130737,65.4050000509,65.3436889648,,2318.99951172,52.9924999873,52.86277771,41.9930000305,41.8959070841,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.20399983724,75.2915000916,100.0,6.98407447338,33.8669993083,1.30200004578,5.91461559137,40.6909999847,35.0,63.1749989192,446.308334351,0.420039983128,33.8669993083,0.758778951736,75.8778947194,2.0,1.0,1.0,1062.29053243,1062.29053243,0.0,0.41072166061,0.0,1.0,12.7693646749,74.9659996033,9.59849993388,2401.57440186,75.019999822,74.868888855,65.4214998881,65.1297022502,,2149.99989827,52.806500117,52.7375208537,41.9325002035,42.4332021077,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,-0.0540002187093,100.0,6.7750718991,33.0874996185,0.653499921163,5.99429277579,41.2790002823,224.0,59.2416658401,400.024998983,0.41072166061,33.0874996185,0.695603517805,69.5603516897,2.0,1.0,1.0,973.844924927,973.844924927,846.333343506,0.416828842097,2.0,0.0,4648.19051107,0.0,28.0111473401,2.24296545982,3.53645833333,4648.19051107,0.0634943404983,129.040003459,129.040003459,80.4225419362,2.0,53.0759760539,42.5885772705,41.9124526978,1.0,2042.80951998,1542.04178545,0.0,0.0,0.0,14.5700941086,1.0,0.0,28.6516658465,50.8349059423,1.0,83.7202377319,1.0,1.0,1.0,0.0,25.7941660881,1.0,78.1845226288,0.0,1.0,0.0268238424677,54.4458316167,78.0332825979,54.4458316167,2.0,0.0,62.6275702957,0.0566000007093,47.2752497835,0.956541681936,688.398175343,0.0,1.0,3775.69002548,0.00377569002548,835.251752492,0.545078360099,0.411459609619,0.0,0.545078360099,0.0,1106.49416097,835.251752492,0.0,1106.49416097,0.0,0.00110649416097,0.544901609421,1.0,0.92776748768,2.0,2.0,2.0,1.0,84.5066699982,53.2644983927,50.8349059423,0.508349059423,1.0,10.5,3584.85130543,109.902820079,1941.74591346,0.956537969718,1941.74591346,1.0,0.0,0.0,0.0,65.0041675568,1.0,80.1250006358,1.0,0.0,47.9500010808,64.0358339945,1.0,79.9166698456,0.0,1.0,129.040003459,0.0,1192.45996094,0.000340055888877,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.43015502013,139022.0,2014.89025409,61.7716335234,1091.37160334,0.53762872394,1091.37160334,0.430327850159,1.0,1.0,1.0,0.0,2029.97264608,2029.97264608,0.0,2029.97264608,0.0,1106.49416097,2029.97264608
2016-10-13T06:00:00.000Z,0.0,0.0278869727794,0.778609056731,0.563461651847,49.2572507858,0.0388008178619,87.1325016022,0.0,43.3116671244,1.0,84.0416653951,0.0,0.0,0.0,50.3083333969,43.8300002416,1.0,83.8472213745,0.0,0.0,87.1325016022,84.4604415894,2.0,0.0,115.362000148,66.1047493617,43.125,0.436671425129,980.125005086,0.0,0.446590498005,0.0,1.0,13.3289686044,77.5670000712,,2812.49951172,77.4155000051,77.3479003906,66.1114991506,66.0446345011,,2625.9993693,53.0404996872,52.9118270874,42.0859991709,42.0308024089,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.151500066121,76.7435003916,100.0,7.39995845159,35.3295008341,1.28849919637,5.92901015282,40.7974999746,35.0,72.6333332062,535.766662598,0.446590498005,35.3295008341,0.856380201067,85.638018926,2.0,1.0,1.0,1198.93228149,1198.93228149,0.0,0.425799328062,0.0,1.0,13.0123028755,75.8435007731,9.79500071208,2530.55826823,75.8930002848,75.7327295939,66.0979995728,65.7936935425,,2304.74987793,52.8574997584,52.7840627035,41.9939994812,42.4772466024,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,-0.0494995117188,100.0,7.00848118464,33.8990008036,0.650499979655,6.00382169088,41.3434995015,224.0,63.8916667302,444.358334859,0.425799328062,33.8990008036,0.745269935245,74.5269940694,2.0,1.0,1.0,1043.37790934,1043.37790934,980.125005086,0.436450373366,2.0,0.0,5185.52994792,0.0,33.2263615926,2.34862967332,4.23177083333,5185.52994792,0.082620561938,185.853333791,185.853333791,91.3443622589,2.0,53.0614267985,42.6745554606,41.9124526978,1.0,2429.10536629,1536.01792898,0.0,0.0,0.0,15.5396280289,1.0,0.0,32.6949995359,50.5718711217,1.0,87.3511886597,1.0,1.0,1.0,0.0,29.8983327548,1.0,82.1666647593,0.0,1.0,0.0278690777184,62.5933316549,82.1093387604,62.5933316549,2.0,0.0,74.4704611933,0.0566000007093,47.0905729984,0.956860327754,687.466885545,0.0,1.0,4489.67405557,0.00448967405557,831.988911808,0.586193382216,0.37067290593,0.0,0.586193382216,0.0,1315.73251343,831.988911808,0.0,1315.73251343,0.0,0.00131573251343,0.585624287526,1.0,2.85252270069,2.0,2.0,2.0,1.0,85.9962991079,52.8396635056,50.5718711217,0.505718711217,1.0,10.5,3965.12329527,121.561034192,2147.72142524,0.956866288147,2147.72142524,1.0,0.0,0.0,0.0,93.620001475,1.0,90.9027767181,1.0,0.0,54.4250008265,92.2333329519,1.0,90.7083365122,0.0,1.0,185.853333791,0.0,1386.26000977,0.000338727489163,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.387382135333,139022.0,2336.06071357,71.6179384926,1265.33458649,0.563739782454,1265.33458649,0.387842342058,1.0,1.0,1.0,0.0,2244.53662109,2244.53662109,0.0,2244.53662109,0.0,1315.73251343,2244.53662109
2016-10-13T07:00:00.000Z,0.0,0.0277462926875,0.771631486071,0.54474500825,48.3639990489,0.0388252840429,81.2291673024,0.0,40.3625001907,1.0,82.1111100515,0.0,0.0,0.0,49.1666663488,40.9016669591,1.0,81.9444440206,0.0,0.0,81.2291673024,82.019642512,2.0,0.0,114.139499664,65.7755006154,43.125,0.4255776862,889.333328247,0.0,0.43444986522,0.0,1.0,13.0896565119,76.7585004171,,2740.41617839,76.5590000153,76.5334370931,65.7754999797,65.7176539103,9.76499938965,2515.33276367,52.4959996541,52.3710021973,41.8355000814,41.7673721313,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.199500401815,75.9590009054,100.0,7.19450418154,34.7234999339,1.28100013733,5.8951523304,40.5544999441,35.0,67.3249994914,485.491671244,0.43444986522,34.7234999339,0.79689246768,79.6875864665,2.0,1.0,1.0,1115.64945475,1115.64945475,0.0,0.41171071408,0.0,1.0,12.8044154644,75.0904998779,9.38549804688,2471.31569417,75.1609992981,75.0075378418,65.7755012512,65.4741312663,9.69799995422,2259.74991862,52.2995001475,52.2364323934,41.8874998093,42.3980992635,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,-0.070499420166,100.0,6.81316375732,33.2734994888,0.635499318441,5.99125170708,41.2520004908,224.0,59.6916659673,403.841664632,0.41171071408,33.2734994888,0.699997427804,69.9997418722,2.0,1.0,1.0,979.996398926,979.996398926,889.333328247,0.425010775621,2.0,0.0,5005.24979655,0.0,32.5019439061,3.03585267067,5.66927083333,5005.24979655,0.0818538626574,171.745833079,171.745833079,88.3785947164,2.0,52.5382334391,42.5045115153,41.9124526978,1.0,2216.03845997,1475.92171882,0.0,0.0,0.0,15.4398050308,1.0,0.0,30.4158325195,50.3356949488,1.0,85.1785697937,1.0,1.0,1.0,0.0,27.5658326149,1.0,79.8571402232,0.0,1.0,0.0277219695536,57.9816649755,79.4197565715,57.9816649755,2.0,0.0,67.938348178,0.0566000007093,45.2481693924,0.957119843546,686.709023865,0.0,1.0,4095.86612337,0.00409586612337,799.437611755,0.574397879294,0.382559382704,0.0,0.574397879294,0.0,1200.32415771,799.437611755,0.0,1200.32415771,0.0,0.00120032415771,0.573428928852,1.0,3.42595223099,2.0,2.0,2.0,1.0,86.7669302622,52.4841908542,50.3356949488,0.503356949488,1.0,10.5,3710.01839425,113.740138526,2009.54305831,0.961637957234,2009.54305831,1.0,0.0,0.0,0.0,86.4233328501,1.0,88.3055540721,1.0,0.0,52.8666674296,85.3225008647,1.0,88.1111132304,0.0,1.0,171.745833079,0.0,1362.69995117,0.000325474884496,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.397820593318,139022.0,2104.28946828,64.5123959471,1139.79496711,0.545432504821,1139.79496711,0.39880306863,1.0,1.0,1.0,0.0,2089.70854696,2089.70854696,0.0,2089.70854696,0.0,1200.32415771,2089.70854696
