timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-10-13T08:00:00.000Z,0.0,0.0280018860772,0.774477855451,0.555203100662,49.2160018285,0.039142535393,85.5391667684,0.0,42.5383335749,1.0,83.5972194672,0.0,0.0,0.0,50.0000009537,43.0008328756,1.0,83.3333333333,0.0,0.0,85.5391667684,84.107378006,2.0,0.0,115.569001516,66.3529996872,43.1666666667,0.441863658674,965.433339437,0.0,0.441389423067,0.0,1.0,13.3483070532,77.6270001729,,2793.74951172,77.4830010732,77.4013061523,66.3649997711,66.2871754964,,2742.33270264,52.3415006002,52.2130228678,42.0245002111,41.9811757406,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.143999099731,76.7614987691,100.0,7.42639283339,35.4585008621,1.28100045522,5.92191421986,40.7434997559,35.0,71.3166675568,520.391665141,0.441389423067,35.4585008621,0.842032339914,84.2032337189,2.0,1.0,1.0,1178.84527588,1178.84527588,0.0,0.427890615807,0.0,1.0,13.084821701,76.1285006205,9.83100128174,2507.68615723,76.172000885,76.0036341349,66.3409996033,66.0347976685,9.82399940491,2453.74985758,52.1554997762,52.085975647,41.9820000331,42.4849065145,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,-0.0435002644857,100.0,7.08018902938,34.1900008519,0.626499811808,6.00463267167,41.3555002213,224.0,63.9916674296,445.041664124,0.427890615807,34.1900008519,0.742822025844,74.2822011312,2.0,1.0,1.0,1039.95083618,1039.95083618,965.433339437,0.441790694162,2.0,0.0,5446.90677897,0.0,35.2042264938,2.74672400951,5.88020833333,5446.90677897,0.108571953835,237.143332163,237.143332163,99.5809338888,2.0,52.3028945923,42.6739171346,41.9124526978,1.0,2491.04995498,1366.91276648,0.0,0.0,0.0,15.0350971222,1.0,0.0,31.9374993642,51.3299026489,1.0,86.8928559621,1.0,1.0,1.0,0.0,29.2308327357,1.0,81.6666641235,0.0,1.0,0.02799735035,61.1816651026,81.6910966237,61.1816651026,2.0,0.0,76.3695315886,0.0566000007093,41.9062201019,0.956416899687,688.763317029,0.0,1.0,4604.16518328,0.00460416518328,740.392572027,0.617546524926,0.338866038044,0.0,0.617546524926,0.0,1349.28499349,740.392572027,0.0,1349.28499349,0.0,0.00134928499349,0.617503578464,1.0,7.70077943798,2.0,2.0,2.0,1.0,86.6793308258,53.4250011444,51.3299026489,0.513299026489,1.0,11.0833333333,3857.96272146,118.27575169,2089.67756552,0.95641256297,2089.67756552,1.0,0.0,0.0,0.0,119.619166056,1.0,99.4166666667,1.0,0.0,59.5500020981,117.524166743,1.0,99.2500025431,0.0,1.0,237.143332163,0.0,1378.5300293,0.000301435888578,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.354309480201,139022.0,2239.86305003,68.6687521506,1213.22882138,0.555275754342,1213.22882138,0.354363630783,1.0,1.0,1.0,0.0,2184.91229248,2184.91229248,0.0,2184.91229248,0.0,1349.28499349,2184.91229248
2016-10-13T09:00:00.000Z,0.0,0.0292593861378,0.785604676322,0.574805158249,50.472249349,0.0408846680591,94.7716643016,0.0,47.1074997584,1.0,86.4027773539,0.0,0.0,0.0,51.6833337148,47.6499996185,1.0,86.1388880412,0.0,0.0,94.7716643016,86.9116439819,2.0,0.0,118.801499049,68.3292496999,43.25,0.466433948133,1079.86666361,0.0,0.467819054386,0.0,1.0,13.951422294,79.7344989777,,2906.24949137,79.6294994354,79.498181661,68.3375002543,68.2427062988,,2721.66601562,52.8965002696,52.7576700846,42.006500562,41.9919916789,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.104999542236,78.8675003052,100.0,8.02565598488,37.6229988734,1.23150030772,5.92576626937,40.7750002543,35.0,76.6833318075,578.541666667,0.467819054386,37.6229988734,0.882377450126,88.225566864,2.0,1.0,1.0,1235.32843018,1235.32843018,0.0,0.456502314571,0.0,1.0,13.6976062457,78.2915013631,9.67885698591,2608.54848226,78.3439992269,78.1421381632,68.3209991455,67.9948908488,,2446.99987793,52.7149998347,52.6406199137,41.9895003637,42.4446919759,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,-0.0524978637695,100.0,7.69297365348,36.3559989929,0.632500330607,6.00463267167,41.3554999034,224.0,69.8583342234,501.324999491,0.456502314571,36.3544988632,0.782176259359,78.2176265717,2.0,1.0,1.0,1095.0467631,1095.0467631,1079.86666361,0.465542733167,2.0,0.0,5433.48791504,0.0,34.6963084539,2.41377260288,4.37760416667,5433.48791504,0.101123774394,233.768332163,233.768332163,98.6323127747,2.0,52.8811289469,42.659266154,41.9124526978,1.0,2725.30506001,1351.32092421,0.0,0.0,0.0,14.5315551758,1.0,0.0,35.1183328629,53.8059450785,1.0,89.7202351888,1.0,1.0,1.0,0.0,32.6216664314,1.0,84.7083320618,0.0,1.0,0.029221715546,67.740000089,84.8505020142,67.740000089,2.0,0.0,83.5512232313,0.0566000007093,41.4282121487,0.953829814321,696.366561634,0.0,1.0,5037.13490211,0.00503713490211,731.947201935,0.637611869996,0.316154794594,0.0,0.637611869996,0.0,1476.17000326,731.947201935,0.0,1476.17000326,0.0,0.00147617000326,0.636783599854,1.0,8.07853875283,2.0,2.0,2.0,1.0,84.2291075389,56.4263378779,53.8059450785,0.538059450785,1.0,9.91666666667,4076.62598422,124.97943538,2208.11720519,0.95376666459,2208.11720519,1.0,0.0,0.0,0.0,117.459999084,1.0,98.8333333333,1.0,0.0,59.1666669846,116.308333715,1.0,98.611111323,0.0,1.0,233.768332163,0.0,1667.25,0.000297997526641,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.33148023131,139022.0,2461.79626039,75.4726844785,1333.43963839,0.57596139976,1333.43963839,0.332372886551,1.0,1.0,1.0,0.0,2315.15452067,2315.15452067,0.0,2315.15452067,0.0,1476.17000326,2315.15452067
2016-10-13T10:00:00.000Z,0.0,0.0317333621658,0.816632628932,0.620035351733,52.0509990056,0.043917816898,112.826666514,0.0,56.0291665395,1.0,91.4305553436,0.0,0.0,0.0,54.7583332062,56.715833346,1.0,91.263888677,0.0,0.0,112.826666514,91.5139662425,2.0,0.0,122.648249944,70.5972509384,43.25,0.49779833264,1278.9666748,0.0,0.502255286866,0.0,1.0,14.6766111056,82.2934996287,,3119.16609701,82.1284999847,82.0293172201,70.5860017141,70.4902979533,,2669.33268229,53.943499883,53.8157526652,41.8549998601,41.9029083252,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.164999643962,82.1390005747,100.0,8.76422572136,40.2735001246,1.18049939473,5.91238542398,40.6745004654,35.0,85.6500002543,676.341664632,0.502255286866,40.2735001246,0.943136209155,96.0074227651,2.0,1.0,1.0,1345.62490845,1345.62490845,0.0,0.50022096871,0.0,1.0,14.4650976658,81.0110003153,9.56999969482,2767.5285848,81.0394999186,80.8556874593,70.6085001628,70.2630615234,,2403.49991862,53.7679999669,53.6874338786,41.7839997609,42.160021464,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,-0.0284996032715,100.0,8.4927008152,39.2555001577,0.671499888102,5.97239677111,41.1124998728,224.0,79.4833329519,602.625007629,0.50022096871,39.2555001577,0.858237511771,85.8237514496,2.0,1.0,1.0,1201.53251648,1201.53251648,1278.9666748,0.496986309459,2.0,0.0,5340.13891602,0.0,36.2841129303,3.10496311386,6.66666666667,5340.13891602,0.086675336441,223.318332672,223.318332672,96.8085943858,2.0,54.00561246,42.4396639737,41.9506260554,1.0,3132.34143383,1367.25060813,0.0,0.0,0.0,14.5889867147,1.0,0.0,41.9191659292,55.9970149994,1.0,95.3809509277,1.0,1.0,1.0,0.0,39.6116657257,1.0,90.6785685221,0.0,1.0,0.0317271572527,81.5308329264,90.3176714579,81.5308329264,2.0,0.0,96.0299682465,0.0566000007093,41.9165775052,0.948346995843,712.676955106,0.0,1.0,5789.45329578,0.00578945329578,740.575565017,0.660365776369,0.288246198061,0.0,0.660365776369,0.0,1696.64252726,740.575565017,0.0,1696.64252726,0.0,0.00169664252726,0.65976934135,1.0,5.57571325667,2.0,2.0,2.0,1.0,71.5833629261,61.5832020153,55.9970149994,0.559970149994,1.0,11.0833333333,4498.76670139,137.921242817,2436.77104398,0.948437974666,2436.77104398,1.0,0.0,0.0,0.0,112.305833817,1.0,97.2638905843,1.0,0.0,58.2333342234,111.012499491,1.0,97.055557251,0.0,1.0,223.318332672,0.0,1857.2199707,0.000301510390479,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.303916761834,139022.0,2950.47073268,90.4542549898,1598.13169357,0.622023472599,1598.13169357,0.305087422676,1.0,1.0,1.0,0.0,2569.24660238,2569.24660238,0.0,2569.24660238,0.0,1696.64252726,2569.24660238
2016-10-13T11:00:00.000Z,0.0,0.0303340009925,0.775864276692,0.55848122161,50.7985003789,0.0423600624933,93.6408322652,0.0,46.4308331807,1.0,86.0,0.0,0.0,0.0,51.5916652679,47.2016671499,1.0,85.986111323,0.0,0.0,93.6408322652,86.0914554596,2.0,0.0,121.651500384,70.8530000051,43.1875,0.471680899566,1042.74167887,0.0,0.475836389757,0.0,1.0,14.4590543906,81.6019999186,,2897.08284505,81.4430001577,81.3572769165,70.8410002391,70.758237203,,2365.66617839,53.5385004679,53.4214401245,41.7799994151,41.7508290609,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.158999760946,90.3334992727,100.0,8.55477865537,39.6630007426,1.17149957021,5.90427569548,40.6084998449,35.0,74.316666921,551.116668701,0.475836389757,39.6630007426,0.827324364072,82.732436498,2.0,1.0,1.0,1158.2541097,1158.2541097,0.0,0.470771098338,0.0,1.0,14.2801745733,80.3585007985,9.55200068156,2583.80155436,80.4170004527,80.2276178996,70.8649997711,70.5233052572,,2174.24989827,53.3779999415,53.2972691854,41.8484999339,42.3348999023,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,-0.0584996541341,100.0,8.2864976724,38.5685005188,0.579999923706,5.9924681584,41.2685000102,224.0,69.1249993642,491.550003052,0.470771098338,38.5685005188,0.745748182024,74.5748182933,2.0,1.0,1.0,1044.04745483,1044.04745483,1042.74167887,0.471684936374,2.0,0.0,4731.03755697,0.0,32.7465039889,3.95102945964,8.74739583333,4731.03755697,0.0672720789205,148.694997152,148.694997152,84.0580596924,2.0,53.6769866943,42.4561080933,41.8469333649,1.0,2496.31471625,1349.32699782,0.0,0.0,0.0,12.8647359212,1.0,0.0,34.8883320491,57.9762643178,1.0,89.6249974569,1.0,1.0,1.0,0.0,32.1708321571,1.0,84.571428299,0.0,1.0,0.0303355031732,67.059164683,83.8930479685,67.059164683,2.0,0.0,76.5309363615,0.0566000007093,41.3670832163,0.942248093938,731.164766044,0.0,1.0,4613.89595183,0.00461389595183,730.867185475,0.611634744029,0.33060545914,0.0,0.611634744029,0.0,1352.13666789,730.867185475,0.0,1352.13666789,0.0,0.00135213666789,0.611680756013,1.0,6.64883674525,2.0,2.0,2.0,1.0,61.246026357,66.2448596954,57.9762643178,0.579762643178,1.0,11.0833333333,3845.64171408,117.898019578,2083.00385336,0.942240203169,2083.00385336,1.0,0.0,0.0,0.0,75.0524997711,1.0,84.6250019073,1.0,0.0,50.6583344142,73.6424999237,1.0,84.4305566152,0.0,1.0,148.694997152,0.0,1368.75,0.000297557819743,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.350871739529,139022.0,2279.44047164,69.8820996162,1234.66605549,0.558497284145,1234.66605549,0.350865093248,1.0,1.0,1.0,0.0,2210.69303385,2210.69303385,0.0,2210.69303385,0.0,1352.13666789,2210.69303385
2016-10-13T12:00:00.000Z,0.0,0.032206548193,0.820537935525,0.625063202509,53.1040004094,0.0446200035937,115.979999542,0.0,57.6258335114,1.0,92.1944446564,0.0,0.0,0.0,55.2250000636,58.3308327993,1.0,92.0416673024,0.0,0.0,115.979999542,92.5967318217,2.0,0.0,125.76300017,72.6589997609,43.3984375,0.514693604973,1334.77501424,0.0,0.517923676,0.0,1.0,15.3111512661,84.3725001017,,3137.08280436,84.2210006714,84.091855367,72.6634998322,72.5594813029,,2625.33274333,54.5104999542,54.3928807576,42.0920000076,42.1408894857,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.151499430339,85.0939998627,100.0,9.36186679204,42.1290006638,1.14599990845,5.94928431511,40.9460000992,35.0,89.058333079,706.233332316,0.517923676,42.1290006638,0.926501415019,97.1204605103,2.0,1.0,1.0,1359.68643188,1359.68643188,0.0,0.517749873477,0.0,1.0,15.0911770662,83.0915006002,9.91200002035,2747.65608724,83.083998998,82.8900578817,72.6544996897,72.3067118327,,2345.24991862,54.3215001424,54.2452646891,41.941500028,42.3508682251,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,0.00750160217285,100.0,9.08918786049,41.14249897,0.614500363668,6.00078050296,41.3269996643,224.0,82.1416670481,628.541666667,0.517749873477,41.14249897,0.864886765253,86.4886754354,2.0,1.0,1.0,1210.84147135,1210.84147135,1334.77501424,0.513272610934,2.0,0.0,5214.11808268,0.0,34.4603646596,3.35301844279,8.58333333333,5214.11808268,0.0772600080932,201.778333028,201.778333028,93.6493631999,2.0,54.6132914225,42.6860198975,41.723048528,1.0,3205.18011248,1264.58582589,0.0,0.0,0.0,12.8414351145,1.0,0.0,42.7233324051,59.8220647176,1.0,96.0416653951,1.0,1.0,1.0,0.0,40.7991660436,1.0,91.6130936941,0.0,1.0,0.032116874106,83.5224984487,91.3435827891,83.5224984487,2.0,0.0,98.2630249375,0.0566000007093,38.7691250364,0.933682630811,757.770068147,0.0,1.0,5924.07978431,0.00592407978431,684.966864851,0.669444220423,0.264125460243,0.0,0.669444220423,0.0,1736.0958252,684.966864851,0.0,1736.0958252,0.0,0.0017360958252,0.667252431313,1.0,6.18381237109,2.0,2.0,2.0,1.0,49.9898312887,71.8011976878,59.8220647176,0.598220647176,1.0,9.91666666667,4469.76593836,137.032149974,2421.06269005,0.933569680666,2421.06269005,1.0,0.0,0.0,0.0,101.170833588,1.0,93.5138880412,1.0,0.0,55.9666674932,100.607500712,1.0,93.2777792613,0.0,1.0,201.778333028,0.0,1977.83996582,0.000278870430841,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.282919920937,139022.0,3003.47420688,92.0792125664,1626.84119103,0.627315276655,1626.84119103,0.28522977308,1.0,1.0,1.0,0.0,2593.33902995,2593.33902995,0.0,2593.33902995,0.0,1736.0958252,2593.33902995
2016-10-13T13:00:00.000Z,0.0,0.0313322656505,0.777224605086,0.533778677168,50.2052507401,0.0438175749072,84.2408351898,0.0,41.8375005722,1.0,82.8888880412,0.0,0.0,0.0,49.6916662852,42.3483333588,1.0,82.8194433848,0.0,0.0,84.2408351898,83.0474478404,2.0,0.0,122.267251015,72.0620002747,42.8723958333,0.485616292009,932.72501119,0.0,0.478793861707,0.0,1.0,14.5448684692,81.9919999441,9.31800079346,2776.24949137,81.7895005544,81.7692693075,72.0394999186,71.9842503866,,1958.33288574,54.1415001551,54.0387013753,41.6180003484,41.5732955933,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.202499389648,84.594499588,100.0,8.66755747795,40.171500206,1.20600001017,5.8773111105,40.4120003382,35.0,67.4000008901,490.308331807,0.478793861707,40.171500206,0.726884467715,72.6884469986,2.0,1.0,1.0,1017.6382548,1017.6382548,0.0,0.471598235033,0.0,1.0,14.426420927,80.8729991913,8.87100028992,2451.0682373,80.9555009206,80.7956314087,72.0845006307,71.7434946696,,1831.49990845,53.9750000636,53.8882573446,41.6879997253,42.262781779,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,-0.0825017293294,100.0,8.45747065544,39.2675011953,0.597999572754,5.96895023187,41.0900001526,224.0,63.5166664124,442.416671753,0.471598235033,39.2675011953,0.667286097209,66.7286100388,2.0,1.0,1.0,934.200536092,934.200536092,932.72501119,0.483962021896,2.0,0.0,3859.39255778,0.0,29.0333120028,4.28855365515,10.9453125,3859.39255778,0.0515499621334,103.148334503,103.148334503,73.6033242544,2.0,54.4152704875,42.4115193685,41.7032203674,1.0,2179.0591044,1103.56391222,0.0,0.0,0.0,11.1197481155,1.0,0.0,31.4733324051,60.9197518031,1.0,86.315472285,1.0,1.0,1.0,0.0,28.7066659927,1.0,80.9940471649,0.0,1.0,0.0311992006848,60.1799987157,80.5880819956,60.1799987157,2.0,0.0,66.8046510966,0.0566000007093,33.8325848847,0.92552031356,783.857475776,0.0,1.0,4027.5178106,0.0040275178106,597.748842062,0.614511322711,0.31121345815,0.0,0.614511322711,0.0,1180.29417419,597.748842062,0.0,1180.29417419,0.0,0.00118029417419,0.610512996713,1.0,8.33322765078,2.0,2.0,2.0,1.0,40.946598053,76.4630845388,60.9197518031,0.609197518031,1.0,11.0833333333,3282.62301661,100.637235981,1778.04301626,0.925724780861,1778.04301626,1.0,0.0,0.0,0.0,52.0733334223,1.0,73.8888905843,1.0,0.0,44.2250003815,51.075000445,1.0,73.7083339691,0.0,1.0,103.148334503,0.0,1665.92993164,0.000243361373629,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.3361835662,139022.0,1907.24276701,58.4714234458,1033.06400553,0.537857037986,1033.06400553,0.340417426763,1.0,1.0,1.0,0.0,1920.70370483,1920.70370483,0.0,1920.70370483,0.0,1180.29417419,1920.70370483
2016-10-13T14:00:00.000Z,0.0,0.0301238663075,0.772247699047,0.546792079049,51.1495011648,0.0427107841636,90.0508346558,0.0,44.7841672897,1.0,84.9861106873,0.0,0.0,0.0,50.8749996821,45.3425000509,1.0,84.7916666667,0.0,0.0,90.0508346558,85.4097735087,2.0,0.0,123.602251371,72.452750206,43.03125,0.48274408609,1017.56666056,0.0,0.479338808376,0.0,1.0,14.7878066699,82.7615013123,9.84150123596,2847.49951172,82.5860010783,82.4966252645,72.4324995677,72.3715489705,,2081.3328654,54.7235002518,54.6368611654,42.1474997203,42.1319732666,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.175500233968,88.4000002543,100.0,8.83081825574,40.438501358,1.14749940236,5.95698845387,41.0000003179,35.0,71.4250005086,522.449989319,0.479338808376,40.438501358,0.77821253822,77.8119500478,2.0,1.0,1.0,1089.49755351,1089.49755351,0.0,0.483742309376,0.0,1.0,14.7587989966,81.9889996847,9.5594997406,2511.43570964,82.0325005849,81.8447570801,72.4730008443,72.1332219442,,1964.99992879,54.5510002772,54.4601135254,42.0509996414,42.5583140055,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,-0.0435009002686,100.0,8.73855535189,39.9815009435,0.573999404907,6.02024360498,41.4770002365,224.0,69.558333079,495.116671244,0.483742309376,39.9815009435,0.730442323231,73.070467631,2.0,1.0,1.0,1022.61925252,1022.61925252,1017.56666056,0.482502095033,2.0,0.0,4163.35976156,0.0,27.8740642865,3.09912347794,8.93229166667,4163.35976156,0.0501307725617,106.196666718,106.196666718,75.9245796204,2.0,55.0061620076,42.8401463826,41.6531972885,1.0,2358.25894373,1215.11411502,0.0,0.0,0.0,10.4990504583,1.0,0.0,33.098332564,61.9334491094,1.0,88.1547609965,1.0,1.0,1.0,0.0,30.3991656303,1.0,83.017853419,0.0,1.0,0.0301143014456,63.4974988302,83.1011460622,63.4974988302,2.0,0.0,72.2984822272,0.0566000007093,37.2524427321,0.918322855642,807.526410874,0.0,1.0,4358.72982001,0.00435872982001,658.170358044,0.605991923858,0.312242784969,0.0,0.605991923858,0.0,1277.35832723,658.170358044,0.0,1277.35832723,0.0,0.00127735832723,0.60532725354,1.0,6.98537661247,2.0,2.0,2.0,1.0,35.4025344849,80.2291870117,61.9334491094,0.619334491094,1.0,10.5,3573.37305875,109.550924959,1935.52868527,0.918234708827,1935.52868527,1.0,0.0,0.0,0.0,53.4241666794,1.0,75.4722239176,1.0,0.0,45.141667366,52.7724997203,1.0,75.2361125946,0.0,1.0,106.196666718,0.0,1405.2199707,0.000267960774065,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.340046811526,139022.0,2130.40731581,65.3131056148,1153.94178085,0.547441845324,1153.94178085,0.340643631492,1.0,1.0,1.0,0.0,2107.88011678,2107.88011678,0.0,2107.88011678,0.0,1277.35832723,2107.88011678
2016-10-13T15:00:00.000Z,0.0,0.0313293552431,0.78564166818,0.57659080705,52.2947498957,0.0435253863014,101.635833104,0.0,50.481666247,1.0,88.4027767181,0.0,0.0,0.0,52.8999999364,51.1558335622,1.0,88.1666653951,0.0,0.0,101.635833104,88.9057884216,2.0,0.0,125.373750051,73.0790001551,42.8645833333,0.497546520679,1161.95833333,0.0,0.499152094833,0.0,1.0,15.170948108,84.0289993286,,2990.41617839,83.8519999186,83.7834904989,73.0639998118,73.0032857259,,2374.33284505,54.1940002441,54.1145095825,41.9525000254,41.9837137858,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.176999409993,94.5620015462,100.0,9.23200384776,41.8994998932,1.07999960581,5.93894441923,40.8725004196,35.0,79.0916671753,604.558339437,0.499152094833,41.8994998932,0.864983411516,86.4983406067,2.0,1.0,1.0,1210.97677612,1210.97677612,0.0,0.506822802588,0.0,1.0,15.0718389352,83.0239995321,9.83399963379,2619.42215983,83.0435002645,82.8632202148,73.0940004985,72.7468236287,,2180.24991862,54.0155000687,53.9188486735,41.9100001653,42.3157577515,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,-0.0195007324219,100.0,9.07004475594,41.1335000992,0.572500228882,6.00179417928,41.3374999364,224.0,75.8416671753,557.358332316,0.506822802588,41.1335000992,0.785473763602,78.5473766327,2.0,1.0,1.0,1099.66326904,1099.66326904,1161.95833333,0.497507124501,2.0,0.0,4739.20564779,0.0,32.8275925029,3.87640726566,10.5416666667,4735.12162272,0.0643246092205,150.315830231,150.315830231,84.9108861287,2.0,54.4631819292,42.6529006958,41.6984799703,1.0,2745.17169248,1190.92294821,0.0,0.0,0.0,10.9784997304,1.0,0.0,37.8316656748,62.0855000814,1.0,92.3690458934,1.0,1.0,1.0,0.0,35.3341662089,1.0,87.4464257558,0.0,1.0,0.0313321394721,73.1658325195,87.1928965251,73.1658325195,2.0,0.0,84.1602858529,0.0566000007093,36.5108004082,0.913222104258,824.711989096,0.0,1.0,5073.85406037,0.00507385406037,645.067136938,0.636698613154,0.276215506512,0.0,0.636698613154,0.0,1486.93082682,645.067136938,0.0,1486.93082682,0.0,0.00148693082682,0.636608595649,1.0,7.92496628038,2.0,2.0,2.0,1.0,30.5831657756,82.7559973977,62.0855000814,0.620855000814,1.0,11.0833333333,3924.64329864,120.320015972,2125.79530855,0.910258164258,2125.79530855,1.0,0.0,0.0,0.0,75.7583325704,1.0,84.9861119588,1.0,0.0,50.8500010173,74.5574989319,1.0,84.7500019073,0.0,1.0,150.315830231,0.0,1555.16003418,0.000262626062121,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.303447436517,139022.0,2486.67217722,76.2353195725,1346.91375649,0.576743790177,1346.91375649,0.303495736855,1.0,1.0,1.0,0.0,2335.37626139,2335.37626139,0.0,2335.37626139,0.0,1486.93082682,2335.37626139
2016-10-13T16:00:00.000Z,0.0,0.0311156818011,0.775473345181,0.557283399173,51.6632506053,0.0436631282079,96.0566666921,0.0,47.7008333206,1.0,86.7916673024,0.0,0.0,0.0,51.9666662216,48.3558336894,1.0,86.6111094157,0.0,0.0,96.0566666921,86.9467341105,2.0,0.0,124.711500804,73.0482501984,42.4895833333,0.489915678799,1077.96668498,0.0,0.49151012904,0.0,1.0,15.0138237476,83.5579999288,,2922.08284505,83.3705005646,83.3225402832,73.0280005137,72.9778849284,,2184.66617839,54.2854995728,54.2106959025,41.8024997711,41.8233668009,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.187499364217,91.9939994812,100.0,9.09757860502,41.5680007935,1.09799957275,5.91745388508,40.7045001984,35.0,74.9499994914,558.383336385,0.49151012904,41.5680007935,0.811584458124,81.1584447225,2.0,1.0,1.0,1136.21824137,1136.21824137,0.0,0.496197561202,0.0,1.0,14.9546000163,82.6490001678,9.61350059509,2544.4315389,82.6820004781,82.5105311076,73.068499883,72.7200368245,,2045.49990845,54.1130005519,54.0042851766,41.8275000254,42.2761764526,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,-0.033000310262,100.0,8.96294299761,40.8545004527,0.563499132792,5.99165721734,41.2640008926,224.0,72.2833321889,519.583328247,0.496197561202,40.8545004527,0.747862999326,74.7863000234,2.0,1.0,1.0,1047.00819906,1047.00819906,1077.96668498,0.489921066989,2.0,0.0,4376.89526367,0.0,31.243223985,4.21623595556,11.140625,4376.89526367,0.0565988396655,124.58750089,124.58750089,79.8695398966,2.0,54.6234156291,42.5586420695,41.6410945257,1.0,2523.89386876,1176.2632845,0.0,0.0,0.0,10.8425985972,1.0,0.0,35.5791657766,62.1854019165,1.0,90.3690465291,1.0,1.0,1.0,0.0,32.884999911,1.0,85.4047590892,0.0,1.0,0.0311189086762,68.4641660055,85.0093288422,68.4641660055,2.0,0.0,77.3764460848,0.0566000007093,36.0613707816,0.910880988706,832.712615757,0.0,1.0,4664.87002944,0.00466487002944,637.126684269,0.621309996797,0.289562150997,0.0,0.621309996797,0.0,1367.07500203,637.126684269,0.0,1367.07500203,0.0,0.00136707500203,0.621321305633,1.0,7.95746672071,2.0,2.0,2.0,1.0,29.1062785784,83.885766983,62.1854019165,0.621854019165,1.0,9.91666666667,3700.15715325,113.437816866,2004.2016863,0.910872147794,2004.2016863,1.0,0.0,0.0,0.0,62.8358322779,1.0,80.0972213745,1.0,0.0,47.9333343506,61.7516667048,1.0,79.8888924917,0.0,1.0,124.58750089,0.0,1428.90002441,0.00025939326712,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.317895493564,139022.0,2264.33424198,69.4189793641,1226.48371898,0.557413890515,1226.48371898,0.317909762727,1.0,1.0,1.0,0.0,2200.3106486,2200.3106486,0.0,2200.3106486,0.0,1367.07500203,2200.3106486
2016-10-13T17:00:00.000Z,0.0,0.0311907218091,0.784847802304,0.575137378796,52.5009994507,0.0436274957249,101.494999568,0.0,50.3449999491,1.0,88.4444440206,0.0,0.0,0.0,52.9583330154,51.0474999746,1.0,88.2638874054,0.0,0.0,101.494999568,88.9146944682,2.0,0.0,126.225749652,73.7247502009,42.28125,0.499394136901,1161.31666056,0.0,0.502989878047,0.0,1.0,15.3304897944,84.5614992778,,2988.74951172,84.3935000102,84.3213806152,73.7105000814,73.6483561198,,2319.66617839,54.4160000483,54.347017924,42.0440003077,42.0721664429,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.167999267578,94.7450002035,100.0,9.377150774,42.3494997025,1.07100041707,5.95333906015,40.9729998906,35.0,78.8333339691,601.383336385,0.502989878047,42.3494997025,0.853798377627,85.3798376719,2.0,1.0,1.0,1195.31772868,1195.31772868,0.0,0.509653310488,0.0,1.0,15.2628052235,83.6420001984,9.88199954563,2583.4266154,83.6644992828,83.4733988444,73.7390003204,73.3840230306,,2149.24991862,54.2389996847,54.1298802694,41.9700005849,42.378944397,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,-0.0224990844727,100.0,9.24945481618,41.6944986979,0.550000190735,6.01335056623,41.4200003942,224.0,76.0250008901,559.933329264,0.509653310488,41.6944986979,0.784597088042,78.4597085317,2.0,1.0,1.0,1098.43592326,1098.43592326,1161.31666056,0.499280051765,2.0,0.0,4653.44136556,0.0,31.1033204397,3.50242996216,8.63802083333,4653.44136556,0.059622709408,138.811665853,138.811665853,83.1979014079,2.0,54.7429758708,42.7452443441,41.6057090759,1.0,2721.67728377,1186.26680006,0.0,0.0,0.0,10.6539360682,1.0,0.0,37.4899994532,63.0565640132,1.0,92.136903127,1.0,1.0,1.0,0.0,35.0424997012,1.0,87.0654754639,0.0,1.0,0.0311786977867,72.5324993134,87.1620909373,72.5324993134,2.0,0.0,83.4400044372,0.0566000007093,36.3680542329,0.910278958349,834.823032151,0.0,1.0,5030.4297451,0.0050304297451,642.545119737,0.633943662435,0.276309878595,0.0,0.633943662435,0.0,1474.20500692,642.545119737,0.0,1474.20500692,0.0,0.00147420500692,0.633745789528,1.0,7.71357417044,2.0,2.0,2.0,1.0,30.7033179601,84.1651725769,63.0565640132,0.630565640132,1.0,10.5,3907.94408383,119.80805867,2116.75012665,0.91025354103,2116.75012665,1.0,0.0,0.0,0.0,70.0725002289,1.0,82.6250012716,1.0,0.0,49.4416675568,68.7391668955,1.0,82.4027805328,0.0,1.0,138.811665853,0.0,1542.57995605,0.000261599273733,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.303552654442,139022.0,2470.07303545,75.7264302667,1337.92277947,0.575339021975,1337.92277947,0.303784866405,1.0,1.0,1.0,0.0,2325.45113118,2325.45113118,0.0,2325.45113118,0.0,1474.20500692,2325.45113118
2016-10-13T18:00:00.000Z,0.0,0.032213126512,0.784274619414,0.570441844534,52.6284999847,0.0451461655775,102.726666133,0.0,50.9258330663,1.0,88.7361125946,0.0,0.0,0.0,53.1250003179,51.7524998983,1.0,88.541668574,0.0,0.0,102.726666133,88.8660729726,2.0,0.0,126.960000356,74.3315003713,42.1276041667,0.507357569632,1155.22498576,0.0,0.512573349302,0.0,1.0,15.4997003078,85.1570008596,9.25199890137,2995.41617839,84.9725004832,84.9234848022,74.3240000407,74.2572377523,,2356.99952189,53.874499321,53.8087412516,41.796500206,41.8380025228,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.184500376383,92.7935009003,100.0,9.57555580139,43.1760002772,1.03350067139,5.92414434751,40.7629995346,35.0,79.2833328247,607.708328247,0.512573349302,43.1760002772,0.846194062006,84.7698351542,2.0,1.0,1.0,1184.67168681,1184.67168681,0.0,0.511659405148,0.0,1.0,15.3462018172,83.9465001424,9.58418065851,2594.67523193,83.9749997457,83.7877553304,74.3390007019,73.979771932,,2161.24991862,53.7065000534,53.5911687215,41.8214998245,42.2449010213,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,-0.0284996032715,100.0,9.3502869606,42.1534999212,0.527499834696,5.99591481686,41.2939999898,224.0,74.6083332698,547.516665141,0.511659405148,42.1534999212,0.763730984642,76.373099645,2.0,1.0,1.0,1069.2233785,1069.2233785,1155.22498576,0.507270599651,2.0,0.0,4718.20214844,0.0,34.6236943332,4.41983944178,11.8671875,4718.20214844,0.0679209908992,155.630833944,155.630833944,85.8152052561,2.0,54.1401894309,42.5987675985,41.5704040527,1.0,2745.17011492,1081.69014279,0.0,0.0,0.0,9.86919403076,1.0,0.0,37.8583327929,64.4548060099,1.0,92.5476163228,0.833333333333,1.0,1.0,0.0,35.4891661008,1.0,87.6607138316,0.0,1.0,0.0322564504516,73.3474985758,87.1949373881,73.3474985758,2.0,0.0,84.1602374886,0.0566000007093,33.1619883268,0.912266501991,828.081019655,0.166666666667,0.833333333333,5073.85114458,0.00507385114458,585.900846488,0.653037448355,0.257318906,0.655035742932,0.652608425266,0.0,1486.92997233,585.900846488,263.615824382,1223.31414795,0.0,0.00148692997233,0.652624323964,1.0,10.430300793,2.0,2.0,2.0,0.833333333333,36.7419213382,83.1913805875,64.4548060099,0.644548060099,1.0,9.91666666667,3804.08485769,116.623987457,2060.49445222,0.904938406292,2060.49445222,1.0,0.0,0.0,0.0,78.3358335495,1.0,86.0138899485,1.0,0.0,51.4750006994,77.2950003942,1.0,85.7916679382,0.0,1.0,155.630833944,0.0,1622.63000488,0.00023853770142,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.284349635523,139022.0,2404.95066116,73.7299366956,1302.6490419,0.572104014483,1302.6490419,0.285033458969,1.0,1.0,1.0,0.0,2276.94441732,2276.94441732,402.444946289,1874.49947103,0.0,1486.92997233,2276.94441732
2016-10-13T19:00:00.000Z,0.0,0.030615037899,0.778164765294,0.512155415143,49.1372499466,0.0444892413109,74.2700004578,0.0,36.8075002035,1.0,79.7222201029,0.0,0.0,0.0,47.8333326976,37.4833329519,1.0,79.7222201029,0.0,0.0,74.2700004578,79.3695901235,2.0,0.0,121.532250086,72.3950001399,42.296875,0.475829211407,794.666666667,0.0,0.469163998842,0.0,1.0,14.3599452972,81.400999705,8.85450045268,2644.58284505,81.2150001526,81.1906890869,72.3604996999,72.3150405884,,1713.99961344,54.1354999542,54.0508066813,41.8294998805,41.7393722534,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.185999552409,81.9050000509,100.0,8.46033279101,39.3855002721,1.25250053406,5.89961266518,40.5769993464,35.0,59.2333335876,412.16666921,0.469163998842,39.3855002721,0.627582898821,62.7582899729,2.0,1.0,1.0,878.61605835,878.61605835,0.0,0.464424665714,0.0,1.0,14.3164340655,80.5129998525,8.20499928792,2320.95951335,80.6344998678,80.4499664307,72.4295005798,72.0783615112,,1636.49994914,53.9615001678,53.8563791911,41.8770004908,42.4453328451,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,-0.121500015259,100.0,8.32943979899,38.7574993769,0.667000134786,5.98699418704,41.210000356,224.0,57.1416670481,382.500002543,0.464424665714,38.7574993769,0.588388003395,58.8388004303,2.0,1.0,1.0,823.743204753,823.743204753,794.666666667,0.475891588229,2.0,0.0,3381.56296794,0.0,25.9073893229,4.16166569789,9.97395833333,3381.56296794,0.0420101656929,70.1608333588,70.1608333588,66.7266394297,2.0,54.5266189575,42.6700948079,41.5907497406,1.0,1828.13956503,1027.93998238,0.0,0.0,0.0,9.75892543793,1.0,0.0,26.9699993134,62.601574262,1.0,82.208331426,1.0,1.0,1.0,0.0,24.1591661771,1.0,76.7738081614,0.0,1.0,0.0306226977056,51.1291646957,76.3604393005,51.1291646957,2.0,0.0,56.046311709,0.0566000007093,31.514139168,0.926300474237,781.334468095,0.0,1.0,3378.9192058,0.0033789192058,556.786904118,0.592920826015,0.333391954918,0.0,0.592920826015,0.0,990.217508952,556.786904118,0.0,990.217508952,0.0,0.000990217508952,0.592972780267,1.0,7.63134390964,2.0,2.0,2.0,1.0,48.1331516902,76.0363496145,62.601574262,0.62601574262,1.0,10.5,2856.07954741,87.560450877,1547.00441307,0.926312780933,1547.00441307,1.0,0.0,0.0,0.0,35.4691670736,1.0,66.5972220103,1.0,0.0,39.8416674932,34.691666762,1.0,66.4027779897,0.0,1.0,70.1608333588,0.0,1064.18005371,0.000226684547539,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.359912938459,139022.0,1579.21753412,48.4149677994,855.388112945,0.512187900037,855.388112945,0.359775348641,1.0,1.0,1.0,0.0,1670.06700643,1670.06700643,0.0,1670.06700643,0.0,990.217508952,1670.06700643
2016-10-13T20:00:00.000Z,0.0,0.0298921315897,0.779532893538,0.513378518476,48.5455001195,0.0448033511959,74.5883344014,0.0,36.9858334859,1.0,79.8888880412,0.166666666667,0.0,0.0,47.866666158,37.6025002797,1.0,79.7777760824,0.166666666667,0.0,74.5883344014,78.6820551554,2.0,0.0,119.836500486,71.2910003662,42.1328125,0.462599965576,774.091664632,0.0,0.456560314439,0.0,1.0,14.0408621629,80.2610009511,8.82449976603,2652.49951172,80.0855000814,80.0545120239,71.2610003153,71.2026748657,,1755.33292643,53.8774995804,53.7768910726,41.8595002492,41.7590993245,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.175500869751,83.9404983521,100.0,8.13800561428,38.2259998322,1.25850041707,5.90285658836,40.6009998322,35.0,58.4583333333,401.924997965,0.456560314439,38.2259998322,0.628595174154,62.8595177333,2.0,1.0,1.0,880.033243815,880.033243815,0.0,0.450471560159,0.0,1.0,13.9864730835,79.3775005341,8.18100039164,2322.08437093,79.5020008087,79.3395029704,71.3210004171,70.9812749227,,1677.49994914,53.6989994049,53.6051940918,41.8935009638,42.4715016683,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,-0.124500274658,100.0,7.99724884828,37.6084998449,0.650500615438,5.98922423522,41.2430003484,224.0,56.2333339055,372.166666667,0.450471560159,37.6084998449,0.589773635864,58.9773639043,2.0,1.0,1.0,825.68309021,825.68309021,774.091664632,0.462385476421,2.0,0.0,3483.07983398,0.0,27.1312076251,4.15311714013,9.984375,3483.07983398,0.0455432658907,76.2666670481,76.2666670481,68.3091672262,2.0,54.1799316406,42.6548156738,41.631321907,1.0,1799.98346563,1085.46467536,0.0,0.0,0.0,10.1116094589,1.0,0.0,26.4958326022,61.1493908564,1.0,81.6666647593,1.0,1.0,1.0,0.0,23.5241662661,1.0,76.0238081614,0.0,1.0,0.0299066380835,50.0199991862,75.7242654165,50.0199991862,2.0,0.0,55.1831141976,0.0566000007093,33.2777063131,0.934100182489,756.433966212,0.0,1.0,3326.87876708,0.00332687876708,587.945333854,0.582643591782,0.351358248161,0.0,0.582643591782,0.0,974.966669718,587.945333854,0.0,974.966669718,0.0,0.000974966669718,0.582526162267,1.0,6.53297076844,2.0,2.0,2.0,1.0,56.0404701233,71.5674279531,61.1493908564,0.611493908564,1.0,9.91666666667,2885.44814099,88.4608205107,1562.91200357,0.934001839943,1562.91200357,1.0,0.0,0.0,0.0,38.5450000763,1.0,68.4583346049,1.0,0.0,40.9166669846,37.7216663361,1.0,68.1944446564,0.0,1.0,76.2666670481,0.0,1038.42004395,0.000239370073176,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.376185820129,139022.0,1586.8885808,48.6501434292,859.543159355,0.513666086455,859.543159355,0.376257432512,1.0,1.0,1.0,0.0,1673.35002645,1673.35002645,0.0,1673.35002645,0.0,974.966669718,1673.35002645
2016-10-13T21:00:00.000Z,0.0,0.0288616523648,0.806588949695,0.507630711579,45.7900002797,0.0531604253378,74.1433327993,0.0,36.8433332443,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.3283332189,1.0,79.6666641235,1.0,0.0,74.1433327993,73.6723868052,2.0,0.0,115.937250137,70.1472498576,42.1328125,0.445562066143,622.300013224,0.0,0.442607797696,0.0,1.0,13.3060044448,77.6044991811,7.33800061544,2641.66617839,77.4530003866,77.4280090332,70.1149997711,70.0515721639,,1479.6663208,53.6345001856,53.5055236816,41.7905000051,41.5885721842,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.151498794556,82.2560017904,100.0,7.4447098573,35.6625003815,1.49850018819,5.86129458745,40.2919998169,35.0,50.3750006358,323.233334859,0.442607797696,35.6625003815,0.521614888509,52.1614891688,2.0,1.0,1.0,730.260843913,730.260843913,0.0,0.435626808788,0.0,1.0,13.2709537347,76.8260008494,6.7889995575,2310.46081543,76.9684995015,76.7907994588,70.1794999441,69.8459142049,,1415.24993896,53.4380000432,53.3597488403,41.7974999746,42.4172439575,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,-0.14249865214,100.0,7.32025027275,35.170999527,0.853000005086,5.95070346196,40.9444999695,224.0,48.3500003815,299.066668193,0.435626808788,35.170999527,0.490354403541,49.0354410807,2.0,1.0,1.0,686.496164958,686.496164958,622.300013224,0.445438192612,2.0,0.0,2946.90726725,0.0,29.081401825,6.35023057461,14.7760416667,2946.90726725,0.0456139177489,63.6574993134,63.6574993134,65.0,2.0,53.9445953369,42.5694707235,41.7223440806,1.0,1477.80003377,941.949834496,0.0,0.0,0.0,9.56600952148,1.0,0.0,21.6966660817,60.5489902496,1.0,76.2797622681,1.0,1.0,1.0,0.0,18.6133327484,1.0,70.2857131958,0.0,1.0,0.0288614623953,40.3099994659,70.0869172414,40.3099994659,2.0,0.0,45.3057539593,0.0566000007093,28.8778904239,0.938456188202,742.821841601,0.0,1.0,2731.3926201,0.0027313926201,510.210071767,0.573119683686,0.365306522438,0.0,0.573119683686,0.0,800.455006917,510.210071767,0.0,800.455006917,0.0,0.000800455006917,0.573101446033,1.0,5.17793964476,2.0,2.0,2.0,1.0,63.0792427063,68.8434448242,60.5489902496,0.605489902496,1.0,11.0833333333,2419.74986827,74.1836443832,1310.66507868,0.938426206124,1310.66507868,1.0,0.0,0.0,0.0,32.2916666667,1.0,65.6666717529,1.0,0.0,39.2000007629,31.3658332825,1.0,65.3333358765,0.0,1.0,63.6574993134,0.0,850.549987793,0.000207721730546,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.389275704423,139022.0,1308.90406111,40.1278143145,708.971975471,0.507618530477,708.971975471,0.389305063512,1.0,1.0,1.0,0.0,1396.662913,1396.662913,0.0,1396.662913,0.0,800.455006917,1396.662913
2016-10-13T22:00:00.000Z,0.0,0.0285173195598,0.832638705681,0.510904886823,43.8235003153,0.0606412849401,74.5508321126,0.0,36.9066661199,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5533329646,1.0,79.6666641235,1.0,0.0,74.5508321126,70.5790500641,2.0,0.0,112.776749929,68.9532496134,41.9270833333,0.436863525929,538.458333333,0.0,0.432604578616,0.0,1.0,12.7282706896,75.4640007019,6.41400082906,2642.49951172,75.3305002848,75.3184204102,68.9164994558,68.8496831258,,1335.33301799,53.4364995956,53.3144226074,41.8880001704,41.5936635335,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.131999969482,75.8375002543,100.0,6.88583107789,33.4425001144,1.73700046539,5.84243961175,40.150999705,35.0,44.9833329519,277.583333333,0.432604578616,33.4425001144,0.458810766311,45.8810755412,2.0,1.0,1.0,642.335072835,642.335072835,0.0,0.433329688169,0.0,1.0,12.7137669722,74.755999883,5.90249951681,2310.46081543,74.8924992879,74.7270482381,68.9899997711,68.6576105754,,1269.24994914,53.2670001984,53.1812464396,41.8724994659,42.5200119019,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,-0.136499404907,100.0,6.78414853414,33.019999822,1.07649993896,5.92961843808,40.795999527,224.0,43.4833335876,260.875,0.433329688169,33.019999822,0.430306592669,43.0306590398,2.0,1.0,1.0,602.429229736,602.429229736,538.458333333,0.437174908251,2.0,0.0,2645.85719808,0.0,31.3381590843,7.73690696557,17.3229166667,2645.85719808,0.0500954646057,61.6341667175,61.6341667175,65.0,2.0,53.8117370605,42.6267878215,41.7706015905,1.0,1310.41890561,832.603134188,0.0,0.0,0.0,9.20958518982,1.0,0.0,19.029999574,59.706914266,1.0,73.107140859,1.0,1.0,1.0,0.0,16.1191662153,1.0,66.8630936941,0.0,1.0,0.0285682324494,35.1491654714,66.6120789846,35.1491654714,2.0,0.0,40.1742557616,0.0566000007093,25.5255866025,0.941757556244,732.643964953,0.0,1.0,2422.02493317,0.00242202493317,450.982089799,0.575870839331,0.365892054564,0.0,0.575870839331,0.0,709.792495728,450.982089799,0.0,709.792495728,0.0,0.000709792495728,0.576462278763,1.0,4.5384547248,2.0,2.0,2.0,1.0,67.5674063365,66.6249758403,59.706914266,0.59706914266,1.0,10.5,2143.0220398,65.6998423642,1160.77458553,0.941762893895,1160.77458553,1.0,0.0,0.0,0.0,30.8574999173,1.0,65.6666717529,1.0,0.0,39.2000007629,30.7766664823,1.0,65.3333358765,0.0,1.0,61.6341667175,0.0,761.479980469,0.000183608253388,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.388518232069,139022.0,1162.38189134,35.6358010368,629.60778428,0.510815154239,629.60778428,0.387864528839,1.0,1.0,1.0,0.0,1232.55502319,1232.55502319,0.0,1232.55502319,0.0,709.792495728,1232.55502319
2016-10-13T23:00:00.000Z,0.0,0.0278703017186,0.791043841609,0.50856483752,46.4350007375,0.0487116560876,74.2583332062,0.0,36.7791668574,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5016667048,1.0,79.6666641235,1.0,0.0,74.2583332062,75.2242450714,2.0,0.0,115.817250252,69.3822495143,41.9348958333,0.436916629871,667.791676839,0.0,0.429847449433,0.0,1.0,13.3023783366,77.5564994812,8.03400039673,2644.16617839,77.3885002136,77.3110224406,69.3544998169,69.2738037109,,1698.33295695,53.433499972,53.3023198446,42.0545005798,41.8812713623,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.167999267578,79.3654994965,100.0,7.38654629389,35.332499822,1.35150019328,5.91583204269,40.7030003866,35.0,53.1166664759,346.441668193,0.429847449433,35.3339996338,0.57544698806,57.5446987152,2.0,1.0,1.0,805.625783285,805.625783285,0.0,0.418929158089,0.0,1.0,13.2600755692,76.7494996389,7.44750086466,2303.33671061,76.8575000763,76.6662063599,69.4099992116,69.073483785,,1633.99994914,53.2609996796,53.1799672445,42.0075000127,42.6438471476,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,-0.108000437419,100.0,7.25929502646,34.8500000636,0.686500231425,6.00078054269,41.3209997813,224.0,51.1499999364,321.35000356,0.418929158089,34.8500000636,0.547611868722,54.7611872355,2.0,1.0,1.0,766.656616211,766.656616211,667.791676839,0.436619261726,2.0,0.0,3361.14284261,0.0,25.0870164235,4.29653080304,8.58854166667,3362.30971273,0.0443379417196,67.6325009664,67.6325009664,65.3838659922,2.0,53.6719207764,42.7637176514,41.7905527751,1.0,1573.47934314,1088.79548684,0.0,0.0,0.0,10.0446834564,1.0,0.0,22.8016662598,59.3098163605,1.0,77.5119012197,1.0,1.0,1.0,0.0,19.7958329519,1.0,71.6309521993,0.0,1.0,0.0278580242062,42.5974985758,71.7157306671,42.5974985758,2.0,0.0,48.2390488233,0.0566000007093,33.3798208903,0.943448357392,727.477246509,0.0,1.0,2908.23505719,0.00290823505719,589.749478303,0.557621964918,0.385855894083,0.0,0.557621964918,0.0,852.280003866,589.749478303,0.0,852.280003866,0.0,0.000852280003866,0.557512218753,1.0,4.23933627842,2.0,2.0,2.0,1.0,71.0213769277,65.4217376709,59.3098163605,0.593098163605,1.0,11.0833333333,2662.27482998,81.6188697136,1442.02948217,0.943477859002,1442.02948217,1.0,0.0,0.0,0.0,34.1691672007,1.0,65.6666717529,1.0,0.0,39.2000007629,33.4633340836,1.0,65.3333358765,0.0,1.0,67.6325009664,0.0,911.41003418,0.000240104594167,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.408971859172,139022.0,1435.19908626,43.9997125449,777.380070556,0.508617121681,777.380070556,0.409054663153,1.0,1.0,1.0,0.0,1528.41899618,1528.41899618,0.0,1528.41899618,0.0,852.280003866,1528.41899618
2016-10-14T00:00:00.000Z,0.0,0.0280698477841,0.784542042357,0.509474382975,46.8902489344,0.0467622496926,74.3025004069,0.0,36.8383334478,1.0,79.6666641235,0.916666666667,0.0,0.0,47.7999992371,37.4591665268,1.0,79.6666641235,0.916666666667,0.0,74.3025004069,76.185845693,2.0,0.0,116.261249224,69.3710002899,42.0208333333,0.436817424816,694.341674805,0.0,0.430044241447,0.0,1.0,13.3809405168,77.871500651,8.36099815369,2644.16617839,77.6914990743,77.6441879272,69.3305009206,69.2566655477,,1735.66628011,53.4515002569,53.3284327189,41.8625005086,41.710105896,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.180001576742,81.0470002492,100.0,7.48680182298,35.8289985657,1.33050092061,5.89413869381,40.531999588,35.0,54.4749994278,360.408335368,0.430044241447,35.8289985657,0.59869039263,59.8690385818,2.0,1.0,1.0,838.166549683,838.166549683,0.0,0.421952815444,0.0,1.0,13.3253425757,77.0254999797,7.72800064087,2309.33597819,77.1395003001,76.9620335897,69.4114996592,69.0741195679,,1661.99995931,53.2820005417,53.2054672241,41.8589998881,42.5002263387,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,-0.114000320435,100.0,7.34179508686,35.280500412,0.654999732971,5.98354748885,41.2040001551,224.0,52.5666666031,333.933334351,0.421952815444,35.280500412,0.565198433286,56.5123961767,2.0,1.0,1.0,791.2778066,791.2778066,694.341674805,0.436759422048,2.0,0.0,3436.40539551,0.0,24.9626758893,3.61632136504,8.02083333333,3436.40539551,0.0436988635214,69.4474995931,69.4474995931,66.2419236501,2.0,53.6934356689,42.5917612712,41.8439156214,1.0,1629.659205,1143.84336901,0.0,0.0,0.0,10.7435337702,1.0,0.0,23.7691663106,58.5869671504,1.0,78.6726169586,1.0,1.0,1.0,0.0,20.8491663933,1.0,72.8630936941,0.0,1.0,0.0280706722774,44.618332545,72.8404286702,44.618332545,2.0,0.0,49.9613867182,0.0566000007093,35.0674550412,0.94549223126,721.26859921,0.0,1.0,3012.07133855,0.00301207133855,619.56633572,0.555321859197,0.389775496838,0.0,0.555321859197,0.0,882.710001628,619.56633572,0.0,882.710001628,0.0,0.000882710001628,0.555310423175,1.0,4.12309497333,2.0,2.0,2.0,1.0,73.8326911926,63.9000961997,58.5869671504,0.585869671504,1.0,11.0833333333,2772.20183878,84.9889643815,1501.57179004,0.944654118145,1501.57179004,1.0,0.0,0.0,0.0,35.2333339055,1.0,66.0833352407,1.0,0.0,39.4500001272,34.2141666412,1.0,65.7499993642,0.0,1.0,69.4474995931,0.0,925.989990234,0.000252243925718,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.412611864333,139022.0,1495.17055051,45.8382917449,809.863801598,0.509493572261,809.863801598,0.412649479498,1.0,1.0,1.0,0.0,1589.5466512,1589.5466512,0.0,1589.5466512,0.0,882.710001628,1589.5466512
2016-10-14T01:00:00.000Z,0.0,0.0278672426827,0.788423107739,0.508469354855,46.2790006002,0.0480277448339,74.3191668193,0.0,36.8699998856,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.487499555,1.0,79.6666641235,1.0,0.0,74.3191668193,75.1780865987,2.0,0.0,115.166250547,68.8872499466,42.4869791667,0.429743620884,665.125005086,0.0,0.427397186196,0.0,1.0,13.1851394176,77.1545003255,8.1150004069,2645.83284505,76.9685007731,76.9212697347,68.8535003662,68.7823842367,,1681.99962362,53.4109992981,53.2806549072,41.8489999771,41.6801986694,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.185999552409,79.9220002492,100.0,7.2982994318,35.119500796,1.36200046539,5.88663725058,40.4869995117,35.0,53.2083336512,346.283335368,0.427397186196,35.119500796,0.578786083403,57.8786083857,2.0,1.0,1.0,810.300516764,810.300516764,0.0,0.415062898537,0.0,1.0,13.1271244685,76.2845001221,7.47450002035,2305.96138509,76.3954995473,76.2195917765,68.920999527,68.5842564901,,1620.99995931,53.240000089,53.1608403524,41.8665005366,42.5098012288,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,-0.110999425252,100.0,7.14742898941,34.5289990107,0.692499796549,5.97969547908,41.1755005519,224.0,51.0666659673,318.841662089,0.415062898537,34.5289990107,0.548693818592,54.8693819046,2.0,1.0,1.0,768.171346029,768.171346029,665.125005086,0.429747954247,2.0,0.0,3359.39259847,0.0,25.3517141342,3.86542491118,8.09114583333,3359.39259847,0.0434911749457,67.3000017802,67.3000017802,65.0339279175,2.0,53.6415583293,42.5841217041,41.8704833984,1.0,1569.03920622,1136.9300522,0.0,0.0,0.0,10.8145494461,1.0,0.0,23.0391662916,58.0389509201,1.0,77.8571414948,1.0,1.0,1.0,0.0,20.0916660627,1.0,72.0357131958,0.0,1.0,0.0278716142795,43.1308320363,71.7209866842,43.1308320363,2.0,0.0,48.102925027,0.0566000007093,34.8555095661,0.946999420816,716.716060213,0.0,1.0,2900.02842779,0.00290002842779,615.821716065,0.549112351264,0.397888294767,0.0,0.549112351264,0.0,849.874989827,615.821716065,0.0,849.874989827,0.0,0.000849874989827,0.54912806054,1.0,3.55991472148,2.0,2.0,2.0,1.0,76.3035106659,62.722536087,58.0389509201,0.580389509201,1.0,9.33333333333,2705.96925842,82.9584345931,1465.69670589,0.947000646031,1465.69670589,1.0,0.0,0.0,0.0,34.0449997584,1.0,65.6666717529,1.0,0.0,39.2000007629,33.2550001144,1.0,65.3333358765,0.0,1.0,67.3000017802,0.0,862.569946289,0.000250719379423,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.420156307638,139022.0,1452.92057589,44.5430103056,786.978970802,0.508474632416,786.978970802,0.420127886433,1.0,1.0,1.0,0.0,1547.72513835,1547.72513835,0.0,1547.72513835,0.0,849.874989827,1547.72513835
