timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-10-14T02:00:00.000Z,0.0,0.0276990501469,0.795167734964,0.507714491964,45.6789999008,0.0499959264994,74.2591667175,0.0,36.7758331299,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4833339055,1.0,79.6666641235,1.0,0.0,74.2591667175,74.1133950551,2.0,0.0,114.241499901,68.5625,43.2161458333,0.425613124295,632.66666158,0.0,0.417401454067,0.0,1.0,13.0159288247,76.5439999898,7.8134988149,2641.24951172,76.3459993998,76.3140894572,68.5325005849,68.4598464966,,1663.66626994,53.2145004272,53.090830485,41.8340002696,41.6521962484,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.196500778198,77.6180000305,100.0,7.1353738308,34.5134989421,1.39500045776,5.88055499395,40.4389998118,35.0,51.491666158,329.266665141,0.417401454067,34.5119991302,0.563605412074,56.3605407079,2.0,1.0,1.0,789.047576904,789.047576904,0.0,0.409941290222,0.0,1.0,12.9567052523,75.6770006816,7.19850158691,2304.08666992,75.791001002,75.6305007935,68.5924994151,68.2608718872,,1586.74994914,53.0314998627,52.9561971029,41.8394997915,42.4766082764,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,-0.114000320435,100.0,6.98329468568,33.9515012105,0.711999257406,5.97341056665,41.1275005341,224.0,49.1083332698,303.39999644,0.409941290222,33.9515012105,0.528561354138,52.8561353683,2.0,1.0,1.0,739.985895793,739.985895793,632.66666158,0.425555405155,2.0,0.0,3274.79520671,0.0,26.0792236328,4.13685774803,9.42447916667,3274.79520671,0.0451356692594,67.0466677348,67.0466677348,65.0,2.0,53.4505055745,42.5573679606,41.9156179428,1.0,1504.96069061,1092.73995906,0.0,0.0,0.0,10.9161214828,1.0,0.0,22.0941662788,57.6163791021,1.0,76.6249974569,1.0,1.0,1.0,0.0,19.0799996058,1.0,70.6904748281,0.0,1.0,0.0277059721389,41.1741663615,70.5620015462,41.1741663615,2.0,0.0,46.1384336236,0.0566000007093,33.5007488127,0.948044141569,713.574184366,0.0,1.0,2781.59319931,0.00278159319931,591.886014009,0.548386141906,0.398178805597,0.0,0.548386141906,0.0,815.16666158,591.886014009,0.0,815.16666158,0.0,0.00081516666158,0.548390462995,1.0,3.42111699001,2.0,2.0,2.0,1.0,78.1107413552,61.8715362549,57.6163791021,0.576163791021,1.0,9.91666666667,2591.03362654,79.4347877262,1403.44146167,0.944135579669,1403.44146167,1.0,0.0,0.0,0.0,33.8524999619,1.0,65.6666717529,1.0,0.0,39.2000007629,33.1941665014,1.0,65.3333358765,0.0,1.0,67.0466677348,0.0,854.890014648,0.000240974441547,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.421739010976,139022.0,1393.36941662,42.7173166336,754.722899263,0.507723878369,754.722899263,0.421710177863,1.0,1.0,1.0,0.0,1486.48297119,1486.48297119,0.0,1486.48297119,0.0,815.16666158,1486.48297119
2016-10-14T03:00:00.000Z,0.0,0.0274111532178,0.806498531519,0.507609798255,44.670249939,0.0532813000048,74.3516674042,0.0,36.7550001144,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5183327993,1.0,79.6666641235,1.0,0.0,74.3516674042,72.3047351837,2.0,0.0,112.638749758,67.9684998194,43.0598958333,0.417483872632,583.274993896,0.0,0.41413733428,0.0,1.0,12.7234359582,75.4580001831,7.33049964905,2640.83284505,75.2719999949,75.2542037964,67.9415003459,67.8769963582,,1572.66631063,53.0524997711,52.9271113078,41.8279997508,41.6082967122,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.186000188192,75.7325007121,100.0,6.85504547755,33.4440002441,1.47899945577,5.86839048068,40.349000295,35.0,48.5666666031,304.574999491,0.41413733428,33.4440002441,0.525357927595,52.5357923508,2.0,1.0,1.0,735.501098633,735.501098633,0.0,0.402181911007,0.0,1.0,12.6714642048,74.6104990641,6.73800023397,2301.08701579,74.733499527,74.5673192342,67.995499293,67.6766052246,,1508.99993896,52.870999972,52.8000030518,41.8544998169,42.4957580566,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,-0.12300046285,100.0,6.70494699478,32.8789997101,0.777999560038,5.96651721001,41.0765002569,224.0,46.1166667938,278.699996948,0.402181911007,32.8789997101,0.494844988868,49.4844986598,2.0,1.0,1.0,692.782984416,692.782984416,583.274993896,0.417380302184,2.0,0.0,3116.10205078,0.0,27.4417742093,5.48088296254,11.6692708333,3116.10205078,0.0468385429795,65.3758322398,65.3758322398,65.0,2.0,53.3170140584,42.5599187215,41.9532492956,1.0,1405.51050685,1042.75934994,0.0,0.0,0.0,10.9301665624,1.0,0.0,20.64666605,57.0113337835,1.0,74.9642829895,1.0,1.0,1.0,0.0,17.6499997775,1.0,68.9940452576,0.0,1.0,0.027403752892,38.2966655095,68.5306746165,38.2966655095,2.0,0.0,43.0895329242,0.0566000007093,31.9684649259,0.949187990546,710.146733239,0.0,1.0,2597.78111934,0.00259778111934,564.813860871,0.544906132347,0.40427016488,0.0,0.544906132347,0.0,761.299158732,564.813860871,0.0,761.299158732,0.0,0.000761299158732,0.544918144743,1.0,2.94998720877,2.0,2.0,2.0,1.0,79.9726721446,60.9024238586,57.0113337835,0.570113337835,1.0,9.33333333333,2448.26985679,75.0579978502,1326.1130196,0.949176297227,1326.1130196,1.0,0.0,0.0,0.0,32.9449996948,1.0,65.6666717529,1.0,0.0,39.2000007629,32.4308331807,1.0,65.3333358765,0.0,1.0,65.3758322398,0.0,806.470031738,0.000229952560932,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.425916835535,139022.0,1309.28672034,40.1395457154,709.179244036,0.507600874868,709.179244036,0.425925564903,1.0,1.0,1.0,0.0,1397.11982218,1397.11982218,0.0,1397.11982218,0.0,761.299158732,1397.11982218
2016-10-14T04:00:00.000Z,0.0,0.0266874761317,0.813630807573,0.507976202174,43.9104998906,0.0551408603099,74.1808338165,0.0,36.7533330917,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.427500089,1.0,79.6666641235,1.0,0.0,74.1808338165,70.9874165853,2.0,0.0,111.291750272,67.3812503815,42.875,0.407324087544,548.224990845,0.0,0.403898657126,0.0,1.0,12.4780805111,74.5324999491,7.01549975077,2637.49951172,74.3750006358,74.3494593302,67.359500885,67.2928797404,,1529.33299764,52.9729995728,52.8449452718,41.8504997889,41.6133855184,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.157499313354,74.4184996287,100.0,6.61333934466,32.5245008469,1.52549966176,5.86474116643,40.3250001272,35.0,46.5333334605,286.25,0.403898657126,32.5245008469,0.506287202381,50.6287199656,2.0,1.0,1.0,708.802083333,708.802083333,0.0,0.394402362727,0.0,1.0,12.4357779821,73.712000529,6.43049939473,2300.71203613,73.8334992727,73.6657816569,67.4029998779,67.0859629313,,1459.24993896,52.7884998322,52.713297526,41.8634999593,42.5251210531,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,-0.121498743693,100.0,6.47088265419,31.9699993134,0.808000246684,5.96489532789,41.0554997126,224.0,44.0916665395,261.974997203,0.394402362727,31.9699993134,0.474508223761,47.4508225123,2.0,1.0,1.0,664.311513265,664.311513265,548.224990845,0.40735730147,2.0,0.0,3028.58752441,0.0,28.2632972399,5.95724372069,13.0572916667,3028.58752441,0.0479459408092,64.5091670354,64.5091670354,65.0,2.0,53.2423629761,42.5771128337,41.9693749746,1.0,1334.49643061,1025.0128526,0.0,0.0,0.0,10.4584182103,1.0,0.0,19.4416659673,56.9010826747,1.0,73.3928553263,1.0,1.0,1.0,0.0,16.4774995645,1.0,67.2976163228,0.0,1.0,0.0266928611496,35.9191656113,67.0446224213,35.9191656113,2.0,0.0,40.9124141042,0.0566000007093,31.4244004897,0.949569262153,709.006021631,0.0,1.0,2466.52701234,0.00246652701234,555.201415122,0.537056446823,0.412507480678,0.0,0.537056446823,0.0,722.834162394,555.201415122,0.0,722.834162394,0.0,0.000722834162394,0.53716772298,1.0,2.215880051,2.0,2.0,2.0,1.0,80.0095189412,60.5739313761,56.9010826747,0.569010826747,1.0,9.91666666667,2359.50928321,72.3368145939,1278.03557752,0.949563927501,1278.03557752,1.0,0.0,0.0,0.0,32.6349995931,1.0,65.6666717529,1.0,0.0,39.2000007629,31.8741668065,1.0,65.3333358765,0.0,1.0,64.5091670354,0.0,740.25,0.000226039047703,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.434417808776,139022.0,1262.21802604,38.6965340532,683.684338662,0.507968633434,683.684338662,0.434337403759,1.0,1.0,1.0,0.0,1345.91841634,1345.91841634,0.0,1345.91841634,0.0,722.834162394,1345.91841634
2016-10-14T05:00:00.000Z,0.0,0.0265419923052,0.80338788332,0.507559732993,44.6522509257,0.0524105473582,74.352499644,0.0,36.8983332316,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4500001272,1.0,79.6666641235,1.0,0.0,74.352499644,72.3616905212,2.0,0.0,112.296000481,67.643749555,42.3776041667,0.411775983997,585.024998983,0.0,0.406653903596,0.0,1.0,12.6617949804,75.2150007884,7.41000175476,2639.58284505,75.0350004832,75.0030619303,67.6249987284,67.5557250977,,1604.33294678,53.1724999746,53.0462392171,41.9764998754,41.76927948,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.180000305176,76.1765003204,100.0,6.76948098342,33.0585006078,1.45050017039,5.89231399695,40.525999705,35.0,48.7333332698,304.458333333,0.406653903596,33.0585006078,0.534754700434,53.4754692713,2.0,1.0,1.0,748.656580607,748.656580607,0.0,0.395541442906,0.0,1.0,12.6194922924,74.4034996033,6.85949961344,2301.83689372,74.5219999949,74.3424046834,67.6625003815,67.344930013,,1535.24996948,53.0075003306,52.9294179281,41.9249998728,42.5953369141,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,-0.118500391642,100.0,6.63635027409,32.5970001221,0.734499931335,5.98314201832,41.1904999415,224.0,46.4583330154,280.566661835,0.395541442906,32.5970001221,0.506578852336,50.6578852336,2.0,1.0,1.0,709.21039327,709.21039327,585.024998983,0.411687223248,2.0,0.0,3174.44510905,0.0,26.8531979648,5.35444450378,11.4140625,3175.61197917,0.0464590372228,65.9258327484,65.9258327484,65.0,2.0,53.4383128773,42.6828333537,41.9823490779,1.0,1408.67367187,1088.20572577,0.0,0.0,0.0,10.7357699076,1.0,0.0,20.3374996185,56.8892288208,1.0,74.6011892955,1.0,1.0,1.0,0.0,17.371666352,1.0,68.5178546906,0.0,1.0,0.0265540222964,37.7091662089,68.5617898305,37.7091662089,2.0,0.0,43.1865078685,0.0566000007093,33.3617402505,0.949512608904,709.175488215,0.0,1.0,2603.62754334,0.00260362754334,589.430032375,0.537054352001,0.41487651297,0.0,0.537054352001,0.0,763.012496948,589.430032375,0.0,763.012496948,0.0,0.000763012496948,0.537097265323,1.0,2.37236480986,2.0,2.0,2.0,1.0,80.41621607,60.6228526722,56.8892288208,0.568892288208,1.0,11.0833333333,2501.58258302,76.6924363413,1354.99002438,0.9537239461,1354.99002438,1.0,0.0,0.0,0.0,33.2025000254,1.0,65.6666717529,1.0,0.0,39.2000007629,32.7233330409,1.0,65.3333358765,0.0,1.0,65.9258327484,0.0,807.779968262,0.000239974538206,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.435006916484,139022.0,1331.29098888,40.8141430586,721.097924861,0.507552340642,721.097924861,0.434969419013,1.0,1.0,1.0,0.0,1420.73608398,1420.73608398,0.0,1420.73608398,0.0,763.012496948,1420.73608398
2016-10-14T06:00:00.000Z,0.0,0.0272171301603,0.788962514282,0.508410109594,46.0765005747,0.0482686513561,74.4449996948,0.0,36.9633331299,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5158332189,1.0,79.6666641235,1.0,0.0,74.4449996948,74.9106458028,2.0,0.0,114.660751025,68.5842504501,42.1145833333,0.424898352351,655.550008138,0.0,0.420636456915,0.0,1.0,13.0944910049,76.806500117,8.0685005188,2639.99951172,76.623500824,76.5677668254,68.5550003052,68.4744415283,,1681.66625977,53.5714998245,53.446917216,42.0005003611,41.8284606934,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.182999293009,80.4575010935,100.0,7.1881878376,34.6200002035,1.38000043233,5.90630316734,40.6235001882,35.0,52.6583331426,340.991668701,0.420636456915,34.6230004628,0.578990354992,57.8990357717,2.0,1.0,1.0,810.586496989,810.586496989,0.0,0.410368234212,0.0,1.0,13.0401017666,75.9724998474,7.46099980672,2304.83650716,76.0745004018,75.8956553141,68.6135005951,68.2768173218,,1611.74994914,53.4034999212,53.3246815999,41.9969997406,42.6278915405,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,-0.102000554403,100.0,7.0439842542,34.0775006612,0.704500198364,5.99611751239,41.2924995422,224.0,50.5249999364,314.558331807,0.410368234212,34.0775006612,0.547404687064,54.7659727732,2.0,1.0,1.0,766.36656189,766.36656189,655.550008138,0.42484008315,2.0,0.0,3345.97371419,0.0,25.4007015228,4.14650583267,9.34114583333,3345.97371419,0.0435609557078,67.1883328756,67.1883328756,65.0,2.0,53.7876968384,42.7191416423,41.9973014196,1.0,1549.28796125,1153.5729072,0.0,0.0,0.0,11.1133292516,1.0,0.0,22.4524995486,57.4416710536,1.0,77.0892848969,1.0,1.0,1.0,0.0,19.5391667684,1.0,71.1011892955,0.0,1.0,0.0272122848678,41.9916664759,71.3505032857,41.9916664759,2.0,0.0,47.4973999055,0.0566000007093,35.3657390131,0.948911622459,710.973052274,0.0,1.0,2863.52253828,0.00286352253828,624.836370492,0.543916983294,0.404991138762,0.0,0.543916983294,0.0,839.17666626,624.836370492,0.0,839.17666626,0.0,0.00083917666626,0.54382207493,1.0,3.09986156246,2.0,2.0,2.0,1.0,80.2775179545,61.1424671809,57.4416710536,0.574416710536,1.0,11.0833333333,2702.86086845,82.8631389186,1464.01303675,0.948908122056,1464.01303675,1.0,0.0,0.0,0.0,34.024166743,1.0,65.6666717529,1.0,0.0,39.2000007629,33.1641661326,1.0,65.3333358765,0.0,1.0,67.1883328756,0.0,860.619995117,0.000254389513984,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.426796998938,139022.0,1448.17551699,44.3975383431,784.408794818,0.50841888544,784.408794818,0.426833091955,1.0,1.0,1.0,0.0,1542.83960978,1542.83960978,0.0,1542.83960978,0.0,839.17666626,1542.83960978
2016-10-14T07:00:00.000Z,0.0,0.0275667174478,0.786325473451,0.508921562826,46.2722511292,0.0473951353655,74.3599999746,0.0,36.9291667938,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4308334986,1.0,79.6666641235,1.0,0.0,74.3599999746,75.3995984395,2.0,0.0,114.768750509,68.4964993795,42.1666666667,0.426569368647,669.408340454,0.0,0.41872112165,0.0,1.0,13.1065773964,76.8785006205,8.2155011495,2642.49951172,76.6880003611,76.6402537028,68.4724992116,68.3957138062,,1698.66626994,53.6180000305,53.490234375,41.907500267,41.7425587972,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,81.4669996897,100.0,7.21101951599,34.7805000941,1.3559996287,5.8955578804,40.5515006383,35.0,53.2416664759,347.016665141,0.41872112165,34.7805000941,0.592014498029,59.2014490763,2.0,1.0,1.0,828.820297241,828.820297241,0.0,0.411724963687,0.0,1.0,13.0618573825,76.0580005646,7.64100074768,2318.33483887,76.161500295,75.9914957682,68.5204995473,68.1919809977,,1621.24993896,53.4470001856,53.3693084717,41.8560002645,42.4995880127,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,-0.103499730428,100.0,7.08216194312,34.3055000305,0.684999783834,5.97969543934,41.1710004807,224.0,51.5083332062,322.391662598,0.411724963687,34.3055000305,0.559279243833,55.9279241562,2.0,1.0,1.0,782.990941366,782.990941366,669.408340454,0.426584693934,2.0,0.0,3354.14176432,0.0,25.1993904114,3.90119218826,8.90104166667,3354.14176432,0.0429372921642,67.3708305359,67.3708305359,65.0,2.0,53.8262914022,42.5974960327,41.9904327393,1.0,1577.45633371,1177.63188229,0.0,0.0,0.0,11.5453694661,1.0,0.0,23.1224997838,56.9271297455,1.0,77.9285710653,1.0,1.0,1.0,0.0,20.1374994914,1.0,72.0357119242,0.0,1.0,0.0275706105,43.2599992752,71.9616057078,43.2599992752,2.0,0.0,48.3609736794,0.0566000007093,36.1033286605,0.949844250628,708.184561828,0.0,1.0,2915.5856611,0.0029155856611,637.867989542,0.544474000803,0.406470802851,0.0,0.544474000803,0.0,854.434153239,637.867989542,0.0,854.434153239,0.0,0.000854434153239,0.544473990798,1.0,3.15729449608,2.0,2.0,2.0,1.0,82.0091514587,60.3326117776,56.9271297455,0.569271297455,1.0,9.33333333333,2757.78772589,84.547062746,1493.76434075,0.951876565072,1493.76434075,1.0,0.0,0.0,0.0,34.1166664759,1.0,65.6666717529,1.0,0.0,39.2000007629,33.2541666031,1.0,65.3333358765,0.0,1.0,67.3708305359,0.0,867.619995117,0.000259695074596,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.427020495898,139022.0,1474.47052054,45.2036791833,798.651565668,0.508927471542,798.651565668,0.426986386884,1.0,1.0,1.0,0.0,1569.28366089,1569.28366089,0.0,1569.28366089,0.0,854.434153239,1569.28366089
2016-10-14T08:00:00.000Z,0.0,0.0276321220095,0.784904208029,0.509415790839,46.6390005747,0.0468726543525,74.2991663615,0.0,36.865000089,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4774999619,1.0,79.6666641235,1.0,0.0,74.2991663615,75.9314918518,2.0,0.0,115.576500893,68.9375003179,42.2317708333,0.433446723738,687.466684977,0.0,0.426946925496,0.0,1.0,13.2564496994,77.390001297,8.30850028992,2640.83284505,77.2250010173,77.1380844116,68.9165007273,68.8319040934,,1705.66626994,53.7049999237,53.5679499308,41.984000206,41.8284581502,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.165000279744,81.8960005442,100.0,7.3485246102,35.2410008113,1.34100023905,5.9079250892,40.6429999669,35.0,53.9999996821,355.716667175,0.426946925496,35.2410008113,0.595037173317,59.5037164688,2.0,1.0,1.0,833.052042643,833.052042643,0.0,0.418857587542,0.0,1.0,13.2153557142,76.6009991964,7.74449984233,2317.20998128,76.7029997508,76.5134989421,68.9584999084,68.626991272,,1638.49992879,53.5354995728,53.4515482585,41.9370002747,42.5544840495,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,-0.102000554403,100.0,7.22653687,34.7659994761,0.700000445048,5.98881884416,41.2369998296,224.0,52.3666667938,331.750002543,0.418857587542,34.7659994761,0.565627917335,56.5627918243,2.0,1.0,1.0,791.879084269,791.879084269,687.466684977,0.433361702933,2.0,0.0,3392.64811198,0.0,24.7824110985,3.93339552482,8.234375,3392.64811198,0.042794114255,67.8433329264,67.8433329264,65.149714152,2.0,53.8977762858,42.6783752441,41.9386088053,1.0,1612.53569249,1164.95393859,0.0,0.0,0.0,11.0538838704,1.0,0.0,23.39666605,57.8626168569,1.0,78.3392842611,1.0,1.0,1.0,0.0,20.4291659991,1.0,72.3690458934,0.0,1.0,0.0276323576239,43.8258320491,72.4852752686,43.8258320491,2.0,0.0,49.4364214813,0.0566000007093,35.7146537485,0.948560039335,712.028910543,0.0,1.0,2980.42224217,0.00298042224217,631.000941712,0.55069946859,0.397845156482,0.0,0.55069946859,0.0,873.434997559,631.000941712,0.0,873.434997559,0.0,0.000873434997559,0.550691381097,1.0,3.70360003342,2.0,2.0,2.0,1.0,80.8063952128,61.432694753,57.8626168569,0.578626168569,1.0,10.5,2777.48963108,85.1510752298,1504.43593927,0.948544625072,1504.43593927,1.0,0.0,0.0,0.0,34.3275000254,1.0,65.6666717529,1.0,0.0,39.2000007629,33.515832901,1.0,65.3333358765,0.0,1.0,67.8433329264,0.0,931.08001709,0.000256899294705,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.419426926226,139022.0,1491.7302809,45.7328214479,808.000368813,0.50944303236,808.000368813,0.419473856564,1.0,1.0,1.0,0.0,1586.04655965,1586.04655965,0.0,1586.04655965,0.0,873.434997559,1586.04655965
2016-10-14T09:00:00.000Z,0.0,0.0287428435503,0.773837961664,0.535992056812,49.8849992752,0.0414515367929,81.7724984487,0.0,40.5333325068,1.0,82.2222213745,0.0,0.0,0.0,49.2583332062,41.2008326848,1.0,82.0972220103,0.0,0.0,81.7724984487,82.6000645955,2.0,0.0,120.587249438,70.7022501628,42.4921875,0.464169078337,915.825012207,0.0,0.457737763768,0.0,1.0,14.2233681679,80.7304999034,9.52425003052,2742.91617839,80.6119995117,80.4366277059,70.6835002899,70.5753758748,,2111.33287557,53.9930006663,53.8628896077,42.2329998016,42.1618855794,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.118500391642,85.3159999847,100.0,8.26312812169,38.3789997101,1.19249979655,5.96144870917,41.0405000051,35.0,66.1249993642,474.858334859,0.457737763768,38.3789997101,0.73815078372,73.815079689,2.0,1.0,1.0,1033.41109721,1033.41109721,0.0,0.456911482125,0.0,1.0,14.1508492629,79.890499115,9.07019958496,2393.70041911,79.9504998525,79.7330856323,70.7210000356,70.3855260213,,1977.49992879,53.8249994914,53.7441736857,42.1455001831,42.668741862,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,-0.0600007375081,100.0,8.12371230125,37.8049996694,0.628000577291,6.02713688215,41.5174996058,224.0,63.7416667938,440.966664632,0.456911482125,37.8049996694,0.687036801293,68.7036794027,2.0,1.0,1.0,961.85152181,961.85152181,915.825012207,0.462969077788,2.0,0.0,4193.69822184,0.0,26.4568769137,2.78121467431,6.6875,4193.69822184,0.05290843607,106.386666616,106.386666616,75.1870657603,2.0,54.1552607218,42.846514384,41.7997922897,1.0,2142.84586248,1297.70917448,0.0,0.0,0.0,10.9360666275,1.0,0.0,29.7249994278,59.7474336624,1.0,84.8511880239,1.0,1.0,1.0,0.0,26.9858326912,1.0,79.4047616323,0.0,1.0,0.0286874202594,56.7108329137,79.8668492635,56.7108329137,2.0,0.0,65.694441196,0.0566000007093,39.7846063245,0.944652622894,723.819221437,0.0,1.0,3960.58549265,0.00396058549265,702.90823014,0.588268902987,0.356256119882,0.0,0.588268902987,0.0,1160.67915853,702.90823014,0.0,1160.67915853,0.0,0.00116067915853,0.586054344972,1.0,5.56305652777,2.0,2.0,2.0,1.0,75.9599196116,64.5246346792,59.7474336624,0.597474336624,1.0,10.5,3440.55503696,105.47904752,1863.58738867,0.944525022869,1863.58738867,1.0,0.0,0.0,0.0,53.7883335749,1.0,74.7638912201,1.0,0.0,44.7416671117,52.5983330409,1.0,74.5694452922,0.0,1.0,106.386666616,0.0,1486.33996582,0.000286174895516,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.377180181844,139022.0,1961.38800324,60.1313846682,1062.39194196,0.538453833382,1062.39194196,0.379629901949,1.0,1.0,1.0,0.0,1973.0418396,1973.0418396,0.0,1973.0418396,0.0,1160.67915853,1973.0418396
2016-10-14T10:00:00.000Z,0.0,0.031796693076,0.811130282514,0.61357229177,53.3537511826,0.0442018586126,112.490832011,0.0,55.9383331935,1.0,91.3333333333,0.0,0.0,0.0,54.733332634,56.5633328756,1.0,91.2222232819,0.0,0.0,112.490832011,92.1218312581,2.0,0.0,126.702751478,73.349000295,42.375,0.515395336855,1310.2749939,0.0,0.519963014574,0.0,1.0,15.522664547,85.069999059,,3117.49940999,84.9215011597,84.772799174,73.3519999186,73.2197901408,,2676.33278402,54.1985003153,54.0648218791,42.0935001373,42.1249745687,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.148497899373,84.7850004832,100.0,9.56831177076,42.8280010223,1.11150010427,5.95435281595,40.9820000331,35.0,88.4833329519,702.908330282,0.519963014574,42.8280010223,0.945814354306,96.4539998372,2.0,1.0,1.0,1350.35599772,1350.35599772,0.0,0.514377200593,0.0,1.0,15.2386324406,83.539999644,9.91799926758,2644.16902669,83.5625006358,83.3526357015,73.3460006714,72.9923909505,,2357.99985758,54.0214999517,53.937344869,42.0270007451,42.4593734741,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,-0.0225009918213,100.0,9.22041598956,41.5354998906,0.574001312256,6.01821637154,41.4529994329,224.0,80.3416665395,607.366668701,0.514377200593,41.5354998906,0.842154795329,84.2154801687,2.0,1.0,1.0,1179.01671346,1179.01671346,1310.2749939,0.514766244137,2.0,0.0,5273.04455566,0.0,33.7528649966,2.931183815,7.22135416667,5273.04455566,0.0790412916437,201.660831451,201.660831451,94.1216805776,2.0,54.2805226644,42.7146835327,41.6984300613,1.0,3148.25561248,1266.49679663,0.0,0.0,0.0,11.9869047801,1.0,0.0,41.5433324178,61.3650951385,1.0,95.1785697937,1.0,1.0,1.0,0.0,39.2924995422,1.0,90.6249968211,0.0,1.0,0.0317622752413,80.8358338674,90.9041875203,80.8358338674,2.0,0.0,96.5178582489,0.0566000007093,38.8277107505,0.940012996639,738.017816936,0.0,1.0,5818.86720098,0.00581886720098,686.001948126,0.670763267646,0.269838168922,0.0,0.670763267646,0.0,1705.26249186,686.001948126,0.0,1705.26249186,0.0,0.00170526249186,0.669727916519,1.0,8.06772886416,2.0,2.0,2.0,1.0,69.6542053223,67.8031692505,61.3650951385,0.613650951385,1.0,9.91666666667,4415.71620478,135.37511663,2391.78648293,0.940806781627,2391.78648293,1.0,0.0,0.0,0.0,101.442501068,1.0,93.5277773539,1.0,0.0,55.9666674932,100.218332291,1.0,93.2777786255,0.0,1.0,201.660831451,0.0,1967.33996582,0.0002792918441,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.286815714121,139022.0,2885.09941385,88.4501293848,1562.72311442,0.614695548432,1562.72311442,0.287988123187,1.0,1.0,1.0,0.0,2542.27172852,2542.27172852,0.0,2542.27172852,0.0,1705.26249186,2542.27172852
2016-10-14T11:00:00.000Z,0.0,0.0338058838134,0.820191010544,0.625928658227,54.0144999822,0.0464236754474,121.032500585,0.0,59.8983335495,1.0,93.6388905843,0.0,0.0,0.0,56.0999997457,61.1341663996,1.0,93.5,0.0,0.0,121.032500585,93.7690181732,2.0,0.0,128.68350029,74.6690003077,42.7526041667,0.532539716561,1388.1166687,0.0,0.541105128894,0.0,1.0,15.7510990302,86.3990001678,,3208.33272298,86.2534999847,86.1168823242,74.6660003662,74.5473912557,,2700.99940999,54.1384989421,54.0164057414,41.907500267,41.9684448242,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.145500183105,86.7739995321,100.0,9.81742572784,44.3459997177,1.0785001119,5.93367322286,40.8290001551,35.0,92.566666921,744.991663615,0.541105128894,44.3459997177,0.972209917341,98.3387718201,2.0,1.0,1.0,1376.74279785,1376.74279785,0.0,0.532436449439,0.0,1.0,15.6386946837,84.86449941,9.83160095215,2708.28605143,84.8600006104,84.6726735433,74.6720002492,74.3140029907,,2386.49993896,53.9599994024,53.8774159749,41.8320000966,42.2646840413,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,0.00449879964193,100.0,9.64399639765,43.0280005137,0.550000190735,5.99469832579,41.2819999059,224.0,83.5666662852,643.124994914,0.532436449439,43.0280005137,0.861754702613,86.1754703522,2.0,1.0,1.0,1206.45658366,1206.45658366,1388.1166687,0.532282516024,2.0,0.0,5356.47501628,0.0,38.2618522644,4.15299544732,10.640625,5356.47501628,0.0880429643985,229.386665344,229.386665344,98.0538590749,2.0,54.2514190674,42.5758361816,41.6128012339,1.0,3372.36889996,1126.81923594,0.0,0.0,0.166666666667,11.9102983475,1.0,0.0,45.0599985123,62.7557020187,1.0,97.833331426,1.0,1.0,1.0,0.0,43.0583321253,1.0,93.4047603607,0.0,1.0,0.0338043225041,88.1183306376,92.7279427846,88.1183306376,2.0,0.0,103.388626438,0.0566000007093,34.5455365364,0.934890996524,753.939619586,0.0,1.0,6233.09197126,0.00623309197126,610.345160839,0.700781070931,0.234153977318,0.0,0.700781070931,0.0,1826.65415446,610.345160839,0.0,1826.65415446,0.0,0.00182665415446,0.70055347681,1.0,10.9217306837,2.0,2.0,2.0,1.0,63.5778067907,71.0938135783,62.7557020187,0.627557020187,1.0,10.5,4499.1881359,137.934162974,2436.9993153,0.934935048249,2436.9993153,1.0,0.0,0.0,0.0,115.660000483,1.0,98.3055566152,1.0,0.0,58.8416668574,113.726665497,1.0,98.0694440206,0.0,1.0,229.386665344,0.0,1984.29003906,0.000248489710524,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.250449459303,139022.0,3016.11980216,92.4668957544,1633.69071724,0.626752211195,1633.69071724,0.250664513266,1.0,1.0,1.0,0.0,2606.5974528,2606.5974528,0.0,2606.5974528,0.0,1826.65415446,2606.5974528
2016-10-14T12:00:00.000Z,0.0,0.032368616126,0.778248492291,0.560499516045,52.3472503026,0.0451998317718,100.160832723,0.0,49.7208334605,1.0,88.0000006358,0.0,0.0,0.0,52.6583325068,50.4258330663,1.0,87.7638880412,0.0,0.0,100.160832723,88.0534381866,2.0,0.0,126.696000735,74.3487504323,42.9557291667,0.50872713403,1126.19167074,0.0,0.510008376968,0.0,1.0,15.3933392366,84.9785003662,9.97200012207,2983.33284505,84.8044999441,84.7130304972,74.3375002543,74.2350209554,,2299.66615804,53.9000002543,53.7928161621,41.7140000661,41.7260106405,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.17400042216,87.9199994405,100.0,9.48581973712,43.0904998779,1.07100041707,5.90751957893,40.642999649,35.0,78.3416659037,595.916666667,0.510008376968,43.0904998779,0.833149457659,83.2178045909,2.0,1.0,1.0,1166.40924072,1166.40924072,0.0,0.505253226627,0.0,1.0,15.2833522956,83.7395000458,9.42300097148,2526.80873617,83.7830015818,83.5973485311,74.3600006104,74.0046539307,,2109.9998881,53.7304995855,53.6459935506,41.7900002797,42.292137146,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,-0.0435015360514,100.0,9.2929037412,41.9930013021,0.528999964396,5.99165717761,41.2610003153,224.0,73.0416673024,530.275004069,0.505253226627,41.9930013021,0.749292962211,74.9292971293,2.0,1.0,1.0,1049.01014709,1049.01014709,1126.19167074,0.508149607705,2.0,0.0,4585.76338704,0.0,34.1890393893,4.53856871525,12.2083333333,4585.76338704,0.0665369962709,148.677497864,148.677497864,84.2154369354,2.0,54.1033859253,42.5025939941,41.5354566574,1.0,2670.72675373,1136.4336993,0.0,0.0,0.0,10.881263415,1.0,0.0,37.0749994914,63.4562368393,1.0,91.5714263916,1.0,1.0,1.0,0.0,34.5808323224,1.0,86.5952370962,0.0,1.0,0.0323298249507,71.6558316549,86.2982590993,71.6558316549,2.0,0.0,81.8779851346,0.0566000007093,34.8402925937,0.931476780971,764.716424363,0.0,1.0,4936.25874865,0.00493625874865,615.552864967,0.653466459703,0.278059634941,0.0,0.653466459703,0.0,1446.60749308,615.552864967,0.0,1446.60749308,0.0,0.00144660749308,0.652186791102,1.0,11.5011672946,2.0,2.0,2.0,1.0,59.3214616776,73.1321411133,63.4562368393,0.634562368393,1.0,10.5,3807.16045303,116.718277728,2062.16035805,0.931526094644,2062.16035805,1.0,0.0,0.0,0.0,75.0933322906,1.0,84.5972220103,1.0,0.0,50.6333341599,73.5841662089,1.0,84.3888893127,0.0,1.0,148.677497864,0.0,1675.04003906,0.000250609922126,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.298499029217,139022.0,2295.57737576,70.37681784,1243.40666004,0.561675887889,1243.40666004,0.299862827132,1.0,1.0,1.0,0.0,2213.74405924,2213.74405924,0.0,2213.74405924,0.0,1446.60749308,2213.74405924
2016-10-14T13:00:00.000Z,0.0,0.0316284756898,0.777733485552,0.562296343823,52.5452502569,0.0446463381873,99.9441649119,0.0,49.5050001144,1.0,87.833337148,0.0,0.0,0.0,52.6333335241,50.370833079,1.0,87.7222239176,0.0,0.0,99.9441649119,88.3069267273,2.0,0.0,127.216499964,74.6712497075,43.0963541667,0.507046580762,1135.05832926,0.0,0.505738486075,0.0,1.0,15.5371682644,85.2004992167,,2977.08284505,85.0279998779,84.9209391276,74.6554997762,74.5524749756,,2259.99951172,54.3229999542,54.2234344482,42.0185003281,42.0231653849,41.9124526978,1.0,0.0,99.9981231689,1.0,0.0,0.170998891195,85.5950005849,100.0,9.58666753769,43.0094995499,1.06350040436,5.9505007267,40.9549999237,35.0,77.491666158,585.891667684,0.505738486075,43.0094995499,0.827588907878,82.758890152,2.0,1.0,1.0,1158.62447103,1158.62447103,0.0,0.513489854827,0.0,1.0,15.47311004,84.3275000254,9.69000053406,2518.55977376,84.3770001729,84.1813329061,74.6869996389,74.3369649251,,2105.99994914,54.1504999797,54.0642115275,41.9625005722,42.4038391113,41.9124526978,1.0,0.0,99.9981155396,1.0,0.0,-0.0495001475016,100.0,9.46340894699,42.4144996007,0.566500981649,6.00970121225,41.3959995906,224.0,75.1333332062,549.16666158,0.513489854827,42.4144996007,0.763866911389,76.3866907756,2.0,1.0,1.0,1069.41367594,1069.41367594,1135.05832926,0.507023718168,2.0,0.0,4537.92207845,0.0,31.1174553235,3.7433985273,10.6432291667,4537.92207845,0.0594862702075,133.189167023,133.189167023,81.6689656576,2.0,54.543703715,42.7038548787,41.4743328094,1.0,2656.65103751,1178.10024269,0.0,0.0,0.0,10.3279924393,1.0,0.0,36.6608330409,64.3275073369,1.0,91.4285685221,1.0,1.0,1.0,0.0,34.1416657766,1.0,86.2321402232,0.0,1.0,0.031626903538,70.8024984996,86.5002937317,70.8024984996,2.0,0.0,81.4464579176,0.0566000007093,36.1176874508,0.927876806573,776.223728875,0.0,1.0,4910.24284222,0.00491024284222,638.121678413,0.642814172798,0.285057962932,0.0,0.642814172798,0.0,1438.9833374,638.121678413,0.0,1438.9833374,0.0,0.0014389833374,0.642778530717,1.0,10.19571865,2.0,2.0,2.0,1.0,56.2814947764,75.1795056661,64.3275073369,0.643275073369,1.0,10.5,3834.7512802,117.564145368,2077.10501582,0.92787213573,2077.10501582,1.0,0.0,0.0,0.0,67.1858342489,1.0,81.6111106873,1.0,0.0,48.8583332698,66.003332456,1.0,81.4305528005,0.0,1.0,133.189167023,0.0,1489.35009766,0.000259798358898,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.307216858827,139022.0,2324.08327186,71.2507392677,1258.84696775,0.562344713258,1258.84696775,0.307250714999,1.0,1.0,1.0,0.0,2238.56815592,2238.56815592,0.0,2238.56815592,0.0,1438.9833374,2238.56815592
2016-10-14T14:00:00.000Z,0.0,0.0331372372507,0.801833009503,0.601606695868,53.7392492294,0.0464044132294,115.307502111,0.0,57.0741675695,1.0,92.194442749,0.0,0.0,0.0,55.2416671117,58.2008336385,1.0,92.0694446564,0.0,0.0,115.307502111,92.4783382416,2.0,0.0,129.132749557,75.3935003281,42.5,0.533255944664,1324.95000203,0.0,0.532326581165,0.0,1.0,15.9493171374,86.4919999441,,3141.66609701,86.352499644,86.2332407633,75.3830006917,75.2826258341,,2417.66617839,54.2735001246,54.1801223755,41.4755001068,41.5389353434,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.13950030009,96.5135002136,100.0,10.0624771913,44.8769995372,0.989999771118,5.88683990637,40.4855003357,35.0,86.625,686.200002035,0.532326581165,44.8769995372,0.920706089565,92.070608139,2.0,1.0,1.0,1288.98852539,1288.98852539,0.0,0.547686525609,0.0,1.0,15.8598772685,85.5575002035,9.93599700928,2661.41687012,85.5604998271,85.372950236,75.4039999644,75.0596440633,,2206.74991862,54.1069993973,54.0138448079,41.4225002925,41.7661819458,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.00299962361654,100.0,9.92620388667,44.1379995346,0.590500195821,5.93367330233,40.8320000966,224.0,82.9166660309,638.75,0.547686525609,44.1379995346,0.833035416376,83.3035411835,2.0,1.0,1.0,1166.24958293,1166.24958293,1324.95000203,0.533228282307,2.0,0.0,4835.471639,0.0,33.1544567744,3.78257574638,9.7421875,4835.471639,0.0627888134989,156.043333689,156.043333689,86.1493345896,2.0,54.4874013265,42.1542256673,41.4207820892,1.0,3099.08053622,1149.08246469,0.0,0.0,0.0,10.917857488,1.0,0.0,42.2466656367,64.4651432037,1.0,95.8452364604,0.833333333333,1.0,1.0,0.0,40.0874986649,1.0,91.1488075256,0.0,1.0,0.0331378210811,82.3341643016,91.2157739003,82.3341643016,2.0,0.0,95.0102700403,0.0566000007093,35.2280729697,0.926103306142,781.943779175,0.166666666667,0.833333333333,5727.97774551,0.00572797774551,622.404108272,0.675601073958,0.250500539801,0.668087840844,0.677074579027,0.0,1678.62665812,622.404108272,272.174163818,1406.4524943,0.0,0.00167862665812,0.675579831004,1.0,10.3928066584,2.0,2.0,2.0,0.833333333333,53.7556416194,76.158009847,64.4651432037,0.644651432037,1.0,10.5,4248.16300092,130.23834301,2301.03076639,0.926101613759,2301.03076639,1.0,0.0,0.0,0.0,78.680832545,1.0,85.9999987284,1.0,0.0,51.4416681925,77.3624998728,1.0,85.7361125946,0.0,1.0,156.043333689,0.0,1719.15002441,0.000253399267524,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.27048925958,139022.0,2760.08408018,84.617463382,1495.00816823,0.601699680594,1495.00816823,0.270533762911,1.0,1.0,1.0,0.0,2484.64178467,2484.64178467,407.392781576,2077.24900309,0.0,1678.62665812,2484.64178467
2016-10-14T15:00:00.000Z,0.0,0.0334794342012,0.797401075011,0.59524040768,53.7534990311,0.0469798790219,115.068333308,0.0,56.8966668447,1.0,91.9999987284,0.0,0.0,0.0,55.1500008901,58.0625,1.0,91.9166666667,0.0,0.0,115.068333308,92.2344010671,2.0,0.0,129.397499084,75.6440000534,42.46875,0.53576146882,1312.27501424,0.0,0.535373024374,0.0,1.0,16.0121669769,86.7169996897,,3143.74943034,86.569999059,86.4646759033,75.6394996643,75.5384979248,,2423.33284505,54.0200004578,53.9265848796,41.3360001246,41.4027659098,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.147000630697,95.9134998322,100.0,10.1409460704,45.2339989344,0.981000264486,5.87001240253,40.3549998601,35.0,86.4750003815,685.600006104,0.535373024374,45.2339989344,0.914765915644,91.4765898387,2.0,1.0,1.0,1280.6722819,1280.6722819,0.0,0.545366284128,0.0,1.0,15.8840502103,85.6459999084,9.96171460833,2648.66851807,85.6550000509,85.4681523641,75.6485004425,75.3020222982,,2213.99993896,53.8385000229,53.7460861206,41.3820002874,41.7412872314,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.00900014241536,100.0,9.95260707537,44.2729997635,0.568001111348,5.93144305547,40.813999176,224.0,81.7916660309,626.675003052,0.545366284128,44.2729997635,0.82077612014,82.0776119232,2.0,1.0,1.0,1149.0865682,1149.0865682,1312.27501424,0.535776856338,2.0,0.0,4833.72143555,0.0,34.0810740789,4.24363114436,11.9088541667,4833.72143555,0.0658367330695,161.245001475,161.245001475,86.8426240285,2.0,54.254582723,42.0930836995,41.4115190506,1.0,3084.24631246,1093.30138489,0.0,0.0,0.0,10.6732940674,1.0,0.0,42.1074988047,64.9662055969,1.0,95.7738075256,1.0,1.0,1.0,0.0,39.8958323797,1.0,91.261903127,0.0,1.0,0.0334814172279,82.0033308665,91.0315233866,82.0033308665,2.0,0.0,94.5554888274,0.0566000007093,33.5179607628,0.923823834167,789.351901257,0.0,1.0,5700.55990251,0.00570055990251,592.190112062,0.68205111648,0.241772982657,0.0,0.68205111648,0.0,1670.59165446,592.190112062,0.0,1670.59165446,0.0,0.00167059165446,0.682076344887,1.0,12.0302537269,2.0,2.0,2.0,1.0,52.0214430491,77.3867823283,64.9662055969,0.649662055969,1.0,11.0833333333,4177.54769735,128.07344959,2262.78176652,0.923824099137,2262.78176652,1.0,0.0,0.0,0.0,81.4074993134,1.0,87.1388867696,1.0,0.0,52.1000022888,79.8375015259,1.0,86.8333358765,0.0,1.0,161.245001475,0.0,1687.70007324,0.00024109824893,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.261708893374,139022.0,2691.83899529,82.5252351005,1458.04300471,0.595274049514,1458.04300471,0.261682132832,1.0,1.0,1.0,0.0,2449.3642985,2449.3642985,0.0,2449.3642985,0.0,1670.59165446,2449.3642985
2016-10-14T16:00:00.000Z,0.0,0.0336145218218,0.782633317221,0.571245065567,53.1219994227,0.0466070024905,107.163333257,0.0,53.0133333206,1.0,89.8611094157,0.0,0.0,0.0,53.858332634,54.1499999364,1.0,89.7638861338,0.0,0.0,107.163333257,90.1625315348,2.0,0.0,128.647498767,75.5254993439,42.2838541667,0.529102587294,1216.72498576,0.0,0.525323773117,0.0,1.0,15.824826479,86.164999644,,3056.24947103,85.9879989624,85.9038950602,75.5104993184,75.423576355,,2247.33284505,54.0530001322,53.9660847982,41.2954998016,41.3550415039,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.177000681559,86.4499994914,100.0,9.96373470624,44.6924991608,1.00799973806,5.86109185219,40.2875000636,35.0,80.9666652679,627.483337402,0.525323773117,44.6924991608,0.853036273775,85.3036257426,2.0,1.0,1.0,1194.25078328,1194.25078328,0.0,0.535820743977,0.0,1.0,15.7740632693,85.2920004527,9.69400024414,2562.4292806,85.3189996084,85.1378199259,75.5404993693,75.196144104,,2095.74987793,53.8790006638,53.7811508179,41.28450044,41.7080968221,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.0269991556803,100.0,9.85235174497,44.0344991684,0.538000424703,5.92171140512,40.7465000153,224.0,78.4166660309,589.241663615,0.535820743977,44.0344991684,0.785357135591,78.53571256,2.0,1.0,1.0,1099.49998983,1099.49998983,1216.72498576,0.529017087386,2.0,0.0,4504.66666667,0.0,32.3915797147,4.43322940667,11.5234375,4504.66666667,0.05914918845,136.178334554,136.178334554,82.2698408763,2.0,54.323774858,42.0676066081,41.4451421102,1.0,2838.28634376,1086.32477795,0.0,0.0,0.0,10.1419029236,1.0,0.0,39.9008318583,65.3685963949,1.0,93.9107131958,1.0,1.0,1.0,0.0,37.3991661072,1.0,89.1309496562,0.0,1.0,0.0336132216673,77.2999973297,88.6572723389,77.2999973297,2.0,0.0,87.0149545389,0.0566000007093,33.3040749663,0.924065775054,788.561163384,0.0,1.0,5245.95628361,0.00524595628361,588.411211112,0.668536186525,0.255875319268,0.0,0.668536186525,0.0,1537.3666687,588.411211112,0.0,1537.3666687,0.0,0.0015373666687,0.66838649412,1.0,12.6355638034,2.0,2.0,2.0,1.0,53.965246374,77.2584214644,65.3685963949,0.653685963949,1.0,10.5,3933.73414569,120.598719227,2130.71939426,0.926560362856,2130.71939426,1.0,0.0,0.0,0.0,68.6541671753,1.0,82.3888905843,1.0,0.0,49.3166675568,67.5241664251,1.0,82.1944478353,0.0,1.0,136.178334554,0.0,1621.68005371,0.000239559745697,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.276156124873,139022.0,2426.13479603,74.3793907356,1314.12349476,0.571457107596,1314.12349476,0.276321924562,1.0,1.0,1.0,0.0,2299.60127767,2299.60127767,0.0,2299.60127767,0.0,1537.3666687,2299.60127767
2016-10-14T17:00:00.000Z,0.0,0.0330989784645,0.78138822947,0.569301882055,53.0425011317,0.0459803155642,105.182499568,0.0,52.1925001144,1.0,89.4027748108,0.0,0.0,0.0,53.5999984741,52.977499644,1.0,89.3333282471,0.0,0.0,105.182499568,89.8381754557,2.0,0.0,128.526001294,75.4835001628,42.0572916667,0.525350494213,1201.94168091,0.0,0.518173535968,0.0,1.0,15.7982362906,86.065999349,,3039.58280436,85.8965009054,85.79834493,75.4685007731,75.3721491496,,2245.99951172,54.1459999084,54.0488942464,41.3945007324,41.4377593994,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.169498443604,85.4375012716,100.0,9.92558821042,44.5020001729,1.01400057475,5.87264811993,40.3805001577,35.0,80.1583340963,618.300008138,0.518173535968,44.5020001729,0.852320287795,85.232029597,2.0,1.0,1.0,1193.24840291,1193.24840291,0.0,0.534937214628,0.0,1.0,15.7486817042,85.2214997609,9.76050122579,2546.30627441,85.2590007782,85.0771204631,75.4984995524,75.1514943441,,2080.74997965,53.9599997203,53.8614781698,41.3760004044,41.778948466,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.0375010172526,100.0,9.81764403979,43.8830003738,0.566500663757,5.9310375452,40.8094997406,224.0,77.8666655223,583.641657511,0.534937214628,43.8830003738,0.7792813401,77.9096266429,2.0,1.0,1.0,1090.99387614,1090.99387614,1201.94168091,0.525336526054,2.0,0.0,4480.7458903,0.0,31.1525777181,4.14577885469,10.8958333333,4480.7458903,0.0571607598478,130.777505239,130.777505239,81.103617986,2.0,54.3956604004,42.1408487956,41.4474665324,1.0,2794.45295378,1109.31434131,0.0,0.0,0.0,9.91441980998,1.0,0.0,39.0849997203,65.5540809631,1.0,93.386903127,1.0,1.0,1.0,0.0,36.6416664124,1.0,88.458331426,0.0,1.0,0.033104207218,75.7266667684,88.2555370331,75.7266667684,2.0,0.0,85.6711294366,0.0566000007093,34.0088790517,0.924208268997,788.09631659,0.0,1.0,5164.93977585,0.00516493977585,600.863579956,0.661582189518,0.262628365168,0.0,0.661582189518,0.0,1513.62417603,600.863579956,0.0,1513.62417603,0.0,0.00151362417603,0.661570653319,1.0,11.9433111648,2.0,2.0,2.0,1.0,54.5803575516,77.1824410756,65.5540809631,0.655540809631,1.0,11.0833333333,3903.76729509,119.680008488,2114.48775598,0.924210554687,2114.48775598,1.0,0.0,0.0,0.0,66.0891679128,1.0,81.1944465637,1.0,0.0,48.6000010173,64.6883335114,1.0,81.0000025431,0.0,1.0,130.777505239,0.0,1548.77001953,0.000244629476282,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.284165078874,139022.0,2404.88156162,73.7278182718,1302.61161392,0.569351796357,1302.61161392,0.284165767861,1.0,1.0,1.0,0.0,2287.88531494,2287.88531494,0.0,2287.88531494,0.0,1513.62417603,2287.88531494
2016-10-14T18:00:00.000Z,0.0,0.0332390014239,0.773462369474,0.551414278804,52.3060013453,0.0463309408434,99.6233336131,0.0,49.465833346,1.0,87.8472232819,0.0,0.0,0.0,52.5999994278,50.1708329519,1.0,87.6666660309,0.0,0.0,99.6233336131,87.8560937246,2.0,0.0,127.436251005,75.1302496592,41.9192708333,0.519093924507,1116.19998169,0.0,0.513958301459,0.0,1.0,15.5589239597,85.3459993998,9.79920043945,2975.83280436,85.1585006714,85.077351888,75.108499527,75.0178629557,,2124.33287557,53.9404999415,53.8495101929,41.2880001068,41.3130467733,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.187498728434,86.1200002035,100.0,9.70513073603,43.8705005646,1.05150000254,5.85379314423,40.2365001043,35.0,76.2833328247,575.783325195,0.513958301459,43.8705005646,0.799895164853,79.9895159403,2.0,1.0,1.0,1119.85323079,1119.85323079,0.0,0.522589318613,0.0,1.0,15.5142041842,84.488000234,9.40350087484,2583.05167643,84.5555006663,84.3717397054,75.1519997915,74.8038711548,,1994.74989827,53.7590007782,53.6638463338,41.3219998678,41.7495854696,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.0675004323324,100.0,9.59391196569,43.2335007985,0.593499501546,5.92029225826,40.7285003662,224.0,73.7999998728,540.41666158,0.522589318613,43.2335007985,0.738299324399,73.8299325307,2.0,1.0,1.0,1033.61905416,1033.61905416,1116.19998169,0.518926529358,2.0,0.0,4258.45900472,0.0,31.2432870865,4.55398358901,12.2760416667,4258.45900472,0.056059575178,120.719166438,120.719166438,78.7996222178,2.0,54.2020772298,42.0828882853,41.4644657771,1.0,2599.47878492,1076.27687766,0.0,0.0,0.0,9.79675292969,1.0,0.0,37.0324993134,65.3117465973,1.0,91.5892836253,1.0,1.0,1.0,0.0,34.4408326149,1.0,86.6309490204,0.0,1.0,0.0332345698335,71.473332723,86.0418001811,71.473332723,2.0,0.0,79.6936957375,0.0566000007093,32.9960307869,0.925987719739,782.337512282,0.0,1.0,4804.572342,0.004804572342,582.968734513,0.654804213929,0.271112285637,0.0,0.654804213929,0.0,1408.01580811,582.968734513,0.0,1408.01580811,0.0,0.00140801580811,0.654563287894,1.0,12.5328801376,2.0,2.0,2.0,1.0,56.7937685649,76.2112051646,65.3117465973,0.653117465973,1.0,10.5,3675.75566258,112.689726524,1990.98454262,0.925916499566,1990.98454262,1.0,0.0,0.0,0.0,60.794166247,1.0,79.2500012716,1.0,0.0,47.4250005086,59.9250005086,1.0,79.0416673024,0.0,1.0,120.719166438,0.0,1496.89990234,0.000237343951223,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.292804249372,139022.0,2190.67661142,67.1608155998,1186.58683318,0.551827652849,1186.58683318,0.29310969487,1.0,1.0,1.0,0.0,2150.28519694,2150.28519694,0.0,2150.28519694,0.0,1408.01580811,2150.28519694
2016-10-14T19:00:00.000Z,0.0,0.0324363754469,0.768749591712,0.527929968636,51.0040016174,0.0457680373673,87.9933331807,0.0,43.5591669083,1.0,84.3055566152,0.0,0.0,0.0,50.4666662216,44.3658332825,1.0,84.1111087799,0.0,0.0,87.9933331807,84.3192825317,2.0,0.0,125.181751569,74.1777499517,42.0,0.506580866112,974.191680908,0.0,0.495881974724,0.0,1.0,15.0923858484,83.8144995372,9.4860013326,2844.58284505,83.6345011393,83.5565083822,74.1484998067,74.0547027588,,1880.9995931,54.1819998423,54.0807444255,41.2700001399,41.2519607544,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.179998397827,86.7379995982,100.0,9.251973629,42.3645009995,1.13099956512,5.8404122591,40.1390005747,35.0,68.9916674296,501.925005595,0.495881974724,42.3645009995,0.722866970244,72.2866973877,2.0,1.0,1.0,1012.01375834,1012.01375834,0.0,0.498615019325,0.0,1.0,15.0645871162,83.0089995066,8.88750076294,2482.18933105,83.0945008596,82.9104995728,74.2070000966,73.8541132609,,1788.74993896,54.0140002569,53.9169413249,41.3099994659,41.8287378947,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.085501352946,100.0,9.14936335882,41.7845013936,0.615999221802,5.91522375743,40.6940002441,224.0,66.5416660309,472.266662598,0.498615019325,41.7845013936,0.676305018834,67.630502065,2.0,1.0,1.0,946.827026367,946.827026367,974.191680908,0.506656587339,2.0,0.0,3731.03780111,0.0,28.0820004145,4.43005776405,10.7161458333,3731.03780111,0.0465546863321,89.605000178,89.605000178,71.7621142069,2.0,54.4646199544,42.0937169393,41.4894301097,1.0,2241.66220377,1065.41727177,0.0,0.0,0.0,9.85390154521,1.0,0.0,32.5583327611,64.2945982615,1.0,87.5059509277,1.0,1.0,1.0,0.0,29.8191657066,1.0,82.4166660309,0.0,1.0,0.0324386968869,62.3774983088,82.0104052226,62.3774983088,2.0,0.0,68.7239098273,0.0566000007093,32.6631016888,0.931507358576,764.616135063,0.0,1.0,4143.22605238,0.00414322605238,577.086595044,0.631387221807,0.300085735557,0.0,0.631387221807,0.0,1214.20333862,577.086595044,0.0,1214.20333862,0.0,0.00121420333862,0.631345455845,1.0,11.237270879,2.0,2.0,2.0,1.0,63.3814493815,73.1165421804,64.2945982615,0.642945982615,1.0,9.91666666667,3307.07947554,101.387011516,1791.28993367,0.931472957364,1791.28993367,1.0,0.0,0.0,0.0,45.221666654,1.0,72.0138912201,1.0,0.0,43.1000000636,44.3833335241,1.0,71.8333333333,0.0,1.0,89.605000178,0.0,1318.83996582,0.000234949156887,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.322162584737,139022.0,1875.12069781,57.4866389483,1015.66498636,0.528147035694,1015.66498636,0.322132088999,1.0,1.0,1.0,0.0,1923.07239787,1923.07239787,0.0,1923.07239787,0.0,1214.20333862,1923.07239787
