timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-10-14T20:00:00.000Z,0.0,0.0316754159445,0.775482263775,0.514307342347,49.6862490972,0.0451395705955,77.4508317312,0.0,38.5016667048,1.0,80.9305559794,0.0,0.0,0.0,48.3999996185,38.9441665014,1.0,80.6666660309,0.0,0.0,77.4508317312,80.8651065826,2.0,0.0,122.959499995,73.2732508977,41.8854166667,0.493708269734,847.008331299,0.0,0.483916941333,0.0,1.0,14.6318910122,82.2860005697,8.87999916077,2699.58284505,82.1225001017,82.0502929688,73.242500941,73.1455078125,,1670.66626994,54.1895001729,54.0839335124,41.281999588,41.2150522868,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.163500467936,82.5185000102,100.0,8.80283220609,40.8405005137,1.21949958801,5.82905872663,40.0625,35.0,61.4583333333,434.875,0.483916941333,40.8405005137,0.641754339309,64.1754344304,2.0,1.0,1.0,898.456075033,898.456075033,0.0,0.484998423478,0.0,1.0,14.62343057,81.5705013275,8.36999893188,2372.32808431,81.6739997864,81.4907887777,73.3040008545,72.9611384074,,1601.24994914,54.0305000941,53.9398905436,41.2980000178,41.8727849325,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.103498458862,100.0,8.71753287315,40.3759997686,0.671499570211,5.90589769681,40.6265004476,224.0,59.9583330154,412.133331299,0.484998423478,40.3759997686,0.606791723342,60.6721423467,2.0,1.0,1.0,849.508412679,849.508412679,847.008331299,0.493601430597,2.0,0.0,3320.88616943,0.0,25.9077277184,4.32658914725,11.140625,3320.88616943,0.040294200346,69.2158317566,69.2158317566,65.9146639506,2.0,54.4937184652,42.0949910482,41.5182231267,1.0,1934.87915315,1025.0944645,0.0,0.0,0.0,9.35140546163,1.0,0.0,28.6091663043,63.8910954793,1.0,83.9166647593,1.0,1.0,1.0,0.0,25.7333329519,1.0,78.3928540548,0.0,1.0,0.0316632706776,54.3424990972,78.0630976359,54.3424990972,2.0,0.0,59.3186878131,0.0566000007093,31.4269025119,0.934553990623,754.996027916,0.0,1.0,3576.20416763,0.00357620416763,555.245620461,0.61088268913,0.323644224532,0.0,0.61088268913,0.0,1048.03334045,555.245620461,0.0,1048.03334045,0.0,0.00104803334045,0.610722715656,1.0,9.36736644575,2.0,2.0,2.0,1.0,67.9603462219,71.3010247548,63.8910954793,0.638910954793,1.0,9.91666666667,2959.97361764,90.745590325,1603.27896092,0.934526913662,1603.27896092,1.0,0.0,0.0,0.0,35.038333257,1.0,66.333337148,1.0,0.0,39.6166674296,34.1441669464,1.0,66.0277798971,0.0,1.0,69.2158317566,0.0,1148.93005371,0.000226057045014,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.34631878419,139022.0,1629.33088962,49.9513213673,882.532168575,0.514414574015,882.532168575,0.346515955509,1.0,1.0,1.0,0.0,1715.60490926,1715.60490926,0.0,1715.60490926,0.0,1048.03334045,1715.60490926
2016-10-14T21:00:00.000Z,0.0,0.0312325245504,0.787771366115,0.508882765971,48.27399985,0.0477582268356,74.2975012461,0.0,36.7516667048,1.0,79.6666641235,0.25,0.0,0.0,47.7999992371,37.490000089,1.0,79.6666641235,0.25,0.0,74.2975012461,78.007595698,2.0,0.0,120.619499842,72.3454999924,41.8984375,0.480477756161,748.375005086,0.0,0.469647848222,0.0,1.0,14.176230828,80.7109998067,8.27249972026,2647.49951172,80.5849997203,80.4995727539,72.3125,72.2191645304,,1563.66631063,53.9345003764,53.8195724487,41.2999998728,41.1832377116,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.126000086466,87.0454985301,100.0,8.35832293828,39.2849998474,1.33350022634,5.81790800889,39.9664996465,35.0,56.549999555,386.708333333,0.469647848222,39.2849998474,0.588077210926,58.8077208201,2.0,1.0,1.0,823.308095296,823.308095296,0.0,0.470720092229,0.0,1.0,14.1411798795,79.9280014038,7.6905002594,2343.83168538,80.0690002441,79.8832346598,72.3784999847,72.0349858602,,1485.49994914,53.761999766,53.6772333781,41.3534997304,41.9481048584,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.140998840332,100.0,8.2381207943,38.7155005137,0.751000086466,5.90305928389,40.602499644,224.0,54.8500000636,361.666666667,0.470720092229,38.7155005137,0.548717469715,54.8649171193,2.0,1.0,1.0,768.204457601,768.204457601,748.375005086,0.480372201055,2.0,0.0,3088.68088786,0.0,27.2800164223,5.58317788442,13.1536458333,3088.68088786,0.0418409053684,65.1141681671,65.1141681671,65.0,2.0,54.2349726359,42.134475708,41.5743001302,1.0,1728.75857809,967.874009249,0.0,0.0,0.0,9.22757816315,1.0,0.0,25.8058328629,63.0849218369,1.0,80.9404748281,1.0,1.0,1.0,0.0,22.8408327103,1.0,75.2619018555,0.0,1.0,0.0312351316456,48.6466655731,74.864967982,48.6466655731,2.0,0.0,52.9995324157,0.0566000007093,29.6726625555,0.937794850391,744.870013185,0.0,1.0,3195.23502112,0.00319523502112,524.251982043,0.601187045913,0.336584485429,0.0,0.601187045913,0.0,936.387486776,524.251982043,0.0,936.387486776,0.0,0.000936387486776,0.601215988398,1.0,8.13363180192,2.0,2.0,2.0,1.0,72.1075795492,69.2760194143,63.0849218369,0.630849218369,1.0,10.5,2696.63258733,82.6721949712,1460.63946882,0.937771531343,1460.63946882,1.0,0.0,0.0,0.0,32.8958330154,1.0,65.6666717529,1.0,0.0,39.2000007629,32.2183335622,1.0,65.3333358765,0.0,1.0,65.1141681671,0.0,981.83001709,0.000213438610835,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.358919496039,139022.0,1463.45273278,44.8659006138,792.683746493,0.508925211654,792.683746493,0.358943088742,1.0,1.0,1.0,0.0,1557.56431071,1557.56431071,0.0,1557.56431071,0.0,936.387486776,1557.56431071
2016-10-14T22:00:00.000Z,0.0,0.0308424188912,0.807060364621,0.508212136897,46.4672485987,0.0532661536614,74.1774997711,0.0,36.8233334223,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.3633333842,1.0,79.6666641235,1.0,0.0,74.1774997711,74.9475841522,2.0,0.0,117.857248624,71.3900000254,41.9114583333,0.470455695617,658.558339437,0.0,0.463544457172,0.0,1.0,13.6528862317,78.8374996185,7.36799875895,2651.24951172,78.7219988505,78.6697336833,71.3540000916,71.2636210124,,1422.66635132,53.6735003789,53.5494740804,41.327000618,41.141881307,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.115500768026,83.678000768,100.0,7.85708479087,37.3949982325,1.52700042725,5.79459277789,39.8000001907,35.0,51.6833333969,339.150004069,0.463544457172,37.3949982325,0.523195052374,52.3195053736,2.0,1.0,1.0,732.473073324,732.473073324,0.0,0.466129423824,0.0,1.0,13.6262960434,78.109998703,6.84449958801,2350.20589193,78.2704995473,78.0724995931,71.4259999593,71.0807774862,,1352.74995931,53.5025002162,53.424138387,41.3474998474,41.9876785278,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.16050084432,100.0,7.7461386919,36.9229996999,0.905500411987,5.88136601448,40.4419994354,224.0,50.2333332698,319.408330282,0.466129423824,36.9229996999,0.48976092384,48.9760926565,2.0,1.0,1.0,685.665293376,685.665293376,658.558339437,0.470638157131,2.0,0.0,2827.88745117,0.0,29.4292837779,7.21646078428,15.8802083333,2827.88745117,0.0449814378649,62.7250000636,62.7250000636,65.0,2.0,54.0110168457,42.1389338175,41.6209551493,1.0,1548.28793625,880.249253475,0.0,0.0,0.0,9.05405902863,1.0,0.0,23.1074995995,62.2999410629,1.0,77.8392861684,1.0,1.0,1.0,0.0,20.0666662852,1.0,71.9880924225,0.0,1.0,0.0308656632222,43.1741657257,71.489233017,43.1741657257,2.0,0.0,47.4667415718,0.0566000007093,26.9863007101,0.939815957328,738.613288421,0.0,1.0,2861.67420911,0.00286167420911,476.789759222,0.599097435225,0.340605295546,0.0,0.599097435225,0.0,838.634999593,476.789759222,0.0,838.634999593,0.0,0.000838634999593,0.599736293157,1.0,7.20678621242,2.0,2.0,2.0,1.0,74.152812322,67.9512127963,62.2999410629,0.622999410629,1.0,9.91666666667,2429.65414393,74.4872853808,1316.02976055,0.940134927126,1316.02976055,1.0,0.0,0.0,0.0,31.7166663806,1.0,65.6666717529,1.0,0.0,39.2000007629,31.0083332062,1.0,65.3333358765,0.0,1.0,62.7250000636,0.0,901.479980469,0.000194115324986,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.362294055585,139022.0,1313.21428716,40.2599553594,711.306622877,0.508137596966,711.306622877,0.361561394655,1.0,1.0,1.0,0.0,1399.83072917,1399.83072917,0.0,1399.83072917,0.0,838.634999593,1399.83072917
2016-10-14T23:00:00.000Z,0.0,0.0298114066296,0.823567117016,0.509208147557,45.0287513733,0.0579874057146,74.3541647593,0.0,36.9041662216,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4499994914,1.0,79.6666641235,1.0,0.0,74.3541647593,72.6698239644,2.0,0.0,115.576501528,70.5477501551,41.7161458333,0.46402814712,595.391662598,0.0,0.461756819402,0.0,1.0,13.234694163,77.3209997813,6.68700027466,2647.08284505,77.2010008494,77.1438115438,70.5140005747,70.4236272176,,1305.99968465,53.5759998957,53.4456431071,41.3750003179,41.1081542969,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.119998931885,77.6240005493,100.0,7.46402490139,35.8260005315,1.75650024414,5.77066926161,39.6185000738,35.0,48.133333842,306.683334351,0.461756819402,35.8260005315,0.474520230974,47.4520222346,2.0,1.0,1.0,664.328323364,664.328323364,0.0,0.46319806109,0.0,1.0,13.2153557142,76.6114997864,6.16950162252,2342.3318278,76.751001358,76.5569483439,70.5814997355,70.2400970459,,1243.99992879,53.4065004985,53.3202234904,41.3789993922,42.0361913045,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.139501571655,100.0,7.35548039277,35.3720019658,1.08999888102,5.85987532139,40.2890005112,224.0,46.3000001907,288.708328247,0.46319806109,35.3720019658,0.445219188872,44.5219202042,2.0,1.0,1.0,623.306864421,623.306864421,595.391662598,0.464117362419,2.0,0.0,2612.0181071,0.0,31.2221070925,8.52153623104,19.0,2612.0181071,0.0478450780365,61.3483336767,61.3483336767,65.0,2.0,53.953453064,42.164410909,41.6433490117,1.0,1420.43704625,807.268160863,0.0,0.0,0.0,8.43829790751,1.0,0.0,20.6133330663,62.0757026672,1.0,74.9523798625,1.0,1.0,1.0,0.0,17.6374996503,1.0,68.9285697937,0.0,1.0,0.0298207136231,38.2508325577,68.8898792267,38.2508325577,2.0,0.0,43.54714431,0.0566000007093,24.7488779533,0.940415459455,736.764425738,0.0,1.0,2625.36958775,0.00262536958775,437.259322318,0.599632025679,0.340785143448,0.0,0.599632025679,0.0,769.384165446,437.259322318,0.0,769.384165446,0.0,0.000769384165446,0.599783609311,1.0,6.56839214958,2.0,2.0,2.0,1.0,74.3781102498,67.5496673584,62.0757026672,0.620757026672,1.0,10.5,2227.70520711,68.2960222633,1206.64348776,0.940417169127,1206.64348776,1.0,0.0,0.0,0.0,30.4783333143,1.0,65.6666717529,1.0,0.0,39.2000007629,30.8700000445,1.0,65.3333358765,0.0,1.0,61.3483336767,0.0,791.279968262,0.000178021305645,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.362376565035,139022.0,1206.18677355,36.9787521604,653.334835636,0.509187098634,653.334835636,0.362196176087,1.0,1.0,1.0,0.0,1283.09385173,1283.09385173,0.0,1283.09385173,0.0,769.384165446,1283.09385173
2016-10-15T00:00:00.000Z,0.0,0.03036167193,0.837070651835,0.511539701669,44.3275009791,0.0616524719728,74.2958323161,0.0,36.8199993769,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4758329391,1.0,79.6666641235,1.0,0.0,74.2958323161,71.5215733846,2.0,0.0,114.456750552,70.1292495728,41.7421875,0.467069156438,563.075002035,0.0,0.461221081007,0.0,1.0,13.0231808027,76.5559991201,6.35400136312,2643.33284505,76.4450009664,76.3878428141,70.0909996033,70.0103022257,,1284.66636149,53.2685000102,53.1430638631,41.4664996465,41.1705169678,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.110998153687,76.6204999288,100.0,7.24967312813,34.9785013199,1.84049987793,5.77350767454,39.6259997686,35.0,46.1333328883,291.066668193,0.461221081007,34.9785013199,0.451048485892,45.1048472722,2.0,1.0,1.0,631.467880249,631.467880249,0.0,0.45976869956,0.0,1.0,13.0086770058,75.8734995524,5.8559996287,2331.83312988,76.0234991709,75.8323974609,70.1674995422,69.8299662272,,1218.24994914,53.0899995168,53.0154851278,41.425500234,42.0732142131,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.14999961853,100.0,7.14820114772,34.597998937,1.14400005341,5.8592672348,40.2815001806,224.0,44.2000001272,272.008333842,0.45976869956,34.597998937,0.422614658901,42.2614657084,2.0,1.0,1.0,591.660522461,591.660522461,563.075002035,0.46716151332,2.0,0.0,2535.00531006,0.0,31.5512299538,9.04279343287,19.5286458333,2529.17100016,0.0504236071865,60.7716668447,60.7716668447,65.0,2.0,53.6655960083,42.2465693156,41.6651541392,1.0,1356.48928999,737.42087709,0.0,0.0,0.0,8.30914878845,1.0,0.0,19.7991665204,61.7818508148,1.0,73.7797597249,1.0,1.0,1.0,0.0,16.8033328056,1.0,67.6130943298,0.0,1.0,0.0303719901182,36.6024993261,67.7154687246,36.6024993261,2.0,0.0,41.5866616702,0.0566000007093,22.6075301519,0.940793354338,735.601694836,0.0,1.0,2507.17603956,0.00250717603956,399.426322766,0.609470324619,0.331323029719,0.0,0.609470324619,0.0,734.746663411,399.426322766,0.0,734.746663411,0.0,0.000734746663411,0.609556853771,1.0,6.68339277843,2.0,2.0,2.0,1.0,74.2747942607,67.2929763794,61.7818508148,0.617818508148,1.0,11.0833333333,2093.91016708,64.1941918221,1134.17298618,0.940793354338,1134.17298618,1.0,0.0,0.0,0.0,30.4199999173,1.0,65.6666717529,1.0,0.0,39.2083339691,30.3516664505,1.0,65.3472245534,0.0,1.0,60.7716668447,0.0,757.229980469,0.000162618363654,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.352174075413,139022.0,1138.48788376,34.9032688918,616.665520396,0.51152234316,616.665520396,0.352024528786,1.0,1.0,1.0,0.0,1205.54953003,1205.54953003,0.0,1205.54953003,0.0,734.746663411,1205.54953003
2016-10-15T01:00:00.000Z,0.0,0.0286749646778,0.801067879832,0.509269243591,46.2550007502,0.0515260309933,74.366666158,0.0,36.8491665522,1.0,79.6666641235,0.75,0.0,0.0,47.7999992371,37.5125001272,1.0,79.6666641235,0.75,0.0,74.366666158,74.8391342163,2.0,0.0,116.577750524,70.3227497737,41.7552083333,0.45192549373,659.199996948,0.0,0.446292398883,0.0,1.0,13.434120973,77.9974994659,7.59000078837,2647.08284505,77.8820006053,77.770711263,70.2919998169,70.1963348389,,1584.66634115,53.0435002645,52.9175669352,41.5324999491,41.3391418457,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.115498860677,79.9025001526,100.0,7.60060191154,36.3495006561,1.43850008647,5.83351906141,40.0939998627,35.0,51.875,339.45833079,0.446292398883,36.3495006561,0.543005091349,54.300508817,2.0,1.0,1.0,760.207127889,760.207127889,0.0,0.444988104372,0.0,1.0,13.4075308641,77.2820002238,7.03800010681,2323.58418783,77.3914998372,77.1977971395,70.3534997304,70.0149434408,,1512.99994914,52.8800001144,52.8006388346,41.4855003357,42.1134262085,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.109499613444,100.0,7.49230706692,35.9059995015,0.790000915527,5.91522379716,40.6954994202,224.0,50.2499996821,319.741663615,0.444988104372,35.9059995015,0.513451857794,51.3451862335,2.0,1.0,1.0,718.832600911,718.832600911,659.199996948,0.451701281244,2.0,0.0,3147.02398682,0.0,26.5129741033,5.68086024125,11.8671875,3147.02398682,0.0451940551856,65.4766667684,65.4766667684,65.0893853505,2.0,53.3676223755,42.2440185547,41.6945521037,1.0,1552.4141756,981.974057931,0.0,0.0,0.0,8.87322489421,1.0,0.0,22.3899995486,61.4187749227,1.0,77.083331426,1.0,1.0,1.0,0.0,19.4366664886,1.0,71.1726182302,0.0,1.0,0.0286934566703,41.8266658783,71.3171520233,41.8266658783,2.0,0.0,47.5932420322,0.0566000007093,30.1049357466,0.941100031109,734.659535993,0.0,1.0,2869.30066698,0.00286930066698,531.88931748,0.576472371309,0.364645545395,0.0,0.576472371309,0.0,840.869990031,531.88931748,0.0,840.869990031,0.0,0.000840869990031,0.577127426863,1.0,5.54075545963,2.0,2.0,2.0,1.0,73.8105392456,67.0826288859,61.4187749227,0.614187749227,1.0,9.91666666667,2534.38823353,77.6981777788,1372.75930751,0.941117916704,1372.75930751,1.0,0.0,0.0,0.0,33.0416663488,1.0,65.6666717529,1.0,0.0,39.2000007629,32.4349996249,1.0,65.3333358765,0.0,1.0,65.4766667684,0.0,957.059997559,0.000216547997775,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.387459997226,139022.0,1371.68374094,42.0524865726,742.976785257,0.509360060773,742.976785257,0.38676381864,1.0,1.0,1.0,0.0,1458.6475118,1458.6475118,0.0,1458.6475118,0.0,840.869990031,1458.6475118
2016-10-15T02:00:00.000Z,0.0,0.0298829217963,0.774404512318,0.515009111545,48.8372507095,0.043253949437,74.8700008392,0.0,37.115000089,1.0,79.861111323,0.0,0.0,0.0,47.858332634,37.7550004323,1.0,79.7638867696,0.0,0.0,74.8700008392,79.7149664561,2.0,0.0,119.820750237,70.983499527,41.9375,0.466288290912,807.641667684,0.0,0.4584589028,0.0,1.0,14.0432794094,80.1904996236,9.1020005544,2652.91617839,80.0555006663,79.9419759115,70.9535001119,70.8534673055,,1856.33289591,53.2744998932,53.1507110596,41.5265007019,41.4269434611,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.134998957316,84.3979994456,100.0,8.18097110589,38.5289999644,1.22099971771,5.86230826378,40.3055009842,35.0,59.8166666031,416.366666158,0.4584589028,38.5289999644,0.648783191499,64.8783203761,2.0,1.0,1.0,908.296468099,908.296468099,0.0,0.454053411563,0.0,1.0,14.0070201556,79.4344997406,8.51700019836,2334.83276367,79.5304991404,79.334391276,71.0134989421,70.6738357544,,1776.24995931,53.1080001195,53.028233846,41.4584999084,42.057258606,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.095999399821,100.0,8.07050871849,38.071999232,0.605500221252,5.93651151657,40.8529996872,224.0,58.0333331426,391.27499644,0.454053411563,38.071999232,0.615410904657,61.5410896937,2.0,1.0,1.0,861.57526652,861.57526652,807.641667684,0.466190603914,2.0,0.0,3687.86399333,0.0,24.6833852132,3.41411407789,7.6171875,3687.86399333,0.0458029727517,79.4099985758,79.4099985758,69.3335456848,2.0,53.5118662516,42.2357432048,41.7189156214,1.0,1871.41599059,1140.51904604,0.0,0.0,0.0,10.124522845,1.0,0.0,27.3141657511,60.8289772669,1.0,82.4523785909,1.0,1.0,1.0,0.0,24.4449996948,1.0,76.875,0.0,1.0,0.0298809049968,51.759165446,76.7570184072,51.759165446,2.0,0.0,57.3730616372,0.0566000007093,34.9655393863,0.941890442843,732.235273021,0.0,1.0,3458.90628571,0.00345890628571,617.765705796,0.585231080274,0.356664256769,0.0,0.585231080274,0.0,1013.65832011,617.765705796,0.0,1013.65832011,0.0,0.00101365832011,0.585138350725,1.0,6.87823295096,2.0,2.0,2.0,1.0,73.0792884827,66.5345656077,60.8289772669,0.608289772669,1.0,11.0833333333,3011.93503663,92.3386010234,1631.42402591,0.941895337042,1631.42402591,1.0,0.0,0.0,0.0,40.0783332189,1.0,68.833337148,1.0,0.0,41.1750001907,39.3316666285,1.0,68.625,0.0,1.0,79.4099985758,0.0,1052.30993652,0.000251510835596,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.37866654897,139022.0,1647.0592147,50.4948286862,892.134771262,0.515070004929,892.134771262,0.378787665314,1.0,1.0,1.0,0.0,1732.06508382,1732.06508382,0.0,1732.06508382,0.0,1013.65832011,1732.06508382
2016-10-15T03:00:00.000Z,0.0,0.029751607412,0.772785308372,0.516935514083,48.9594999949,0.0424577261258,74.9458332062,0.0,37.1758330663,1.0,79.9444452922,0.0,0.0,0.0,47.8999996185,37.7558333079,1.0,79.8333320618,0.0,0.0,74.9458332062,80.0671539307,2.0,0.0,119.898750305,70.9392503103,42.171875,0.463797545978,819.383331299,0.0,0.461932392906,0.0,1.0,14.0638266404,80.2760003408,9.22349993388,2663.33284505,80.1290003459,80.0271708171,70.905500412,70.8121973674,,1849.99958293,53.251999855,53.1220372518,41.3135007222,41.2360534668,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.146999994914,85.1539993286,100.0,8.22807749112,38.8154996236,1.21050135295,5.83574918906,40.1029993693,35.0,60.5250002543,425.074999491,0.461932392906,38.8154996236,0.65735605149,65.7356055578,2.0,1.0,1.0,920.298472087,920.298472087,0.0,0.454374684856,0.0,1.0,14.0021855036,79.4270000458,8.56649971008,2350.20585124,79.5394999186,79.3452555339,70.9730002085,70.6298192342,,1773.99994914,53.076499939,53.0014572144,41.3385000229,41.9481048584,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.113999684652,100.0,8.0808716615,38.2009998957,0.592000325521,5.92231973012,40.7464996974,224.0,58.2333329519,394.316665649,0.454374684856,38.2009998957,0.619823819115,61.9823815028,2.0,1.0,1.0,867.753346761,867.753346761,819.383331299,0.464007741165,2.0,0.0,3717.61889648,0.0,26.1463459333,3.95856753985,8.80729166667,3717.61889648,0.046817719752,82.6741669973,82.6741669973,69.9207833608,2.0,53.4726435343,42.0669682821,41.7450958888,1.0,1900.78288873,1172.64479456,0.0,0.0,0.0,10.3821687698,1.0,0.0,27.7658325831,60.5233316422,1.0,82.8988062541,1.0,1.0,1.0,0.0,24.795832634,1.0,77.422618866,0.0,1.0,0.0297754549134,52.5616648992,77.1633135478,52.5616648992,2.0,0.0,58.2733792927,0.0566000007093,35.950436683,0.942295312299,730.995664935,0.0,1.0,3513.18462312,0.00351318462312,635.166717888,0.582767184295,0.359524966875,0.0,0.582767184295,0.0,1029.56499227,635.166717888,0.0,1029.56499227,0.0,0.00102956499227,0.583075727026,1.0,6.57227148237,2.0,2.0,2.0,1.0,73.0192082723,66.250521342,60.5233316422,0.605233316422,1.0,10.5,3073.42768329,94.2238159757,1664.73171016,0.94229215117,1664.73171016,1.0,0.0,0.0,0.0,41.8150005341,1.0,70.0,1.0,0.0,41.9000002543,40.8591667811,1.0,69.8333333333,0.0,1.0,82.6741669973,0.0,1076.70996094,0.000258595306376,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.381542992191,139022.0,1686.4060785,51.7011078103,913.447123011,0.517040703478,913.447123011,0.381237042632,1.0,1.0,1.0,0.0,1766.68319702,1766.68319702,0.0,1766.68319702,0.0,1029.56499227,1766.68319702
2016-10-15T04:00:00.000Z,0.0,0.0298210281288,0.778647717601,0.511826664873,48.0452489853,0.0447453858032,74.3716665904,0.0,36.8058331807,1.0,79.6805534363,0.0,0.0,0.0,47.7999992371,37.5850000381,1.0,79.6666641235,0.0,0.0,74.3716665904,78.3801002502,2.0,0.0,118.517999331,70.4727503459,43.2734375,0.458027021787,761.483332316,0.0,0.44940578861,0.0,1.0,13.7882546584,79.3174997965,8.7479985555,2647.08284505,79.1839993795,79.0938110352,70.436000824,70.3506139119,,1727.33295695,53.5070002874,53.3774820964,41.3269996643,41.2175979614,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.133500417074,81.4700005849,100.0,7.96142621835,37.8569997152,1.28549925486,5.82682855924,40.0415004094,35.0,57.4083331426,393.908335368,0.44940578861,37.8569997152,0.626140423729,62.6373469035,2.0,1.0,1.0,876.596593221,876.596593221,0.0,0.447524534223,0.0,1.0,13.7507867813,78.5495007833,8.1585000356,2351.33070882,78.6679999034,78.4750264486,70.5094998678,70.16675059,,1640.49997965,53.333000501,53.2532806396,41.3175001144,41.9110819499,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.118499120076,100.0,7.84144250552,37.3504997889,0.671499888102,5.90934427579,40.6460002263,224.0,55.6916672389,367.574999491,0.447524534223,37.3504997889,0.586606321789,58.6606324514,2.0,1.0,1.0,821.248850505,821.248850505,761.483332316,0.459054268442,2.0,0.0,3416.56880697,0.0,24.5437984467,4.04610725244,8.46354166667,3423.56997958,0.0417603589226,69.2383346558,69.2383346558,65.672320048,2.0,53.736455744,42.0811545632,41.7693246206,1.0,1762.50406939,1127.43559914,0.0,0.0,0.0,10.3068761826,1.0,0.0,26.2074991862,60.1291246414,1.0,81.1964270274,1.0,1.0,1.0,0.0,23.3708329201,1.0,75.5416641235,0.0,1.0,0.0298782879766,49.5783322652,75.250726064,49.5783322652,2.0,0.0,54.0340870856,0.0566000007093,34.5644327326,0.942776682445,729.52427704,0.0,1.0,3257.60623766,0.00325760623766,610.679015891,0.574224978859,0.367319255782,0.0,0.574224978859,0.0,954.665837606,610.679015891,0.0,954.665837606,0.0,0.000954665837606,0.575089757641,1.0,5.98487518824,2.0,2.0,2.0,1.0,72.780862288,65.9088876898,60.1291246414,0.601291246414,1.0,9.91666666667,2893.71697098,88.7143227222,1567.39084117,0.94277488225,1567.39084117,1.0,0.0,0.0,0.0,34.9083334605,1.0,66.0555559794,1.0,0.0,39.5166670481,34.3300002416,1.0,65.8611119588,0.0,1.0,69.2383346558,0.0,1016.94995117,0.000248625632868,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.38961502125,139022.0,1571.06447371,48.1650148014,850.971982294,0.511853833345,850.971982294,0.389637745833,1.0,1.0,1.0,0.0,1659.95521037,1662.52927468,0.0,1662.52927468,0.0,954.665837606,1662.52927468
2016-10-15T05:00:00.000Z,0.0,0.0291163763639,0.775466580199,0.513841373466,48.2642504374,0.0434320726808,74.2683334351,0.0,36.7574996948,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.5108334223,1.0,79.6666641235,0.0,0.0,74.2683334351,78.8843568166,2.0,0.0,118.47375075,70.2095003128,43.15625,0.455576153616,779.233332316,0.0,0.448712690179,0.0,1.0,13.7810030778,79.2844994863,8.98349952698,2646.24951172,79.1540006002,79.0505701701,70.1705010732,70.0883992513,,1745.66625977,53.7694997787,53.6412073771,41.4379997253,41.3378626506,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.130498886108,84.306500117,100.0,7.93633329868,37.7160008748,1.26599947611,5.84466977914,40.1720002492,35.0,58.4250001907,402.416664124,0.448712690179,37.7160008748,0.640630209787,64.0630210241,2.0,1.0,1.0,896.882293701,896.882293701,0.0,0.444392615305,0.0,1.0,13.7447434266,78.5240008036,8.39100074768,2349.08103434,78.6395003001,78.4443562826,70.2484995524,69.9058685303,,1670.99994914,53.5894994736,53.5133845011,41.4105002085,42.0164057414,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.11549949646,100.0,7.81978809834,37.2290000916,0.64450041453,5.92495532831,40.765999794,224.0,56.633333842,376.816665649,0.444392615305,37.2290000916,0.605667488461,60.5667486191,2.0,1.0,1.0,847.934483846,847.934483846,779.233332316,0.45557678852,2.0,0.0,3475.49530029,0.0,23.4534277916,3.93999524911,8.0703125,3475.49530029,0.0398712269785,68.1833337148,68.1833337148,65.0166835785,2.0,53.9768549601,42.174601237,41.7875916163,1.0,1793.55867874,1184.83411885,0.0,0.0,0.0,10.4561134974,1.0,0.0,26.3524990082,59.7143875758,1.0,81.3809496562,1.0,1.0,1.0,0.0,23.4491662979,1.0,75.7261892955,0.0,1.0,0.0291182858275,49.8016649882,75.8389752706,49.8016649882,2.0,0.0,54.9861458612,0.0566000007093,36.3241317122,0.94318371277,728.281903654,0.0,1.0,3315.00394295,0.00331500394295,641.769103481,0.567976418919,0.375208153384,0.0,0.567976418919,0.0,971.486663818,641.769103481,0.0,971.486663818,0.0,0.000971486663818,0.568021838864,1.0,5.23875496368,2.0,2.0,2.0,1.0,72.0994962056,65.6170260111,59.7143875758,0.597143875758,1.0,10.5,2978.39279759,91.3102775734,1613.2557673,0.943184572302,1613.2557673,1.0,0.0,0.0,0.0,34.4183333715,1.0,65.5,1.0,0.0,39.2000007629,33.7650006612,1.0,65.3333358765,0.0,1.0,68.1833337148,0.0,995.159973145,0.00026128333438,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.397809892572,139022.0,1622.67900926,49.7473908975,878.929156786,0.513862982939,878.929156786,0.397786310845,1.0,1.0,1.0,0.0,1710.43485514,1710.43485514,0.0,1710.43485514,0.0,971.486663818,1710.43485514
2016-10-15T06:00:00.000Z,0.0,0.0292819163678,0.774159435122,0.514935562287,48.3385006587,0.0429787752639,74.4708334605,0.0,36.8241675695,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.6466665268,1.0,79.6666641235,0.0,0.0,74.4708334605,79.1723086039,2.0,0.0,118.304999987,69.9664993286,43.1822916667,0.455403522231,789.283325195,0.0,0.447366980278,0.0,1.0,13.7532041868,79.1780001322,9.11550076803,2640.83284505,79.0384998322,78.9475708008,69.9229990641,69.8509394328,,1781.99960327,53.7110001246,53.5845108032,41.4529997508,41.353767395,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.13950030009,85.261999766,100.0,7.90569603443,37.5855000814,1.25999991099,5.84750815233,40.1929998398,35.0,58.8583329519,407.158335368,0.447366980278,37.5855000814,0.650108275641,65.0108267466,2.0,1.0,1.0,910.151585897,910.151585897,0.0,0.443268742265,0.0,1.0,13.7157361507,78.4174989065,8.52300071716,2334.45782471,78.5330003103,78.3363774618,70.0099995931,69.6641286214,,1705.49994914,53.5429999034,53.4598388672,41.4119997025,42.0106608073,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.115501403809,100.0,7.78976710637,37.1210006078,0.636999766032,5.92596904437,40.7749999364,224.0,57.1500002543,382.124997457,0.443268742265,37.1210006078,0.615755488078,61.575548172,2.0,1.0,1.0,862.057683309,862.057683309,789.283325195,0.455423930625,2.0,0.0,3537.9222819,0.0,23.1871528625,3.63821530342,7.21354166667,3537.9222819,0.0404211798124,70.053334554,70.053334554,65.8407433828,2.0,53.921816508,42.165049235,41.8222109477,1.0,1817.69007566,1202.03294314,0.0,0.0,0.0,10.7004063924,1.0,0.0,26.7941659292,59.2225926717,1.0,81.8869018555,1.0,1.0,1.0,0.0,23.9558329582,1.0,76.3392848969,0.0,1.0,0.0292894109399,50.7499990463,76.1846357981,50.7499990463,2.0,0.0,55.7259557856,0.0566000007093,36.851405825,0.943734721068,726.603408585,0.0,1.0,3359.60559266,0.00335960559266,651.08490041,0.568073521575,0.375665299713,0.0,0.568073521575,0.0,984.557510376,651.08490041,0.0,984.557510376,0.0,0.000984557510376,0.568113133311,1.0,5.21048102546,2.0,2.0,2.0,1.0,71.644346873,65.2159970601,59.2225926717,0.592225926717,1.0,10.5,3019.72301879,92.5773616106,1635.64241079,0.943738821287,1635.64241079,1.0,0.0,0.0,0.0,35.4533338547,1.0,65.9999993642,1.0,0.0,39.4500001272,34.6000000636,1.0,65.7499993642,0.0,1.0,70.053334554,0.0,1008.97003174,0.000265076073032,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.398060661741,139022.0,1647.73265607,50.5154747602,892.499542882,0.514957585499,892.499542882,0.398015445313,1.0,1.0,1.0,0.0,1733.15156047,1733.15156047,0.0,1733.15156047,0.0,984.557510376,1733.15156047
2016-10-15T07:00:00.000Z,0.0,0.0290599664355,0.772694582767,0.516410932081,48.4824984868,0.0423020947618,74.5016657511,0.0,36.9441668193,1.0,79.7222201029,0.0,0.0,0.0,47.7999992371,37.5449997584,1.0,79.6666641235,0.0,0.0,74.5016657511,79.5862522125,2.0,0.0,118.257748922,69.7752504349,43.3333333333,0.456273411055,803.700002035,0.0,0.444937874398,0.0,1.0,13.7471608321,79.1480007172,9.27599843343,2646.66617839,79.0144990285,78.9215037028,69.7385005951,69.6642837524,,1806.66624959,53.8265002569,53.6959838867,41.4274997711,41.3397699992,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.133501688639,84.0890000661,100.0,7.90127456188,37.5869992574,1.24499924978,5.84588627021,40.1825005213,35.0,59.6499999364,415.216667175,0.444937874398,37.5869992574,0.666627015613,66.6627012889,2.0,1.0,1.0,933.277821859,933.277821859,0.0,0.442411349398,0.0,1.0,13.7072753906,78.3830006917,8.67449951172,2317.95987956,78.4864997864,78.2916514079,69.8120002747,69.4721399943,,1720.99995931,53.6584997177,53.5765075684,41.4134998322,42.0176823934,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.103499094645,100.0,7.77968438466,37.0729999542,0.624999682109,5.92759100596,40.78850015,224.0,57.8333336512,388.483334859,0.442411349398,37.0729999542,0.627187245687,62.7642453512,2.0,1.0,1.0,878.062143962,878.062143962,803.700002035,0.456258307133,2.0,0.0,3560.67608643,0.0,24.3270336498,3.55538920561,7.953125,3560.67608643,0.0419503710856,73.8808326721,73.8808326721,67.7771956126,2.0,54.0311501243,42.1506264426,41.836607933,1.0,1852.23709128,1223.41958131,0.0,0.0,0.0,11.0102402369,1.0,0.0,27.0616663297,58.7282603582,1.0,82.0952358246,1.0,1.0,1.0,0.0,24.1258328756,1.0,76.5535685221,0.0,1.0,0.0290596535289,51.1874996821,76.6354598999,51.1874996821,2.0,0.0,56.7850832413,0.0566000007093,37.5070681236,0.944953328496,722.899886256,0.0,1.0,3423.45825293,0.00342345825293,662.669039816,0.569572512405,0.376207866657,0.0,0.569572512405,0.0,1003.27000936,662.669039816,0.0,1003.27000936,0.0,0.00100327000936,0.569562792778,1.0,5.29840739058,2.0,2.0,2.0,1.0,72.7394700484,64.3128474842,58.7282603582,0.587282603582,1.0,11.0833333333,3075.87989611,94.2989948552,1666.05995889,0.945849021454,1666.05995889,1.0,0.0,0.0,0.0,37.2524995804,1.0,67.4166698456,1.0,0.0,40.3249998093,36.6283330917,1.0,67.2083320618,0.0,1.0,73.8808326721,0.0,1037.0300293,0.000269792321529,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.397746213321,139022.0,1679.41165662,51.4866758507,909.658572536,0.516427794868,909.658572536,0.397754134933,1.0,1.0,1.0,0.0,1761.443868,1761.443868,0.0,1761.443868,0.0,1003.27000936,1761.443868
2016-10-15T08:00:00.000Z,0.0,0.0292757644204,0.772998636016,0.516958092684,48.5050004323,0.0426556411535,75.2508328756,0.0,37.4291664759,1.0,80.0416647593,0.0,0.0,0.0,47.9999996821,37.8341668447,1.0,79.9999987284,0.0,0.0,75.2508328756,79.7371101379,2.0,0.0,118.345500946,69.8405005137,43.5052083333,0.458168191412,808.783320109,0.0,0.44551415582,0.0,1.0,13.7677077452,79.2035007477,9.26700083415,2654.58284505,79.0790011088,78.9660186768,69.8120002747,69.7290420532,,1813.9995931,53.8669999441,53.7373987834,41.487499555,41.4014943441,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.124499638875,83.7800000509,100.0,7.91371190548,37.5915015539,1.25249989827,5.85399583975,40.2349996567,35.0,59.9166666667,417.133326213,0.44551415582,37.5915015539,0.668576115199,66.857612292,2.0,1.0,1.0,936.006561279,936.006561279,0.0,0.445604577922,0.0,1.0,13.72661376,78.4415003459,8.66399892171,2337.83239746,78.5329996745,78.3382924398,69.8690007528,69.526357015,,1725.99996948,53.7005001704,53.6192194621,41.4899997711,42.0559794108,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.0914993286133,100.0,7.79415694873,37.0429999034,0.668500264486,5.9324567318,40.8214995066,224.0,58.1750001907,391.64999644,0.445604577922,37.0429999034,0.627411804199,62.7411804199,2.0,1.0,1.0,878.376525879,878.376525879,808.783320109,0.457906383561,2.0,0.0,3576.42873128,0.0,24.0782149633,3.36537520091,7.32552083333,3576.42873128,0.0419296276833,74.0349992116,74.0349992116,67.9966424306,2.0,54.0698572795,42.2274653117,41.8258689245,1.0,1864.19731365,1214.55926751,0.0,0.0,0.0,10.7058674494,1.0,0.0,27.2841661771,59.1061328252,1.0,82.2142836253,1.0,1.0,1.0,0.0,24.3949991862,1.0,76.5654748281,0.0,1.0,0.0292716202707,51.6791658401,76.7083632151,51.6791658401,2.0,0.0,57.1517545635,0.0566000007093,37.2354324573,0.944695107458,723.683305131,0.0,1.0,3445.56412814,0.00344556412814,657.869823158,0.57201297484,0.372677105927,0.0,0.57201297484,0.0,1009.74830119,657.869823158,0.0,1009.74830119,0.0,0.00100974830119,0.571774358551,1.0,5.48586498314,2.0,2.0,2.0,1.0,73.0347627004,64.5068740845,59.1061328252,0.591061328252,1.0,10.5,3078.75658117,94.3871870208,1667.61812435,0.944690080767,1667.61812435,1.0,0.0,0.0,0.0,37.3958326976,1.0,67.3055540721,1.0,0.0,40.2166668574,36.6391665141,1.0,67.0277748108,0.0,1.0,74.0349992116,0.0,1111.26000977,0.000267838417354,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.394496685754,139022.0,1685.2573171,51.6658895803,912.824892807,0.517106769903,912.824892807,0.394763202877,1.0,1.0,1.0,0.0,1765.25419108,1765.25419108,0.0,1765.25419108,0.0,1009.74830119,1765.25419108
2016-10-15T09:00:00.000Z,0.0,0.0298816006385,0.76979614067,0.540477555077,50.3222506841,0.0420508265879,86.504998525,0.0,43.0299994151,1.0,83.8333326976,0.0,0.0,0.0,50.1499993006,43.4691664378,1.0,83.583331426,0.0,0.0,86.504998525,84.3708089193,2.0,0.0,121.312500318,70.9902496338,43.5052083333,0.473934131594,974.608332316,0.0,0.464125397391,0.0,1.0,14.3442327181,81.2045001984,9.87299919128,2809.99951172,81.0605004628,80.9331919352,70.9699999491,70.8680725098,,2088.3328654,53.9854996999,53.8648020426,41.5654999415,41.5363922119,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.143999735514,90.416001002,100.0,8.4677324295,39.4950005213,1.15800031026,5.87650020917,40.4074996312,35.0,69.1666679382,501.716664632,0.464125397391,39.4950005213,0.771820507958,77.182050705,2.0,1.0,1.0,1080.54871114,1080.54871114,0.0,0.471968966752,0.0,1.0,14.3019301097,80.4424997965,9.49350039164,2452.5680542,80.5039997101,80.3094024658,71.0104993184,70.6680882772,,1957.49991862,53.8084996541,53.730779012,41.5260003408,42.0298105876,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.0614999135335,100.0,8.35588979721,38.9779993693,0.604000409444,5.94604035219,40.9219999313,224.0,66.8749996821,472.891670227,0.471968966752,38.9779993693,0.715372699556,71.5372689565,2.0,1.0,1.0,1001.52177938,1001.52177938,974.608332316,0.473768557369,2.0,0.0,4144.69000244,0.0,26.7309989929,3.1115787824,7.28125,4144.69000244,0.0498918777551,102.825834274,102.825834274,75.2484842936,2.0,54.1533610026,42.2408370972,41.7911046346,1.0,2262.34272753,1319.29177437,0.0,0.0,0.0,11.3017021815,1.0,0.0,32.0349996885,59.6682977676,1.0,87.0595232646,1.0,1.0,1.0,0.0,29.4141662916,1.0,81.7738062541,0.0,1.0,0.029871495118,61.4491656621,81.9902140299,61.4491656621,2.0,0.0,69.3579243758,0.0566000007093,40.4462763325,0.943409565077,727.595549733,0.0,1.0,4181.44951205,0.00418144951205,714.598512821,0.595891949115,0.347496131915,0.0,0.595891949115,0.0,1225.40500895,714.598512821,0.0,1225.40500895,0.0,0.00122540500895,0.59557257096,1.0,6.42190700186,2.0,2.0,2.0,1.0,71.5844319661,65.4497833252,59.6682977676,0.596682977676,1.0,11.0833333333,3581.6345019,109.804200708,1940.00352177,0.94338808103,1940.00352177,1.0,0.0,0.0,0.0,51.8858334223,1.0,74.6944459279,1.0,0.0,44.7000007629,50.9399998983,1.0,74.5000006358,0.0,1.0,102.825834274,0.0,1312.02001953,0.000290934358105,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.368349080195,139022.0,2052.87056219,62.936017374,1111.94375592,0.540717825685,1111.94375592,0.368675164198,1.0,1.0,1.0,0.0,2056.42148844,2056.42148844,0.0,2056.42148844,0.0,1225.40500895,2056.42148844
2016-10-15T10:00:00.000Z,0.0,0.0307572119074,0.776277758095,0.558894395373,51.35425059,0.0428700845725,94.7150007884,0.0,47.1466662089,1.0,86.3750006358,0.0,0.0,0.0,51.7166665395,47.5683333079,1.0,86.1944459279,0.0,0.0,94.7150007884,87.0289827983,2.0,0.0,123.459750175,72.1054995855,43.2395833333,0.489854938867,1083.5333252,0.0,0.487090814883,0.0,1.0,14.7769287427,82.6625003815,,2922.49951172,82.513999939,82.3821843465,72.0859998067,71.9759979248,,2225.66617839,53.8505001068,53.7208328247,41.486000061,41.4797617594,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.148500442505,93.2389984131,100.0,8.90488886833,41.0279998779,1.11000029246,5.87203983466,40.3759997686,35.0,74.8749987284,558.591664632,0.487090814883,41.0279998779,0.819105181013,81.910519282,2.0,1.0,1.0,1146.74725342,1146.74725342,0.0,0.494157850277,0.0,1.0,14.7213309606,81.8629995982,9.76650110881,2537.30741374,81.891500473,81.6952489217,72.1249993642,71.7811304728,,2083.99990845,53.6870002747,53.5994593302,41.4539998372,41.9155502319,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.0285008748372,100.0,8.78360303243,40.4375006358,0.59049987793,5.93772800763,40.8634999593,224.0,72.5749994914,525.066663106,0.494157850277,40.4375006358,0.758809879848,75.8809884389,2.0,1.0,1.0,1062.33383179,1062.33383179,1083.5333252,0.490846557857,2.0,0.0,4476.66186523,0.0,29.0344146382,3.54444122314,8.0390625,4471.19886364,0.0563108210919,124.626665751,124.626665751,80.17877388,2.0,54.00561246,42.1339582963,41.7305091222,1.0,2530.97096876,1309.22739005,0.0,0.0,0.0,11.5549844106,1.0,0.0,35.2983325322,60.5310153961,1.0,89.9821427663,1.0,1.0,1.0,0.0,32.7349993388,1.0,85.0535697937,0.0,1.0,0.0307659538586,68.0333328247,85.0419082642,68.0333328247,2.0,0.0,77.5934127542,0.0566000007093,40.137726793,0.941490856671,733.461168958,0.0,1.0,4677.95051278,0.00467795051278,709.147107597,0.619774402132,0.320598550097,0.0,0.619774402132,0.0,1370.90833537,709.147107597,0.0,1370.90833537,0.0,0.00137090833537,0.620047767957,1.0,7.7371526453,2.0,2.0,2.0,1.0,70.0768120506,66.8111509843,60.5310153961,0.605310153961,1.0,9.91666666667,3844.7296555,117.87005808,2082.50983398,0.941482558675,2082.50983398,1.0,0.0,0.0,0.0,62.7558333079,1.0,79.5833333333,1.0,0.0,47.6500005722,61.8708327611,1.0,79.4166692098,0.0,1.0,124.626665751,0.0,1472.14001465,0.000288714928522,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.340525214347,139022.0,2283.12892562,69.9951786422,1236.66391811,0.559083799195,1236.66391811,0.340622808545,1.0,1.0,1.0,0.0,2210.76857503,2211.94733221,0.0,2211.94733221,0.0,1370.90833537,2211.94733221
2016-10-15T11:00:00.000Z,0.0,0.0329835903236,0.813268913695,0.615123700634,53.4212500254,0.0459517545658,116.956666946,0.0,57.9741665522,1.0,92.4444421132,0.0,0.0,0.0,55.3249998093,58.9825000763,1.0,92.2083326976,0.0,0.0,116.956666946,92.7378114065,2.0,0.0,127.524750074,74.1035000483,43.4557291667,0.529047141087,1344.4750061,0.0,0.527774360884,0.0,1.0,15.6169390678,85.4329999288,,3157.08272298,85.2995001475,85.1415659587,74.1080004374,73.9651743571,,2518.66611735,54.2374998728,54.1119562785,41.6539999644,41.7069193522,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.133499781291,90.8840007782,100.0,9.71631248792,43.6455001831,1.06949996948,5.90062642097,40.5844999949,35.0,88.1250006358,698.774998983,0.527774360884,43.6455001831,0.899819597517,94.3340682983,2.0,1.0,1.0,1320.67695109,1320.67695109,0.0,0.534722854375,0.0,1.0,15.5154128075,84.4535001119,9.90599822998,2731.53312174,84.4504998525,84.2458648682,74.0989996592,73.7469609578,,2299.24989827,54.0604998271,53.97559611,41.5020001729,41.919380188,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,0.00300025939941,100.0,9.56654167175,42.9484996796,0.577000617981,5.94766235352,40.924999555,224.0,83.8583329519,645.699996948,0.534722854375,42.9484996796,0.859864785331,85.9864788055,2.0,1.0,1.0,1203.81069946,1203.81069946,1344.4750061,0.527560080515,2.0,0.0,5043.17285156,0.0,31.0598944028,3.16853171587,6.90625,5043.17285156,0.0696333977528,179.116664886,179.116664886,89.9306875865,2.0,54.3532765706,42.261853536,41.604107221,1.0,3183.39185745,1213.7405548,0.0,0.0,0.0,11.6219911575,1.0,0.0,42.9941654205,62.4860092799,1.0,96.107140859,0.916666666667,1.0,1.0,0.0,40.8274993896,1.0,91.6607106527,0.0,1.0,0.0329279431908,83.8216660817,91.555697759,83.8216660817,2.0,0.0,97.595050043,0.0566000007093,37.2103327172,0.937315629775,746.374604695,0.0833333333333,0.916666666667,5883.80892382,0.00588380892382,657.426364857,0.678504907607,0.258695429237,0.724132658234,0.6738389769,0.0,1724.29414876,657.426364857,170.726664225,1553.56748454,0.0,0.00172429414876,0.676033740242,1.0,8.73760489623,2.0,2.0,2.0,0.916666666667,67.8117389679,69.5669021606,62.4860092799,0.624860092799,1.0,10.5,4397.13241225,134.80538276,2381.72051362,0.937200336844,2381.72051362,1.0,0.0,0.0,0.0,90.1908327738,1.0,89.4583326976,1.0,0.0,53.5166680018,88.9258321126,1.0,89.1944459279,0.0,1.0,179.116664886,0.0,2048.7199707,0.000267657872259,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.276030021616,139022.0,2898.38539177,88.8574451468,1569.91950589,0.617758918951,1569.91950589,0.278674127376,1.0,1.0,1.0,0.0,2541.31418864,2541.31418864,235.767110189,2305.54707845,0.0,1724.29414876,2541.31418864
2016-10-15T12:00:00.000Z,0.0,0.0349686444432,0.824746939848,0.630769088626,54.4412485758,0.0481363332938,126.341667175,0.0,62.5175005595,1.0,94.8611119588,0.0,0.0,0.0,56.8166659673,63.7908328374,1.0,94.6944433848,0.0,0.0,126.341667175,94.9574082692,2.0,0.0,130.209749222,75.768500646,43.2630208333,0.551218066012,1445.68332926,0.0,0.550272313322,0.0,1.0,15.9082233111,87.2794996897,,3252.49932861,87.1279996236,87.0076522827,75.7655010223,75.6464284261,,2610.66605632,54.0740000407,53.9635365804,41.4739996592,41.5592981974,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.151500066121,89.8025004069,100.0,10.0276681582,45.6539999644,1.03349971771,5.88055503368,40.4404999415,35.0,93.7000001272,755.016657511,0.550272313322,45.6539999644,0.944143577109,97.8937466939,2.0,1.0,1.0,1370.51246134,1370.51246134,0.0,0.557767968313,0.0,1.0,16.042383035,86.1904996236,9.86399841309,2781.0269165,86.1634991964,85.9856821696,75.7715002696,75.4181137085,,2341.74989827,53.8895003001,53.8085632324,41.2319993973,41.6232121785,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,0.0270004272461,100.0,10.1318225861,44.9314997991,0.576999664307,5.91056064765,40.654999733,224.0,88.0833339691,690.666666667,0.557767968313,44.9314997991,0.882942933582,88.2942943573,2.0,1.0,1.0,1236.12010701,1236.12010701,1445.68332926,0.550485112388,2.0,0.0,5187.28019206,0.0,36.9845112887,4.26797185342,11.4921875,5187.28019206,0.0802809619855,211.766670227,211.766670227,95.5499846141,2.0,54.2204208374,42.0905303955,41.5084886551,1.0,3462.46807621,1042.70267664,0.0,0.0,0.0,11.422566096,1.0,0.0,46.7541662852,64.3429349264,1.0,98.5357119242,0.583333333333,1.0,1.0,0.0,44.9583317439,1.0,94.8571402232,0.0,1.0,0.0349402875361,91.7124989827,94.2348041534,91.7124989827,2.0,0.0,106.150847996,0.0566000007093,31.9667274603,0.9307195349,767.126687008,0.416666666667,0.583333333333,6399.6207434,0.0063996207434,564.7831636,0.715084395911,0.215343621147,0.729779248951,0.703459398583,0.0,1875.45665487,564.7831636,845.377502441,1030.07915243,0.0,0.00187545665487,0.713786348701,1.0,12.2074146277,2.0,2.0,2.0,0.583333333333,61.5510531339,73.5692027699,64.3429349264,0.643429349264,1.0,11.0833333333,4476.12946706,137.227240283,2424.50951525,0.924430280804,2424.50951525,1.0,0.0,0.0,0.0,106.563332876,1.0,95.5277773539,1.0,0.0,57.1416680018,105.203333537,1.0,95.2361125946,0.0,1.0,211.766670227,0.0,2048.48999023,0.000229940063158,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.232947389997,139022.0,3064.28205849,93.943433368,1659.7779539,0.632849238307,1659.7779539,0.234296098432,1.0,1.0,1.0,0.0,2622.70672607,2622.70672607,1158.40167236,1464.30505371,0.0,1875.45665487,2622.70672607
2016-10-15T13:00:00.000Z,0.0,0.0328921329868,0.771038967289,0.531521841673,51.3730004628,0.045800389261,89.2016665141,0.0,44.2549997965,1.0,84.6527773539,0.0,0.0,0.0,50.6833340327,44.8841660817,1.0,84.4722245534,0.0,0.0,89.2016665141,84.9577433268,2.0,0.0,126.17550087,74.8025004069,43.2890625,0.514087913138,999.949981689,0.0,0.503701513979,0.0,1.0,15.290604194,84.4775009155,9.33300018311,2850.83284505,84.2885004679,84.2221908569,74.7800006866,74.6934229533,,1877.99956258,54.2824999491,54.1871261597,41.2520001729,41.247505188,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.189000447591,85.1299991608,100.0,9.45242206256,43.036500295,1.13100020091,5.83818213145,40.120999972,35.0,69.9333337148,514.033332825,0.503701513979,43.036500295,0.728108564104,72.8266417185,2.0,1.0,1.0,1019.35198975,1019.35198975,0.0,0.508643440629,0.0,1.0,15.2761003971,83.7020003001,8.94900067647,2458.19230143,83.7740008036,83.5839335124,74.8250001272,74.4734649658,,1781.99995931,54.1175003052,54.0317001343,41.266500473,41.7783203125,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.0750007629395,100.0,9.36959473292,42.51050059,0.634000460307,5.90650586287,40.6310002009,224.0,67.8499997457,485.916664124,0.508643440629,42.5075003306,0.681286984398,68.1439406077,2.0,1.0,1.0,953.801778158,953.801778158,999.949981689,0.51340143084,2.0,0.0,3722.86979167,0.0,27.1504611969,4.64606740077,12.1067708333,3722.86979167,0.0455850405041,89.6441656748,89.6441656748,71.6152623494,2.0,54.605700175,42.0561396281,41.4319092433,1.0,2294.56196373,1031.91492329,0.0,0.0,0.0,9.5549659729,1.0,0.0,33.3274993896,65.2250347137,1.0,88.3035685221,1.0,1.0,1.0,0.0,30.650832812,1.0,83.0119024913,0.0,1.0,0.0328217011332,63.9783331553,82.6902955373,63.9783331553,2.0,0.0,70.3456877773,0.0566000007093,31.6360011864,0.927218380921,778.337153988,0.0,1.0,4240.99977729,0.00424099977729,558.939943286,0.638969546298,0.287358642207,0.0,0.638969546298,0.0,1242.85665894,558.939943286,0.0,1242.85665894,0.0,0.00124285665894,0.637619217237,1.0,11.6793488337,2.0,2.0,2.0,1.0,58.4818330245,75.5483322144,65.2250347137,0.652250347137,1.0,10.5,3272.61595554,100.330443833,1772.62266035,0.911329467399,1772.62266035,1.0,0.0,0.0,0.0,45.3041664759,1.0,71.8194465637,1.0,0.0,42.9916680654,44.3399998347,1.0,71.6527779897,0.0,1.0,89.6441656748,0.0,1563.77001953,0.000227561113971,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.315318062771,139022.0,1913.60059365,58.6663389436,1036.5077422,0.532882756033,1036.5077422,0.316092552284,1.0,1.0,1.0,0.0,1945.09529622,1945.09529622,0.0,1945.09529622,0.0,1242.85665894,1945.09529622
