timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-10-15T14:00:00.000Z,0.0,0.0329183466376,0.792682688023,0.584995006832,53.5502497355,0.0458364112333,108.816666285,0.0,54.13083299,1.0,90.3333339691,0.0,0.0,0.0,54.116666158,54.6958335241,1.0,90.194442749,0.0,0.0,108.816666285,91.1373685201,2.0,0.0,129.284249624,75.7339998881,42.8802083333,0.533244773355,1264.90001424,0.0,0.526999762676,0.0,1.0,15.9626121521,86.545999527,9.64799499512,3082.49947103,86.3944994609,86.2643941243,75.7339998881,75.6261138916,,2292.99952189,54.4939997991,54.4094467163,41.626999855,41.676381429,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.148499806722,91.3429997762,100.0,10.0581337611,44.7674996058,1.01849969228,5.90447847048,40.6085001628,35.0,83.2000007629,648.041671753,0.526999762676,44.7674996058,0.876874625796,87.6874643962,2.0,1.0,1.0,1227.62447611,1227.62447611,0.0,0.546871225729,0.0,1.0,15.9239359697,85.7659988403,9.56999969482,2657.66739909,85.7795003255,85.5882695516,75.7339998881,75.3951517741,,2119.74992879,54.3034995397,54.2204055786,41.5424995422,41.858098348,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.0135014851888,100.0,9.98215301832,44.2370007833,0.651999473572,5.94178287188,40.8905000687,224.0,80.8499997457,616.858334859,0.546871225729,44.2370007833,0.804373881022,80.4373874664,2.0,1.0,1.0,1126.12343343,1126.12343343,1264.90001424,0.532713644181,2.0,0.0,4584.596639,0.0,28.8575552305,3.4052344958,8.58854166667,4584.596639,0.0551762352298,132.065834681,132.065834681,81.4780775706,2.0,54.7322260539,42.2968902588,41.3978214264,1.0,2924.24081002,1132.43717038,0.0,0.0,0.0,10.2540213267,1.0,0.0,40.1741660436,65.4799785614,1.0,94.1249974569,1.0,1.0,1.0,0.0,37.9108320872,1.0,89.3452364604,0.0,1.0,0.0328858244072,78.0849981308,89.6835422516,78.0849981308,2.0,0.0,89.6501093714,0.0566000007093,34.7177687394,0.926346320994,781.156811615,0.0,1.0,5404.82445891,0.00540482445891,613.388132585,0.667736008903,0.258586459053,0.0,0.667736008903,0.0,1583.92417399,613.388132585,0.0,1583.92417399,0.0,0.00158392417399,0.666622161865,1.0,10.8599380137,2.0,2.0,2.0,1.0,57.9879233042,76.0255991618,65.4799785614,0.654799785614,1.0,9.91666666667,4056.6779804,124.367878111,2197.31230658,0.926322467956,2197.31230658,1.0,0.0,0.0,0.0,66.4266672134,1.0,80.9166692098,1.0,0.0,48.4083340963,65.6391661962,1.0,80.680557251,0.0,1.0,132.065834681,0.0,1760.14001465,0.000249728595038,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.279153823855,139022.0,2570.00728865,78.7901713577,1392.05248004,0.586848526255,1392.05248004,0.28035174649,1.0,1.0,1.0,0.0,2372.08141073,2372.08141073,0.0,2372.08141073,0.0,1583.92417399,2372.08141073
2016-10-15T15:00:00.000Z,0.0,0.0343986370157,0.799673342949,0.598127578228,54.0752474467,0.0475847095801,117.218332926,0.0,58.1674998601,1.0,92.7500025431,0.0,0.0,0.0,55.5499992371,59.1941668193,1.0,92.5833326976,0.0,0.0,117.218332926,92.7037512461,2.0,0.0,130.397999128,76.322751681,42.140625,0.541472688194,1333.69167074,0.0,0.546586425987,0.0,1.0,16.2333493233,87.4235006968,,3170.83278402,87.2779992421,87.1780395508,76.3205019633,76.2216618856,,2461.66617839,53.8579998016,53.7737070719,41.334499677,41.4065831502,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.145501454671,94.2920004527,100.0,10.3623232841,45.9434995651,0.96749941508,5.8710261186,40.3670002619,35.0,88.2666676839,702.258336385,0.546586425987,45.9434995651,0.917470179967,91.7470181783,2.0,1.0,1.0,1284.45825195,1284.45825195,0.0,0.551422142994,0.0,1.0,16.0641385714,86.2400010427,9.83024787903,2731.15820312,86.2399997711,86.0636367798,76.3250013987,75.9755859375,,2230.49989827,53.6704998016,53.5790506999,41.3535000483,41.7049051921,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,1.27156575521e-06,100.0,10.1361422539,44.8864997228,0.569500287374,5.92799643675,40.7839997609,224.0,82.2916660309,631.441670736,0.551422142994,44.8864997228,0.817710251581,81.7710266113,2.0,1.0,1.0,1144.79435221,1144.79435221,1333.69167074,0.541377154304,2.0,0.0,4921.81933594,0.0,33.5655479431,4.34037584066,11.4869791667,4921.81933594,0.0679070848414,167.367499034,167.367499034,87.6269709269,2.0,54.092628479,42.0828857422,41.3573004405,1.0,3144.08782123,1069.02150288,0.0,0.0,0.0,10.7396062215,1.0,0.0,43.3641659419,65.5808957418,1.0,96.7559509277,1.0,1.0,1.0,0.0,41.3624992371,1.0,92.2142848969,0.0,1.0,0.0343969036567,84.7266661326,91.6139113108,84.7266661326,2.0,0.0,96.3900839085,0.0566000007093,32.7735986464,0.926515624829,780.606564727,0.0,1.0,5811.16394345,0.00581116394345,579.038838086,0.691412200231,0.235087106793,0.0,0.691412200231,0.0,1703.00499471,579.038838086,0.0,1703.00499471,0.0,0.00170300499471,0.691281467676,1.0,12.9506385257,2.0,2.0,2.0,1.0,58.6782185237,75.934366862,65.5808957418,0.655808957418,1.0,9.91666666667,4213.10932411,129.163682555,2282.0438328,0.926499307024,2282.0438328,1.0,0.0,0.0,0.0,84.4116675059,1.0,88.1250012716,1.0,0.0,52.7333335876,82.9558327993,1.0,87.888888677,0.0,1.0,167.367499034,0.0,1777.11999512,0.00023574397323,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.253736948329,139022.0,2721.65904833,83.4394453828,1474.19512963,0.598516446702,1474.19512963,0.253905358634,1.0,1.0,1.0,0.0,2463.08207194,2463.08207194,0.0,2463.08207194,0.0,1703.00499471,2463.08207194
2016-10-15T16:00:00.000Z,0.0,0.0330930619086,0.770539008254,0.544543228998,52.3104995092,0.0462586002257,96.9666665395,0.0,48.0649998983,1.0,87.0138867696,0.0,0.0,0.0,52.0999997457,48.9475002289,1.0,86.833331426,0.0,0.0,96.9666665395,87.2232952118,2.0,0.0,127.93424956,75.6237500509,42.5442708333,0.518789638343,1087.58334351,0.0,0.518685406355,0.0,1.0,15.6628674666,85.7045001984,9.82400004069,2947.91617839,85.4974994659,85.4340413411,75.6095002492,75.5181757609,,2074.99952189,53.8099997838,53.7278366089,41.2744995753,41.2901357015,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.207000732422,88.7989997864,100.0,9.81272363663,44.2229998906,1.05899874369,5.85014375051,40.2155008316,35.0,75.0916678111,562.091664632,0.518685406355,44.2229998906,0.77419342041,77.5425535838,2.0,1.0,1.0,1083.87078857,1083.87078857,0.0,0.521566805736,0.0,1.0,15.6157304446,84.8030001322,9.23550033569,2545.55637614,84.8735001882,84.6886494954,75.6379998525,75.2930959066,,1963.99992879,53.6419995626,53.543355306,41.3355000814,41.7859725952,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.0705000559489,100.0,9.69401892026,43.5380001068,0.593500137329,5.92171148459,40.7419999441,224.0,72.5916678111,525.491668701,0.521566805736,43.5380001068,0.719594468616,71.9594472249,2.0,1.0,1.0,1007.43225606,1007.43225606,1087.58334351,0.518781294419,2.0,0.0,4176.77872721,0.0,29.3000175158,4.37731800477,11.4166666667,4176.77872721,0.0533324487926,111.76666832,111.76666832,77.0240713755,2.0,54.124265035,42.0777943929,41.3607877096,1.0,2521.43074753,1073.47056602,0.0,0.0,0.0,10.0578867594,1.0,0.0,35.9124991099,65.5516134898,1.0,90.66071256,1.0,1.0,1.0,0.0,33.4633321762,1.0,85.6011886597,0.0,1.0,0.0330934460602,69.3758322398,85.2979736328,69.3758322398,2.0,0.0,77.3009327802,0.0566000007093,32.9099960992,0.928827057586,773.166958212,0.0,1.0,4660.31748446,0.00466031748446,581.448687045,0.651473933594,0.277357644238,0.0,0.651473933594,0.0,1365.74084473,581.448687045,0.0,1365.74084473,0.0,0.00136574084473,0.65153837204,1.0,12.6797198391,2.0,2.0,2.0,1.0,62.5981903076,74.6508242289,65.5516134898,0.655516134898,1.0,10.5,3594.90131356,110.210928879,1947.18953177,0.928831577832,1947.18953177,1.0,0.0,0.0,0.0,56.3783337275,1.0,77.2638874054,1.0,0.0,46.1999998093,55.3883336385,1.0,77.0000006358,0.0,1.0,111.76666832,0.0,1404.54992676,0.000236725094583,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.298609189068,139022.0,2107.83890171,64.6212129411,1141.71752882,0.544612261123,1141.71752882,0.29858528384,1.0,1.0,1.0,0.0,2096.38601685,2096.38601685,0.0,2096.38601685,0.0,1365.74084473,2096.38601685
2016-10-15T17:00:00.000Z,0.0,0.0332006756997,0.774938554708,0.556000874221,52.7222496668,0.0463161458756,101.643335342,0.0,50.5183343887,1.0,88.5138874054,0.0,0.0,0.0,52.9166660309,51.1299997965,1.0,88.1944408417,0.0,0.0,101.643335342,88.6808484395,2.0,0.0,128.35800012,75.6357504527,42.2890625,0.525603197512,1151.15836589,0.0,0.517053758383,0.0,1.0,15.7450556755,85.9250005086,9.93599700928,3004.99947103,85.7465000153,85.6470286051,75.6170005798,75.5111923218,,2177.99951172,54.0349998474,53.94506073,41.4650001526,41.4854863485,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.178500493368,86.0434996287,100.0,9.86591990789,44.2814998627,1.04250017802,5.87913580736,40.4224999746,35.0,77.683333079,589.858337402,0.517053758383,44.2814998627,0.814785163516,81.478515625,2.0,1.0,1.0,1140.69922892,1140.69922892,0.0,0.531810172888,0.0,1.0,15.7329692841,85.1689999898,9.56849988302,2607.42362467,85.2230002085,85.0323994954,75.6545003255,75.3045730591,,2037.74991862,53.8564999898,53.7645721436,41.4285004934,41.8217163086,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.0495001475016,100.0,9.80091794332,43.789999644,0.611501057943,5.93205126127,40.8169994354,224.0,76.0166664124,561.299997965,0.531810172888,43.7944997152,0.753718679519,75.3718687693,2.0,1.0,1.0,1055.20615133,1055.20615133,1151.15836589,0.522723535963,2.0,0.0,4357.64204915,0.0,28.7885372855,3.96514679988,9.3203125,4351.54256925,0.0540666221498,118.805833817,118.805833817,78.9433364868,2.0,54.2699390758,42.1902382591,41.3764438629,1.0,2666.50819875,1112.01724714,0.0,0.0,0.0,10.4235216777,1.0,0.0,37.5849994024,65.1934789022,1.0,92.1130930583,1.0,1.0,1.0,0.0,35.1299991608,1.0,87.2142817179,0.0,1.0,0.033117769093,72.7149982452,86.8824901581,72.7149982452,2.0,0.0,81.7486545014,0.0566000007093,34.091743569,0.931273786341,765.358032572,0.0,1.0,4928.46166536,0.00492846166536,602.327617346,0.659457939518,0.275014568811,0.0,0.659457939518,0.0,1444.32249959,602.327617346,0.0,1444.32249959,0.0,0.00144432249959,0.656879434983,1.0,12.4110271605,2.0,2.0,2.0,1.0,66.0528855757,73.2523734353,65.1934789022,0.651934789022,1.0,9.91666666667,3765.6343535,115.445188538,2039.66761646,0.931284393914,2039.66761646,1.0,0.0,0.0,0.0,60.0200004578,1.0,78.5555547078,1.0,0.0,46.9833335876,58.7858333588,1.0,78.3055559794,0.0,1.0,118.805833817,0.0,1521.13000488,0.000245225529549,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.295306751201,139022.0,2248.78957886,68.9424178087,1218.06390362,0.556151352836,1218.06390362,0.295348595843,1.0,1.0,1.0,0.0,2198.51949056,2190.16621538,0.0,2190.16621538,0.0,1444.32249959,2190.16621538
2016-10-15T18:00:00.000Z,0.0,0.0332419789594,0.774286595731,0.533112663723,51.4082492193,0.0463805112264,89.897500356,0.0,44.7041670481,1.0,84.8333339691,0.0,0.0,0.0,50.799999555,45.1933336258,1.0,84.6666660309,0.0,0.0,89.897500356,84.8924026489,2.0,0.0,126.434999784,75.0267505646,42.0,0.516672096678,1000.96668498,0.0,0.510151599609,0.0,1.0,15.3425760269,84.6589991252,9.00771331787,2862.08284505,84.4759998322,84.4103953044,74.9975007375,74.9054845174,,1927.33289591,53.8160003026,53.7125549316,41.2190004985,41.2156906128,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.182999293009,87.3080005646,100.0,9.50682671865,43.2569993337,1.10850016276,5.83615458012,40.1105003357,35.0,69.9916664759,516.716669718,0.510151599609,43.2569993337,0.721873931885,72.18739446,2.0,1.0,1.0,1010.62350464,1010.62350464,0.0,0.512864727508,0.0,1.0,15.3075252374,83.8295008341,8.86199951172,2485.93884277,83.9179999034,83.7411092122,75.0560003916,74.7081934611,,1829.49994914,53.6330000559,53.5459035238,41.2754999797,41.7770411174,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.0884990692139,100.0,9.39676181475,42.6424999237,0.619000116984,5.91056064765,40.6564998627,224.0,67.6916675568,484.250005086,0.512864727508,42.6424999237,0.672362885248,67.2362896601,2.0,1.0,1.0,941.308039347,941.308039347,1000.96668498,0.515552879989,2.0,0.0,3863.47652181,0.0,27.7398190498,4.66912412643,11.2473958333,3863.47652181,0.0490844763813,96.7591673533,96.7591673533,72.9300581614,2.0,54.1002171834,42.0510482788,41.3997042974,1.0,2311.48702251,1029.607222,0.0,0.0,0.0,10.3422311147,1.0,0.0,33.4349994659,64.6552696228,1.0,88.3750012716,1.0,1.0,1.0,0.0,30.9658330282,1.0,83.1726163228,0.0,1.0,0.0332001263965,64.4008331299,82.7617282867,64.4008331299,2.0,0.0,70.8645689056,0.0566000007093,31.5652526787,0.934199044935,756.108043261,0.0,1.0,4272.28207502,0.00427228207502,557.689969666,0.64626122195,0.287864571567,0.0,0.64626122195,0.0,1252.02416992,557.689969666,0.0,1252.02416992,0.0,0.00125202416992,0.644180551171,1.0,12.1630777535,2.0,2.0,2.0,1.0,70.2970472972,71.5198148092,64.6552696228,0.646552696228,1.0,11.0833333333,3341.09424451,102.429821584,1809.71413959,0.934125793517,1809.71413959,1.0,0.0,0.0,0.0,48.8691663742,1.0,73.1805559794,1.0,0.0,43.7750008901,47.8900000254,1.0,72.9583346049,0.0,1.0,96.7591673533,0.0,1449.5300293,0.000227052212446,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.308164674998,139022.0,1914.74720153,58.7014911521,1037.12880594,0.535338011479,1037.12880594,0.310392898305,1.0,1.0,1.0,0.0,1937.33451335,1937.33451335,0.0,1937.33451335,0.0,1252.02416992,1937.33451335
2016-10-15T19:00:00.000Z,0.0,0.0315858810208,0.774847790787,0.514275073778,49.9562486013,0.0446818998723,76.8600006104,0.0,38.1566667557,1.0,80.7083339691,0.0,0.0,0.0,48.3249998093,38.6949996948,1.0,80.5416679382,0.0,0.0,76.8600006104,81.0902881622,2.0,0.0,123.562498728,73.6062501272,42.2447916667,0.496401478185,853.925003052,0.0,0.489002520272,0.0,1.0,14.7587990761,82.7089996338,8.95949872335,2687.49951172,82.5379988352,82.4495824178,73.5785001119,73.4769312541,,1698.99960327,54.1099999746,53.999206543,41.3929999669,41.3302230835,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.171000798543,82.9909998576,100.0,8.91250737508,41.1449988683,1.213499705,5.846291701,40.1795002619,35.0,62.0916662216,440.183336894,0.489002520272,41.1449988683,0.643092709496,64.3092711767,2.0,1.0,1.0,900.329793294,900.329793294,0.0,0.48624619052,0.0,1.0,14.7310002645,81.9454994202,8.41499964396,2343.45670573,82.0489997864,81.8594512939,73.6340001424,73.2870737712,,1633.99994914,53.9285004934,53.8423538208,41.4210001628,41.992149353,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.103500366211,100.0,8.80665326118,40.6279996236,0.660999615987,5.92434708277,40.7600005468,224.0,60.066666921,414.083335876,0.48624619052,40.6279996236,0.60825315203,60.8253154755,2.0,1.0,1.0,851.554412842,851.554412842,853.925003052,0.496390042983,2.0,0.0,3385.646993,0.0,24.2373416207,4.08959619204,9.43229166667,3385.646993,0.039647301776,68.1933333079,68.1933333079,65.4367402395,2.0,54.4197054776,42.2159396085,41.4696022669,1.0,1944.49017692,1027.89565746,0.0,0.0,0.0,9.72166411082,1.0,0.0,28.5599991481,63.8568360011,1.0,83.8630930583,1.0,1.0,1.0,0.0,25.7749994596,1.0,78.4523798625,0.0,1.0,0.0315857773547,54.3349984487,78.3098328908,54.3349984487,2.0,0.0,59.613338421,0.0566000007093,31.5127802738,0.936168871341,749.932365062,0.0,1.0,3593.9680591,0.0035939680591,556.762895387,0.612266281839,0.323655968944,0.0,0.612266281839,0.0,1053.23918152,556.762895387,0.0,1053.23918152,0.0,0.00105323918152,0.612277418375,1.0,9.53976940528,2.0,2.0,2.0,1.0,71.144701871,70.3094107888,63.8568360011,0.638568360011,1.0,10.5,2973.59579228,91.1632130603,1610.65745438,0.936303233124,1610.65745438,1.0,0.0,0.0,0.0,34.6108328501,1.0,65.8333358765,1.0,0.0,39.4000015259,33.5825004578,1.0,65.6666717529,0.0,1.0,68.1933333079,0.0,1070.84997559,0.000226674772869,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.345674304535,139022.0,1633.31840916,50.0735690157,884.692020993,0.514286881623,884.692020993,0.345679899904,1.0,1.0,1.0,0.0,1720.23058065,1720.23058065,0.0,1720.23058065,0.0,1053.23918152,1720.23058065
2016-10-15T20:00:00.000Z,0.0,0.0315890457166,0.779353011182,0.511459064959,49.4230003357,0.0451596145784,74.6191660563,0.0,37.1733334859,1.0,79.7777786255,0.0,0.0,0.0,47.7999992371,37.4458332062,1.0,79.6666641235,0.0,0.0,74.6191660563,79.9125391642,2.0,0.0,122.656500181,73.2334998449,42.109375,0.492362181865,813.783335368,0.0,0.481915715786,0.0,1.0,14.5835452875,82.0955003103,8.72850100199,2657.08284505,81.9380003611,81.8500111898,73.2094993591,73.1023305257,,1673.99961344,53.8279997508,53.7131907145,41.3585004807,41.2805887858,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.157499949137,85.9384994507,100.0,8.74394408862,40.5794998805,1.22850036621,5.83960131804,40.1300001144,35.0,59.8333333333,419.83333079,0.481915715786,40.5794998805,0.622287499564,62.2287502289,2.0,1.0,1.0,871.20249939,871.20249939,0.0,0.482383830994,0.0,1.0,14.5472857157,81.330499649,8.17949930827,2332.20808919,81.4369996389,81.2409642537,73.2575003306,72.9120203654,,1599.24995931,53.6495002111,53.5701319377,41.395500501,41.9659779867,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.106499989827,100.0,8.63064281146,40.0414991379,0.691000302633,5.91664290428,40.7045001984,224.0,58.0750001272,393.949996948,0.482383830994,40.0414991379,0.583294986543,58.3294986089,2.0,1.0,1.0,816.61298116,816.61298116,813.783335368,0.492338904674,2.0,0.0,3313.88503011,0.0,24.9371225184,4.40324928363,10.4375,3313.88503011,0.0409174578315,67.6075007121,67.6075007121,65.0957609812,2.0,54.1305347789,42.1673029119,41.4847450256,1.0,1861.36189684,995.90336507,0.0,0.0,0.0,9.43598397573,1.0,0.0,27.5783327421,63.7735153834,1.0,82.8571421305,1.0,1.0,1.0,0.0,24.6324993769,1.0,77.19642512,0.0,1.0,0.0315940806423,52.2108316422,76.9945716858,52.2108316422,2.0,0.0,57.0648275818,0.0566000007093,30.5319744174,0.936654099166,748.418029448,0.0,1.0,3440.32347557,0.00344032347557,539.434170225,0.609997377926,0.326373094019,0.0,0.609997377926,0.0,1008.21248881,539.434170225,0.0,1008.21248881,0.0,0.00100821248881,0.609988123178,1.0,9.21621231899,2.0,2.0,2.0,1.0,72.0669354525,70.0047877919,63.7735153834,0.637735153834,1.0,11.0833333333,2855.20633072,87.5336801776,1546.53143252,0.935695728022,1546.53143252,1.0,0.0,0.0,0.0,34.1508331299,1.0,65.8333358765,1.0,0.0,39.4000015259,33.4566666285,1.0,65.6666717529,0.0,1.0,67.6075007121,0.0,1031.79003906,0.000219619732254,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.348802590676,139022.0,1560.74403518,47.8486152628,845.381884508,0.511480207416,845.381884508,0.348795766798,1.0,1.0,1.0,0.0,1652.8144633,1652.8144633,0.0,1652.8144633,0.0,1008.21248881,1652.8144633
2016-10-15T21:00:00.000Z,0.0,0.0311215469681,0.7844289192,0.509455760712,48.8650007248,0.0468589466266,74.4941673279,0.0,36.9691664378,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.5600001017,1.0,79.6666641235,0.0,0.0,74.4941673279,78.8708311717,2.0,0.0,121.941000303,73.0759995778,42.0520833333,0.489566450199,778.51667277,0.0,0.47882672409,0.0,1.0,14.4469677607,81.5914993286,8.40750058492,2658.74951172,81.4640000661,81.3490117391,73.0564994812,72.9416987101,,1627.33296712,53.7290000916,53.6036224365,41.3615001043,41.2646840413,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.127499262492,90.5509986877,100.0,8.61081314087,40.1024999619,1.25850041707,5.83615461985,40.1029996872,35.0,57.9583336512,401.466664632,0.47882672409,40.1024999619,0.598953435989,59.8953434626,2.0,1.0,1.0,838.534810384,838.534810384,0.0,0.478430047699,0.0,1.0,14.4082911809,80.8354994456,7.85850079854,2332.20812988,80.954000473,80.756652832,73.0954996745,72.7506510417,,1553.24995931,53.5564997991,53.4757766724,41.379000028,41.9647013346,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.118501027425,100.0,8.49874416987,39.575000445,0.715000152588,5.90954705079,40.6639998754,224.0,56.3666677475,377.050003052,0.478430047699,39.575000445,0.562912917364,56.2912921906,2.0,1.0,1.0,788.07808431,788.07808431,778.51667277,0.489595500217,2.0,0.0,3213.53499349,0.0,25.9443991979,5.14627714952,12.1484375,3213.53499349,0.0420265359511,66.8208351135,66.8208351135,65.0,2.0,54.039487203,42.1631418864,41.4999605815,1.0,1789.56166814,962.186937683,0.0,0.0,0.0,9.04330635071,1.0,0.0,26.2249994278,64.0131931305,1.0,81.4404729207,1.0,1.0,1.0,0.0,23.2649995486,1.0,75.8392836253,0.0,1.0,0.0311264920806,49.4899991353,75.7948201497,49.4899991353,2.0,0.0,54.8636072397,0.0566000007093,29.4983107764,0.937290171917,746.436529647,0.0,1.0,3307.61633636,0.00330761633636,521.171561956,0.609553251641,0.327736219988,0.0,0.609553251641,0.0,969.321670532,521.171561956,0.0,969.321670532,0.0,0.000969321670532,0.609568054477,1.0,9.00843188885,2.0,2.0,2.0,1.0,74.1483599345,69.6018180847,64.0131931305,0.640131931305,1.0,11.0833333333,2751.74860582,84.361918016,1490.49323249,0.937289471629,1490.49323249,1.0,0.0,0.0,0.0,33.6241671244,1.0,65.8333358765,1.0,0.0,39.4000015259,33.1966667175,1.0,65.6666717529,0.0,1.0,66.8208351135,0.0,991.920043945,0.000212184479984,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.349663823086,139022.0,1495.72126629,45.8551753508,810.162098519,0.509466523365,810.162098519,0.34960650664,1.0,1.0,1.0,0.0,1590.21655273,1590.21655273,0.0,1590.21655273,0.0,969.321670532,1590.21655273
2016-10-15T22:00:00.000Z,0.0,0.0316092490063,0.787441498,0.508837772534,48.5102519989,0.0476456759325,74.2516663869,0.0,36.8916664124,1.0,79.6805534363,0.166666666667,0.0,0.0,47.7999992371,37.3599999746,1.0,79.6666641235,0.166666666667,0.0,74.2516663869,78.177119573,2.0,0.0,121.527751923,73.0174999237,41.9296875,0.48500680497,756.425013224,0.0,0.480112802391,0.0,1.0,14.3635713259,81.3245010376,8.19300142924,2654.16617839,81.1865011851,81.1054890951,72.9934997559,72.8807474772,,1590.33299764,53.6044998169,53.4883244832,41.3480005264,41.22778066,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.137999852498,89.9450003306,100.0,8.5341073672,39.8385006587,1.28550084432,5.82946419716,40.0624996821,35.0,56.8916664124,389.875002543,0.480112802391,39.8385006587,0.580101634434,58.0101626714,2.0,1.0,1.0,812.142288208,812.142288208,0.0,0.478331961745,0.0,1.0,14.3248945077,80.55199941,7.64100138346,2327.7086792,80.682501475,80.4844690959,73.0415000916,72.6913299561,,1523.49995931,53.4274994532,53.3520965576,41.3564996719,41.9729995728,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.130502065023,100.0,8.4165640672,39.3260018031,0.717999458313,5.90833051999,40.6385002136,224.0,55.2416671117,366.550003052,0.478331961745,39.3260018031,0.547374318441,54.7374318441,2.0,1.0,1.0,766.324045817,766.324045817,756.425013224,0.48498988147,2.0,0.0,3168.61083984,0.0,26.3525160009,5.50188438098,12.1171875,3168.61083984,0.0425900945768,66.3849995931,66.3849995931,65.0,2.0,53.950920105,42.1395721436,41.514793396,1.0,1747.19907439,950.532575947,0.0,0.0,0.0,8.95318698883,1.0,0.0,26.102499485,64.040312767,1.0,81.2261873881,1.0,1.0,1.0,0.0,23.20916605,1.0,75.6785710653,0.0,1.0,0.0316118854429,49.2983322144,75.1061903636,49.2983322144,2.0,0.0,53.5648731719,0.0566000007093,29.1410163974,0.938019613902,744.171273875,0.0,1.0,3229.31827622,0.00322931827622,514.858940498,0.606800031811,0.330118763097,0.0,0.606800031811,0.0,946.375839233,514.858940498,0.0,946.375839233,0.0,0.000946375839233,0.606847509742,1.0,8.64502803221,2.0,2.0,2.0,1.0,76.6297718395,69.132083546,64.040312767,0.64040312767,1.0,10.5,2696.5359571,82.6692325234,1460.58712875,0.936503532157,1460.58712875,1.0,0.0,0.0,0.0,33.4149999619,1.0,65.8333358765,1.0,0.0,39.4000015259,32.9699999491,1.0,65.6666717529,0.0,1.0,66.3849995931,0.0,992.279968262,0.000209614423597,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.352501353985,139022.0,1465.2123155,44.9198451397,793.636829978,0.508866386601,793.636829978,0.352466406119,1.0,1.0,1.0,0.0,1559.61731974,1559.61731974,0.0,1559.61731974,0.0,946.375839233,1559.61731974
2016-10-15T23:00:00.000Z,0.0,0.031179441197,0.797832793969,0.507476725057,47.6769984563,0.0506973575844,74.1383317312,0.0,36.7391662598,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.3991670609,1.0,79.6666641235,1.0,0.0,74.1383317312,76.7164853414,2.0,0.0,120.355497996,72.6784995397,41.78125,0.485440750888,710.191665649,0.0,0.475170128734,0.0,1.0,14.1327195168,80.5189984639,7.75049908956,2657.91617839,80.4004980723,80.3069254557,72.6499989827,72.5404281616,,1527.66634115,53.4365002314,53.3010381063,41.3119996389,41.1698811849,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.118500391642,86.3014996847,100.0,8.3198800087,39.0884984334,1.38149992625,5.81283946832,39.9304997126,35.0,54.4333333969,366.574996948,0.475170128734,39.0884984334,0.551105626424,55.1105623245,2.0,1.0,1.0,771.547876994,771.547876994,0.0,0.478384064693,0.0,1.0,14.096459945,79.7615000407,7.20299975077,2338.58231608,79.9099998474,79.7126413981,72.7070000966,72.3647562663,,1449.49991862,53.2639993032,53.1844304403,41.3579994837,41.9557647705,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.148499806722,100.0,8.19907728831,38.5505005519,0.795999209086,5.89738253752,40.5635000865,224.0,53.0083328883,343.616673787,0.478384064693,38.5520003637,0.513088698614,51.3088696798,2.0,1.0,1.0,718.32417806,718.32417806,710.191665649,0.485482675137,2.0,0.0,3011.66802979,0.0,27.5722265244,6.30167774359,14.6510416667,3011.66802979,0.0444389273784,64.9983336131,64.9983336131,65.0,2.0,53.7959213257,42.13575236,41.5109243393,1.0,1652.24440191,882.122183982,0.0,0.0,0.0,8.68599319458,1.0,0.0,24.3274997075,63.9640057882,1.0,79.4761886597,1.0,1.0,1.0,0.0,21.2874995867,1.0,73.5119024913,0.0,1.0,0.0311801168918,45.6149988174,73.4324855804,45.6149988174,2.0,0.0,50.6537939118,0.0566000007093,27.0437202032,0.938327188754,743.216631853,0.0,1.0,3053.81517313,0.00305381517313,477.804237884,0.611724960998,0.326595846213,0.0,0.611724960998,0.0,894.943344116,477.804237884,0.0,894.943344116,0.0,0.000894943344116,0.611808175842,1.0,8.63207341413,2.0,2.0,2.0,1.0,77.1303335826,68.9334081014,63.9640057882,0.639640057882,1.0,10.5,2534.36658589,77.6975141149,1372.747582,0.938320807211,1372.747582,1.0,0.0,0.0,0.0,32.9266668955,1.0,65.8333358765,1.0,0.0,39.4000015259,32.0716665586,1.0,65.6666717529,0.0,1.0,64.9983336131,0.0,918.840026855,0.000194528349493,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.348064162814,139022.0,1370.6802016,42.0217204976,742.433215036,0.507478973386,742.433215036,0.347989798902,1.0,1.0,1.0,0.0,1462.98320516,1462.98320516,0.0,1462.98320516,0.0,894.943344116,1462.98320516
2016-10-16T00:00:00.000Z,0.0,0.0307702450186,0.799673316076,0.507405042789,47.4414997101,0.0512313807575,74.1441669464,0.0,36.7358334859,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.379166921,1.0,79.6666641235,1.0,0.0,74.1441669464,76.3213837941,2.0,0.0,119.99099954,72.5494998296,41.8333333333,0.4826254866,698.758326213,0.0,0.477111706117,0.0,1.0,14.0626180172,80.259499232,7.6289990743,2653.33284505,80.1499996185,80.0475107829,72.5210005442,72.4147211711,,1512.6663208,53.4365005493,53.3074162801,41.4229996999,41.2525939941,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.109499613444,84.4759998322,100.0,8.24085799853,38.7269999186,1.42649968465,5.82176009814,39.9965000153,35.0,53.883333842,359.808331807,0.477111706117,38.7269999186,0.538756165277,53.8756167094,2.0,1.0,1.0,754.258631388,754.258631388,0.0,0.475333381166,0.0,1.0,14.0360276699,79.5380001068,7.10400072734,2327.70863851,79.6819998423,79.474957784,72.577999115,72.2333602905,,1443.49994914,53.2550001144,53.1799697876,41.3985004425,42.0125732422,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.143999735514,100.0,8.13418483734,38.2834993998,0.80050055186,5.90184283257,40.5979998906,224.0,52.5499998728,338.949999491,0.475333381166,38.2834993998,0.509332718622,50.9332720439,2.0,1.0,1.0,713.065806071,713.065806071,698.758326213,0.482660363743,2.0,0.0,2998.83256022,0.0,27.582660675,6.52336192131,14.4479166667,2998.83256022,0.0447455025195,64.7691675822,64.7691675822,65.0,2.0,53.7940266927,42.2070846558,41.513915062,1.0,1628.72840499,881.48904523,0.0,0.0,0.0,8.69771830241,1.0,0.0,23.7549994787,63.8232822418,1.0,78.8154735565,1.0,1.0,1.0,0.0,20.7949995995,1.0,72.9285685221,0.0,1.0,0.0307756848756,44.5499989192,72.9836285909,44.5499989192,2.0,0.0,49.9328506542,0.0566000007093,27.0243097093,0.939108679293,740.795975833,0.0,1.0,3010.35095675,0.00301035095675,477.4612963,0.609330869405,0.329777809888,0.0,0.609330869405,0.0,882.205830892,477.4612963,0.0,882.205830892,0.0,0.000882205830892,0.609374572833,1.0,8.35241564485,2.0,2.0,2.0,1.0,78.8133029938,68.4230422974,63.8232822418,0.638232822418,1.0,10.5,2510.21745022,76.9571603635,1359.66712719,0.939108679293,1359.66712719,1.0,0.0,0.0,0.0,32.8316666285,1.0,65.8333358765,1.0,0.0,39.4000015259,31.9375001589,1.0,65.6666717529,0.0,1.0,64.7691675822,0.0,906.079956055,0.00019438872775,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.351160432397,139022.0,1356.28618644,41.5804350094,734.636651737,0.507406292302,734.636651737,0.351084791361,1.0,1.0,1.0,0.0,1447.82723999,1447.82723999,0.0,1447.82723999,0.0,882.205830892,1447.82723999
2016-10-16T01:00:00.000Z,0.0,0.0307556253185,0.798433176757,0.507440460099,47.5104993184,0.0511118269647,74.48833402,0.0,36.9516665141,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5158335368,1.0,79.6666641235,1.0,0.0,74.48833402,76.3732007345,2.0,0.0,120.07199955,72.5615002314,41.78125,0.481134686661,701.441670736,0.0,0.473497467428,0.0,1.0,14.0807476044,80.3285007477,7.68149884542,2652.49951172,80.2175000509,80.1225382487,72.5360012054,72.4255142212,,1534.99965413,53.35100015,53.2239608765,41.386999766,41.2303237915,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.111000696818,85.4359995524,100.0,8.25959595044,38.8305002848,1.39499982198,5.82155724367,39.9919999441,35.0,54.1083335876,362.175000509,0.473497467428,38.8305002848,0.546432753063,54.6432752609,2.0,1.0,1.0,765.005854289,765.005854289,0.0,0.475096092805,0.0,1.0,14.0396535397,79.5605004628,7.1219997406,2323.20920817,79.708998998,79.5011520386,72.5869992574,72.2429300944,,1457.99993896,53.1785001755,53.0983606974,41.4254999161,42.0387446086,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.148498535156,100.0,8.1327423652,38.2834990819,0.787000020345,5.9069113334,40.6384998957,224.0,52.5416663488,339.158332825,0.475096092805,38.2834990819,0.510008290609,50.9941994349,2.0,1.0,1.0,714.011606852,714.011606852,701.441670736,0.481154092228,2.0,0.0,3036.1720988,0.0,27.3033655485,6.16724979877,13.9947916667,3036.1720988,0.0445972512431,65.0033327738,65.0033327738,65.0,2.0,53.7155761719,42.1905212402,41.5198040009,1.0,1635.28704063,892.377847651,0.0,0.0,0.0,8.71681149801,1.0,0.0,23.9016660055,63.8191897074,1.0,79.0119037628,1.0,1.0,1.0,0.0,20.9366661708,1.0,73.1428540548,0.0,1.0,0.0307616865477,44.838332812,73.0382041931,44.838332812,2.0,0.0,50.1339224677,0.0566000007093,27.3581339021,0.939108679293,740.795975833,0.0,1.0,3022.47317125,0.00302247317125,483.359250163,0.607561651116,0.331547028177,0.0,0.607561651116,0.0,885.758336385,483.359250163,0.0,885.758336385,0.0,0.000885758336385,0.607632751266,1.0,8.2616487783,2.0,2.0,2.0,1.0,78.3545500437,68.4230422974,63.8191897074,0.638191897074,1.0,11.0833333333,2527.66488829,77.4920563697,1369.11758655,0.939108679293,1369.11758655,1.0,0.0,0.0,0.0,32.9199997584,1.0,65.8333358765,1.0,0.0,39.4000015259,32.0833333333,1.0,65.6666717529,0.0,1.0,65.0033327738,0.0,905.760009766,0.000196789960597,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.353044365884,139022.0,1365.80548969,41.8722736894,739.792812096,0.507440600825,739.792812096,0.352986664717,1.0,1.0,1.0,0.0,1457.89046224,1457.89046224,0.0,1457.89046224,0.0,885.758336385,1457.89046224
2016-10-16T02:00:00.000Z,0.0,0.0311421775028,0.802094246712,0.507372331347,47.2255004247,0.0521460783127,74.4725004832,0.0,36.9525000254,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5000003179,1.0,79.6666641235,1.0,0.0,74.4725004832,75.9468536377,2.0,0.0,119.592000326,72.3664999008,41.8072916667,0.480613148471,686.608332316,0.0,0.470718416549,0.0,1.0,13.9888904095,80.0015004476,7.5555006663,2652.91617839,79.8920001984,79.7982788086,72.3364995321,72.2350413005,,1504.66633097,53.3959995906,53.2691879272,41.3839998245,41.2131449382,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.109500249227,83.9675013224,100.0,8.17463167508,38.5080003738,1.43100007375,5.81425869465,39.9529997508,35.0,53.3916664124,354.366666158,0.470718416549,38.5080003738,0.537828968593,53.7828969955,2.0,1.0,1.0,752.96055603,752.96055603,0.0,0.471519719725,0.0,1.0,13.9502136707,79.2485001882,7.00349998474,2313.46042887,79.4000002543,79.187441508,72.3965002696,72.052851359,,1429.49993896,53.2280000051,53.1417160034,41.3969999949,42.0310872396,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.151500066121,100.0,8.04634340604,38.0030002594,0.795999844869,5.90387022495,40.60100015,224.0,51.8583332698,332.241668701,0.471519719725,38.0030002594,0.503342968169,50.3277877172,2.0,1.0,1.0,704.680155436,704.680155436,686.608332316,0.480676187359,2.0,0.0,2966.16048177,0.0,27.72671779,6.76243770123,15.1953125,2966.16048177,0.0452456184013,64.6241674423,64.6241674423,65.0,2.0,53.7611262004,42.2019882202,41.5279506048,1.0,1606.4663175,870.630192301,0.0,0.0,0.0,8.58944702148,1.0,0.0,23.7074991862,63.7470525106,1.0,78.708331426,1.0,1.0,1.0,0.0,20.7824996312,1.0,72.8214263916,0.0,1.0,0.0311449666414,44.4899991353,72.6291764577,44.4899991353,2.0,0.0,49.2503492093,0.0566000007093,26.691403695,0.939183403946,740.565099958,0.0,1.0,2969.2043198,0.0029692043198,471.579564674,0.609087176353,0.330096983484,0.0,0.609087176353,0.0,870.147501628,471.579564674,0.0,870.147501628,0.0,0.000870147501628,0.609207555652,1.0,8.22460971199,2.0,2.0,2.0,1.0,78.381444931,68.3735415141,63.7470525106,0.637470525106,1.0,11.0833333333,2477.09650981,75.9417529043,1341.7270663,0.939184159837,1341.7270663,1.0,0.0,0.0,0.0,32.6450001399,1.0,65.8333358765,1.0,0.0,39.4000015259,31.9791663488,1.0,65.6666717529,0.0,1.0,64.6241674423,0.0,885.66998291,0.000191994099459,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.351472051595,139022.0,1338.19292069,41.0257394973,724.836377795,0.507372074095,724.836377795,0.351373794952,1.0,1.0,1.0,0.0,1428.60913086,1428.60913086,0.0,1428.60913086,0.0,870.147501628,1428.60913086
2016-10-16T03:00:00.000Z,0.0,0.0308728131591,0.809086490844,0.507665895672,46.686999321,0.0540007000572,74.3400001526,0.0,36.9208332698,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4750000636,1.0,79.6666641235,1.0,0.0,74.3400001526,75.1522375743,2.0,0.0,118.820999463,72.1340001424,41.8854166667,0.480610076258,662.108337402,0.0,0.474181189165,0.0,1.0,13.8438525995,79.4930006663,7.28099886576,2649.16617839,79.3924992879,79.3087183634,72.1115004222,72.0071055094,,1447.33301799,53.3149995804,53.1889292399,41.3734998703,41.1705067952,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.100501378377,80.6630007426,100.0,8.03993368149,38.0189994176,1.50750033061,5.80391891797,39.8659995397,35.0,52.1249993642,341.349995931,0.474181189165,38.0189994176,0.514334520612,51.4334522883,2.0,1.0,1.0,720.068328857,720.068328857,0.0,0.477540193945,0.0,1.0,13.7979240417,78.6995004018,6.70050048828,2309.71091715,78.857000351,78.6494547526,72.1564998627,71.8117421468,,1380.74993896,53.1365000407,53.0582021077,41.4584995906,42.0974655151,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.157499949137,100.0,7.89628394445,37.3985007604,0.869499842326,5.9016400973,40.5889997482,224.0,50.1833333969,320.758331299,0.477540193945,37.3985007604,0.479866827102,47.9866832097,2.0,1.0,1.0,671.813557943,671.813557943,662.108337402,0.48066766163,2.0,0.0,2873.97845459,0.0,28.4432514509,7.14240308603,16.4270833333,2873.97845459,0.0461176155263,63.494998614,63.494998614,65.0,2.0,53.6984939575,42.2089920044,41.5418233871,1.0,1555.3388656,834.331932965,0.0,0.0,0.0,8.55205567678,1.0,0.0,22.7683327993,63.5594447454,1.0,77.6011886597,1.0,1.0,1.0,0.0,19.7633328438,1.0,71.630950292,0.0,1.0,0.0308862098635,42.5316654841,71.5301774343,42.5316654841,2.0,0.0,47.6829059127,0.0566000007093,25.5785873673,0.93955702721,739.410720583,0.0,1.0,2874.70632168,0.00287470632168,451.91849906,0.611519194085,0.328037833125,0.0,0.611519194085,0.0,842.454157511,451.91849906,0.0,842.454157511,0.0,0.000842454157511,0.611597935359,1.0,8.09867696332,2.0,2.0,2.0,1.0,78.3008785248,68.1260375977,63.5594447454,0.635594447454,1.0,9.91666666667,2389.67079856,73.26149328,1294.37265657,0.93955702721,1294.37265657,1.0,0.0,0.0,0.0,32.2158330282,1.0,65.8333358765,1.0,0.0,39.4000015259,31.2791666985,1.0,65.6666717529,0.0,1.0,63.494998614,0.0,871.529968262,0.000183989493514,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.34914095007,139022.0,1291.17319029,39.5842289494,699.367993875,0.507656052463,699.367993875,0.348994328033,1.0,1.0,1.0,0.0,1377.64139811,1377.64139811,0.0,1377.64139811,0.0,842.454157511,1377.64139811
2016-10-16T04:00:00.000Z,0.0,0.0304976462248,0.805727214615,0.507578754168,46.7792498271,0.0529273655662,74.1516666412,0.0,36.8033336004,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.3483330409,1.0,79.6666641235,1.0,0.0,74.1516666412,75.3063564301,2.0,0.0,118.802250226,72.0230003993,41.7942708333,0.475551102643,667.083348592,0.0,0.469766640152,0.0,1.0,13.8353919983,79.4690004985,7.37549845378,2647.91617839,79.3744996389,79.273747762,71.9990011851,71.8947219849,,1455.33299764,53.4545001984,53.3265279134,41.3884998957,41.1768747965,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.0945008595785,82.1269982656,100.0,8.0284320116,37.9859997431,1.48349920909,5.80695994695,39.9050006866,35.0,52.3166666031,343.608334859,0.469766640152,37.9859997431,0.522584708078,52.251970609,2.0,1.0,1.0,731.618591309,731.618591309,0.0,0.470440122646,0.0,1.0,13.8039672375,78.7220001221,6.80850156148,2313.08548991,78.8555011749,78.6468989054,72.0469996134,71.6988474528,,1387.74995931,53.2955001195,53.2131195068,41.3999999364,42.0572535197,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.133501052856,100.0,7.90861201286,37.4555012385,0.831999778748,5.89535514514,40.5680001577,224.0,50.8333333333,323.47500356,0.470440122646,37.4555012385,0.491319965181,49.1319964727,2.0,1.0,1.0,687.847951253,687.847951253,667.083348592,0.475654887257,2.0,0.0,2885.64705404,0.0,28.2631718318,7.08699754874,15.8072916667,2885.64705404,0.0454980618039,63.7558333079,63.7558333079,65.0,2.0,53.8465296427,42.1816050212,41.540309906,1.0,1565.11759,869.771231601,0.0,0.0,0.0,8.55794429779,1.0,0.0,22.852499485,63.4410568873,1.0,77.8928559621,1.0,1.0,1.0,0.0,19.9283328056,1.0,71.8392848969,0.0,1.0,0.0305179963438,42.7808322906,71.7656466166,42.7808322906,2.0,0.0,47.982697814,0.0566000007093,26.6650700496,0.94019164293,737.45397057,0.0,1.0,2892.78017136,0.00289278017136,471.114305926,0.604345536126,0.335848478495,0.0,0.604345536126,0.0,847.750834147,471.114305926,0.0,847.750834147,0.0,0.000847750834147,0.604593197505,1.0,7.68365017431,2.0,2.0,2.0,1.0,80.2782986959,67.7004947662,63.4410568873,0.634410568873,1.0,9.91666666667,2434.8888216,74.6477678636,1318.86514007,0.940194014621,1318.86514007,1.0,0.0,0.0,0.0,32.4541665713,1.0,65.8333358765,1.0,0.0,39.4000015259,31.3016665777,1.0,65.6666717529,0.0,1.0,63.7558333079,0.0,877.770019531,0.000191804678753,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.357211887411,139022.0,1314.48941378,40.2990476397,711.9972992,0.507569408573,711.9972992,0.356955972306,1.0,1.0,1.0,0.0,1402.75849406,1402.75849406,0.0,1402.75849406,0.0,847.750834147,1402.75849406
2016-10-16T05:00:00.000Z,0.0,0.0305839934665,0.792780347243,0.508041342922,47.850250562,0.0492799141177,74.2641665141,0.0,36.9399998983,1.0,79.6666641235,0.583333333333,0.0,0.0,47.7999992371,37.3533331553,1.0,79.6666641235,0.583333333333,0.0,74.2641665141,77.1310062408,2.0,0.0,120.225001017,72.3747504552,41.8333333333,0.479719592409,723.825017293,0.0,0.471780426329,0.0,1.0,14.1133811474,80.4334996541,7.96050071716,2648.33284505,80.313501358,80.211555481,72.3530006409,72.2426605225,,1538.33298747,53.7530002594,53.6201833089,41.4139998754,41.26659139,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.119998296102,87.9695002238,100.0,8.28493046761,38.8995014826,1.36500008901,5.82845060031,40.0489997864,35.0,55.2250000636,373.125,0.471780426329,38.8995014826,0.564898103986,56.4898106257,2.0,1.0,1.0,790.857345581,790.857345581,0.0,0.470738252756,0.0,1.0,14.0722871621,79.6820004781,7.42649904887,2321.70943197,79.8229993184,79.6174418132,72.3965002696,72.0490163167,,1471.24991862,53.5805002848,53.4961802165,41.4299999873,42.0387446086,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.140998840332,100.0,8.16395660241,38.3929993312,0.779500325521,5.90833055973,40.6489995321,224.0,53.7083333333,350.700002035,0.470738252756,38.3929993312,0.532108677455,53.2108678818,2.0,1.0,1.0,744.952148438,744.952148438,723.825017293,0.479601466484,2.0,0.0,3047.25728353,0.0,26.9042924245,6.37773915132,14.6692708333,3047.25728353,0.0432984134289,65.2550010681,65.2550010681,65.0,2.0,54.0856730143,42.2019882202,41.5519113541,1.0,1679.10198814,941.506930886,0.0,0.0,0.0,9.00037733714,1.0,0.0,24.5374994278,63.3526233037,1.0,79.7142836253,1.0,1.0,1.0,0.0,21.6091659864,1.0,73.8630943298,0.0,1.0,0.0305892085143,46.1466655731,73.9448509216,46.1466655731,2.0,0.0,51.4771821687,0.0566000007093,28.8643120767,0.940751633867,735.730201698,0.0,1.0,3103.4555921,0.0031034555921,509.970171642,0.602770786403,0.337985945548,0.0,0.602770786403,0.0,909.49083964,509.970171642,0.0,909.49083964,0.0,0.00090949083964,0.602728729447,1.0,8.08818364492,2.0,2.0,2.0,1.0,81.7053839366,67.3211212158,63.3526233037,0.633526233037,1.0,11.0833333333,2620.60891903,80.3414942454,1419.46101128,0.94075673195,1419.46101128,1.0,0.0,0.0,0.0,33.0050001144,1.0,65.8333358765,1.0,0.0,39.4000015259,32.25,1.0,65.6666717529,0.0,1.0,65.2550010681,0.0,970.020019531,0.000207624060053,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.359270291744,139022.0,1415.27858782,43.3889985238,766.590070319,0.508062400846,766.590070319,0.359268949683,1.0,1.0,1.0,0.0,1508.8502299,1508.8502299,0.0,1508.8502299,0.0,909.49083964,1508.8502299
2016-10-16T06:00:00.000Z,0.0,0.0307865318399,0.789240003358,0.508366714784,47.9417511622,0.0482638899936,74.3108329773,0.0,36.7966664632,1.0,79.6666641235,0.666666666667,0.0,0.0,47.7999992371,37.4591665268,1.0,79.6666641235,0.666666666667,0.0,74.3108329773,77.3862431844,2.0,0.0,120.185250282,72.2434991201,41.9244791667,0.474686121716,731.099995931,0.0,0.467103897503,0.0,1.0,14.103711923,80.4095001221,8.07450167338,2654.58284505,80.286500295,80.1854909261,72.2119986216,72.1112340291,,1565.66631063,53.7784996033,53.6475753784,41.4184999466,41.2895050049,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.122999827067,89.2370007833,100.0,8.26999020576,38.8680003484,1.32599957784,5.83372179667,40.0925003688,35.0,55.6333328883,376.525001526,0.467103897503,38.8680003484,0.575850030808,57.5486822128,2.0,1.0,1.0,806.190043132,806.190043132,0.0,0.467534607458,0.0,1.0,14.0759129524,79.6744995117,7.52250035604,2319.08473714,79.7974999746,79.5976282756,72.2749996185,71.9240061442,,1493.74995931,53.6179997126,53.5286941528,41.4314997991,42.0464045207,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.12300046285,100.0,8.16332475344,38.3660001755,0.755499839783,5.91258811951,40.6759999593,224.0,54.2333339055,354.574996948,0.467534607458,38.3660001755,0.541754342942,54.1754334768,2.0,1.0,1.0,758.456080119,758.456080119,731.099995931,0.474724839888,2.0,0.0,3107.35060628,0.0,26.4641281764,6.0596417586,14.109375,3107.35060628,0.042563340929,65.5400002797,65.5400002797,65.0,2.0,54.11034139,42.2140909831,41.5755370458,1.0,1695.43776124,982.659143775,0.0,0.0,0.0,9.25247955322,1.0,0.0,25.1833329201,62.9595190684,1.0,80.2261892955,1.0,1.0,1.0,0.0,22.2333331108,1.0,74.6726150513,0.0,1.0,0.0307984934234,47.4166660309,74.1169554392,47.4166660309,2.0,0.0,51.9779972314,0.0566000007093,30.125938812,0.941833095925,732.41217894,0.0,1.0,3133.64872314,0.00313364872314,532.260396368,0.596256131509,0.345584221996,0.0,0.596256131509,0.0,918.339162191,532.260396368,0.0,918.339162191,0.0,0.000918339162191,0.596331606309,1.0,7.66067382504,2.0,2.0,2.0,1.0,82.8849143982,66.5727259318,62.9595190684,0.629595190684,1.0,10.5,2678.09690501,82.1039360433,1450.59955856,0.941840353505,1450.59955856,1.0,0.0,0.0,0.0,33.0549999873,1.0,65.8333358765,1.0,0.0,39.4000015259,32.4849999746,1.0,65.6666717529,0.0,1.0,65.5400002797,0.0,960.960021973,0.000216699075053,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.366924416341,139022.0,1445.55903617,44.3173234063,782.991569805,0.508378106518,782.991569805,0.366836748001,1.0,1.0,1.0,0.0,1540.17562866,1540.17562866,0.0,1540.17562866,0.0,918.339162191,1540.17562866
2016-10-16T07:00:00.000Z,0.0,0.0301511683811,0.792210930873,0.507979889962,47.5600004196,0.0492015937527,74.3716672262,0.0,36.9066670736,1.0,79.6666641235,0.75,0.0,0.0,47.7999992371,37.4649998347,1.0,79.6666641235,0.75,0.0,74.3716672262,76.7130991618,2.0,0.0,119.395499865,71.8354994456,41.9375,0.468765358305,709.041656494,0.0,0.464824320427,0.0,1.0,13.9526310762,79.8859996796,7.9679997762,2647.91617839,79.7779998779,79.6743011475,71.8100001017,71.7093378703,,1558.99965413,53.5504999161,53.4227142334,41.4004999797,41.2564163208,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.107999801636,88.3160012563,100.0,8.12600537141,38.3774998983,1.36049969991,5.82662578424,40.0400002797,35.0,54.7083333333,366.833333333,0.464824320427,38.3774998983,0.563698261806,56.3971827825,2.0,1.0,1.0,789.177566528,789.177566528,0.0,0.461038337717,0.0,1.0,13.9042850335,79.0954996745,7.3740011851,2312.7105306,79.2349999746,79.035369873,71.8609987895,71.5164235433,,1492.49995931,53.375,53.2877019246,41.4405008952,42.0661900838,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.138000488281,100.0,7.99068327745,37.7929992676,0.757000605265,5.91360183557,40.6835002899,224.0,52.933333079,342.20833079,0.461038337717,37.7944990794,0.530142716907,53.0142717361,2.0,1.0,1.0,742.19980367,742.19980367,709.041656494,0.46874736482,2.0,0.0,3105.6003418,0.0,26.4508577983,5.98971215884,13.9869791667,3105.6003418,0.0435408369362,65.8216660817,65.8216660817,65.0,2.0,53.8731002808,42.1835174561,41.6240272522,1.0,1652.05516002,983.189985369,0.0,0.0,0.0,9.60376294454,1.0,0.0,24.2508328756,62.2062371572,1.0,79.4047603607,1.0,1.0,1.0,0.0,21.3549995422,1.0,73.6369037628,0.0,1.0,0.030163035379,45.6058324178,73.4562511444,45.6058324178,2.0,0.0,50.6479922159,0.0566000007093,30.1422131239,0.943685814092,726.751836389,0.0,1.0,3053.46540058,0.00305346540058,532.547928377,0.591601894551,0.352080894224,0.0,0.591601894551,0.0,894.840840658,532.547928377,0.0,894.840840658,0.0,0.000894840840658,0.591641907891,1.0,7.15814397536,2.0,2.0,2.0,1.0,85.4551181793,65.2526283264,62.2062371572,0.622062371572,1.0,10.5,2635.24514539,80.7902053398,1427.38876903,0.943682788774,1427.38876903,1.0,0.0,0.0,0.0,33.2024993896,1.0,65.8333358765,1.0,0.0,39.4000015259,32.61916701,1.0,65.6666717529,0.0,1.0,65.8216660817,0.0,933.390014648,0.000216816137905,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.373092418779,139022.0,1418.56814162,43.4898482406,768.371867413,0.507990060162,768.371867413,0.373040529261,1.0,1.0,1.0,0.0,1512.57264201,1512.57264201,0.0,1512.57264201,0.0,894.840840658,1512.57264201
