timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-10-16T08:00:00.000Z,0.0,0.0301114713848,0.791528956875,0.508045112463,47.4872500102,0.0489024215465,74.2258345286,0.0,36.8633337021,1.0,79.6666641235,0.833333333333,0.0,0.0,47.7999992371,37.3624998728,1.0,79.6666641235,0.833333333333,0.0,74.2258345286,76.7496236165,2.0,0.0,119.024250031,71.5370000203,41.8854166667,0.46764037862,710.175008138,0.0,0.457918472778,0.0,1.0,13.8825293382,79.6234989166,7.99800046285,2649.99951172,79.5125001272,79.4148966471,71.5144996643,71.4083836873,,1567.66630046,53.6330000559,53.5042470296,41.3854996363,41.2430521647,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.110998789469,86.9584992727,100.0,8.05853907267,38.1270004908,1.36499977112,5.82399026553,40.0204998652,35.0,54.7166662216,366.325002035,0.457918472778,38.1270004908,0.571439354306,57.1439348857,2.0,1.0,1.0,800.015096029,800.015096029,0.0,0.459160173595,0.0,1.0,13.8462700844,78.8914998372,7.46399943034,2309.71091715,79.0234998067,78.8309122721,71.5595003764,71.2153625488,,1489.24994914,53.4455006917,53.3756790161,41.3790003459,41.9800211589,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.131999969482,100.0,7.94280525049,37.6444994609,0.775000254313,5.90346475442,40.6040000916,224.0,53.2083330154,343.850001017,0.459160173595,37.6444994609,0.534830921718,53.483092308,2.0,1.0,1.0,748.763290405,748.763290405,710.175008138,0.467595955684,2.0,0.0,3090.43115234,0.0,26.465748469,5.7857962052,13.671875,3090.43115234,0.0431793199536,65.5524997711,65.5524997711,65.0,2.0,53.9566167196,42.163134257,41.6318394343,1.0,1653.60751065,995.208871238,0.0,0.0,0.0,9.70956961314,1.0,0.0,24.3441662788,61.8049300512,1.0,79.4345232646,1.0,1.0,1.0,0.0,21.3841660817,1.0,73.6130930583,0.0,1.0,0.030120882853,45.7283318837,73.5148862203,45.7283318837,2.0,0.0,50.6955835099,0.0566000007093,30.510682926,0.944760996445,723.484345673,0.0,1.0,3056.3345838,0.0030563345838,539.05799547,0.589793942894,0.354962202571,0.0,0.589793942894,0.0,895.681676229,539.05799547,0.0,895.681676229,0.0,0.000895681676229,0.589798569679,1.0,7.02570359892,2.0,2.0,2.0,1.0,86.3571376801,64.4554659526,61.8049300512,0.618049300512,1.0,9.91666666667,2648.81638189,81.2062664358,1434.7396717,0.944756145465,1434.7396717,1.0,0.0,0.0,0.0,33.0383329391,1.0,65.8333358765,1.0,0.0,39.4000015259,32.5141663551,1.0,65.6666717529,0.0,1.0,65.5524997711,0.0,939.790039062,0.000219466580296,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.375718331418,139022.0,1424.440482,43.6698799109,771.552638934,0.508056695971,771.552638934,0.375716716112,1.0,1.0,1.0,0.0,1518.63491821,1518.63491821,0.0,1518.63491821,0.0,895.681676229,1518.63491821
2016-10-16T09:00:00.000Z,0.0,0.0306117225432,0.779129805155,0.511914818197,48.9887501399,0.0451482014704,74.8658332825,0.0,37.0874993006,1.0,79.8888867696,0.0,0.0,0.0,47.8999996185,37.762500445,1.0,79.8333320618,0.0,0.0,74.8658332825,79.4232877096,2.0,0.0,121.474500338,72.4857501984,41.8203125,0.480494095942,797.508331299,0.0,0.472574782525,0.0,1.0,14.353902181,81.2719993591,8.67149925232,2659.16617839,81.1339995066,81.0075785319,72.4625002543,72.3467788696,,1652.99963379,54.0455001195,53.9176686605,41.4725004832,41.3760375977,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.137999852498,82.7990004222,100.0,8.50375850995,39.6614990234,1.25700028737,5.85014382998,40.2155001958,35.0,58.9249998728,409.391667684,0.472574782525,39.6614990234,0.61873269944,61.8732706706,2.0,1.0,1.0,866.225779215,866.225779215,0.0,0.471314393214,0.0,1.0,14.3357724349,80.5670000712,8.17200152079,2313.83540853,80.6810016632,80.4748840332,72.5090001424,72.1631978353,,1585.49994914,53.8729998271,53.7945404053,41.4165004094,42.0183207194,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.114001592,100.0,8.41689952215,39.2645012538,0.692500114441,5.91887307167,40.724000295,224.0,57.549999555,388.116668701,0.471314393214,39.2645012538,0.587942722866,58.7942721049,2.0,1.0,1.0,823.119812012,823.119812012,797.508331299,0.480303635915,2.0,0.0,3287.04720052,0.0,24.6263182958,4.59704780579,11.125,3287.04720052,0.0406825696335,67.4625021617,67.4625021617,65.0,2.0,54.3450520833,42.2293752035,41.5438280106,1.0,1828.99189065,1057.16496775,0.0,0.0,0.0,9.55871232351,1.0,0.0,26.8091659546,62.9037879308,1.0,82.2797609965,1.0,1.0,1.0,0.0,23.9991660118,1.0,76.583331426,0.0,1.0,0.0306082984317,50.8083324432,76.4345334371,50.8083324432,2.0,0.0,56.0724419391,0.0566000007093,32.410106123,0.941913185966,732.172185356,0.0,1.0,3380.49454471,0.00338049454471,572.616708778,0.596878396495,0.344998211313,0.0,0.596878396495,0.0,990.679173787,572.616708778,0.0,990.679173787,0.0,0.000990679173787,0.596776430806,1.0,7.97480404247,2.0,2.0,2.0,1.0,82.0472653707,66.5085067749,62.9037879308,0.629037879308,1.0,11.0833333333,2886.15685839,88.4825480621,1563.29588257,0.941876607809,1563.29588257,1.0,0.0,0.0,0.0,34.0933335622,1.0,65.8333358765,1.0,0.0,39.4000015259,33.3691666921,1.0,65.6666717529,0.0,1.0,67.4625021617,0.0,1046.65002441,0.000233129332933,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.366288119328,139022.0,1568.86674862,48.0976378966,849.78157763,0.511988420517,849.78157763,0.366427118324,1.0,1.0,1.0,0.0,1659.7671814,1659.7671814,0.0,1659.7671814,0.0,990.679173787,1659.7671814
2016-10-16T10:00:00.000Z,0.0,0.0313894430469,0.774012878483,0.515137298101,49.9562486013,0.0441592309233,76.4966659546,0.0,37.9874998728,1.0,80.5138899485,0.0,0.0,0.0,48.1999998093,38.4800004959,1.0,80.3333333333,0.0,0.0,76.4966659546,81.141351064,2.0,0.0,123.359249115,73.4030005137,41.8854166667,0.493071429925,856.266667684,0.0,0.480526994768,0.0,1.0,14.7189135551,82.5439999898,9.00299708049,2687.91617839,82.3819986979,82.2651977539,73.3790016174,73.2547098796,,1723.99960327,54.1759999593,54.0514450073,41.4680000941,41.395131429,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.159001668294,82.6850001017,100.0,8.86370126406,40.9139986038,1.22099971771,5.85521233082,40.2470003764,35.0,61.9666665395,438.675000509,0.480526994768,40.9139986038,0.652083958217,65.2083950043,2.0,1.0,1.0,912.917541504,912.917541504,0.0,0.483610331402,0.0,1.0,14.7104531129,81.8734995524,8.52750142415,2329.95839437,81.9545008341,81.7495600382,73.42699941,73.0740381877,,1644.99996948,54.0109999975,53.9271392822,41.4149999619,42.0081075033,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.0810012817383,100.0,8.78590313594,40.5395008723,0.651999791463,5.92454985778,40.7630001704,224.0,60.5916668574,417.591664632,0.483610331402,40.5395008723,0.61671879723,61.6718804042,2.0,1.0,1.0,863.406316121,863.406316121,856.266667684,0.493375648815,2.0,0.0,3403.73329671,0.0,23.5525257804,3.89411389828,10.109375,3406.38525391,0.0398466754244,69.1483332316,69.1483332316,65.750169754,2.0,54.4804382324,42.2451227362,41.4722865423,1.0,1950.3856537,1053.22203074,0.0,0.0,0.0,9.41201241811,1.0,0.0,28.6399993896,63.9669891993,1.0,84.0773773193,1.0,1.0,1.0,0.0,25.8708326022,1.0,78.6011886597,0.0,1.0,0.0314208997091,54.5108318329,78.3460343679,54.5108318329,2.0,0.0,59.7940793972,0.0566000007093,32.2892252664,0.937421058613,746.042103827,0.0,1.0,3604.86456838,0.00360486456838,570.481004625,0.608334641099,0.328505003536,0.0,0.608334641099,0.0,1056.43248494,570.481004625,0.0,1056.43248494,0.0,0.00105643248494,0.608295793335,1.0,9.2121179717,2.0,2.0,2.0,1.0,74.4901428223,69.5046164773,63.9669891993,0.639669891993,1.0,11.0833333333,3005.39219386,92.138013381,1627.88007467,0.937396241681,1627.88007467,1.0,0.0,0.0,0.0,34.9566666285,1.0,66.0972245534,1.0,0.0,39.5500014623,34.1916666031,1.0,65.9166711171,0.0,1.0,69.1483332316,0.0,1112.44995117,0.000232259824103,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.350444122698,139022.0,1651.68585241,50.6366701429,894.640804035,0.515168740256,894.640804035,0.350538196829,1.0,1.0,1.0,0.0,1736.38445028,1736.59761186,0.0,1736.59761186,0.0,1056.43248494,1736.59761186
2016-10-16T11:00:00.000Z,0.0,0.031955837513,0.769512843406,0.530543899977,51.2814998627,0.0449231276291,87.421667099,0.0,43.4325002035,1.0,84.1111119588,0.0,0.0,0.0,50.3500010173,44.0683336258,1.0,83.9166692098,0.0,0.0,87.421667099,84.7431017558,2.0,0.0,125.452500025,74.1710001628,42.03125,0.51163591958,995.866663615,0.0,0.498402788272,0.0,1.0,15.1612788041,83.9540011088,9.54360122681,2824.16617839,83.7950000763,83.646794637,74.1604995728,74.031211853,,1932.66624959,54.254000028,54.1202392578,41.5715004603,41.548479716,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.162001291911,86.8730004628,100.0,9.27930466334,42.2219998042,1.11900075277,5.88197418054,40.4524997075,35.0,69.7666670481,509.133333842,0.498402788272,42.223499616,0.729345714024,72.9345709483,2.0,1.0,1.0,1021.08399963,1021.08399963,0.0,0.502846442985,0.0,1.0,15.1443578402,83.2610003153,9.13349914551,2449.56842041,83.3149998983,83.1002629598,74.1815007528,73.8292439779,,1850.24994914,54.0829995473,53.9972712199,41.530500412,42.0483194987,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.0539995829264,100.0,9.19993925095,41.7844994863,0.620500882467,5.94441854954,40.9099995295,224.0,68.0833326976,486.733334859,0.502846442985,41.7844994863,0.690805569603,69.0900090535,2.0,1.0,1.0,967.127797445,967.127797445,995.866663615,0.511590329168,2.0,0.0,3837.22214762,0.0,25.0305868785,3.49502915144,9.16666666667,3836.05529785,0.0460986179422,89.9416675568,89.9416675568,72.2269821167,2.0,54.4918212891,42.3070704142,41.4582147598,1.0,2280.9555163,1074.52972,0.0,0.0,0.0,9.74883270264,1.0,0.0,32.4241658847,64.4116668701,1.0,87.6428559621,1.0,1.0,1.0,0.0,29.775832653,1.0,82.386903127,0.0,1.0,0.0319710992193,62.1999982198,82.3071244558,62.1999982198,2.0,0.0,69.9285472,0.0566000007093,32.9424671834,0.933793151923,757.385245547,0.0,1.0,4215.85121237,0.00421585121237,582.022381106,0.634742972002,0.29901950437,0.0,0.634742972002,0.0,1235.48668416,582.022381106,0.0,1235.48668416,0.0,0.00123548668416,0.634612396359,1.0,11.4118472304,2.0,2.0,2.0,1.0,68.0794334412,71.7651303609,64.4116668701,0.644116668701,1.0,11.0833333333,3355.4852363,102.871014383,1817.50906527,0.933762476372,1817.50906527,1.0,0.0,0.0,0.0,45.4525000254,1.0,71.6527773539,1.0,0.0,42.8583342234,44.4891662598,1.0,71.4305559794,0.0,1.0,89.9416675568,0.0,1405.86999512,0.000236958662538,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.32023079952,139022.0,1908.7196136,58.5166999696,1033.8639441,0.531157381895,1033.8639441,0.320390535048,1.0,1.0,1.0,0.0,1946.43617757,1946.43617757,0.0,1946.43617757,0.0,1235.48668416,1946.43617757
2016-10-16T12:00:00.000Z,0.0,0.0327113692593,0.789659984318,0.582398901676,53.4152495066,0.04629083484,108.718332926,0.0,53.9050000509,1.0,90.2916660309,0.0,0.0,0.0,54.0916662216,54.8241669337,1.0,90.1527773539,0.0,0.0,108.718332926,90.8645025889,2.0,0.0,129.206250191,75.7910006841,42.0703125,0.527760105234,1249.6333313,0.0,0.529143303623,0.0,1.0,15.8985541662,86.4859994253,,3076.24947103,86.3299999237,86.1989059448,75.7925008138,75.6572240194,,2264.33284505,54.3679993947,54.2559280396,41.5565004349,41.6006596883,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.155999501546,88.2110004425,100.0,10.0029962858,44.7734994888,1.00800037384,5.8955578804,40.548500061,35.0,82.3000005086,639.79166158,0.529143303623,44.7734994888,0.863005276635,86.3005275726,2.0,1.0,1.0,1208.20738729,1208.20738729,0.0,0.542098409924,0.0,1.0,15.9178922176,85.7495002747,9.78899892171,2658.41723633,85.7525005341,85.5512110392,75.7895005544,75.4397989909,,2120.24995931,54.1999998093,54.112024943,41.4719994863,41.8357594808,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.00150044759115,100.0,9.98056991895,44.279001236,0.615999221802,5.93732261658,40.8560002645,224.0,80.3583335876,609.841669718,0.542098409924,44.2805010478,0.802972019741,80.2972011566,2.0,1.0,1.0,1124.16082764,1124.16082764,1249.6333313,0.531360975027,2.0,0.0,4572.92789714,0.0,28.8051572279,3.58249147733,9.1484375,4604.22096946,0.0562392492816,131.939168294,131.939168294,81.4637826284,2.0,54.5680819425,42.2228837447,41.3982407252,1.0,2894.42773373,1145.79241919,0.0,0.0,0.0,10.3295167287,1.0,0.0,39.9091653824,65.4629840851,1.0,94.2023785909,1.0,1.0,1.0,0.0,37.5449984868,1.0,89.4464244843,0.0,1.0,0.0329031049485,77.4541632334,89.3762105306,77.4541632334,2.0,0.0,88.7361129793,0.0566000007093,35.1272081783,0.929430935889,771.235087273,0.0,1.0,5349.72145803,0.00534972145803,620.622044843,0.662121852281,0.262108530153,0.0,0.662121852281,0.0,1567.77582804,620.622044843,0.0,1567.77582804,0.0,0.00156777582804,0.665234019359,1.0,11.2833968954,2.0,2.0,2.0,1.0,63.5005316301,74.3085888949,65.4629840851,0.654629840851,1.0,10.5,4062.7867187,124.555157166,2200.62112377,0.929392652045,2200.62112377,1.0,0.0,0.0,0.0,66.6925001144,1.0,81.0833326976,1.0,0.0,48.5166676839,65.2466665904,1.0,80.8611132304,0.0,1.0,131.939168294,0.0,1718.02001953,0.000252673736375,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.282021306685,139022.0,2548.9482379,78.1445520924,1380.64577938,0.583090850386,1380.64577938,0.282563413054,1.0,1.0,1.0,0.0,2354.79488118,2367.80559748,0.0,2367.80559748,0.0,1567.77582804,2367.80559748
2016-10-16T13:00:00.000Z,0.0,0.0339569534537,0.805146803025,0.606258245969,54.2942492167,0.0474396336664,119.072498957,0.0,59.084165891,1.0,93.0555547078,0.0,0.0,0.0,55.7583332062,60.0,1.0,92.9166653951,0.0,0.0,119.072498957,93.305562973,2.0,0.0,130.699498812,76.4052495956,42.2838541667,0.543547678949,1364.16669718,0.0,0.542848950353,0.0,1.0,16.2526879311,87.599000295,,3187.49947103,87.4519990285,87.3350779215,76.4015000661,76.2902374268,,2498.66615804,54.0949999491,54.001121521,41.4785000483,41.5497538249,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.147001266479,95.8685010274,100.0,10.3636178176,45.9734989802,0.97500038147,5.88907019297,40.5034996668,35.0,89.4249992371,713.133336385,0.542848950353,45.9734989802,0.938205326625,93.8205331167,2.0,1.0,1.0,1313.48745728,1313.48745728,0.0,0.555424499016,0.0,1.0,16.1572047869,86.5130004883,9.91799926758,2734.53275553,86.4949995677,86.3108978271,76.4089991252,76.0585123698,,2249.99983724,53.91350015,53.8321507772,41.4105002085,41.7610753377,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,0.0180009206136,100.0,10.2233289083,45.0844993591,0.583000500997,5.93387599786,40.8274997075,224.0,84.1166655223,651.033330282,0.555424499016,45.0844993591,0.837203768776,83.7203782399,2.0,1.0,1.0,1172.08527629,1172.08527629,1364.16669718,0.543485078021,2.0,0.0,4949.24051921,0.0,32.0099600156,3.821159482,10.5859375,4949.24051921,0.0658697958482,165.400835673,165.400835673,88.1567751567,2.0,54.3292363485,42.1574045817,41.3617868423,1.0,3201.00156,1083.08642535,0.0,0.0,0.0,10.7640870412,1.0,0.0,43.6541655858,65.6374130249,1.0,97.1369018555,1.0,1.0,1.0,0.0,41.5691655477,1.0,92.434521993,0.0,1.0,0.033956533883,85.2233333588,92.2320702871,85.2233333588,2.0,0.0,98.1349206837,0.0566000007093,33.2047949536,0.924595679694,786.846641127,0.0,1.0,5916.35663697,0.00591635663697,586.657147305,0.690839787076,0.233751587262,0.0,0.690839787076,0.0,1733.83249919,586.657147305,0.0,1733.83249919,0.0,0.00173383249919,0.69076778988,1.0,11.9972606288,2.0,2.0,2.0,1.0,55.5320361455,76.9694582621,65.6374130249,0.656374130249,1.0,10.5,4284.08798535,131.339715637,2320.48964649,0.924591374337,2320.48964649,1.0,0.0,0.0,0.0,83.3900006612,1.0,87.5833333333,1.0,0.0,52.4500001272,82.010834376,1.0,87.4166653951,0.0,1.0,165.400835673,0.0,1824.57995605,0.000238845614029,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.252816102064,139022.0,2809.67042404,86.1376600549,1521.86676635,0.606382746498,1521.86676635,0.252927375276,1.0,1.0,1.0,0.0,2509.74615479,2509.74615479,0.0,2509.74615479,0.0,1733.83249919,2509.74615479
2016-10-16T14:00:00.000Z,0.0,0.034378382023,0.822415847918,0.629410915454,54.859000206,0.0480907300362,126.370831807,0.0,62.7766669591,1.0,94.9999974569,0.0,0.0,0.0,56.9000002543,63.6233323415,1.0,94.8333333333,0.0,0.0,126.370831807,95.0165214539,2.0,0.0,131.517000516,76.6580003103,42.5078125,0.550936998367,1447.73331706,0.0,0.563947409121,0.0,1.0,16.527050972,88.2845013936,,3252.49934896,88.1330000559,88.01856486,76.6669998169,76.5632451375,,2632.99938965,54.0364996592,53.9469706217,41.5085000992,41.5892028809,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.151501337687,96.0875002543,100.0,10.6379808585,46.6244999568,1.00949986776,5.88907019297,40.4990002314,35.0,95.7500006358,775.066660563,0.563947409121,46.6244999568,0.981641693115,98.1641712189,2.0,1.0,1.0,1374.29837036,1374.29837036,0.0,0.5631504444,0.0,1.0,16.2454358737,86.7950007121,9.98999786377,2784.77648926,86.7680009206,86.5779749552,76.6490008036,76.2989730835,,2304.99985758,53.8594999313,53.7658462524,41.4330002467,41.7444788615,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,0.0269997914632,100.0,10.3129792213,45.3350006739,0.608500798543,5.93245681127,40.8244994481,224.0,86.241666158,672.666666667,0.5631504444,45.3350006739,0.853173334031,85.3173313141,2.0,1.0,1.0,1194.44266764,1194.44266764,1447.73331706,0.550924691336,2.0,0.0,5215.28487142,0.0,34.1452471415,3.9324618578,10.3203125,5215.28487142,0.0747245802823,196.393334707,196.393334707,93.2203521729,2.0,54.2697677612,42.1765111287,41.3851477305,1.0,3435.547425,1043.37980541,0.0,0.0,0.0,10.922972997,1.0,0.0,46.1991656621,65.7440268199,1.0,98.9940471649,1.0,1.0,1.0,0.0,44.1391655604,1.0,94.4702351888,0.0,1.0,0.0343786037372,90.3383312225,94.1514441172,90.3383312225,2.0,0.0,105.32552632,0.0566000007093,31.9874865811,0.923759870882,789.568105416,0.0,1.0,6349.8637625,0.0063498637625,565.149932514,0.708158660684,0.215068620566,0.0,0.708158660684,0.0,1860.875,565.149932514,0.0,1860.875,0.0,0.001860875,0.708178480466,1.0,11.7026665456,2.0,2.0,2.0,1.0,54.4210895192,77.4176816073,65.7440268199,0.657440268199,1.0,10.5,4474.94363677,137.190885611,2423.86720657,0.922406155536,2423.86720657,1.0,0.0,0.0,0.0,98.9208329519,1.0,92.9722220103,1.0,0.0,55.6583344142,97.4725004832,1.0,92.7638899485,0.0,1.0,196.393334707,0.0,1897.82995605,0.000230089385717,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.233160435102,139022.0,3053.82546907,93.6228597743,1654.11410956,0.629475506116,1654.11410956,0.233191548846,1.0,1.0,1.0,0.0,2627.76564535,2627.76564535,0.0,2627.76564535,0.0,1860.875,2627.76564535
2016-10-16T15:00:00.000Z,0.0,0.0340138608664,0.795887483326,0.591007978138,53.9725008011,0.0473459189906,114.289999644,0.0,56.7333335876,1.0,91.8055547078,0.0,0.0,0.0,55.0250008901,57.5958334605,1.0,91.7083333333,0.0,0.0,114.289999644,91.9651171366,2.0,0.0,130.540500323,76.5679995219,42.4114583333,0.539897410187,1303.01665243,0.0,0.545977266566,0.0,1.0,16.2720263004,87.5614992778,,3138.74947103,87.3905003866,87.3115564982,76.5694993337,76.4724502563,,2420.33278402,53.7410001755,53.6660512288,41.2489992778,41.3162256877,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.170998891195,91.7465012868,100.0,10.4158001741,46.1415011088,0.991498629252,5.85622608662,40.2575006485,35.0,87.0499998728,688.491668701,0.545977266566,46.1415011088,0.899238608224,89.9238611857,2.0,1.0,1.0,1258.93405151,1258.93405151,0.0,0.550070421568,0.0,1.0,16.0871032874,86.2970002492,9.675,2674.91522217,86.2999998728,86.1115519206,76.5664997101,76.2103118896,,2184.99989827,53.5729996363,53.4700419108,41.3055000305,41.690226237,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.00299962361654,100.0,10.1633643309,44.9944998423,0.548500061035,5.92373883724,40.7569999695,224.0,80.7666664124,614.524993896,0.550070421568,44.9944998423,0.797508385068,79.7414245605,2.0,1.0,1.0,1116.5117391,1116.5117391,1303.01665243,0.539476143623,2.0,0.0,4823.8030599,0.0,33.0507864952,4.54545311133,12.2291666667,4821.46931966,0.067382197005,163.839998881,163.839998881,87.0800348918,2.0,54.0546671549,42.0389480591,41.3473138809,1.0,3070.66908752,1019.42956451,0.0,0.0,0.25,10.2115968068,1.0,0.0,42.1641651789,66.3579025269,1.0,95.8690452576,1.0,1.0,1.0,0.0,39.9266662598,1.0,91.2440465291,0.0,1.0,0.0339927782821,82.0908311208,90.706489563,82.0908311208,2.0,0.0,94.1392441403,0.0566000007093,31.2532304595,0.917918605085,808.873255235,0.0,1.0,5675.46534902,0.00567546534902,552.17720968,0.689152837378,0.228791431725,0.0,0.689152837378,0.0,1663.23750814,552.17720968,0.0,1663.23750814,0.0,0.00166323750814,0.688200041652,1.0,13.1939579863,2.0,2.0,2.0,1.0,48.294324557,80.4338938395,66.3579025269,0.663579025269,1.0,11.0833333333,4090.09865204,125.3924746,2215.41471782,0.917944269103,2215.41471782,1.0,0.0,0.0,0.0,82.7958335876,1.0,87.4305578868,1.0,0.0,52.2916673024,81.0441672007,1.0,87.1527792613,0.0,1.0,163.839998881,0.0,1842.31005859,0.00022480780351,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.249243270454,139022.0,2640.30362941,80.945286154,1430.12871271,0.592565556849,1430.12871271,0.250266542526,1.0,1.0,1.0,0.0,2413.4523112,2413.4523112,0.0,2413.4523112,0.0,1663.23750814,2413.4523112
2016-10-16T16:00:00.000Z,0.0,0.03330118817,0.80420170742,0.604622554597,54.3130013148,0.0466169315054,116.520000458,0.0,57.7874997457,1.0,92.4444459279,0.0,0.0,0.0,55.375,58.5350004832,1.0,92.3055553436,0.0,0.0,116.520000458,92.9880771637,2.0,0.0,130.714501381,76.4015000661,42.21875,0.539439040937,1348.04999797,0.0,0.546797972482,0.0,1.0,16.3082857132,87.6455001831,,3155.83278402,87.492500941,87.3903961182,76.4015000661,76.3111801147,,2499.99945068,53.9929993947,53.9170328776,41.5490004222,41.624844869,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.152999242147,94.2859999339,100.0,10.4100923538,45.9435005188,0.978000640869,5.89819347858,40.5709997813,35.0,89.0499998728,708.824996948,0.546797972482,45.9435005188,0.925438661121,92.5189005534,2.0,1.0,1.0,1295.61412557,1295.61412557,0.0,0.552300827656,0.0,1.0,16.1354490916,86.4605000814,9.87600199382,2719.15970866,86.4440008799,86.2604242961,76.4015000661,76.0444717407,,2245.74993896,53.8055000305,53.7065658569,41.4359995524,41.8012898763,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,0.0164992014567,100.0,10.1920444171,45.0080013275,0.531999905904,5.943404754,40.9039996465,224.0,82.9416662852,639.225001017,0.552300827656,45.0080013275,0.826597340902,82.659734726,2.0,1.0,1.0,1157.23627726,1157.23627726,1348.04999797,0.539275430566,2.0,0.0,4990.08068848,0.0,31.7383035024,3.401290675,9.28125,4990.08068848,0.0673621095271,168.718331655,168.718331655,88.8813915253,2.0,54.2874781291,42.2624893188,41.3730074565,1.0,3169.01616002,1070.24785127,0.0,0.0,0.0,10.5785471598,1.0,0.0,42.7341655095,65.8229529063,1.0,96.345234553,1.0,1.0,1.0,0.0,40.4849990209,1.0,91.8571395874,0.0,1.0,0.0332894077503,83.2191651662,91.8639469147,83.2191651662,2.0,0.0,97.1543261321,0.0566000007093,32.8111955049,0.918870368744,805.687257308,0.0,1.0,5857.23856724,0.00585723856724,579.703093529,0.686881914551,0.231975432123,0.0,0.686881914551,0.0,1716.50750732,579.703093529,0.0,1716.50750732,0.0,0.00171650750732,0.68623221914,1.0,11.5782935888,2.0,2.0,2.0,1.0,47.9010712306,79.9567674001,65.8229529063,0.658229529063,1.0,11.0833333333,4239.2640113,129.965521637,2296.21060085,0.918857346674,2296.21060085,1.0,0.0,0.0,0.0,85.1749998728,1.0,88.1527779897,1.0,0.0,52.7416674296,83.5433330536,1.0,87.9027786255,0.0,1.0,168.718331655,0.0,1842.70996094,0.000236014411423,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.252460768761,139022.0,2791.35104773,85.5760325432,1511.94401892,0.605023280106,1511.94401892,0.252827679561,1.0,1.0,1.0,0.0,2498.98486328,2498.98486328,0.0,2498.98486328,0.0,1716.50750732,2498.98486328
2016-10-16T17:00:00.000Z,0.0,0.034228710939,0.815974092908,0.62101984472,54.7337497075,0.0473608628138,122.504999797,0.0,60.8416662216,1.0,93.9583295186,0.0,0.0,0.0,56.3166666031,61.677500089,1.0,93.8749980927,0.0,0.0,122.504999797,94.3626594543,2.0,0.0,131.201249123,76.4674994151,41.9401041667,0.54735977711,1415.82499186,0.0,0.560271673177,0.0,1.0,16.4605751038,88.1015001933,,3215.41603597,87.9499988556,87.8583424886,76.4749991099,76.3867365519,,2690.66597493,53.5699996948,53.4972381592,41.4544995626,41.5561167399,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.151501337687,97.1599992116,100.0,10.5751543045,46.495499293,0.983999888102,5.88542075952,40.4704996745,35.0,94.2500006358,760.958328247,0.560271673177,46.495499293,0.970188867478,97.0188859304,2.0,1.0,1.0,1358.26441447,1358.26441447,0.0,0.555502684626,0.0,1.0,16.1559960047,86.5235004425,9.9108001709,2779.15209961,86.5025005341,86.3153711955,76.4599997203,76.0980504354,,2361.74991862,53.3825000127,53.2762349447,41.3849995931,41.7323506673,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,0.0209999084473,100.0,10.2207007408,45.1145009995,0.545500119527,5.93529518445,40.8424994151,224.0,84.4499988556,654.866663615,0.555502684626,45.117500941,0.842029593331,84.202960968,2.0,1.0,1.0,1178.84143066,1178.84143066,1415.82499186,0.546799826637,2.0,0.0,5318.55216471,0.0,36.392132499,4.13461617629,11.8359375,5321.52232777,0.0852134262636,220.492499034,220.492499034,96.9850184123,2.0,53.8448070179,42.1791104403,41.4117113749,1.0,3410.41909248,969.91754302,0.0,0.0,0.0,10.7499262492,1.0,0.0,45.2499984105,65.7250728607,1.0,98.1845239003,1.0,1.0,1.0,0.0,43.2874991099,1.0,93.7023792267,0.0,1.0,0.0342537294763,88.5374965668,93.4742215474,88.5374965668,2.0,0.0,104.555152775,0.0566000007093,29.7353123296,0.916696816457,812.96300174,0.0,1.0,6303.4194937,0.0063034194937,525.358868497,0.714154718824,0.203104419555,0.0,0.714154718824,0.0,1847.26416016,525.358868497,0.0,1847.26416016,0.0,0.00184726416016,0.713931635022,1.0,13.5443201718,2.0,2.0,2.0,1.0,45.1172280745,81.0471330123,65.7250728607,0.657250728607,1.0,9.91666666667,4377.63013072,134.207490252,2371.15704188,0.916692385992,2371.15704188,1.0,0.0,0.0,0.0,110.760833104,1.0,97.111111323,1.0,0.0,58.1166667938,109.731666565,1.0,96.8611094157,0.0,1.0,220.492499034,0.0,1880.51000977,0.000213889257309,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.221562241226,139022.0,2965.91888474,90.9278577509,1606.49923342,0.621074686056,1606.49923342,0.221568623995,1.0,1.0,1.0,0.0,2587.4074707,2586.64419833,0.0,2586.64419833,0.0,1847.26416016,2586.64419833
2016-10-16T18:00:00.000Z,0.0,0.0338070637127,0.794485586626,0.588149099089,53.8314990997,0.0469249238206,112.329167684,0.0,55.7208337784,1.0,91.3749980927,0.0,0.0,0.0,54.741666158,56.6466665268,1.0,91.2361081441,0.0,0.0,112.329167684,91.4685293833,2.0,0.0,130.080749194,76.2492500941,42.3463541667,0.534921252622,1279.91667684,0.0,0.545879157732,0.0,1.0,16.1970899105,87.3200003306,9.80999755859,3105.41607666,87.1519991557,87.0782165527,76.2544994354,76.1702346802,,2461.99940999,53.4154993693,53.3354415894,41.2054999669,41.26659139,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.168001174927,92.3270009359,100.0,10.3457296689,45.9464991887,0.986999511719,5.85136024157,40.2185004552,35.0,86.7000001272,684.566665649,0.545879157732,45.9464991887,0.894040113177,89.4151700338,2.0,1.0,1.0,1251.65615845,1251.65615845,0.0,0.542063953793,0.0,1.0,15.9432741006,85.8469994863,9.57763602517,2679.78959147,85.8575000763,85.6681340535,76.2440007528,75.884379069,,2207.74989827,53.234000206,53.1270523071,41.302500089,41.6800130208,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.0105005900065,100.0,10.0191297531,44.5549999873,0.542499860128,5.92414442698,40.7600002289,224.0,78.9416681925,595.35001119,0.542063953793,44.5549999873,0.783767994472,78.376797994,2.0,1.0,1.0,1097.27519226,1097.27519226,1279.91667684,0.534298898488,2.0,0.0,4904.89982096,0.0,35.0023096402,4.79297860463,11.9739583333,4904.89982096,0.0731954106252,176.669169744,176.669169744,89.2375640869,2.0,53.7332890828,42.019203186,41.4048366547,1.0,3045.846915,1002.83336754,0.0,0.0,0.166666666667,9.88946024577,1.0,0.0,41.6216656367,66.3650391897,1.0,95.4999980927,1.0,1.0,1.0,0.0,39.2691659927,1.0,90.7559515635,0.0,1.0,0.0337958823111,80.8908309937,90.1839230855,80.8908309937,2.0,0.0,93.3782567163,0.0566000007093,30.7444314342,0.916792007017,812.728358889,0.0,1.0,5629.58695053,0.00562958695053,543.187827719,0.689505095974,0.227016897639,0.0,0.689505095974,0.0,1649.79250081,543.187827719,0.0,1649.79250081,0.0,0.00164979250081,0.688233191768,1.0,13.4734593583,2.0,2.0,2.0,1.0,47.4978596369,80.9726778666,66.3650391897,0.663650391897,1.0,10.5,4048.68028254,124.12268815,2192.98032853,0.916521993613,2192.98032853,1.0,0.0,0.0,0.0,89.0041666031,1.0,89.6805559794,1.0,0.0,53.6500002543,87.6650005976,1.0,89.4166666667,0.0,1.0,176.669169744,0.0,1849.85998535,0.000221147958123,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.24769388975,139022.0,2606.36457656,79.9047973579,1411.74551867,0.590017065091,1411.74551867,0.249232699324,1.0,1.0,1.0,0.0,2392.71980794,2392.71980794,0.0,2392.71980794,0.0,1649.79250081,2392.71980794
2016-10-16T19:00:00.000Z,0.0,0.0325726592512,0.768902183155,0.535798490515,51.801249822,0.0454631034554,91.3924999237,0.0,45.4024995168,1.0,85.3750012716,0.0,0.0,0.0,51.1250009537,46.0433330536,1.0,85.2083365122,0.0,0.0,91.3924999237,85.762714386,2.0,0.0,126.797999382,74.99674956,42.0651041667,0.511841868606,1029.19166056,0.0,0.508564460194,0.0,1.0,15.4283899466,84.956000646,9.76349894206,2879.16617839,84.7399991353,84.6907806396,74.9765001933,74.8978678385,,2072.99952189,53.4589999517,53.3781229655,41.3119996389,41.3034998576,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.21600151062,88.3714993795,100.0,9.57662431399,43.4279994965,1.09349918365,5.85176575184,40.2185004552,35.0,72.4249998728,533.52499644,0.508564460194,43.4279994965,0.749310923985,74.9310925802,2.0,1.0,1.0,1049.03529358,1049.03529358,0.0,0.509761176033,0.0,1.0,15.370374918,84.031999588,9.09900156657,2451.06821696,84.1160004934,83.9289601644,75.0169989268,74.6609903971,,1951.74989827,53.2789999644,53.1774190267,41.3234996796,41.8166097005,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.0840009053548,100.0,9.446230491,42.7925008138,0.557499885559,5.92414438725,40.765999794,224.0,69.3000005086,495.666659037,0.509761176033,42.7925008138,0.694426465716,69.4426472982,2.0,1.0,1.0,972.197052002,972.197052002,1029.19166056,0.51190406111,2.0,0.0,4130.6877238,0.0,29.0438220284,4.47528922558,11.4635416667,4130.6877238,0.0552388256485,111.140832265,111.140832265,76.9601446788,2.0,53.80225118,42.1198298136,41.4408473969,1.0,2394.92908748,1045.0279822,0.0,0.0,0.0,9.77704620361,1.0,0.0,34.1583325068,65.1994539897,1.0,89.3214263916,1.0,1.0,1.0,0.0,31.3374993006,1.0,84.1488068899,0.0,1.0,0.032581696194,65.4958324432,83.7152334849,65.4958324432,2.0,0.0,73.4226996262,0.0566000007093,32.0380156722,0.928460744047,774.348259138,0.0,1.0,4426.50662181,0.00442650662181,566.042672627,0.645139245298,0.281506691484,0.0,0.645139245298,0.0,1297.2208252,566.042672627,0.0,1297.2208252,0.0,0.0012972208252,0.645152976116,1.0,12.4203361604,2.0,2.0,2.0,1.0,60.7434078217,74.8528701782,65.1994539897,0.651994539897,1.0,8.75,3432.17195168,105.222042519,1859.04666433,0.924548803645,1859.04666433,1.0,0.0,0.0,0.0,56.2000001272,1.0,77.180557251,1.0,0.0,46.1916675568,54.9408327738,1.0,76.9861132304,0.0,1.0,111.140832265,0.0,1346.44995117,0.000230452846831,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.304480077606,139022.0,1989.79791553,61.0023634658,1077.78025974,0.536006152431,1077.78025974,0.304471676698,1.0,1.0,1.0,0.0,2010.76098633,2010.76098633,0.0,2010.76098633,0.0,1297.2208252,2010.76098633
2016-10-16T20:00:00.000Z,0.0,0.0313537184829,0.77221331022,0.517347264078,50.2442496618,0.044322258064,78.6975008647,0.0,39.1450001399,1.0,81.3611094157,0.0,0.0,0.0,48.6916675568,39.5550003052,1.0,81.1527779897,0.0,0.0,78.6975008647,81.8055210114,2.0,0.0,123.947999636,73.7037499746,41.8515625,0.495007349833,879.066660563,0.0,0.48835364926,0.0,1.0,14.8373612563,82.995499293,9.1289990743,2714.16617839,82.8049996694,82.7414118449,73.6760005951,73.5937525431,,1831.33287557,53.5549993515,53.4571126302,41.3659998576,41.3098627726,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.190499623617,83.7109998067,100.0,8.98924477895,41.4389998118,1.16699981689,5.84811643759,40.1990000407,35.0,63.6083335876,454.216667175,0.48835364926,41.4389998118,0.6644644601,66.4297691981,2.0,1.0,1.0,930.250244141,930.250244141,0.0,0.486098782832,0.0,1.0,14.8059364955,82.1885007222,8.55450057983,2343.08170573,82.2859999339,82.0958607992,73.731499354,73.3808390299,,1745.99993896,53.375,53.2768681844,41.3609997431,41.9149119059,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.0974992116292,100.0,8.88179190954,40.9250001907,0.605499903361,5.92414438725,40.7554998398,224.0,61.3166666031,424.849995931,0.486098782832,40.9250001907,0.624318073818,62.4318072001,2.0,1.0,1.0,874.045303345,874.045303345,879.066660563,0.495129555815,2.0,0.0,3640.02266439,0.0,25.5572841962,4.12638823191,9.29427083333,3640.02266439,0.0455571071605,80.8708337148,80.8708337148,69.5187664032,2.0,53.8863932292,42.1784184774,41.4942350388,1.0,2020.26591254,1041.17370948,0.0,0.0,0.0,9.63261890411,1.0,0.0,29.2158325513,64.043381691,1.0,84.5535704295,1.0,1.0,1.0,0.0,26.4641660055,1.0,79.1904741923,0.0,1.0,0.0313640122135,55.6799987157,79.1266136169,55.6799987157,2.0,0.0,61.9364381338,0.0566000007093,31.919853047,0.933756946907,757.518032841,0.0,1.0,3734.02305999,0.00373402305999,563.954993763,0.61619706803,0.317566209039,0.0,0.61619706803,0.0,1094.28334554,563.954993763,0.0,1094.28334554,0.0,0.00109428334554,0.616354669134,1.0,9.92941837022,2.0,2.0,2.0,1.0,66.7813618978,71.7709210714,64.043381691,0.64043381691,1.0,9.91666666667,3061.43962202,93.8562911807,1658.2383393,0.933763277069,1658.2383393,1.0,0.0,0.0,0.0,40.8341665268,1.0,69.5833339691,1.0,0.0,41.5916662216,40.036667188,1.0,69.3194414775,0.0,1.0,80.8708337148,0.0,1115.82995605,0.000229602890528,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.340092844554,139022.0,1696.38442905,52.0070197635,918.85192777,0.517410656165,918.85192777,0.339918452925,1.0,1.0,1.0,0.0,1775.86587524,1775.86587524,0.0,1775.86587524,0.0,1094.28334554,1775.86587524
2016-10-16T21:00:00.000Z,0.0,0.0316819522894,0.781264377256,0.511026476608,49.0885006587,0.0460171312814,75.0724989573,0.0,37.179166158,1.0,79.9722201029,0.0,0.0,0.0,47.9583330154,37.8324995041,1.0,79.9305540721,0.0,0.0,75.0724989573,79.481455485,2.0,0.0,121.991250038,72.9027493795,41.9140625,0.490036586206,800.191660563,0.0,0.479485098365,0.0,1.0,14.4554284414,81.6739991506,8.63700040181,2661.24951172,81.5135002136,81.4437383016,72.8764998118,72.7874145508,,1707.66630046,53.391500473,53.2787501017,41.2550001144,41.1628748576,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.160498936971,85.548500061,100.0,8.63143825531,40.2585000992,1.22699991862,5.82399018606,40.0280001958,35.0,59.2916666667,413.899998983,0.479485098365,40.2585000992,0.616489715576,61.6489712397,2.0,1.0,1.0,863.085601807,863.085601807,0.0,0.476657669209,0.0,1.0,14.4058740139,80.833998998,8.0265007019,2304.46158854,80.955499649,80.770072937,72.9289989471,72.5899175008,,1630.99997965,53.2145004272,53.12768809,41.2859999339,41.8785273234,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.121500651042,100.0,8.49754357338,39.6694997152,0.650500297546,5.90833051999,40.6354996363,224.0,57.2750005722,386.291666667,0.476657669209,39.6694997152,0.578803707304,57.8803707759,2.0,1.0,1.0,810.325190226,810.325190226,800.191660563,0.489961459936,2.0,0.0,3367.56062826,0.0,25.7626854579,4.46514836947,10.9635416667,3367.56062826,0.0443471900581,72.5141661962,72.5141661962,67.3078899384,2.0,53.7200037638,42.0790659587,41.5663398107,1.0,1845.24456934,977.031282312,0.0,0.0,0.0,9.6406510671,1.0,0.0,27.3533326785,63.2358487447,1.0,82.583331426,1.0,1.0,1.0,0.0,24.3808326721,1.0,77.16071256,0.0,1.0,0.0316749624868,51.7341658274,76.4992135366,51.7341658274,2.0,0.0,56.5707095295,0.0566000007093,29.9534022705,0.93620330001,749.831134965,0.0,1.0,3410.53409379,0.00341053409379,529.212047618,0.61208209299,0.324088937657,0.0,0.61208209299,0.0,999.482487996,529.212047618,0.0,999.482487996,0.0,0.000999482487996,0.61198716859,1.0,9.33185599699,2.0,2.0,2.0,1.0,68.6900469462,70.2815697988,63.2358487447,0.632358487447,1.0,9.91666666667,2822.27585165,86.5241118001,1528.69453561,0.936171030647,1528.69453561,1.0,0.0,0.0,0.0,36.7416666349,1.0,67.4166673024,1.0,0.0,40.3416671753,35.7725000381,1.0,67.2361119588,0.0,1.0,72.5141661962,0.0,1083.94995117,0.000215458001399,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.346185608235,139022.0,1540.85459892,47.2388535325,834.608709197,0.511113552952,834.608709197,0.346310219259,1.0,1.0,1.0,0.0,1632.9222819,1632.9222819,0.0,1632.9222819,0.0,999.482487996,1632.9222819
2016-10-16T22:00:00.000Z,0.0,0.0309836184732,0.79651551206,0.507566398795,47.439250946,0.0503989731061,74.2633330027,0.0,36.8191661835,1.0,79.6666641235,0.833333333333,0.0,0.0,47.7999992371,37.3841660817,1.0,79.6666641235,0.833333333333,0.0,74.2633330027,76.4742018382,2.0,0.0,119.573250771,72.1339998245,41.9895833333,0.476669754106,702.741663615,0.0,0.470278768411,0.0,1.0,13.9852643808,80.0030002594,7.78200149536,2646.24951172,79.8815008799,79.8071873983,72.0994993846,72.0115483602,,1520.66629028,53.5264994303,53.402961731,41.3345003128,41.1749674479,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.121499379476,86.9479993184,100.0,8.17141127586,38.5470005671,1.39350001017,5.81385318438,39.9395001729,35.0,54.2416664759,363.258333842,0.470278768411,38.5470005671,0.551700715565,55.1700719198,2.0,1.0,1.0,772.38100179,772.38100179,0.0,0.467257327897,0.0,1.0,13.944170475,79.242500941,7.21499951681,2282.71427409,79.3834997813,79.18871816,72.1685002645,71.8219502767,,1450.99997965,53.3510004679,53.2564671834,41.3340002696,41.9653396606,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.140998840332,100.0,8.04699067275,38.0494995117,0.767500241597,5.89717976252,40.566500028,224.0,52.6000000636,339.483332316,0.467257327897,38.0494995117,0.518891819545,51.8891811371,2.0,1.0,1.0,726.448547363,726.448547363,702.741663615,0.476632370882,2.0,0.0,3016.91894531,0.0,26.4912969416,5.72759803136,13.1380208333,3016.91894531,0.042358751299,62.43166701,62.43166701,65.0,2.0,53.8627513539,42.1382980347,41.6153465907,1.0,1634.09932314,918.579859222,0.0,0.0,0.0,9.24340502421,1.0,0.0,24.3249996503,62.8560943604,1.0,79.4226169586,1.0,1.0,1.0,0.0,21.3533328374,1.0,73.5595213572,0.0,1.0,0.0309902264519,45.6783326467,73.0975494385,45.6783326467,2.0,0.0,50.0975099387,0.0566000007093,28.1614238346,0.93849807132,742.690340328,0.0,1.0,3020.27793324,0.00302027793324,497.551651621,0.600373613618,0.337489344538,0.0,0.600373613618,0.0,885.115005493,497.551651621,0.0,885.115005493,0.0,0.000885115005493,0.600413213174,1.0,7.74356534224,2.0,2.0,2.0,1.0,72.6614851518,68.8182560314,62.8560943604,0.628560943604,1.0,9.91666666667,2553.86997901,78.2954407016,1383.31165584,0.938300460867,1383.31165584,1.0,0.0,0.0,0.0,31.4549997648,1.0,64.8333358765,1.0,0.0,38.7999992371,30.9766667684,1.0,64.6666641235,0.0,1.0,62.43166701,0.0,923.359985352,0.000202568110333,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.35968152912,139022.0,1381.51681156,42.3539445965,748.302898688,0.507573945281,748.302898688,0.359682171407,1.0,1.0,1.0,0.0,1474.2736613,1474.2736613,0.0,1474.2736613,0.0,885.115005493,1474.2736613
2016-10-16T23:00:00.000Z,0.0,0.0300637260671,0.799789209459,0.507435983955,46.8887503942,0.0512451257177,74.1250006358,0.0,36.6916666031,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.3841667175,1.0,79.6666641235,1.0,0.0,74.1250006358,75.6372178396,2.0,0.0,118.420499802,71.5317494075,41.8072916667,0.467040580878,675.941655477,0.0,0.462422192372,0.0,1.0,13.7664990425,79.2139994303,7.60199991862,2649.16617839,79.1015001933,79.0232416789,71.4995002747,71.4058481852,,1480.99967448,53.5804999669,53.459022522,41.3494993846,41.1762390137,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.112499237061,85.5079994202,100.0,7.95852533976,37.7520008087,1.4504998525,5.80797370275,39.8989995321,35.0,53.0000003179,348.933326721,0.462422192372,37.7520008087,0.539035263062,53.903526624,2.0,1.0,1.0,754.649368286,754.649368286,0.0,0.459251836758,0.0,1.0,13.7314484119,78.4909992218,7.07400067647,2282.33933512,78.6379992167,78.4366912842,71.5639985402,71.2185490926,,1414.49992879,53.4064995448,53.3272323608,41.3264996211,41.9519348145,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.146999994914,100.0,7.84116180738,37.3114995956,0.815499941508,5.89028660456,40.5109996796,224.0,51.2166659037,327.008333842,0.459251836758,37.3114995956,0.508493096488,50.8493092855,2.0,1.0,1.0,711.890335083,711.890335083,675.941655477,0.467037800751,2.0,0.0,2946.32385254,0.0,27.123515288,6.33167088032,13.7604166667,2946.32385254,0.0430665334078,62.2983328501,62.2983328501,65.0,2.0,53.9294077555,42.1389363607,41.6382214228,1.0,1580.21027125,934.102918361,0.0,0.0,0.0,9.30370426178,1.0,0.0,23.227499485,62.1957960129,1.0,78.2499993642,1.0,1.0,1.0,0.0,20.2833329837,1.0,72.3749980927,0.0,1.0,0.0300743106892,43.5108331045,72.2080911001,43.5108331045,2.0,0.0,48.4454027047,0.0566000007093,28.6373230646,0.940999584616,734.970362867,0.0,1.0,2920.67571692,0.00292067571692,505.959765118,0.59140029998,0.349591922153,0.0,0.59140029998,0.0,855.925832113,505.959765118,0.0,855.925832113,0.0,0.000855925832113,0.591418450077,1.0,6.87800592552,2.0,2.0,2.0,1.0,77.1027399699,67.1483313243,62.1957960129,0.621957960129,1.0,10.5,2514.31318961,77.0827257692,1361.88559723,0.940992222133,1361.88559723,1.0,0.0,0.0,0.0,31.860833327,1.0,64.8333358765,1.0,0.0,38.7999992371,30.4375,1.0,64.6666641235,0.0,1.0,62.2983328501,0.0,886.109985352,0.000205991303999,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.371514146377,139022.0,1355.86090056,41.5673967792,734.406294315,0.507436610125,734.406294315,0.37145755856,1.0,1.0,1.0,0.0,1447.28677368,1447.28677368,0.0,1447.28677368,0.0,855.925832113,1447.28677368
2016-10-17T00:00:00.000Z,0.0,0.0300199775029,0.81232875593,0.508142462416,45.7929986318,0.0548376535638,74.2891642253,0.0,36.7699991862,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5433330536,1.0,79.6666641235,1.0,0.0,74.2891642253,73.8420289358,2.0,0.0,116.648998578,70.8559999466,41.7552083333,0.461385129989,626.566680908,0.0,0.456443909721,0.0,1.0,13.4341210524,78.0499992371,7.099498113,2649.58284505,77.9209982554,77.8654454549,70.8215001424,70.7315673828,,1403.33300781,53.5294996897,53.4106063843,41.3945004145,41.1730575562,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.129000981649,80.9165000916,100.0,7.63952831427,36.5264978409,1.5945002238,5.79459273815,39.8000001907,35.0,50.1833340327,323.408335368,0.456443909721,36.5264978409,0.506364851452,50.6364847819,2.0,1.0,1.0,708.910792033,708.910792033,0.0,0.459632018243,0.0,1.0,13.3990704219,77.3075002035,6.56550089518,2278.58976237,77.456000646,77.2636108398,70.8904997508,70.5469055176,,1330.49993896,53.3479998906,53.2692184448,41.4299993515,42.0623601278,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.148500442505,100.0,7.51567705472,36.0260012945,0.97599919637,5.88339336713,40.4540001551,224.0,48.3083333969,303.158335368,0.459632018243,36.0260012945,0.471334061396,47.1334066391,2.0,1.0,1.0,659.867685954,659.867685954,626.566680908,0.461425413952,2.0,0.0,2778.29579671,0.0,28.3924674988,7.31647912661,16.234375,2778.29579671,0.0446157503055,60.4750000636,60.4750000636,65.0,2.0,53.8908157349,42.163772583,41.6522458394,1.0,1480.82779125,883.818050948,0.0,0.0,0.0,9.32608254751,1.0,0.0,21.8108328183,61.4954175949,1.0,76.6190465291,1.0,1.0,1.0,0.0,18.9566661517,1.0,70.5773798625,0.0,1.0,0.0300438928944,40.7674986521,70.2884941101,40.7674986521,2.0,0.0,45.398577638,0.0566000007093,27.0957113588,0.943168869763,728.329394169,0.0,1.0,2736.98877267,0.00273698877267,478.722809527,0.590638981736,0.352517285761,0.0,0.590638981736,0.0,802.095001221,478.722809527,0.0,802.095001221,0.0,0.000802095001221,0.590962126851,1.0,6.34387727698,2.0,2.0,2.0,1.0,80.3383547465,65.6238295237,61.4954175949,0.614954175949,1.0,10.5,2364.6458422,72.4942889968,1280.81781075,0.943156267497,1280.81781075,1.0,0.0,0.0,0.0,30.5541667938,1.0,64.8333358765,1.0,0.0,38.7999992371,29.9208335876,1.0,64.6666641235,0.0,1.0,60.4750000636,0.0,867.739990234,0.000194902327393,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.373763392037,139022.0,1273.90082867,39.054700361,690.012365223,0.508104651145,690.012365223,0.373468666613,1.0,1.0,1.0,0.0,1358.01229858,1358.01229858,0.0,1358.01229858,0.0,802.095001221,1358.01229858
2016-10-17T01:00:00.000Z,0.0,0.0291212237985,0.775604523683,0.520489583469,48.9324989319,0.0441155098078,78.1749992371,0.0,38.7616666158,1.0,81.0138874054,0.25,0.0,0.0,48.5499998728,39.3683334986,1.0,80.9166660309,0.25,0.0,78.1749992371,80.2783578237,2.0,0.0,120.176999092,71.2445001602,41.8072916667,0.466728614961,833.075007121,0.0,0.460710326819,0.0,1.0,14.1303021908,80.4440008799,9.07199986776,2703.33284505,80.298500061,80.1683197021,71.2265001933,71.1201375326,,1888.33289591,53.4110002518,53.2774734497,41.625500679,41.5274836222,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.145500818888,83.5850009918,100.0,8.25542398294,38.672999382,1.23000017802,5.87487816811,40.395500501,35.0,61.3749993642,428.850001017,0.460710326819,38.672999382,0.663724292573,66.372428894,2.0,1.0,1.0,929.214009603,929.214009603,0.0,0.46081430882,0.0,1.0,14.0831648509,79.6669998169,8.49449793498,2310.83581543,79.7569980621,79.5548197428,71.2625001272,70.9225921631,,1797.99994914,53.234000206,53.1538263957,41.5769996643,42.1351292928,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.0899982452393,100.0,8.13671878974,38.1799983978,0.647499720256,5.94644594193,40.9294999441,224.0,59.4500001272,404.224998474,0.46081430882,38.1799983978,0.624852432978,62.4852434794,2.0,1.0,1.0,874.793406169,874.793406169,833.075007121,0.465640907563,2.0,0.0,3776.54541016,0.0,23.5744388898,3.19567088286,6.80208333333,3776.54541016,0.0447495072878,80.1500008901,80.1500008901,69.6246350606,2.0,53.6421864827,42.3198140462,41.6940155029,1.0,1926.28661562,1187.7321893,0.0,0.0,0.0,10.4006360372,1.0,0.0,27.382499218,60.8258641561,1.0,82.6309490204,1.0,1.0,1.0,0.0,24.5966661771,1.0,77.0833320618,0.0,1.0,0.0290755312077,51.9791650772,77.3440977732,51.9791650772,2.0,0.0,59.0552615158,0.0566000007093,36.412979502,0.944947572481,722.917944078,0.0,1.0,3560.32272695,0.00356032272695,643.338852397,0.584551101282,0.360429311843,0.0,0.584551101282,0.0,1043.37916565,643.338852397,0.0,1043.37916565,0.0,0.00104337916565,0.583620508512,1.0,6.38434316698,2.0,2.0,2.0,1.0,82.329120636,64.3159453074,60.8258641561,0.608258641561,1.0,10.5,3114.01880492,95.4682410178,1686.71801805,0.944980413125,1686.71801805,1.0,0.0,0.0,0.0,40.2266669273,1.0,68.7638899485,1.0,0.0,41.1583337784,39.9233334859,1.0,68.5972220103,0.0,1.0,80.1500008901,0.0,1195.7199707,0.000261922425961,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.381414584723,139022.0,1718.0397215,52.6709183488,930.581584607,0.521356480965,930.581584607,0.382423751277,1.0,1.0,1.0,0.0,1784.92378743,1784.92378743,0.0,1784.92378743,0.0,1043.37916565,1784.92378743
