timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-10-17T02:00:00.000Z,0.0,0.0308635413216,0.774565022212,0.554559985225,51.3437493642,0.0431475432258,93.9733346303,0.0,46.6000003815,1.0,86.1388893127,0.0,0.0,0.0,51.5750007629,47.3891665141,1.0,85.9583358765,0.0,0.0,93.9733346303,86.7610753377,2.0,0.0,123.772498767,72.4287494024,41.78125,0.491927909314,1070.87502543,0.0,0.488916180156,0.0,1.0,14.8458218575,82.8980000814,9.95399475098,2907.08284505,82.7239990234,82.6097971598,72.4070002238,72.2928161621,,2249.66617839,53.5474999746,53.4188919067,41.4949995677,41.4829381307,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.174001057943,91.5200004578,100.0,8.97236291567,41.2289994558,1.10999965668,5.87345898151,40.384999911,35.0,74.2166652679,552.583335876,0.488916180156,41.2289994558,0.807009662447,80.7009677887,2.0,1.0,1.0,1129.81352743,1129.81352743,0.0,0.496905075856,0.0,1.0,14.7769287427,82.0594997406,9.64650090535,2505.81129964,82.0969994863,81.9029032389,72.4504985809,72.105158488,,2098.2498881,53.3674999873,53.2908935547,41.4510002136,41.8881022135,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.0374997456868,100.0,8.84285028776,40.6459992727,0.614500363668,5.93407865365,40.83649985,224.0,71.8333333333,518.291666667,0.496905075856,40.6459992727,0.744750983829,74.475098292,2.0,1.0,1.0,1042.65137736,1042.65137736,1070.87502543,0.491783786099,2.0,0.0,4523.9197998,0.0,28.6605321566,3.27756180366,6.9140625,4523.9197998,0.0582316445122,126.979996999,126.979996999,80.7147401174,2.0,53.7003962199,42.1529515584,41.7240858078,1.0,2509.01348248,1292.44816227,0.0,0.0,0.0,11.9683218002,1.0,0.0,34.8774992625,60.4386784236,1.0,89.8333307902,1.0,1.0,1.0,0.0,32.3091659546,1.0,84.6904748281,0.0,1.0,0.0308445611198,67.1866648992,84.6657663981,67.1866648992,2.0,0.0,76.9202496415,0.0566000007093,39.6233164885,0.94587303113,720.11528625,0.0,1.0,4637.36686506,0.00463736686506,700.058586431,0.624290779968,0.321585944804,0.0,0.624290779968,0.0,1359.0149943,700.058586431,0.0,1359.0149943,0.0,0.0013590149943,0.624018197258,1.0,8.55366218105,2.0,2.0,2.0,1.0,83.8386904399,63.6096569697,60.4386784236,0.604386784236,1.0,9.91666666667,3801.46164475,116.54356613,2059.07358073,0.945876724772,2059.07358073,1.0,0.0,0.0,0.0,64.1491664251,1.0,80.1666673024,1.0,0.0,47.9916677475,62.8308331172,1.0,79.9861132304,0.0,1.0,126.979996999,0.0,1437.61999512,0.000285014720609,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.339987163636,139022.0,2230.00692911,68.3665874605,1207.89022268,0.554868586729,1207.89022268,0.340284008674,1.0,1.0,1.0,0.0,2176.89422607,2176.89422607,0.0,2176.89422607,0.0,1359.0149943,2176.89422607
2016-10-17T03:00:00.000Z,0.0,0.0312988964146,0.77654503594,0.526407539635,49.4245004654,0.0456169284113,83.8116671244,0.0,41.804166158,1.0,82.9166647593,0.25,0.0,0.0,49.674999555,41.9933338165,1.0,82.7916653951,0.25,0.0,83.8116671244,81.8598124186,2.0,0.0,121.189500491,71.7650000254,43.0416666667,0.480652111102,886.358337402,0.0,0.472736105392,0.0,1.0,14.3152253628,81.1789995829,8.95600043403,2779.58284505,80.9930000305,80.9465408325,71.7275002797,71.6382242839,,1912.66621908,53.3210000992,53.1933898926,41.1274998983,41.0680618286,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.185999552409,84.0020008087,100.0,8.504008015,39.8655001322,1.20599937439,5.81121746699,39.9215005239,35.0,64.5083332062,461.150001526,0.472736105392,39.8655001322,0.694670551845,69.4670550028,2.0,1.0,1.0,972.538772583,972.538772583,0.0,0.4710725445,0.0,1.0,14.2439151605,80.2880007426,8.5905011495,2397.07497152,80.3930009206,80.2225062052,71.8024997711,71.4551925659,,1803.24995931,53.1350002289,53.0620193481,41.1749998728,41.7297999064,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.105000178019,100.0,8.3485600551,39.2180010478,0.632500012716,5.8953551054,40.5424998601,224.0,61.6666666667,425.20833079,0.4710725445,39.2180010478,0.642436759585,64.2436771393,2.0,1.0,1.0,899.41146342,899.41146342,886.358337402,0.479525525994,2.0,0.0,3799.29919434,0.0,28.4475011826,4.75788954894,10.8567708333,3799.29919434,0.0515654011055,96.662501653,96.662501653,72.8032449087,2.0,53.5245183309,41.8873672485,41.7557328542,1.0,2076.14421563,1146.3336712,0.0,0.0,0.0,11.6792882284,1.0,0.0,30.2433327039,60.0482120514,1.0,85.4583320618,1.0,1.0,1.0,0.0,27.4741659164,1.0,79.9226175944,0.0,1.0,0.031250426659,57.7174990972,79.2845662435,57.7174990972,2.0,0.0,63.6495309704,0.0566000007093,35.1438016481,0.946541973041,718.094664471,0.0,1.0,3837.30197541,0.00383730197541,620.915215684,0.609818072667,0.336708300289,0.0,0.609818072667,0.0,1124.55000305,620.915215684,0.0,1124.55000305,0.0,0.00112455000305,0.607979491353,1.0,8.48306957036,2.0,2.0,2.0,1.0,84.755584081,63.0874509811,60.0482120514,0.600482120514,1.0,11.0833333333,3222.47788683,98.7933326185,1745.46521874,0.946526372956,1745.46521874,1.0,0.0,0.0,0.0,48.8091669083,1.0,73.4166692098,1.0,0.0,43.9250001907,47.853334109,1.0,73.2083346049,0.0,1.0,96.662501653,0.0,1361.08996582,0.000252793094964,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.355730500396,139022.0,1799.44027845,55.1664614,974.672450683,0.528542860473,974.672450683,0.357704069571,1.0,1.0,1.0,0.0,1844.07457479,1844.07457479,0.0,1844.07457479,0.0,1124.55000305,1844.07457479
2016-10-17T04:00:00.000Z,0.0,0.0288172512358,0.784003820743,0.509618262777,47.4047498703,0.0465927078284,74.3058331807,0.0,36.8841673533,1.0,79.6666641235,0.833333333333,0.0,0.0,47.7999992371,37.411667188,1.0,79.6666641235,0.833333333333,0.0,74.3058331807,77.106613795,2.0,0.0,117.694500287,70.2897504171,43.2838541667,0.452906703277,722.566660563,0.0,0.447827796117,0.0,1.0,13.6395911376,78.7910003662,8.38650004069,2648.74951172,78.6380004883,78.5591074626,70.2515004476,70.1709340413,,1694.9995931,53.275999705,53.1494344076,41.4305003484,41.2856826782,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.15299987793,79.5995006561,100.0,7.80363925298,37.2075001399,1.31400076548,5.83595188459,40.1164995829,35.0,55.5916665395,374.58333079,0.447827796117,37.2075001399,0.597596428281,59.7596438726,2.0,1.0,1.0,836.634999593,836.634999593,0.0,0.440802825145,0.0,1.0,13.5936624209,77.9959996541,7.78499921163,2294.7127889,78.1129995982,77.9210713704,70.3280003866,69.9862365723,,1621.99992879,53.1049998601,53.0263239543,41.4239997864,42.0317255656,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.116999944051,100.0,7.6739783287,36.6889998118,0.698499679565,5.9196840922,40.7255001068,224.0,53.7749999364,347.983334859,0.440802825145,36.6889998118,0.563884967622,56.3884970347,2.0,1.0,1.0,789.438954671,789.438954671,722.566660563,0.452894477758,2.0,0.0,3364.64343262,0.0,23.9746952057,4.51564886173,9.31510416667,3364.64343262,0.0424068765585,67.6366678874,67.6366678874,65.0,2.0,53.5346425374,42.1548589071,41.7737261454,1.0,1680.91588565,1110.49457364,0.0,0.0,0.0,10.7037525177,1.0,0.0,24.4908328056,59.5477479299,1.0,79.4761892955,1.0,1.0,1.0,0.0,21.4841661453,1.0,73.7261880239,0.0,1.0,0.0288211381241,45.9749984741,73.8572718302,45.9749984741,2.0,0.0,51.5327918537,0.0566000007093,34.0450621036,0.947711559997,714.574350197,0.0,1.0,3106.80818796,0.00310680818796,601.502856483,0.570687111181,0.377023589117,0.0,0.570687111181,0.0,910.473342896,601.502856483,0.0,910.473342896,0.0,0.000910473342896,0.570666392644,1.0,5.51295184038,2.0,2.0,2.0,1.0,86.2108357747,62.1425689061,59.5477479299,0.595477479299,1.0,10.5,2791.41045929,85.5778539573,1511.97619938,0.947710700297,1511.97619938,1.0,0.0,0.0,0.0,34.1083335876,1.0,65.6666717529,1.0,0.0,39.2999992371,33.5283330282,1.0,65.5,0.0,1.0,67.6366678874,0.0,945.700012207,0.000244889744814,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.397825611759,139022.0,1501.09235986,46.0198400133,813.071368138,0.509635294528,813.071368138,0.397802016145,1.0,1.0,1.0,0.0,1595.39846802,1595.39846802,0.0,1595.39846802,0.0,910.473342896,1595.39846802
2016-10-17T05:00:00.000Z,0.0,0.0290437983624,0.771253684204,0.5242115185,49.2557497025,0.0421049813849,78.2450008392,0.0,38.8608334859,1.0,81.0416647593,0.0,0.0,0.0,48.5499992371,39.3841660817,1.0,80.9305528005,0.0,0.0,78.2450008392,81.3260555267,2.0,0.0,119.783999761,70.5282500585,42.3567708333,0.46461123867,864.700012207,0.0,0.458877137026,0.0,1.0,14.0505314668,80.1950009664,9.48436320912,2704.99951172,80.0329996745,79.9305318197,70.4989999135,70.4045817057,,1918.99956258,53.7229995728,53.5927937826,41.5789998372,41.5007578532,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.162001291911,85.9879995982,100.0,8.18011359374,38.4539998372,1.21050008138,5.8704179128,40.3684997559,35.0,63.1249996821,445.799997965,0.458877137026,38.4539998372,0.69334429423,69.3344287872,2.0,1.0,1.0,970.682011922,970.682011922,0.0,0.456213565069,0.0,1.0,14.0058114529,79.4194997152,8.94449996948,2320.58453369,79.5020001729,79.3049926758,70.5575002035,70.2190475464,,1832.99994914,53.5444997152,53.4687576294,41.536500295,42.0968322754,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.0825004577637,100.0,8.06159579754,37.9654998779,0.629500389099,5.94421577454,40.9069999059,224.0,61.0916668574,418.899998983,0.456213565069,37.9654998779,0.654975436983,65.4975442886,2.0,1.0,1.0,916.965611776,916.965611776,864.700012207,0.464283962408,2.0,0.0,3847.14052327,0.0,23.7139479319,3.0484637022,6.8671875,3847.14052327,0.0448664972146,83.9991664886,83.9991664886,70.1701075236,2.0,53.9003041585,42.2841466268,41.8132944107,1.0,1995.73912,1264.34669475,0.0,0.0,0.0,11.6600481669,1.0,0.0,28.4583325386,58.8389517466,1.0,83.7202364604,1.0,1.0,1.0,0.0,25.5999994278,1.0,78.1666660309,0.0,1.0,0.0290431857349,54.0541655223,78.5133266449,54.0541655223,2.0,0.0,61.1845063413,0.0566000007093,38.7617938573,0.948760289619,711.427817486,0.0,1.0,3688.69060728,0.00368869060728,684.837338721,0.580830307394,0.36796937636,0.0,0.580830307394,0.0,1080.99833171,684.837338721,0.0,1080.99833171,0.0,0.00108099833171,0.580267036955,1.0,5.89116490508,2.0,2.0,2.0,1.0,87.0797576904,61.2664496104,58.8389517466,0.588389517466,1.0,10.5,3260.08581474,99.9463001986,1765.83567043,0.948799683754,1765.83567043,1.0,0.0,0.0,0.0,42.3983329137,1.0,69.8333346049,1.0,0.0,41.7666670481,41.6008329391,1.0,69.6111119588,0.0,1.0,83.9991664886,0.0,1218.32006836,0.000278817696892,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.387826200473,139022.0,1803.57889894,55.2933414362,976.914147408,0.524904921584,976.914147408,0.388366048538,1.0,1.0,1.0,0.0,1861.12590535,1861.12590535,0.0,1861.12590535,0.0,1080.99833171,1861.12590535
2016-10-17T06:00:00.000Z,0.0,0.0299410471837,0.769914734138,0.542649311824,50.4429998398,0.0420717992724,87.5058326721,0.0,43.5733327866,1.0,84.1666666667,0.0,0.0,0.0,50.3999996185,43.9224999746,1.0,83.9999961853,0.0,0.0,87.5058326721,84.7438774109,2.0,0.0,121.658249537,71.2152496974,42.359375,0.476202639718,990.516662598,0.0,0.473850365091,0.0,1.0,14.4167517026,81.4654986064,,2832.49951172,81.2884998322,81.1894200643,71.1874993642,71.0858484904,,2152.99951172,53.515999794,53.3870391846,41.4935003916,41.4549458822,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.176998774211,91.2410004934,100.0,8.54917224248,39.7949994405,1.15050029755,5.86757953962,40.3430000941,35.0,70.0833346049,510.20833079,0.473850365091,39.7949994405,0.769137456985,76.9137458801,2.0,1.0,1.0,1076.79243978,1076.79243978,0.0,0.47651814199,0.0,1.0,14.3708232244,80.6884994507,9.49649937948,2426.32132975,80.73949941,80.5547536214,71.2430000305,70.8970769246,,2027.74989827,53.3359998067,53.2602945964,41.4060001373,41.9155502319,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.0509999593099,100.0,8.43796102206,39.3334992727,0.58150100708,5.93286224206,40.8244991302,224.0,67.6333332062,480.308329264,0.47651814199,39.3334992727,0.719962252662,71.9962247213,2.0,1.0,1.0,1007.94715373,1007.94715373,990.516662598,0.476223313645,2.0,0.0,4327.88716634,0.0,27.8346254031,3.29883635044,7.5390625,4327.88716634,0.0554210190415,115.26999855,115.26999855,78.1814937592,2.0,53.6674982707,42.1325709025,41.8239329656,1.0,2318.15949626,1326.88086338,0.0,0.0,0.0,12.4783506393,1.0,0.0,32.4741662343,58.7091487249,1.0,87.6428559621,1.0,1.0,1.0,0.0,29.8041656812,1.0,82.3928546906,0.0,1.0,0.029943766162,62.2783320745,82.4827162425,62.2783320745,2.0,0.0,71.0691307185,0.0566000007093,40.6789393396,0.94918822236,710.145757474,0.0,1.0,4284.61469455,0.00428461469455,718.709166604,0.603663030416,0.345527960559,0.0,0.603663030416,0.0,1255.63833618,718.709166604,0.0,1255.63833618,0.0,0.00125563833618,0.603682279587,1.0,7.18019022514,2.0,2.0,2.0,1.0,87.9018948873,60.9032249451,58.7091487249,0.587091487249,1.0,10.5,3645.04035964,111.748070058,1974.34750279,0.949190990975,1974.34750279,1.0,0.0,0.0,0.0,58.1658328374,1.0,77.7361132304,1.0,0.0,46.5000009537,57.1041660309,1.0,77.5000012716,0.0,1.0,115.26999855,0.0,1287.0,0.000292607927807,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.364023641021,139022.0,2083.95336503,63.8889404934,1128.77985323,0.542674309343,1128.77985323,0.363990488681,1.0,1.0,1.0,0.0,2080.03186035,2080.03186035,0.0,2080.03186035,0.0,1255.63833618,2080.03186035
2016-10-17T07:00:00.000Z,0.0,0.0303032836997,0.768835633491,0.535193732228,49.9517513911,0.0432456701118,86.6958319346,0.0,43.1191666921,1.0,83.833331426,0.0,0.0,0.0,50.2083333333,43.5766661962,1.0,83.6805540721,0.0,0.0,86.6958319346,83.7583599091,2.0,0.0,120.967501322,71.0157499313,43.0807291667,0.4743551159,950.825007121,0.0,0.467438239885,0.0,1.0,14.2813831965,81.0200004578,9.8262008667,2817.49951172,80.8430010478,80.7596130371,70.9835001628,70.894106547,,2080.66618856,53.4079999924,53.2812932332,41.2744998932,41.2417729696,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.176999409993,88.2904993693,100.0,8.44340380033,39.5685011546,1.14899984996,5.83797939618,40.1255000432,35.0,67.991666158,491.808334351,0.467438239885,39.5685011546,0.751341080439,75.1341094971,2.0,1.0,1.0,1051.87751261,1051.87751261,0.0,0.472048211581,0.0,1.0,14.2233680089,80.1770006816,9.20100084941,2424.07161458,80.2490005493,80.0672429403,71.0479996999,70.7044499715,,1955.74992879,53.2355003357,53.1570154826,41.3084996541,41.7968215942,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.0719998677572,100.0,8.31098238627,38.9405008952,0.632499376933,5.91238534451,40.6760002772,224.0,65.3000005086,459.016670227,0.472048211581,38.9405008952,0.694247632708,69.4247633616,2.0,1.0,1.0,971.946685791,971.946685791,950.825007121,0.474244527927,2.0,0.0,4148.19073486,0.0,28.1749402682,3.8777680397,8.71354166667,4148.19073486,0.0542197297356,108.797499339,108.797499339,75.8359972636,2.0,53.5751317342,41.9784418742,41.845998764,1.0,2228.47420505,1285.98559555,0.0,0.0,0.0,12.7599264781,1.0,0.0,31.7299993833,58.2235736847,1.0,86.8154741923,1.0,1.0,1.0,0.0,29.011666139,1.0,81.78571256,0.0,1.0,0.0303105805397,60.7416658401,81.3452777863,60.7416658401,2.0,0.0,68.3195978695,0.0566000007093,39.4251899144,0.949696724295,708.625137663,0.0,1.0,4118.85089909,0.00411885089909,696.558116967,0.602187669028,0.347504434392,0.0,0.602187669028,0.0,1207.0600179,696.558116967,0.0,1207.0600179,0.0,0.0012070600179,0.602005471786,1.0,7.57616013909,2.0,2.0,2.0,1.0,87.8192278544,60.462515831,58.2235736847,0.582235736847,1.0,10.5,3514.4598006,107.744787784,1903.61813487,0.94969210342,1903.61813487,1.0,0.0,0.0,0.0,55.0791667302,1.0,76.4583346049,1.0,0.0,45.7166671753,53.7183332443,1.0,76.1944459279,0.0,1.0,108.797499339,0.0,1269.57006836,0.000283589575135,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.365912734391,139022.0,1981.35217902,60.7434377304,1073.20560016,0.535409316159,1073.20560016,0.366089676921,1.0,1.0,1.0,0.0,2004.45821126,2004.45821126,0.0,2004.45821126,0.0,1207.0600179,2004.45821126
2016-10-17T08:00:00.000Z,0.0,0.0303567061659,0.770149364616,0.522268517008,49.2317501704,0.0428896915396,79.1749998728,0.0,39.4599997203,1.0,81.4305559794,0.0,0.0,0.0,48.7166678111,39.7525002162,1.0,81.1944452922,0.0,0.0,79.1749998728,81.6037286123,2.0,0.0,119.562000275,70.3302501043,43.2395833333,0.472029043593,872.283330282,0.0,0.460716643472,0.0,1.0,13.9997682571,80.0359999339,9.58500035604,2722.91617839,79.8815008799,79.7817509969,70.2965005239,70.2134755452,,1908.66624959,53.626999855,53.491511027,41.3434998194,41.2710469564,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.154499053955,81.4115009308,100.0,8.15996424357,38.5380010605,1.20600001017,5.83980401357,40.1374998093,35.0,63.366666158,450.900001526,0.460716643472,38.5380010605,0.6991103799,69.9110380809,2.0,1.0,1.0,978.75453186,978.75453186,0.0,0.4553990867,0.0,1.0,13.9586741924,79.2680009206,8.99699910482,2335.95760091,79.3609987895,79.1657104492,70.3639996847,70.0276997884,,1826.74996948,53.4485006332,53.3712234497,41.2934996287,41.8740590413,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.0929978688558,100.0,8.04486954212,38.0674991608,0.612999280294,5.91380457083,40.6805003484,224.0,61.183333079,421.383336385,0.4553990867,38.0674991608,0.660839934576,66.0920435588,2.0,1.0,1.0,925.175908407,925.175908407,872.283330282,0.472458599037,2.0,0.0,3782.96307373,0.0,24.6988970439,3.63319921494,7.60677083333,3782.96307373,0.0463550286672,85.605831782,85.605831782,70.4209829966,2.0,53.7921244303,42.0701548258,41.8241195679,1.0,2018.19505999,1222.60361764,0.0,0.0,0.0,11.9741093318,1.0,0.0,29.4416658084,58.3223911921,1.0,84.7678546906,1.0,1.0,1.0,0.0,26.6558329264,1.0,79.3333320618,0.0,1.0,0.0304030819477,56.0974988937,78.8901519775,56.0974988937,2.0,0.0,61.8729508323,0.0566000007093,37.4820526626,0.949921180072,707.955510082,0.0,1.0,3730.19553851,0.00373019553851,662.227070546,0.591555559749,0.358358803727,0.0,0.591555559749,0.0,1093.16166178,662.227070546,0.0,1093.16166178,0.0,0.00109316166178,0.592071865996,1.0,7.22566679535,2.0,2.0,2.0,1.0,89.0099538167,60.2623256048,58.3223911921,0.583223911921,1.0,10.5,3240.79867763,99.3550034949,1755.38873233,0.949914363476,1755.38873233,1.0,0.0,0.0,0.0,43.4224996567,1.0,70.4861106873,1.0,0.0,42.1583337784,42.1833333969,1.0,70.2638905843,0.0,1.0,85.605831782,0.0,1155.06005859,0.000269612382663,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.377253800454,139022.0,1782.50555697,54.647284037,965.499705869,0.522472328576,965.499705869,0.376680355651,1.0,1.0,1.0,0.0,1847.94419352,1847.94419352,0.0,1847.94419352,0.0,1093.16166178,1847.94419352
2016-10-17T09:00:00.000Z,0.0,0.0324260605266,0.820312289472,0.624800223654,53.4977496465,0.0452763143939,117.750831604,0.0,58.4233328501,1.0,92.6111106873,0.0,0.0,0.0,55.4833329519,59.3591661453,1.0,92.4722213745,0.0,0.0,117.750831604,93.1424605052,2.0,0.0,127.276499748,73.7787501017,43.046875,0.527934427813,1368.6499939,0.0,0.537352023655,0.0,1.0,15.5722190539,85.3880004883,,3169.16607666,85.255999883,85.0627288818,73.7975006104,73.6420033773,,2601.66609701,54.1235001882,53.9902903239,41.7184998194,41.7508265177,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.132000605265,85.9699999491,100.0,9.66956504186,43.5375000636,1.11599953969,5.9026538531,40.6025002797,35.0,90.9250005086,726.133326213,0.537352023655,43.5375000636,0.940797235398,96.1759103139,2.0,1.0,1.0,1346.46274821,1346.46274821,0.0,0.534105112199,0.0,1.0,15.4066343307,84.0530001322,9.68399810791,2717.65987142,84.0409997304,83.8254496257,73.7599995931,73.4127349854,,2315.24985758,53.9479996363,53.8653030396,41.5125001272,41.8778889974,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,0.0120004018148,100.0,9.46647342046,42.5284996033,0.634000142415,5.94016091029,40.8784999847,224.0,83.3583342234,642.516667684,0.534105112199,42.5284996033,0.857304157075,85.7304153442,2.0,1.0,1.0,1200.22581991,1200.22581991,1368.6499939,0.526405014818,2.0,0.0,5190.7808431,0.0,31.9853417079,3.15137382348,8.15625,5190.7808431,0.0726436443496,189.694999695,189.694999695,91.7188014984,2.0,54.2330754598,42.2548497518,41.6430304845,1.0,3249.65660372,1274.59179271,0.0,0.0,0.0,12.2633199692,1.0,0.0,43.0474990209,61.5341806412,1.0,96.4583295186,1.0,1.0,1.0,0.0,41.0158321063,1.0,91.934521993,0.0,1.0,0.0323158026365,84.0633328756,91.9612789154,84.0633328756,2.0,0.0,99.62656596,0.0566000007093,39.0758836374,0.945367937059,721.658710343,0.0,1.0,6006.28492518,0.00600628492518,690.386628052,0.678963313525,0.266305389308,0.0,0.678963313525,0.0,1760.18665568,690.386628052,0.0,1760.18665568,0.0,0.00176018665568,0.676646202803,1.0,7.65037059327,2.0,2.0,2.0,1.0,87.1356315613,63.9645792643,61.5341806412,0.615341806412,1.0,10.5,4524.24839643,138.702449597,2450.57328373,0.945268702832,2450.57328373,1.0,0.0,0.0,0.0,95.4074993134,1.0,91.4583352407,1.0,0.0,54.7250003815,94.2874997457,1.0,91.2083346049,0.0,1.0,189.694999695,0.0,1953.30004883,0.000281076978014,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.281724538758,139022.0,3000.11395332,91.9761953667,1625.02109919,0.626825403143,1625.02109919,0.284178422272,1.0,1.0,1.0,0.0,2592.46209717,2592.46209717,0.0,2592.46209717,0.0,1760.18665568,2592.46209717
2016-10-17T10:00:00.000Z,0.0,0.0342482559065,0.82812927856,0.636725550376,54.8462527593,0.0477662921835,127.231666565,0.0,62.9708334605,1.0,95.1666641235,0.0,0.0,0.0,57.0,64.2200009028,1.0,95.0,0.0,0.0,127.231666565,95.4362939199,2.0,0.0,131.139752388,76.2934996287,43.0807291667,0.552083832498,1470.04165649,0.0,0.565143123664,0.0,1.0,16.0460091432,88.0655002594,,3279.16607666,87.9095013936,87.7547073364,76.3069998423,76.158803304,,2670.9993693,54.0109999975,53.8839085897,41.4335002899,41.5045725505,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.155998865763,91.1374988556,100.0,10.1701172988,46.4760011037,1.0305000941,5.87589196364,40.4030001958,35.0,97.2833334605,790.966664632,0.565143123664,46.4760011037,0.993304966518,99.9792060852,2.0,1.0,1.0,1399.70889282,1399.70889282,0.0,0.55917651236,0.0,1.0,16.1463267803,86.4919993083,9.99000549316,2811.77301025,86.4605019887,86.2604242961,76.2799994151,75.9239196777,,2333.99989827,53.8355003993,53.7467244466,41.3505001068,41.6978886922,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,0.0314973195394,100.0,10.2242098649,45.1085020701,0.60850016276,5.92211699486,40.7434997559,224.0,86.7750008901,679.074996948,0.55917651236,45.1100018819,0.867435346331,86.7435347239,2.0,1.0,1.0,1214.40948486,1214.40948486,1470.04165649,0.551968048915,2.0,0.0,5273.04451497,0.0,35.3877598156,4.11154210567,10.6588541667,5273.78706499,0.0781493962434,207.439167023,207.439167023,94.5742047628,2.0,54.1912647594,42.0735057484,41.4884847005,1.0,3500.22134875,1116.38639983,0.0,0.0,0.0,12.096725146,1.0,0.0,46.5624987284,64.2102746964,1.0,99.4047584534,1.0,1.0,1.0,0.0,44.6308320363,1.0,94.9047597249,0.0,1.0,0.0342278743623,91.1933294932,94.6966400146,91.1933294932,2.0,0.0,107.308271488,0.0566000007093,34.2256911613,0.939208806488,740.507244768,0.0,1.0,6469.39947369,0.00646939947369,604.694182552,0.712019930642,0.227096885532,0.0,0.712019930642,0.0,1895.90583293,604.694182552,0.0,1895.90583293,0.0,0.00189590583293,0.712245881557,1.0,11.3573115891,2.0,2.0,2.0,1.0,80.0660989935,68.3311725963,64.2102746964,0.642102746964,1.0,9.91666666667,4617.03167437,141.546959183,2500.82963621,0.939203051753,2500.82963621,1.0,0.0,0.0,0.0,104.521666845,1.0,94.5694484711,1.0,0.0,56.6000010173,102.917498906,1.0,94.3333333333,0.0,1.0,207.439167023,0.0,1921.26000977,0.000246189028797,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.241797431459,139022.0,3130.1882358,95.9639564328,1695.47624082,0.636747276381,1695.47624082,0.241794158978,1.0,1.0,1.0,0.0,2661.97900391,2662.71455522,0.0,2662.71455522,0.0,1895.90583293,2662.71455522
2016-10-17T11:00:00.000Z,0.0,0.0344250110724,0.834443803954,0.644607232359,55.4117511113,0.0480124690197,129.576668421,0.0,64.3225002289,1.0,95.7500019073,0.0,0.0,0.0,57.3499991099,65.2208334605,1.0,95.5833333333,0.0,0.0,129.576668421,96.3031870524,2.0,0.0,132.700500806,77.2887496948,43.6484375,0.561699037074,1515.97499593,0.0,0.57293268127,0.0,1.0,16.2974076271,89.0209986369,,3300.41607666,88.8665008545,88.7217686971,77.2999998728,77.1505406698,,2681.99934896,54.2404998144,54.1246999105,41.7364997864,41.8227284749,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.154497782389,95.3225008647,100.0,10.3775207996,47.1300010681,1.00499947866,5.91988690694,40.7315003077,35.0,98.5833333333,800.52498881,0.57293268127,47.1300010681,0.99231553681,99.7844575246,2.0,1.0,1.0,1397.31440226,1397.31440226,0.0,0.575340745701,0.0,1.0,16.5463894208,87.7325000763,,2832.02050781,87.6679999034,87.4801483154,77.2774995168,76.9176813761,,2360.49993896,54.0634997686,53.9755935669,41.420999527,41.7604370117,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,0.0645001729329,100.0,10.6143380801,46.2470003764,0.60249932607,5.932051301,40.8185002009,224.0,90.4083334605,715.450002035,0.575340745701,46.2470003764,0.888173806327,88.8173796336,2.0,1.0,1.0,1243.44332886,1243.44332886,1515.97499593,0.561706803262,2.0,0.0,5333.13785807,0.0,35.3407249451,4.00784385204,11.1041666667,5333.13785807,0.079525950565,214.625832876,214.625832876,95.9286785126,2.0,54.4291915894,42.280960083,41.3700593313,1.0,3605.79011245,1035.66483998,0.0,0.0,0.916666666667,11.4349002838,1.0,0.0,47.303331693,65.865099589,1.0,99.7559515635,1.0,1.0,1.0,0.0,45.6066652934,1.0,95.7321414948,0.0,1.0,0.0344247964053,92.9099973043,95.6902243296,92.9099973043,2.0,0.0,110.544752964,0.0566000007093,31.7509645095,0.931513445706,764.620587242,0.0,1.0,6664.52042071,0.00666452042071,560.971097379,0.72365795074,0.207851004185,0.0,0.72365795074,0.0,1953.08748372,560.971097379,0.0,1953.08748372,0.0,0.00195308748372,0.723621283968,1.0,12.0697521068,2.0,2.0,2.0,1.0,68.4803066254,73.0961348216,65.865099589,0.65865099589,1.0,10.5,4641.45495243,142.295717474,2514.0585811,0.931508954926,2514.0585811,1.0,0.0,0.0,0.0,108.559999466,1.0,95.986111323,1.0,0.0,57.4833335876,106.065834045,1.0,95.8055578868,0.0,1.0,214.625832876,0.0,1978.81005859,0.000228388057355,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.223133661879,139022.0,3212.09442234,98.4750008573,1739.84098274,0.644645859788,1739.84098274,0.223106015271,1.0,1.0,1.0,0.0,2698.909729,2698.909729,0.0,2698.909729,0.0,1953.08748372,2698.909729
2016-10-17T12:00:00.000Z,0.0,0.0351841561569,0.842381051506,0.654344951721,55.8212509155,0.0491834556606,134.876669566,0.0,66.9608338674,1.0,97.083331426,0.0,0.0,0.0,58.1500005722,67.9258333842,1.0,96.9166666667,0.0,0.0,134.876669566,97.2456747691,2.0,0.0,134.070000648,78.248749733,42.3828125,0.572384871264,1569.68332926,0.0,0.56841729095,0.0,1.0,16.6527500153,89.7484995524,,3351.66601562,89.5970007579,89.4682032267,78.2479998271,78.1041819255,,2742.66601562,54.3799997965,54.2801335653,42.0319999059,42.1268895467,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.151498794556,98.7964992523,100.0,10.69109869,47.5650008519,0.994500160217,5.96165152391,41.0374997457,35.0,98.7583325704,802.033340454,0.56841729095,47.5650008519,0.994713280087,100.793153763,2.0,1.0,1.0,1411.10414632,1411.10414632,0.0,0.596620425993,0.0,1.0,16.9730420113,89.0389995575,,2867.6410319,88.9459997813,88.7650400798,78.2494996389,77.887840271,,2434.24993896,54.2075001399,54.1107533773,41.5215002696,41.7955449422,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,0.0929997762044,100.0,11.0361248652,47.4244995117,0.668500264486,5.93691706657,40.8530000051,224.0,95.8250001272,767.649993896,0.596620425993,47.4244995117,0.919077584403,91.9077593486,2.0,1.0,1.0,1286.70861816,1286.70861816,1569.68332926,0.572385428148,2.0,0.0,5428.82043457,0.0,35.4491424561,4.07687276602,11.8359375,5428.82043457,0.086386132721,236.901664734,236.901664734,99.5362351735,2.0,54.5974756877,42.4733047485,41.2957293193,1.0,3762.50173748,920.040270359,0.0,0.0,1.0,10.9628944397,1.0,0.0,49.0766652425,67.2851053874,1.0,99.9940478007,0.166666666667,1.0,1.0,0.0,47.4108317693,1.0,97.2202364604,0.0,1.0,0.0351842713462,96.4874966939,96.8278592428,96.4874966939,2.0,0.0,115.349150152,0.0566000007093,28.2061964873,0.924865006191,785.96857283,0.833333333333,0.166666666667,6954.16784681,0.00695416784681,498.342687877,0.743145860487,0.181720612004,0.74379350099,0.739873971739,0.0,2037.9708252,498.342687877,1702.7108256,335.259999593,0.0,0.0020379708252,0.743175039689,1.0,13.7798961063,2.0,2.0,2.0,0.166666666667,61.5377686818,76.8253561656,67.2851053874,0.672851053874,1.0,9.91666666667,4682.54200783,143.555346639,2536.31351307,0.924866472491,2536.31351307,1.0,0.0,0.0,0.0,119.27666537,1.0,99.6944440206,1.0,0.0,59.7000010808,117.624999364,1.0,99.5000012716,0.0,1.0,236.901664734,0.0,2053.38989258,0.000202890164775,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.196483078811,139022.0,3313.02393054,101.569254045,1794.5097663,0.654367809363,1794.5097663,0.196472551216,1.0,1.0,1.0,0.0,2742.35642497,2742.35642497,2289.22519938,453.131225586,0.0,2037.9708252,2742.35642497
2016-10-17T13:00:00.000Z,0.0,0.0354476860121,0.829671912094,0.638585179766,55.5940020879,0.0490503103642,131.017500559,0.0,65.0899991989,1.0,96.1250019073,0.0,0.0,0.0,57.5083332062,65.9766661326,1.0,95.8472226461,0.0,0.0,131.017500559,96.2305399577,2.0,0.0,133.781251272,78.1872491837,42.015625,0.564918944089,1508.76668294,0.0,0.575733930656,0.0,1.0,16.9694161415,89.6854991913,,3299.99934896,89.5385011037,89.4268798828,78.1849988302,78.0711619059,,2684.3326416,53.9104998906,53.8316675822,41.6345001856,41.7298253377,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.146998087565,97.7404994965,100.0,11.0580444336,47.9040009181,0.969000498454,5.91137166818,40.6654996872,35.0,97.5416673024,790.491668701,0.575733930656,47.9040009181,0.978892116794,98.0741329193,2.0,1.0,1.0,1373.03785197,1373.03785197,0.0,0.588938977601,0.0,1.0,16.8074569702,88.5650005341,9.95399475098,2836.51993815,88.4855003357,88.3133163452,78.1894995372,77.8189544678,,2368.24987793,53.7214994431,53.6294199626,41.3655001322,41.6155573527,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,0.0795001983643,100.0,10.8900028865,47.1200002035,0.652000109355,5.91745392481,40.7135000229,224.0,90.7499993642,718.275004069,0.588938977601,47.1200002035,0.870995519729,87.0995515188,2.0,1.0,1.0,1219.39372762,1219.39372762,1508.76668294,0.564862196143,2.0,0.0,5349.47387695,0.0,37.0828692118,4.58531252543,12.3385416667,5349.47387695,0.0848922975912,226.794166565,226.794166565,97.6931190491,2.0,54.183728536,42.2032648722,41.2729876836,1.0,3620.84128875,914.473357474,0.0,0.0,1.0,10.620209376,1.0,0.0,48.0658330917,67.5647894541,1.0,99.9166660309,1.0,1.0,1.0,0.0,46.6066652934,1.0,96.2916647593,0.0,1.0,0.0354466383829,94.6724980672,95.6403039296,94.6724980672,2.0,0.0,111.006185414,0.0566000007093,28.035528481,0.919785394968,802.649136473,0.0,1.0,6692.33925339,0.00669233925339,495.327352114,0.734335959735,0.185462608565,0.0,0.734335959735,0.0,1961.24000041,495.327352114,0.0,1961.24000041,0.0,0.00196124000041,0.734191055099,1.0,14.453630134,2.0,2.0,2.0,1.0,54.8967126211,79.4896869659,67.5647894541,0.675647894541,1.0,10.5,4535.31464622,139.041713895,2456.56735252,0.9197985683,2456.56735252,1.0,0.0,0.0,0.0,113.851666133,1.0,98.1111106873,1.0,0.0,58.7500009537,112.942499161,1.0,97.9166679382,0.0,1.0,226.794166565,0.0,2017.72998047,0.000201662531693,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.201633939166,139022.0,3149.38737322,96.5525552801,1705.87551361,0.638721284602,1705.87551361,0.201723597829,1.0,1.0,1.0,0.0,2670.7666626,2670.7666626,0.0,2670.7666626,0.0,1961.24000041,2670.7666626
2016-10-17T14:00:00.000Z,0.0,0.0348897526768,0.801131100214,0.600534585784,54.7764997482,0.0481712072828,119.971666972,0.0,59.6158336004,1.0,93.4722251892,0.0,0.0,0.0,55.9500001272,60.3808336258,1.0,93.2500012716,0.0,0.0,119.971666972,93.4896678925,2.0,0.0,132.546750704,77.7702509562,42.4791666667,0.554565524379,1374.38331095,0.0,0.560010749706,0.0,1.0,16.7180172602,88.916001002,,3198.33274333,88.734500885,88.6569188436,77.77100118,77.6794230143,,2502.99947103,53.7065000534,53.6380259196,41.2790002823,41.3633117676,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.181500116984,89.4950002035,100.0,10.8514515559,47.4555006027,0.943499883016,5.86656574408,40.3355003993,35.0,90.5666662852,725.441665649,0.560010749706,47.4555006027,0.925139080229,92.5251585642,2.0,1.0,1.0,1295.19471232,1295.19471232,0.0,0.569099310987,0.0,1.0,16.5161730448,87.6559988658,9.85499890645,2740.90694173,87.6244996389,87.4341456095,77.7695007324,77.3998896281,,2244.74989827,53.5249996185,53.4228642782,41.3354997635,41.6200230916,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,0.031499226888,100.0,10.5964890321,46.2889998754,0.607000033061,5.9196840922,40.7284997304,224.0,83.8666667938,648.941665649,0.569099310987,46.2889998754,0.814416881743,81.4416879018,2.0,1.0,1.0,1140.18363444,1140.18363444,1374.38331095,0.551977463961,2.0,0.0,4969.07722982,0.0,35.8342989141,4.77246963978,14.2135416667,4945.36874112,0.0722251045255,181.48500061,181.48500061,90.5946858724,2.0,54.0580638539,42.029740767,41.2601744334,1.0,3253.60903876,953.611307506,0.0,0.0,0.416666666667,10.0285104116,1.0,0.0,44.1658328374,67.7424907684,1.0,97.5654716492,1.0,1.0,1.0,0.0,42.301665624,1.0,93.1309490204,0.0,1.0,0.0346807962774,86.4674987793,92.4566504161,86.4674987793,2.0,0.0,99.7477380033,0.0566000007093,29.2354028173,0.915567943717,816.760508766,0.0,1.0,6013.59014352,0.00601359014352,516.526545069,0.711101531034,0.20841915937,0.0,0.711101531034,0.0,1762.32750448,516.526545069,0.0,1762.32750448,0.0,0.00176232750448,0.708151216308,1.0,14.9359297046,2.0,2.0,2.0,1.0,49.7762336731,81.6076028997,67.7424907684,0.677424907684,1.0,10.5,4189.22450433,128.431432085,2269.10654551,0.915587559347,2269.10654551,1.0,0.0,0.0,0.0,91.7133344014,1.0,90.9027786255,1.0,0.0,54.3916676839,89.8933327993,1.0,90.6527792613,0.0,1.0,181.48500061,0.0,1869.55004883,0.000210293355133,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.227634328626,139022.0,2748.42745344,84.2600995636,1488.69431992,0.600690171066,1488.69431992,0.227749347022,1.0,1.0,1.0,0.0,2488.02244059,2478.30644087,0.0,2478.30644087,0.0,1762.32750448,2478.30644087
2016-10-17T15:00:00.000Z,0.0,0.0344662667309,0.830032258902,0.638443129027,55.5729983648,0.0485872814122,129.573333104,0.0,64.2958329519,1.0,95.8055547078,0.0,0.0,0.0,57.3666671117,65.1950003306,1.0,95.6111119588,0.0,0.0,129.573333104,96.0071442922,2.0,0.0,133.668749491,78.0957511266,41.7291666667,0.56334864233,1501.75831095,0.0,0.569327408158,0.0,1.0,16.941617171,89.5580012004,,3277.91603597,89.4050000509,89.299079895,78.0950012207,77.9905344645,,2663.99934896,54.0860001246,54.0234120687,41.7919998169,41.8850886027,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.153001149495,95.9435005188,100.0,11.0099714597,47.613000234,0.973499615987,5.931645751,40.8185002009,35.0,96.4583339691,777.149998983,0.569327408158,47.613000234,0.966874058315,97.5630480448,2.0,1.0,1.0,1364.51268514,1364.51268514,0.0,0.586962238029,0.0,1.0,16.8255869548,88.6040000916,9.83699417114,2823.02164714,88.527498881,88.3324864705,78.0965010325,77.7156194051,,2380.49995931,53.907500267,53.7919871012,41.4794998169,41.7381032308,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,0.0810012817383,100.0,10.8878589471,47.0434989929,0.619000116984,5.93772808711,40.8604996999,224.0,91.5083332062,724.60832723,0.586962238029,47.0479990641,0.880795585996,88.0795593262,2.0,1.0,1.0,1233.11382039,1233.11382039,1501.75831095,0.562950392863,2.0,0.0,5315.63492839,0.0,34.8981695175,3.62854721149,10.2838541667,5315.63492839,0.0822111197976,219.944999695,219.944999695,97.2212060293,2.0,54.4178059896,42.3834991455,41.2454735438,1.0,3587.45427997,901.744352479,0.0,0.0,0.0,10.1472460429,1.0,0.0,46.7183319728,67.9477551778,1.0,99.0773798625,0.666666666667,1.0,1.0,0.0,45.1608324051,1.0,95.1964257558,0.0,1.0,0.034449837905,91.8791643778,95.3158486684,91.8791643778,2.0,0.0,109.982620946,0.0566000007093,27.645288154,0.912165705978,828.306526355,0.333333333333,0.666666666667,6630.63061398,0.00663063061398,488.432646777,0.728928341265,0.183223802675,0.741514393513,0.722391968094,0.0,1943.15582275,488.432646777,675.672495524,1267.48332723,0.0,0.00194315582275,0.728263348341,1.0,13.5144196058,2.0,2.0,2.0,0.666666666667,46.0285914739,83.2695306142,67.9477551778,0.679477551778,1.0,11.0833333333,4489.19863245,137.6279091,2431.58846953,0.91215214394,2431.58846953,1.0,0.0,0.0,0.0,110.838331858,1.0,96.9027786255,1.0,0.0,58.0000009537,109.106667201,1.0,96.6666673024,0.0,1.0,219.944999695,0.0,2038.04992676,0.000198855491606,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.200869782406,139022.0,3146.63588485,96.4682013403,1704.38516133,0.639359249515,1704.38516133,0.201672502243,1.0,1.0,1.0,0.0,2665.77071126,2665.77071126,911.206176758,1754.56453451,0.0,1943.15582275,2665.77071126
2016-10-17T16:00:00.000Z,0.0,0.0353558406778,0.827099227399,0.635330660191,55.6015005112,0.0489788951597,130.069168091,0.0,64.5358336767,1.0,95.8611119588,0.0,0.0,0.0,57.4833335876,65.5333334605,1.0,95.805557251,0.0,0.0,130.069168091,96.052792867,2.0,0.0,133.680000623,78.0785001119,41.5989583333,0.565812713146,1502.51667277,0.0,0.574191671563,0.0,1.0,16.9633728663,89.6419995626,,3275.41607666,89.4875005086,89.4109827677,78.0770003001,77.991800944,,2689.66601562,53.7904996872,53.7386728923,41.5505005519,41.6642888387,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.154499053955,97.1945006053,100.0,11.061327219,47.9369999568,0.954000473022,5.90204556783,40.5965000788,35.0,97.2250003815,787.633331299,0.574191671563,47.9369999568,0.975574183873,97.9825229645,2.0,1.0,1.0,1371.75529989,1371.75529989,0.0,0.587066604935,0.0,1.0,16.7808670998,88.4569988251,9.93599700928,2836.89493815,88.3850002289,88.1938374837,78.0799999237,77.6952133179,,2384.49987793,53.6165002187,53.4942626953,41.3625001907,41.5779037476,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,0.0719985961914,100.0,10.8630078634,47.0225000381,0.650499661764,5.91785931587,40.712000529,224.0,90.366666158,714.883341471,0.587066604935,47.0225000381,0.869636121477,86.9636135101,2.0,1.0,1.0,1217.49057007,1217.49057007,1502.51667277,0.565771334564,2.0,0.0,5330.80407715,0.0,37.8039019903,4.37100577354,13.28125,5330.80407715,0.0872557367336,231.754165649,231.754165649,98.7351112366,2.0,54.1546325684,42.1994425456,41.2683782578,1.0,3615.27962628,854.280082914,0.0,0.0,0.0,10.4535204569,1.0,0.0,47.7433322271,67.6234798431,1.0,99.8035710653,1.0,1.0,1.0,0.0,46.1441656748,1.0,95.9940452576,0.0,1.0,0.0353527617782,93.8874982198,95.4214471181,93.8874982198,2.0,0.0,110.835678373,0.0566000007093,26.1901491165,0.911678078766,829.976132974,0.0,1.0,6682.05972741,0.00668205972741,462.723476825,0.737422778493,0.174250862306,0.0,0.737422778493,0.0,1958.22750854,462.723476825,0.0,1958.22750854,0.0,0.00195822750854,0.73687107861,1.0,15.3227437258,2.0,2.0,2.0,1.0,44.6055609385,83.504055659,67.6234798431,0.676234798431,1.0,10.5,4469.55970919,137.025827489,2420.95098537,0.911673640799,2420.95098537,1.0,0.0,0.0,0.0,117.13333257,1.0,98.9722207387,1.0,0.0,59.2416677475,114.620833715,1.0,98.736111323,0.0,1.0,231.754165649,0.0,2011.9699707,0.000188388522079,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.191132938924,139022.0,3115.47663843,95.5129346468,1687.50765812,0.6354760009,1687.50765812,0.191203916436,1.0,1.0,1.0,0.0,2655.50179036,2655.50179036,0.0,2655.50179036,0.0,1958.22750854,2655.50179036
2016-10-17T17:00:00.000Z,0.0,0.0339769540433,0.792866923199,0.588090207155,54.3797492981,0.0474454868874,114.175001144,0.0,56.7283331553,1.0,91.9861138662,0.0,0.0,0.0,55.0749994914,57.5400002797,1.0,91.8055559794,0.0,0.0,114.175001144,92.3230934143,2.0,0.0,131.725499153,77.345749855,41.703125,0.547036825201,1316.09999593,0.0,0.549724393859,0.0,1.0,16.4907914797,88.254500707,,3117.91607666,88.0834999084,88.0122095744,77.3374996185,77.2616500854,,2385.99951172,53.8579994837,53.7947260539,41.35100015,41.4269434611,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.171000798543,88.2050005595,100.0,10.616521438,46.7324997584,0.964499791463,5.87427004178,40.3865003586,35.0,86.4249992371,683.64167277,0.549724393859,46.7324997584,0.887938879104,88.7938874563,2.0,1.0,1.0,1243.11443075,1243.11443075,0.0,0.563146976774,0.0,1.0,16.4037686984,87.3080012004,9.81514195033,2693.66286214,87.2839984894,87.0769780477,77.3540000916,76.9699808757,,2183.74993896,53.6780001322,53.5516433716,41.3355007172,41.6206588745,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,0.0240027109782,100.0,10.4808407625,45.9484977722,0.589000701904,5.92292797565,40.7465000153,224.0,82.4083328247,632.458328247,0.563146976774,45.9484977722,0.802093992687,80.2093989054,2.0,1.0,1.0,1122.93158976,1122.93158976,1316.09999593,0.546916559732,2.0,0.0,4766.62691243,0.0,33.31417812,4.30299536387,11.9296875,4768.96065267,0.0665503459566,160.302500407,160.302500407,86.908613205,2.0,54.2444636027,42.1230112712,41.2925278346,1.0,3087.44025875,976.11187517,0.0,0.0,0.0,9.91262054443,1.0,0.0,41.9383325577,67.4248790741,1.0,95.8809490204,1.0,1.0,1.0,0.0,39.805832545,1.0,91.2857119242,0.0,1.0,0.0339702290858,81.7441660563,91.0545113881,81.7441660563,2.0,0.0,94.6534074504,0.0566000007093,29.9252154842,0.912652045608,826.651408609,0.0,1.0,5706.463219,0.005706463219,528.714047866,0.695100324754,0.219759938514,0.0,0.695100324754,0.0,1672.32166545,528.714047866,0.0,1672.32166545,0.0,0.00167232166545,0.694865187009,1.0,14.5349092556,2.0,2.0,2.0,1.0,45.2641414296,83.0332405784,67.4248790741,0.674248790741,1.0,9.33333333333,4035.93662062,123.731998478,2186.07768423,0.908642960049,2186.07768423,1.0,0.0,0.0,0.0,80.7575003306,1.0,87.0694446564,1.0,0.0,52.1166677475,79.5450000763,1.0,86.8611151377,0.0,1.0,160.302500407,0.0,1836.85998535,0.000215255250854,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.241855105004,139022.0,2613.33515042,80.1184981948,1415.52115178,0.588361218196,1415.52115178,0.241940270905,1.0,1.0,1.0,0.0,2405.87093099,2405.87093099,0.0,2405.87093099,0.0,1672.32166545,2405.87093099
2016-10-17T18:00:00.000Z,0.0,0.0348792114415,0.822123644406,0.628699176964,55.425251325,0.0485443719256,127.280000687,0.0,63.096666654,1.0,95.2222220103,0.0,0.0,0.0,56.9999993642,64.2374992371,1.0,94.9999974569,0.0,0.0,127.280000687,95.4273630778,2.0,0.0,133.239000638,77.8137493134,41.5598958333,0.562026909472,1473.6083374,0.0,0.573632872704,0.0,1.0,16.8799757957,89.3569997152,,3245.41597493,89.2115008036,89.1038869222,77.815999349,77.7181549072,,2668.66601562,53.7485001882,53.6826121012,41.5655002594,41.6661961873,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.14549891154,96.3424994151,100.0,10.9763082663,47.6460005442,0.960000038147,5.90366752942,40.6055002213,35.0,96.0750001272,777.033335368,0.573632872704,47.6460005442,0.967453497024,96.7453511556,2.0,1.0,1.0,1354.43489583,1354.43489583,0.0,0.580790074189,0.0,1.0,16.662419796,88.1149991353,9.81600189209,2799.0246582,88.0549996694,87.8462498983,77.8114992778,77.4260431925,,2360.99991862,53.5549999873,53.4349797567,41.3715000153,41.6634292603,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,0.0599994659424,100.0,10.7330041726,46.6834996541,0.572500546773,5.92941566308,40.7989994685,224.0,88.6500002543,696.575007121,0.580790074189,46.6834996541,0.856278374082,85.6278343201,2.0,1.0,1.0,1198.78972371,1198.78972371,1473.6083374,0.561925362877,2.0,0.0,5324.38635254,0.0,36.7515363693,4.1254119277,12.8723958333,5324.38635254,0.0858796143633,225.327498118,225.327498118,97.5920530955,2.0,54.0603586833,42.2421137492,41.2810970942,1.0,3540.39772122,892.412700046,0.0,0.0,0.0,10.2532647451,1.0,0.0,46.5133330027,67.5627346039,1.0,98.9999974569,1.0,1.0,1.0,0.0,44.9383319219,1.0,95.0476163228,0.0,1.0,0.0348723870141,91.4516652425,94.6243057251,91.4516652425,2.0,0.0,108.53998133,0.0566000007093,27.3592023917,0.915821911093,816.007477107,0.0,1.0,6543.65677832,0.00654365677832,483.378128072,0.731388867587,0.184358020059,0.0,0.731388867587,0.0,1917.66749064,483.378128072,0.0,1917.66749064,0.0,0.00191766749064,0.731126616398,1.0,15.1671402709,2.0,2.0,2.0,1.0,50.0385920207,81.4521764119,67.5627346039,0.675627346039,1.0,10.5,4432.81042127,135.899183722,2401.04561871,0.915746887646,2401.04561871,1.0,0.0,0.0,0.0,113.854166667,1.0,97.6944446564,1.0,0.0,58.4583336512,111.473332087,1.0,97.4305559794,0.0,1.0,225.327498118,0.0,2018.48999023,0.000196797646356,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.201319843448,139022.0,3045.67026509,93.3728410596,1649.69681784,0.629186182353,1649.69681784,0.201558908828,1.0,1.0,1.0,0.0,2621.9533488,2621.9533488,0.0,2621.9533488,0.0,1917.66749064,2621.9533488
2016-10-17T19:00:00.000Z,0.0,0.0340404240274,0.788333639443,0.581086342662,54.0692497889,0.0475278084351,112.361666361,0.0,55.7900002797,1.0,91.4305559794,0.0,0.0,0.0,54.7583328883,56.5141665141,1.0,91.2638893127,0.0,0.0,112.361666361,91.528470993,2.0,0.0,130.938000361,76.8687505722,41.5130208333,0.540859560125,1278.63334147,0.0,0.547413778168,0.0,1.0,16.3505880038,87.8254998525,,3103.33282471,87.6530005137,87.576054891,76.8650004069,76.7797520955,,2449.99951172,53.352499644,53.2781092326,41.2550004323,41.3251342773,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.172499338786,87.1714992523,100.0,10.4894960721,46.3980000814,0.96150080363,5.86109193166,40.2934996287,35.0,85.5750001272,675.583333333,0.547413778168,46.3980000814,0.881307787214,87.9537258148,2.0,1.0,1.0,1233.8309021,1233.8309021,0.0,0.551258509527,0.0,1.0,16.1632479032,86.5565013885,9.66763513738,2656.1675415,86.5699996948,86.3690414429,76.8725007375,76.4986216227,,2220.24993896,53.1724993388,53.0524597168,41.3459993998,41.6653366089,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.0134983062744,100.0,10.2370760441,45.224000295,0.572500228882,5.92617181937,40.7734991709,224.0,79.5999991099,603.050003052,0.551258509527,45.224000295,0.781335035052,78.1335023244,2.0,1.0,1.0,1093.86904907,1093.86904907,1278.63334147,0.540781927646,2.0,0.0,4885.06323242,0.0,36.2204519908,4.80239979426,13.3177083333,4885.06323242,0.0741605399424,175.51249822,175.51249822,89.4701557159,2.0,53.6845779419,42.0669657389,41.3484799067,1.0,3040.63601625,997.458860574,0.0,0.0,0.0,10.4419911702,1.0,0.0,41.3824993769,66.4230092367,1.0,95.4226169586,1.0,1.0,1.0,0.0,39.0916652679,1.0,90.6607112885,0.0,1.0,0.0340381460427,80.474164327,90.2112903595,80.474164327,2.0,0.0,93.2185032373,0.0566000007093,30.5796621255,0.925215270773,784.826467377,0.0,1.0,5619.95573517,0.00561995573517,540.276709227,0.696665292158,0.228536057852,0.0,0.696665292158,0.0,1646.97000122,540.276709227,0.0,1646.97000122,0.0,0.00164697000122,0.696490123868,1.0,15.4463408765,2.0,2.0,2.0,1.0,59.7195901871,76.6383183797,66.4230092367,0.664230092367,1.0,10.5,4038.09487683,123.798165363,2187.24671045,0.92520135001,2187.24671045,1.0,0.0,0.0,0.0,88.5091660817,1.0,89.8472239176,1.0,0.0,53.775001208,87.0033327738,1.0,89.6249993642,0.0,1.0,175.51249822,0.0,1759.25,0.000219962754999,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.24701223993,139022.0,2536.8014903,77.7721623608,1374.06645559,0.581227592497,1374.06645559,0.247184946972,1.0,1.0,1.0,0.0,2364.07643636,2364.07643636,0.0,2364.07643636,0.0,1646.97000122,2364.07643636
