timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-10-17T20:00:00.000Z,0.0,0.0328445268964,0.769260632271,0.539876588969,52.3150005341,0.0461518367678,95.9316660563,0.0,47.7441663742,1.0,86.7638848623,0.0,0.0,0.0,51.8666655223,48.215833346,1.0,86.4444446564,0.0,0.0,95.9316660563,86.8570537567,2.0,0.0,128.028751055,75.7137505213,41.7291666667,0.5229872641,1074.20000203,0.0,0.515730947603,0.0,1.0,15.6822061539,85.7644996643,9.80181815407,2912.91615804,85.5485013326,85.4976170858,75.6950016022,75.608968099,,2121.33284505,53.4890000025,53.4118855794,41.3315003713,41.3391342163,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.215998331706,88.0054988861,100.0,9.82354728381,44.2170009613,1.05750052134,5.85865898927,40.27399985,35.0,74.3999996185,554.424997965,0.515730947603,44.2170009613,0.767636239188,76.7730172475,2.0,1.0,1.0,1074.69073486,1074.69073486,0.0,0.52290129382,0.0,1.0,15.6399033864,84.892999649,9.22800000509,2490.81325277,84.9604994456,84.7640431722,75.7324994405,75.3747406006,,1992.24991862,53.3165003459,53.205464681,41.3475004832,41.7827809652,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.0674997965495,100.0,9.71575903893,43.6129989624,0.58150100708,5.92414434751,40.7659994761,224.0,71.8416665395,519.775004069,0.52290129382,43.6129989624,0.709701272874,70.9701277415,2.0,1.0,1.0,993.581782023,993.581782023,1074.20000203,0.516448467049,2.0,0.0,4244.45670573,0.0,30.2506190213,4.40345378717,12.1276041667,4210.24644886,0.0569712780518,119.84166654,119.84166654,79.2702312469,2.0,53.8523975719,42.1360418146,41.4089492162,1.0,2505.96416497,1055.99791013,0.0,0.0,0.0,9.81034596761,1.0,0.0,35.0516662598,65.8846556346,1.0,90.0952370962,1.0,1.0,1.0,0.0,32.4099990527,1.0,85.2619024913,0.0,1.0,0.0324493557319,67.461663564,84.8614660899,67.461663564,2.0,0.0,76.8267649846,0.0566000007093,32.3743269757,0.930479240471,767.891603064,0.0,1.0,4631.73086346,0.00463173086346,571.984568375,0.66084875143,0.278477605618,0.0,0.66084875143,0.0,1357.36332194,571.984568375,0.0,1357.36332194,0.0,0.00135736332194,0.654048249125,1.0,13.0302123754,2.0,2.0,2.0,1.0,67.2603690407,73.7079759078,65.8846556346,0.658846556346,1.0,10.5,3528.42052144,108.172789522,1911.18000295,0.930481101331,1911.18000295,1.0,0.0,0.0,0.0,60.3874998093,1.0,79.1944459279,1.0,0.0,47.3666677475,59.4541664124,1.0,78.9444459279,0.0,1.0,119.84166654,0.0,1557.21008301,0.00023287196973,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.299283462308,139022.0,2047.3982688,62.7682501712,1108.97967111,0.539920166669,1108.97967111,0.299300091523,1.0,1.0,1.0,0.0,2074.11257935,2053.96971547,0.0,2053.96971547,0.0,1357.36332194,2053.96971547
2016-10-17T21:00:00.000Z,0.0,0.0322654494701,0.769216559919,0.535023252368,51.7022498449,0.0459443142967,91.8333333333,0.0,45.6791664759,1.0,85.6666641235,0.0,0.0,0.0,51.1999988556,46.1891663869,1.0,85.3333339691,0.0,0.0,91.8333333333,85.6184819539,2.0,0.0,126.631499926,74.9292500814,41.5416666667,0.511841062891,1023.41667175,0.0,0.507777366121,0.0,1.0,15.3848786354,84.8015003204,9.69300079346,2877.49951172,84.5975004832,84.5222905477,74.9044996897,74.809618632,,2073.99951172,53.3839998245,53.2908503215,41.3719997406,41.3454945882,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.20399983724,87.8390000661,100.0,9.52743625641,43.2255007426,1.08749961853,5.85744245847,40.2845001221,35.0,71.5916665395,527.174997965,0.507777366121,43.2255007426,0.741473588489,74.2419293722,2.0,1.0,1.0,1038.06302389,1038.06302389,0.0,0.514541277611,0.0,1.0,15.3582884471,83.9959996541,9.11399841309,2443.56917318,84.0679988861,83.877204895,74.954000473,74.6016743978,,1953.99993896,53.2145004272,53.1130269368,41.3744999568,41.7987391154,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.0719992319743,100.0,9.4353603522,42.6934989293,0.618999481201,5.92292801539,40.7390003204,224.0,69.3499997457,496.241668701,0.514541277611,42.6934989293,0.688626051403,68.8626054128,2.0,1.0,1.0,964.076471965,964.076471965,1023.41667175,0.511835918098,2.0,0.0,4148.77408854,0.0,29.8377563159,4.34472064177,10.9166666667,4148.77408854,0.0567559611268,113.663333257,113.663333257,77.3790893555,2.0,53.7124099731,42.1465784709,41.4644991557,1.0,2387.94893251,1061.09491053,0.0,0.0,0.0,10.0650939941,1.0,0.0,33.6633326213,64.8394056956,1.0,88.8214257558,1.0,1.0,1.0,0.0,30.8508326213,1.0,83.8214257558,0.0,1.0,0.0322780872411,64.5141652425,83.4267578125,64.5141652425,2.0,0.0,73.2087050556,0.0566000007093,32.5305886081,0.934372446029,755.567455904,0.0,1.0,4413.60532033,0.00441360532033,574.745374567,0.646887747589,0.287447226071,0.0,0.646887747589,0.0,1293.44000244,574.745374567,0.0,1293.44000244,0.0,0.00129344000244,0.646903266509,1.0,12.6189845258,2.0,2.0,2.0,1.0,71.3736050924,71.4106133779,64.8394056956,0.648394056956,1.0,10.5,3449.04384303,105.739293664,1868.18537701,0.93433497366,1868.18537701,1.0,0.0,0.0,0.0,57.2833331426,1.0,77.7499987284,1.0,0.0,46.5416679382,56.3799994787,1.0,77.5694452922,0.0,1.0,113.663333257,0.0,1354.17004395,0.000233995976235,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.307649006164,139022.0,1976.33817386,60.5897205299,1070.4897486,0.535383706225,1070.4897486,0.307748640072,1.0,1.0,1.0,0.0,1999.4813741,1999.4813741,0.0,1999.4813741,0.0,1293.44000244,1999.4813741
2016-10-17T22:00:00.000Z,0.0,0.0316692627717,0.788072427025,0.509121346107,48.8012485504,0.0480573921363,74.7408339183,0.0,37.2008336385,1.0,79.8888867696,0.166666666667,0.0,0.0,47.8999996185,37.5891666412,1.0,79.8333320618,0.166666666667,0.0,74.7408339183,78.5894819895,2.0,0.0,122.255998929,73.4547503789,41.6640625,0.493677221106,769.125010173,0.0,0.486953619277,0.0,1.0,14.4916877747,81.8329995473,8.24849891663,2652.91617839,81.6739991506,81.6293919881,73.425500234,73.3404261271,,1616.33295695,53.3674999873,53.2615458171,41.2624998093,41.1514231364,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.159000396729,88.3025010427,100.0,8.67194724083,40.4114993413,1.26299953461,5.82094915708,39.9995002747,35.0,57.5000003179,397.283335368,0.486953619277,40.4114993413,0.582435767764,58.2435760498,2.0,1.0,1.0,815.41007487,815.41007487,0.0,0.485694880166,0.0,1.0,14.4602630138,81.0320002238,7.67999903361,2257.59242757,81.1639995575,80.9879506429,73.4840005239,73.1371841431,,1547.99994914,53.1949993769,53.1021855672,41.3310003281,41.8836364746,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.1319993337,100.0,8.55821744601,39.8344993591,0.733000437419,5.90204560757,40.5964997609,224.0,55.75,371.841669718,0.485694880166,39.8329992294,0.54662222726,54.6622228622,2.0,1.0,1.0,765.271118164,765.271118164,769.125010173,0.493468042221,2.0,0.0,3199.53263346,0.0,25.8183970451,4.71878310045,11.7213541667,3199.53263346,0.0429602972236,66.9916667938,66.9916667938,65.7605183919,2.0,53.7794723511,42.0898996989,41.5059086482,1.0,1772.64586815,921.792781194,0.0,0.0,0.0,9.16499964396,1.0,0.0,26.1483327548,64.26050059,1.0,81.4940465291,1.0,1.0,1.0,0.0,23.1908329328,1.0,75.9345239003,0.0,1.0,0.031652814347,49.3391653697,75.5796426137,49.3391653697,2.0,0.0,54.3450099635,0.0566000007093,28.2599242062,0.936813371754,747.926752353,0.0,1.0,3276.35115149,0.00327635115149,499.291940848,0.616296059636,0.320479836982,0.0,0.616296059636,0.0,960.159174601,499.291940848,0.0,960.159174601,0.0,0.000960159174601,0.616117502252,1.0,9.44204976071,2.0,2.0,2.0,1.0,74.5432186127,69.8988749186,64.26050059,0.6426050059,1.0,10.5,2694.43864934,82.6049341696,1459.45111545,0.936775896618,1459.45111545,1.0,0.0,0.0,0.0,33.7691671054,1.0,65.9027792613,1.0,0.0,39.4416675568,33.2224996885,1.0,65.7361125946,0.0,1.0,66.9916667938,0.0,1065.79003906,0.000203276633958,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.342109396857,139022.0,1464.66155632,44.9029602028,793.338509541,0.509219106916,793.338509541,0.342321112985,1.0,1.0,1.0,0.0,1557.95118205,1557.95118205,0.0,1557.95118205,0.0,960.159174601,1557.95118205
2016-10-17T23:00:00.000Z,0.0,0.030804537203,0.786882553857,0.509054200532,48.4697497686,0.0475857442986,74.4583346049,0.0,36.8999996185,1.0,79.6805534363,0.166666666667,0.0,0.0,47.7999992371,37.5583333969,1.0,79.6666641235,0.166666666667,0.0,74.4583346049,78.1900424957,2.0,0.0,121.218000412,72.7482506434,41.78125,0.483201141589,756.916671753,0.0,0.47739778623,0.0,1.0,14.3043476741,81.11449941,8.23800023397,2645.83284505,80.9630006154,80.8829600016,72.7250003815,72.6267827352,,1658.66628011,53.2654994329,53.1468861898,41.4680000941,41.3410364787,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.151498794556,88.1644986471,100.0,8.45542025566,39.4950005213,1.26299953461,5.84892733892,40.2050005595,35.0,56.7833337784,389.250002543,0.47739778623,39.4950005213,0.582509471348,58.2509479523,2.0,1.0,1.0,815.513259888,815.513259888,0.0,0.473172689844,0.0,1.0,14.2741312981,80.3825003306,7.73849868774,2271.09071859,80.5099995931,80.3170700073,72.7715009054,72.4323679606,,1594.24992879,53.0930007299,53.0059229533,41.3970003128,41.9819361369,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.127499262492,100.0,8.35708292325,39.1129992803,0.692500432332,5.91704841455,40.7044998805,224.0,55.4666659037,367.666666667,0.473172689844,39.1129992803,0.555072835286,55.5072838465,2.0,1.0,1.0,777.101969401,777.101969401,756.916671753,0.483182002783,2.0,0.0,3302.21643066,0.0,24.4039502144,4.20860393842,9.6875,3302.21643066,0.0425023954459,66.5683333079,66.5683333079,65.6546961466,2.0,53.6080322266,42.2198206584,41.5647389094,1.0,1746.86983314,972.348560667,0.0,0.0,0.0,9.54626051585,1.0,0.0,25.5966658592,63.1787398656,1.0,80.880950292,1.0,1.0,1.0,0.0,22.6733328501,1.0,75.19642512,0.0,1.0,0.0308115956416,48.2541653315,75.033493042,48.2541653315,2.0,0.0,53.554779436,0.0566000007093,29.8098414167,0.940226128442,737.352682258,0.0,1.0,3228.70974522,0.00322870974522,526.675636804,0.604034408928,0.336219663865,0.0,0.604034408928,0.0,946.197504679,526.675636804,0.0,946.197504679,0.0,0.000946197504679,0.603930433591,1.0,8.41726578375,2.0,2.0,2.0,1.0,79.2665417989,67.6706212362,63.1787398656,0.631787398656,1.0,10.5,2719.21839381,83.3646208527,1472.87314148,0.940254072793,1472.87314148,1.0,0.0,0.0,0.0,33.5225000381,1.0,65.3888905843,1.0,0.0,39.133333842,33.0458329519,1.0,65.2222226461,0.0,1.0,66.5683333079,0.0,1010.66003418,0.000214425352942,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.357583842064,139022.0,1472.31230849,45.1375136522,797.482563367,0.509097631743,797.482563367,0.357512059167,1.0,1.0,1.0,0.0,1566.46292114,1566.46292114,0.0,1566.46292114,0.0,946.197504679,1566.46292114
2016-10-18T00:00:00.000Z,0.0,0.03073067621,0.789842664971,0.508419374073,47.9230006536,0.0484559747593,74.3625011444,0.0,36.8875001272,1.0,79.6805534363,0.5,0.0,0.0,47.7999992371,37.4750000636,1.0,79.6666641235,0.5,0.0,74.3625011444,77.3795394897,2.0,0.0,120.128250758,72.2052501043,41.78125,0.47522801406,729.991673787,0.0,0.468318939107,0.0,1.0,14.0988773505,80.4095001221,8.08650080363,2650.83284505,80.2595005035,80.1931152344,72.1729996999,72.0744069417,,1628.66630046,53.1935002009,53.0647099813,41.3044999441,41.1781463623,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.14999961853,88.4630012512,100.0,8.27671170235,38.9550005595,1.29300053914,5.82216556867,40.0114994049,35.0,55.6666666667,377.875,0.468318939107,38.9550005595,0.57635345459,57.6353451411,2.0,1.0,1.0,806.894836426,806.894836426,0.0,0.467435036946,0.0,1.0,14.0469055176,79.6025009155,7.5,2280.46449788,79.7375005086,79.5529073079,72.2375005086,71.8927561442,,1552.49993896,53.0060002009,52.9281438192,41.3639996847,41.9532114665,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.134999593099,100.0,8.13938613733,38.373500824,0.722499529521,5.90751961867,40.6415001551,224.0,53.9583336512,352.116668701,0.467435036946,38.373500824,0.537993621826,53.7993615468,2.0,1.0,1.0,753.191070557,753.191070557,729.991673787,0.475167502411,2.0,0.0,3226.37046305,0.0,25.3936942418,4.51925516129,10.8697916667,3226.37046305,0.0432203905681,66.3408355713,66.3408355713,65.0114593506,2.0,53.5188242594,42.0988133748,41.6085805893,1.0,1694.63621814,978.136168409,0.0,0.0,0.0,9.75767676036,1.0,0.0,25.0183327993,62.4153229396,1.0,80.2916653951,1.0,1.0,1.0,0.0,22.1866658529,1.0,74.6309515635,0.0,1.0,0.030723738778,47.2049986521,74.1440811157,47.2049986521,2.0,0.0,51.9534238699,0.0566000007093,29.9872753904,0.942482134126,730.425314268,0.0,1.0,3132.16724469,0.00313216724469,529.810512625,0.597560476025,0.344909136342,0.0,0.597560476025,0.0,917.905003866,529.810512625,0.0,917.905003866,0.0,0.000917905003866,0.597638721267,1.0,7.74760872374,2.0,2.0,2.0,1.0,82.1919905345,66.1168041229,62.4153229396,0.624153229396,1.0,11.0833333333,2672.77238655,81.9406992602,1447.71551649,0.942469612367,1447.71551649,1.0,0.0,0.0,0.0,33.4833339055,1.0,65.6666717529,1.0,0.0,39.2000007629,32.8575003942,1.0,65.3333358765,0.0,1.0,66.3408355713,0.0,978.829956055,0.000215701654345,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.365963137502,139022.0,1441.92181802,44.2058151461,781.021459225,0.508448644462,781.021459225,0.365959783939,1.0,1.0,1.0,0.0,1536.08720907,1536.08720907,0.0,1536.08720907,0.0,917.905003866,1536.08720907
2016-10-18T01:00:00.000Z,0.0,0.0301615828392,0.809746081243,0.50781527988,46.2220001221,0.0541240821635,74.27333196,0.0,36.8641668955,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4266665777,1.0,79.6666641235,1.0,0.0,74.27333196,74.3500734965,2.0,0.0,117.54224968,71.3202495575,41.9765625,0.467128584829,641.95833842,0.0,0.465276524508,0.0,1.0,13.6045404275,78.6785011292,7.25249989827,2646.24951172,78.5359992981,78.4942550659,71.2834993998,71.1963221232,,1491.33298747,52.8304999669,52.699063619,41.3329995473,41.1278762817,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.142501831055,82.232000351,100.0,7.80325726668,37.2029997508,1.47899977366,5.80128316085,39.8539997737,35.0,51.2749999364,332.633333842,0.465276524508,37.2029997508,0.510767760504,51.0767755508,2.0,1.0,1.0,715.074864705,715.074864705,0.0,0.4608627778,0.0,1.0,13.5513599714,77.8550008138,6.65550104777,2259.84214274,78.0125007629,77.8239542643,71.3569997152,71.0125223796,,1434.24995931,52.6399997075,52.5660324097,41.4015000661,42.0451278687,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.157499949137,100.0,7.65195004145,36.6110006968,0.817000071208,5.89940992991,40.5844999949,224.0,49.0583333969,309.325002035,0.4608627778,36.6110006968,0.47959605989,47.9596058528,2.0,1.0,1.0,671.434483846,671.434483846,641.95833842,0.467226109551,2.0,0.0,2983.07999674,0.0,27.4304213524,6.10443707307,14.3723958333,2983.07999674,0.0465820976,63.9466660817,63.9466660817,65.0,2.0,53.2018712362,42.1427561442,41.650484403,1.0,1516.8902444,878.001680795,0.0,0.0,0.0,9.45572026571,1.0,0.0,22.1866660118,61.8277791341,1.0,77.2202370962,1.0,1.0,1.0,0.0,19.2633330027,1.0,71.1785697937,0.0,1.0,0.030167968816,41.4499994914,70.9092311859,41.4499994914,2.0,0.0,46.5041647216,0.0566000007093,26.9173955995,0.943925090777,726.02412861,0.0,1.0,2803.6423903,0.0028036423903,475.572354455,0.597867589736,0.346055853823,0.0,0.597867589736,0.0,821.628341675,475.572354455,0.0,821.628341675,0.0,0.000821628341675,0.598100249966,1.0,7.00625501763,2.0,2.0,2.0,1.0,83.7000083923,65.0763079325,61.8277791341,0.618277791341,1.0,10.5,2394.8919252,73.4215603211,1297.20069613,0.943923443558,1297.20069613,1.0,0.0,0.0,0.0,32.4341664314,1.0,65.6666717529,1.0,0.0,39.2000007629,31.5125001272,1.0,65.3333358765,0.0,1.0,63.9466660817,0.0,860.220031738,0.000193619683212,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.366614322575,139022.0,1288.35759685,39.4979097039,697.842918886,0.507793661399,697.842918886,0.366368037325,1.0,1.0,1.0,0.0,1374.26472982,1374.26472982,0.0,1374.26472982,0.0,821.628341675,1374.26472982
2016-10-18T02:00:00.000Z,0.0,0.0291424663881,0.815864271914,0.508192284394,45.5372492472,0.0559604119699,74.4624996185,0.0,36.8216663996,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6249996821,1.0,79.6666641235,1.0,0.0,74.4624996185,73.4136943817,2.0,0.0,116.357999802,70.8207505544,41.5208333333,0.460755113191,613.299992879,0.0,0.457317261574,0.0,1.0,13.3894012769,77.8745002747,6.94949913025,2648.74951172,77.7379995982,77.6778818766,70.7885004679,70.6966451009,,1417.33300781,53.0629994075,52.939860026,41.3389997482,41.1106974284,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.136500676473,78.8179995219,100.0,7.59906605879,36.3959999084,1.57199986776,5.79033521811,39.769999822,35.0,49.5250002543,316.408332825,0.457317261574,36.39899985,0.494265234811,49.4390230179,2.0,1.0,1.0,691.971328735,691.971328735,0.0,0.460267552712,0.0,1.0,13.3422638575,77.093000412,6.38699976603,2264.34159342,77.2400004069,77.0476455688,70.8530006409,70.5099080404,,1351.74996948,52.8770004908,52.7993647257,41.4224996567,42.0444869995,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.146999994914,100.0,7.45420738061,35.8175007502,0.929499308268,5.88805647691,40.4975001017,224.0,47.3916667302,296.891667684,0.460267552712,35.8175007502,0.460801017398,46.123948733,2.0,1.0,1.0,645.121424357,645.121424357,613.299992879,0.460760409818,2.0,0.0,2824.38686117,0.0,28.6439750989,7.43738051256,16.3229166667,2824.38686117,0.047086413732,62.6575009028,62.6575009028,65.0,2.0,53.4454371134,42.1332041423,41.6689891815,1.0,1457.04102623,863.911210616,0.0,0.0,0.0,9.21148490906,1.0,0.0,20.9274997711,61.5770155589,1.0,75.5595213572,1.0,1.0,1.0,0.0,17.8633327484,1.0,69.3630943298,0.0,1.0,0.0291464083471,38.7908325195,69.7779305776,38.7908325195,2.0,0.0,44.6693332889,0.0566000007093,26.485416062,0.944462338494,724.393776172,0.0,1.0,2693.0241002,0.0026930241002,467.940207245,0.592911996583,0.351550376096,0.0,0.592911996583,0.0,789.210825602,467.940207245,0.0,789.210825602,0.0,0.000789210825602,0.592913185557,1.0,6.3832470105,2.0,2.0,2.0,1.0,84.3305428823,64.6732521057,61.5770155589,0.615770155589,1.0,9.91666666667,2320.95223684,71.1547493509,1257.15103285,0.944462372678,1257.15103285,1.0,0.0,0.0,0.0,31.9183336894,1.0,65.6666717529,1.0,0.0,39.2000007629,30.7391667366,1.0,65.3333358765,0.0,1.0,62.6575009028,0.0,810.549987793,0.000190512408554,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.37222274414,139022.0,1248.82988695,38.2860862784,676.432611282,0.508184881781,676.432611282,0.372175724724,1.0,1.0,1.0,0.0,1331.07582601,1331.07582601,0.0,1331.07582601,0.0,789.210825602,1331.07582601
2016-10-18T03:00:00.000Z,0.0,0.0296520751347,0.811596708031,0.507822067177,45.7622512182,0.0547354352734,74.3966655731,0.0,36.9041665395,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4799998601,1.0,79.6666641235,1.0,0.0,74.3966655731,73.867626826,2.0,0.0,116.597250303,70.8349990845,41.3802083333,0.459824722737,625.333328247,0.0,0.456422484272,0.0,1.0,13.4317037265,78.0184993744,7.07400067647,2646.24951172,77.8804995219,77.8190307617,70.8064988454,70.7093454997,,1419.33303833,53.310500145,53.1787338257,41.3660001755,41.1476033529,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.137999852498,80.4395001729,100.0,7.63751641909,36.5144993464,1.57199986776,5.79418730736,39.7940003077,35.0,50.1333335241,322.23332723,0.456422484272,36.5144993464,0.504397750128,50.439775149,2.0,1.0,1.0,706.156850179,706.156850179,0.0,0.457602536761,0.0,1.0,13.3966530164,77.2909990946,6.57000223796,2257.96734619,77.4335015615,77.2342173258,70.8634993235,70.5226618449,,1350.49994914,53.1425002416,53.0620244344,41.3654998144,41.9940617879,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.142502466838,100.0,7.51650345325,36.0680017471,0.924999237061,5.88014956315,40.4405005773,224.0,48.3083333969,303.099995931,0.457602536761,36.0680017471,0.473240559896,47.3240563075,2.0,1.0,1.0,662.536783854,662.536783854,625.333328247,0.459854610144,2.0,0.0,2830.80464681,0.0,28.6553872426,7.5016764005,16.1276041667,2830.80464681,0.0459685086939,62.4925006231,62.4925006231,65.0,2.0,53.6928024292,42.1599527995,41.6801462173,1.0,1481.66315807,890.616230607,0.0,0.0,0.0,9.25480079651,1.0,0.0,21.6499994596,61.5516980489,1.0,76.5595232646,1.0,1.0,1.0,0.0,18.6749992371,1.0,70.5416653951,0.0,1.0,0.029654215481,40.324997584,70.1445426941,40.324997584,2.0,0.0,45.4241879523,0.0566000007093,27.304127009,0.944865295749,723.167386416,0.0,1.0,2738.53276691,0.00273853276691,482.405064786,0.590135142214,0.354725656129,0.0,0.590135142214,0.0,802.547480265,482.405064786,0.0,802.547480265,0.0,0.000802547480265,0.590212767323,1.0,6.33649243849,2.0,2.0,2.0,1.0,85.5899321238,64.3781471252,61.5516980489,0.615516980489,1.0,11.0833333333,2372.27938867,72.7283149613,1284.95254505,0.944860798343,1284.95254505,1.0,0.0,0.0,0.0,31.7858331998,1.0,65.6666717529,1.0,0.0,39.2000007629,30.7066666285,1.0,65.3333358765,0.0,1.0,62.4925006231,0.0,824.869995117,0.000196401483283,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.375426366245,139022.0,1274.97707691,39.0876955138,690.595318444,0.507813651508,690.595318444,0.375348054077,1.0,1.0,1.0,0.0,1359.93846639,1359.93846639,0.0,1359.93846639,0.0,802.547480265,1359.93846639
2016-10-18T04:00:00.000Z,0.0,0.0297447856508,0.820864957498,0.508811288378,45.1367502213,0.0571622242042,74.2466678619,0.0,36.7591667175,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4391667048,1.0,79.6666641235,1.0,0.0,74.2466678619,72.9454758962,2.0,0.0,115.586250623,70.4495004018,41.4296875,0.461248757892,599.366663615,0.0,0.456817033667,0.0,1.0,13.2383200328,77.3450005849,6.78450012207,2649.99951172,77.19800059,77.1508026123,70.4135004679,70.3303019206,,1358.33299764,53.3059997559,53.1730041504,41.3465000788,41.1100641886,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.146999994914,78.0739994049,100.0,7.4623794953,35.8515005112,1.67550023397,5.77594053745,39.6709998449,35.0,48.4833332698,308.874992371,0.456817033667,35.8515005112,0.48309022086,48.3030767441,2.0,1.0,1.0,676.326309204,676.326309204,0.0,0.457523319887,0.0,1.0,13.2201903661,76.632499059,6.29099973043,2258.34234619,76.7765000661,76.5844243368,70.4855003357,70.1469751994,,1293.49991862,53.1244999568,53.0460866292,41.3340002696,41.9870376587,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.14400100708,100.0,7.35484095414,35.4424997965,1.01050027212,5.86534941196,40.3234999975,224.0,46.5083328883,290.491668701,0.457523319887,35.4424997965,0.453532892863,45.3532889684,2.0,1.0,1.0,634.946050008,634.946050008,599.366663615,0.461260096932,2.0,0.0,2704.20013428,0.0,29.5909525553,8.15416153272,18.0416666667,2704.20013428,0.0474996810221,61.6991666158,61.6991666158,65.0,2.0,53.6852137248,42.1440378825,41.6941680908,1.0,1428.89263624,840.040383824,0.0,0.0,0.0,9.36400254567,1.0,0.0,20.8049996694,61.0494979223,1.0,75.4345239003,1.0,1.0,1.0,0.0,17.8466663361,1.0,69.4642848969,0.0,1.0,0.0297501920962,38.6516660055,69.1043758392,38.6516660055,2.0,0.0,43.806372129,0.0566000007093,25.7535945836,0.945773073699,720.417662033,0.0,1.0,2640.99791064,0.00264099791064,455.010499309,0.595612052079,0.350157992385,0.0,0.595612052079,0.0,773.964162191,455.010499309,0.0,773.964162191,0.0,0.000773964162191,0.595684379339,1.0,6.38497434884,2.0,2.0,2.0,1.0,86.62139829,63.6866779327,61.0494979223,0.610494979223,1.0,10.5,2268.93302006,69.5599667126,1228.9746615,0.945770044464,1228.9746615,1.0,0.0,0.0,0.0,30.9100001653,1.0,65.6666717529,1.0,0.0,39.2000007629,30.7891667684,1.0,65.3333358765,0.0,1.0,61.6991666158,0.0,803.639953613,0.000185248338994,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.37023586699,139022.0,1220.62515399,37.4213977801,661.155429526,0.508798935869,661.155429526,0.370175301744,1.0,1.0,1.0,0.0,1299.44342041,1299.44342041,0.0,1299.44342041,0.0,773.964162191,1299.44342041
2016-10-18T05:00:00.000Z,0.0,0.0287284912814,0.803840334116,0.50759601917,46.087000529,0.052531126279,74.3575007121,0.0,36.9074999491,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.450000445,1.0,79.6666641235,1.0,0.0,74.3575007121,74.4556859334,2.0,0.0,116.614500364,70.5274998347,41.4947916667,0.454852111917,644.816665649,0.0,0.452194412049,0.0,1.0,13.4401642481,78.0289999644,7.38899993896,2642.49951172,77.8895003001,77.8120422363,70.5005003611,70.4058558146,,1455.66633097,53.6149997711,53.4832280477,41.4814999898,41.2844111125,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.139499664307,84.3409996033,100.0,7.62185076873,36.4080003103,1.49400011698,5.81831347942,39.9874998728,35.0,51.3416665395,332.791664124,0.452194412049,36.4080003103,0.525736654372,52.5736656189,2.0,1.0,1.0,736.031316121,736.031316121,0.0,0.447127458587,0.0,1.0,13.4063220819,77.3194993337,6.89550081889,2253.09301758,77.4500001272,77.2457249959,70.5544993083,70.2164967855,,1395.49997965,53.4484999975,53.3565572103,41.4495007197,42.077041626,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.130500793457,100.0,7.50427663326,36.0004994075,0.859001159668,5.90204544862,40.59049956,224.0,49.6916666031,312.025001526,0.447127458587,36.0004994075,0.49845954895,49.8459552129,2.0,1.0,1.0,697.84336853,697.84336853,644.816665649,0.454831522695,2.0,0.0,2905.48372396,0.0,27.8493277232,6.89725971222,15.7083333333,2905.48372396,0.0447443077988,63.3475008011,63.3475008011,65.0,2.0,53.9452234904,42.2261886597,41.7151654561,1.0,1519.8810606,956.910180145,0.0,0.0,0.0,9.65949503581,1.0,0.0,21.8516661326,60.8410053253,1.0,76.7321421305,1.0,1.0,1.0,0.0,18.8749995232,1.0,70.732140859,0.0,1.0,0.0287291524423,40.7266658147,70.8757133484,40.7266658147,2.0,0.0,46.5958558706,0.0566000007093,29.3365382271,0.946339513059,718.705903348,0.0,1.0,2809.17026492,0.00280917026492,518.313389744,0.580717372772,0.365617007933,0.0,0.580717372772,0.0,823.248326619,518.313389744,0.0,823.248326619,0.0,0.000823248326619,0.580810194214,1.0,5.86782784898,2.0,2.0,2.0,1.0,87.4462896983,63.2462352117,60.8410053253,0.608410053253,1.0,10.5,2476.79124075,75.9323940977,1341.56171636,0.946334380705,1341.56171636,1.0,0.0,0.0,0.0,32.1383339564,1.0,65.6666717529,1.0,0.0,39.2000007629,31.2091666857,1.0,65.3333358765,0.0,1.0,63.3475008011,0.0,856.909973145,0.000211020832869,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.386350760775,139022.0,1328.48205638,40.7280280216,719.576457795,0.507587487964,719.576457795,0.386229666826,1.0,1.0,1.0,0.0,1417.64025879,1417.64025879,0.0,1417.64025879,0.0,823.248326619,1417.64025879
2016-10-18T06:00:00.000Z,0.0,0.0294500680815,0.793884245812,0.507754934855,47.0957511266,0.0497375009826,74.4275004069,0.0,36.9183333715,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5275004705,1.0,79.6666641235,1.0,0.0,74.4275004069,76.1705652873,2.0,0.0,118.260001183,71.1642500559,41.4765625,0.463968570578,694.533330282,0.0,0.454690666983,0.0,1.0,13.7447435856,79.1299997965,7.8510017395,2652.08284505,78.9875011444,78.9094263713,71.1364994049,71.0356852214,,1555.6663208,53.5954996745,53.4679412842,41.4469998678,41.2888666789,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.140998840332,86.5444997152,100.0,7.91629302502,37.5405012767,1.39499982198,5.82845056057,40.0520000458,35.0,53.9333333969,358.008331299,0.454690666983,37.5405012767,0.562504156203,56.2504151662,2.0,1.0,1.0,787.505818685,787.505818685,0.0,0.452940085234,0.0,1.0,13.7157359918,78.4085000356,7.3529993693,2247.46868896,78.5450000763,78.3350982666,71.192000707,70.8530680339,,1486.99991862,53.4260002772,53.3463617961,41.4345003764,42.0349171956,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.13650004069,100.0,7.80760820707,37.1104996999,0.787000338236,5.90812778473,40.6475000381,224.0,52.4666665395,336.524998983,0.452940085234,37.1104996999,0.530657940819,53.0657936732,2.0,1.0,1.0,742.921117147,742.921117147,694.533330282,0.463972292427,2.0,0.0,3071.17793783,0.0,26.3931619326,5.64428639412,13.5026041667,3071.17793783,0.04337193347,64.8983332316,64.8983332316,65.0,2.0,53.9167531331,42.2185440063,41.6976442337,1.0,1620.86051374,994.240754564,0.0,0.0,0.0,10.0458593369,1.0,0.0,23.5674994787,61.0906400681,1.0,78.7023792267,1.0,1.0,1.0,0.0,20.5174996058,1.0,72.9047616323,0.0,1.0,0.0294556974123,44.0849987666,72.7536150614,44.0849987666,2.0,0.0,49.6916402488,0.0566000007093,30.4810028239,0.946253338377,718.966163748,0.0,1.0,2995.80886742,0.00299580886742,538.533612048,0.586492369188,0.359756197862,0.0,0.586492369188,0.0,877.944163005,538.533612048,0.0,877.944163005,0.0,0.000877944163005,0.586515883605,1.0,6.67055359924,2.0,2.0,2.0,1.0,88.1808503469,63.3135967255,61.0906400681,0.610906400681,1.0,9.91666666667,2615.1012683,80.1726430727,1416.47777505,0.946248567049,1416.47777505,1.0,0.0,0.0,0.0,32.7941665649,1.0,65.6666717529,1.0,0.0,39.2083339691,32.1041665077,1.0,65.3472245534,0.0,1.0,64.8983332316,0.0,907.83001709,0.000219253088172,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.380192066217,139022.0,1403.27790065,43.0210866495,760.089860608,0.507762249501,760.089860608,0.380147402895,1.0,1.0,1.0,0.0,1496.94047038,1496.94047038,0.0,1496.94047038,0.0,877.944163005,1496.94047038
2016-10-18T07:00:00.000Z,0.0,0.0299919932827,0.788829086774,0.508441893126,47.5742495855,0.0480635839116,74.1933326721,0.0,36.8700002035,1.0,79.6666641235,0.5,0.0,0.0,47.7999992371,37.3233334223,1.0,79.6666641235,0.5,0.0,74.1933326721,76.9971936544,2.0,0.0,118.943249385,71.3689997991,41.5859375,0.46558876416,718.98332723,0.0,0.457868381005,0.0,1.0,13.8716514111,79.6010004679,8.11950047811,2647.08284505,79.455499649,79.3837458293,71.3359991709,71.2325108846,,1597.33296712,53.5954999924,53.4806849162,41.4125003815,41.2697728475,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.145500818888,83.8700002035,100.0,8.04056521257,38.0429992676,1.34100055695,5.83108619849,40.0714998245,35.0,55.1666660309,371.241666158,0.457868381005,38.0429992676,0.579207167852,57.9207169215,2.0,1.0,1.0,810.890034993,810.890034993,0.0,0.454832242176,0.0,1.0,13.8329749107,78.8374996185,7.57349904378,2254.59279378,78.975499471,78.7765986125,71.4020004272,71.0559005737,,1527.99994914,53.4259999593,53.3469975789,41.4165000916,42.0291722616,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.137999852498,100.0,7.9191703399,37.5589993795,0.734500249227,5.91360183557,40.6819998423,224.0,53.5416666667,347.741663615,0.454832242176,37.5589993795,0.546123293922,54.6329813004,2.0,1.0,1.0,764.572611491,764.572611491,718.98332723,0.46559142677,2.0,0.0,3157.52561442,0.0,25.6048569679,5.15509601434,12.4505208333,3157.52561442,0.0425476300185,65.6816660563,65.6816660563,65.0,2.0,53.9180246989,42.1797002157,41.7223240534,1.0,1671.08022811,1026.82362263,0.0,0.0,0.0,10.4378662109,1.0,0.0,24.6149992943,60.89813296,1.0,79.8035710653,1.0,1.0,1.0,0.0,21.6999994914,1.0,74.071428299,0.0,1.0,0.029997453033,46.3149989446,73.7490634918,46.3149989446,2.0,0.0,51.2312545208,0.0566000007093,31.4799142938,0.946305543617,718.808998656,0.0,1.0,3088.62910973,0.00308862910973,556.182224369,0.586141168505,0.3601643942,0.0,0.586141168505,0.0,905.145828247,556.182224369,0.0,905.145828247,0.0,0.000905145828247,0.586208318671,1.0,6.79037041905,2.0,2.0,2.0,1.0,87.974518458,63.2715536753,60.89813296,0.6089813296,1.0,11.0833333333,2697.90385074,82.7111688146,1461.32805262,0.946305562705,1461.32805262,1.0,0.0,0.0,0.0,33.0650002162,1.0,65.6666717529,1.0,0.0,39.2083339691,32.6166667938,1.0,65.3472245534,0.0,1.0,65.6816660563,0.0,932.489990234,0.000226438364387,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.380600525237,139022.0,1449.58938517,44.4408841018,785.174620933,0.508451959267,785.174620933,0.380557002124,1.0,1.0,1.0,0.0,1544.24544271,1544.24544271,0.0,1544.24544271,0.0,905.145828247,1544.24544271
2016-10-18T08:00:00.000Z,0.0,0.0300049284345,0.782398843467,0.510495598223,48.4532492956,0.0459502833232,74.2475013733,0.0,36.772500356,1.0,79.6666641235,0.166666666667,0.0,0.0,47.7999992371,37.4750000636,1.0,79.6666641235,0.166666666667,0.0,74.2475013733,78.4811445872,2.0,0.0,120.464999835,72.0117505391,41.625,0.473670697929,766.391667684,0.0,0.466703151393,0.0,1.0,14.1701875528,80.6165002187,8.48249880473,2649.99951172,80.4739996592,80.3507944743,71.9915008545,71.8769505819,,1643.99960327,53.8415002823,53.708732605,41.4950005213,41.3817647298,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.142500559489,82.6700000763,100.0,8.32085482279,38.9789991379,1.29000059764,5.84933284918,40.2049999237,35.0,57.5083332062,394.941670736,0.466703151393,38.9789991379,0.604225191389,60.4225206375,2.0,1.0,1.0,845.915267944,845.915267944,0.0,0.464224139293,0.0,1.0,14.1315108935,79.8710002899,7.95000012716,2268.84102376,79.982000351,79.7726999919,72.0320002238,71.6873626709,,1574.24996948,53.6734997431,53.5924428304,41.4839998881,42.0821507772,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.111000061035,100.0,8.20675837994,38.4980004628,0.719499905904,5.9247525533,40.7644999822,224.0,56.1166671117,371.449999491,0.464224139293,38.4980004628,0.571288862683,57.1288871765,2.0,1.0,1.0,799.804407756,799.804407756,766.391667684,0.473457176394,2.0,0.0,3270.71120199,0.0,24.5919076602,4.59569152196,11.03125,3270.71120199,0.0412738751984,66.7074979146,66.7074979146,65.0,2.0,54.119199117,42.2497533162,41.6643711726,1.0,1764.83029003,1059.60103571,0.0,0.0,0.0,10.1007547379,1.0,0.0,25.6374990145,61.8907461166,1.0,81.0952364604,1.0,1.0,1.0,0.0,22.9099993706,1.0,75.4940458934,0.0,1.0,0.0300091911765,48.5474977493,75.3548501333,48.5474977493,2.0,0.0,54.1054033514,0.0566000007093,32.4847900406,0.945560918104,721.061924139,0.0,1.0,3261.90575163,0.00326190575163,573.936212607,0.590812870203,0.354723019385,0.0,0.590812870203,0.0,955.925842285,573.936212607,0.0,955.925842285,0.0,0.000955925842285,0.590699444215,1.0,7.34878363615,2.0,2.0,2.0,1.0,89.8826649984,63.8447058996,61.8907461166,0.618907461166,1.0,10.5,2824.43132574,86.590193392,1529.86205489,0.945535889587,1529.86205489,1.0,0.0,0.0,0.0,33.6649999619,1.0,65.6666717529,1.0,0.0,39.2083339691,33.0424992243,1.0,65.3472245534,0.0,1.0,66.7074979146,0.0,1029.5,0.000233666542278,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.375155531684,139022.0,1525.12491584,46.7566197152,826.088677196,0.510566615972,826.088677196,0.37527821674,1.0,1.0,1.0,0.0,1617.98412069,1617.98412069,0.0,1617.98412069,0.0,955.925842285,1617.98412069
2016-10-18T09:00:00.000Z,0.0,0.0306499059009,0.770912861337,0.52602989118,50.6087506612,0.0437088849082,82.3349997203,0.0,41.0450000763,1.0,82.4027773539,0.0,0.0,0.0,49.3583335876,41.2899999619,1.0,82.2638899485,0.0,0.0,82.3349997203,83.0279121399,2.0,0.0,124.235250155,73.6264994939,41.4947916667,0.492558413442,928.150014242,0.0,0.4878124008,0.0,1.0,14.9183406035,83.1574986776,9.36300086975,2761.24951172,82.9805005391,82.8475901286,73.6174996694,73.4769312541,,1826.99960327,54.3409999212,54.2176996867,41.5474999746,41.4956665039,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.176998138428,85.343000412,100.0,9.04751706123,41.4330005646,1.18500010173,5.87082338333,40.3624998728,35.0,66.1083332698,475.708335876,0.4878124008,41.4330005646,0.696123406546,69.6275568008,2.0,1.0,1.0,974.572769165,974.572769165,0.0,0.489841690103,0.0,1.0,14.8953762054,82.4314994812,8.87399991353,2361.82938639,82.509499232,82.2952067057,73.6354993184,73.2864354451,,1746.24997965,54.183499972,54.1024627686,41.5080003738,42.0751317342,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.0779997507731,100.0,8.955417792,40.9954989751,0.640000025431,5.93995821476,40.8740002314,224.0,64.5583324432,452.441670736,0.489841690103,41.0014988581,0.658888480777,65.888847669,2.0,1.0,1.0,922.443873088,922.443873088,928.150014242,0.492454266806,2.0,0.0,3673.27823893,0.0,23.5810780525,3.54941133658,9.1875,3673.27823893,0.040579260519,76.5833339691,76.5833339691,68.4460760752,2.0,54.6038029989,42.30006663,41.5262152354,1.0,2113.57283875,1163.28176943,0.0,0.0,0.0,9.89731661479,1.0,0.0,30.2091662089,63.7201830546,1.0,85.6904741923,1.0,1.0,1.0,0.0,27.5458327929,1.0,80.4761886597,0.0,1.0,0.0306589745001,57.7549988429,80.459845225,57.7549988429,2.0,0.0,64.7970015017,0.0566000007093,35.6633891101,0.942001326099,731.901210594,0.0,1.0,3906.48066172,0.00390648066172,630.095206063,0.607544423084,0.334384194638,0.0,0.607544423084,0.0,1144.82333374,630.095206063,0.0,1144.82333374,0.0,0.00114482333374,0.607401375969,1.0,8.60976455693,2.0,2.0,2.0,1.0,86.3973038991,66.4483356476,63.7201830546,0.637201830546,1.0,10.5,3276.85460818,100.460390612,1774.9185398,0.941928617722,1774.9185398,1.0,0.0,0.0,0.0,38.654999733,1.0,68.0694471995,1.0,0.0,40.6833343506,37.9283336004,1.0,67.805557251,0.0,1.0,76.5833339691,0.0,1305.26000977,0.00025653054272,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.3549995067,139022.0,1832.73631709,56.1872369448,992.707354075,0.526818242561,992.707354075,0.355190356372,1.0,1.0,1.0,0.0,1884.34506226,1884.34506226,0.0,1884.34506226,0.0,1144.82333374,1884.34506226
2016-10-18T10:00:00.000Z,0.0,0.0329711798814,0.798399774521,0.592856732317,53.8179988861,0.0463312116803,112.031666438,0.0,55.5600004196,1.0,91.1388893127,0.0,0.0,0.0,54.5666662852,56.4799998601,1.0,90.9444440206,0.0,0.0,112.031666438,91.8064734141,2.0,0.0,129.996748924,76.1787500381,41.5208333333,0.539456205428,1301.8666687,0.0,0.536869363915,0.0,1.0,16.0170014699,87.0694999695,9.89399973551,3109.58276367,86.9134991964,86.7437845866,76.1900005341,76.0248387655,,2351.99951172,54.3529996872,54.2247111003,41.6284996668,41.6655654907,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.156000773112,93.1550006866,100.0,10.1119149526,45.2849995295,1.00649992625,5.90508663654,40.6219997406,35.0,85.6833337148,672.033330282,0.536869363915,45.2849995295,0.89098106021,89.0981070201,2.0,1.0,1.0,1247.37348429,1247.37348429,0.0,0.551565925878,0.0,1.0,16.0653472741,86.1785004934,9.53999900818,2674.54020182,86.1664994558,85.9607594808,76.1674995422,75.8167622884,,2161.49992879,54.1774997711,54.0973637899,41.5364999771,41.8778889974,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,0.0120010375977,100.0,10.1225506465,44.6299994787,0.646000226339,5.94279654821,40.8904997508,224.0,82.3333339691,629.833333333,0.551565925878,44.6299994787,0.813560540336,81.356054306,2.0,1.0,1.0,1138.98475647,1138.98475647,1301.8666687,0.538030300287,2.0,0.0,4709.45068359,0.0,28.5470908483,3.34943968058,9.28125,4709.45068359,0.0582281792037,141.976666133,141.976666133,83.2714735667,2.0,54.5601450602,42.2656784058,41.4228932063,1.0,3019.35701374,1154.98218434,0.0,0.0,0.0,10.7570934296,1.0,0.0,40.8549992243,65.4329071045,1.0,95.136903127,1.0,1.0,1.0,0.0,38.7141655286,1.0,90.4047603607,0.0,1.0,0.032893549445,79.5691655477,90.4530054728,79.5691655477,2.0,0.0,92.5661407861,0.0566000007093,35.4089440218,0.937085217219,747.102000967,0.0,1.0,5580.62611742,0.00558062611742,625.599709861,0.677681150899,0.259230575382,0.0,0.677681150899,0.0,1635.444163,625.599709861,0.0,1635.444163,0.0,0.001635444163,0.675431087613,1.0,11.2009110726,2.0,2.0,2.0,1.0,79.8226553599,69.7038459778,65.4329071045,0.654329071045,1.0,10.5,4174.33919808,127.975084808,2261.04387287,0.936911726281,2261.04387287,1.0,0.0,0.0,0.0,71.6508337657,1.0,82.6527779897,1.0,0.0,49.4833342234,70.3258336385,1.0,82.4722239176,0.0,1.0,141.976666133,0.0,1883.98999023,0.000254700292197,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.276686232129,139022.0,2654.00150556,81.3652297135,1437.54821014,0.595678744379,1437.54821014,0.279095055699,1.0,1.0,1.0,0.0,2413.29445394,2413.29445394,0.0,2413.29445394,0.0,1635.444163,2413.29445394
2016-10-18T11:00:00.000Z,0.0,0.0349098577376,0.843917454439,0.656177620685,56.1602493922,0.0487991229499,134.204165141,0.0,66.6158332825,1.0,96.8749980927,0.0,0.0,0.0,57.9499988556,67.5883324941,1.0,96.5833301544,0.0,0.0,134.204165141,97.4621384939,2.0,0.0,135.052500089,78.8922506968,41.9505208333,0.573427338845,1577.00001017,0.0,0.570202041528,0.0,1.0,16.7603197098,90.3709996541,,3337.91601562,90.2179997762,90.0645828247,78.8930009206,78.7162322998,,2734.99932861,54.5600004196,54.4425710042,42.2645003001,42.3457794189,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.15299987793,97.8005008698,100.0,10.7652157942,47.9534994761,0.97200012207,5.99510379632,41.292500178,35.0,99.0833320618,798.816665649,0.570202041528,47.9534994761,0.993256350147,100.077636719,2.0,1.0,1.0,1401.08691406,1401.08691406,0.0,0.600337848758,0.0,1.0,17.2232322693,89.7844994863,,2867.64105225,89.6690006256,89.47681427,78.891500473,78.5186691284,,2461.74989827,54.3964999517,54.3026402791,41.7630001704,42.0540618896,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,0.115498860677,100.0,11.2534710566,47.9060004552,0.668500582377,5.96976113319,41.094499588,224.0,97.1583328247,778.183339437,0.600337848758,47.9060004552,0.925592062814,92.5592060089,2.0,1.0,1.0,1295.82888794,1295.82888794,1577.00001017,0.573383522891,2.0,0.0,5476.66178385,0.0,32.773976167,2.90863418579,8.51041666667,5476.66178385,0.0850965658345,234.112500509,234.112500509,99.2902329763,2.0,54.7537358602,42.701306661,41.2399991353,1.0,3768.95731503,936.185092595,0.0,0.0,0.0,10.7766399384,1.0,0.0,48.8949988683,68.1163609823,1.0,99.9345232646,0.25,1.0,1.0,0.0,47.1116657257,1.0,97.1011899312,0.0,1.0,0.0349079131173,96.0066642761,97.1956666311,96.0066642761,2.0,0.0,115.547062455,0.0566000007093,28.7011574612,0.92672241818,779.973822324,0.75,0.25,6966.0995808,0.0069660995808,507.087581299,0.742316596986,0.184386734579,0.74645762431,0.729624290337,0.0,2041.46750895,507.087581299,1547.85001628,493.617492676,0.0,0.00204146750895,0.742212767402,1.0,13.3976115753,2.0,2.0,2.0,0.25,68.0125350952,75.8018830617,68.1163609823,0.681163609823,1.0,10.5,4705.14240762,144.248219916,2548.55509025,0.926703331564,2548.55509025,1.0,0.0,0.0,0.0,117.382499695,1.0,99.0138899485,1.0,0.0,59.3000001907,116.730000178,1.0,98.8333320618,0.0,1.0,234.112500509,0.0,2074.08007812,0.000206450471589,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.198970617994,139022.0,3331.94900795,102.149450879,1804.76059363,0.656245439303,1804.76059363,0.199038284687,1.0,1.0,1.0,0.0,2750.13049316,2750.13049316,2073.59395345,676.536539714,0.0,2041.46750895,2750.13049316
2016-10-18T12:00:00.000Z,0.0,0.0363825312776,0.843056089256,0.655161887862,56.4459997813,0.0491769473132,135.030001322,0.0,67.1808331807,1.0,97.1666641235,0.0,0.0,0.0,58.0999984741,67.8850002289,1.0,96.8333282471,0.0,0.0,135.030001322,97.6766821543,2.0,0.0,135.989249865,79.5432500839,42.5833333333,0.579160355442,1590.32501221,0.0,0.572560331337,0.0,1.0,17.0105104446,90.9500007629,,3352.49940999,90.781999588,90.6596934001,79.5289999644,79.3854370117,,2732.66605632,54.5615005493,54.4610366821,42.3544998169,42.4622268677,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.168001174927,94.0115006765,100.0,10.9987819195,48.4274997711,0.938999811808,6.0117285649,41.4155000051,35.0,98.7999998728,797.908330282,0.572560331337,48.4274997711,0.991391917637,99.5441799164,2.0,1.0,1.0,1393.6185201,1393.6185201,0.0,0.611854674955,0.0,1.0,17.4697960218,90.5374997457,,2863.51652018,90.4145005544,90.2371444702,79.5575002035,79.183303833,,2477.74989827,54.3815002441,54.2879842122,41.83649985,42.0540618896,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,0.122999191284,100.0,11.4976019859,48.5780007044,0.722499847412,5.97219403585,41.1140000025,224.0,98.625,792.416666667,0.611854674955,48.5780007044,0.925108184814,92.5108191172,2.0,1.0,1.0,1295.15145874,1295.15145874,1590.32501221,0.579177468315,2.0,0.0,5491.83089193,0.0,32.7743705114,2.86655163765,9.47395833333,5491.83089193,0.0873261955208,239.781665802,239.781665802,100.0,2.0,54.7891667684,42.789197286,41.163356781,1.0,3812.72914247,850.992356845,0.0,0.0,0.666666666667,10.3262557983,1.0,0.0,50.7599986394,69.2027441661,1.0,100.0,0.0,1.0,1.0,0.0,49.1433321635,1.0,98.505950292,0.0,1.0,0.0363837275583,99.9033323924,97.8487071991,99.9033323924,2.0,0.0,116.889000199,0.0566000007093,26.0893554333,0.919948144176,802.12557647,1.0,0.0,7047.00230357,0.00704700230357,460.942669724,0.752090570801,0.16786488195,0.752090570801,0.0,0.0,2065.17665609,460.942669724,2065.17665609,0.0,0.0,0.00206517665609,0.752054214478,1.0,15.0606216995,2.0,2.0,2.0,0.0,60.428548495,79.4006710052,69.2027441661,0.692027441661,1.0,10.5,4663.72149931,142.978355633,2526.11932581,0.919955452751,2526.11932581,1.0,0.0,0.0,0.0,121.060000102,1.0,99.75,1.0,0.0,59.7666664124,118.721666972,1.0,99.6111094157,0.0,1.0,239.781665802,0.0,2077.38989258,0.000187663502419,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182470663604,139022.0,3321.47614895,101.8283785,1799.08793682,0.655187085005,1799.08793682,0.182430022674,1.0,1.0,1.0,0.0,2745.91483561,2745.91483561,2745.91483561,0.0,0.0,2065.17665609,2745.91483561
2016-10-18T13:00:00.000Z,0.0,0.0367347422598,0.8392690503,0.650551702546,56.5352493922,0.0494903040236,134.884999593,0.0,67.0716673533,1.0,97.1666641235,0.0,0.0,0.0,58.0999984741,67.7566668193,1.0,96.8333282471,0.0,0.0,134.884999593,97.6969458262,2.0,0.0,136.431749662,79.8965002696,42.6901041667,0.582708116902,1588.24168905,0.0,0.578507640517,0.0,1.0,17.5193508466,91.2770004272,,3342.49932861,91.0894991557,90.9896647135,79.8784999847,79.7549565633,,2733.33268229,54.4414997101,54.3584874471,42.3065004349,42.4183222453,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.187501271566,90.9544995626,100.0,11.5108660857,48.7829987208,0.925500233968,6.00848468145,41.3810002009,35.0,99.0166670481,799.400004069,0.578507640517,48.7829987208,0.987047918411,98.7047913869,2.0,1.0,1.0,1381.86708577,1381.86708577,0.0,0.616323598098,0.0,1.0,17.5604449908,90.8000005086,,2858.64215088,90.6845010122,90.5042215983,79.9145005544,79.5264612834,,2458.99991862,54.2690000534,54.1604817708,41.7764991124,41.9781061808,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,0.11549949646,100.0,11.5939275424,48.9080018997,0.701498985291,5.96651724974,41.0750001272,224.0,98.2583332062,788.841679891,0.616323598098,48.9080018997,0.914258902414,91.4258899689,2.0,1.0,1.0,1279.96246338,1279.96246338,1588.24168905,0.582724772038,2.0,0.0,5459.15877279,0.0,33.3253202438,2.86655163765,9.87239583333,5459.15877279,0.0874322622457,238.294999441,238.294999441,100.0,2.0,54.7240066528,42.7414271037,41.1189978917,1.0,3806.02750258,792.85935526,0.0,0.0,1.0,9.94344902039,1.0,0.0,50.8274990718,69.9350509644,1.0,100.0,0.0,1.0,1.0,0.0,49.2974990209,1.0,98.5238068899,0.0,1.0,0.0367371976833,100.124998093,98.0837376912,100.124998093,2.0,0.0,116.683544223,0.0566000007093,24.3071390261,0.913923034297,822.326856545,1.0,0.0,7034.61577675,0.00703461577675,429.45474773,0.756358430222,0.157562145025,0.756358430222,0.0,0.0,2061.54669189,429.45474773,2061.54669189,0.0,0.0,0.00206154669189,0.756377895673,1.0,16.3185130223,2.0,2.0,2.0,0.0,54.4435091019,82.4152615865,69.9350509644,0.699350509644,1.0,11.0833333333,4598.88685784,140.99068325,2491.00143962,0.913920575247,2491.00143962,1.0,0.0,0.0,0.0,119.631666183,1.0,99.75,1.0,0.0,59.7749996185,118.663333893,1.0,99.6249980927,0.0,1.0,238.294999441,0.0,2084.55004883,0.000174843830661,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.172402448629,139022.0,3273.74413925,100.365031201,1773.23374458,0.650579633604,1773.23374458,0.172373022708,1.0,1.0,1.0,0.0,2725.62135824,2725.62135824,2725.62135824,0.0,0.0,2061.54669189,2725.62135824
