timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-10-18T14:00:00.000Z,0.0,0.0364282836732,0.843910953633,0.656202532048,56.479748408,0.0490949875798,135.034169515,0.0,67.0333340963,1.0,97.1666641235,0.0,0.0,0.0,58.0999984741,67.9658336639,1.0,96.8333282471,0.0,0.0,135.034169515,97.7287432353,2.0,0.0,135.971248945,79.4915005366,41.9036458333,0.579077458499,1592.74996948,0.0,0.57539360401,0.0,1.0,17.41178147,90.9350001017,,3337.91601562,90.7684993744,90.675587972,79.4720001221,79.3625768026,,2726.66603597,54.5329999924,54.4623133341,42.3259998957,42.4501342773,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.166500727336,94.4089997609,100.0,11.4018774827,48.4424994787,0.933000564575,6.00990390778,41.3899993896,35.0,98.7583344777,797.949996948,0.57539360401,48.4424994787,0.989001013025,99.0612805684,2.0,1.0,1.0,1386.85795085,1386.85795085,0.0,0.61676925993,0.0,1.0,17.4697960218,90.5269997915,,2826.02128092,90.4054991404,90.2250061035,79.5110009511,79.1195170085,,2460.74991862,54.3485002518,54.2357126872,41.7795006434,41.9634246826,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,0.121500651042,100.0,11.5044951439,48.625998497,0.715000470479,5.96530083815,41.0645001729,224.0,98.7916660309,794.799992879,0.61676925993,48.625998497,0.92049445016,92.0494441986,2.0,1.0,1.0,1288.69223022,1288.69223022,1592.74996948,0.579094626745,2.0,0.0,5483.07946777,0.0,33.0808124542,2.92832559347,9.05729166667,5483.07946777,0.0868073732074,238.757498423,238.757498423,100.0,2.0,54.820795695,42.7790044149,41.1518046061,1.0,3816.47232499,827.491475889,0.0,0.0,1.0,10.2439200083,1.0,0.0,50.9099995295,69.2280801137,1.0,100.0,0.0,1.0,1.0,0.0,49.2858324051,1.0,98.5238075256,0.0,1.0,0.0364295445025,100.195831935,97.9114112854,100.195831935,2.0,0.0,117.003757069,0.0566000007093,25.3688755943,0.914532423565,820.254269815,1.0,0.0,7053.92076403,0.00705392076403,448.213344106,0.751575172256,0.162957306007,0.751575172256,0.0,0.0,2067.2041626,448.213344106,2067.2041626,0.0,0.0,0.0020672041626,0.751600628098,1.0,14.8450813809,2.0,2.0,2.0,0.0,53.287261645,82.118830363,69.2280801137,0.692280801137,1.0,9.91666666667,4643.96380088,142.372632664,2515.4175067,0.914532478264,2515.4175067,1.0,0.0,0.0,0.0,120.085833232,1.0,99.7361106873,1.0,0.0,59.75,118.671665192,1.0,99.5833320618,0.0,1.0,238.757498423,0.0,2073.59985352,0.000182481014475,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.178186461258,139022.0,3332.24990622,102.158675688,1804.92357612,0.656217596777,1804.92357612,0.178163683302,1.0,1.0,1.0,0.0,2750.49554443,2750.49554443,2750.49554443,0.0,0.0,2067.2041626,2750.49554443
2016-10-18T15:00:00.000Z,0.0,0.0361408173414,0.839306106055,0.650610008113,56.4144999186,0.0495182331896,134.984169006,0.0,66.9575004578,1.0,97.1666641235,0.0,0.0,0.0,58.0999984741,67.9266662598,1.0,96.8333282471,0.0,0.0,134.984169006,97.4515183767,2.0,0.0,135.974999746,79.5604998271,41.9895833333,0.578657223689,1577.4083252,0.0,0.578181266483,0.0,1.0,17.426284949,90.9949989319,,3332.49938965,90.8254998525,90.7321726481,79.5410003662,79.4324162801,,2723.33276367,54.3079996109,54.2425486247,42.1400000254,42.2503331502,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.169499079386,92.5370006561,100.0,11.4427373409,48.6854998271,0.940499941508,5.98375026385,41.1995000839,35.0,98.8333339691,798.216669718,0.578181266483,48.6854998271,0.982134381975,98.625029246,2.0,1.0,1.0,1380.7504069,1380.7504069,0.0,0.610771887945,0.0,1.0,17.4311191241,90.4130001068,,2840.26947021,90.2989997864,90.1099904378,79.5799992879,79.181388855,,2442.49991862,54.130999883,54.0132090251,41.595000267,41.8274612427,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,0.114000320435,100.0,11.4812265237,48.7039995193,0.64750067393,5.94968978564,40.9474995931,224.0,97.1999988556,779.191665649,0.610771887945,48.7039995193,0.911296655564,91.1296660105,2.0,1.0,1.0,1275.81531779,1275.81531779,1577.4083252,0.578661843809,2.0,0.0,5445.73990885,0.0,34.3213030497,3.47118282318,10.71875,5445.73990885,0.0871511321179,237.569999695,237.569999695,100.0,2.0,54.6310068766,42.6172332764,41.1499970754,1.0,3781.90689507,798.722520324,0.0,0.0,1.0,10.0837389628,1.0,0.0,49.9508323669,69.4572614034,1.0,100.0,0.0,1.0,1.0,0.0,48.5683326721,1.0,97.833331426,0.0,1.0,0.0361420797411,98.5191644033,97.6074320475,98.5191644033,2.0,0.0,115.944065076,0.0566000007093,24.4868894036,0.910174401776,835.195368663,1.0,0.0,6990.03406892,0.00699003406892,432.630549412,0.751466001709,0.158706397454,0.751466001709,0.0,0.0,2048.48168945,432.630549412,2048.48168945,0.0,0.0,0.00204848168945,0.751477862398,1.0,15.5599808458,2.0,2.0,2.0,0.0,48.5015713374,84.2118104299,69.4572614034,0.694572614034,1.0,10.5,4580.62941539,140.43095448,2481.11223886,0.910172399162,2481.11223886,1.0,0.0,0.0,0.0,119.390832901,1.0,99.805557251,1.0,0.0,59.7083339691,118.179166794,1.0,99.513888677,0.0,1.0,237.569999695,0.0,2060.55004883,0.000176136794202,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.174369600309,139022.0,3274.36561808,100.38408423,1773.57037053,0.650617402126,1773.57037053,0.174360268484,1.0,1.0,1.0,0.0,2725.98052979,2725.98052979,2725.98052979,0.0,0.0,2048.48168945,2725.98052979
2016-10-18T16:00:00.000Z,0.0,0.0361822101215,0.843168501553,0.655302357447,56.5704994202,0.0490841905841,134.809167226,0.0,66.9549999237,1.0,97.1527754466,0.0,0.0,0.0,58.0999984741,67.828332901,1.0,96.8333282471,0.0,0.0,134.809167226,97.6967906952,2.0,0.0,136.221749942,79.6512505213,42.21875,0.579406302661,1591.37501017,0.0,0.576847393597,0.0,1.0,17.4673789342,91.1134993235,,3323.33272298,90.9440002441,90.8561503092,79.6265004476,79.5263824463,,2734.99938965,54.5285002391,54.4648640951,42.3604996999,42.4768600464,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.169499079386,92.3194999695,100.0,11.4540286064,48.5850006739,0.943498929342,6.01335044702,41.4155006409,35.0,98.9666665395,799.933334351,0.576847393597,48.5835005442,0.989503268948,99.0581626892,2.0,1.0,1.0,1386.81427002,1386.81427002,0.0,0.614833195206,0.0,1.0,17.5217680931,90.6724999746,,2853.01786296,90.5554993947,90.3566207886,79.6760005951,79.2706883748,,2445.74993896,54.3514995575,54.2261403402,41.7194992701,41.9302317301,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,0.117000579834,100.0,11.5576836268,48.8360001246,0.663998921712,5.96408442656,41.0555003484,224.0,98.558333079,791.441670736,0.614833195206,48.8360001246,0.919491410028,91.9491430918,2.0,1.0,1.0,1287.28797404,1287.28797404,1591.37501017,0.579423664986,2.0,0.0,5460.90909831,0.0,33.8601896113,3.17667365074,9.4765625,5460.90909831,0.0866000688363,237.845834096,237.845834096,100.0,2.0,54.8657150269,42.7949269613,41.1499977112,1.0,3809.46138875,798.450135484,0.0,0.0,1.0,10.064860026,1.0,0.0,50.3949982325,69.5616404215,1.0,100.0,0.0,1.0,1.0,0.0,48.9816656113,1.0,98.3214276632,0.0,1.0,0.0361834915356,99.376663208,97.9555619558,99.376663208,2.0,0.0,116.78881882,0.0566000007093,24.478538747,0.908370063646,841.391661704,1.0,0.0,7040.96257006,0.00704096257006,432.483011312,0.751269072476,0.157463439445,0.751269072476,0.0,0.0,2063.40666707,432.483011312,2063.40666707,0.0,0.0,0.00206340666707,0.751243164142,1.0,14.9157167227,2.0,2.0,2.0,0.0,46.6302972273,85.0757189664,69.5616404215,0.695616404215,1.0,9.91666666667,4607.94789868,141.268472719,2495.90938072,0.908739685375,2495.90938072,1.0,0.0,0.0,0.0,119.721667608,1.0,99.75,1.0,0.0,59.7083339691,118.124165853,1.0,99.513888677,0.0,1.0,237.845834096,0.0,2076.51000977,0.000176076727043,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.173276728175,139022.0,3322.93495998,101.873102097,1799.87810637,0.655320532361,1799.87810637,0.173251701785,1.0,1.0,1.0,0.0,2746.56144206,2746.56144206,2746.56144206,0.0,0.0,2063.40666707,2746.56144206
2016-10-18T17:00:00.000Z,0.0,0.0364957295175,0.841242535094,0.652960914068,56.4054991404,0.0492865086324,134.856666565,0.0,67.0000012716,1.0,97.1666641235,0.0,0.0,0.0,58.0999984741,67.8775005341,1.0,96.8333282471,0.0,0.0,134.856666565,97.5490805308,2.0,0.0,135.779999733,79.3745005925,42.0104166667,0.577456961981,1580.08335368,0.0,0.574160978239,0.0,1.0,17.3767302831,90.8659992218,,3321.66605632,90.6875,90.6170959473,79.353501002,79.2597249349,,2739.66609701,54.28850015,54.2304458618,42.1129999161,42.2312469482,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.178499221802,93.0529994965,100.0,11.3966293335,48.5745000839,0.940500259399,5.98010090987,41.1724996567,35.0,98.9249998728,797.941675822,0.574160978239,48.5745000839,0.987600979275,99.2768929799,2.0,1.0,1.0,1389.87647502,1389.87647502,0.0,0.612422126478,0.0,1.0,17.3960687319,90.295999527,,2833.52034505,90.1849994659,89.9802958171,79.3955001831,78.9855702718,,2439.24987793,54.1084998449,53.9794158936,41.542500178,41.7649078369,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,0.111000061035,100.0,11.4518529574,48.6424992879,0.635499954224,5.94421577454,40.9070002238,224.0,97.4166673024,782.141662598,0.612422126478,48.6424992879,0.912251950219,91.2251955668,2.0,1.0,1.0,1277.15273031,1277.15273031,1580.08335368,0.577469316416,2.0,0.0,5449.24051921,0.0,34.3221371969,3.36253199975,10.4166666667,5449.24051921,0.0867950807764,237.484167735,237.484167735,100.0,2.0,54.6392288208,42.5879389445,41.17253685,1.0,3788.64239623,803.845677242,0.0,0.0,1.0,10.0959580739,1.0,0.0,50.7016652425,69.2575429281,1.0,100.0,0.0,1.0,1.0,0.0,49.1608320872,1.0,98.2499955495,0.0,1.0,0.0364969233661,99.8624979655,97.5911502838,99.8624979655,2.0,0.0,116.150559156,0.0566000007093,24.6439529315,0.908880669104,839.619763454,1.0,0.0,7002.48318095,0.00700248318095,435.405523368,0.749971037652,0.159123219777,0.749971037652,0.0,0.0,2052.12999471,435.405523368,2052.12999471,0.0,0.0,0.00205212999471,0.750017275413,1.0,15.0205207944,2.0,2.0,2.0,0.0,46.3942298889,84.835157221,69.2575429281,0.692575429281,1.0,11.0833333333,4591.91070402,140.776811345,2487.22278411,0.908979965733,2487.22278411,1.0,0.0,0.0,0.0,120.075833003,1.0,99.7638893127,1.0,0.0,59.7000007629,117.40833346,1.0,99.5,0.0,1.0,237.484167735,0.0,2065.23999023,0.000177266568827,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.175056905296,139022.0,3298.69742904,101.130038362,1786.74977199,0.652985231918,1786.74977199,0.175038176265,1.0,1.0,1.0,0.0,2736.2789917,2736.2789917,2736.2789917,0.0,0.0,2052.12999471,2736.2789917
2016-10-18T18:00:00.000Z,0.0,0.0358923267254,0.836921629535,0.647673237922,56.2637503942,0.0496148100283,134.586666107,0.0,66.8608328501,1.0,97.1666641235,0.0,0.0,0.0,58.0999984741,67.7041670481,1.0,96.8333282471,0.0,0.0,134.586666107,97.211860021,2.0,0.0,135.506250381,79.2424999873,42.1276041667,0.576777114417,1564.67498779,0.0,0.577067195878,0.0,1.0,17.3356361389,90.7309989929,,3316.66607666,90.5569998423,90.4810384115,79.2260004679,79.1289265951,,2722.66607666,54.0874999364,54.0227788289,41.8954998652,42.0161717733,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.173999150594,92.5340003967,100.0,11.3837163448,48.6614999771,0.931500116984,5.95191987356,40.9639997482,35.0,98.8166681925,798.058344523,0.577067195878,48.6614999771,0.985166086965,98.7101230621,2.0,1.0,1.0,1383.12646484,1383.12646484,0.0,0.61114420402,0.0,1.0,17.2933335304,89.9974988302,,2825.27142334,89.8985010783,89.6946919759,79.2589995066,78.8522542318,,2419.49995931,53.9030001958,53.7728602091,41.4599997203,41.6410878499,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,0.0989977518717,100.0,11.3657426834,48.438501358,0.670000076294,5.92759096622,40.789999644,224.0,95.6083323161,766.616663615,0.61114420402,48.438501358,0.895997198196,89.5997200012,2.0,1.0,1.0,1254.39607747,1254.39607747,1564.67498779,0.576783115111,2.0,0.0,5427.65352376,0.0,35.6428546906,3.58521012465,10.9973958333,5427.65352376,0.0871292290751,236.349995931,236.349995931,100.0,2.0,54.4253997803,42.4299901326,41.2044811249,1.0,3753.28769628,813.428561125,0.0,0.0,1.0,10.0593477885,1.0,0.0,49.3041652044,69.1666526794,1.0,100.0,0.166666666667,1.0,1.0,0.0,48.064166069,1.0,97.440472285,0.0,1.0,0.0358916022066,97.368332545,97.0193208059,97.368332545,2.0,0.0,115.066670064,0.0566000007093,24.9377408388,0.911835227077,829.525067686,0.833333333333,0.166666666667,6937.13769149,0.00693713769149,440.596122373,0.749405693548,0.162414406869,0.7502955511,0.744948603573,0.0,2032.98001099,440.596122373,1696.65667725,336.32333374,0.0,0.00203298001099,0.749347100655,1.0,15.6162398086,2.0,2.0,2.0,0.166666666667,49.7846132914,83.407676061,69.1666526794,0.691666526794,1.0,11.0833333333,4566.71625741,140.004410903,2473.57613336,0.911820100417,2473.57613336,1.0,0.0,0.0,0.0,119.150000254,1.0,99.7916679382,1.0,0.0,59.7000007629,117.200000127,1.0,99.5,0.0,1.0,236.349995931,0.0,2054.11010742,0.000179379816424,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.178121108314,139022.0,3243.9113434,99.4504302552,1757.07471747,0.647700316849,1757.07471747,0.178106199837,1.0,1.0,1.0,0.0,2712.78965251,2712.78965251,2261.31778971,451.471862793,0.0,2032.98001099,2712.78965251
2016-10-18T19:00:00.000Z,0.0,0.0349994710349,0.79720220418,0.592422638402,54.7569993337,0.0486533032694,117.809165319,0.0,58.4866669973,1.0,92.8055547078,0.0,0.0,0.0,55.5749998093,59.3374996185,1.0,92.6249993642,0.0,0.0,117.809165319,92.7977403005,2.0,0.0,132.860248884,78.1032495499,41.96875,0.554752446656,1341.58335368,0.0,0.557466470767,0.0,1.0,16.7542769114,89.0674997965,,3149.99943034,88.8709990184,88.8190409342,78.0995000203,78.0051294963,,2445.6661377,53.6554997762,53.589612325,41.3300002416,41.4173990885,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.198000590007,90.0244998932,100.0,10.881426096,47.5394989649,0.949499766032,5.87285081546,40.3805004756,35.0,88.2000001272,700.616673787,0.557466470767,47.5409987768,0.896246563139,89.6246554057,2.0,1.0,1.0,1254.7451884,1254.7451884,0.0,0.56930325978,0.0,1.0,16.6249512037,87.9919999441,9.66825008392,2671.1656901,87.9784997304,87.7823638916,78.1069990794,77.7162577311,,2218.74985758,53.4725004832,53.3469975789,41.3159999847,41.6015116374,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,0.0180002848307,100.0,10.7048616409,46.6624997457,0.590500195821,5.92008960247,40.7254997889,224.0,83.2500012716,640.966659546,0.56930325978,46.6624997457,0.802885139102,80.288511912,2.0,1.0,1.0,1124.03919474,1124.03919474,1341.58335368,0.553928152983,2.0,0.0,4870.47745768,0.0,35.2202417056,4.693648537,13.8880208333,4870.47745768,0.0728621153239,178.078334808,178.078334808,89.8708578746,2.0,54.0230407715,42.1026382446,41.2393878301,1.0,3179.46873879,944.345347171,0.0,0.0,0.416666666667,10.4031442006,1.0,0.0,43.2941652934,67.6963558197,1.0,96.8511880239,1.0,1.0,1.0,0.0,41.3466657003,1.0,92.4999974569,0.0,1.0,0.0349503801594,84.6408303579,91.7883300781,84.6408303579,2.0,0.0,97.4747767688,0.0566000007093,28.9513310149,0.922083027236,795.071426834,0.0,1.0,5876.55789046,0.00587655789046,511.507608694,0.712126878394,0.21151134339,0.0,0.712126878394,0.0,1722.16917928,511.507608694,0.0,1722.16917928,0.0,0.00172216917928,0.710376848777,1.0,16.0999595151,2.0,2.0,2.0,1.0,58.5809545517,78.2980637984,67.6963558197,0.676963558197,1.0,10.5,4077.86537629,125.017432126,2208.78852578,0.913346781964,2208.78852578,1.0,0.0,0.0,0.0,89.7558333079,1.0,90.1250006358,1.0,0.0,53.9166676203,88.3225008647,1.0,89.8611132304,0.0,1.0,178.078334808,0.0,2005.9699707,0.000208249996511,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.231578352896,139022.0,2654.31423553,81.3748172537,1437.71760131,0.594504511955,1437.71760131,0.233234248843,1.0,1.0,1.0,0.0,2418.34598796,2418.34598796,0.0,2418.34598796,0.0,1722.16917928,2418.34598796
2016-10-18T20:00:00.000Z,0.0,0.033933105948,0.800634575038,0.599275344284,54.8627506892,0.0473307504131,116.703332901,0.0,58.0058336258,1.0,92.5694440206,0.0,0.0,0.0,55.4499994914,58.751666069,1.0,92.4166653951,0.0,0.0,116.703332901,93.0233097076,2.0,0.0,132.505500476,77.6427497864,41.7682291667,0.548260572184,1353.1166687,0.0,0.557777222937,0.0,1.0,16.7071391741,88.8589998881,,3134.99947103,88.6970005035,88.5869725545,77.6419995626,77.5257695516,,2506.66611735,53.7680002848,53.6832504272,41.5430002213,41.6070226034,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.161999384562,89.6465002696,100.0,10.8044932683,47.1540002823,0.954000473022,5.90143736204,40.5889997482,35.0,89.4499994914,712.649993896,0.557777222937,47.1540002823,0.912060525077,91.206050237,2.0,1.0,1.0,1276.88473511,1276.88473511,0.0,0.562860308449,0.0,1.0,16.5161730448,87.6484998067,9.83100001017,2664.04156494,87.6169999441,87.4258346558,77.6435000102,77.2640253703,,2252.74987793,53.5865001678,53.4611129761,41.4660005569,41.7840550741,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,0.0314998626709,100.0,10.5717546145,46.1509993871,0.554501215617,5.9444185098,40.9114993413,224.0,83.1749998728,640.466669718,0.562860308449,46.1509993871,0.812659955706,81.2659956614,2.0,1.0,1.0,1137.72393799,1137.72393799,1353.1166687,0.547528325621,2.0,0.0,5003.49967448,0.0,32.5205003565,3.62458854914,10.2864583333,4996.92280717,0.0692767235671,172.16583252,172.16583252,89.4400513967,2.0,54.1049971147,42.2506852583,41.2816356023,1.0,3186.17965626,1038.14465585,0.0,0.0,0.0,10.3093204498,1.0,0.0,43.0158319473,67.3326791128,1.0,96.6666634878,1.0,1.0,1.0,0.0,40.7316656113,1.0,92.1428559621,0.0,1.0,0.0338510997263,83.7474981944,91.9349072774,83.7474981944,2.0,0.0,97.6805171726,0.0566000007093,31.8269896314,0.926219942515,781.567648001,0.0,1.0,5888.96156486,0.00588896156486,562.314297395,0.699267404575,0.22784048528,0.0,0.699267404575,0.0,1725.8041687,562.314297395,0.0,1725.8041687,0.0,0.0017258041687,0.698293139537,1.0,13.7641569275,2.0,2.0,2.0,1.0,64.7219994285,76.0935349898,67.3326791128,0.673326791128,1.0,9.91666666667,4220.42280812,129.387896183,2286.00520427,0.926251630992,2286.00520427,1.0,0.0,0.0,0.0,86.8366673787,1.0,88.8888899485,1.0,0.0,53.1750001907,85.3291670481,1.0,88.625,0.0,1.0,172.16583252,0.0,1830.04003906,0.000228934914125,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.245981197394,139022.0,2733.31373175,83.796749624,1480.50792533,0.599877409718,1480.50792533,0.246391409864,1.0,1.0,1.0,0.0,2470.19407145,2468.01746715,0.0,2468.01746715,0.0,1725.8041687,2468.01746715
2016-10-18T21:00:00.000Z,0.0,0.034843332451,0.792236111971,0.582606781239,54.3655001322,0.0482982026085,113.337498983,0.0,56.3241666158,1.0,91.6388893127,0.0,0.0,0.0,54.833334287,57.0683333079,1.0,91.3888918559,0.0,0.0,113.337498983,91.792901357,2.0,0.0,131.876999855,77.5114997228,41.4947916667,0.550959112384,1294.1583252,0.0,0.555988170395,0.0,1.0,16.5669360161,88.4884993235,9.47700119019,3107.91611735,88.2964998881,88.2309239705,77.5099995931,77.3962504069,,2425.66611735,53.4094994863,53.3182398478,41.2145001094,41.2653198242,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.191999435425,88.9174995422,100.0,10.7123320103,47.0819997787,0.974999427795,5.85460412502,40.2395006816,35.0,86.7249997457,686.149998983,0.555988170395,47.0819997787,0.879931887672,87.9931894938,2.0,1.0,1.0,1231.90464274,1231.90464274,0.0,0.556228048809,0.0,1.0,16.3505884012,87.1565004985,9.64800008138,2601.42443848,87.1609999339,86.9773025513,77.5129998525,77.1415634155,,2187.74989827,53.2309993108,53.1181284587,41.2529999415,41.6276779175,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.0044994354248,100.0,10.4327290058,45.9079999924,0.543999989827,5.91785939535,40.7089999517,224.0,79.9166666667,608.008338928,0.556228048809,45.9079999924,0.779714551653,77.9714565277,2.0,1.0,1.0,1091.60037231,1091.60037231,1294.1583252,0.550620969281,2.0,0.0,4818.55214437,0.0,33.8634567261,5.01826651891,13.03125,4818.55214437,0.0702935251216,166.970832825,166.970832825,87.4729391734,2.0,53.7351913452,42.029393514,41.3670183818,1.0,3057.92102244,978.513672231,0.0,0.0,0.0,10.7245775859,1.0,0.0,42.0541658401,66.7854220072,1.0,95.9642829895,1.0,1.0,1.0,0.0,39.7899990082,1.0,91.3154735565,0.0,1.0,0.034855097222,81.8441654841,90.6130892436,81.8441654841,2.0,0.0,93.7484194772,0.0566000007093,29.9988487392,0.930880551267,766.610921511,0.0,1.0,5651.90331755,0.00565190331755,530.01498875,0.705146700051,0.225642088813,0.0,0.705146700051,0.0,1656.33247884,530.01498875,0.0,1656.33247884,0.0,0.00165633247884,0.704076702396,1.0,15.9693240764,2.0,2.0,2.0,1.0,71.8235181173,73.4784997304,66.7854220072,0.667854220072,1.0,10.5,4036.43469467,123.747268216,2186.34746759,0.930788788865,2186.34746759,1.0,0.0,0.0,0.0,84.3741668065,1.0,87.9166666667,1.0,0.0,52.6000006994,82.596666654,1.0,87.666668574,0.0,1.0,166.970832825,0.0,1812.61999512,0.000215784902672,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.242420290739,139022.0,2537.0276348,77.7790954008,1374.18894746,0.585030369159,1374.18894746,0.243624852516,1.0,1.0,1.0,0.0,2348.91899618,2348.91899618,0.0,2348.91899618,0.0,1656.33247884,2348.91899618
2016-10-18T22:00:00.000Z,0.0,0.0325609788302,0.770596039774,0.519401787748,51.1794996262,0.0460318859495,83.3999996185,0.0,41.5058333079,1.0,83.0138918559,0.0,0.0,0.0,49.6666669846,41.9041668574,1.0,82.7777792613,0.0,0.0,83.3999996185,83.2674980164,2.0,0.0,126.647999763,75.4685001373,41.5625,0.515269066438,933.633331299,0.0,0.510193807126,0.0,1.0,15.3848784765,84.780500412,9.13950093587,2757.08284505,84.5840002696,84.5248413086,75.4444993337,75.3473841349,,1818.99958293,53.7229998906,53.6220957438,41.3210000992,41.2837727865,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.196500142415,88.713499705,100.0,9.53777575493,43.2630001704,1.13249969482,5.84710264206,40.1885004044,35.0,66.3500003815,480.08333079,0.510193807126,43.2630001704,0.672150915237,67.2150923411,2.0,1.0,1.0,941.011281331,941.011281331,0.0,0.510978308109,0.0,1.0,15.3715834618,84.0334993998,8.63549804688,2274.09035238,84.1279989878,83.926399231,75.492500941,75.1393763224,,1740.49996948,53.5594997406,53.4521840413,41.3189999262,41.8581008911,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.0944995880127,100.0,9.45108850797,42.8089990616,0.584499994914,5.920495073,40.7344999313,224.0,64.3666667938,453.550003052,0.510978308109,42.8089990616,0.634019299462,63.4019295375,2.0,1.0,1.0,887.627019246,887.627019246,933.633331299,0.515287301258,2.0,0.0,3634.77178955,0.0,25.6953634782,4.31541762749,10.0625,3634.77178955,0.0450393254964,81.5900014242,81.5900014242,70.0296866099,2.0,54.121732076,42.1567687988,41.4202407201,1.0,2137.29344001,997.903077371,0.0,0.0,0.0,9.50154749552,1.0,0.0,30.9116659164,65.9429518382,1.0,86.4047597249,1.0,1.0,1.0,0.0,28.0866661072,1.0,81.0416641235,0.0,1.0,0.0325633998582,58.9983313878,80.7234446208,58.9983313878,2.0,0.0,65.5242174308,0.0566000007093,30.5932807318,0.934747307334,754.388575957,0.0,1.0,3950.32304483,0.00395032304483,540.517320643,0.638915065951,0.298309674542,0.0,0.638915065951,0.0,1157.67167155,540.517320643,0.0,1157.67167155,0.0,0.00115767167155,0.638978853822,1.0,12.2552228104,2.0,2.0,2.0,1.0,76.6627904719,71.1833294955,65.9429518382,0.659429518382,1.0,9.91666666667,3133.39086964,96.0621413955,1697.21095745,0.936684966438,1697.21095745,1.0,0.0,0.0,0.0,41.2583335241,1.0,70.0555559794,1.0,0.0,41.8833335241,40.3316666285,1.0,69.8055547078,0.0,1.0,81.5900014242,0.0,1178.82995605,0.000220060715079,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.318473857519,139022.0,1737.5479971,53.2689946205,941.148303055,0.519416553841,941.148303055,0.318483784415,1.0,1.0,1.0,0.0,1811.93359375,1811.93359375,0.0,1811.93359375,0.0,1157.67167155,1811.93359375
2016-10-18T23:00:00.000Z,0.0,0.0322479589389,0.782803386915,0.510562916211,49.732000351,0.0470350744319,75.9666665395,0.0,37.8516670863,1.0,80.3472213745,0.0,0.0,0.0,48.1499993006,38.1258338292,1.0,80.2499980927,0.0,0.0,75.9666665395,80.0328330994,2.0,0.0,124.092000008,74.3599996567,41.6510416667,0.505943088907,817.391662598,0.0,0.496646492353,0.0,1.0,14.8627428214,83.0704994202,8.56199900309,2657.91617839,82.8964996338,82.8348719279,74.3345006307,74.2369181315,,1671.3329366,53.474000295,53.362836202,41.2909997304,41.2086893717,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.173999786377,90.0004990896,100.0,9.03145384789,41.6054999034,1.22099971771,5.83128889402,40.0700000127,35.0,59.9750000636,421.716664632,0.496646492353,41.6054999034,0.606231504168,60.6231508255,2.0,1.0,1.0,848.724105835,848.724105835,0.0,0.498321477644,0.0,1.0,14.8276921113,82.27100118,8.00550206502,2187.85113525,82.3910007477,82.1993637085,74.3854986827,74.0384546916,,1589.99992879,53.2849998474,53.1965459188,41.3070004781,41.9002304077,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.119999567668,100.0,8.917131265,41.0840002696,0.64450041453,5.91056068738,40.6625000636,224.0,58.0333334605,395.675003052,0.498321477644,41.0840002696,0.566986512684,56.698650678,2.0,1.0,1.0,793.781117757,793.781117757,817.391662598,0.505746051071,2.0,0.0,3312.71815999,0.0,25.1124275525,4.8088615338,11.6484375,3312.71815999,0.0429424121921,69.4924996694,69.4924996694,66.2466894786,2.0,53.8534927368,42.1510365804,41.4709466298,1.0,1873.80070315,923.413968033,0.0,0.0,0.0,9.34330622355,1.0,0.0,27.4841659864,64.9911944071,1.0,82.9642836253,1.0,1.0,1.0,0.0,24.6149994532,1.0,77.4523773193,0.0,1.0,0.0322269714762,52.0991655986,77.1520080566,52.0991655986,2.0,0.0,57.4461711229,0.0566000007093,28.3096258507,0.937841069726,744.727969061,0.0,1.0,3463.3139093,0.0034633139093,500.170061766,0.628226302257,0.309591591899,0.0,0.628226302257,0.0,1014.95000712,500.170061766,0.0,1014.95000712,0.0,0.00101495000712,0.627950514356,1.0,10.7480715334,2.0,2.0,2.0,1.0,80.4274495443,69.2445723216,64.9911944071,0.649911944071,1.0,10.5,2797.21467118,85.7557969737,1515.12006889,0.937817894156,1515.12006889,1.0,0.0,0.0,0.0,35.0191663106,1.0,66.4861151377,1.0,0.0,39.7750005722,34.4733338356,1.0,66.2916673024,0.0,1.0,69.4924996694,0.0,1149.65002441,0.000203634143163,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.330119092234,139022.0,1523.21608448,46.6980995895,825.054752726,0.510686332162,825.054752726,0.330422052723,1.0,1.0,1.0,0.0,1615.58025106,1615.58025106,0.0,1615.58025106,0.0,1014.95000712,1615.58025106
2016-10-19T00:00:00.000Z,0.0,0.031466932329,0.787648895867,0.508661431493,48.8844995499,0.0478394377075,74.4091682434,0.0,36.8799997965,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.5291668574,1.0,79.6666641235,0.0,0.0,74.4091682434,78.5358117421,2.0,0.0,122.557499886,73.6730003357,41.7291666667,0.49458367305,769.558339437,0.0,0.49019024151,0.0,1.0,14.5666240851,82.0294996897,8.22450002035,2644.16617839,81.8780002594,81.7972437541,73.6535002391,73.5353444417,,1609.99963379,53.4620002111,53.3443578084,41.3990001678,41.2755025228,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.151499430339,89.6915003459,100.0,8.72763093313,40.4790000916,1.270500501,5.83899303277,40.1284996668,35.0,57.4666665395,396.616668701,0.49019024151,40.4790000916,0.578023085821,57.8023087184,2.0,1.0,1.0,809.23232015,809.23232015,0.0,0.489681140746,0.0,1.0,14.5243213971,81.2419993083,7.66649881999,2177.35243734,81.3589992523,81.1649297078,73.6925004323,73.3412958781,,1541.74991862,53.2880001068,53.2010091146,41.4329999288,42.0023625692,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.116999944051,100.0,8.60666505496,39.9259993235,0.719499270121,5.91765658061,40.7135006587,224.0,55.7833331426,372.941665649,0.489681140746,39.9259993235,0.54399125962,54.3991263707,2.0,1.0,1.0,761.587763468,761.587763468,769.558339437,0.494583005756,2.0,0.0,3213.5349528,0.0,24.7253157298,4.85312652588,10.7604166667,3213.5349528,0.0417894730795,64.9974981944,64.9974981944,65.0,2.0,53.8269195557,42.2064412435,41.4947913488,1.0,1768.50883,929.744265993,0.0,0.0,0.0,9.08260599772,1.0,0.0,25.9358329773,64.5708942413,1.0,81.3095232646,1.0,1.0,1.0,0.0,22.9999993642,1.0,75.6666634878,0.0,1.0,0.0314698610755,48.9616651535,75.4282073975,48.9616651535,2.0,0.0,54.2181784382,0.0566000007093,28.5036973863,0.939296653639,740.215656748,0.0,1.0,3268.70473439,0.00326870473439,503.598887441,0.615639834316,0.323655497875,0.0,0.615639834316,0.0,957.918334961,503.598887441,0.0,957.918334961,0.0,0.000957918334961,0.615676318606,1.0,9.42048845869,2.0,2.0,2.0,1.0,82.3625532786,68.2979507446,64.5708942413,0.645708942413,1.0,11.0833333333,2698.253096,82.7218758246,1461.5172224,0.939295332191,1461.5172224,1.0,0.0,0.0,0.0,32.7724997203,1.0,65.1666717529,1.0,0.0,39.0,32.2249997457,1.0,65.0,0.0,1.0,64.9974981944,0.0,981.820007324,0.000205030120314,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.344572667172,139022.0,1461.22781279,44.7976899795,791.478611628,0.508671505225,791.478611628,0.344534768039,1.0,1.0,1.0,0.0,1555.97198486,1555.97198486,0.0,1555.97198486,0.0,957.918334961,1555.97198486
2016-10-19T01:00:00.000Z,0.0,0.0316809077782,0.793359792217,0.507806058789,48.4509995778,0.0494751981643,74.2600002289,0.0,36.8016665777,1.0,79.6666641235,0.333333333333,0.0,0.0,47.7999992371,37.4358332952,1.0,79.6666641235,0.333333333333,0.0,74.2600002289,77.7487163544,2.0,0.0,122.124749819,73.6737502416,41.6901041667,0.496926372708,746.191670736,0.0,0.488402474405,0.0,1.0,14.4868534406,81.7370001475,7.94099871318,2652.49951172,81.6005001068,81.5124104818,73.6595013936,73.534711202,,1614.33294678,53.1440000534,53.0258560181,41.4200000763,41.2774124146,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.137999852498,86.3900000254,100.0,8.64846865336,40.1790002187,1.29299990336,5.83838486671,40.1270001729,35.0,56.2249994278,384.983332316,0.488402474405,40.1805000305,0.563044146583,56.3044147491,2.0,1.0,1.0,788.261805216,788.261805216,0.0,0.490558853895,0.0,1.0,14.4324642817,80.9105002085,7.36050033569,2173.97786458,81.0484994253,80.8493016561,73.6879990896,73.3387425741,,1537.74993896,52.9670003255,52.8867060343,41.467499733,42.0508728027,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.137999216715,100.0,8.50892798106,39.5809996923,0.714999834696,5.92353618145,40.7524998983,224.0,54.6666663488,361.20833079,0.490558853895,39.5809996923,0.526091541109,52.6091540655,2.0,1.0,1.0,736.528157552,736.528157552,746.191670736,0.496922923263,2.0,0.0,3190.78118896,0.0,24.7727979024,4.87567989031,11.4322916667,3190.78118896,0.043368466349,65.0941670736,65.0941670736,65.0158519745,2.0,53.531481425,42.231918335,41.464580218,1.0,1722.56922376,882.321395567,0.0,0.0,0.0,8.9598197937,1.0,0.0,25.2666662534,64.6996815999,1.0,80.6369024913,1.0,1.0,1.0,0.0,22.3058330218,1.0,75.0416641235,0.0,1.0,0.0316795518394,47.5724992752,74.5784835815,47.5724992752,2.0,0.0,52.8097818691,0.0566000007093,27.0498275457,0.93962274111,739.209194062,0.0,1.0,3183.795343,0.003183795343,477.912141462,0.621354697677,0.318265609552,0.0,0.621354697677,0.0,933.035003662,477.912141462,0.0,933.035003662,0.0,0.000933035003662,0.621431902051,1.0,9.64987836802,2.0,2.0,2.0,1.0,83.8460318247,68.0805721283,64.6996815999,0.646996815999,1.0,9.33333333333,2604.89061933,79.8596094148,1410.94714512,0.939620307229,1410.94714512,1.0,0.0,0.0,0.0,32.8233334223,1.0,65.1666717529,1.0,0.0,39.0,32.2708334923,1.0,65.0,0.0,1.0,65.0941670736,0.0,966.109985352,0.000194572280256,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.338717253239,139022.0,1407.80588066,43.1599035011,762.542455127,0.507815178221,762.542455127,0.338682017896,1.0,1.0,1.0,0.0,1501.61414591,1501.61414591,0.0,1501.61414591,0.0,933.035003662,1501.61414591
2016-10-19T02:00:00.000Z,0.0,0.0311570665595,0.785929172927,0.509045585547,48.9550008774,0.0472592331,74.3549995422,0.0,36.9591662089,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.3791666031,1.0,79.6666641235,0.0,0.0,74.3549995422,78.816028595,2.0,0.0,122.595750491,73.6407496134,41.78125,0.493841786543,777.208328247,0.0,0.485224287633,0.0,1.0,14.578710715,82.0489997864,8.28450012207,2648.33284505,81.9064998627,81.8035990397,73.6219997406,73.4934412638,,1663.66628011,53.2879997889,53.1564407349,41.3735001882,41.262143453,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.142499923706,90.4924990336,100.0,8.73850131035,40.5329996745,1.23000049591,5.8402094841,40.1434996923,35.0,57.8500003815,400.675000509,0.485224287633,40.5329996745,0.589874122256,58.9874130885,2.0,1.0,1.0,825.823771159,825.823771159,0.0,0.48406091236,0.0,1.0,14.5315732956,81.2615013123,7.71900177002,2156.73000081,81.3785012563,81.1802698771,73.6594994863,73.3062108358,,1590.24996948,53.1140003204,53.02759552,41.3759997686,41.990234375,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.116999944051,100.0,8.61371397972,40.0025014877,0.659499168396,5.91785931587,40.7165006002,224.0,56.1249996821,376.533327738,0.48406091236,40.0025014877,0.555597254435,55.5597257614,2.0,1.0,1.0,777.836156209,777.836156209,777.208328247,0.493835176361,2.0,0.0,3295.79868571,0.0,23.7683447202,4.34714565674,10.3020833333,3295.79868571,0.0420144454453,66.1050008138,66.1050008138,65.1231250763,2.0,53.6466166178,42.1765136719,41.464474678,1.0,1784.60460686,942.585095267,0.0,0.0,0.0,8.92155075073,1.0,0.0,25.967499574,64.7004489899,1.0,81.3928572337,1.0,1.0,1.0,0.0,23.0674994787,1.0,75.8214263916,0.0,1.0,0.0311564713985,49.0349992116,75.7559242249,49.0349992116,2.0,0.0,54.7116358002,0.0566000007093,28.8973659737,0.938616096865,742.321024308,0.0,1.0,3298.45428448,0.00329845428448,510.554162749,0.614205431345,0.324408489584,0.0,0.614205431345,0.0,966.636662801,510.554162749,0.0,966.636662801,0.0,0.000966636662801,0.61423056821,1.0,9.36646042374,2.0,2.0,2.0,1.0,80.8682543437,68.7455654144,64.7004489899,0.647004489899,1.0,11.0833333333,2727.18970213,83.6090017739,1477.19082555,0.938613920929,1477.19082555,1.0,0.0,0.0,0.0,33.2316668828,1.0,65.1666717529,1.0,0.0,39.0,32.8733334541,1.0,65.0,0.0,1.0,66.1050008138,0.0,988.179992676,0.000207861820242,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.34562505664,139022.0,1479.0858963,45.3451753764,801.151498378,0.509055388203,801.151498378,0.345608422922,1.0,1.0,1.0,0.0,1573.80025228,1573.80025228,0.0,1573.80025228,0.0,966.636662801,1573.80025228
2016-10-19T03:00:00.000Z,0.0,0.0314574451224,0.782726840748,0.510015676382,49.2939987183,0.0462676239784,74.4658330282,0.0,36.9333333969,1.0,79.7222201029,0.0,0.0,0.0,47.8166662852,37.5208336512,1.0,79.694442749,0.0,0.0,74.4658330282,79.4236939748,2.0,0.0,123.053249041,73.759250323,41.8046875,0.495980281127,798.491658529,0.0,0.489016581652,0.0,1.0,14.663315932,82.3414999644,8.45249875387,2656.66617839,82.1929988861,82.0871683757,73.7405001322,73.6121648153,,1687.33295695,53.3749996821,53.2475382487,41.4469995499,41.3435846965,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.148501078288,91.2649987539,100.0,8.81013091405,40.7459993362,1.21649901072,5.85318493843,40.2305005391,35.0,58.8833335241,410.099998474,0.489016581652,40.7459993362,0.599044872466,59.904487292,2.0,1.0,1.0,838.662821452,838.662821452,0.0,0.48688421756,0.0,1.0,14.6367255847,81.6094996134,7.94249979655,2165.35390218,81.7205003103,81.5137939453,73.7780005137,73.4286778768,,1622.49992879,53.2039995193,53.1168543498,41.4045000076,41.9966176351,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.111000696818,100.0,8.71400046349,40.3160003026,0.653499921163,5.92272520065,40.7510000865,224.0,57.4333337148,388.391665141,0.48688421756,40.3160003026,0.569821929932,56.9821923574,2.0,1.0,1.0,797.750701904,797.750701904,798.491658529,0.495959271792,2.0,0.0,3357.64235433,0.0,23.2831865946,4.19050079584,8.84114583333,3357.64235433,0.0417325559394,67.1841665904,67.1841665904,65.6471786499,2.0,53.7313995361,42.2236378988,41.4632116954,1.0,1829.18878559,962.167760271,0.0,0.0,0.0,9.07030169169,1.0,0.0,26.733332634,64.6701984406,1.0,82.1785697937,1.0,1.0,1.0,0.0,23.9108328819,1.0,76.5952358246,0.0,1.0,0.0314627052404,50.6441656748,76.3972301483,50.6441656748,2.0,0.0,56.0784782591,0.0566000007093,29.4977228436,0.939141190078,740.696015811,0.0,1.0,3380.85846229,0.00338085846229,521.161174451,0.615423123781,0.323717427797,0.0,0.615423123781,0.0,990.78582255,521.161174451,0.0,990.78582255,0.0,0.00099078582255,0.615422159433,1.0,9.60362958576,2.0,2.0,2.0,1.0,82.6050122579,68.4009081523,64.6701984406,0.646701984406,1.0,9.91666666667,2791.35654586,85.5762011027,1511.946997,0.939140551579,1511.946997,1.0,0.0,0.0,0.0,33.9758335749,1.0,65.4166717529,1.0,0.0,39.1500005722,33.2083333333,1.0,65.25,0.0,1.0,67.1841665904,0.0,1026.4699707,0.000212180250921,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.344695399696,139022.0,1515.93400257,46.4748486734,821.110390299,0.510029826695,821.110390299,0.344695895214,1.0,1.0,1.0,0.0,1609.92621867,1609.92621867,0.0,1609.92621867,0.0,990.78582255,1609.92621867
2016-10-19T04:00:00.000Z,0.0,0.0312035718198,0.779638060164,0.511335291943,49.6374998093,0.0457069919274,75.3566665649,0.0,37.4966669083,1.0,80.0416647593,0.0,0.0,0.0,47.9499998093,37.88666598,1.0,79.9166660309,0.0,0.0,75.3566665649,80.1381835938,2.0,0.0,123.625499407,73.9879995982,42.2942708333,0.498321345507,821.816675822,0.0,0.4887419099,0.0,1.0,14.7829721769,82.7480004628,8.61150105794,2667.49951172,82.5785001119,82.4750111898,73.966999054,73.8375651042,,1733.66628011,53.3810008367,53.2519938151,41.4094998042,41.3168563843,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.169500350952,91.4404989878,100.0,8.93262577057,41.1690003077,1.19549973806,5.85034652551,40.2140000661,35.0,60.1500005722,422.558334351,0.4887419099,41.1690003077,0.617695268903,61.7695277532,2.0,1.0,1.0,864.773376465,864.773376465,0.0,0.490036678338,0.0,1.0,14.7491300106,81.9874998728,8.08499844869,2187.10121663,82.0939985911,81.892036438,74.0090001424,73.6563898722,,1655.24994914,53.2069997787,53.1225865682,41.3939997355,41.9736378988,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.106498718262,100.0,8.82620199521,40.6999988556,0.645999590556,5.92292801539,40.748000145,224.0,58.4916664759,399.258333842,0.490036678338,40.6999988556,0.581947842553,58.1947838465,2.0,1.0,1.0,814.726979574,814.726979574,821.816675822,0.498319629177,2.0,0.0,3432.90488688,0.0,23.5896801949,4.10160628955,9.67447916667,3432.90488688,0.0424965310114,70.097501119,70.097501119,66.6389986674,2.0,53.730758667,42.2000834147,41.4510068893,1.0,1880.70393311,979.287145622,0.0,0.0,0.0,9.20710881551,1.0,0.0,27.1249992053,64.7598902384,1.0,82.5833320618,1.0,1.0,1.0,0.0,24.3349997203,1.0,77.2083307902,0.0,1.0,0.031204633364,51.4599984487,77.2180271149,51.4599984487,2.0,0.0,57.6578073601,0.0566000007093,30.0225615517,0.939341198419,740.080287457,0.0,1.0,3476.07303161,0.00347607303161,530.43394303,0.617698045559,0.321636885658,0.0,0.617698045559,0.0,1018.68916321,530.43394303,0.0,1018.68916321,0.0,0.00101868916321,0.617629423738,1.0,9.92606410021,2.0,2.0,2.0,1.0,83.3604068756,68.2655779521,64.7598902384,0.647598902384,1.0,11.0833333333,2859.99107874,87.6803689119,1549.12310624,0.939334931217,1549.12310624,1.0,0.0,0.0,0.0,35.5133330027,1.0,66.4027818044,1.0,0.0,39.7000010808,34.5841668447,1.0,66.1666666667,0.0,1.0,70.097501119,0.0,1055.94006348,0.000215955471449,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.34240916096,139022.0,1556.93186046,47.7317432599,843.317008158,0.511358407,843.317008158,0.342410460776,1.0,1.0,1.0,0.0,1649.17012533,1649.17012533,0.0,1649.17012533,0.0,1018.68916321,1649.17012533
2016-10-19T05:00:00.000Z,0.0,0.0309604735339,0.772560717525,0.523376464223,50.6170008977,0.0444513154133,81.7450002035,0.0,40.6441666285,1.0,82.2361106873,0.0,0.0,0.0,49.2333332698,41.1066668828,1.0,82.0555553436,0.0,0.0,81.7450002035,82.7489973704,2.0,0.0,124.786500613,74.1694997152,42.1536458333,0.498320125959,917.58333842,0.0,0.492295455929,0.0,1.0,15.0198670228,83.5220006307,9.1965007782,2757.49951172,83.3495000203,83.2169926961,74.1529992421,74.0172398885,,1871.99954224,53.7875003815,53.6533126831,41.5370003382,41.4791259766,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.172500610352,88.4479999542,100.0,9.14701628685,41.8124996821,1.15500005086,5.87285073598,40.3820002874,35.0,65.5416669846,470.558334351,0.492295455929,41.8124996821,0.682588035947,68.2588030497,2.0,1.0,1.0,955.623250326,955.623250326,0.0,0.494926828551,0.0,1.0,14.9993200302,82.7960007985,8.68800099691,2347.58117676,82.8740011851,82.6670684814,74.1860001882,73.8407262166,,1782.49994914,53.6194998423,53.5305989583,41.4689998627,42.0227890015,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.078000386556,100.0,9.0622001489,41.4050013224,0.611499786377,5.93711984158,40.8575000763,224.0,63.7916666667,447.025001526,0.494926828551,41.4050013224,0.644480369205,64.448035876,2.0,1.0,1.0,902.272516886,902.272516886,917.58333842,0.498214690206,2.0,0.0,3737.45556641,0.0,23.0404399236,3.45728810628,8.5078125,3737.45556641,0.043097576651,79.848332723,79.848332723,69.0558649699,2.0,54.0869318644,42.26440684,41.469086647,1.0,2097.62629189,1099.51996843,0.0,0.0,0.0,9.73936080933,1.0,0.0,29.8749992053,64.4136384328,1.0,85.3749974569,1.0,1.0,1.0,0.0,27.1341660817,1.0,79.8749980927,0.0,1.0,0.030982918548,57.0091657639,80.1052150726,57.0091657639,2.0,0.0,64.3081191683,0.0566000007093,33.708607406,0.940456010379,736.640078644,0.0,1.0,3877.00693089,0.00387700693089,595.558427271,0.617038524564,0.323435199907,0.0,0.617038524564,0.0,1136.18583679,595.558427271,0.0,1136.18583679,0.0,0.00113618583679,0.616737241546,1.0,9.66745301461,2.0,2.0,2.0,1.0,84.9658215841,67.5215415955,64.4136384328,0.644136384328,1.0,9.91666666667,3197.14626031,98.0167265743,1731.74426406,0.940473724471,1731.74426406,1.0,0.0,0.0,0.0,40.4791666667,1.0,68.7083352407,1.0,0.0,41.0833339691,39.3691663742,1.0,68.4722232819,0.0,1.0,79.848332723,0.0,1296.7199707,0.000242469590467,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.343906683931,139022.0,1782.28969238,54.6406661537,965.382782137,0.524278994017,965.382782137,0.344206234747,1.0,1.0,1.0,0.0,1841.35315959,1841.35315959,0.0,1841.35315959,0.0,1136.18583679,1841.35315959
2016-10-19T06:00:00.000Z,0.0,0.0319835540166,0.779004470858,0.563985616424,52.7627503077,0.0453034997654,101.841667175,0.0,50.5866664251,1.0,88.4861087799,0.0,0.0,0.0,52.9583336512,51.262500445,1.0,88.2638893127,0.0,0.0,101.841667175,88.9033546448,2.0,0.0,127.976250648,75.2135003408,42.296875,0.516818019892,1161.3916626,0.0,0.518268669945,0.0,1.0,15.6930838426,85.7374986013,9.97200012207,3005.83280436,85.5455004374,85.4149576823,75.2015012105,75.0623092651,,2321.66617839,53.5370000203,53.4067840576,41.5609998703,41.5771153768,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.191998163859,85.9369996389,100.0,9.80056707064,43.9845005671,1.04099973043,5.89251673222,40.5200001399,35.0,78.6500008901,600.383336385,0.518268669945,43.9845005671,0.827039489746,82.7039496104,2.0,1.0,1.0,1157.85528564,1157.85528564,0.0,0.526330721333,0.0,1.0,15.622982343,84.8164997101,9.63600095113,2569.55332438,84.8615004222,84.6605377197,75.225499471,74.8733978271,,2153.74993896,53.3554999034,53.2730484009,41.4779996872,41.8855489095,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.0450007120768,100.0,9.68221322695,43.383500735,0.591999371847,5.94076915582,40.8860003153,224.0,75.9500001272,561.008331299,0.526330721333,43.383500735,0.761116136823,76.1116148631,2.0,1.0,1.0,1065.56259155,1065.56259155,1161.3916626,0.516619857103,2.0,0.0,4672.11104329,0.0,28.4802180926,3.20357275009,8.43489583333,4672.11104329,0.0612513634657,138.131666183,138.131666183,82.7984542847,2.0,53.7560679118,42.2064463298,41.4934654236,1.0,2719.97261375,1184.73912501,0.0,0.0,0.0,11.1644614538,1.0,0.0,37.2349990209,64.0370397568,1.0,92.0773785909,1.0,1.0,1.0,0.0,34.6383326848,1.0,87.2142848969,0.0,1.0,0.0319703541166,71.8733317057,87.1114031474,71.8733317057,2.0,0.0,83.3877434014,0.0566000007093,36.3212194323,0.941160275471,734.475802861,0.0,1.0,5027.27903256,0.00502727903256,641.717649773,0.655608730837,0.28556365244,0.0,0.655608730837,0.0,1473.28166707,641.717649773,0.0,1473.28166707,0.0,0.00147328166707,0.655157392224,1.0,11.604034766,2.0,2.0,2.0,1.0,85.8496220907,67.0393257141,64.0370397568,0.640370397568,1.0,10.5,3904.71173876,119.708962834,2114.99931685,0.941172383277,2114.99931685,1.0,0.0,0.0,0.0,69.535832723,1.0,82.1250012716,1.0,0.0,49.1500005722,68.5958340963,1.0,81.9166666667,0.0,1.0,138.131666183,0.0,1575.27001953,0.000261262386042,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.303412698369,139022.0,2341.46786611,71.7837086354,1268.26338756,0.564375820637,1268.26338756,0.303881797933,1.0,1.0,1.0,0.0,2247.1965332,2247.1965332,0.0,2247.1965332,0.0,1473.28166707,2247.1965332
2016-10-19T07:00:00.000Z,0.0,0.0326305428521,0.785524237722,0.575491700821,52.9975004196,0.0460404768527,106.979167938,0.0,53.0083335241,1.0,89.8333358765,0.0,0.0,0.0,53.8333333333,53.9016669591,1.0,89.7222239176,0.0,0.0,106.979167938,89.9566637675,2.0,0.0,128.159250259,75.1617498398,42.3359375,0.519505992219,1207.2250061,0.0,0.525767282766,0.0,1.0,15.6411120892,85.9685001373,,3064.58278402,85.7885004679,85.6826248169,75.1489988963,75.0216751099,,2474.99949137,53.1200002035,52.9978256226,41.3659998576,41.3881276449,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.181499481201,91.156999588,100.0,9.77312715848,44.4225006104,1.02449989319,5.86798504988,40.3414999644,35.0,82.0333334605,637.649993896,0.525767282766,44.4225006104,0.865888090588,86.5888080597,2.0,1.0,1.0,1212.24332682,1212.24332682,0.0,0.527614160857,0.0,1.0,15.5806797345,84.6979993184,9.56699879964,2608.92342122,84.7414995829,84.5512771606,75.1745007833,74.8191757202,,2234.74991862,52.9369999568,52.8605677287,41.3519999186,41.7597986857,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.0435002644857,100.0,9.65288583438,43.3894996643,0.566500027974,5.9277938207,40.7854998906,224.0,76.6583328247,569.575002035,0.527614160857,43.3894996643,0.770718256632,77.071826299,2.0,1.0,1.0,1079.00555929,1079.00555929,1207.2250061,0.519306765255,2.0,0.0,4941.07263184,0.0,33.5027405421,4.15479205052,10.8229166667,4941.07263184,0.0736442452247,171.230831146,171.230831146,88.8322779338,2.0,53.3404210409,42.0567779541,41.5395889282,1.0,2882.40127247,1163.41209514,0.0,0.0,0.0,11.8650871913,1.0,0.0,39.108332634,63.283911705,1.0,93.6249980927,1.0,1.0,1.0,0.0,36.7183326085,1.0,88.7559509277,0.0,1.0,0.0326472419733,75.8266658783,88.4403292338,75.8266658783,2.0,0.0,88.3674109341,0.0566000007093,35.6673845793,0.94305077364,728.688029635,0.0,1.0,5327.49315462,0.00532749315462,630.16579739,0.671858835348,0.271179694076,0.0,0.671858835348,0.0,1561.26165771,630.16579739,0.0,1561.26165771,0.0,0.00156126165771,0.671652019024,1.0,12.5933279205,2.0,2.0,2.0,1.0,87.9039204915,65.7117265066,63.283911705,0.63283911705,1.0,10.5,4045.81336762,124.034795513,2191.42745511,0.943038529424,2191.42745511,1.0,0.0,0.0,0.0,86.2966664632,1.0,88.7777798971,1.0,0.0,53.1583340963,84.9341665904,1.0,88.5972232819,0.0,1.0,171.230831146,0.0,1636.30004883,0.000256559282554,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.287559506441,139022.0,2471.62739058,75.7740830136,1338.76470078,0.576111562226,1338.76470078,0.287800323991,1.0,1.0,1.0,0.0,2323.79418945,2323.79418945,0.0,2323.79418945,0.0,1561.26165771,2323.79418945
