timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-10-19T08:00:00.000Z,0.0,0.0319457656986,0.769012950535,0.531348356535,51.1494998932,0.0457089389171,89.578332901,0.0,44.4841664632,1.0,84.736111323,0.0,0.0,0.0,50.7333342234,45.0941667557,1.0,84.5555566152,0.0,0.0,89.578332901,84.6537831624,2.0,0.0,125.418750127,74.269250234,42.5703125,0.503528552242,986.700007121,0.0,0.501559317578,0.0,1.0,15.105681022,84.030500412,9.58349990845,2851.66617839,83.832499822,83.7358093262,74.2489999135,74.125811259,,2054.33284505,53.1740004222,53.0487848918,41.2355000178,41.2105992635,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.199501037598,85.7075004578,100.0,9.26709342003,42.5954993566,1.11300023397,5.83858756224,40.120999972,35.0,70.0250002543,512.300000509,0.501559317578,42.5969998042,0.729250746227,72.9250748952,2.0,1.0,1.0,1020.95104472,1020.95104472,0.0,0.500107111131,0.0,1.0,15.0851340294,83.0989990234,8.88300005595,2433.44543457,83.1725006104,82.9801457723,74.2895005544,73.9364013672,,1942.99993896,53.0014998118,52.9204915365,41.2814998627,41.8076756795,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.0735015869141,100.0,9.16930190722,41.8910007477,0.575499852498,5.91583200296,40.7060000102,224.0,66.808333079,474.400001526,0.500107111131,41.8910007477,0.677184876941,67.7184874217,2.0,1.0,1.0,948.058827718,948.058827718,986.700007121,0.503339289743,2.0,0.0,4121.93617757,0.0,28.5430459109,4.41577579578,11.5546875,4121.93617757,0.0573460082504,112.958332062,112.958332062,77.3380502065,2.0,53.4969759854,42.0313034058,41.5344432195,1.0,2311.0962375,1101.16286867,0.0,0.0,0.0,10.8666756948,1.0,0.0,32.6316661835,63.3823242188,1.0,87.9583307902,1.0,1.0,1.0,0.0,29.9683329264,1.0,82.7380949656,0.0,1.0,0.0319319105109,62.5999997457,82.3863506317,62.5999997457,2.0,0.0,70.8525883879,0.0566000007093,33.7589747306,0.943024577945,728.768106678,0.0,1.0,4271.55979375,0.00427155979375,596.448309321,0.638819632366,0.304376965149,0.0,0.638819632366,0.0,1251.8125,596.448309321,0.0,1251.8125,0.0,0.0012518125,0.638317530354,1.0,11.8765436567,2.0,2.0,2.0,1.0,88.1341462569,65.7302995162,63.3823242188,0.633823242188,1.0,10.5,3392.43972548,104.003949122,1837.52557983,0.937718240846,1837.52557983,1.0,0.0,0.0,0.0,57.009999911,1.0,77.4305547078,1.0,0.0,46.325000445,55.9483337402,1.0,77.2083358765,0.0,1.0,112.958332062,0.0,1378.06005859,0.000242831887979,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.324593200698,139022.0,1923.7026929,58.9760447312,1041.97957583,0.531738586702,1041.97957583,0.325053551554,1.0,1.0,1.0,0.0,1959.57111613,1959.57111613,0.0,1959.57111613,0.0,1251.8125,1959.57111613
2016-10-19T09:00:00.000Z,0.0,0.0323672242252,0.797835408925,0.591175558598,53.7219994863,0.0459455346141,110.483333588,0.0,54.9416666031,1.0,90.75,0.0,0.0,0.0,54.3416668574,55.4816668828,1.0,90.5694452922,0.0,0.0,110.483333588,91.4984734853,2.0,0.0,129.91574955,76.1937500636,42.0026041667,0.536986834781,1287.91666667,0.0,0.532188414087,0.0,1.0,16.0387571653,86.9854984283,9.93599700928,3092.49947103,86.8429997762,86.6452356974,76.1990000407,76.0324554443,,2417.99947103,53.9914995829,53.8546117147,41.6659994125,41.6992874146,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.14249865214,89.727499644,100.0,10.1312376658,45.1770003637,1.02899901072,5.90751957893,40.6370004018,35.0,84.9083328247,663.241663615,0.532188414087,45.1770003637,0.862783979143,88.65666008,2.0,1.0,1.0,1241.19324748,1241.19324748,0.0,0.547078138064,0.0,1.0,16.0605129401,86.170999527,9.64028712681,2634.79522705,86.1454995473,85.9313735962,76.1885000865,75.8346176147,,2219.74992879,53.8265002569,53.7339731852,41.5319999059,41.9027837118,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,0.0254999796549,100.0,10.115080595,44.6134996414,0.614500045776,5.94543222586,40.9174998601,224.0,81.941666921,624.675003052,0.547078138064,44.6134996414,0.812568326678,81.2840232849,2.0,1.0,1.0,1137.59565735,1137.59565735,1287.91666667,0.53512592051,2.0,0.0,4834.88822428,0.0,28.4280850093,3.23953000704,8.70572916667,4834.88822428,0.0652774645326,159.610001246,159.610001246,86.2422377268,2.0,54.2159983317,42.3051656087,41.3952175776,1.0,3019.71855748,1135.5166413,0.0,0.0,0.0,10.5670026143,1.0,0.0,39.9699989955,65.6319974264,1.0,94.232140859,0.833333333333,1.0,1.0,0.0,37.6599987348,1.0,89.3630924225,0.0,1.0,0.0322829122007,77.6299991608,89.9176762899,77.6299991608,2.0,0.0,92.5772248377,0.0566000007093,34.8121778264,0.938583508898,742.440312002,0.166666666667,0.833333333333,5581.29435256,0.00558129435256,615.056137635,0.681967371116,0.25644287174,0.713549257005,0.674883070285,0.0,1635.6399943,615.056137635,313.555002848,1322.08499146,0.0,0.0016356399943,0.678609882792,1.0,11.8134023234,2.0,2.0,2.0,0.833333333333,84.6899344126,68.7449448903,65.6319974264,0.656319974264,1.0,10.5,4155.23519878,127.389402664,2250.69613194,0.938410242855,2250.69613194,1.0,0.0,0.0,0.0,80.3283332189,1.0,85.7638893127,1.0,0.0,51.3333346049,79.2816670736,1.0,85.555557251,0.0,1.0,159.610001246,0.0,2025.70007324,0.00025040768962,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.273273734693,139022.0,2634.38458052,80.7638225144,1426.92264138,0.594944294538,1426.92264138,0.276887000917,1.0,1.0,1.0,0.0,2398.41385905,2398.41385905,439.430074056,1958.98378499,0.0,1635.6399943,2398.41385905
2016-10-19T10:00:00.000Z,0.0,0.0349424269873,0.840873055941,0.652501971033,55.7927509944,0.0495844172984,135.555000305,0.0,67.0491669973,1.0,97.1527773539,0.0,0.0,0.0,58.1583344142,68.3283322652,1.0,96.9305585225,0.0,0.0,135.555000305,97.3896865845,2.0,0.0,134.106000582,78.313249588,41.8203125,0.5746922656,1571.31670125,0.0,0.571250466151,0.0,1.0,16.646707058,89.7589995066,,3359.99930827,89.6105009715,89.4535776774,78.3124993642,78.1454467773,,2734.99934896,54.0709997813,53.9482498169,41.7724997203,41.8723627726,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.148498535156,98.2369995117,100.0,10.7170888583,47.8380012512,0.969000180562,5.92961839835,40.8034995397,35.0,98.808333079,800.541666667,0.571250466151,47.8380012512,0.992318391346,100.109584173,2.0,1.0,1.0,1401.53416951,1401.53416951,0.0,0.6004193643,0.0,1.0,16.9923803012,89.1019986471,,2892.01298014,88.9909992218,88.8091252645,78.3139998118,77.9471664429,,2459.74995931,53.8925002416,53.8098398844,41.3670002619,41.6506601969,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,0.110999425252,100.0,11.0781702995,47.6239989599,0.679000536601,5.9142100811,40.6879997253,224.0,96.0916665395,770.775009155,0.6004193643,47.6239989599,0.916939203172,91.6939214071,2.0,1.0,1.0,1283.71488444,1283.71488444,1571.31670125,0.574696053621,2.0,0.0,5477.24511719,0.0,33.07122612,2.9854118228,8.30989583333,5477.24511719,0.0870020512376,237.868333181,237.868333181,100.0,2.0,54.2720114968,42.2854207357,41.3020896912,1.0,3766.07108752,935.057892796,0.0,0.0,0.0,11.1864172618,1.0,0.0,48.6874987284,67.1260821025,1.0,100.0,0.25,1.0,1.0,0.0,46.8516658147,1.0,97.0476169586,0.0,1.0,0.0349448180923,95.539164861,96.8850065867,95.539164861,2.0,0.0,115.458577741,0.0566000007093,28.6666002575,0.932259430301,762.238603924,0.75,0.25,6960.76501569,0.00696076501569,506.477030005,0.746073118735,0.185238552875,0.74720023131,0.742683913444,0.0,2039.9041748,506.477030005,1533.12917074,506.775004069,0.0,0.0020399041748,0.746097281575,1.0,14.4746321915,2.0,2.0,2.0,0.25,75.450310447,72.6707007668,67.1260821025,0.671260821025,1.0,10.5,4704.72305919,144.235363713,2548.32794886,0.932023672411,2548.32794886,1.0,0.0,0.0,0.0,119.945000331,1.0,99.5,1.0,0.0,59.6000022888,117.923333486,1.0,99.3333358765,0.0,1.0,237.868333181,0.0,2075.42993164,0.000206201897955,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.198748763962,139022.0,3293.93211903,100.983945549,1784.16862692,0.652540579249,1784.16862692,0.198714828766,1.0,1.0,1.0,0.0,2734.18800863,2734.18800863,2051.83176676,682.356241862,0.0,2039.9041748,2734.18800863
2016-10-19T11:00:00.000Z,0.0,0.0358315469456,0.833726774317,0.643739949535,56.07999897,0.050777964993,136.852500916,0.0,67.8624992371,1.0,97.5,0.0,0.0,0.0,58.3750009537,68.805832545,1.0,97.2916679382,0.0,0.0,136.852500916,97.2188472748,2.0,0.0,135.481498718,79.4014997482,42.4166666667,0.580706972758,1565.08330282,0.0,0.576051239504,0.0,1.0,16.8570116361,90.7144997915,,3369.58276367,90.5509993235,90.4110946655,79.3969993591,79.240041097,,2726.66611735,54.0934998194,53.9832763672,41.8880001704,41.9843521118,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.163500467936,92.9765001933,100.0,10.9069164594,48.6629991531,0.934500376383,5.95009521643,40.953499794,35.0,98.5666675568,798.691655477,0.576051239504,48.6629991531,0.984689524817,99.0485312144,2.0,1.0,1.0,1386.67944336,1386.67944336,0.0,0.60681838571,0.0,1.0,17.2800383568,89.9720001221,,2922.38415527,89.8609987895,89.6806386312,79.4060001373,79.0314941406,,2416.49993896,53.9119997025,53.8219528198,41.3684997559,41.6404418945,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,0.111001332601,100.0,11.3615708351,48.4924990336,0.65199915568,5.91846764088,40.7150004705,224.0,95.6833324432,766.391667684,0.60681838571,48.4924990336,0.902113226028,90.211324056,2.0,1.0,1.0,1262.95851644,1262.95851644,1565.08330282,0.580715666021,2.0,0.0,5394.3980306,0.0,35.2881155014,3.97304787238,12.5546875,5394.3980306,0.0875614078487,235.986670176,235.986670176,99.9394944509,2.0,54.343788147,42.3529281616,41.1871802012,1.0,3756.29851374,843.671273376,0.0,0.0,0.416666666667,10.2673714956,1.0,0.0,49.0383326213,69.1296278636,1.0,100.0,0.416666666667,1.0,1.0,0.0,47.5324989955,1.0,97.1964263916,0.0,1.0,0.0358314776616,96.5708325704,97.0922552745,96.5708325704,2.0,0.0,115.158974403,0.0566000007093,25.8649088244,0.92447868658,787.278008065,0.583333333333,0.416666666667,6942.70253409,0.00694270253409,456.977181983,0.754920005544,0.169556365141,0.756196717102,0.753128376427,0.0,2034.61082967,456.977181983,1190.03501383,844.575815837,0.0,0.00203461082967,0.7550179859,1.0,16.9588988161,2.0,2.0,2.0,0.416666666667,67.7780065536,77.0092252096,69.1296278636,0.691296278636,1.0,11.0833333333,4599.96978712,141.023883227,2491.58801165,0.924476370685,2491.58801165,1.0,0.0,0.0,0.0,118.569999695,1.0,99.5,1.0,0.0,59.6000022888,117.416667938,1.0,99.3333358765,0.0,1.0,235.986670176,0.0,2059.63012695,0.000186049034141,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.183408003187,139022.0,3203.12680699,98.2000755865,1734.98364586,0.643746629308,1734.98364586,0.183380822252,1.0,1.0,1.0,0.0,2695.13433838,2695.13433838,1573.71089681,1121.42344157,0.0,2034.61082967,2695.13433838
2016-10-19T12:00:00.000Z,0.0,0.0362092499406,0.840254207146,0.651759236532,56.4790004094,0.0508012361158,138.737500509,0.0,68.6733334859,1.0,97.9861106873,0.0,0.0,0.0,58.6666679382,70.0641663869,1.0,97.7777805328,0.0,0.0,138.737500509,98.340569814,2.0,0.0,136.645500819,80.1665004094,42.4817708333,0.579964399524,1583.88334147,0.0,0.575024692663,0.0,1.0,17.236527125,91.4315007528,,3371.66601562,91.248500824,91.1257298787,80.1530011495,80.0152689616,,2745.66611735,54.5,54.4100799561,42.3725001017,42.4838587443,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,90.8165003459,100.0,11.2185135682,48.8760007222,0.924000104268,6.0180135568,41.4484999975,35.0,98.7999986013,797.725006104,0.575024692663,48.8760007222,0.987439304897,99.1023902893,2.0,1.0,1.0,1387.43347168,1387.43347168,0.0,0.616499111448,0.0,1.0,17.6015386581,90.9170004527,,2929.88319906,90.7939999898,90.6121953328,80.1799996694,79.7962646484,,2442.74993896,54.3259998957,54.2216771444,41.7944997152,42.0049082438,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,0.12300046285,100.0,11.6311691602,48.9995002747,0.699999491374,5.9699639082,41.0960003535,224.0,97.9833342234,786.291671753,0.616499111448,48.9995002747,0.911019047328,91.123869578,2.0,1.0,1.0,1275.42666626,1275.42666626,1583.88334147,0.57997523416,2.0,0.0,5459.15881348,0.0,33.0576071306,3.3533762296,9.84375,5459.15881348,0.0865941285682,236.481669108,236.481669108,100.0,2.0,54.7885309855,42.7821909587,41.1018781662,1.0,3799.46115753,817.640213062,0.0,0.0,1.0,9.85435676575,1.0,0.0,50.2141650518,70.2986443837,1.0,100.0,0.0,1.0,1.0,0.0,48.673333168,1.0,97.9702358246,0.0,1.0,0.0362107518606,98.8874969482,98.1628189087,98.8874969482,2.0,0.0,116.482236059,0.0566000007093,25.0668598414,0.91629418303,814.337094055,1.0,0.0,7022.4793131,0.0070224793131,442.877376808,0.753566193583,0.162166685625,0.753566193583,0.0,0.0,2057.99001058,442.877376808,2057.99001058,0.0,0.0,0.00205799001058,0.753604392211,1.0,15.7335889247,2.0,2.0,2.0,0.0,58.6937540228,81.2412761341,70.2986443837,0.702986443837,1.0,9.91666666667,4617.24237131,141.553418639,2500.94376086,0.915760844586,2500.94376086,1.0,0.0,0.0,0.0,119.194166819,1.0,99.5,1.0,0.0,59.6000022888,117.287501653,1.0,99.3333358765,0.0,1.0,236.481669108,0.0,2073.51000977,0.000180308583112,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.177084100706,139022.0,3286.25706727,100.748647134,1780.01141115,0.651779851574,1780.01141115,0.177063971138,1.0,1.0,1.0,0.0,2731.00097656,2731.00097656,2731.00097656,0.0,0.0,2057.99001058,2731.00097656
2016-10-19T13:00:00.000Z,0.0,0.0367325912826,0.84299714457,0.65510023989,56.5082486471,0.0514916926596,141.379166921,0.0,70.1783326467,1.0,98.6111087799,0.0,0.0,0.0,59.0916662216,71.390832901,1.0,98.4861094157,0.0,0.0,141.379166921,99.2285289764,2.0,0.0,136.747499466,80.2392508189,41.78125,0.578958147233,1589.6583252,0.0,0.57471724758,0.0,1.0,17.5870353381,91.4705003103,,3396.2493693,91.2829996745,91.1854985555,80.220500946,80.108601888,,2731.99932861,54.8839998245,54.8139470418,42.7145001094,42.8274663289,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.187500635783,91.6625003815,100.0,11.5240133603,48.5684995651,0.922499656677,6.06302213669,41.7920004527,35.0,98.7999986013,796.10832723,0.57471724758,48.5684995651,0.989492761521,98.949277242,2.0,1.0,1.0,1385.28986613,1385.28986613,0.0,0.612993491775,0.0,1.0,17.6547190348,91.0565007528,,2931.00811768,90.9289995829,90.7419077555,80.2580006917,79.8645172119,,2496.74983724,54.7115004857,54.5927174886,42.2669998805,42.4702250163,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,0.12750116984,100.0,11.6221081416,48.6619997025,0.696999867757,6.03261093299,41.5700000127,224.0,99.0750007629,793.549997965,0.612993491775,48.6619997025,0.924700273786,92.4700247447,2.0,1.0,1.0,1294.5803833,1294.5803833,1589.6583252,0.578961746913,2.0,0.0,5507.00012207,0.0,30.2681514422,2.8238248229,7.59114583333,5507.00012207,0.0865004289386,237.502502441,237.502502441,100.0,2.0,55.1832987467,43.215906779,41.0864928563,1.0,3820.41552002,784.196709732,0.0,0.0,1.0,9.76427586873,1.0,0.0,51.291665713,70.4562250773,1.0,100.0,0.0,1.0,1.0,0.0,49.565832456,1.0,98.821428299,0.0,1.0,0.0367332334155,100.857496897,98.2366167704,100.857496897,2.0,0.0,117.124645836,0.0566000007093,24.0415633881,0.908358275764,841.452100242,1.0,0.0,7061.20890422,0.00706120890422,424.762598706,0.753659599158,0.154699763631,0.753659599158,0.0,0.0,2069.34000651,424.762598706,2069.34000651,0.0,0.0,0.00206934000651,0.753571028511,1.0,15.3154547963,2.0,2.0,2.0,0.0,49.2180369695,85.0775585175,70.4562250773,0.704562250773,1.0,11.0833333333,4604.61222975,141.166209224,2494.10260522,0.908359362789,2494.10260522,1.0,0.0,0.0,0.0,119.877500534,1.0,99.5,1.0,0.0,59.6000022888,117.625,1.0,99.3333358765,0.0,1.0,237.502502441,0.0,2086.80004883,0.000172933516911,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.170306786023,139022.0,3320.8502852,101.80919104,1798.74893576,0.655109550701,1798.74893576,0.1702926956,1.0,1.0,1.0,0.0,2745.72235107,2745.72235107,2745.72235107,0.0,0.0,2069.34000651,2745.72235107
2016-10-19T14:00:00.000Z,0.0,0.0372182220534,0.829193287027,0.637812914367,56.3387511571,0.0511171465835,136.359166463,0.0,67.6324996948,1.0,97.4444440206,0.0,0.0,0.0,58.3583342234,68.6908327738,1.0,97.2638905843,0.0,0.0,136.359166463,97.8519102732,2.0,0.0,136.530751228,80.1920000712,45.9739583333,0.578661856249,1542.66667684,0.0,0.580403096191,0.0,1.0,17.5713226,91.4749991099,,3351.24934896,91.2815011342,91.1969502767,80.1784992218,80.086382548,,2713.99940999,54.2615000407,54.2176996867,42.1969998678,42.3222376506,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.193497975667,91.1480000814,100.0,11.5749568939,49.0845012665,0.901500066121,5.9963657856,41.2954998016,35.0,98.1250006358,791.600001017,0.580403096191,49.0845012665,0.967813572475,97.4563725789,2.0,1.0,1.0,1364.38924154,1364.38924154,0.0,0.606235564616,0.0,1.0,17.4927604993,90.5975004832,9.95399856567,2882.26422119,90.4985001882,90.2997614543,80.2055009206,79.7969029744,,2428.24989827,54.0799999237,53.9596557617,41.8439995448,42.0878855387,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,0.0990002950033,100.0,11.5031305949,48.6545006434,0.596499443054,5.98962982496,41.2475001017,224.0,94.5249996185,751.066665649,0.606235564616,48.6545006434,0.884435955229,88.4435958862,2.0,1.0,1.0,1238.21033732,1238.21033732,1542.66667684,0.578627425891,2.0,0.0,5415.40148926,0.0,34.0992906888,4.098140498,12.3307291667,5415.40148926,0.0884559601467,235.669998169,235.669998169,99.8786640167,2.0,54.6291046143,42.8153076172,41.0707066854,1.0,3718.09287488,725.732231621,0.0,0.0,1.0,9.39087231954,1.0,0.0,50.26166598,70.7876269023,1.0,100.0,0.166666666667,1.0,1.0,0.0,48.959165891,1.0,98.2619024913,0.0,1.0,0.0372161654087,99.2208321889,97.2480932872,99.2208321889,2.0,0.0,113.987682459,0.0566000007093,22.249184717,0.90285575549,860.796098377,0.833333333333,0.166666666667,6872.08770282,0.00687208770282,393.095131416,0.755430029452,0.147451916764,0.755655496503,0.754249765165,0.0,2013.91662598,393.095131416,1691.40662638,322.509999593,0.0,0.00201391662598,0.755356381337,1.0,17.6909886245,2.0,2.0,2.0,0.166666666667,44.211728096,87.6268367767,70.7876269023,0.707876269023,1.0,10.5,4443.8251065,136.236867176,2407.01175739,0.902881946216,2407.01175739,1.0,0.0,0.0,0.0,118.939999262,1.0,99.5,1.0,0.0,59.6000022888,116.730000178,1.0,99.3333358765,0.0,1.0,235.669998169,0.0,2091.68994141,0.000160040746911,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.163312509882,139022.0,3141.04158885,96.2966938342,1701.35499342,0.638186624117,1701.35499342,0.163299844754,1.0,1.0,1.0,0.0,2665.92079671,2665.92079671,2238.33034261,427.590454102,0.0,2013.91662598,2665.92079671
2016-10-19T15:00:00.000Z,0.0,0.035515332615,0.782697037686,0.55722477496,53.9687493642,0.0494766910542,106.087498347,0.0,52.8199996948,1.0,89.513888677,0.0,0.0,0.0,53.5833336512,53.2508328756,1.0,89.305557251,0.0,0.0,106.087498347,89.6711769104,2.0,0.0,132.793499629,78.8247502645,41.9921875,0.562870704199,1204.36664836,0.0,0.55741965413,0.0,1.0,16.7047220866,88.9879989624,9.33428519113,3026.24945068,88.7870000203,88.7535552979,78.809000651,78.747350057,,2140.33283488,53.8039999008,53.7641499837,41.2070000966,41.2754999797,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.202498753866,93.2195002238,100.0,10.8539699713,47.5799999237,0.982500712077,5.85075207551,40.2244993846,35.0,81.1333332062,625.991668701,0.55741965413,47.5799999237,0.798663715181,79.8663724264,2.0,1.0,1.0,1118.12920125,1118.12920125,0.0,0.564719459124,0.0,1.0,16.6297860146,88.0055001577,9.08181762695,2582.3017985,88.0129992167,87.8034439087,78.8404998779,78.4242680868,,1977.99994914,53.6344998678,53.5102030436,41.220000267,41.6129989624,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.00749905904134,100.0,10.7178060214,46.7929989497,0.551500320435,5.91197991371,40.6684999466,224.0,77.0750001272,578.375002543,0.564719459124,46.7929989497,0.728722163609,72.8722159068,2.0,1.0,1.0,1020.21102905,1020.21102905,1204.36664836,0.561400639601,2.0,0.0,4213.53487142,0.0,31.1010733518,4.98635355632,14.578125,4213.53487142,0.0607786393711,134.88583374,134.88583374,80.9555765788,2.0,54.3387273153,42.0892588298,41.1265468597,1.0,2808.68253878,745.749030069,0.0,0.0,0.25,8.57298723857,1.0,0.0,39.045832634,70.2360134125,1.0,93.4107151031,1.0,1.0,1.0,0.0,36.9458325704,1.0,88.7916647593,0.0,1.0,0.0353864698548,75.9916652044,88.3606732686,75.9916652044,2.0,0.0,86.107373896,0.0566000007093,22.8628510621,0.899576732117,872.55536974,0.0,1.0,5191.24007532,0.00519124007532,403.937292855,0.711006928426,0.188783431351,0.0,0.711006928426,0.0,1521.33167521,403.937292855,0.0,1521.33167521,0.0,0.00152133167521,0.707042455673,1.0,17.9604875625,2.0,2.0,2.0,1.0,39.7568841414,89.1112074419,70.2360134125,0.702360134125,1.0,9.91666666667,3597.61446145,110.294107393,1948.65911681,0.910721939052,1948.65911681,1.0,0.0,0.0,0.0,67.8583329519,1.0,81.25,1.0,0.0,48.6000013351,67.0275004705,1.0,81.0000019073,0.0,1.0,134.88583374,0.0,1965.5,0.000164454914057,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.207289868901,139022.0,2222.84063556,68.1468863336,1204.00857738,0.562703356768,1204.00857738,0.211640452272,1.0,1.0,1.0,0.0,2139.68614705,2139.68614705,0.0,2139.68614705,0.0,1521.33167521,2139.68614705
2016-10-19T16:00:00.000Z,0.0,0.0340201219561,0.768461725268,0.526010738617,52.4229996999,0.0482999754631,91.930832545,0.0,45.7466662725,1.0,85.6249993642,0.0,0.0,0.0,51.308333079,46.1841665904,1.0,85.5138899485,0.0,0.0,91.930832545,85.7471408844,2.0,0.0,130.045499802,77.6225001017,42.0416666667,0.540042527299,1028.06666565,0.0,0.53248794247,0.0,1.0,16.0629301866,87.0380007426,9.24150085449,2866.24951172,86.8505001068,86.8035481771,77.6089992523,77.5530776978,,1797.66624959,54.5360002518,54.5037206014,41.3510004679,41.366490682,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.187500635783,95.3645013173,100.0,10.2048795223,45.4994996389,1.07400035858,5.85805074374,40.2770001094,35.0,71.491666158,525.73332723,0.53248794247,45.4994996389,0.705390893845,70.5390904744,2.0,1.0,1.0,987.547251383,987.547251383,0.0,0.540139785163,0.0,1.0,16.0907289982,86.3314990997,8.75399843852,2437.94486491,86.3899993896,86.1569188436,77.6360009511,77.2353286743,,1716.99994914,54.3589995702,54.2306060791,41.3594996134,41.7974599202,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.058500289917,100.0,10.1657737096,45.0304997762,0.602500279744,5.92495532831,40.7569993337,224.0,69.7250003815,502.33333079,0.540139785163,45.0304997762,0.664287004017,66.428700765,2.0,1.0,1.0,930.001805623,930.001805623,1028.06666565,0.540082418862,2.0,0.0,3560.67608643,0.0,26.0725655556,4.62286039193,12.5572916667,3560.67608643,0.0432716662707,82.3683331807,82.3683331807,70.1464233398,2.0,55.1099116007,42.2784169515,41.1423810323,1.0,2339.37385623,819.318230671,0.0,0.0,0.0,8.03308677673,1.0,0.0,33.7083330154,69.5759124756,1.0,89.0476182302,1.0,1.0,1.0,0.0,31.0549990336,1.0,84.0059515635,0.0,1.0,0.0340255916959,64.7633317312,83.6012159983,64.7633317312,2.0,0.0,71.7195113866,0.0566000007093,25.1183037792,0.898740337237,875.578866707,0.0,1.0,4323.82483459,0.00432382483459,443.78628029,0.665621848417,0.233120547914,0.0,0.665621848417,0.0,1267.12916056,443.78628029,0.0,1267.12916056,0.0,0.00126712916056,0.665673876802,1.0,15.0384424634,2.0,2.0,2.0,1.0,37.3578020732,89.4867509206,69.5759124756,0.695759124756,1.0,10.5,3158.6920869,96.8378151658,1710.91544085,0.898742396331,1710.91544085,1.0,0.0,0.0,0.0,41.6158332825,1.0,70.4583365122,1.0,0.0,42.1499999364,40.7524998983,1.0,70.25,0.0,1.0,82.3683331807,0.0,1290.66992188,0.000180678624816,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.259385279771,139022.0,1848.84431333,56.6810689232,1001.43230058,0.526051518443,1001.43230058,0.259316869869,1.0,1.0,1.0,0.0,1903.67723592,1903.67723592,0.0,1903.67723592,0.0,1267.12916056,1903.67723592
2016-10-19T17:00:00.000Z,0.0,0.0340351811343,0.778151010542,0.512861054363,51.1030006409,0.0489163415264,82.082499822,0.0,40.8908335368,1.0,82.3888848623,0.0,0.0,0.0,49.3500003815,41.1791664759,1.0,82.2500019073,0.0,0.0,82.082499822,82.4214801788,2.0,0.0,128.035500526,76.9324998856,41.8854166667,0.538146372653,903.124989827,0.0,0.529542924504,0.0,1.0,15.6374861399,85.6940002441,8.59200032552,2743.74951172,85.5095005035,85.4861653646,76.917500178,76.8680013021,,1580.66631063,54.5825001399,54.5457636515,41.2789996465,41.255144755,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.184499740601,90.3919995626,100.0,9.80700818698,44.230500857,1.2164996465,5.83047791322,40.0625,35.0,64.3166662852,463.883333842,0.529542924504,44.230500857,0.625765595209,62.5765590668,2.0,1.0,1.0,876.071833293,876.071833293,0.0,0.53511795356,0.0,1.0,15.6531985601,84.9469998678,8.10450045268,2330.70829264,85.0520000458,84.806854248,76.9474995931,76.5483703613,,1504.74995931,54.4039999644,54.2726821899,41.3099997838,41.849802653,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.105000178019,100.0,9.74385436376,43.7420002619,0.660999933879,5.90934423606,40.64899985,224.0,62.5583333969,439.241666158,0.53511795356,43.7420002619,0.586324077788,58.6324068705,2.0,1.0,1.0,820.853708903,820.853708903,903.124989827,0.538210310556,2.0,0.0,3122.51979574,0.0,25.6654450099,4.94651428858,14.171875,3122.51979574,0.039529463707,66.4025001526,66.4025001526,66.021938324,2.0,55.1788711548,42.2790501912,41.1667795181,1.0,2047.04811378,739.762176372,0.0,0.0,0.0,7.42094484965,1.0,0.0,29.9433323542,69.4965553284,1.0,85.6369024913,1.0,1.0,1.0,0.0,27.1749989192,1.0,80.327381134,0.0,1.0,0.0340403661548,57.1183309555,79.8353970846,57.1183309555,2.0,0.0,62.7575152701,0.0566000007093,22.6793086921,0.89945624807,872.990542317,0.0,1.0,3783.52414616,0.00378352414616,400.694494839,0.660696279976,0.238762398747,0.0,0.660696279976,0.0,1108.79000854,400.694494839,0.0,1108.79000854,0.0,0.00110879000854,0.660730997721,1.0,14.0278265598,2.0,2.0,2.0,1.0,37.8290700912,89.1653734843,69.4965553284,0.694965553284,1.0,9.91666666667,2786.81029015,85.4368239622,1509.48450338,0.899458678724,1509.48450338,1.0,0.0,0.0,0.0,33.6100002925,1.0,66.2500031789,1.0,0.0,39.5750007629,32.7924998601,1.0,65.9583333333,0.0,1.0,66.4025001526,0.0,1210.10998535,0.000163134674311,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.265451214597,139022.0,1589.48321854,48.7296887103,860.948552997,0.513014639231,860.948552997,0.265408149128,1.0,1.0,1.0,0.0,1678.21439616,1678.21439616,0.0,1678.21439616,0.0,1108.79000854,1678.21439616
2016-10-19T18:00:00.000Z,0.0,0.0339243098066,0.784461590579,0.509474951111,50.5997505188,0.0488776655966,77.710000356,0.0,38.7033332189,1.0,80.9999955495,0.0,0.0,0.0,48.4583326976,39.0249996185,1.0,80.7638899485,0.0,0.0,77.710000356,81.1194349925,2.0,0.0,127.341000875,76.741250356,41.6796875,0.536264556784,852.758336385,0.0,0.531128583908,0.0,1.0,15.4827791055,85.2140000661,8.31450017293,2690.83284505,85.044500351,85.0016886393,76.730000178,76.671816508,,1484.33297729,54.7054999669,54.6636098226,41.3585001628,41.2895024618,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.169499715169,85.2350006104,100.0,9.65453131994,43.6860001882,1.30050023397,5.82824774583,40.0579999288,35.0,61.375,438.274998983,0.531128583908,43.6860001882,0.589502174741,58.950217247,2.0,1.0,1.0,825.303044637,825.303044637,0.0,0.533501516717,0.0,1.0,15.4948655764,84.4699993134,7.84050051371,2281.21445719,84.5930010478,84.3474578857,76.7525005341,76.3633956909,,1418.49996948,54.5300000509,54.4001846313,41.3865003586,41.9244867961,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.123001734416,100.0,9.58572387695,43.2065006892,0.74650033315,5.90914154053,40.6400000254,224.0,59.6583337784,414.483337402,0.533501516717,43.2065006892,0.554835121518,55.4835122426,2.0,1.0,1.0,776.769170125,776.769170125,852.758336385,0.536266005454,2.0,0.0,2952.15814209,0.0,26.1814042727,5.45445680618,14.8671875,2952.15814209,0.0391944252213,62.3124993642,62.3124993642,65.0,2.0,55.3066635132,42.3784077962,41.1582797368,1.0,1932.46680505,721.980489207,0.0,0.0,0.0,6.75989786784,1.0,0.0,28.3399991989,69.9701023102,1.0,84.1547584534,1.0,1.0,1.0,0.0,25.6058330536,1.0,78.6726169586,0.0,1.0,0.0339308500506,53.9458325704,78.401541392,53.9458325704,2.0,0.0,59.2447310891,0.0566000007093,22.1341654215,0.903486153544,858.84413783,0.0,1.0,3571.74546576,0.00357174546576,391.062988412,0.658243253247,0.245923389087,0.0,0.658243253247,0.0,1046.72668457,391.062988412,0.0,1046.72668457,0.0,0.00104672668457,0.658457880219,1.0,13.3884914264,2.0,2.0,2.0,1.0,43.1821004694,87.2945924239,69.9701023102,0.699701023102,1.0,9.91666666667,2653.12250972,81.3382818395,1437.0720993,0.90371538983,1437.0720993,1.0,0.0,0.0,0.0,31.4249997139,1.0,65.1666717529,1.0,0.0,38.9000015259,30.8874996503,1.0,64.8333358765,0.0,1.0,62.3124993642,0.0,1070.52001953,0.000159213400912,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.272124821436,139022.0,1495.75598241,45.8562396627,810.180902616,0.509489364242,810.180902616,0.272074412414,1.0,1.0,1.0,0.0,1590.1821696,1590.1821696,0.0,1590.1821696,0.0,1046.72668457,1590.1821696
2016-10-19T19:00:00.000Z,0.0,0.0339440184012,0.80300424891,0.507425093538,48.9167496363,0.0523206150217,74.3625005086,0.0,36.8800001144,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.4975001017,1.0,79.6666641235,0.0,0.0,74.3625005086,78.4562079112,2.0,0.0,124.471499761,75.5547501246,41.7083333333,0.534907776029,760.716679891,0.0,0.523181548064,0.0,1.0,14.8929589589,83.2880001068,7.60649998983,2645.41617839,83.1424999237,83.0853805542,75.5359999339,75.4743703206,,1357.33302816,54.4460000992,54.3846028646,41.310500145,41.1997884115,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.145500183105,83.380999883,100.0,9.10160986582,41.8319997787,1.51650047302,5.79134893417,39.7939996719,35.0,55.8666664759,388.60000356,0.523181548064,41.8319997787,0.530614344279,53.0614347458,2.0,1.0,1.0,742.860081991,742.860081991,0.0,0.538140992716,0.0,1.0,14.9062542121,82.5185000102,7.08449935913,2253.46789551,82.6579996745,82.4300231934,75.5735003153,75.1993306478,,1291.49993896,54.2614997228,54.1317901611,41.4119993846,41.9640630086,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.139499664307,100.0,9.0220498244,41.2460002899,0.948999722799,5.88420434793,40.4629996618,224.0,54.9249998728,372.116671244,0.538140992716,41.2460002899,0.493873116629,49.3873109818,2.0,1.0,1.0,691.422363281,691.422363281,760.716679891,0.534938504726,2.0,0.0,2693.69840495,0.0,28.3542984327,6.9587243398,17.7890625,2693.69840495,0.042406596104,60.2816661199,60.2816661199,65.0,2.0,55.0523452759,42.3809509277,41.2326873144,1.0,1742.13739625,662.651581352,0.0,0.0,0.0,7.08734575907,1.0,0.0,25.5808327993,68.4486541748,1.0,81.1607119242,1.0,1.0,1.0,0.0,22.6924993197,1.0,75.4940465291,0.0,1.0,0.0339448440208,48.2733325958,75.228143692,48.2733325958,2.0,0.0,53.4096944336,0.0566000007093,20.3152854374,0.915953364685,815.481164337,0.0,1.0,3219.96286275,0.00321996286275,358.92730005,0.663528572682,0.252384375026,0.0,0.663528572682,0.0,943.634165446,358.92730005,0.0,943.634165446,0.0,0.000943634165446,0.663618147373,1.0,12.5654695204,2.0,2.0,2.0,1.0,52.9621006648,81.4110819499,68.4486541748,0.684486541748,1.0,9.91666666667,2404.7889776,73.724979871,1302.5614655,0.915912947708,1302.5614655,1.0,0.0,0.0,0.0,30.4783333143,1.0,65.1666717529,1.0,0.0,38.9000015259,29.8033332825,1.0,64.8333358765,0.0,1.0,60.2816661199,0.0,995.070007324,0.000146130004153,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.275554981133,139022.0,1332.27221006,40.8442249131,721.629406383,0.50742305393,721.629406383,0.275488575971,1.0,1.0,1.0,0.0,1422.14548747,1422.14548747,0.0,1422.14548747,0.0,943.634165446,1422.14548747
2016-10-19T20:00:00.000Z,0.0,0.0339934700258,0.822418193244,0.509312360053,47.3837499619,0.0577251803786,74.4241663615,0.0,36.9158331553,1.0,79.6666641235,0.75,0.0,0.0,47.7999992371,37.4741662343,1.0,79.6666641235,0.75,0.0,74.4241663615,75.9900074005,2.0,0.0,121.874249776,74.4904998144,41.8020833333,0.532151551533,688.224990845,0.0,0.529156382454,0.0,1.0,14.3901615143,81.5180002848,6.93900044759,2649.16617839,81.4054997762,81.3451894124,74.4664993286,74.3931121826,,1236.66639201,54.3440008163,54.2737630208,41.35100015,41.1221516927,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.111000061035,81.6274992625,100.0,8.63003492355,40.0544996262,1.79699993134,5.76012670994,39.5540002187,35.0,52.5583327611,354.083335876,0.529156382454,40.0544996262,0.478440809704,47.8440815608,2.0,1.0,1.0,669.817133586,669.817133586,0.0,0.528126241098,0.0,1.0,14.3804922899,80.767999649,6.42299969991,2260.21708171,80.9375,80.7106552124,74.5145003001,74.1424255371,,1185.74996948,54.1729996999,54.0508219401,41.3699998856,41.9761912028,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.169500350952,100.0,8.52629351616,39.5675001144,1.13199996948,5.85419865449,40.2379999161,224.0,50.9666665395,334.141667684,0.528126241098,39.5675001144,0.451924002511,45.1923999786,2.0,1.0,1.0,632.693603516,632.693603516,688.224990845,0.532425085773,2.0,0.0,2462.07659912,0.0,29.925561746,7.72591706117,20.0338541667,2462.07659912,0.0451325934131,58.2383330663,58.2383330663,65.0,2.0,54.9473292033,42.3440144857,41.2760127385,1.0,1596.68762127,605.176845571,0.0,0.0,0.0,6.96718470256,1.0,0.0,23.4766661326,67.4993146261,1.0,78.7261892955,1.0,1.0,1.0,0.0,20.4866663615,1.0,72.7976169586,0.0,1.0,0.0340115180838,43.9633324941,72.6063416799,43.9633324941,2.0,0.0,48.9505581716,0.0566000007093,18.5532498584,0.922275198982,794.452724251,0.0,1.0,2951.13052219,0.00295113052219,327.795929786,0.668722761606,0.253459428156,0.0,0.668722761606,0.0,864.850840251,327.795929786,0.0,864.850840251,0.0,0.000864850840251,0.669273833434,1.0,11.6750535038,2.0,2.0,2.0,1.0,58.5991449356,78.1921596527,67.4993146261,0.674993146261,1.0,10.5,2201.86446684,67.50380803,1192.64677004,0.922182189762,1192.64677004,1.0,0.0,0.0,0.0,29.5124999682,1.0,65.1666717529,1.0,0.0,38.9000015259,28.725833257,1.0,64.8333358765,0.0,1.0,58.2383330663,0.0,927.5,0.000133455495234,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.274847455275,139022.0,1215.86635787,37.2755046678,658.577812733,0.509227664664,658.577812733,0.274310241159,1.0,1.0,1.0,0.0,1293.28757731,1293.28757731,0.0,1293.28757731,0.0,864.850840251,1293.28757731
2016-10-19T21:00:00.000Z,0.0,0.0323942843752,0.823537390721,0.510441072729,46.8512496948,0.0577979500235,74.1975008647,0.0,36.7883335749,1.0,79.6666641235,0.916666666667,0.0,0.0,47.7999992371,37.3950001399,1.0,79.6666641235,0.916666666667,0.0,74.1975008647,75.1714038849,2.0,0.0,120.594749769,73.7435000738,41.6901041667,0.514024612907,667.133346558,0.0,0.511193704161,0.0,1.0,14.1774394512,80.6525001526,6.85349973043,2650.41617839,80.5789998372,80.4556986491,73.7255001068,73.640741984,9.50400161743,1315.66636149,53.907500267,53.8195724487,41.4664999644,41.2322362264,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.0735003153483,81.4594999949,100.0,8.39866050084,39.1124998728,1.76999982198,5.77877895037,39.6965001424,35.0,51.6416667302,344.200004578,0.511193704161,39.1124998728,0.482562397548,48.2562405268,2.0,1.0,1.0,675.587356567,675.587356567,0.0,0.511637342887,0.0,1.0,14.1423887412,79.8950004578,6.26999982198,2258.71728516,80.0314998627,79.8020909627,73.7615000407,73.4012502035,9.57199859619,1254.74994914,53.7484998703,53.6351598104,41.536500295,42.1230010986,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.136499404907,100.0,8.26467212041,38.4949995677,1.11850039164,5.8777166605,40.4179999034,224.0,49.7333332698,322.933331807,0.511637342887,38.4949995677,0.451881477719,45.1881481806,2.0,1.0,1.0,632.634068807,632.634068807,667.133346558,0.51556652565,2.0,0.0,2602.09983317,0.0,28.8736462593,7.42801570892,17.46875,2602.09983317,0.0461503631453,59.5191666285,59.5191666285,65.0,2.0,54.4861246745,42.3949610392,41.3263778687,1.0,1556.14968627,666.581033372,0.0,0.0,0.0,6.98110453288,1.0,0.0,22.4591662089,66.7443955739,1.0,77.6785691579,1.0,1.0,1.0,0.0,19.584165891,1.0,71.6428546906,0.0,1.0,0.0325736602088,42.043331782,71.5463148753,42.043331782,2.0,0.0,47.7077637021,0.0566000007093,20.4357528771,0.927597974348,777.113719929,0.0,1.0,2876.20494771,0.00287620494771,361.055700017,0.64944725908,0.278192534367,0.0,0.64944725908,0.0,842.893341064,361.055700017,0.0,842.893341064,0.0,0.000842893341064,0.652028049032,1.0,10.2224585627,2.0,2.0,2.0,1.0,64.8201036453,75.338508606,66.7443955739,0.667443955739,1.0,10.5,2222.73071965,68.1435165792,1203.94904108,0.927639793447,1203.94904108,1.0,0.0,0.0,0.0,30.9108333588,1.0,65.1666717529,1.0,0.0,38.9000015259,28.6083332698,1.0,64.8333358765,0.0,1.0,59.5191666285,0.0,1007.76000977,0.000146996539232,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.299892842386,139022.0,1222.70970815,37.4853051394,662.284534799,0.510288615299,662.284534799,0.29699831128,1.0,1.0,1.0,0.0,1297.86265055,1297.86265055,0.0,1297.86265055,0.0,842.893341064,1297.86265055
2016-10-19T22:00:00.000Z,0.0,0.0317513285438,0.771128647669,0.519146431856,50.8885008494,0.0455191088581,82.1574993134,0.0,40.7541666031,1.0,82.4027779897,0.0,0.0,0.0,49.3750006358,41.3866662979,1.0,82.2916692098,0.0,0.0,82.1574993134,82.9039166768,2.0,0.0,125.886750221,74.9982493718,42.0130208333,0.50990880451,920.300018311,0.0,0.502130020097,0.0,1.0,15.2277544339,84.2419999441,9.08700052897,2757.49951172,84.0769996643,83.9602483114,74.9899991353,74.8762842814,,1843.3329366,53.6930004756,53.5902481079,41.4950002035,41.4543024699,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.165000279744,86.1979999542,100.0,9.35510651271,42.5819994609,1.11600017548,5.87264800072,40.379000028,35.0,65.2833331426,470.200002035,0.502130020097,42.5819994609,0.668849872407,66.8849865595,2.0,1.0,1.0,936.38982137,936.38982137,0.0,0.505353684826,0.0,1.0,15.2217112382,83.5415000916,8.61300150553,2354.33032227,83.6195011139,83.4152577718,75.0064996084,74.6578013102,,1770.74993896,53.5234998067,53.4113871257,41.4465001424,41.9078903198,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.0780010223389,100.0,9.29270108541,42.1730009715,0.653501192729,5.92901011308,40.7929989497,224.0,63.9916680654,450.175000509,0.505353684826,42.1730009715,0.636190276373,63.6190277735,2.0,1.0,1.0,890.666386922,890.666386922,920.300018311,0.509906846318,2.0,0.0,3666.86045329,0.0,24.0972712835,3.67309707403,9.234375,3666.86045329,0.0442904683689,80.0474999746,80.0474999746,69.8271160126,2.0,54.0837732951,42.2618560791,41.3651663462,1.0,2104.22339003,994.491461728,0.0,0.0,0.0,8.50905736287,1.0,0.0,30.1116662025,66.4809417725,1.0,85.5297597249,1.0,1.0,1.0,0.0,27.1941658656,1.0,80.3035697937,0.0,1.0,0.0317497489945,57.3058319092,80.3344319661,57.3058319092,2.0,0.0,64.5103701484,0.0566000007093,30.4886888957,0.929940448157,769.604802591,0.0,1.0,3889.20023496,0.00388920023496,538.669408367,0.631504104212,0.298459489929,0.0,0.631504104212,0.0,1139.75917562,538.669408367,0.0,1139.75917562,0.0,0.00113975917562,0.631434862812,1.0,11.4687561059,2.0,2.0,2.0,1.0,68.3914101919,74.0200754801,66.4809417725,0.664809417725,1.0,11.6666666667,3098.71485175,94.9990590441,1678.42858399,0.929963594141,1678.42858399,1.0,0.0,0.0,0.0,40.4408334096,1.0,69.3055566152,1.0,0.0,41.4166669846,39.6066672007,1.0,69.0277786255,0.0,1.0,80.0474999746,0.0,1183.30004883,0.000219308374902,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.320936746137,139022.0,1730.13121233,53.0416140425,937.130978407,0.519234301164,937.130978407,0.320994636271,1.0,1.0,1.0,0.0,1804.83257039,1804.83257039,0.0,1804.83257039,0.0,1139.75917562,1804.83257039
2016-10-19T23:00:00.000Z,0.0,0.0320389556341,0.771365206023,0.519219899726,50.7939999898,0.0459806807865,82.875,0.0,41.2116664251,1.0,82.7361100515,0.0,0.0,0.0,49.5333331426,41.6758330663,1.0,82.5555559794,0.0,0.0,82.875,82.7954305013,2.0,0.0,125.84550031,75.0515003204,42.15625,0.507827847683,916.016662598,0.0,0.503500287654,0.0,1.0,15.2180853685,84.2525005341,9.03749974569,2777.91617839,84.0680001577,83.9755045573,75.030500412,74.9207178752,,1850.99958293,53.4560000102,53.3424479167,41.3119999568,41.2748667399,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.184500376383,85.4554990133,100.0,9.37037452062,42.7560002009,1.12049992879,5.84771088759,40.191500028,35.0,65.4083328247,471.474995931,0.503500287654,42.7560002009,0.668829857962,66.8829857508,2.0,1.0,1.0,936.361801147,936.361801147,0.0,0.503890474094,0.0,1.0,15.1939124266,83.464998881,8.48250007629,2361.07948812,83.5550003052,83.3666966756,75.0725002289,74.7254053752,,1770.24994914,53.2730000814,53.171043396,41.3114995956,41.8389511108,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.0900014241536,100.0,9.2738228639,42.2435007095,0.579999287923,5.92008956273,40.7315003077,224.0,63.3750006358,444.54166921,0.503890474094,42.2435007095,0.630075745356,63.0075740814,2.0,1.0,1.0,882.106043498,882.106043498,916.016662598,0.508006801374,2.0,0.0,3707.70060221,0.0,25.7991949717,4.46183633804,10.1067708333,3707.70060221,0.047204045174,85.1908315023,85.1908315023,70.3124211629,2.0,53.8136367798,42.1338475545,41.3867343267,1.0,2108.0650388,998.749184636,0.0,0.0,0.0,9.07846832275,1.0,0.0,30.2766660055,65.9520320892,1.0,85.8511873881,1.0,1.0,1.0,0.0,27.5149995486,1.0,80.5297584534,0.0,1.0,0.0320662107759,57.791665713,80.3126068115,57.791665713,2.0,0.0,64.6281457542,0.0566000007093,30.6192203222,0.932951831699,760.039134634,0.0,1.0,3896.30068893,0.00389630068893,540.975617287,0.633021408612,0.29990991932,0.0,0.633021408612,0.0,1141.84001668,540.975617287,0.0,1141.84001668,0.0,0.00114184001668,0.633252923687,1.0,11.6036150286,2.0,2.0,2.0,1.0,72.378765742,72.2682476044,65.9520320892,0.659520320892,1.0,10.5,3106.81422344,95.2473660763,1682.81563397,0.932931327933,1682.81563397,1.0,0.0,0.0,0.0,43.1641664505,1.0,70.7361119588,1.0,0.0,42.316666921,42.0266666412,1.0,70.5277786255,0.0,1.0,85.1908315023,0.0,1199.22998047,0.000220247301306,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.32147052022,139022.0,1729.57398231,53.0245307256,936.829153023,0.519366024497,936.829153023,0.321254223756,1.0,1.0,1.0,0.0,1803.79368083,1803.79368083,0.0,1803.79368083,0.0,1141.84001668,1803.79368083
2016-10-20T00:00:00.000Z,0.0,0.0321282987926,0.785068531903,0.509499882274,49.3359998067,0.0473071092033,74.9774983724,0.0,37.2050002416,1.0,79.9027754466,0.0,0.0,0.0,47.9083328247,37.7725000381,1.0,79.8472207387,0.0,0.0,74.9774983724,79.4099845886,2.0,0.0,123.566250165,74.2302503586,41.8958333333,0.502493415421,796.816675822,0.0,0.492993852148,0.0,1.0,14.7575902939,82.7029997508,8.349000295,2667.08284505,82.5515009562,82.4661153158,74.2025006612,74.0940678914,,1633.66629028,53.5654993057,53.4532877604,41.3135000865,41.2048721313,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.148498535156,90.1099993388,100.0,8.92630139987,41.2410011292,1.23750019073,5.83128889402,40.0759998957,35.0,58.9166666667,411.225001017,0.492993852148,41.2380008698,0.595779110136,59.577911377,2.0,1.0,1.0,834.090754191,834.090754191,0.0,0.495121202744,0.0,1.0,14.7201224168,81.9050000509,7.77149836222,2264.71651204,82.0294984182,81.8307037354,74.2580000559,73.904510498,,1553.24992879,53.3870004018,53.2902577718,41.3564999898,41.9295934041,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.12449836731,100.0,8.80773711205,40.6729984283,0.688000043233,5.91238538424,40.6684999466,224.0,57.0499998728,385.591662089,0.495121202744,40.6729984283,0.556220263527,55.6220254898,2.0,1.0,1.0,778.708368937,778.708368937,796.816675822,0.50242792303,2.0,0.0,3224.03674316,0.0,24.7045141856,4.90027610461,11.578125,3224.03674316,0.0417527695201,66.2375014623,66.2375014623,65.3876711528,2.0,53.968633016,42.1650441488,41.4343678157,1.0,1825.8517975,910.856962982,0.0,0.0,0.0,8.6137530009,1.0,0.0,26.9316660563,65.5887476603,1.0,82.3749980927,1.0,1.0,1.0,0.0,24.0149998665,1.0,76.7559521993,0.0,1.0,0.0321256027562,50.9466660817,76.4296557109,50.9466660817,2.0,0.0,55.9761743221,0.0566000007093,27.9246586236,0.934820792228,754.154589421,0.0,1.0,3374.69076406,0.00337469076406,493.368520735,0.623675577036,0.31113108017,0.0,0.623675577036,0.0,988.97833252,493.368520735,0.0,988.97833252,0.0,0.00098897833252,0.623613392313,1.0,10.2428926611,2.0,2.0,2.0,1.0,75.495253245,71.1415055593,65.5887476603,0.655887476603,1.0,10.5,2736.70876048,83.9008329456,1482.34685325,0.934806657206,1482.34685325,1.0,0.0,0.0,0.0,33.4341665904,1.0,65.6527824402,1.0,0.0,39.216668129,32.8033337593,1.0,65.3611138662,0.0,1.0,66.2375014623,0.0,1089.79003906,0.000200865033042,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.332829337245,139022.0,1491.7452923,45.733281661,808.008499786,0.509551272039,808.008499786,0.332902967181,1.0,1.0,1.0,0.0,1585.72560628,1585.72560628,0.0,1585.72560628,0.0,988.97833252,1585.72560628
2016-10-20T01:00:00.000Z,0.0,0.0314767063213,0.789162801111,0.508352159208,48.7195008596,0.0483069111307,74.4058335622,0.0,36.8741664886,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.4749997457,1.0,79.6666641235,0.0,0.0,74.4058335622,78.2855237325,2.0,0.0,122.418750763,73.6992499034,41.7421875,0.493522003509,760.324991862,0.0,0.48640494107,0.0,1.0,14.5327818394,81.9185002645,8.10600026449,2652.49951172,81.7835006714,81.6802571615,73.6775004069,73.5613733927,,1625.3329366,53.3315000534,53.2124989827,41.4110002518,41.2869593302,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.134999593099,89.2265001933,100.0,8.69216664632,40.3725004196,1.27199999491,5.84041221937,40.1390002569,35.0,57.0333337784,392.58333079,0.48640494107,40.3725004196,0.576584305536,57.6584313711,2.0,1.0,1.0,807.218027751,807.218027751,0.0,0.48574790174,0.0,1.0,14.4916877747,81.1369991302,7.54950078328,2248.96850586,81.2705001831,81.067179362,73.7209993998,73.3719075521,,1548.24992879,53.1500005722,53.0594711304,41.41350015,42.0189590454,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.133501052856,100.0,8.57078719139,39.8570000331,0.677500406901,5.92090054353,40.7359997431,224.0,55.3249998093,367.741661072,0.48574790174,39.8570000331,0.540747153873,54.0747152964,2.0,1.0,1.0,757.046015422,757.046015422,760.324991862,0.493555818105,2.0,0.0,3219.36932373,0.0,24.2363243103,4.73636571566,10.4921875,3219.36932373,0.0422777313613,65.1241664886,65.1241664886,65.0,2.0,53.7181065877,42.2325541178,41.4668709437,1.0,1750.85606373,914.323311714,0.0,0.0,0.0,8.70616531372,1.0,0.0,25.6899995804,64.9713350932,1.0,81.0714263916,1.0,1.0,1.0,0.0,22.8033331235,1.0,75.4226175944,0.0,1.0,0.0314831885471,48.4933322271,75.1569671631,48.4933322271,2.0,0.0,53.6769875684,0.0566000007093,28.0309284431,0.937028303822,747.252933934,0.0,1.0,3236.07742729,0.00323607742729,495.24607936,0.61557213477,0.321461006717,0.0,0.61557213477,0.0,948.356658936,495.24607936,0.0,948.356658936,0.0,0.000948356658936,0.615679924687,1.0,9.34880401565,2.0,2.0,2.0,1.0,78.078125,69.7670580546,64.9713350932,0.649713350932,1.0,9.91666666667,2665.17937544,81.7079160115,1443.6027383,0.937033141487,1443.6027383,1.0,0.0,0.0,0.0,32.8150002162,1.0,65.1666717529,1.0,0.0,38.9000015259,32.3091664314,1.0,64.8333358765,0.0,1.0,65.1241664886,0.0,967.75,0.000201629443132,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.34306257963,139022.0,1445.91327649,44.3281835528,783.183445181,0.508359276781,783.183445181,0.342996094768,1.0,1.0,1.0,0.0,1540.61011759,1540.61011759,0.0,1540.61011759,0.0,948.356658936,1540.61011759
