timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-10-20T02:00:00.000Z,0.0,0.0312371800888,0.789780653586,0.508267161911,48.5380004247,0.0485118721654,74.4316666921,0.0,36.9750003815,1.0,79.6666641235,0.0833333333333,0.0,0.0,47.7999992371,37.4566666285,1.0,79.6666641235,0.0833333333333,0.0,74.4316666921,78.105676651,2.0,0.0,121.95750014,73.4194997152,41.7291666667,0.491948134719,755.050008138,0.0,0.484246728562,0.0,1.0,14.4505937894,81.6065006256,8.07299995422,2659.99951172,81.4699999491,81.3776219686,73.3969999949,73.2801055908,,1621.66628011,53.281999588,53.1621729533,41.4004999797,41.2697753906,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.136500676473,88.8199996948,100.0,8.61200626691,40.0694999695,1.27499993642,5.83858756224,40.1255000432,35.0,56.6666663488,388.700004578,0.484246728562,40.0694999695,0.573430920555,57.3430916468,2.0,1.0,1.0,802.803288778,802.803288778,0.0,0.483632168851,0.0,1.0,14.4094998837,80.8445002238,7.53300094604,2251.21820068,80.9750003815,80.7764638265,73.4419994354,73.0957209269,,1548.99995931,53.1110006968,53.0250447591,41.3715000153,41.9768295288,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.130500157674,100.0,8.49630355835,39.6035003662,0.693999608358,5.91319628557,40.6775004069,224.0,55.1833337148,366.350001017,0.483632168851,39.6035003662,0.541086454846,54.108645757,2.0,1.0,1.0,757.521036784,757.521036784,755.050008138,0.491951814239,2.0,0.0,3215.28525798,0.0,24.187136809,4.79068628947,11.171875,3215.28525798,0.0424981082337,65.2100016276,65.2100016276,65.0,2.0,53.6586405436,42.2007191976,41.4962355296,1.0,1740.29274564,921.119704508,0.0,0.0,0.0,9.00175348918,1.0,0.0,25.4241660436,64.3952465057,1.0,80.9642848969,1.0,1.0,1.0,0.0,22.5191663106,1.0,75.095234553,0.0,1.0,0.0312427890359,47.9433326721,74.943136851,47.9433326721,2.0,0.0,53.3531419335,0.0566000007093,28.2392893124,0.939248761305,740.365376282,0.0,1.0,3216.55342647,0.00321655342647,498.927366758,0.614167972021,0.325073021378,0.0,0.614167972021,0.0,942.635004679,498.927366758,0.0,942.635004679,0.0,0.000942635004679,0.614184061686,1.0,9.19891755006,2.0,2.0,2.0,1.0,81.6161092122,68.3275661469,64.3952465057,0.643952465057,1.0,10.5,2661.41245015,81.5924312458,1441.56237144,0.939240993399,1441.56237144,1.0,0.0,0.0,0.0,32.9916667938,1.0,65.1666717529,1.0,0.0,38.9000015259,32.2183335622,1.0,64.8333358765,0.0,1.0,65.2100016276,0.0,969.099975586,0.000203128204977,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.346101824412,139022.0,1440.23901122,44.1542243834,780.109961662,0.508275791509,780.109961662,0.346068271119,1.0,1.0,1.0,0.0,1534.81628418,1534.81628418,0.0,1534.81628418,0.0,942.635004679,1534.81628418
2016-10-20T03:00:00.000Z,0.0,0.0309715134708,0.784699984536,0.509493000282,48.7577501933,0.0467486655841,74.2108332316,0.0,36.8299999237,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.3291664124,1.0,79.6666641235,0.0,0.0,74.2108332316,78.601896286,2.0,0.0,121.848749479,73.0909992854,41.78125,0.484714522351,769.983347575,0.0,0.481302788193,0.0,1.0,14.4276295503,81.5390001933,8.33250045776,2660.41617839,81.3979994456,81.2917811076,73.0654989878,72.9474156698,,1672.33294678,53.2384996414,53.1175816854,41.4124997457,41.2990442912,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.141000747681,90.1789995829,100.0,8.58275707563,39.9854996999,1.24349912008,5.84487247467,40.1690006256,35.0,57.5583333969,396.616666158,0.481302788193,39.9854996999,0.588646995908,58.8647006353,2.0,1.0,1.0,824.105794271,824.105794271,0.0,0.477229743823,0.0,1.0,14.3889527321,80.7709992727,7.78500048319,2243.71917725,80.9015000661,80.7074584961,73.1164995829,72.7691472371,,1607.49996948,53.063000679,52.9836095174,41.3790006638,41.9742762248,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.130500793457,100.0,8.46887111664,39.5224994024,0.65950012207,5.91887303193,40.7195005417,224.0,55.9583330154,373.308339437,0.477229743823,39.5224994024,0.558720408848,55.8452116648,2.0,1.0,1.0,782.208572388,782.208572388,769.983347575,0.484701356306,2.0,0.0,3341.88972982,0.0,23.3543593089,4.1266884009,9.85677083333,3341.88972982,0.0421467901215,66.9366671244,66.9366671244,65.5512708028,2.0,53.5960032145,42.1879730225,41.5421845118,1.0,1772.95201876,984.982774679,0.0,0.0,0.0,9.24864387512,1.0,0.0,26.0599991481,63.8168551127,1.0,81.5238087972,1.0,1.0,1.0,0.0,23.1391660372,1.0,75.8095226288,0.0,1.0,0.0309797342252,49.1991647085,75.5593719482,49.1991647085,2.0,0.0,54.3543957963,0.0566000007093,30.1971756827,0.940391053744,736.843986964,0.0,1.0,3276.91700444,0.00327691700444,533.51899831,0.604537067105,0.335857141905,0.0,0.604537067105,0.0,960.325002035,533.51899831,0.0,960.325002035,0.0,0.000960325002035,0.604572877288,1.0,8.54315501198,2.0,2.0,2.0,1.0,82.428545634,67.5602340698,63.8168551127,0.638168551127,1.0,10.5,2757.93479344,84.5515714791,1493.84400034,0.94039420901,1493.84400034,1.0,0.0,0.0,0.0,33.9733336767,1.0,65.4166692098,1.0,0.0,39.1000010173,32.9633331299,1.0,65.1666692098,0.0,1.0,66.9366671244,0.0,989.08996582,0.000217211489424,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.357145055432,139022.0,1494.28819216,45.8112407843,809.385869439,0.509518921855,809.385869439,0.357103252667,1.0,1.0,1.0,0.0,1588.52956136,1588.52956136,0.0,1588.52956136,0.0,960.325002035,1588.52956136
2016-10-20T04:00:00.000Z,0.0,0.0304563773074,0.787238057169,0.508748987519,48.3519989649,0.0477485672776,74.4733333588,0.0,37.0250005722,1.0,79.6666641235,0.0833333333333,0.0,0.0,47.7999992371,37.4483331045,1.0,79.6666641235,0.0833333333333,0.0,74.4733333588,78.0413780212,2.0,0.0,120.978749593,72.6267506282,41.8671875,0.481578344878,751.349995931,0.0,0.474099437073,0.0,1.0,14.2608361244,80.9570007324,8.22899945577,2649.16617839,80.8250001272,80.7163798014,72.5960006714,72.4915415446,,1653.33294678,53.2310002645,53.0971959432,41.3494997025,41.2233276367,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.132000605265,89.7994995117,100.0,8.42853355408,39.4755004247,1.26899909973,5.83230261008,40.0805006027,35.0,56.6999994914,387.966667175,0.474099437073,39.4755004247,0.584633102417,58.4633108775,2.0,1.0,1.0,818.486343384,818.486343384,0.0,0.473586186802,0.0,1.0,14.21611619,80.1724993388,7.64999834696,2243.71913656,80.3074989319,80.1087799072,72.6575005849,72.3118108114,,1576.74996948,53.0509999593,52.9670359294,41.3715000153,41.9525731405,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.134999593099,100.0,8.3039337794,38.9359989166,0.698500315348,5.91218264898,40.6729996999,224.0,54.9833329519,363.383331299,0.473586186802,38.9359989166,0.548081428891,54.808142662,2.0,1.0,1.0,767.314000448,767.314000448,751.349995931,0.481587851752,2.0,0.0,3272.46146647,0.0,23.5117835999,4.49870669842,9.38020833333,3272.46146647,0.0418219959178,65.2333342234,65.2333342234,65.0,2.0,53.5700658162,42.127474467,41.5801404317,1.0,1732.86639374,981.369056549,0.0,0.0,0.0,9.68377399445,1.0,0.0,25.2224995295,62.9122266769,1.0,80.5892836253,1.0,1.0,1.0,0.0,22.2949997584,1.0,74.8452377319,0.0,1.0,0.0304590933082,47.5174999237,74.8400567373,47.5174999237,2.0,0.0,53.1254680506,0.0566000007093,30.0863878761,0.942315991535,730.936969208,0.0,1.0,3202.82742681,0.00320282742681,531.561616591,0.601604386371,0.340704817867,0.0,0.601604386371,0.0,938.612497965,531.561616591,0.0,938.612497965,0.0,0.000938612497965,0.601623147726,1.0,8.19877353281,2.0,2.0,2.0,1.0,84.5341300964,66.2285073598,62.9122266769,0.629122266769,1.0,9.91666666667,2714.23545029,83.2118559267,1470.17411456,0.942309204238,1470.17411456,1.0,0.0,0.0,0.0,32.9791669846,1.0,65.0416679382,1.0,0.0,38.9000015259,32.254166762,1.0,64.8333358765,0.0,1.0,65.2333342234,0.0,970.41003418,0.000216414580973,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.361563716384,139022.0,1465.43573108,44.9266945178,793.757843724,0.50875968681,793.757843724,0.361526755897,1.0,1.0,1.0,0.0,1560.18227132,1560.18227132,0.0,1560.18227132,0.0,938.612497965,1560.18227132
2016-10-20T05:00:00.000Z,0.0,0.0303546142639,0.793841549249,0.507755041049,47.5600001017,0.0496638919872,74.3291670481,0.0,36.8283332189,1.0,79.6666641235,0.833333333333,0.0,0.0,47.7999992371,37.5008331935,1.0,79.6666641235,0.833333333333,0.0,74.3291670481,76.6416486104,2.0,0.0,119.668500264,72.1085001628,42.015625,0.473282430405,708.633341471,0.0,0.468853586609,0.0,1.0,14.009437561,80.0750001272,7.875,2654.99951172,79.9535001119,79.8561375936,72.0785001119,71.9734598796,,1600.33294678,53.058499972,52.9353942871,41.3494997025,41.1959609985,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.121500015259,88.4254989624,100.0,8.18646105131,38.6040004094,1.34249973297,5.82297654947,40.0069999695,35.0,54.5999994278,366.724995931,0.468853586609,38.6040004094,0.55876969837,55.8769699732,2.0,1.0,1.0,782.277577718,782.277577718,0.0,0.464966874738,0.0,1.0,13.9610913595,79.2800000509,7.29150009155,2246.71879069,79.4300003052,79.2270507812,72.1385002136,71.7932484945,,1531.99996948,52.8889993032,52.8063761393,41.3700002035,41.9825744629,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.150000254313,100.0,8.05295570691,38.0600001017,0.718000094096,5.90934427579,40.6520001094,224.0,52.9333337148,341.908332825,0.464966874738,38.0600001017,0.525214135306,52.5214134852,2.0,1.0,1.0,735.299789429,735.299789429,708.633341471,0.473275823633,2.0,0.0,3174.44512939,0.0,24.3940739632,4.92763455709,11.1770833333,3174.44512939,0.0428478861717,64.1358337402,64.1358337402,65.0,2.0,53.4251937866,42.1058197021,41.6056909561,1.0,1647.82118624,960.820239623,0.0,0.0,0.0,9.63206768036,1.0,0.0,24.1824995677,62.4464324315,1.0,79.4702364604,1.0,1.0,1.0,0.0,21.2666662534,1.0,73.6249987284,0.0,1.0,0.0303579261593,45.44916598,73.3314692179,45.44916598,2.0,0.0,50.5181888797,0.0566000007093,29.4564111386,0.943492971299,727.339523433,0.0,1.0,3045.63981898,0.00304563981898,520.43128568,0.596115117948,0.347585936662,0.0,0.596115117948,0.0,892.547495524,520.43128568,0.0,892.547495524,0.0,0.000892547495524,0.596156353752,1.0,7.48749668955,2.0,2.0,2.0,1.0,85.4192988078,65.3925129284,62.4464324315,0.624464324315,1.0,10.5,2610.25391256,80.024034938,1413.85218967,0.94428438714,1413.85218967,1.0,0.0,0.0,0.0,32.2291666667,1.0,65.111114502,1.0,0.0,38.9000015259,31.9066665967,1.0,64.8333358765,0.0,1.0,64.1358337402,0.0,925.820007324,0.000211883091443,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.368094550112,139022.0,1403.59121777,43.0306921902,760.259569805,0.50776258451,760.259569805,0.368058316273,1.0,1.0,1.0,0.0,1497.27371216,1497.27371216,0.0,1497.27371216,0.0,892.547495524,1497.27371216
2016-10-20T06:00:00.000Z,0.0,0.030148824505,0.795800884166,0.507551169075,47.2480007807,0.0502608224655,74.3516674042,0.0,36.8758331935,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4516671499,1.0,79.6666641235,1.0,0.0,74.3516674042,76.1820761363,2.0,0.0,118.940999985,71.692999204,41.6640625,0.468474848942,693.183339437,0.0,0.458289222481,0.0,1.0,13.8668169975,79.5799992879,7.80450057983,2651.24951172,79.4629999797,79.3678461711,71.6584993998,71.5601247152,,1615.99963379,53.0045000712,52.8793411255,41.380999883,41.2290522257,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.116999308268,88.1330006917,100.0,8.04079941909,38.0820000966,1.34700012207,5.82601753871,40.0339997609,35.0,53.9416662852,358.633336385,0.458289222481,38.0820000966,0.559095059349,55.909506162,2.0,1.0,1.0,782.733083089,782.733083089,0.0,0.458692168599,0.0,1.0,13.8220969041,78.8075008392,7.22850100199,2257.59238688,78.9560000102,78.7580744425,71.7274990082,71.3831125895,,1529.74994914,52.8214995066,52.7458114624,41.3790003459,41.9978942871,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.148499170939,100.0,7.91011703014,37.5769996643,0.71200021108,5.91197987398,40.6670001348,224.0,52.2750002543,334.550003052,0.458692168599,37.5769996643,0.520972606114,52.1040782928,2.0,1.0,1.0,729.36164856,729.36164856,693.183339437,0.468474485254,2.0,0.0,3172.1114502,0.0,24.3847913742,4.91580025355,11.2994791667,3172.1114502,0.0436950941124,64.6474990845,64.6474990845,65.0,2.0,53.3511784871,42.1561304728,41.6298398972,1.0,1618.7743175,960.399958891,0.0,0.0,0.0,9.55009587606,1.0,0.0,23.8091659546,62.1084035238,1.0,79.1130924225,1.0,1.0,1.0,0.0,20.8008330663,1.0,73.1607119242,0.0,1.0,0.03015186688,44.6099996567,72.8256746928,44.6099996567,2.0,0.0,49.6276825474,0.0566000007093,29.4435263538,0.944149513124,725.341225844,0.0,1.0,2991.95298647,0.00299195298647,520.203639308,0.592578271393,0.351569790385,0.0,0.592578271393,0.0,876.814168294,520.203639308,0.0,876.814168294,0.0,0.000876814168294,0.592639952898,1.0,7.12067449609,2.0,2.0,2.0,1.0,85.9588864644,64.9116020203,62.1084035238,0.621084035238,1.0,11.0833333333,2579.1742764,79.0712089012,1397.0178076,0.944148061777,1397.0178076,1.0,0.0,0.0,0.0,32.6024998029,1.0,65.0972251892,1.0,0.0,38.9000015259,32.0449995995,1.0,64.8333358765,0.0,1.0,64.6474990845,0.0,894.299987793,0.000211790409819,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.372367221432,139022.0,1386.50949259,42.5070080513,751.007199975,0.507554011394,751.007199975,0.372347740094,1.0,1.0,1.0,0.0,1479.65966797,1479.65966797,0.0,1479.65966797,0.0,876.814168294,1479.65966797
2016-10-20T07:00:00.000Z,0.0,0.0296880876724,0.798481298001,0.507445241963,46.9067497253,0.0510611495291,74.3925005595,0.0,36.9199997584,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4324995677,1.0,79.6666641235,1.0,0.0,74.3925005595,75.6476319631,2.0,0.0,118.305749893,71.3990001678,41.4817708333,0.465180280366,678.033340454,0.0,0.45805079221,0.0,1.0,13.7519955635,79.160001119,7.67249997457,2649.16617839,79.0460001628,78.9520289103,71.3735001882,71.272509257,,1578.99966431,53.0179999669,52.8895339966,41.3509998322,41.1794179281,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.114000956217,87.2989991506,100.0,7.935709397,37.6950003306,1.38750044505,5.81628608704,39.9634993871,35.0,53.2166665395,351.591667175,0.45805079221,37.6950003306,0.548273998442,54.8273998896,2.0,1.0,1.0,767.583597819,767.583597819,0.0,0.454436667504,0.0,1.0,13.6988148689,78.3710002899,7.09499931335,2263.59165446,78.5194994609,78.3108215332,71.4245001475,71.0807723999,,1502.74994914,52.8425000509,52.7617518107,41.3699998856,41.987042745,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.148499170939,100.0,7.79352545738,37.1494995753,0.752500534058,5.90528941154,40.6174993515,224.0,51.4249998728,326.441668193,0.454436667504,37.1494995753,0.513102071853,51.3102073669,2.0,1.0,1.0,718.342900594,718.342900594,678.033340454,0.465185056563,2.0,0.0,3112.60148112,0.0,24.9548573494,4.95239249865,11.9921875,3112.60148112,0.0439273548734,64.0025011698,64.0025011698,65.0,2.0,53.3657277425,42.1268335978,41.6728620529,1.0,1587.17967437,954.628669452,0.0,0.0,0.0,9.60309092204,1.0,0.0,23.0558330218,61.7704092662,1.0,78.2083307902,0.833333333333,1.0,1.0,0.0,20.2166659037,1.0,72.4285704295,0.0,1.0,0.0296945709834,43.2724990845,72.1849505107,43.2724990845,2.0,0.0,48.6590676498,0.0566000007093,29.2665926596,0.944572031575,724.057316525,0.0,1.0,2933.55714595,0.00293355714595,517.077602346,0.589817417196,0.354752915054,0.0,0.589817417196,0.0,859.700831095,517.077602346,0.0,859.700831095,0.0,0.000859700831095,0.589781060815,1.0,6.79549178416,2.0,2.0,2.0,1.0,85.9907048543,64.5981229146,61.7704092662,0.617704092662,1.0,10.5,2541.80834382,77.9256603093,1376.77843344,0.944570332251,1376.77843344,1.0,0.0,0.0,0.0,32.0741666158,1.0,65.1666717529,1.0,0.0,38.9000015259,31.9283334414,1.0,64.8333358765,0.0,1.0,64.0025011698,0.0,880.739990234,0.000210517706978,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.375570672656,139022.0,1365.52178082,41.8635758656,739.6391403,0.507446348323,739.6391403,0.375517751752,1.0,1.0,1.0,0.0,1457.57111613,1457.57111613,0.0,1457.57111613,0.0,859.700831095,1457.57111613
2016-10-20T08:00:00.000Z,0.0,0.0307616891943,0.78735867256,0.50979302732,47.7460009257,0.0476869389866,74.5841655731,0.0,37.0916671753,1.0,79.694442749,0.583333333333,0.0,0.0,47.7999992371,37.4474995931,1.0,79.6666641235,0.583333333333,0.0,74.5841655731,77.3422120412,2.0,0.0,119.184000969,71.4380000432,41.4947916667,0.465342092722,731.166671753,0.0,0.458451084628,0.0,1.0,13.9236234824,79.7525005341,8.20800081889,2655.83284505,79.6250012716,79.5013656616,71.4170004527,71.3074289958,,1647.99962362,53.4484996796,53.3188756307,41.5025002162,41.3664957682,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.127499262492,83.0569992065,100.0,8.07712900639,38.1225010554,1.31700007121,5.846494476,40.185500145,35.0,55.8083337148,376.633336385,0.458451084628,38.1225010554,0.586428585961,58.6357358297,2.0,1.0,1.0,821.000020345,821.000020345,0.0,0.456173693666,0.0,1.0,13.8801120122,78.9979998271,7.65899976095,2262.09185791,79.1179993947,78.9126968384,71.4589996338,71.1222407023,,1576.49992879,53.2894996007,53.2061055501,41.4825000763,42.0821533203,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.119999567668,100.0,7.95475125313,37.6354993184,0.711999893188,5.92536079884,40.7705001831,224.0,54.2666660945,354.533335368,0.456173693666,37.6354993184,0.554501295544,55.4501291911,2.0,1.0,1.0,776.301813761,776.301813761,731.166671753,0.464729382096,2.0,0.0,3269.54429118,0.0,23.6361075315,4.57556575537,10.0651041667,3271.45370206,0.0419364890594,65.7283337911,65.7283337911,65.3129075368,2.0,53.7633694735,42.2465126731,41.6400642395,1.0,1698.15938689,1043.17669014,0.0,0.0,0.0,9.73574097951,1.0,0.0,24.3266660372,61.6812594732,1.0,76.3356145223,0.0,1.0,1.0,0.0,24.0074996948,1.0,76.2440478007,0.0,1.0,0.0311758349657,48.334165891,74.0346832275,48.334165891,2.0,0.0,52.061435653,0.0566000007093,31.9812595613,0.945200836127,722.150502281,0.416666666667,0.583333333333,3138.67905747,0.00313867905747,565.039914496,0.585403958808,0.359612748285,0.588017204653,0.628786001382,0.0,919.813339233,565.039914496,409.282501221,510.530838013,0.0,0.000919813339233,0.585085093975,1.0,6.7270618549,2.0,2.0,2.0,0.583333333333,87.5213699341,64.1236180392,61.6812594732,0.616812594732,1.0,11.0833333333,2741.87874607,84.0593321266,1485.14719211,0.94520378058,1485.14719211,1.0,0.0,0.0,0.0,33.2483332952,1.0,65.3333384196,1.0,0.0,39.0000012716,32.4800000191,1.0,65.0000025431,0.0,1.0,65.7283337911,0.0,1028.68994141,0.000230044594102,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.380460547951,139022.0,1479.27623541,45.3510107105,801.254596151,0.509948695668,801.254596151,0.380523711406,1.0,1.0,1.0,0.0,1572.04607137,1571.24550559,696.038309733,811.930985884,0.0,919.813339233,1571.24550559
2016-10-20T09:00:00.000Z,0.0,0.0319871151539,0.798377636284,0.591315185992,53.2937501272,0.0455049582545,109.47416687,0.0,54.3833335241,1.0,90.3472220103,0.0,0.0,0.0,54.1000000636,55.0908336639,1.0,90.1666673024,0.0,0.0,109.47416687,90.991013209,2.0,0.0,128.42475001,75.130999883,41.46875,0.52821453522,1265.58334351,0.0,0.524124863324,0.0,1.0,15.6846233209,86.0044987996,9.54900360107,3077.91611735,85.8680006663,85.6591110229,75.1474997203,74.9727859497,,2409.33280436,54.0680001577,53.9284998576,41.6989997228,41.7266464233,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.136498133341,92.4079996745,100.0,9.77446802457,44.1690009435,1.03349971771,5.91015521685,40.6655000051,35.0,83.7166674932,654.066673279,0.524124863324,44.1690009435,0.875620759246,88.643805186,2.0,1.0,1.0,1241.01326497,1241.01326497,0.0,0.538124176687,0.0,1.0,15.7341779073,85.1270001729,9.5975982666,2615.67258708,85.1134986877,84.8905512492,75.1145000458,74.7655995687,,2201.99989827,53.890999794,53.8053741455,41.5664997101,41.9034194946,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,0.0135014851888,100.0,9.78894853592,43.5469989777,0.651999791463,5.94522945086,40.9144999186,224.0,80.4666668574,611.516665141,0.538124176687,43.5469989777,0.80780951727,80.8022737503,2.0,1.0,1.0,1130.93332418,1130.93332418,1265.58334351,0.525568932314,2.0,0.0,4814.46815999,0.0,28.8157823881,3.34834635258,9.00260416667,4814.46815999,0.0644618226736,157.629166285,157.629166285,85.6897799174,2.0,54.2564824422,42.3096237183,41.4587462743,1.0,2971.17734248,1189.97456556,0.0,0.0,0.0,10.6733051936,1.0,0.0,39.3974987666,64.4741945267,1.0,90.1426925659,0.0,1.0,1.0,0.0,37.2424988747,1.0,89.1964257558,0.0,1.0,0.0318456534423,76.6399965286,89.4426657359,76.6399965286,2.0,0.0,91.089069273,0.0566000007093,36.4817253031,0.940917729812,735.247326433,1.0,0.0,5491.57645203,0.00549157645203,644.553442507,0.671690839361,0.269016259423,0.671690839361,0.0,0.0,1609.34749349,644.553442507,1609.34749349,0.0,0.0,0.00160934749349,0.667371908824,1.0,10.4047681702,2.0,2.0,2.0,0.0,86.4327507019,67.1681995392,64.4741945267,0.644741945267,1.0,9.33333333333,4161.15190804,127.570794576,2253.900936,0.940707098784,2253.900936,1.0,0.0,0.0,0.0,79.5908330282,1.0,85.2361132304,1.0,0.0,51.0250015259,78.0383329391,1.0,85.0416673024,0.0,1.0,157.629166285,0.0,2002.55004883,0.000262416921804,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.285972392226,139022.0,2631.79072137,80.6843011029,1425.51766947,0.594966074015,1425.51766947,0.290587099836,1.0,1.0,1.0,0.0,2395.96463013,2395.96463013,2395.96463013,0.0,0.0,1609.34749349,2395.96463013
2016-10-20T10:00:00.000Z,0.0,0.0351790940508,0.825473181365,0.630596565579,55.3659989039,0.0495412266593,129.465833664,0.0,64.1599998474,1.0,95.6527754466,0.0,0.0,0.0,57.3083333969,65.2866668701,1.0,95.5138874054,0.0,0.0,129.465833664,95.9729099274,2.0,0.0,133.504499435,78.1385005315,44.0130208333,0.572271891425,1496.12498983,0.0,0.564286644695,0.0,1.0,16.3989343643,89.3389994303,,3295.41605632,89.182999293,89.0193277995,78.1310005188,77.965133667,,2545.99947103,54.4069999059,54.2782236735,41.6585000356,41.7533772786,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.156000137329,95.4484996796,100.0,10.4859406948,47.5244992574,0.981000264486,5.91299362977,40.6774997711,35.0,94.5999997457,759.383331299,0.564286644695,47.5244992574,0.909726606097,96.0779069265,2.0,1.0,1.0,1345.09068807,1345.09068807,0.0,0.59164434712,0.0,1.0,16.8545945485,88.7135009766,9.70799763997,2809.52333577,88.6430002848,88.4615503947,78.1460005442,77.7787704468,,2304.99995931,54.2270005544,54.1362482707,41.2544997533,41.5408757528,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,0.0705006917318,100.0,10.9551845392,47.3885005315,0.680500030518,5.89941000938,40.5739997228,224.0,92.7000001272,736.741663615,0.59164434712,47.3885005315,0.887839471726,88.783946991,2.0,1.0,1.0,1242.97526042,1242.97526042,1496.12498983,0.571960150961,2.0,0.0,5076.42840576,0.0,32.9088834127,3.96585339308,12.0104166667,5076.42840576,0.0757097430466,201.071665446,201.071665446,93.6825841268,2.0,54.6240412394,42.2140858968,41.3136704763,1.0,3542.18085624,961.982511767,0.0,0.0,0.0,11.0198109945,1.0,0.0,46.7466659546,67.1111895243,1.0,95.8504536947,0.0,1.0,1.0,0.0,45.2241659164,1.0,95.5595213572,0.0,1.0,0.035159134811,91.9708315531,95.358089447,91.9708315531,2.0,0.0,108.594647912,0.0566000007093,29.4920435751,0.933035959237,759.80187438,1.0,0.0,6546.95251639,0.00654695251639,521.06083402,0.733882485033,0.19930719095,0.733882485033,0.0,0.0,1918.6333313,521.06083402,1918.6333313,0.0,0.0,0.0019186333313,0.732409472267,1.0,14.8162597218,2.0,2.0,2.0,0.0,77.087594986,72.1958370209,67.1111895243,0.671111895243,1.0,9.91666666667,4504.16336801,138.086691487,2439.69416532,0.933189675982,2439.69416532,1.0,0.0,0.0,0.0,101.078332901,1.0,93.291668574,1.0,0.0,55.8583339055,99.993332545,1.0,93.0972213745,0.0,1.0,201.071665446,0.0,2053.35009766,0.00021213939934,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213576292236,139022.0,3058.89855314,93.7783881906,1656.8619614,0.633754221692,1656.8619614,0.215098818817,1.0,1.0,1.0,0.0,2614.36043294,2614.36043294,2614.36043294,0.0,0.0,1918.6333313,2614.36043294
2016-10-20T11:00:00.000Z,0.0,0.0352447336668,0.841726277446,0.652964070515,56.1932503382,0.0491188642449,134.186666489,0.0,66.6291659673,1.0,96.9027779897,0.0,0.0,0.0,58.0416669846,67.5574995677,1.0,96.736111323,0.0,0.0,134.186666489,97.1445242564,2.0,0.0,135.426750183,79.2334998449,42.0885416667,0.568099761015,1551.94999186,0.0,0.559382822457,0.0,1.0,16.8727242152,90.5750001272,,3338.74938965,90.417500178,90.2540486654,79.2275002797,79.0597229004,,2637.99940999,55.3790006638,55.2592188517,42.6499999364,42.7485605876,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.157499949137,94.6565011342,100.0,10.8197481632,47.7675002416,0.943499883016,6.05297605197,41.7065000534,35.0,97.2333329519,780.525004069,0.559382822457,47.7675002416,0.958110416957,99.6617870331,2.0,1.0,1.0,1395.26500448,1395.26500448,0.0,0.595149424659,0.0,1.0,17.3308016459,90.1369991302,,2863.89152018,90.0185000102,89.8339767456,79.23949941,78.8656565348,,2396.74991862,55.2005004883,55.1116638184,42.1965001424,42.4587351481,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,0.118499120076,100.0,11.3032592138,47.8219998678,0.678999900818,6.02754239241,41.5175002416,224.0,96.8250001272,771.425003052,0.595149424659,47.8219998678,0.925570366269,92.5570373535,2.0,1.0,1.0,1295.79851278,1295.79851278,1551.94999186,0.568065848971,2.0,0.0,5274.21138509,0.0,29.5791594187,3.02562832832,8.51302083333,5274.21138509,0.0755733285144,207.429164886,207.429164886,94.355091095,2.0,55.5862909953,43.1191050212,41.2122748693,1.0,3673.65798248,991.353756437,0.0,0.0,0.0,10.1890487671,1.0,0.0,48.9408318202,69.0384515127,1.0,97.2888126373,0.0,1.0,1.0,0.0,47.3416662216,1.0,97.1309490204,0.0,1.0,0.0352286700674,96.2824980418,97.0249245962,96.2824980418,2.0,0.0,112.625416756,0.0566000007093,30.3924944846,0.924999805143,785.553215812,1.0,0.0,6789.95944839,0.00678995944839,536.96986049,0.728394835731,0.196560746813,0.728394835731,0.0,0.0,1989.84832764,536.96986049,1989.84832764,0.0,0.0,0.00198984832764,0.728001241883,1.0,11.5277095877,2.0,2.0,2.0,0.0,68.195535024,76.7418270111,69.0384515127,0.690384515127,1.0,10.5,4665.01173892,143.01791124,2526.81818813,0.924955582544,2526.81818813,1.0,0.0,0.0,0.0,104.517499288,1.0,94.2777786255,1.0,0.0,56.4416678747,102.911666552,1.0,94.0694459279,0.0,1.0,207.429164886,0.0,2068.19995117,0.000218616438295,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.212508309072,139022.0,3297.64283807,101.097707168,1786.17854949,0.653840402342,1786.17854949,0.212926309905,1.0,1.0,1.0,0.0,2731.82651774,2731.82651774,2731.82651774,0.0,0.0,1989.84832764,2731.82651774
2016-10-20T12:00:00.000Z,0.0,0.0367396694419,0.839649474243,0.65102415099,56.422750473,0.0526698337181,143.660831451,0.0,70.9908332825,1.0,99.0416653951,0.0,0.0,0.0,59.3250001272,72.6024990082,1.0,98.8749993642,0.0,0.0,143.660831451,99.3803952535,2.0,0.0,136.842000326,80.4192498525,42.5208333333,0.584930638907,1595.55831909,0.0,0.578574957501,0.0,1.0,17.5169336001,91.5439987183,,3418.74932861,91.3535003662,91.2287368774,80.4019997915,80.2584406535,,2739.66601562,54.5315001806,54.4438400269,42.4144999186,42.5169448853,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.190498352051,91.1915003459,100.0,11.4950681527,48.9390004476,0.937499682109,6.02186560631,41.4770002365,35.0,98.7666670481,799.999989827,0.578574957501,48.9390004476,0.979963834248,98.8026034037,2.0,1.0,1.0,1383.23644002,1383.23644002,0.0,0.616279480273,0.0,1.0,17.6680146853,91.0999997457,,2930.63315837,90.9769999186,90.803237915,80.4364999135,80.0552368164,,2492.74987793,54.3544998169,54.2612050374,41.9294999441,42.1766153971,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,0.122999827067,100.0,11.6761548519,49.0519997279,0.660999615987,5.99165725708,41.2640005747,224.0,99.1583328247,795.558329264,0.616279480273,49.0474999746,0.922118123372,92.2118117015,2.0,1.0,1.0,1290.96537272,1290.96537272,1595.55831909,0.584941452925,2.0,0.0,5501.16581217,0.0,31.3976899783,3.56950440009,10.4791666667,5501.16581217,0.0881024717481,240.319165548,240.319165548,100.0,2.0,54.7986526489,42.8981043498,41.0928812027,1.0,3839.64517368,775.997672951,0.0,0.0,0.0,9.80351448059,1.0,0.0,50.8733323415,70.5984853109,1.0,98.5958881378,0.0,1.0,1.0,0.0,49.3441651662,1.0,98.6904741923,0.0,1.0,0.036740424291,100.217498144,98.3666667938,100.217498144,2.0,0.0,117.714180237,0.0566000007093,23.7902008663,0.91652145929,813.576640843,1.0,0.0,7096.75074539,0.00709675074539,420.321564809,0.762437122659,0.15408961146,0.762437122659,0.0,0.0,2079.75580851,420.321564809,2079.75580851,0.0,0.0,0.00207975580851,0.762438813845,1.0,17.1987986395,2.0,2.0,2.0,0.0,59.9377826055,81.1269893646,70.5984853109,0.705984853109,1.0,9.91666666667,4615.64284663,141.504381103,2500.07737332,0.916526734119,2500.07737332,1.0,0.0,0.0,0.0,120.628332774,1.0,100.0,1.0,0.0,59.9000015259,119.690832774,1.0,99.8333358765,0.0,1.0,240.319165548,0.0,2116.62988281,0.000171125439616,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.168123422617,139022.0,3278.64832473,100.515381597,1775.89011198,0.651040156537,1775.89011198,0.168079840663,1.0,1.0,1.0,0.0,2727.77353923,2727.77353923,2727.77353923,0.0,0.0,2079.75580851,2727.77353923
2016-10-20T13:00:00.000Z,0.0,0.0360743358476,0.837119011434,0.647924407871,56.3912499746,0.0499042965269,135.443335215,0.0,67.0716673533,1.0,97.2777754466,0.0,0.0,0.0,58.2333329519,68.2775007884,1.0,97.0555528005,0.0,0.0,135.443335215,97.3814868927,2.0,0.0,136.223250389,79.8320004145,42.1822916667,0.58181790084,1579.04169718,0.0,0.583129822377,0.0,1.0,17.4975951513,91.1585000356,,3347.08272298,90.9830004374,90.8707733154,79.8154996236,79.7028884888,,2726.66601562,54.2389996847,54.1667455037,42.1429999669,42.2656071981,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.175499598185,90.9095001221,100.0,11.5112092495,48.8400004705,0.930000305176,5.98638590177,41.2129996618,35.0,98.7083339691,801.300003052,0.583129822377,48.8400004705,0.981592588879,98.1592591604,2.0,1.0,1.0,1374.22962443,1374.22962443,0.0,0.609909710071,0.0,1.0,17.4915518761,90.5975004832,,2844.01900228,90.4804999034,90.2908147176,79.8485012054,79.4607645671,,2447.49981689,54.0680004756,53.9513676961,41.5635000865,41.8389511108,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,0.117000579834,100.0,11.5396318436,48.9169998169,0.597999890645,5.95191991329,40.9655001958,224.0,96.9749997457,777.741658529,0.609909710071,48.9169998169,0.910866851807,91.0866845449,2.0,1.0,1.0,1275.21359253,1275.21359253,1579.04169718,0.581828509829,2.0,0.0,5466.74332682,0.0,33.5403282859,4.19328403473,11.546875,5466.74332682,0.088215830061,239.409166972,239.409166972,100.0,2.0,54.5501403809,42.6390658292,41.0951662064,1.0,3788.03161624,761.840343259,0.0,0.0,0.916666666667,9.88522402445,1.0,0.0,49.8458325068,69.9302755992,1.0,97.8881251017,0.0,1.0,1.0,0.0,48.0591656367,1.0,97.9345213572,0.0,1.0,0.036075049159,97.9049981435,97.6383686066,97.9049981435,2.0,0.0,116.131834127,0.0566000007093,23.3561715788,0.908350626517,841.495217001,1.0,0.0,7001.3542867,0.0070013542867,412.653202935,0.756011373586,0.152047295986,0.756011373586,0.0,0.0,2051.79916382,412.653202935,2051.79916382,0.0,0.0,0.00205179916382,0.756044685841,1.0,16.6011612935,2.0,2.0,2.0,0.0,47.5396322771,85.0779550726,69.9302755992,0.699302755992,1.0,11.0833333333,4550.81003099,139.516764696,2464.96047611,0.908245888895,2464.96047611,1.0,0.0,0.0,0.0,120.206665675,1.0,100.0,1.0,0.0,59.9000015259,119.202500661,1.0,99.8333358765,0.0,1.0,239.409166972,0.0,2087.9699707,0.000168003420889,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.167407634701,139022.0,3246.52872585,99.5306728339,1758.49243086,0.64793879515,1758.49243086,0.167380907624,1.0,1.0,1.0,0.0,2713.9792277,2713.9792277,2713.9792277,0.0,0.0,2051.79916382,2713.9792277
2016-10-20T14:00:00.000Z,0.0,0.035588811932,0.825469761308,0.633206072455,55.5992507935,0.0552106619465,145.979165395,0.0,72.1724993388,1.0,99.6666641235,0.5,0.0,0.0,59.7000007629,73.8066660563,1.0,99.5,0.5,0.0,145.979165395,96.3518937429,2.0,0.0,135.238500913,79.6392501195,43.5755208333,0.573081249617,1515.84163411,0.0,0.577339981812,0.0,1.0,17.2957509359,90.6590016683,,3425.83272298,90.4745006561,90.3945643107,79.6279996236,79.5371780396,,2697.66597493,53.9090003967,53.8546040853,41.7634995778,41.8901774089,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.184501012166,91.1899998983,100.0,11.3572199345,48.7110010783,0.89999961853,5.93732249737,40.8634999593,35.0,97.5833333333,788.083318075,0.577339981812,48.7110010783,0.97242291339,97.5169099172,2.0,1.0,1.0,1365.23673503,1365.23673503,0.0,0.596059927179,0.0,1.0,17.1543391546,89.6179981232,9.62485613142,2887.88846842,89.5280005137,89.3298594157,79.6505006154,79.2426172892,,2372.74987793,53.7140000661,53.5962702433,41.3759997686,41.672358195,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,0.0899976094564,100.0,11.2204632759,48.1520007451,0.546999931335,5.93387595812,40.8289998372,224.0,91.6749998728,727.758331299,0.596059927179,48.1520007451,0.871736886161,87.1736869812,2.0,1.0,1.0,1220.43164062,1220.43164062,1515.84163411,0.573022762878,2.0,0.0,5351.22416178,0.0,35.4216311773,4.59174340963,13.703125,5351.22416178,0.0858015650967,227.05166626,227.05166626,98.2825336456,2.0,54.264078776,42.4019648234,41.1398032506,1.0,3660.93919622,751.564805772,0.0,0.0,0.333333333333,10.1006743113,1.0,0.0,47.9258321126,69.5273253123,1.0,96.5011405945,0.0,1.0,1.0,0.0,46.209165891,1.0,96.345234553,0.0,1.0,0.0355805182295,94.1349989573,95.9864743551,94.1349989573,2.0,0.0,112.23548971,0.0566000007093,23.041148597,0.903577436531,858.222123737,0.5,0.5,6766.45153248,0.00676645153248,407.087425941,0.749680366494,0.153904052713,0.753269818476,0.745974095453,0.0,1982.95915731,407.087425941,1012.17833455,970.780822754,0.0,0.00198295915731,0.749792496363,1.0,17.4047394028,2.0,2.0,2.0,0.5,41.5624348323,87.2983366648,69.5273253123,0.695273253123,1.0,11.0833333333,4412.50400199,135.276638307,2390.04658325,0.903584419207,2390.04658325,1.0,0.0,0.0,0.0,114.365001043,1.0,98.388888677,1.0,0.0,58.8833347956,112.686666489,1.0,98.1388905843,0.0,1.0,227.05166626,0.0,2055.34008789,0.000165737427148,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.170326147111,139022.0,3093.22489441,94.8307503074,1675.45493143,0.633424880391,1675.45493143,0.170414983531,1.0,1.0,1.0,0.0,2645.07281494,2645.07281494,1343.71284993,1301.35996501,0.0,1982.95915731,2645.07281494
2016-10-20T15:00:00.000Z,0.0,0.0349543615259,0.839048093745,0.649791420981,55.723748525,0.0537347115532,145.869995117,0.0,72.0349992116,1.0,99.6666641235,0.166666666667,0.0,0.0,59.7000007629,73.7433331807,1.0,99.5,0.166666666667,0.0,145.869995117,96.8936494191,2.0,0.0,135.100499153,79.3767506282,52.4427083333,0.573107958306,1558.0333252,0.0,0.572481886033,0.0,1.0,17.2208148638,90.3980007172,9.98999786377,3413.74934896,90.2404994965,90.131980896,79.3595002492,79.2717819214,,2721.66601562,54.3199996948,54.2495524089,42.2224995295,42.3381474813,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.157501220703,95.2969996134,100.0,11.2253055573,48.0179999669,0.940499941508,5.99550934633,41.281999588,35.0,97.1666666667,785.475006104,0.572481886033,48.0179999669,0.979927644275,97.9927635193,2.0,1.0,1.0,1371.89870199,1371.89870199,0.0,0.607887295382,0.0,1.0,17.2534483274,89.8129997253,9.15299987793,2820.021993,89.7199993134,89.4883143107,79.3940010071,78.977915446,,2462.74989827,54.1295000712,54.0221328735,41.7570002874,41.9602305094,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,0.0930004119873,100.0,11.2812542915,47.962999026,0.646000226339,5.97219407558,41.111000061,224.0,96.7500006358,772.608322144,0.607887295382,47.962999026,0.907247205462,90.7247212728,2.0,1.0,1.0,1270.14608765,1270.14608765,1558.0333252,0.572884148505,2.0,0.0,5469.07706706,0.0,32.6311206818,2.89935753743,8.3203125,5469.07706706,0.087342796019,237.278330485,237.278330485,99.7845109304,2.0,54.6740239461,42.7458877563,41.1625150045,1.0,3759.246285,769.615633563,0.0,0.0,0.0,10.1200885773,1.0,0.0,48.1274992625,69.239411672,1.0,96.7009092967,0.0,1.0,1.0,0.0,46.8983316422,1.0,96.5892842611,0.0,1.0,0.0349361377134,95.0258312225,96.3062076569,95.0258312225,2.0,0.0,115.249345898,0.0566000007093,23.5945430644,0.902367001306,862.53525849,0.833333333333,0.166666666667,6948.15084947,0.00694815084947,416.864713229,0.748999847227,0.153339778312,0.749046776397,0.748745384001,0.0,2036.20749919,416.864713229,1719.26166789,316.945831299,0.0,0.00203620749919,0.748857602477,1.0,15.1579361482,2.0,2.0,2.0,0.166666666667,39.6232156754,87.8499234517,69.239411672,0.69239411672,1.0,9.91666666667,4528.86191856,138.843888963,2453.07221241,0.902339625539,2453.07221241,1.0,0.0,0.0,0.0,119.227499644,1.0,99.7916666667,1.0,0.0,59.7666680018,118.050833384,1.0,99.6111132304,0.0,1.0,237.278330485,0.0,2091.67993164,0.000169718052283,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.169935769163,139022.0,3264.81905238,100.09140975,1768.39944339,0.650489163537,1768.39944339,0.170071667858,1.0,1.0,1.0,0.0,2718.56864421,2718.56864421,2295.26609294,423.30255127,0.0,2036.20749919,2718.56864421
2016-10-20T16:00:00.000Z,0.0,0.035309491014,0.847644246749,0.660689352291,56.0620002747,0.0526961664078,145.96083196,0.0,72.1849994659,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6691665649,1.0,99.5,0.0,0.0,145.96083196,97.6015955607,2.0,0.0,135.447000186,79.384999911,46.8177083333,0.575066943685,1592.81667074,0.0,0.571975873485,0.0,1.0,17.2800385157,90.5900001526,,3408.7493693,90.4130001068,90.3500645955,79.3579998016,79.2787679036,,2744.66603597,54.6710001628,54.6253941854,42.4685001373,42.5945765177,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.177000045776,97.1315002441,100.0,11.2524960836,47.9444999695,0.954000155131,6.02754247189,41.5144999822,35.0,98.4666665395,797.866658529,0.571975873485,47.9444999695,0.991348168509,99.6395117442,2.0,1.0,1.0,1394.95315552,1394.95315552,0.0,0.613955278419,0.0,1.0,17.3586006165,90.1879997253,,2706.03631592,90.0680001577,89.8480351766,79.4120000203,78.9868443807,,2470.74995931,54.4895000458,54.3613001506,41.9114999771,42.05981191,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,0.119999567668,100.0,11.3746474584,48.1565001806,0.705999692281,5.98395307859,41.2055002848,224.0,98.9999993642,794.950007121,0.613955278419,48.1565001806,0.924906252906,92.5017426809,2.0,1.0,1.0,1294.86875407,1294.86875407,1592.81667074,0.575705669244,2.0,0.0,5490.6640625,0.0,32.9981006276,2.6472162803,8.41927083333,5491.45965021,0.0863510898489,238.985833486,238.985833486,100.0,2.0,55.0415288752,42.9364291104,41.1726522446,1.0,3831.92046509,775.162709687,0.0,0.0,0.0,10.4446703593,1.0,0.0,49.5491654078,68.9133294423,1.0,97.8595867157,0.0,1.0,1.0,0.0,48.2508325577,1.0,97.7916634878,0.0,1.0,0.0353242173276,97.7999979655,97.5602353414,97.7999979655,2.0,0.0,117.477359464,0.0566000007093,23.7646029239,0.901629383383,865.17065703,1.0,0.0,7082.47329814,0.00708247329814,419.869304348,0.7493597308,0.151588668071,0.7493597308,0.0,0.0,2075.57169596,419.869304348,2075.57169596,0.0,0.0,0.00207557169596,0.750088165204,1.0,14.0036656966,2.0,2.0,2.0,0.0,38.2633965232,88.1850953536,68.9133294423,0.689133294423,1.0,9.33333333333,4610.57445251,141.34899647,2497.33206181,0.901631143454,2497.33206181,1.0,0.0,0.0,0.0,120.219166438,1.0,100.0,1.0,0.0,59.9000015259,118.766667048,1.0,99.8333358765,0.0,1.0,238.985833486,0.0,2108.13989258,0.0001709413109,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.16812714287,139022.0,3378.63493566,103.580727849,1830.04817228,0.660716470742,1830.04817228,0.168082306738,1.0,1.0,1.0,0.0,2767.11271159,2769.79347923,2769.79347923,0.0,0.0,2075.57169596,2769.79347923
2016-10-20T17:00:00.000Z,0.0,0.0354295326845,0.844918253722,0.657411412997,56.3207499186,0.0495564314004,136.565834045,0.0,67.5816669464,1.0,97.5,0.0,0.0,0.0,58.4166666667,68.9233334859,1.0,97.3611100515,0.0,0.0,136.565834045,97.5958735148,2.0,0.0,135.368999481,79.0482495626,43.8776041667,0.573890148153,1581.45832316,0.0,0.575423670341,0.0,1.0,17.2824556033,90.5660006205,,3327.49938965,90.3904997508,90.331624349,79.0219993591,78.9454396566,,2711.99932861,54.5255002975,54.4833348592,42.3049993515,42.411315918,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.174001057943,96.9259986877,100.0,11.2790395419,48.0855003993,0.947999000549,6.00341614087,41.357000351,35.0,98.116666158,794.60832723,0.575423670341,48.0855003993,0.98503891982,98.6375897725,2.0,1.0,1.0,1380.92626953,1380.92626953,0.0,0.610686800433,0.0,1.0,17.3175064723,90.0619996389,,2634.42026774,89.9569994609,89.7317479451,79.074499766,78.6456019084,,2453.24991862,54.3484999339,54.216583252,41.7434997559,41.9334233602,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,0.105000178019,100.0,11.3491644065,48.213499705,0.653498967489,5.96834198634,41.0930007299,224.0,97.9749997457,786.850001017,0.610686800433,48.213499705,0.920331449963,92.033144633,2.0,1.0,1.0,1288.46402995,1288.46402995,1581.45832316,0.573910971102,2.0,0.0,5464.40970866,0.0,34.4551038742,3.10707032681,9.3828125,5465.57657878,0.0868870139139,239.424163818,239.424163818,100.0,2.0,54.8960825602,42.7898279826,41.1967175802,1.0,3794.09024877,804.605011033,0.0,0.0,0.833333333333,10.3737627665,1.0,0.0,49.5108324687,68.6482365926,1.0,97.4885819753,0.0,1.0,1.0,0.0,48.1216656367,1.0,97.6249974569,0.0,1.0,0.0354311737843,97.632499059,97.324010849,97.632499059,2.0,0.0,116.317577062,0.0566000007093,24.6672322582,0.903914379204,857.035729928,1.0,0.0,7012.55235396,0.00701255235396,435.816818889,0.745761447566,0.158152115106,0.745761447566,0.0,0.0,2055.08084106,435.816818889,2055.08084106,0.0,0.0,0.00205508084106,0.745799233516,1.0,13.7758219385,2.0,2.0,2.0,0.0,39.74487559,87.1426588694,68.6482365926,0.686482365926,1.0,9.91666666667,4598.69525981,140.98480932,2490.89765995,0.903913562672,2490.89765995,1.0,0.0,0.0,0.0,120.214998881,1.0,100.0,1.0,0.0,59.9000015259,119.209166845,1.0,99.8333358765,0.0,1.0,239.424163818,0.0,2108.59008789,0.000177434019495,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.174963759409,139022.0,3344.74533457,102.541755123,1811.69176393,0.657438795308,1811.69176393,0.174934742013,1.0,1.0,1.0,0.0,2755.68125407,2755.68125407,2755.68125407,0.0,0.0,2055.08084106,2755.68125407
2016-10-20T18:00:00.000Z,0.0,0.035255754356,0.834376300994,0.644456049543,56.001999855,0.0491164918863,132.504998525,0.0,65.7024997075,1.0,96.4861100515,0.0,0.0,0.0,57.8000005086,66.8650004069,1.0,96.3333333333,0.0,0.0,132.504998525,96.8427823385,2.0,0.0,134.432249387,78.4302495321,42.7994791667,0.572901403205,1545.52500407,0.0,0.580285442509,0.0,1.0,17.1132451693,90.0530001322,,3276.66601562,89.8714993795,89.8217010498,78.4159997304,78.337193807,,2701.33274333,54.1114997864,54.0667317708,41.8969999949,42.0047200521,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.181500752767,97.7179997762,100.0,11.1639608542,47.9744993846,0.967500050863,5.94928423564,40.9294999441,35.0,98.25,797.333333333,0.580285442509,47.9744993846,0.981503499349,98.1503512065,2.0,1.0,1.0,1374.10489909,1374.10489909,0.0,0.598373764675,0.0,1.0,17.0262225469,89.2084999084,,2584.92643229,89.1215000153,88.9017715454,78.4444993337,78.0262502035,,2397.49989827,53.9315004349,53.80027771,41.4179999034,41.6251271566,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,0.0869998931885,100.0,11.0978207588,47.7035001119,0.625,5.92840190729,40.7929999034,224.0,93.7833328247,748.191665649,0.598373764675,47.7035001119,0.892951849075,89.2951857249,2.0,1.0,1.0,1250.1325887,1250.1325887,1545.52500407,0.572874051536,2.0,0.0,5375.14477539,0.0,37.3391148249,3.96020144224,11.9817708333,5375.14477539,0.0873168002513,235.571664174,235.571664174,99.5752557119,2.0,54.4696833293,42.4248936971,41.2514355977,1.0,3708.48344745,820.378850086,0.0,0.0,1.0,10.5881156921,1.0,0.0,48.3216651281,67.8278840383,1.0,96.7865289052,0.0,1.0,1.0,0.0,46.7883323034,1.0,96.6726169586,0.0,1.0,0.0352574208384,95.1099955241,96.2273756663,95.1099955241,2.0,0.0,113.693080791,0.0566000007093,25.1508197902,0.909350355652,838.061661098,1.0,0.0,6854.32676185,0.00685432676185,444.360768111,0.744597285483,0.164717430588,0.744597285483,0.0,0.0,2008.71164958,444.360768111,2008.71164958,0.0,0.0,0.00200871164958,0.744576518734,1.0,15.2697266136,2.0,2.0,2.0,0.0,43.0502859751,84.5991764069,67.8278840383,0.678278840383,1.0,11.0833333333,4528.86229753,138.843900581,2453.07241769,0.909314716071,2453.07241769,1.0,0.0,0.0,0.0,118.74666659,1.0,99.5694446564,1.0,0.0,59.6416680018,116.825000127,1.0,99.4027805328,0.0,1.0,235.571664174,0.0,2056.7800293,0.000180912515934,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181144578084,139022.0,3210.40979161,98.4233541773,1738.92849724,0.644592985244,1738.92849724,0.181183806147,1.0,1.0,1.0,0.0,2697.71551514,2697.71551514,2697.71551514,0.0,0.0,2008.71164958,2697.71551514
2016-10-20T19:00:00.000Z,0.0,0.0342525773099,0.810921190396,0.613949540804,55.2572495143,0.047964127725,122.270001094,0.0,60.6425002416,1.0,94.013888677,0.0,0.0,0.0,56.2749999364,61.572499911,1.0,93.7916660309,0.0,0.0,122.270001094,94.3003927867,2.0,0.0,132.872999827,77.6157503128,42.2552083333,0.555128117788,1414.80833944,0.0,0.570546289242,0.0,1.0,16.817126592,89.205499649,,3172.49947103,89.0329996745,88.9576543172,77.6210002899,77.5352986654,,2582.33274333,53.732000351,53.6781514486,41.4470001856,41.5306625366,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.177000045776,92.6554991404,100.0,10.9278537432,47.5814994176,0.936000188192,5.8892728885,40.5109999975,35.0,93.6833337148,754.375005086,0.570546289242,47.5859994888,0.944261401948,94.4261404673,2.0,1.0,1.0,1321.96596273,1321.96596273,0.0,0.571114549287,0.0,1.0,16.5391373634,87.7250003815,9.90299987793,2505.81134033,87.6800003052,87.4648132324,77.6105003357,77.2053527832,,2285.24991862,53.5579999288,53.423500061,41.4224993388,41.6493886312,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,0.0450000762939,100.0,10.6070860227,46.2575009664,0.602499643962,5.932051301,40.8199996948,224.0,85.0416666667,660.241668701,0.571114549287,46.2575009664,0.825479569208,82.5479558309,2.0,1.0,1.0,1155.67139689,1155.67139689,1414.80833944,0.554966876541,2.0,0.0,5126.60347493,0.0,36.0245866776,4.36063138644,12.5572916667,5126.60347493,0.07711558125,196.564165751,196.564165751,93.2669429779,2.0,54.0983225505,42.1682332357,41.3034680684,1.0,3361.81791129,955.024647047,0.0,0.0,1.0,10.7828572591,1.0,0.0,44.6008316676,66.8381430308,1.0,94.0239702861,0.0,1.0,1.0,0.0,42.6958322525,1.0,93.6190458934,0.0,1.0,0.0342474785053,87.2966626485,93.3388856252,87.2966626485,2.0,0.0,103.065158793,0.0566000007093,29.2787323693,0.917425982741,810.516241219,1.0,0.0,6213.59075868,0.00621359075868,517.292084848,0.714481608973,0.202969811107,0.714481608973,0.0,0.0,1820.93917847,517.292084848,1820.93917847,0.0,0.0,0.00182093917847,0.714306548238,1.0,14.4449311652,2.0,2.0,2.0,0.0,49.4747947057,80.6829668681,66.8381430308,0.668381430308,1.0,9.91666666667,4316.84255833,132.343891162,2338.23126331,0.91745142008,2338.23126331,1.0,0.0,0.0,0.0,99.0824991862,1.0,93.3333333333,1.0,0.0,55.8416674932,97.4816665649,1.0,93.0694452922,0.0,1.0,196.564165751,0.0,1908.93994141,0.000210605029199,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221232216404,139022.0,2890.64774197,88.6202276276,1565.72838369,0.61434459098,1565.72838369,0.221415455912,1.0,1.0,1.0,0.0,2548.61588542,2548.61588542,2548.61588542,0.0,0.0,1820.93917847,2548.61588542
