timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-10-20T20:00:00.000Z,0.0,0.0339729933918,0.794114057683,0.585535453909,54.332499822,0.0474112966849,112.320833842,0.0,55.6450001399,1.0,91.4444446564,0.0,0.0,0.0,54.7499996821,56.6208333969,1.0,91.25,0.0,0.0,112.320833842,91.7422370911,2.0,0.0,131.398500125,77.0660003026,41.7421875,0.547061283078,1294.29164632,0.0,0.552722827167,0.0,1.0,16.4605753422,88.1644999186,9.83699798584,3071.24945068,87.9739996592,87.9130223592,77.0645001729,76.9772084554,,2408.66615804,53.5279998779,53.4602966309,41.235499382,41.2926813761,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,91.0280005137,100.0,10.6039440632,46.7385002772,0.973498980204,5.85663151741,40.2620004018,35.0,86.7249997457,684.483332316,0.552722827167,46.7385002772,0.881819843111,88.1819852193,2.0,1.0,1.0,1234.54778035,1234.54778035,0.0,0.55780443281,0.0,1.0,16.2575225035,86.8565006256,9.53228650774,2426.3213501,86.8490009308,86.6437810262,77.0675004323,76.6746622721,,2171.99993896,53.3449996312,53.2182159424,41.302500089,41.5772628784,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,0.00749969482422,100.0,10.3418931961,45.5480006536,0.604000091553,5.91562926769,40.6970001856,224.0,80.3083337148,609.808324178,0.55780443281,45.5465008418,0.779186553955,77.9186560313,2.0,1.0,1.0,1090.86117554,1090.86117554,1294.29164632,0.545910190265,2.0,0.0,4785.29650879,0.0,35.4639600118,4.79766039054,13.6770833333,4785.29650879,0.0719270307861,171.623331706,171.623331706,88.9204819997,2.0,53.8946075439,42.0370330811,41.2995955149,1.0,3062.02114747,967.95502997,0.0,0.0,0.583333333333,10.5353438059,1.0,0.0,41.2916653951,66.529156367,1.0,91.4668928782,0.0,1.0,1.0,0.0,39.0849994024,1.0,90.7559509277,0.0,1.0,0.0339120310901,80.3766651154,90.4770387014,80.3766651154,2.0,0.0,93.8741193364,0.0566000007093,29.6751464537,0.92270996957,793.003095604,1.0,0.0,5659.48150879,0.00565948150879,524.29586717,0.701024620122,0.221605362765,0.701024620122,0.0,0.0,1658.55332438,524.29586717,1658.55332438,0.0,0.0,0.00165855332438,0.699107781053,1.0,15.0453053176,2.0,2.0,2.0,0.0,55.9588591258,77.9732411702,66.529156367,0.66529156367,1.0,10.5,4029.97617744,123.54926579,2182.84919155,0.922629982887,2182.84919155,1.0,0.0,0.0,0.0,86.4916671117,1.0,89.1111119588,1.0,0.0,53.3083340327,85.1316658656,1.0,88.8472220103,0.0,1.0,171.623331706,0.0,1901.09997559,0.000213456477778,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.240188772179,139022.0,2571.26774943,78.8288140188,1392.73521256,0.588670655904,1392.73521256,0.24228417286,1.0,1.0,1.0,0.0,2365.89882406,2365.89882406,2365.89882406,0.0,0.0,1658.55332438,2365.89882406
2016-10-20T21:00:00.000Z,0.0,0.0329138723266,0.772901135932,0.550718997642,53.1137488683,0.046413952915,99.6541671753,0.0,49.5166667302,1.0,88.0138893127,0.0,0.0,0.0,52.6999991735,50.1649999619,1.0,87.833331426,0.0,0.0,99.6541671753,88.303352356,2.0,0.0,129.565499624,76.4517507553,42.2890625,0.528671322986,1135.06665039,0.0,0.526134596345,0.0,1.0,15.9964544773,86.7590007782,9.85499954224,2937.08284505,86.5639998118,86.4703954061,76.4300003052,76.3321304321,,2167.33284505,53.6705004374,53.5908813477,41.4139998754,41.42821757,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.19500096639,88.7914994558,100.0,10.1238063971,45.1499999364,1.0320002238,5.87264811993,40.3819996516,35.0,76.866666158,582.433329264,0.526134596345,45.1499999364,0.790725744338,79.0725752513,2.0,1.0,1.0,1107.01604207,1107.01604207,0.0,0.541408807912,0.0,1.0,15.9783247312,85.9670009613,9.52949841817,2323.58416748,86.0029996236,85.7971954346,76.4735012054,76.1018803914,,2031.24990845,53.4860003789,53.3654810588,41.4300003052,41.7495880127,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.0359986623128,100.0,10.0472871463,44.5729993184,0.628000577291,5.93103758494,40.8019997279,224.0,75.0333328247,552.633336385,0.541408807912,44.5729993184,0.728963059925,72.8963069916,2.0,1.0,1.0,1020.54828389,1020.54828389,1135.06665039,0.528617962318,2.0,0.0,4341.30603027,0.0,29.8242721558,4.27460974455,11.125,4341.30603027,0.057596609495,123.644166311,123.644166311,79.965719223,2.0,54.0654271444,42.1981684367,41.3123842875,1.0,2638.50289752,1029.49572893,0.0,0.0,0.0,9.93918418884,1.0,0.0,36.5724992752,66.4908161163,1.0,87.8710034688,0.0,1.0,1.0,0.0,34.0941656431,1.0,86.7380924225,0.0,1.0,0.03290656694,70.6666641235,86.491964976,70.6666641235,2.0,0.0,80.8900800949,0.0566000007093,31.5618345723,0.925356605118,784.359998266,1.0,0.0,4876.69994433,0.00487669994433,557.629579095,0.665645834185,0.259722869326,0.665645834185,0.0,0.0,1429.15334066,557.629579095,1429.15334066,0.0,0.0,0.00142915334066,0.665604079763,1.0,13.9387422256,2.0,2.0,2.0,0.0,60.060286204,76.565580368,66.4908161163,0.664908161163,1.0,10.5,3667.99862645,112.451914667,1986.78291975,0.925368703512,1986.78291975,1.0,0.0,0.0,0.0,62.4624993006,1.0,79.9444465637,1.0,0.0,47.8250010808,61.1816660563,1.0,79.7083358765,0.0,1.0,123.644166311,0.0,1482.41003418,0.000227027625644,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.2806696059,139022.0,2183.84378843,66.9513378693,1182.88581326,0.550943689183,1182.88581326,0.280715471734,1.0,1.0,1.0,0.0,2147.01762899,2147.01762899,2147.01762899,0.0,0.0,1429.15334066,2147.01762899
2016-10-20T22:00:00.000Z,0.0,0.0326672962985,0.776878675713,0.51763351923,50.8382523855,0.046214841876,80.5416666667,0.0,40.0874999364,1.0,81.9861106873,0.0,0.0,0.0,49.0833336512,40.467499733,1.0,81.8194440206,0.0,0.0,80.5416666667,82.2903277079,2.0,0.0,125.910751661,75.0724992752,41.7760416667,0.51607584616,899.100001017,0.0,0.503887981111,0.0,1.0,15.220502615,84.3064994812,8.98363841664,2708.74951172,84.1100012461,84.0613352458,75.0364996592,74.9562784831,,1789.66625977,53.5594997406,53.4704869588,41.2474997838,41.19850413,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.196498235067,90.6095002492,100.0,9.38596987724,42.8625014623,1.15049966176,5.83453273773,40.0970001221,35.0,64.3833332062,463.466667175,0.503887981111,42.8625014623,0.656079312279,65.6079317729,2.0,1.0,1.0,918.511037191,918.511037191,0.0,0.509378339729,0.0,1.0,15.2047901948,83.5069986979,8.49300193787,2139.10727946,83.6015008291,83.4165344238,75.1084988912,74.7343419393,,1690.24996948,53.3825000127,53.2622070312,41.2680002848,41.7917251587,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.0945021311442,100.0,9.29260754585,42.3335005442,0.593500455221,5.91218268871,40.6744998296,224.0,62.3583332698,435.633331299,0.509378339729,42.3335005442,0.609843132382,60.9843130112,2.0,1.0,1.0,853.780385335,853.780385335,899.100001017,0.515438356114,2.0,0.0,3517.50223796,0.0,26.247701327,4.6957359314,11.5520833333,3517.50223796,0.0459246759482,80.7741654714,80.7741654714,69.7715180715,2.0,54.014813741,42.1338424683,41.4212958018,1.0,2062.91462747,922.291110347,0.0,0.0,0.0,9.49811426799,1.0,0.0,29.8016662598,65.5383853912,1.0,81.8550217946,0.0,1.0,1.0,0.0,27.1108326912,1.0,79.9107119242,0.0,1.0,0.0326289633534,56.9124991099,79.7573032379,56.9124991099,2.0,0.0,63.243943981,0.0566000007093,28.2752017657,0.928206175166,775.164361983,1.0,0.0,3812.84995304,0.00381284995304,499.561862391,0.641369116635,0.286744311591,0.641369116635,0.0,0.0,1117.38415527,499.561862391,1117.38415527,0.0,0.0,0.00111738415527,0.640155514081,1.0,12.0925075227,2.0,2.0,2.0,0.0,61.508035024,74.996137619,65.5383853912,0.655383853912,1.0,9.91666666667,2985.20573781,91.5191457467,1616.94601766,0.928113428226,1616.94601766,1.0,0.0,0.0,0.0,40.69333299,1.0,69.625,1.0,0.0,41.6666666667,40.0808331172,1.0,69.4444433848,0.0,1.0,80.7741654714,0.0,1396.33996582,0.000203386527065,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.308953952039,139022.0,1668.47669269,51.1514364584,903.735615148,0.518736649722,903.735615148,0.310223680788,1.0,1.0,1.0,0.0,1742.18578084,1742.18578084,1742.18578084,0.0,0.0,1117.38415527,1742.18578084
2016-10-20T23:00:00.000Z,0.0,0.0314665976492,0.77236307714,0.524970952073,51.1097488403,0.0451172782113,83.9141661326,0.0,41.7424996694,1.0,83.0694459279,0.0,0.0,0.0,49.7166662216,42.1716664632,1.0,82.8611100515,0.0,0.0,83.9141661326,83.3647003174,2.0,0.0,125.817749341,74.708000501,41.6510416667,0.505842569253,941.316660563,0.0,0.498048628905,0.0,1.0,15.222919782,84.2225004832,9.28963539817,2753.33284505,84.0349992116,83.9252751668,74.6825002035,74.5727920532,,1921.66623942,53.685500145,53.5864283244,41.5789998372,41.5268478394,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.187501271566,88.9250005086,100.0,9.34013462067,42.4559993744,1.12949943542,5.8827851216,40.4495004018,35.0,66.8833332062,483.191665649,0.498048628905,42.4559993744,0.692485940116,69.2485933304,2.0,1.0,1.0,969.480316162,969.480316162,0.0,0.502667920886,0.0,1.0,15.2180853685,83.5009988149,8.83199946086,2167.9786377,83.5655002594,83.3615875244,74.7335007985,74.3771514893,,1820.74992879,53.5190000534,53.401184082,41.5184996923,42.0087458293,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.0645014444987,100.0,9.27103106181,42.0470005671,0.584499359131,5.94705414772,40.9340003332,224.0,65.125,458.125002543,0.502667920886,42.0470005671,0.650265739078,65.026573499,2.0,1.0,1.0,910.372034709,910.372034709,941.316660563,0.505692280733,2.0,0.0,3805.71691895,0.0,24.4361117681,3.58262008429,8.390625,3805.71691895,0.0462670064666,86.6891663869,86.6891663869,70.8308925629,2.0,54.0863011678,42.3535690308,41.4234924316,1.0,2160.93245871,1038.4833664,0.0,0.0,0.0,9.5152982076,1.0,0.0,30.6516660055,65.1672019958,1.0,82.6997706095,0.0,1.0,1.0,0.0,27.9041660627,1.0,80.9999974569,0.0,1.0,0.0314680481376,58.5558322271,80.8048095703,58.5558322271,2.0,0.0,66.2489322369,0.0566000007093,31.8373736729,0.931230267268,765.492051764,1.0,0.0,3994.01464026,0.00399401464026,562.497761023,0.628987588125,0.302273745441,0.628987588125,0.0,0.0,1170.47581991,562.497761023,1170.47581991,0.0,0.0,0.00117047581991,0.628527258833,1.0,10.8434505096,2.0,2.0,2.0,0.0,65.6940790812,73.2806301117,65.1672019958,0.651672019958,1.0,10.5,3199.41582511,98.0863059097,1732.97358093,0.931261333566,1732.97358093,1.0,0.0,0.0,0.0,43.8683331807,1.0,70.7361125946,1.0,0.0,42.3083340327,42.8208328883,1.0,70.5138899485,0.0,1.0,86.6891663869,0.0,1385.01989746,0.000229009607637,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.324585306558,139022.0,1807.23673292,55.4054817273,978.89542461,0.526036558535,978.89542461,0.325040419331,1.0,1.0,1.0,0.0,1860.88858032,1860.88858032,1860.88858032,0.0,0.0,1170.47581991,1860.88858032
2016-10-21T00:00:00.000Z,0.0,0.0323641130086,0.77441858851,0.553606121407,52.8879992167,0.0460731860853,99.8591664632,0.0,49.6258331935,1.0,87.9444433848,0.0,0.0,0.0,52.6583337784,50.2766669591,1.0,87.7638893127,0.0,0.0,99.8591664632,88.2452418009,2.0,0.0,128.916749001,76.0287497838,41.7916666667,0.522820598446,1133.0916748,0.0,0.525568816834,0.0,1.0,15.8828415076,86.359998703,9.79799906413,2954.16617839,86.1619993846,86.0596644084,76.0174992879,75.8902359009,,2235.33284505,53.3375002543,53.2360687256,41.3959999084,41.4008585612,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.197999318441,87.2644990285,100.0,10.0122208595,44.7659994761,1.03349971771,5.87062064807,40.3640003204,35.0,77.0999991099,584.749994914,0.525568816834,44.7659994761,0.79449915568,79.4499142965,2.0,1.0,1.0,1112.29881795,1112.29881795,0.0,0.533214041882,0.0,1.0,15.8236180147,85.4750010173,9.46949895223,2332.5830485,85.509499232,85.325668335,76.0400002797,75.6847305298,,2094.74992879,53.1545003255,53.0479990641,41.3789997101,41.7610778809,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.0344982147217,100.0,9.89399957657,44.1304995219,0.578499476115,5.92961839835,40.800500234,224.0,74.6833337148,548.341669718,0.533214041882,44.1304995219,0.734242633638,73.4242642721,2.0,1.0,1.0,1027.93968709,1027.93968709,1133.0916748,0.522741152308,2.0,0.0,4504.66650391,0.0,29.8821385701,4.35062489907,10.3958333333,4504.66650391,0.0606629587802,131.575831095,131.575831095,81.4584980011,2.0,53.6731923421,42.1325683594,41.4049123128,1.0,2648.6446775,1078.10987968,0.0,0.0,0.0,10.3488407135,1.0,0.0,36.2783327103,65.6686585744,1.0,87.7226015727,0.0,1.0,1.0,0.0,33.8633322716,1.0,86.6904748281,0.0,1.0,0.0323652863966,70.141664505,86.4502417247,70.141664505,2.0,0.0,81.201002397,0.0566000007093,33.0522261696,0.931425999774,764.870128282,1.0,0.0,4895.44482344,0.00489544482344,583.961585785,0.661961292214,0.2694461115,0.661961292214,0.0,0.0,1434.64666748,583.961585785,1434.64666748,0.0,0.0,0.00143464666748,0.661805172761,1.0,13.2325731709,2.0,2.0,2.0,0.0,68.307404836,73.1669521332,65.6686585744,0.656686585744,1.0,10.5,3726.75455718,114.253228567,2018.60825327,0.931407403714,2018.60825327,1.0,0.0,0.0,0.0,66.4708325068,1.0,81.4305578868,1.0,0.0,48.7250010173,65.105000178,1.0,81.2083346049,0.0,1.0,131.575831095,0.0,1519.52001953,0.000237748170575,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.289289209454,139022.0,2217.01965485,67.9684292261,1200.85562499,0.554087608676,1200.85562499,0.289439371904,1.0,1.0,1.0,0.0,2167.26670329,2167.26670329,2167.26670329,0.0,0.0,1434.64666748,2167.26670329
2016-10-21T01:00:00.000Z,0.0,0.0317381890752,0.773235412822,0.51688038069,50.6537510554,0.0455806239176,80.3474992116,0.0,40.004166921,1.0,81.8472232819,0.0,0.0,0.0,49.0083332062,40.3216667175,1.0,81.6805553436,0.0,0.0,80.3474992116,82.1647071838,2.0,0.0,125.337000529,74.6832494736,42.2447916667,0.506583613345,892.850006104,0.0,0.502124621696,0.0,1.0,15.1238106887,83.9509989421,9.0945002238,2715.83284505,83.7545000712,83.688117981,74.6599998474,74.5550130208,,1857.33290609,53.1215000153,53.0207621257,41.2325000763,41.1921463013,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.19649887085,87.4580001831,100.0,9.28866187731,42.5219999949,1.12499968211,5.83635747433,40.1075003942,35.0,64.3416668574,462.075002035,0.502124621696,42.5219999949,0.657170926049,65.7170915604,2.0,1.0,1.0,920.039296468,920.039296468,0.0,0.501288721304,0.0,1.0,15.0778822104,83.0825010935,8.4585018158,2134.60778809,83.1650009155,82.9852549235,74.7064990997,74.3503646851,,1770.7498881,52.9444996516,52.8459014893,41.3010002772,41.8332061768,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.0824998219808,100.0,9.1594145298,41.8640006383,0.580000559489,5.91846760114,40.7209997177,224.0,61.8416668574,430.775004069,0.501288721304,41.8640006383,0.613530727568,61.3530731201,2.0,1.0,1.0,858.943018595,858.943018595,892.850006104,0.50642454583,2.0,0.0,3701.28285726,0.0,26.5681017095,4.75565763315,11.0859375,3701.86629232,0.0495992490892,87.6258341471,87.6258341471,71.7025464376,2.0,53.522626241,42.0956268311,41.4533866247,1.0,2061.81463377,978.651044708,0.0,0.0,0.0,9.53711255391,1.0,0.0,29.3774992625,65.1228872935,1.0,81.6267108917,0.0,1.0,1.0,0.0,26.5608325005,1.0,79.7321402232,0.0,1.0,0.0317264175815,55.9383319219,79.5361086528,55.9383319219,2.0,0.0,63.2102208503,0.0566000007093,30.0030602452,0.93514268849,753.154290744,1.0,0.0,3810.81685344,0.00381081685344,530.089396982,0.633641338275,0.300761158407,0.633641338275,0.0,0.0,1116.78834025,530.089396982,1116.78834025,0.0,0.0,0.00111678834025,0.633304571112,1.0,11.6284045134,2.0,2.0,2.0,0.0,73.7773756547,70.9357521751,65.1228872935,0.651228872935,1.0,9.91666666667,3015.58701245,92.450561718,1633.40213003,0.926756731162,1633.40213003,1.0,0.0,0.0,0.0,44.2975002925,1.0,71.5833339691,1.0,0.0,42.8083340327,43.3283335368,1.0,71.3472232819,0.0,1.0,87.6258341471,0.0,1265.02001953,0.000215815196481,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.324530859387,139022.0,1682.51498459,51.5818163369,911.339499833,0.517074148685,911.339499833,0.324676766817,1.0,1.0,1.0,0.0,1762.49286906,1762.49286906,1762.49286906,0.0,0.0,1116.78834025,1762.49286906
2016-10-21T02:00:00.000Z,0.0,0.0313134727286,0.774292727876,0.516230348023,50.2704998652,0.0452576514717,78.964998881,0.0,39.197499911,1.0,81.3611106873,0.0,0.0,0.0,48.7333332698,39.7258329391,1.0,81.2222220103,0.0,0.0,78.964998881,81.5163415273,2.0,0.0,124.436249733,74.1657498678,42.0208333333,0.497545476817,869.125005086,0.0,0.492378545335,0.0,1.0,14.9376789729,83.3164990743,8.98649978638,2700.83284505,83.1274998983,83.0434163411,74.1410001119,74.026763916,,1850.66624959,53.234000206,53.1188532511,41.4530000687,41.3887634277,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.188999176025,85.3489996592,100.0,9.07435703278,41.6744998296,1.14450009664,5.86332201958,40.308499972,35.0,62.7916666667,447.366666158,0.492378545335,41.6744998296,0.649064865112,64.9064855576,2.0,1.0,1.0,908.690811157,908.690811157,0.0,0.4927645439,0.0,1.0,14.9122974078,82.5380001068,8.42700004578,2126.35882568,82.6174996694,82.4447148641,74.1904996236,73.8368937174,,1764.99996948,53.0450003942,52.9561945597,41.414999644,41.9442749023,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.0794995625814,100.0,8.98105708758,41.2025000254,0.602500279744,5.93124032021,40.8124993642,224.0,60.9749997457,421.758333842,0.4927645439,41.2025000254,0.611120271229,61.1120265325,2.0,1.0,1.0,855.56837972,855.56837972,869.125005086,0.497712664924,2.0,0.0,3684.94677734,0.0,25.217034181,4.15863158305,9.54947916667,3684.94677734,0.0474971362697,82.8474992116,82.8474992116,70.1781584422,2.0,53.5979054769,42.2242787679,41.4863363902,1.0,2004.30237869,1018.04774028,0.0,0.0,0.0,9.7781124115,1.0,0.0,28.6974994342,64.3628877004,1.0,81.0388113658,0.0,1.0,1.0,0.0,26.0016657511,1.0,79.0773792267,0.0,1.0,0.0313365086788,54.6991650263,78.8178621928,54.6991650263,2.0,0.0,61.4470350209,0.0566000007093,31.2108670902,0.937155572256,746.857063536,1.0,0.0,3704.51793241,0.00370451793241,551.428740266,0.62149127029,0.315674815361,0.62149127029,0.0,0.0,1085.63664754,551.428740266,1085.63664754,0.0,0.0,0.00108563664754,0.621772681673,1.0,10.3854943551,2.0,2.0,2.0,0.0,75.7118403117,69.6857814789,64.3628877004,0.643628877004,1.0,11.0833333333,3022.35011897,92.6579021111,1637.06538781,0.937166085651,1637.06538781,1.0,0.0,0.0,0.0,42.0800002416,1.0,70.0833339691,1.0,0.0,41.9250011444,40.7675002416,1.0,69.8750025431,0.0,1.0,82.8474992116,0.0,1151.31005859,0.000224503079298,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.336839777062,139022.0,1665.54443809,51.0615406658,902.147350282,0.51644968322,902.147350282,0.336498342143,1.0,1.0,1.0,0.0,1746.82525635,1746.82525635,1746.82525635,0.0,0.0,1085.63664754,1746.82525635
2016-10-21T03:00:00.000Z,0.0,0.0309166768191,0.784782583291,0.509449459609,48.9962495168,0.0467123057659,74.1049995422,0.0,36.6833340327,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.3650004069,1.0,79.6666641235,0.0,0.0,74.1049995422,78.9492384593,2.0,0.0,122.308499654,73.3122501373,41.78125,0.491405700504,780.049982707,0.0,0.480058313916,0.0,1.0,14.515860796,81.8599993388,8.42100016276,2634.99951172,81.7115001678,81.6154047648,73.2905000051,73.1823323568,,1704.99963379,53.0869998932,52.9678853353,41.3045002619,41.2112350464,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.148499170939,90.4145005544,100.0,8.6811252435,40.4069999059,1.20600032806,5.83473551273,40.0984999339,35.0,58.0250002543,401.758326213,0.480058313916,40.4069999059,0.597744311378,59.7744318644,2.0,1.0,1.0,836.842035929,836.842035929,0.0,0.483416271303,0.0,1.0,14.4771841367,81.0754992167,7.859998703,2083.23927816,81.1939989726,81.0032857259,73.3340002696,72.986656189,,1621.24994914,52.9070002238,52.8114802043,41.3204997381,41.8670374552,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.118499755859,100.0,8.56885345777,39.8734992345,0.671499570211,5.9083306392,40.6490001678,224.0,56.3916667302,378.291666667,0.483416271303,39.8734992345,0.558917661394,55.8917665482,2.0,1.0,1.0,782.484725952,782.484725952,780.049982707,0.491437334018,2.0,0.0,3362.89316813,0.0,24.4856893222,4.44249498844,10.4401041667,3362.89316813,0.0438827128039,69.6508337657,69.6508337657,66.5733216604,2.0,53.4561945597,42.1249237061,41.5085344315,1.0,1796.13566624,950.750545941,0.0,0.0,0.0,9.45884799957,1.0,0.0,25.9324995677,63.8316520055,1.0,78.3390388489,0.0,1.0,1.0,0.0,23.1441661517,1.0,75.934521993,0.0,1.0,0.0309160196211,49.0766655604,75.9414908091,49.0766655604,2.0,0.0,55.0651500288,0.0566000007093,29.1476988271,0.937304978115,746.390504753,1.0,0.0,3319.76694503,0.00331976694503,514.977004626,0.612883809524,0.324418487676,0.612883809524,0.0,0.0,972.882497152,514.977004626,972.882497152,0.0,0.0,0.000972882497152,0.612771908442,1.0,9.29105265767,2.0,2.0,2.0,0.0,73.906129837,69.5923360189,63.8316520055,0.638316520055,1.0,11.0833333333,2746.88621218,84.212848856,1487.85950178,0.9373022972,1487.85950178,1.0,0.0,0.0,0.0,35.0675002734,1.0,66.4861132304,1.0,0.0,39.766667366,34.5833330154,1.0,66.2777779897,0.0,1.0,69.6508337657,0.0,1005.13000488,0.000209662491024,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.346119377543,139022.0,1493.07663441,45.7740973712,808.729625398,0.509472927245,808.729625398,0.346052432284,1.0,1.0,1.0,0.0,1587.3848877,1587.3848877,1587.3848877,0.0,0.0,972.882497152,1587.3848877
2016-10-21T04:00:00.000Z,0.0,0.0305728322826,0.792463134462,0.508168102257,48.1884991328,0.0491343223053,74.2091668447,0.0,36.8233331045,1.0,79.6666641235,0.333333333333,0.0,0.0,47.7999992371,37.3766670227,1.0,79.6666641235,0.333333333333,0.0,74.2091668447,77.5384413401,2.0,0.0,121.133249919,72.9447507858,41.8854166667,0.483563070926,731.525009155,0.0,0.47965073413,0.0,1.0,14.281383276,81.0395011902,7.98599942525,2650.41617839,80.9134998322,80.8034871419,72.9275004069,72.8172556559,,1638.33295695,53.0284999212,52.8882548014,41.4710000356,41.3327738444,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.126001358032,86.5669994354,100.0,8.43569978078,39.4424997965,1.29449939728,5.84568345547,40.1765006383,35.0,55.75,378.441668193,0.47965073413,39.4424997965,0.563801469349,56.3801469803,2.0,1.0,1.0,789.322057088,789.322057088,0.0,0.473755542305,0.0,1.0,14.2378719648,80.2954998016,7.47749900818,2086.23883057,80.4395001729,80.2384796143,72.9620011648,72.6224441528,,1564.99992879,52.8020000458,52.738164266,41.3729998271,41.9576772054,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.144000371297,100.0,8.3230535984,39.0665003459,0.695499738057,5.91421000163,40.677500089,224.0,53.9833332698,353.083333333,0.473755542305,39.0665003459,0.532249516078,53.2249514262,2.0,1.0,1.0,745.14932251,745.14932251,731.525009155,0.483512724123,2.0,0.0,3245.62365723,0.0,23.9441903432,4.53311451276,10.3567708333,3245.62365723,0.0429925731193,64.9699999491,64.9699999491,65.1819750468,2.0,53.4144388835,42.2312825521,41.5216652552,1.0,1692.90848564,925.172555565,0.0,0.0,0.0,8.96628665924,1.0,0.0,24.6274992625,63.9612137477,1.0,76.8778533936,0.0,1.0,1.0,0.0,21.6224994659,1.0,74.4761892955,0.0,1.0,0.0305740624228,46.2499987284,74.2868728638,46.2499987284,2.0,0.0,51.9004557946,0.0566000007093,28.3635398663,0.937394144649,746.114525275,0.666666666667,0.333333333333,3128.97390616,0.00312897390616,501.122606199,0.606148010368,0.331259195969,0.604552667881,0.609474451724,0.0,916.96917216,501.122606199,618.112503052,298.856669108,0.0,0.00091696917216,0.606092974544,1.0,8.38627591889,2.0,2.0,2.0,0.333333333333,74.5369822184,69.5339113871,63.9612137477,0.639612137477,1.0,10.5,2618.08104121,80.263995661,1418.09177836,0.937407206337,1418.09177836,1.0,0.0,0.0,0.0,32.8175001144,1.0,64.9861138662,1.0,0.0,38.8916664124,32.1524996758,1.0,64.8194433848,0.0,1.0,64.9699999491,0.0,1003.66003418,0.000204021952398,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.3533781197,139022.0,1419.3618,43.5141798758,768.801754955,0.508204275871,768.801754955,0.353288001129,1.0,1.0,1.0,0.0,1512.78096517,1512.78096517,1022.42953491,490.351430257,0.0,916.96917216,1512.78096517
2016-10-21T05:00:00.000Z,0.0,0.0305710707737,0.774575810097,0.52748856161,50.2487503688,0.0450953921812,84.2283318837,0.0,41.9391663869,1.0,82.9444452922,0.0,0.0,0.0,49.6749992371,42.2433334986,1.0,82.7916653951,0.0,0.0,84.2283318837,82.6914234161,2.0,0.0,123.549000104,73.3002497355,41.78125,0.490461104963,918.091669718,0.0,0.480888341491,0.0,1.0,14.7745114962,82.7074991862,9.24900054932,2782.91617839,82.5364996592,82.4006195068,73.2874991099,73.1531270345,,1963.6662089,53.4949995677,53.3666559855,41.568499883,41.5045725505,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.170999526978,85.4179992676,100.0,8.89699784915,40.9679997762,1.15650049845,5.87751384576,40.4119993846,35.0,65.7583332062,471.008336385,0.480888341491,40.9679997762,0.698022497268,69.8022502263,2.0,1.0,1.0,977.231496175,977.231496175,0.0,0.490551905807,0.0,1.0,14.7418780327,81.9455000559,8.71200052897,2200.22462972,82.0250008901,81.8358128866,73.3130003611,72.9656016032,,1853.49993896,53.3014996847,53.2258682251,41.548500061,41.9838485718,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.0795008341471,100.0,8.80374455452,40.4765008291,0.685000737508,5.9381335179,40.8634993235,224.0,64.1083335876,447.083333333,0.490551905807,40.4765008291,0.648903957549,64.8903951645,2.0,1.0,1.0,908.465540568,908.465540568,918.091669718,0.489362728234,2.0,0.0,3903.73323568,0.0,24.8917428652,3.58062922955,8.3828125,3903.73323568,0.048533591337,92.0183340708,92.0183340708,71.9587008158,2.0,53.778213501,42.2847798665,41.5711336136,1.0,2126.01778629,1125.50790358,0.0,0.0,0.0,10.2710943222,1.0,0.0,29.9758326213,63.0164047877,1.0,82.0776265462,0.0,1.0,1.0,0.0,27.2499996821,1.0,80.297618866,0.0,1.0,0.0305229652453,57.225833257,80.2180016836,57.225833257,2.0,0.0,65.178533318,0.0566000007093,34.5053342763,0.940767452111,735.686154631,1.0,0.0,3929.48244618,0.00392948244618,609.634873566,0.615186324019,0.325677929095,0.615186324019,0.0,0.0,1151.56417847,609.634873566,1151.56417847,0.0,0.0,0.00115156417847,0.613350798686,1.0,9.11173081375,2.0,2.0,2.0,0.0,79.552022934,67.3039340973,63.0164047877,0.630164047877,1.0,9.91666666667,3251.52568986,99.6838675943,1761.19905203,0.940864253114,1761.19905203,1.0,0.0,0.0,0.0,46.5874999364,1.0,71.8194459279,1.0,0.0,42.9583346049,45.4308334986,1.0,71.5972239176,0.0,1.0,92.0183340708,0.0,1329.98999023,0.0002482005314,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.346147627585,139022.0,1828.80794145,56.0668025043,990.579537132,0.529185429255,990.579537132,0.34787206477,1.0,1.0,1.0,0.0,1871.8949585,1871.8949585,1871.8949585,0.0,0.0,1151.56417847,1871.8949585
2016-10-21T06:00:00.000Z,0.0,0.0313246459178,0.770597814754,0.544644034421,51.6752506892,0.0447987008521,93.9425010681,0.0,46.7516667048,1.0,86.180557251,0.0,0.0,0.0,51.5999994278,47.1908330917,1.0,86.0,0.0,0.0,93.9425010681,86.4560914473,2.0,0.0,125.874000867,74.198750178,41.78125,0.503776549631,1056.44166056,0.0,0.502086292532,0.0,1.0,15.2567619483,84.318499883,9.89000108507,2912.49951172,84.1145006816,84.0022023519,74.1814994812,74.0489857992,,2186.66617839,53.2894999186,53.1634496053,41.380999883,41.3715871175,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.203999201457,84.3920008341,100.0,9.39404821396,42.7335007985,1.07250022888,5.86271377405,40.3084996541,35.0,73.6166667938,544.674987793,0.502086292532,42.7335007985,0.774931974865,77.4931964874,2.0,1.0,1.0,1084.90476481,1084.90476481,0.0,0.50896484761,0.0,1.0,15.2011640072,83.4664993286,9.30299949646,2300.33707682,83.5190003713,83.3321940104,74.2160008748,73.8624140422,,2056.74987793,53.1094996134,53.0327021281,41.3744996389,41.78150177,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.0525010426839,100.0,9.27965521812,42.1445007324,0.632499376933,5.9215088288,40.7420002619,224.0,71.1083335876,511.766665141,0.50896484761,42.1445007324,0.71815466018,71.7966365814,2.0,1.0,1.0,1005.41652425,1005.41652425,1056.44166056,0.503767977574,2.0,0.0,4396.73193359,0.0,29.8069160779,4.0996068716,10.8515625,4396.73193359,0.0602865107744,126.459166845,126.459166845,80.4242693583,2.0,53.5346399943,42.0835266113,41.5761674245,1.0,2478.51884243,1163.46834853,0.0,0.0,0.0,10.955938975,1.0,0.0,34.1291659673,63.2255605062,1.0,85.9988568624,0.0,1.0,1.0,0.0,31.559999307,1.0,84.6071414948,0.0,1.0,0.0313270389379,65.6891651154,84.449063619,65.6891651154,2.0,0.0,75.9853581625,0.0566000007093,35.6691091713,0.940699067645,735.892095876,1.0,0.0,4581.0041415,0.0045810041415,630.196267213,0.640185608166,0.300516453429,0.640185608166,0.0,0.0,1342.49747721,630.196267213,1342.49747721,0.0,0.0,0.00134249747721,0.640129432082,1.0,11.3295856511,2.0,2.0,2.0,0.0,80.125246048,67.356613795,63.2255605062,0.632255605062,1.0,10.5,3641.98719096,111.654467334,1972.69374443,0.940702061594,1972.69374443,1.0,0.0,0.0,0.0,63.903333346,1.0,80.3750006358,1.0,0.0,48.0833339691,62.5558328629,1.0,80.1388905843,0.0,1.0,126.459166845,0.0,1400.81994629,0.000256571687728,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.319459758512,139022.0,2108.96617871,64.6557725115,1142.32812193,0.544732512258,1142.32812193,0.319481361556,1.0,1.0,1.0,0.0,2097.04413859,2097.04413859,2097.04413859,0.0,0.0,1342.49747721,2097.04413859
2016-10-21T07:00:00.000Z,0.0,0.0308178206487,0.77207895445,0.523100712015,50.2892494202,0.0442209906029,81.4483331045,0.0,40.5050004323,1.0,82.1805559794,0.0,0.0,0.0,49.2083333333,40.9433333079,1.0,82.013888677,0.0,0.0,81.4483331045,82.4816652934,2.0,0.0,123.704999288,73.4157498678,41.8333333333,0.492465343408,907.124994914,0.0,0.487621235421,0.0,1.0,14.8047277133,82.8529993693,9.26549975077,2757.49951172,82.6534996033,82.5710144043,73.3879998525,73.2769266764,,1869.33290609,53.5820004145,53.4494679769,41.256500562,41.2023289998,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,83.8655014038,100.0,8.96978958448,41.3969990412,1.15350055695,5.83493816853,40.1030000051,35.0,65.2666670481,468.699994405,0.487621235421,41.3969990412,0.685690732683,68.5690720876,2.0,1.0,1.0,959.967025757,959.967025757,0.0,0.488705180538,0.0,1.0,14.7539644241,82.0145003001,8.65949948629,2155.98016357,82.1029993693,81.9175974528,73.443499883,73.0906219482,,1774.99993896,53.4199997584,53.3304189046,41.3024994532,41.8319295247,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.0884990692139,100.0,8.84259287516,40.8004999161,0.636999130249,5.91137174765,40.665500323,224.0,62.8999999364,438.424997965,0.488705180538,40.8004999161,0.639994844709,63.999484698,2.0,1.0,1.0,895.992782593,895.992782593,907.124994914,0.492342074733,2.0,0.0,3746.20697021,0.0,27.0527628263,4.5374554197,11.5546875,3746.20697021,0.0489859982122,90.7958335876,90.7958335876,72.0472933451,2.0,53.8604558309,42.0497665405,41.6048008601,1.0,2097.53393869,1097.73941167,0.0,0.0,0.0,10.5637187958,1.0,0.0,29.7541656494,62.8242810567,1.0,82.0376701355,0.0,1.0,1.0,0.0,27.0124994914,1.0,80.2321414948,0.0,1.0,0.0307971904147,56.7666654587,79.9937807719,56.7666654587,2.0,0.0,64.305287844,0.0566000007093,33.6540198674,0.939536060858,739.478397357,1.0,0.0,3876.83623605,0.00387683623605,594.593983139,0.616792081178,0.322796672715,0.616792081178,0.0,0.0,1136.1358134,594.593983139,1136.1358134,0.0,0.0,0.0011361358134,0.616350953778,1.0,9.68325537794,2.0,2.0,2.0,0.0,74.9756514231,68.1362520854,62.8242810567,0.628242810567,1.0,10.5,3195.27335036,97.9593077114,1730.72979653,0.939588753893,1730.72979653,1.0,0.0,0.0,0.0,45.8591667811,1.0,72.1805578868,1.0,0.0,43.1583344142,44.9366661708,1.0,71.9305566152,0.0,1.0,90.7958335876,0.0,1316.56994629,0.000242076936509,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.343551017802,139022.0,1781.68189179,54.6220324661,965.053565045,0.523913945687,965.053565045,0.343994066585,1.0,1.0,1.0,0.0,1842.00778198,1842.00778198,1842.00778198,0.0,0.0,1136.1358134,1842.00778198
2016-10-21T08:00:00.000Z,0.0,0.0301631673694,0.774854486323,0.514296405726,49.2947486242,0.0435703138367,74.9525000254,0.0,37.308333079,1.0,79.9861106873,0.0,0.0,0.0,47.9083331426,37.7424999873,1.0,79.8472213745,0.0,0.0,74.9525000254,80.2336508433,2.0,0.0,121.449749311,72.1550006866,41.7682291667,0.47900111207,824.08333842,0.0,0.472996643286,0.0,1.0,14.3587365945,81.3155008952,9.00299835205,2664.16617839,81.1339995066,81.0482635498,72.1310011546,72.0261510213,,1710.33295695,53.9675000509,53.8348592122,41.3660001755,41.2901382446,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.18150138855,81.8225002289,100.0,8.51973557472,39.7679993312,1.22999986013,5.84020952384,40.1360003153,35.0,60.5166667302,424.699999491,0.472996643286,39.7679993312,0.641418061029,64.1418066025,2.0,1.0,1.0,897.985285441,897.985285441,0.0,0.470310668481,0.0,1.0,14.3176425298,80.5280005137,8.45249938965,2074.24037679,80.6314996084,80.4467722575,72.1790002187,71.8315175374,,1644.24996948,53.7920004527,53.7097473145,41.3955001831,41.9398066203,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.101999282837,100.0,8.40120228132,39.2359994253,0.69550037384,5.91644016902,40.6999998093,224.0,58.7750002543,399.383336385,0.470310668481,39.2359994253,0.606602478027,60.6602474848,2.0,1.0,1.0,849.243469238,849.243469238,824.08333842,0.479027789556,2.0,0.0,3417.15218099,0.0,24.3443458875,4.1215514342,9.7578125,3417.15218099,0.0415392680437,71.4675000509,71.4675000509,67.2009747823,2.0,54.2438278198,42.1599502563,41.6386680603,1.0,1887.54874628,1095.63604168,0.0,0.0,0.0,10.2522090276,1.0,0.0,27.3583327929,61.878792127,1.0,79.6461162567,0.0,1.0,1.0,0.0,24.5349995295,1.0,77.5238075256,0.0,1.0,0.0301637362891,51.8933318456,77.3377914429,51.8933318456,2.0,0.0,57.8676526803,0.0566000007093,33.5895356605,0.939214633742,740.470105632,1.0,0.0,3488.72418316,0.00348872418316,593.454686211,0.594271383416,0.344947460294,0.594271383416,0.0,0.0,1022.39667765,593.454686211,1022.39667765,0.0,0.0,0.00102239667765,0.594297289848,1.0,7.78606156431,2.0,2.0,2.0,0.0,70.5988604228,68.3509979248,61.878792127,0.61878792127,1.0,10.5,2983.18478797,91.4571883408,1615.85136386,0.93921884371,1615.85136386,1.0,0.0,0.0,0.0,36.1008342107,1.0,67.0277779897,1.0,0.0,40.0833346049,35.3666667938,1.0,66.8055559794,0.0,1.0,71.4675000509,0.0,1038.92004395,0.000241613094765,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.367270591518,139022.0,1633.58007703,50.081591116,884.833754212,0.514312488198,884.833754212,0.367234811229,1.0,1.0,1.0,0.0,1720.42051188,1720.42051188,1720.42051188,0.0,0.0,1022.39667765,1720.42051188
2016-10-21T09:00:00.000Z,0.0,0.0290724939326,0.791483663168,0.511074977332,47.0275001526,0.0486088510815,74.6158332825,0.0,36.9425004323,1.0,79.7916647593,0.5,0.0,0.0,47.8583329519,37.6641661326,1.0,79.7638874054,0.5,0.0,74.6158332825,76.5590718587,2.0,0.0,117.186749776,70.1592496236,41.78125,0.456790664023,709.808334351,0.0,0.446476726493,0.0,1.0,13.5453166962,78.4729995728,8.1570002238,2642.91617839,78.2749996185,78.273630778,70.1179993947,70.0528411865,,1567.33296712,53.7709995906,53.6418457031,41.2475004196,41.1100616455,41.3938407898,1.0,0.0,99.9981231689,1.0,0.0,0.197999954224,80.6705004374,100.0,7.74606096745,37.0229994456,1.41300010681,5.79925580819,39.8390000661,35.0,54.7166668574,366.266667684,0.446476726493,37.0274991989,0.584161260696,58.4161265691,2.0,1.0,1.0,817.825764974,817.825764974,0.0,0.446550033527,0.0,1.0,13.5102658272,77.7005004883,7.62300046285,2072.7405599,77.8235003153,77.664217631,70.2004998525,69.8567555745,,1494.49994914,53.5939998627,53.5095647176,41.2949997584,41.8817214966,41.3938407898,1.0,0.0,99.9981155396,1.0,0.0,-0.122999827067,100.0,7.62464237213,36.5285005569,0.829000155131,5.88562349478,40.4659996033,224.0,52.8166662852,343.541666667,0.446550033527,36.5285005569,0.547579879761,54.7579876582,2.0,1.0,1.0,766.611831665,766.611831665,709.808334351,0.455240451971,2.0,0.0,3101.51635742,0.0,26.0392163595,5.24695167939,12.8645833333,3101.51635742,0.0426714151014,66.6083339055,66.6083339055,66.2410265605,2.0,54.0432840983,42.0262044271,41.8359533946,1.0,1654.60905688,1039.97948383,0.0,0.0,0.0,11.6216341654,1.0,0.0,24.0224994024,58.4963652293,1.0,76.0045655568,0.0,1.0,1.0,0.0,21.1533327103,1.0,73.3928553263,0.0,1.0,0.0289997371489,45.1758324305,73.3002255758,45.1758324305,2.0,0.0,50.7262884805,0.0566000007093,31.8832409936,0.939278760348,740.27068923,0.5,0.5,3058.18572461,0.00305818572461,563.308137705,0.576756868701,0.362511801875,0.587611133414,0.563473304657,0.0,896.22416687,563.308137705,502.493331909,393.730834961,0.0,0.00089622416687,0.575525328517,1.0,5.74444508918,2.0,2.0,2.0,0.5,56.5729824702,68.3101069132,58.4963652293,0.584963652293,1.0,11.6666666667,2694.58854071,82.6095294742,1459.53230457,0.939268670576,1459.53230457,1.0,0.0,0.0,0.0,33.5983333588,1.0,66.0833346049,1.0,0.0,39.5416663488,33.0099995931,1.0,65.9027757645,0.0,1.0,66.6083339055,0.0,1066.53991699,0.000229339536143,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.385951126905,139022.0,1467.23459768,44.9818433914,794.732205436,0.511442644828,794.732205436,0.387262182908,1.0,1.0,1.0,0.0,1553.90289307,1553.90289307,855.146036784,698.756856283,0.0,896.22416687,1553.90289307
2016-10-21T10:00:00.000Z,0.0,0.0270703738023,0.807711439336,0.547871200253,46.9945004781,0.0486310640824,84.6700007121,0.0,42.0675004323,1.0,82.9305547078,0.583333333333,0.0,0.0,49.7166659037,42.6841665904,1.0,82.8611087799,0.583333333333,0.0,84.6700007121,78.246852239,2.0,0.0,115.539750417,68.545249939,41.859375,0.435419789052,800.108317057,0.0,0.434460886553,0.0,1.0,13.2987524668,77.3779996236,7.32825088501,2767.08284505,77.2520001729,77.1279144287,68.5534998576,68.4636535645,,1920.66624959,54.0575008392,53.9342346191,42.2674999237,42.1128870646,41.8951187134,1.0,0.0,99.9981231689,1.0,0.0,0.125999450684,79.6234995524,100.0,7.37055325508,34.9845002492,1.46999963125,5.92819925149,40.7975002925,35.0,59.8416671753,416.48332723,0.434460886553,34.9845002492,0.6352516749,66.9939009349,2.0,1.0,1.0,937.914627075,937.914627075,0.0,0.435328553484,0.0,1.0,13.2129384677,76.5154984792,7.16999986437,2166.10392253,76.5755004883,76.3799641927,68.5370000203,68.2181345622,,1772.74991862,53.9015000661,53.8143005371,42.2069997787,42.708307902,41.8951187134,1.0,0.0,99.9981155396,1.0,0.0,-0.0600020090739,100.0,7.21357703209,34.3685007095,0.899499575297,5.99936143557,41.3075002035,224.0,57.1749998728,383.624998728,0.435328553484,34.3685007095,0.615344888596,61.5344883601,2.0,1.0,1.0,861.482844035,861.482844035,800.108317057,0.438775551417,2.0,0.0,3799.88260905,0.0,25.6866279949,3.78565011422,9.078125,3913.01507013,0.057423812855,112.195834796,112.195834796,74.2171510061,2.0,54.3113514293,42.968392112,41.9149929682,1.0,1932.44980869,1192.63885759,0.0,0.0,0.0,11.5230115255,1.0,0.0,26.2449992498,57.0304883321,1.0,77.4372113546,0.0,1.0,1.0,0.0,23.4983328978,1.0,75.083331426,0.0,1.0,0.0273713650402,49.7433322271,75.1159909566,49.7433322271,2.0,0.0,59.2442100218,0.0566000007093,36.5634060154,0.938736356108,741.954175683,0.416666666667,0.583333333333,3571.71405166,0.00357171405166,645.996564615,0.569624754475,0.351552011017,0.623290468288,0.567084042929,0.0,1046.71747843,645.996564615,625.349151611,421.368326823,0.0,0.00104671747843,0.57086422046,1.0,2.52123656661,2.0,2.0,2.0,0.583333333333,49.0491072915,68.660394842,57.0304883321,0.570304883321,1.0,9.91666666667,3183.58761048,97.6010513548,1724.40017901,0.938420394061,1724.40017901,1.0,0.0,0.0,0.0,56.6724996567,1.0,73.9583349228,1.0,0.0,44.2666670481,55.5233327548,1.0,73.7777773539,0.0,1.0,112.195834796,0.0,1869.18994141,0.000263004459837,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.374621026186,139022.0,1908.71011524,58.5164087728,1033.85879928,0.562627047735,1033.85879928,0.390398467086,1.0,1.0,1.0,0.0,1789.14354451,1837.55616344,1003.30292765,743.043878729,0.0,1046.71747843,1837.55616344
2016-10-21T11:00:00.000Z,0.0,0.0325267762163,0.857168311756,0.671916823705,53.5172494253,0.0455696515047,128.357501348,0.0,63.7866668701,1.0,95.4305553436,0.0,0.0,0.0,57.1666666667,64.6800006231,1.0,95.2777773539,0.0,0.0,128.357501348,95.724067688,2.0,0.0,125.549249649,72.0320002238,41.8203125,0.527431662711,1485.41667684,0.0,0.525933770948,0.0,1.0,15.2495102882,84.1669991811,,3266.24940999,83.9884999593,83.8655115763,72.0394999186,71.9271113078,,2747.99932861,54.8329998652,54.704381307,42.0109999975,42.1001612345,41.8951187134,1.0,0.0,99.9981231689,1.0,0.0,0.176999409993,83.5204995473,100.0,9.3194864591,41.9789997737,1.20900026957,5.93002386888,40.8019997279,35.0,95.2750002543,772.141667684,0.525933770948,41.9774999619,,104.859455744,2.0,1.0,1.0,1468.03237915,1468.03237915,0.0,0.538443519306,0.0,1.0,15.1080982685,83.1725006104,,2464.56650798,83.1214993795,82.9354146322,72.024500529,71.6841786702,,2497.49991862,54.6559998194,54.570409139,41.928000768,42.2697931925,41.8951187134,1.0,0.0,99.9981155396,1.0,0.0,0.0510012308757,100.0,9.11786031723,41.1934986115,0.685000737508,5.99023799102,41.2430000305,224.0,90.1166667938,713.274998983,0.538443519306,41.1934986115,0.946042938232,94.6042931875,2.0,1.0,1.0,1324.46011353,1324.46011353,1485.41667684,0.527346838456,2.0,0.0,5513.41780599,0.0,31.5931765816,1.96391267578,4.7578125,5513.41780599,0.0854418846489,240.574166616,240.574166616,100.0,2.0,54.8917735707,42.6274236043,41.8938566844,1.0,3592.72210247,1263.60500272,0.0,0.0,0.0,14.5584459305,1.0,0.0,46.7366654078,57.4810539881,1.0,95.5308189392,0.0,1.0,1.0,0.0,44.8058322271,1.0,95.3154748281,0.0,1.0,0.0325221258207,91.6058311462,94.9777247111,91.6058311462,2.0,0.0,110.144119569,0.0566000007093,38.7390553841,0.934752119536,754.37433901,1.0,0.0,6640.36704054,0.00664036704054,684.435598915,0.690975711005,0.243024742877,0.690975711005,0.0,0.0,1946.00915527,684.435598915,1946.00915527,0.0,0.0,0.00194600915527,0.690924520294,1.0,3.04287704619,2.0,2.0,2.0,0.0,43.5269244801,71.1797395186,57.4810539881,0.574810539881,1.0,10.5,4861.44261085,149.040003912,2633.21558382,0.934984301245,2633.21558382,1.0,0.0,0.0,0.0,121.260832469,1.0,100.0,1.0,0.0,59.9000015259,119.313332876,1.0,99.8333358765,0.0,1.0,240.574166616,0.0,2030.93994141,0.000278654136641,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.25992387525,139022.0,3494.54757916,107.134327515,1892.83261789,0.672094147357,1892.83261789,0.26001368596,1.0,1.0,1.0,0.0,2816.32063802,2816.32063802,2816.32063802,0.0,0.0,1946.00915527,2816.32063802
2016-10-21T12:00:00.000Z,0.0,0.0323802457709,0.831127543716,0.635593532811,52.7522500356,0.0446172924361,117.434168498,0.0,58.3950004578,1.0,92.5138893127,0.0,0.0,0.0,55.375,59.0474996567,1.0,92.2916673024,0.0,0.0,117.434168498,92.7227865855,2.0,0.0,124.519499461,71.7672494253,41.8802083333,0.51214727879,1343.05833944,0.0,0.516980847001,0.0,1.0,15.0500831604,83.5954996745,,3152.49943034,83.3899993896,83.3384297689,71.767999649,71.7029774984,,2600.66605632,54.3440001806,54.2533772786,41.7379999161,41.8030064901,41.8951187134,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,84.615500768,100.0,9.15371441841,41.6519994736,1.18200047811,5.89636874199,40.555999438,35.0,89.2333329519,710.083333333,0.516980847001,41.6519994736,0.896715320406,97.7270495097,2.0,1.0,1.0,1368.17873128,1368.17873128,0.0,0.516498311471,0.0,1.0,14.8252748648,82.2424990336,9.62549972534,2362.20428467,82.2590001424,82.1092758179,71.7664992015,71.4226608276,,2341.74991862,54.1684999466,54.0801518758,41.7254997889,42.0776824951,41.8951187134,1.0,0.0,99.9981155396,1.0,0.0,-0.0165011088053,100.0,8.85896039009,40.5335003535,0.653499921163,5.96631447474,41.0719998678,224.0,82.441666921,632.975006104,0.516498311471,40.5335003535,0.869482000442,86.9481989543,2.0,1.0,1.0,1217.27480062,1217.27480062,1343.05833944,0.509630114263,2.0,0.0,5184.36303711,0.0,35.043188413,3.83478086193,9.734375,5184.36303711,0.0801478465463,211.963334401,211.963334401,95.405216217,2.0,54.5120697021,42.3981501261,41.9478642146,1.0,3244.45652255,1266.15947388,0.0,0.0,0.166666666667,14.5275100072,1.0,0.0,43.4924990336,57.2404896418,1.0,92.8595867157,0.0,1.0,1.0,0.0,41.4216659864,1.0,92.2142829895,0.0,1.0,0.0322695623892,84.9141661326,91.7754605611,84.9141661326,2.0,0.0,99.4671441217,0.0566000007093,38.8173692557,0.931588325235,764.357417559,1.0,0.0,5996.67370376,0.00599667370376,685.819236206,0.670136393051,0.26152285813,0.670136393051,0.0,0.0,1757.37001546,685.819236206,1757.37001546,0.0,0.0,0.00175737001546,0.666649719079,1.0,4.46157739148,2.0,2.0,2.0,0.0,37.5633497238,73.0705013275,57.2404896418,0.572404896418,1.0,10.5,4510.61599643,138.284513377,2443.18925167,0.931659251181,2443.18925167,1.0,0.0,0.0,0.0,106.705833435,1.0,95.5,1.0,0.0,57.1833343506,105.257500331,1.0,95.3055578868,0.0,1.0,211.963334401,0.0,2035.63000488,0.000279217456631,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.280706554246,139022.0,3105.64505529,95.2115222253,1682.18235039,0.641465145545,1682.18235039,0.284399837066,1.0,1.0,1.0,0.0,2622.4064738,2622.4064738,2622.4064738,0.0,0.0,1757.37001546,2622.4064738
2016-10-21T13:00:00.000Z,0.0,0.0284157289717,0.776145234058,0.513756756571,47.668750445,0.0437395888664,74.4891668955,0.0,37.029999733,1.0,79.8055528005,0.25,0.0,0.0,47.8666658401,37.4283336004,1.0,79.7777754466,0.25,0.0,74.4891668955,78.0401102702,2.0,0.0,116.841750781,69.1730003357,42.2161458333,0.440879271075,751.316670736,0.0,0.434307725268,0.0,1.0,13.4776323636,78.2884998322,8.93699963888,2637.49951172,78.0890007019,78.078435262,69.152001063,69.1284052531,,1697.66626994,54.3004999161,54.1903101603,41.6090005239,41.5103047689,41.8951187134,1.0,0.0,99.9981231689,1.0,0.0,0.199499130249,83.5879987081,100.0,7.61735153198,36.480000178,1.3185005188,5.86028087139,40.2905000051,35.0,57.25,389.925005595,0.434307725268,36.480000178,0.640937852405,64.0937862396,2.0,1.0,1.0,897.312993368,897.312993368,0.0,0.433295999528,0.0,1.0,13.4184084733,77.3944994609,8.31150054932,1859.01733398,77.5055001577,77.3543421427,69.1939996084,68.8636322021,,1607.74996948,54.1280002594,54.0297826131,41.6760002772,42.1932017008,41.8951187134,1.0,0.0,99.9981155396,1.0,0.0,-0.111000696818,100.0,7.47173643112,35.8294998805,0.724000612895,5.95029799143,40.9519996643,224.0,55.2749999364,361.391665141,0.433295999528,35.8294998805,0.595438900902,59.5438903173,2.0,1.0,1.0,833.614461263,833.614461263,751.316670736,0.440659495289,2.0,0.0,3344.80684408,0.0,24.9134720167,4.25264310837,11.1458333333,3344.80684408,0.0410538872211,70.1608333588,70.1608333588,66.6375554403,2.0,54.6329065959,42.3955993652,41.9416888555,1.0,1743.53438505,1180.99363569,0.0,0.0,0.0,11.853334109,1.0,0.0,25.7158327103,57.298666954,1.0,77.5456593831,0.0,1.0,1.0,0.0,22.7083330154,1.0,75.2023798625,0.0,1.0,0.0283992036867,48.4241657257,75.0224030813,48.4241657257,2.0,0.0,53.4525227117,0.0566000007093,36.2063918415,0.929544637952,770.868914988,0.75,0.25,3222.54489335,0.00322254489335,639.688893777,0.554176907348,0.375375103719,0.559099108158,0.539257940015,0.0,944.390848796,639.688893777,716.413350423,227.977498372,0.0,0.000944390848796,0.553816234072,1.0,3.8887702442,2.0,2.0,2.0,0.25,35.0517479579,74.2457332611,57.298666954,0.57298666954,1.0,10.5,2924.52802074,89.6589145532,1584.07974257,0.929552011067,1584.07974257,1.0,0.0,0.0,0.0,35.4925003052,1.0,66.6388905843,1.0,0.0,39.8583339055,34.6683335304,1.0,66.4305556615,0.0,1.0,70.1608333588,0.0,1108.58007812,0.000260436418995,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.40382366909,139022.0,1616.68902224,49.5637524675,875.684661596,0.513859508692,875.684661596,0.404180898988,1.0,1.0,1.0,0.0,1704.13244629,1704.13244629,1281.37094116,422.761505127,0.0,944.390848796,1704.13244629
