timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-10-21T14:00:00.000Z,0.0,0.0280112980764,0.772646036431,0.51684005088,48.0107507706,0.0420009291473,74.1550000509,0.0,36.7716665268,1.0,79.6805534363,0.0833333333333,0.0,0.0,47.7999992371,37.441666921,1.0,79.6666641235,0.0833333333333,0.0,74.1550000509,78.8478374481,2.0,0.0,116.8125,68.8017492294,42.6770833333,0.441180908599,779.433329264,0.0,0.434073141967,0.0,1.0,13.4776324431,78.2329998016,9.26100031535,2633.74951172,78.0499998728,77.9945119222,68.7889995575,68.7506306966,,1768.33292643,54.6260004044,54.5374832153,42.0544999441,41.9633560181,41.8951187134,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,82.9459991455,100.0,7.5522715648,35.9954999288,1.28849951426,5.92536087831,40.7660004298,35.0,58.5166667302,401.883333842,0.434073141967,35.9954999288,0.661329516456,66.1329507828,2.0,1.0,1.0,925.861323039,925.861323039,0.0,0.428704227084,0.0,1.0,13.4437901974,77.4424991608,8.71050135295,1855.64276123,77.5250002543,77.3524195353,68.8144989014,68.4873021444,,1693.49997965,54.4640000661,54.3612950643,41.9805002213,42.5321426392,41.8951187134,1.0,0.0,99.9981155396,1.0,0.0,-0.0825010935465,100.0,7.44361790021,35.5445000331,0.656500498454,6.00017229716,41.3239997228,224.0,56.9666668574,377.550000509,0.428704227084,35.5445000331,0.628925701323,62.8925695419,2.0,1.0,1.0,880.495981852,880.495981852,779.433329264,0.441364527467,2.0,0.0,3489.49757894,0.0,23.7747130394,3.5562706391,8.45572916667,3489.49757894,0.0411090266881,72.6108347575,72.6108347575,67.2149016062,2.0,54.940999349,42.7872823079,41.9355964661,1.0,1801.31274128,1229.62629388,0.0,0.0,0.0,11.2223161062,1.0,0.0,26.2208328247,57.5666834513,1.0,78.184928894,0.0,1.0,1.0,0.0,23.2666660945,1.0,75.9107131958,0.0,1.0,0.0280218191107,49.4874979655,75.7409667969,49.4874979655,2.0,0.0,55.2238665551,0.0566000007093,37.6973508319,0.92925927986,771.783040704,0.916666666667,0.0833333333333,3329.3356446,0.0033293356446,666.030925079,0.552265752663,0.376991998737,0.552863134042,0.545336485914,0.0,975.686676025,666.030925079,899.219177246,76.4674987793,0.0,0.000975686676025,0.552468851209,1.0,3.53554947037,2.0,2.0,2.0,0.0833333333333,35.5114444097,74.4066797892,57.5666834513,0.575666834513,1.0,11.0833333333,3030.93903516,92.921217387,1641.7176011,0.9292577514,1641.7176011,1.0,0.0,0.0,0.0,36.7883342107,1.0,67.0833346049,1.0,0.0,40.0916671753,35.8225000699,1.0,66.8194446564,0.0,1.0,72.6108347575,0.0,1036.66003418,0.000271161045244,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.405691529792,139022.0,1685.98886583,51.6883170847,913.221138462,0.516908523785,913.221138462,0.405431081071,1.0,1.0,1.0,0.0,1766.69777425,1766.69777425,1626.47701009,140.22076416,0.0,975.686676025,1766.69777425
2016-10-21T15:00:00.000Z,0.0,0.0283297878386,0.773742020656,0.515568645396,47.9290005366,0.0426220319701,74.2750008901,0.0,36.9458335241,1.0,79.6805534363,0.0,0.0,0.0,47.7999992371,37.3616666794,1.0,79.6666641235,0.0,0.0,74.2750008901,78.6686102549,2.0,0.0,116.859000842,68.9300003052,42.3463541667,0.442305255109,771.216664632,0.0,0.434811946697,0.0,1.0,13.4800496896,78.285498937,9.18600082397,2636.24951172,78.0995006561,78.063814799,68.9134998322,68.8801574707,,1756.9995931,54.3229993184,54.2259852091,41.7845001221,41.7024688721,41.8951187134,1.0,0.0,99.9981231689,1.0,0.0,0.184498469035,82.4734992981,100.0,7.59118227164,36.3165003459,1.27950064341,5.88886741797,40.5049994787,35.0,58.2499996821,399.174997965,0.434811946697,36.3150005341,0.655645704724,65.5645691554,2.0,1.0,1.0,917.903986613,917.903986613,0.0,0.431125567025,0.0,1.0,13.4341210524,77.4244995117,8.5724995931,1935.88268026,77.5190003713,77.3600845337,68.9465007782,68.6186981201,,1674.99995931,54.1505002975,54.0457204183,41.7914997737,42.3227717082,41.8951187134,1.0,0.0,99.9981155396,1.0,0.0,-0.0945008595785,100.0,7.46172424157,35.7275005976,0.668499628703,5.97239681085,41.123000145,224.0,56.3249994914,372.04166921,0.431125567025,35.7275005976,0.616192932129,61.6192925771,2.0,1.0,1.0,862.67010498,862.67010498,771.216664632,0.442198919863,2.0,0.0,3465.57696533,0.0,24.9181070328,4.05163061619,10.0494791667,3465.57696533,0.0424131230401,73.984167099,73.984167099,67.7345848083,2.0,54.6354370117,42.560546875,41.945025444,1.0,1788.65855061,1199.20673729,0.0,0.0,0.0,11.0387220383,1.0,0.0,26.1158326467,57.8747777939,1.0,78.1221453349,0.0,1.0,1.0,0.0,23.2808329264,1.0,75.8392848969,0.0,1.0,0.0283236133572,49.3966649373,75.6052805583,49.3966649373,2.0,0.0,54.8359198532,0.0566000007093,36.7647612291,0.928177142343,775.249067801,1.0,0.0,3305.94711962,0.00330594711962,649.55407718,0.55564113577,0.372529789604,0.55564113577,0.0,0.0,968.8324941,649.55407718,968.8324941,0.0,0.0,0.0009688324941,0.555518959959,1.0,3.94911760471,2.0,2.0,2.0,0.0,35.1640965144,75.0172767639,57.8747777939,0.578747777939,1.0,9.91666666667,2987.8652879,91.6006810824,1618.38657128,0.928170925373,1618.38657128,1.0,0.0,0.0,0.0,37.4191675186,1.0,67.6666679382,1.0,0.0,40.4500007629,36.5649995804,1.0,67.4166673024,0.0,1.0,73.984167099,0.0,1023.27001953,0.000264452829258,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.401359037888,139022.0,1659.84475502,50.8868022485,899.060099131,0.515625536559,899.060099131,0.401474415636,1.0,1.0,1.0,0.0,1743.62989299,1743.62989299,1743.62989299,0.0,0.0,968.8324941,1743.62989299
2016-10-21T16:00:00.000Z,0.0,0.0270579486406,0.786333654228,0.509125630768,45.8777494431,0.0472150054605,74.1333344777,0.0,36.7716671626,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.3616669973,1.0,79.6666641235,1.0,0.0,74.1333344777,74.8880653381,2.0,0.0,113.747249603,67.8695001602,42.1666666667,0.417041750715,655.408330282,0.0,0.416381657855,0.0,1.0,12.9071506659,76.2305005391,8.16599973043,2632.08284505,76.0144996643,76.0330632528,67.8484999339,67.8255691528,,1558.33298747,54.3500003815,54.262298584,41.7575000127,41.6025619507,41.8951187134,1.0,0.0,99.9981231689,1.0,0.0,0.216000874837,81.4639994303,100.0,7.04281497002,34.2569996516,1.43849945068,5.8643356959,40.319000562,35.0,52.5500001907,340.341664632,0.416381657855,34.2569996516,0.583709891183,58.37098821,2.0,1.0,1.0,817.193847656,817.193847656,0.0,0.40988554284,0.0,1.0,12.869682471,75.3620001475,7.57499949137,1970.7532959,75.4654998779,75.3257217407,67.8905003866,67.5777409871,,1483.49996948,54.1970001856,54.0878016154,41.7615000407,42.3566029867,41.8951187134,1.0,0.0,99.9981155396,1.0,0.0,-0.103499730428,100.0,6.91451867421,33.7039998372,0.779500643412,5.95516379674,40.9819993973,224.0,50.5249996185,315.066665649,0.40988554284,33.7039998372,0.548774635678,54.8774642944,2.0,1.0,1.0,768.28448995,768.28448995,655.408330282,0.416853913056,2.0,0.0,3094.51515706,0.0,23.1567352613,4.18124965827,9.86197916667,3094.51515706,0.0361393825443,56.8925002416,56.8925002416,62.3703527451,2.0,54.7391866048,42.543993632,42.0237951279,1.0,1530.42132561,1168.41557093,0.0,0.0,0.0,11.2899208069,1.0,0.0,22.7149996758,56.558579127,1.0,74.4178066254,0.0,1.0,1.0,0.0,19.8083327611,1.0,71.7202358246,0.0,1.0,0.0270456477552,42.5233322779,71.4296283722,42.5233322779,2.0,0.0,46.918994754,0.0566000007093,35.8207789749,0.930203701275,768.766056997,0.0,1.0,2828.65165712,0.00282865165712,632.875945689,0.527472521533,0.402704207714,0.0,0.527472521533,0.0,828.9574941,632.875945689,0.0,828.9574941,0.0,0.0008289574941,0.52723753949,1.0,1.62888712853,2.0,2.0,2.0,1.0,33.5094356537,73.8686911265,56.558579127,0.56558579127,1.0,9.91666666667,2698.83689654,82.7397737289,1461.83343979,0.930176729247,1461.83343979,1.0,0.0,0.0,0.0,28.63083299,1.0,62.3194459279,1.0,0.0,37.258333842,28.2616667747,1.0,62.0972223282,0.0,1.0,56.8925002416,0.0,881.969970703,0.000257662664721,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.432933006226,139022.0,1477.2896758,45.2901076255,800.178569928,0.509160253645,800.178569928,0.433171876438,1.0,1.0,1.0,0.0,1571.56526693,1571.56526693,0.0,1571.56526693,0.0,828.9574941,1571.56526693
2016-10-21T17:00:00.000Z,0.0,0.02605840593,0.79547289282,0.507961490969,44.6807502111,0.0500893858272,74.3175004323,0.0,36.8841676712,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4649995168,1.0,79.6666641235,1.0,0.0,74.3175004323,72.9335632324,2.0,0.0,111.483750343,66.8030001322,42.0625,0.403967498134,600.691660563,0.0,0.403090036831,0.0,1.0,12.502253294,74.6899998983,7.70550092061,2632.49951172,74.4950002035,74.5052235921,66.7894992828,66.7639923096,,1461.99967448,54.5104999542,54.4100799561,41.8205000559,41.6305669149,41.8951187134,1.0,0.0,99.9981231689,1.0,0.0,0.194999694824,78.8494993846,100.0,6.64440528552,32.6745001475,1.55399958293,5.85784800847,40.266500473,35.0,49.508333842,311.633331299,0.403090036831,32.6745001475,0.55214540754,55.2145414352,2.0,1.0,1.0,773.003570557,773.003570557,0.0,0.397368382691,0.0,1.0,12.4744546413,73.8784999847,7.1609992981,1988.00111898,73.9775002797,73.8427607218,66.8165009816,66.5189183553,,1393.49992879,54.3455003103,54.2459081014,41.824499766,42.4453303019,41.8951187134,1.0,0.0,99.9981155396,1.0,0.0,-0.0990002950033,100.0,6.52435942491,32.1530005137,0.870999972026,5.95009521643,40.953499794,224.0,47.4833332698,289.058331807,0.397368382691,32.1530005137,0.519368475051,51.9368476868,2.0,1.0,1.0,727.115865072,727.115865072,600.691660563,0.403770310618,2.0,0.0,2907.23398844,0.0,22.8388140996,4.15558075905,9.68229166667,2907.23398844,0.0343896420332,51.1125008265,51.1125008265,60.4115101496,2.0,54.8714116414,42.5968526204,42.0929250717,1.0,1412.43685564,1154.73798923,0.0,0.0,0.0,11.6950114568,1.0,0.0,20.8599996567,55.094487826,1.0,72.3972593943,0.0,1.0,1.0,0.0,17.8883331617,1.0,69.4999974569,0.0,1.0,0.0260524520605,38.7483329773,69.21616745,38.7483329773,2.0,0.0,43.3018779281,0.0566000007093,35.4014575938,0.935158476732,753.103054924,0.0,1.0,2610.58297177,0.00261058297177,625.467440815,0.514499689173,0.420629307544,0.0,0.514499689173,0.0,765.050837199,625.467440815,0.0,765.050837199,0.0,0.000765050837199,0.514397869507,1.0,0.548950502355,2.0,2.0,2.0,1.0,35.899002711,70.9278361003,55.094487826,0.55094487826,1.0,11.0833333333,2567.17484487,78.7033355219,1390.51827801,0.935128996717,1390.51827801,1.0,0.0,0.0,0.0,25.8133335114,1.0,60.2916673024,1.0,0.0,36.0249996185,25.2991668383,1.0,60.041665713,0.0,1.0,51.1125008265,0.0,818.059997559,0.000254646441526,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.449808859549,139022.0,1394.53098276,42.7529274257,755.352065194,0.507977226953,755.352065194,0.449905943991,1.0,1.0,1.0,0.0,1486.98017375,1486.98017375,0.0,1486.98017375,0.0,765.050837199,1486.98017375
2016-10-21T18:00:00.000Z,0.0,0.0247391654783,0.810829375346,0.510574016499,43.2490005493,0.0541497279065,74.3716665904,0.0,36.9016666412,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4699999491,1.0,79.6666641235,1.0,0.0,74.3716665904,70.4444154104,2.0,0.0,108.826500257,65.5774997075,42.0625,0.385836325537,539.341667175,0.0,0.385372737129,0.0,1.0,12.0478019714,72.875,7.14600054423,2632.91617839,72.7220001221,72.7090835571,65.5759995778,65.5443242391,,1489.33300781,53.8175004323,53.7214711507,42.0649995804,41.8182754517,41.8951187134,1.0,0.0,99.9981231689,1.0,0.0,0.15299987793,75.7309977214,100.0,6.16967984041,30.6570005417,1.65299987793,5.87812213103,40.4119997025,35.0,45.9833335876,280.275001526,0.385372737129,30.6570005417,0.519177783784,51.917778333,2.0,1.0,1.0,726.848897298,726.848897298,0.0,0.379349066219,0.0,1.0,12.0260463556,72.1100006104,6.63000043233,1956.1301473,72.2090002696,72.0384114583,65.5789998372,65.2942606608,,1413.24991862,53.6720002492,53.5765075684,42.0464998881,42.6566009521,41.8951187134,1.0,0.0,99.9981155396,1.0,0.0,-0.0989996592204,100.0,6.0570962429,30.1625003815,0.951999982198,5.96895011266,41.0944999059,224.0,44.0333331426,259.066666921,0.379349066219,30.1625003815,0.487671781267,48.7671791712,2.0,1.0,1.0,682.740493774,682.740493774,539.341667175,0.3857229388,2.0,0.0,2950.99125163,0.0,23.2801376979,4.39392574628,10.1953125,2950.99125163,0.03851106512,53.991666158,53.991666158,61.4891579946,2.0,54.1786702474,42.7643585205,42.1615727743,1.0,1296.56164438,1119.8135682,0.0,0.0,0.0,10.446753184,1.0,0.0,18.7466661135,55.1292463938,1.0,69.6689478556,0.583333333333,1.0,1.0,0.0,15.8349995613,1.0,66.3749977748,0.0,1.0,0.0247781992062,34.5816655159,66.3559261958,34.5816655159,2.0,0.0,39.749425843,0.0566000007093,34.3307598064,0.93584801805,751.005002357,0.0,1.0,2396.41279336,0.00239641279336,606.550519014,0.502404548934,0.433916453617,0.0,0.502404548934,0.0,702.28666687,606.550519014,0.0,702.28666687,0.0,0.00070228666687,0.502458865444,1.0,0.0950858681133,2.0,2.0,2.0,1.0,37.4107707342,70.4389413198,55.1292463938,0.551292463938,1.0,10.5,2416.37521258,74.0801856494,1308.83718588,0.936321002551,1308.83718588,1.0,0.0,0.0,0.0,27.4175000191,1.0,61.3333349228,1.0,0.0,36.6499999364,26.5741664569,1.0,61.0833323797,0.0,1.0,53.991666158,0.0,921.220031738,0.000246944798711,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.463427021753,139022.0,1318.46270856,40.4208591917,714.149446734,0.510890990223,714.149446734,0.462313584762,1.0,1.0,1.0,0.0,1397.8509318,1397.8509318,0.0,1397.8509318,0.0,702.28666687,1397.8509318
2016-10-21T19:00:00.000Z,0.0,0.0267151649111,0.769017469006,0.53400118641,48.0715001424,0.0387902821481,77.1041653951,0.0,38.4074999491,1.0,80.6805540721,0.0,0.0,0.0,48.299999555,38.6966667175,1.0,80.5,0.0,0.0,77.1041653951,80.4989973704,2.0,0.0,114.614250819,66.5427506765,42.1927083333,0.420223222443,836.050003052,0.0,0.420196465837,0.0,1.0,13.1114119689,76.8620007833,9.51599884033,2673.74951172,76.6430002848,76.580485026,66.5495007833,66.4871724447,,2116.99951172,53.8355003993,53.720837911,42.1189997991,42.016805013,41.8951187134,1.0,0.0,99.9981231689,1.0,0.0,0.219000498454,81.037999471,100.0,7.17834699154,34.5240004857,1.29299958547,5.93306497733,40.8260002136,35.0,62.2000001272,434.650001526,0.420196465837,34.5240004857,0.738255938575,73.8255939484,2.0,1.0,1.0,1033.55831401,1033.55831401,0.0,0.416960517605,0.0,1.0,13.0268067519,75.8959986369,9.40650049845,2002.24931844,75.9425010681,75.7908655802,66.5360005697,66.2382685343,,1989.24992879,53.667500178,53.5828755697,42.063000679,42.5940577189,41.8951187134,1.0,0.0,99.9981155396,1.0,0.0,-0.0465024312337,100.0,7.01061785221,33.8795003891,0.622000694275,6.01618889968,41.4409999847,224.0,59.4666671753,401.400004069,0.416960517605,33.8795003891,0.687073175339,68.7073186239,2.0,1.0,1.0,961.902445475,961.902445475,836.050003052,0.41993092449,2.0,0.0,4237.45548503,0.0,26.5538094838,2.97903126478,6.48958333333,4237.45548503,0.0533620214215,106.471666336,106.471666336,75.4936790466,2.0,53.9926681519,42.7248713175,42.2145557404,1.0,1980.56029252,1484.92545765,0.0,0.0,0.0,13.5891021093,1.0,0.0,27.9924993515,52.960398674,1.0,79.748858134,0.0,1.0,1.0,0.0,25.1583326658,1.0,77.6428559621,0.0,1.0,0.0266953616126,53.1508315404,77.597375234,53.1508315404,2.0,0.0,60.7191604167,0.0566000007093,45.5242021213,0.943453608012,727.461898287,1.0,0.0,3660.63583911,0.00366063583911,804.314515032,0.539208981014,0.404272036518,0.539208981014,0.0,0.0,1072.77667236,804.314515032,1072.77667236,0.0,0.0,0.00107277667236,0.538762052854,1.0,0.7822898941,2.0,2.0,2.0,0.0,44.1173458099,65.4167931875,52.960398674,0.52960398674,1.0,10.5,3465.48575017,106.243362538,1877.0911874,0.943481017531,1877.0911874,1.0,0.0,0.0,0.0,53.7733335495,1.0,75.3472232819,1.0,0.0,45.0833339691,52.6983331045,1.0,75.1388899485,0.0,1.0,106.471666336,0.0,1158.58996582,0.00032746041721,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.428489846648,139022.0,1962.58746533,60.168157258,1063.04163435,0.534315865732,1063.04163435,0.42893940694,1.0,1.0,1.0,0.0,1989.5378418,1989.5378418,1989.5378418,0.0,0.0,1072.77667236,1989.5378418
2016-10-21T20:00:00.000Z,0.0,0.0264805425735,0.775431611478,0.520139875296,46.620999972,0.0423519402906,74.7849998474,0.0,37.0575002035,1.0,79.8749980927,0.333333333333,0.0,0.0,47.8999996185,37.7891661326,1.0,79.8333320618,0.333333333333,0.0,74.7849998474,77.3905410767,2.0,0.0,112.771500587,66.1505006154,42.0390625,0.411939308948,734.166676839,0.0,0.41155097643,0.0,1.0,12.7633215586,75.6469993591,8.84249973297,2639.99951172,75.417500178,75.4106114705,66.1370010376,66.0859069824,,1930.33288574,53.2370001475,53.1131235758,41.6554997762,41.5306625366,41.8951187134,1.0,0.0,99.9981231689,1.0,0.0,0.229499181112,83.9855003357,100.0,6.89736390114,33.7620004018,1.33049964905,5.8659576575,40.3250001272,35.0,56.933333079,384.800000509,0.41155097643,33.7620004018,0.665822899228,66.5822887421,2.0,1.0,1.0,932.152058919,932.152058919,0.0,0.402681310791,0.0,1.0,12.6750900745,74.6224988302,8.54400062561,1986.12635295,74.7080008189,74.5628356934,66.1640001933,65.8632125854,,1825.99994914,53.0674997965,52.9861602783,41.7105000814,42.2627741496,41.8951187134,1.0,0.0,99.9981155396,1.0,0.0,-0.0855019887288,100.0,6.71242487431,32.9975007375,0.666999816895,5.96266520023,41.0435002645,224.0,54.0583333969,349.366671244,0.402681310791,32.9975007375,0.61759883699,61.7598835627,2.0,1.0,1.0,864.638371785,864.638371785,734.166676839,0.410774994261,2.0,0.0,3859.39257812,0.0,27.222395738,4.09327373902,8.3515625,3859.39257812,0.0511180683109,91.9400005341,91.9400005341,72.3368504842,2.0,53.4283599854,42.350382487,42.2363529205,1.0,1750.3560794,1361.20421416,0.0,0.0,0.0,13.5014928182,1.0,0.0,25.0083327293,52.6355082194,1.0,76.8150660197,0.0,1.0,1.0,0.0,22.1858326594,1.0,74.4761886597,0.0,1.0,0.0264384757608,47.1941655477,74.2397460938,47.1941655477,2.0,0.0,53.6616592652,0.0566000007093,41.7312097751,0.945728162132,720.555145008,0.666666666667,0.333333333333,3235.15331477,0.00323515331477,737.300516823,0.531968881766,0.413697699676,0.539230035931,0.514291038123,0.0,948.085840861,737.300516823,681.217503866,266.868336995,0.0,0.000948085840861,0.530683467786,1.0,1.1123958968,2.0,2.0,2.0,0.333333333333,48.3440055847,63.7176392873,52.6355082194,0.526355082194,1.0,10.5,3111.56029356,95.3928690403,1685.38635768,0.945666581442,1685.38635768,1.0,0.0,0.0,0.0,46.3350000381,1.0,72.291668574,1.0,0.0,43.2416674296,45.605000178,1.0,72.0694452922,0.0,1.0,91.9400005341,0.0,1099.66003418,0.000300177020724,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.437466764497,139022.0,1714.4597727,52.5611658275,928.642494149,0.521059262655,928.642494149,0.438852098665,1.0,1.0,1.0,0.0,1782.2204895,1782.2204895,1263.31520589,518.90528361,0.0,948.085840861,1782.2204895
2016-10-21T21:00:00.000Z,0.0,0.0241345999645,0.800914093356,0.50784693345,43.3825009664,0.0515616113443,74.1833343506,0.0,36.7283331553,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4549996058,1.0,79.6666641235,1.0,0.0,74.1833343506,70.9779440562,2.0,0.0,108.274501165,64.8920001984,42.3802083333,0.380642047979,549.391667684,0.0,0.38205336884,0.0,1.0,11.9547359943,72.5614999135,7.5060005188,2625.83284505,72.3800010681,72.3841959635,64.8740005493,64.8313140869,,1569.33298747,53.3030001322,53.1806437174,41.7770001094,41.5548400879,41.8951187134,1.0,0.0,99.9981231689,1.0,0.0,0.181498845418,78.8449999491,100.0,6.0985099872,30.6030009588,1.52699915568,5.85622600714,40.2500009537,35.0,46.875,288.27499644,0.38205336884,30.6030009588,0.538378096081,53.8378095627,2.0,1.0,1.0,753.729334513,753.729334513,0.0,0.369358404331,0.0,1.0,11.9100160599,71.6974989573,6.87900034587,2001.12447103,71.7890001933,71.6448313395,64.9099998474,64.6194254557,,1499.24997965,53.1260007222,53.047358195,41.8260002136,42.4472427368,41.8951187134,1.0,0.0,99.9981155396,1.0,0.0,-0.0915012359619,100.0,5.95485226313,29.9629999797,0.833500226339,5.95516379674,40.9910001755,224.0,44.3499997457,261.116666158,0.369358404331,29.9629999797,0.504403185163,50.4403177897,2.0,1.0,1.0,706.164459229,706.164459229,549.391667684,0.380157529032,2.0,0.0,3114.3517863,0.0,22.7375981013,3.97902623812,8.21354166667,3114.3517863,0.0387452879861,55.9891675313,55.9891675313,61.7905248006,2.0,53.5675430298,42.446551005,42.2721157074,1.0,1318.92218873,1205.48537628,0.0,0.0,0.0,12.7515211105,1.0,0.0,18.866666317,52.1224794388,1.0,69.8401807149,0.416666666667,1.0,1.0,0.0,15.967499574,1.0,66.7261896133,0.0,1.0,0.0240896128814,34.8341655731,66.4201892217,34.8341655731,2.0,0.0,40.4349457358,0.0566000007093,36.9572490264,0.947378565333,715.574766418,0.0,1.0,2437.74140645,0.00243774140645,652.954921613,0.494965718858,0.45239510029,0.0,0.494965718858,0.0,714.398325602,652.954921613,0.0,714.398325602,0.0,0.000714398325602,0.49454108874,1.0,0.0,2.0,2.0,2.0,1.0,50.666083018,62.4166571299,52.1224794388,0.521224794388,1.0,11.0833333333,2524.40756501,77.3921947622,1367.35324721,0.947360819148,1367.35324721,1.0,0.0,0.0,0.0,28.1725001335,1.0,61.6666679382,1.0,0.0,36.8750006358,27.8166664441,1.0,61.458334287,0.0,1.0,55.9891675313,0.0,786.320007324,0.000265837414412,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.477531993245,139022.0,1353.24429204,41.4871779272,732.989000128,0.507846133398,732.989000128,0.477973178295,1.0,1.0,1.0,0.0,1443.32889811,1443.32889811,0.0,1443.32889811,0.0,714.398325602,1443.32889811
2016-10-21T22:00:00.000Z,0.0,0.0210579383738,0.819540786091,0.508899966321,41.9567499161,0.0569447115,74.4358317057,0.0,36.7841663361,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6216665904,1.0,79.6666641235,1.0,0.0,74.4358317057,68.2220350901,2.0,0.0,106.169249852,64.2124999364,41.9479166667,0.367395048952,481.591669718,0.0,0.370620389265,0.0,1.0,11.5981849035,71.1200008392,6.75599988302,2623.74951172,70.9490000407,70.9625396729,64.1930001577,64.1500498454,9.91799926758,1476.33298747,53.0644995372,52.9373041789,41.9990005493,41.7113723755,41.8951187134,1.0,0.0,99.9981231689,1.0,0.0,0.171000798543,74.0434996287,100.0,5.72857789199,28.9499994914,1.6470006307,5.86960701148,40.3519999186,35.0,42.875,252.383333842,0.370620389265,28.9499994914,0.486255376907,48.6255378723,2.0,1.0,1.0,680.757527669,680.757527669,0.0,0.357820735101,0.0,1.0,11.5703860124,70.3354988098,6.20849990845,2001.12450155,70.4404996236,70.283261617,64.2319997152,63.9490534465,9.40999984741,1411.99993896,52.8874998093,52.8070119222,42.0074996948,42.6291631063,41.8951187134,1.0,0.0,99.9981155396,1.0,0.0,-0.105000813802,100.0,5.60407145818,28.4329999288,0.932498931885,5.96631455421,41.0750007629,224.0,40.7416664759,229.208332062,0.357820735101,28.4329999288,0.457360145932,45.7360153198,2.0,1.0,1.0,640.304204305,640.304204305,481.591669718,0.367289578583,2.0,0.0,2936.40553792,0.0,22.4826889038,4.32310426235,8.5703125,2936.40553792,0.0383334764274,50.1383336385,50.1383336385,60.0,2.0,53.348642985,42.6357091268,42.2685651779,1.0,1170.0646231,1125.28390203,0.0,0.0,0.0,12.6509275436,1.0,0.0,15.2341663043,51.542072614,1.0,64.9942909877,0.916666666667,1.0,1.0,0.0,12.3691663742,1.0,61.1369028091,0.0,1.0,0.0210535330211,27.6033325195,61.0460007985,27.6033325195,2.0,0.0,35.8713349029,0.0566000007093,34.4984669337,0.94849473357,712.223350708,0.0,1.0,2162.61050451,0.00216261050451,609.513542427,0.483487705843,0.464983661133,0.0,0.483487705843,0.0,633.769159953,609.513542427,0.0,633.769159953,0.0,0.000633769159953,0.483595798413,1.0,0.0,2.0,2.0,2.0,1.0,51.4279518127,61.4920377731,51.542072614,0.51542072614,1.0,10.5,2295.34852513,70.3698018366,1243.28270238,0.948471366976,1243.28270238,1.0,0.0,0.0,0.0,25.2049999237,1.0,59.8333358765,1.0,0.0,35.7999992371,24.9333333969,1.0,59.6666641235,0.0,1.0,50.1383336385,0.0,677.650024414,0.000248151133876,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.490245332989,139022.0,1231.34700425,37.7501036258,666.962953228,0.508810476297,666.962953228,0.490117563717,1.0,1.0,1.0,0.0,1310.82787069,1310.82787069,0.0,1310.82787069,0.0,633.769159953,1310.82787069
2016-10-21T23:00:00.000Z,0.0,0.0265280277896,0.78889303639,0.57347468417,48.8214991887,0.0398383969089,90.2758344014,0.0,44.8583335876,1.0,84.9722232819,0.166666666667,0.0,0.0,50.8999996185,45.4408334096,1.0,84.8333333333,0.166666666667,0.0,90.2758344014,84.1723206838,2.0,0.0,114.754499753,65.9330005646,42.0338541667,0.431851627342,981.750005086,0.0,0.438045525847,0.0,1.0,13.2008520762,77.0254999797,8.43300247192,2841.66617839,76.8919995626,76.7661412557,65.955499649,65.8700332642,9.57600021362,2595.33274333,53.2804997762,53.1628087362,42.3230002721,42.2630564372,41.8951187134,1.0,0.0,99.9981231689,1.0,0.0,0.133500417074,78.5359999339,100.0,7.24325537682,34.5689992905,1.31850020091,5.9575966994,41.0045000712,35.0,71.3666680654,524.733332316,0.438045525847,34.5689992905,0.848231361026,84.8231369654,2.0,1.0,1.0,1187.52390544,1187.52390544,0.0,0.424661819518,0.0,1.0,12.9796695709,75.69800059,8.76150131226,2192.35058594,75.7250003815,75.5538202922,65.9105014801,65.6099955241,9.57199859619,2349.74990845,53.0944999059,53.0237731934,42.2204996745,42.7255401611,41.8951187134,1.0,0.0,99.9981155396,1.0,0.0,-0.0269997914632,100.0,6.94219283263,33.504500707,0.625,6.03747673829,41.5954996745,224.0,65.5416673024,457.01667277,0.424661819518,33.504500707,0.761518547421,76.151854833,2.0,1.0,1.0,1066.12596639,1066.12596639,981.750005086,0.428014056356,2.0,0.0,5198.36537679,0.0,31.3733949661,2.22222480178,3.8515625,5198.36537679,0.0876308931522,203.401668549,203.401668549,93.2463410695,2.0,53.380279541,42.8955586751,41.8951187134,1.0,2466.03394874,1520.89197553,0.0,0.0,0.0,14.553448995,1.0,0.0,31.4658327103,51.4020506541,1.0,82.6940631866,0.0,1.0,1.0,0.0,28.8416658243,1.0,80.9345204035,0.0,1.0,0.0261314901267,60.307498614,80.8975610733,60.307498614,2.0,0.0,75.6026016941,0.0566000007093,46.6268480631,0.949899190448,708.021045852,0.833333333333,0.166666666667,4557.92852523,0.00455792852523,823.795891851,0.587562341254,0.362370862898,0.603890034155,0.474099972437,0.0,1335.73499552,823.795891851,1200.14749146,135.587504069,0.0,0.00133573499552,0.5816415598,1.0,2.31865057183,2.0,2.0,2.0,0.166666666667,55.4276186625,60.2821378708,51.4020506541,0.514020506541,1.0,10.5,3986.92592427,122.229449757,2159.53088737,0.949933204152,2159.53088737,1.0,0.0,0.0,0.0,101.887499173,1.0,93.1805559794,1.0,0.0,55.8083340327,101.514166832,1.0,93.0138899485,0.0,1.0,203.401668549,0.0,1579.95996094,0.000335391866489,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.381469835262,139022.0,2422.02024511,74.2532486141,1311.8948354,0.577075545336,1311.8948354,0.387726412466,1.0,1.0,1.0,0.0,2273.35025024,2273.35025024,1987.36098226,285.989267985,0.0,1335.73499552,2273.35025024
2016-10-22T00:00:00.000Z,0.0,0.0281368673939,0.788917127396,0.58199012928,49.7492491404,0.0395157425201,93.6441669464,0.0,46.6299994787,1.0,86.0694446564,0.0,0.0,0.0,51.5249996185,47.0474996567,1.0,85.8749987284,0.0,0.0,93.6441669464,86.3249168396,2.0,0.0,116.283749262,66.5345001221,42.2057291667,0.444508641059,1053.25834147,0.0,0.45932597853,0.0,1.0,13.4873015881,78.1490001678,,2894.16617839,77.9839992523,77.9328384399,66.5360012054,66.480817159,,2717.66609701,52.9039996465,52.7697804769,41.9269997279,41.8799972534,41.8951187134,1.0,0.0,99.9981231689,1.0,0.0,0.165000915527,77.5610014598,100.0,7.58160674572,36.0569995244,1.30049959819,5.90569484234,40.6265001297,35.0,75.7249997457,571.008331299,0.45932597853,36.0569995244,0.887833557129,88.7833563487,2.0,1.0,1.0,1242.96697998,1242.96697998,0.0,0.435152387372,0.0,1.0,13.204477787,76.5545005798,9.88200124105,2216.72249349,76.5995000203,76.4438603719,66.5329990387,66.2255096436,,2449.24991862,52.7210003535,52.6412556966,41.8634996414,42.3891576131,41.8951187134,1.0,0.0,99.9981155396,1.0,0.0,-0.0449994405111,100.0,7.20754933357,34.7360003789,0.5649989446,5.99692845345,41.2985006968,224.0,68.0583333969,482.25,0.435152387372,34.7360003789,0.791398010254,79.1398003896,2.0,1.0,1.0,1107.95721436,1107.95721436,1053.25834147,0.444414032653,2.0,0.0,5457.99194336,0.0,36.2659165064,3.01729895671,5.46354166667,5457.99194336,0.1014828077,240.350001017,240.350001017,100.0,2.0,52.9595718384,42.5433603923,41.8951187134,1.0,2684.23169246,1473.33718906,0.0,0.0,0.0,16.0077514648,1.0,0.0,34.6499993006,50.5282497406,1.0,85.9531936646,0.0,1.0,1.0,0.0,32.0199991862,1.0,84.5595213572,0.0,1.0,0.028133951591,66.6699981689,84.2853393555,66.6699981689,2.0,0.0,82.2920137022,0.0566000007093,45.1689339974,0.950397430074,706.534509427,1.0,0.0,4961.21969677,0.00496121969677,798.037693134,0.613601699338,0.336797380587,0.613601699338,0.0,0.0,1453.92248535,798.037693134,1453.92248535,0.0,0.0,0.00145392248535,0.613587285082,1.0,4.2175456881,2.0,2.0,2.0,0.0,53.011865298,59.8380756378,50.5282497406,0.505282497406,1.0,11.0833333333,4157.56888152,127.4609477,2251.96017849,0.950399079925,2251.96017849,1.0,0.0,0.0,0.0,120.649999619,1.0,100.0,1.0,0.0,59.9166679382,119.699999491,1.0,99.8611132304,0.0,1.0,240.350001017,0.0,1514.45996094,0.000324904935891,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.354374691328,139022.0,2546.66220921,78.0744680141,1379.4075448,0.582154015841,1379.4075448,0.354431862804,1.0,1.0,1.0,0.0,2369.48901367,2369.48901367,2369.48901367,0.0,0.0,1453.92248535,2369.48901367
2016-10-22T01:00:00.000Z,0.0,0.0277137067386,0.781751213701,0.569892909672,49.2497517268,0.0388106270764,88.9475015004,0.0,44.3641665777,1.0,84.7222220103,0.0,0.0,0.0,50.7083333333,44.6566673915,1.0,84.5138880412,0.0,0.0,88.9475015004,84.9687538147,2.0,0.0,115.005750974,65.7559992472,42.140625,0.435204482019,997.308329264,0.0,0.451097430338,0.0,1.0,13.2745794455,77.3885002136,,2837.91617839,77.2175006866,77.1749649048,65.7724997203,65.7214635213,,2701.99934896,52.6565001806,52.5340779622,41.8340002696,41.7820078532,41.8951187134,1.0,0.0,99.9981231689,1.0,0.0,0.170999526978,76.5949993134,100.0,7.38165720304,35.3835004171,1.31100050608,5.89292224248,40.5229997635,35.0,73.9416675568,549.633326213,0.451097430338,35.3835004171,0.870364423479,87.0364430745,2.0,1.0,1.0,1218.51019287,1218.51019287,0.0,0.41992347251,0.0,1.0,12.9204455217,75.5329996745,9.81982005726,2180.72703044,75.5765005747,75.4298756917,65.7394987742,65.4441553752,,2387.99985758,52.4689998627,52.3983637492,41.7674992879,42.3636245728,41.8951187134,1.0,0.0,99.9981155396,1.0,0.0,-0.0420004526774,100.0,6.9279772838,33.8090012868,0.504998524984,5.99246823788,41.2625007629,224.0,64.2250006994,447.675000509,0.41992347251,33.8090012868,0.761277516683,76.1277516683,2.0,1.0,1.0,1065.78852336,1065.78852336,997.308329264,0.435138729018,2.0,0.0,5365.22648112,0.0,36.7239866257,3.61303983132,6.70052083333,5365.22648112,0.100094214811,229.476664225,229.476664225,98.0822722117,2.0,52.7292938232,42.4790318807,41.8951187134,1.0,2546.32978871,1480.38371835,0.0,0.0,0.833333333333,16.3362480799,1.0,0.0,33.1024986903,49.4362516403,1.0,84.514837265,0.0,1.0,1.0,0.0,30.4058324496,1.0,82.8928553263,0.0,1.0,0.0277113617558,63.5083316167,82.7204246521,63.5083316167,2.0,0.0,78.0642768104,0.0566000007093,45.384963443,0.951775072221,702.439663645,1.0,0.0,4706.33795798,0.00470633795798,801.854467743,0.601866009714,0.349912507545,0.601866009714,0.0,0.0,1379.2274882,801.854467743,1379.2274882,0.0,0.0,0.0013792274882,0.601745059093,1.0,4.13622365038,2.0,2.0,2.0,0.0,52.8347237905,58.5447212855,49.4362516403,0.494362516403,1.0,10.5,4026.71350706,123.449240253,2181.08195594,0.951778517259,2181.08195594,1.0,0.0,0.0,0.0,115.20249939,1.0,98.2083339691,1.0,0.0,58.8000011444,114.274166743,1.0,98.0000012716,0.0,1.0,229.476664225,0.0,1431.7199707,0.000326458858619,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.367640686567,139022.0,2411.41289812,73.92805316,1306.14933275,0.569976232143,1306.14933275,0.367763941875,1.0,1.0,1.0,0.0,2291.58561198,2291.58561198,2291.58561198,0.0,0.0,1379.2274882,2291.58561198
2016-10-22T02:00:00.000Z,0.0,0.0254700882026,0.769854711502,0.541316693779,47.9537499746,0.0375382051186,77.5566673279,0.0,38.576666832,1.0,80.861111323,0.0,0.0,0.0,48.4083331426,38.919166247,1.0,80.6805553436,0.0,0.0,77.5566673279,81.0778802236,2.0,0.0,112.786499659,64.8327496847,42.6276041667,0.413925259193,854.933329264,0.0,0.423611935794,0.0,1.0,12.837048769,75.8599993388,,2675.41617839,75.6515000661,75.6388626099,64.8424994151,64.8033803304,,2438.66617839,52.5109999975,52.3932978312,41.7050002416,41.6140213013,41.8951187134,1.0,0.0,99.9981231689,1.0,0.0,0.208499272664,75.0109996796,100.0,6.96277872721,33.9464998245,1.31849956512,5.87427004178,40.3865006765,35.0,65.125,465.48332723,0.423611935794,33.9464998245,0.784423581078,78.442358017,2.0,1.0,1.0,1098.19301351,1098.19301351,0.0,0.399330580462,0.0,1.0,12.567520539,74.2189998627,9.44699923197,2062.24182129,74.2699991862,74.1232528687,64.8229999542,64.5314000448,,2216.74991862,52.3354994456,52.2581049601,41.7749999364,42.3604329427,41.8951187134,1.0,0.0,99.9981155396,1.0,0.0,-0.050999323527,100.0,6.5795126756,32.4949992498,0.543999989827,5.98800786336,41.2309999466,224.0,58.2083326976,389.449999491,0.399330580462,32.4949992498,0.696446518671,69.6446533203,2.0,1.0,1.0,975.025126139,975.025126139,854.933329264,0.413739418069,2.0,0.0,4856.47513835,0.0,33.1540087064,3.683322529,7.00260416667,4856.47513835,0.0771312677682,159.424168905,159.424168905,86.636830012,2.0,52.5926437378,42.3860473633,41.8951187134,1.0,2113.06356746,1517.27319958,0.0,0.0,0.0833333333333,15.8661444982,1.0,0.0,27.7349994977,48.9763549169,1.0,79.4634691874,0.0,1.0,1.0,0.0,24.8716659546,1.0,77.130950292,0.0,1.0,0.0254367380223,52.6066646576,77.1255982717,52.6066646576,2.0,0.0,64.7813884827,0.0566000007093,46.5159051956,0.952054964503,701.608328993,1.0,0.0,3905.53938427,0.00390553938427,821.835770542,0.554145099175,0.397900716573,0.554145099175,0.0,0.0,1144.54748535,821.835770542,1144.54748535,0.0,0.0,0.00114454748535,0.553284014265,1.0,1.4881457763,2.0,2.0,2.0,0.0,52.0341065725,58.2797505061,48.9763549169,0.489763549169,1.0,11.0833333333,3630.33676703,111.297293678,1966.38325589,0.952045815748,1966.38325589,1.0,0.0,0.0,0.0,80.3741664886,1.0,86.680557251,1.0,0.0,51.8916676839,79.0500005086,1.0,86.4861138662,0.0,1.0,159.424168905,0.0,1264.35998535,0.00033459384267,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.41794282375,139022.0,2064.83856764,63.3029273063,1118.42626348,0.54149822583,1118.42626348,0.418245007182,1.0,1.0,1.0,0.0,2065.42922974,2065.42922974,2065.42922974,0.0,0.0,1144.54748535,2065.42922974
2016-10-22T03:00:00.000Z,0.0,0.0230450151739,0.769149721189,0.539514033141,47.6349989573,0.0370098946561,75.8983338674,0.0,37.6858336131,1.0,80.2777798971,0.0,0.0,0.0,48.0666659673,38.2124993006,1.0,80.1111100515,0.0,0.0,75.8983338674,80.5303020477,2.0,0.0,111.989998817,64.3549998601,42.9557291667,0.407022149246,834.708328247,0.0,0.414109853941,0.0,1.0,12.6762987773,75.2374998728,,2648.33284505,75.0304991404,75.0087839762,64.3579998016,64.3132222493,,2356.99951172,52.8125,52.686958313,41.8190002441,41.7132797241,41.8951187134,1.0,0.0,99.9981231689,1.0,0.0,0.207000732422,74.4095007579,100.0,6.78925601641,33.2114988963,1.33350054423,5.88704276085,40.4854996999,35.0,63.2416671117,446.966667175,0.414109853941,33.2114988963,0.770961434501,77.0961437225,2.0,1.0,1.0,1079.3460083,1079.3460083,0.0,0.397788056884,0.0,1.0,12.4804979165,73.8769989014,9.56699943542,2056.61753337,73.918999354,73.7743937174,64.3519999186,64.0664113363,,2166.74993896,52.6370004018,52.5634740194,41.8380002975,42.4038391113,41.8951187134,1.0,0.0,99.9981155396,1.0,0.0,-0.0420004526774,100.0,6.4894490242,32.0809990565,0.578500429789,5.99104889234,41.2594998678,224.0,58.0083328883,387.741668701,0.397788056884,32.0809990565,0.696236906506,69.6236902873,2.0,1.0,1.0,974.731669108,974.731669108,834.708328247,0.407003977719,2.0,0.0,4711.78430176,0.0,31.3804179827,3.36816652616,6.18489583333,4711.78430176,0.0701982197717,143.993333181,143.993333181,83.5558611552,2.0,52.9051691691,42.456103007,41.8951187134,1.0,2034.25854374,1574.60268143,0.0,0.0,0.0,16.4031213125,1.0,0.0,25.1241658529,47.9548784892,1.0,76.9520524343,0.0,1.0,1.0,0.0,22.1358327866,1.0,74.3392842611,0.0,1.0,0.0230412847578,47.2599983215,74.2744598389,47.2599983215,2.0,0.0,62.3654181664,0.0566000007093,48.2734876427,0.953180393941,698.277102436,1.0,0.0,3759.88540181,0.00375988540181,852.888463564,0.537292401332,0.415887183295,0.537292401332,0.0,0.0,1101.86249797,852.888463564,1101.86249797,0.0,0.0,0.00110186249797,0.537245939175,1.0,0.133342589062,2.0,2.0,2.0,0.0,51.6388406754,57.1534147263,47.9548784892,0.479548784892,1.0,9.91666666667,3608.86122518,110.638905809,1954.75096153,0.953179584627,1954.75096153,1.0,0.0,0.0,0.0,72.491666158,1.0,83.5833346049,1.0,0.0,50.0166676839,71.5016663869,1.0,83.3611132304,0.0,1.0,143.993333181,0.0,1134.94995117,0.000347236319739,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.436315663913,139022.0,2042.77366951,62.6264712076,1106.47474245,0.53954143324,1106.47474245,0.436355120966,1.0,1.0,1.0,0.0,2050.768809,2050.768809,2050.768809,0.0,0.0,1101.86249797,2050.768809
2016-10-22T04:00:00.000Z,0.0,0.0216581243972,0.768039918253,0.52982979283,46.9209996859,0.0380605673519,74.222501119,0.0,36.8683334986,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.3541663488,1.0,79.6666641235,0.0,0.0,74.222501119,78.940893809,2.0,0.0,110.996249517,64.0752498309,42.96875,0.400277503461,780.633346558,0.0,0.404797762078,0.0,1.0,12.4841239452,74.5639998118,,2623.33284505,74.3449993134,74.3291193644,64.0760005315,64.0357716878,,2266.99951172,52.6984999975,52.5754852295,41.7964995702,41.6738306681,41.8951187134,1.0,0.0,99.9981231689,1.0,0.0,0.219000498454,73.8154983521,100.0,6.6003250281,32.5484997431,1.33499940236,5.88379891713,40.4615001678,35.0,60.1166664759,416.724998474,0.404797762078,32.5484997431,0.735380405244,73.5380420685,2.0,1.0,1.0,1029.53256734,1029.53256734,0.0,0.389086263809,0.0,1.0,12.3124958674,73.2470003764,9.22800127665,2033.74543254,73.3025004069,73.1552683512,64.0744991302,63.7876790365,,2105.99987793,52.5200001399,52.445543925,41.8589995702,42.4217122396,41.8951187134,1.0,0.0,99.9981155396,1.0,0.0,-0.0555000305176,100.0,6.32083865007,31.4435008367,0.599499702454,5.99165721734,41.2594998678,224.0,55.7333329519,363.908332825,0.389086263809,31.4435008367,0.668061421712,66.8061421712,2.0,1.0,1.0,935.285990397,935.285990397,780.633346558,0.400282554578,2.0,0.0,4527.42032878,0.0,29.9729995728,3.16971613963,5.5625,4527.42032878,0.0664402840364,129.554998398,129.554998398,80.794965744,2.0,52.7893956502,42.4484558105,41.8951187134,1.0,1895.42122937,1540.5052328,0.0,0.0,0.0,16.7918192546,1.0,0.0,22.6049993833,47.284181277,1.0,74.2009118398,0.0,1.0,1.0,0.0,19.6333330472,1.0,71.4583333333,0.0,1.0,0.0216600251517,42.2383321126,71.2243938446,42.2383321126,2.0,0.0,58.1090038603,0.0566000007093,47.2281428171,0.954286798366,695.014962518,1.0,0.0,3503.2747595,0.0035032747595,834.419473944,0.526430541092,0.427856874603,0.526430541092,0.0,0.0,1026.66083272,834.419473944,1026.66083272,0.0,0.0,0.00102666083272,0.526725490888,1.0,0.100364412061,2.0,2.0,2.0,0.0,53.1643206278,55.9647963842,47.284181277,0.47284181277,1.0,9.91666666667,3435.92646217,105.337146677,1861.08030667,0.954287415696,1861.08030667,1.0,0.0,0.0,0.0,65.3766663869,1.0,80.7638905843,1.0,0.0,48.3250007629,64.1783329646,1.0,80.5416673024,0.0,1.0,129.554998398,0.0,1035.92004395,0.000339717043469,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.448352212935,139022.0,1907.69859708,58.4853980867,1033.31090731,0.529840432901,1033.31090731,0.448330901078,1.0,1.0,1.0,0.0,1950.2303772,1950.2303772,1950.2303772,0.0,0.0,1026.66083272,1950.2303772
2016-10-22T05:00:00.000Z,0.0,0.0202988187503,0.768055447257,0.529391091002,46.6750008265,0.0382350825541,74.3666655223,0.0,36.8124996821,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.5374997457,1.0,79.6666641235,0.0,0.0,74.3666655223,78.534629186,2.0,0.0,110.526000341,63.8509995143,42.8645833333,0.394674749074,767.699991862,0.0,0.399660517778,0.0,1.0,12.3995184898,74.2234986623,,2625.83284505,74.0134995778,73.9876759847,63.8464991252,63.7976786296,,2281.99951172,52.6939999262,52.5640207926,41.9330002467,41.8011016846,41.8951187134,1.0,0.0,99.9981231689,1.0,0.0,0.209999084473,73.4959996541,100.0,6.49868941307,32.0804993312,1.34400049845,5.90082907677,40.5889997482,35.0,59.3333330154,408.77499644,0.399660517778,32.0804993312,0.730770176479,73.077018102,2.0,1.0,1.0,1023.07824707,1023.07824707,0.0,0.384358905263,0.0,1.0,12.2460202376,72.9770011902,9.16950162252,2038.61981201,73.0250015259,72.8779729207,63.8554999034,63.565071106,,2125.74989827,52.5200004578,52.4474487305,41.97600015,42.5110778809,41.8951187134,1.0,0.0,99.9981155396,1.0,0.0,-0.0480003356934,100.0,6.24260405699,31.0490013758,0.631000200907,6.00341618061,41.3449999491,224.0,55.2916666667,358.925000509,0.384358905263,31.0490013758,0.667019373576,66.7019373576,2.0,1.0,1.0,933.827123006,933.827123006,767.699991862,0.394672991247,2.0,0.0,4566.51021322,0.0,28.6485404968,2.91804154714,4.97135416667,4566.51021322,0.0650577741547,126.555002213,126.555002213,79.9546597799,2.0,52.7723083496,42.5503616333,41.8951187134,1.0,1861.16496433,1573.02457267,0.0,0.0,0.0,17.253540357,1.0,0.0,21.2099994024,46.5929587682,1.0,72.6712309519,0.0,1.0,1.0,0.0,18.2741662661,1.0,69.7023792267,0.0,1.0,0.020298712077,39.4841651917,69.6079076131,39.4841651917,2.0,0.0,57.0587901102,0.0566000007093,48.2251066671,0.955758066437,690.692318907,1.0,0.0,3439.95948857,0.00343995948857,852.03367602,0.518267442554,0.438030716231,0.518267442554,0.0,0.0,1008.1058197,852.03367602,1008.1058197,0.0,0.0,0.0010081058197,0.518429398537,1.0,0.0,2.0,2.0,2.0,0.0,56.3223249262,54.2583215887,46.5929587682,0.465929587682,1.0,11.0833333333,3435.2495649,105.316394654,1860.71366315,0.956593338396,1860.71366315,1.0,0.0,0.0,0.0,63.8525002797,1.0,79.9583346049,1.0,0.0,47.8416668574,62.7025006612,1.0,79.736111323,0.0,1.0,126.555002213,0.0,1036.97998047,0.000346888310246,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.457906927269,139022.0,1901.15605116,58.2848195451,1029.76711687,0.529403520597,1029.76711687,0.457913262811,1.0,1.0,1.0,0.0,1945.1459554,1945.1459554,1945.1459554,0.0,0.0,1008.1058197,1945.1459554
2016-10-22T06:00:00.000Z,0.0,0.0200925166357,0.768137997711,0.528402417349,46.5760000547,0.0384128742078,74.254166921,0.0,36.7441673279,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.5041662852,1.0,79.6666641235,0.0,0.0,74.254166921,78.3794250488,2.0,0.0,110.328749975,63.7527499199,42.890625,0.394289887073,762.283325195,0.0,0.397754201667,0.0,1.0,12.3608417511,74.0959993998,9.96299934387,2619.99951172,73.8710002899,73.8637034098,63.7475001017,63.7018025716,,2303.99951172,52.5185000102,52.3920237223,41.8954995473,41.7603708903,41.8951187134,1.0,0.0,99.9981231689,1.0,0.0,0.224999109904,73.4090003967,100.0,6.46467570464,31.9755007426,1.33949915568,5.89616604646,40.5560003916,35.0,58.9833335876,405.283330282,0.397754201667,31.9755007426,0.72791023981,72.7910238902,2.0,1.0,1.0,1019.07433573,1019.07433573,0.0,0.383623227594,0.0,1.0,12.2121780713,72.8614997864,9.15749963125,2043.86909993,72.9154993693,72.772547404,63.7579997381,63.470664978,9.95000076294,2135.24989827,52.326499939,52.2612915039,41.8619995117,42.4249038696,41.8951187134,1.0,0.0,99.9981155396,1.0,0.0,-0.0539995829264,100.0,6.21970995267,31.0534998576,0.597999890645,5.99246811867,41.2639996211,224.0,55.075000445,356.999994914,0.383623227594,31.0534998576,0.664639438447,66.4639428457,2.0,1.0,1.0,930.495213826,930.495213826,762.283325195,0.394255956823,2.0,0.0,4612.01765951,0.0,28.6714396477,2.95186785857,5.1328125,4612.01765951,0.0665242816724,128.584164937,128.584164937,80.4006233215,2.0,52.559115092,42.4955927531,41.8951187134,1.0,1853.52321868,1556.79896835,0.0,0.0,0.0,17.4081373215,1.0,0.0,20.8841663996,46.3393627803,1.0,72.2203184764,0.0,1.0,1.0,0.0,17.9608329137,1.0,69.2142848969,0.0,1.0,0.020087159013,38.8449993134,69.0767059326,38.8449993134,2.0,0.0,56.8245127788,0.0566000007093,47.727669111,0.955468197319,691.542029016,1.0,0.0,3425.8353803,0.0034258353803,843.24502673,0.519300215179,0.436167203683,0.519300215179,0.0,0.0,1003.96664429,843.24502673,1003.96664429,0.0,0.0,0.00100396664429,0.519067635139,1.0,0.0,2.0,2.0,2.0,0.0,53.8781601588,54.6130930583,46.3393627803,0.463393627803,1.0,10.5,3410.32218703,104.55218189,1847.21167102,0.955467418861,1847.21167102,1.0,0.0,0.0,0.0,64.814166069,1.0,80.3611125946,1.0,0.0,48.0916678111,63.7699991862,1.0,80.1527792613,0.0,1.0,128.584164937,0.0,1037.44995117,0.000343310189114,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.456496155779,139022.0,1886.09815572,57.8231811027,1021.61096074,0.528426710949,1021.61096074,0.45651733522,1.0,1.0,1.0,0.0,1933.30681356,1933.30681356,1933.30681356,0.0,0.0,1003.96664429,1933.30681356
2016-10-22T07:00:00.000Z,0.0,0.0196935514862,0.768345448171,0.533609275191,46.9412492116,0.0374474786242,74.5133336385,0.0,36.835000356,1.0,79.7638867696,0.0,0.0,0.0,47.8333330154,37.6174996694,1.0,79.7222207387,0.0,0.0,74.5133336385,79.2140070597,2.0,0.0,110.589749654,63.6485004425,42.96875,0.397220277662,790.666671753,0.0,0.403498820165,0.0,1.0,12.41523091,74.2820002238,,2632.49951172,74.082499822,74.0499928792,63.6530001958,63.6065673828,9.98999786377,2340.66617839,52.6160001755,52.4882151286,41.8774998983,41.7591018677,41.8951187134,1.0,0.0,99.9981231689,1.0,0.0,0.199500401815,73.4614995321,100.0,6.52129507065,32.2049999237,1.34250005086,5.89393583934,40.5349998474,35.0,60.6499999364,422.341667175,0.403498820165,32.2049999237,0.747502190726,74.7502187093,2.0,1.0,1.0,1046.50306702,1046.50306702,0.0,0.388060541268,0.0,1.0,12.2448115349,72.963499705,9.37049897512,2059.24221802,73.0144996643,72.8645604451,63.6440006892,63.3615926107,9.92300224304,2161.49989827,52.431500117,52.360748291,41.8904997508,42.4223505656,41.8951187134,1.0,0.0,99.9981155396,1.0,0.0,-0.0509999593099,100.0,6.25173521042,31.1239999135,0.620499928792,5.99307632446,41.2714999517,224.0,56.2249997457,368.324999491,0.388060541268,31.1239999135,0.677814323789,67.7814311981,2.0,1.0,1.0,948.940053304,948.940053304,790.666671753,0.397127870686,2.0,0.0,4696.61515299,0.0,29.4713039398,3.06645204624,5.09635416667,4696.61515299,0.0683565629405,136.024164836,136.024164836,81.8310686747,2.0,52.6818415324,42.5025965373,41.8951187134,1.0,1920.76803565,1592.39949905,0.0,0.0,0.0,17.9412021637,1.0,0.0,21.1291662852,45.7117980321,1.0,72.3915526072,0.0833333333333,1.0,1.0,0.0,18.1116660436,1.0,69.4107112885,0.0,1.0,0.0196867770021,39.1999998093,69.3068707784,39.1999998093,2.0,0.0,58.8860752792,0.0566000007093,48.8190947763,0.955999192121,689.985462522,0.916666666667,0.0833333333333,3550.12282963,0.00355012282963,862.52816545,0.522677916294,0.433322523399,0.522792195444,0.521365058794,0.0,1040.39000956,862.52816545,957.289174398,83.1008351644,0.0,0.00104039000956,0.522663568457,1.0,0.0,2.0,2.0,2.0,0.0833333333333,54.0311654409,53.9636713664,45.7117980321,0.457117980321,1.0,9.91666666667,3513.16753471,107.705170055,1902.91817501,0.956000439693,1902.91817501,1.0,0.0,0.0,0.0,68.5850009918,1.0,81.8194465637,1.0,0.0,48.9833339055,67.4391670227,1.0,81.6388905843,0.0,1.0,136.024164836,0.0,1084.56005859,0.000351160929754,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.453266029394,139022.0,1961.22300727,60.1263262931,1062.30257137,0.533686491965,1062.30257137,0.453335050658,1.0,1.0,1.0,0.0,1990.49926758,1990.49926758,1831.10838826,159.390879313,0.0,1040.39000956,1990.49926758
