timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-10-22T08:00:00.000Z,0.0,0.0191404016892,0.768168651729,0.52803851123,46.4282492002,0.0385143029249,74.2824999491,0.0,36.7716671626,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.5108334223,1.0,79.6666641235,0.0,0.0,74.2824999491,78.2521470388,2.0,0.0,109.958998998,63.5307497978,42.96875,0.393115914409,758.300008138,0.0,0.399825461223,0.0,1.0,12.2955746651,73.8515001933,9.88199996948,2627.91617839,73.6294994354,73.6138356527,63.5269994736,63.4827601115,,2262.33284505,52.5154997508,52.3907521566,41.7964998881,41.6598332723,41.8951187134,1.0,0.0,99.9981231689,1.0,0.0,0.222000757853,73.1209996541,100.0,6.41339770953,31.8329995473,1.34849993388,5.88217695554,40.4465001424,35.0,58.7583335241,403.925000509,0.399825461223,31.8329995473,0.721628588722,72.1628583272,2.0,1.0,1.0,1010.28002421,1010.28002421,0.0,0.382098163297,0.0,1.0,12.1505370935,72.603501002,9.12449900309,2064.11665853,72.6589991252,72.5182495117,63.5345001221,63.2538019816,,2109.99984741,52.3369998932,52.264483134,41.7854998906,42.3502197266,41.8951187134,1.0,0.0,99.9981155396,1.0,0.0,-0.0554981231689,100.0,6.16780050596,30.8734992345,0.593499819438,5.98273658752,41.1920000712,224.0,54.875,354.425000509,0.382098163297,30.8734992345,0.662527378627,66.2527376811,2.0,1.0,1.0,927.538330078,927.538330078,758.300008138,0.393114642477,2.0,0.0,4553.09134928,0.0,29.0919370651,3.14872006575,5.11197916667,4553.09134928,0.0657179659674,126.778333028,126.778333028,80.019879659,2.0,52.6046625773,42.4350891113,41.8951187134,1.0,1839.55368751,1565.7536692,0.0,0.0,0.0,17.9263699849,1.0,0.0,19.9174997012,45.6006294886,1.0,71.0331020355,0.0,1.0,1.0,0.0,17.0033329328,1.0,67.9345213572,0.0,1.0,0.0191401925879,36.9208323161,67.7684745789,36.9208323161,2.0,0.0,56.396240937,0.0566000007093,48.0021984548,0.956219263921,689.341125464,1.0,0.0,3400.01573388,0.00340001573388,848.095368432,0.516551093912,0.439667391124,0.516551093912,0.0,0.0,996.400004069,848.095368432,996.400004069,0.0,0.0,0.000996400004069,0.516542787353,1.0,0.0,2.0,2.0,2.0,0.0,54.2169281642,53.6855516434,45.6006294886,0.456006294886,1.0,10.5,3405.30735671,104.398439392,1844.4953725,0.956218485036,1844.4953725,1.0,0.0,0.0,0.0,63.9266668955,1.0,80.0138905843,1.0,0.0,47.8750006358,62.8516664505,1.0,79.7916679382,0.0,1.0,126.778333028,0.0,1016.2800293,0.000345284907819,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.459798046163,139022.0,1880.55185325,57.6531449613,1018.60678867,0.528063477324,1018.60678867,0.459801279791,1.0,1.0,1.0,0.0,1928.94762166,1928.94762166,1928.94762166,0.0,0.0,996.400004069,1928.94762166
2016-10-22T09:00:00.000Z,0.0,0.0199000992223,0.768624971002,0.530336045294,46.6742499669,0.0382323248265,74.5266685486,0.0,36.9383331935,1.0,79.7916647593,0.0833333333333,0.0,0.0,47.8583329519,37.6075003942,1.0,79.7638874054,0.0833333333333,0.0,74.5266685486,78.5655206045,2.0,0.0,110.415000598,63.7407506307,43.1119791667,0.394209545894,769.199996948,0.0,0.400737427896,0.0,1.0,12.3886407216,74.1605002085,9.90719985962,2627.91617839,73.9580001831,73.9202906291,63.7445004781,63.6941833496,,2352.66617839,52.5094998678,52.3837483724,42.0545002619,41.9143575033,41.8951187134,1.0,0.0,99.9981231689,1.0,0.0,0.202500025431,73.4465001424,100.0,6.47138957183,31.9034999212,1.35000006358,5.91725114981,40.7045001984,35.0,59.6500005722,410.966669718,0.400737427896,31.9034999212,0.732223565238,73.222357432,2.0,1.0,1.0,1025.11299133,1025.11299133,0.0,0.381996602248,0.0,1.0,12.2170127233,72.8645006816,9.17700004578,2071.99068197,72.9140008291,72.7655258179,63.7370007833,63.4528096517,,2176.74989827,52.3294998805,52.2574666341,41.9955002467,42.5583140055,41.8951187134,1.0,0.0,99.9981155396,1.0,0.0,-0.0495001475016,100.0,6.20548689365,30.9185005824,0.587500254313,6.01152582963,41.4079999924,224.0,55.3000001907,358.233329773,0.381996602248,30.9185005824,0.669534069243,67.0094973246,2.0,1.0,1.0,937.34769694,937.34769694,769.199996948,0.39401855817,2.0,0.0,4722.28605143,0.0,28.8623666763,2.59486740828,4.44791666667,4722.28605143,0.0694991418847,135.780834198,135.780834198,81.7067305247,2.0,52.5572179159,42.6408004761,41.8951187134,1.0,1880.0547094,1562.02310144,0.0,0.0,0.0,17.398191452,1.0,0.0,20.8416663806,46.3463090261,1.0,72.1232859294,0.0833333333333,1.0,1.0,0.0,17.9883329074,1.0,69.2738081614,0.0,1.0,0.0198773873521,38.82999897,69.0880425771,38.82999897,2.0,0.0,57.6379037405,0.0566000007093,47.8878283228,0.955510872289,691.417364143,0.916666666667,0.0833333333333,3474.87308249,0.00347487308249,846.074694747,0.521890754866,0.433607283582,0.522808816876,0.511470729049,0.0,1018.33750916,846.074694747,937.52750651,80.8100026449,0.0,0.00101833750916,0.521675437689,1.0,0.0,2.0,2.0,2.0,0.0833333333333,53.4738960266,54.556511879,46.3463090261,0.463463090261,1.0,9.91666666667,3442.07781084,105.525732063,1864.4122039,0.955498038449,1864.4122039,1.0,0.0,0.0,0.0,68.4675013224,1.0,81.6944459279,1.0,0.0,48.8750006358,67.3133338292,1.0,81.4583339691,0.0,1.0,135.780834198,0.0,1130.77001953,0.000344462231322,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.453802379633,139022.0,1911.35131509,58.5973815351,1035.28941344,0.530578485648,1035.28941344,0.454081831968,1.0,1.0,1.0,0.0,1951.24650065,1951.24650065,1793.25113932,157.995361328,0.0,1018.33750916,1951.24650065
2016-10-22T10:00:00.000Z,0.0,0.0242362117217,0.779768229377,0.563969273004,48.5327485402,0.037634436369,84.4183330536,0.0,41.8683331807,1.0,83.111111323,0.0,0.0,0.0,49.7666670481,42.4058335622,1.0,82.9444452922,0.0,0.0,84.4183330536,83.4003187815,2.0,0.0,113.017499288,64.4847507477,43.1119791667,0.420130779264,941.324986776,0.0,0.432099664762,0.0,1.0,12.9047332605,76.0114994049,,2759.99951172,75.8434995015,75.7793757121,64.5110009511,64.4541778564,,2600.33280436,53.0749998093,52.9328435262,42.1354996363,42.0581614176,41.8951187134,1.0,0.0,99.9981231689,1.0,0.0,0.167999903361,75.8689994812,100.0,6.97612865766,33.7079998652,1.34549999237,5.92860460281,40.7929995855,35.0,70.2166671753,513.324999491,0.432099664762,33.7079998652,0.847172706241,84.7172698975,2.0,1.0,1.0,1186.04178874,1186.04178874,0.0,0.407430909444,0.0,1.0,12.6001540025,74.3270009359,9.7599995931,2145.48140462,74.3479995728,74.1948115031,64.4585005442,64.1703821818,,2322.24985758,52.8949991862,52.8178532918,42.0600001017,42.6068267822,41.8951187134,1.0,0.0,99.9981155396,1.0,0.0,-0.0209986368815,100.0,6.58031578859,32.287999471,0.593500137329,6.01983821392,41.4664999644,224.0,62.2249997457,428.0,0.407430909444,32.287999471,0.749402000791,74.9402014414,2.0,1.0,1.0,1049.16280111,1049.16280111,941.324986776,0.419475257874,2.0,0.0,5180.27909342,0.0,32.6852625211,2.27103715142,3.875,5183.19624837,0.0838559358342,188.957496643,188.957496643,91.3344504038,2.0,53.1038182576,42.7280553182,41.8951187134,1.0,2342.83856124,1600.66435298,0.0,0.0,0.0,17.3035993576,1.0,0.0,28.5049997965,47.2074015935,1.0,80.1141535441,0.0,1.0,1.0,0.0,25.7974994977,1.0,78.0059515635,0.0,1.0,0.0241314522737,54.302500089,77.9085636139,54.302500089,2.0,0.0,71.8257308134,0.0566000007093,49.0724750915,0.953389699205,697.662344869,1.0,0.0,4330.22858981,0.00433022858981,867.004849409,0.566380809241,0.386960325206,0.566380809241,0.0,0.0,1269.00582886,867.004849409,1269.00582886,0.0,0.0,0.00126900582886,0.565075094501,1.0,0.44038897024,2.0,2.0,2.0,0.0,48.1563987732,56.9136924744,47.2074015935,0.472074015935,1.0,10.5,3943.50291421,120.898205905,2136.01067827,0.953341134447,2136.01067827,1.0,0.0,0.0,0.0,95.1933333079,1.0,91.2638905843,1.0,0.0,54.6333341599,93.7641665141,1.0,91.0555566152,0.0,1.0,188.957496643,0.0,1530.07006836,0.000352983521252,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.405899117561,139022.0,2337.32754969,71.6567766063,1266.02077223,0.565048523172,1266.02077223,0.40725264009,1.0,1.0,1.0,0.0,2240.55230713,2240.55230713,2240.55230713,0.0,0.0,1269.00582886,2240.55230713
2016-10-22T11:00:00.000Z,0.0,0.0282373787135,0.809331441877,0.61212021585,49.6577498118,0.039507321351,100.40000089,0.0,49.8633333842,1.0,88.0277792613,0.0,0.0,0.0,52.7083336512,50.5366668701,1.0,87.8333346049,0.0,0.0,100.40000089,88.2865403493,2.0,0.0,114.643499374,64.9857495626,43.125,0.446035953575,1133.5166626,0.0,0.452292109084,0.0,1.0,13.1670100689,77.0000006358,,2961.24951172,76.8109989166,76.77440389,64.995499293,64.9544906616,,2757.99940999,53.6030006409,53.479405721,41.96149985,41.9544448853,41.8951187134,1.0,0.0,99.9981231689,1.0,0.0,0.189001719157,77.6195004781,100.0,7.2659782966,34.8494990667,1.37400023142,5.9010317723,40.5874996185,35.0,78.6749998728,605.066665649,0.452292109084,34.8494990667,0.955586831229,95.5586821238,2.0,1.0,1.0,1337.82156372,1337.82156372,0.0,0.442871751607,0.0,1.0,12.9530791442,75.6380004883,,2359.57973226,75.6650009155,75.5218760173,64.9759998322,64.6870320638,,2494.24985758,53.421500206,53.3438135783,41.9384997686,42.4395853678,41.8951187134,1.0,0.0,99.9981155396,1.0,0.0,-0.0270004272461,100.0,6.95250137647,33.726501147,0.611500104268,6.00057776769,41.3269996643,224.0,73.1000010173,528.449996948,0.442871751607,33.726501147,0.852298358736,85.2298329671,2.0,1.0,1.0,1193.21770223,1193.21770223,1133.5166626,0.446043723369,2.0,0.0,5517.50187174,0.0,33.3292134603,1.78325122595,3.0625,5517.50187174,0.094933122215,241.22833252,241.22833252,100.0,2.0,53.6548436483,42.6006774902,41.8951187134,1.0,2855.92983246,1603.81534753,0.0,0.0,0.0,17.7891896566,1.0,0.0,37.1466662089,47.2063096364,1.0,87.6598154704,0.0,1.0,1.0,0.0,34.6133324305,1.0,86.5416647593,0.0,1.0,0.0282373336175,71.7599983215,86.2776063283,71.7599983215,2.0,0.0,87.5558609809,0.0566000007093,49.1690769191,0.950548904939,706.085982621,1.0,0.0,5278.56644313,0.00527856644313,868.711595457,0.608710432486,0.341835826192,0.608710432486,0.0,0.0,1546.9233195,868.711595457,1546.9233195,0.0,0.0,0.0015469233195,0.608694215616,1.0,0.239241247372,2.0,2.0,2.0,0.0,37.8215122223,59.6890522639,47.2063096364,0.472063096364,1.0,11.6666666667,4459.74517999,136.7249379,2415.63491496,0.950546258678,2415.63491496,1.0,0.0,0.0,0.0,121.34166654,1.0,100.0,1.0,0.0,59.9333343506,119.886666616,1.0,99.8888905843,0.0,1.0,241.22833252,0.0,1565.63000488,0.00035367838845,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.35962040045,139022.0,2872.11162072,88.0519552433,1555.68823569,0.612159404944,1555.68823569,0.359602105659,1.0,1.0,1.0,0.0,2541.31231689,2541.31231689,2541.31231689,0.0,0.0,1546.9233195,2541.31231689
2016-10-22T12:00:00.000Z,0.0,0.0287275869551,0.811689124489,0.615211327955,49.8722499212,0.0399133632419,102.056666056,0.0,50.5991665522,1.0,88.4861125946,0.0,0.0,0.0,52.9750003815,51.4424997965,1.0,88.2777779897,0.0,0.0,102.056666056,88.7890529633,2.0,0.0,115.230749766,65.3584998449,43.0729166667,0.452495202471,1156.8500061,0.0,0.460954442028,0.0,1.0,13.276996692,77.3809986115,,2979.99951172,77.2009995778,77.150797526,65.3719997406,65.3309911092,,2734.33268229,53.6900002162,53.5647710164,41.9450006485,41.9468078613,41.8951187134,1.0,0.0,99.9981231689,1.0,0.0,0.17999903361,77.8219998678,100.0,7.37454565366,35.2559989293,1.34700043996,5.90245103836,40.5980002085,35.0,79.7416667938,616.825007121,0.460954442028,35.2559989293,0.955735989525,95.5735988617,2.0,1.0,1.0,1338.03038534,1338.03038534,0.0,0.449744005278,0.0,1.0,13.0654834906,76.0384998322,,2396.70003255,76.0595003764,75.9129053752,65.3449999491,65.0531565348,,2488.24989827,53.5130004883,53.4324188232,41.9340000153,42.4389470418,41.8951187134,1.0,0.0,99.9981155396,1.0,0.0,-0.0210005442301,100.0,7.06429743767,34.1255003611,0.605500221252,6.00118605296,41.328499794,224.0,74.0416679382,540.025009155,0.449744005278,34.1255003611,0.857479458763,85.7479451497,2.0,1.0,1.0,1200.47124227,1200.47124227,1156.8500061,0.452423556508,2.0,0.0,5509.33382161,0.0,33.0870342255,1.75136360526,3.2265625,5509.33382161,0.0944627510052,241.430829366,241.430829366,100.0,2.0,53.730758667,42.5936711629,41.8951187134,1.0,2905.51727253,1570.38388634,0.0,0.0,0.75,17.2925281525,1.0,0.0,37.9458328883,48.0794715881,1.0,88.373284022,0.0,1.0,1.0,0.0,35.4991658529,1.0,87.3214263916,0.0,1.0,0.0287253590485,73.4449977875,87.0421803792,73.4449977875,2.0,0.0,89.0760912611,0.0566000007093,48.1441496482,0.94828550688,712.851002648,1.0,0.0,5370.21806363,0.00537021806363,850.603340015,0.615575945353,0.332708586707,0.615575945353,0.0,0.0,1573.78251139,850.603340015,1573.78251139,0.0,0.0,0.00157378251139,0.615525032083,1.0,0.372310323957,2.0,2.0,2.0,0.0,35.4433466593,61.6669562658,48.0794715881,0.480794715881,1.0,9.91666666667,4475.90115887,137.220240909,2424.38585141,0.948284532059,2424.38585141,1.0,0.0,0.0,0.0,121.381666819,1.0,100.0,1.0,0.0,59.9083347321,120.049165726,1.0,99.8472245534,0.0,1.0,241.430829366,0.0,1634.08996582,0.000346305977818,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.350853119985,139022.0,2904.53424817,89.0459541254,1573.25005317,0.615367677393,1573.25005317,0.350906956505,1.0,1.0,1.0,0.0,2556.60170492,2556.60170492,2556.60170492,0.0,0.0,1573.78251139,2556.60170492
2016-10-22T13:00:00.000Z,0.0,0.0296169760307,0.830407549165,0.639499273485,50.6049995422,0.0410286440125,109.763334274,0.0,54.677500089,1.0,90.638888677,0.0,0.0,0.0,54.2666667302,55.0858335495,1.0,90.4583326976,0.0,0.0,109.763334274,90.9369544983,2.0,0.0,116.91599973,66.3110001882,43.1354166667,0.468177396535,1252.34166463,0.0,0.47105258577,0.0,1.0,13.5670723915,78.3980000814,,3068.33278402,78.2554995219,78.1782582601,66.3200003306,66.2655817668,,2750.99938965,54.1624997457,54.0399729411,41.9825003942,42.0117162069,41.8951187134,1.0,0.0,99.9981231689,1.0,0.0,0.142500559489,78.738498052,100.0,7.65671443939,36.2714993159,1.32299995422,5.91035795212,40.6610002518,35.0,83.5083325704,657.616663615,0.47105258577,36.2729991277,0.984157932826,99.7121709188,2.0,1.0,1.0,1395.9703776,1395.9703776,0.0,0.470778485887,0.0,1.0,13.417200009,77.3164997101,,2451.81815592,77.3210004171,77.1569035848,66.3020000458,66.0016276042,,2517.24991862,53.9869998296,53.9035568237,41.9579998652,42.4134140015,41.8951187134,1.0,0.0,99.9981155396,1.0,0.0,-0.00450070699056,100.0,7.41459469,35.3630005519,0.618999799093,6.00260531902,41.3390000661,224.0,78.7333342234,594.724990845,0.470778485887,35.3630005519,0.902122766404,90.2122783661,2.0,1.0,1.0,1262.97187297,1262.97187297,1252.34166463,0.468097563069,2.0,0.0,5539.67220052,0.0,31.9544580777,1.35295883814,2.29947916667,5539.67220052,0.090218633844,241.27166748,241.27166748,100.0,2.0,54.2065048218,42.6178792318,41.8951187134,1.0,3106.41607493,1560.54339521,0.0,0.0,1.0,17.0746205648,1.0,0.0,40.8049993515,49.2453797658,1.0,90.5422350566,0.0,1.0,1.0,0.0,38.4183327357,1.0,89.7559509277,0.0,1.0,0.0296132878669,79.2233314514,89.4961058299,79.2233314514,2.0,0.0,95.2351598116,0.0566000007093,47.8424641295,0.945035933927,722.656713204,1.0,0.0,5741.53589669,0.00574153589669,845.273207243,0.629025846721,0.315998278029,0.629025846721,0.0,0.0,1682.59997559,845.273207243,1682.59997559,0.0,0.0,0.00168259997559,0.628951738278,1.0,0.0189721628989,2.0,2.0,2.0,0.0,32.6005419095,64.2345968882,49.2453797658,0.492453797658,1.0,11.0833333333,4666.95947014,143.077623941,2527.87318283,0.94502412475,2527.87318283,1.0,0.0,0.0,0.0,121.384166718,1.0,100.0,1.0,0.0,59.9583339691,119.887499491,1.0,99.9305566152,0.0,1.0,241.27166748,0.0,1747.79992676,0.000344135921865,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.334381175838,139022.0,3158.8935111,96.8439903418,1711.0245429,0.639652132102,1711.0245429,0.334452841301,1.0,1.0,1.0,0.0,2674.92978923,2674.92978923,2674.92978923,0.0,0.0,1682.59997559,2674.92978923
2016-10-22T14:00:00.000Z,0.0,0.0301845206974,0.832770882957,0.642014818524,50.9762493769,0.0417267446384,112.007500331,0.0,55.7183329264,1.0,91.2499987284,0.0,0.0,0.0,54.6333332062,56.3458337784,1.0,91.0555553436,0.0,0.0,112.007500331,91.5189793905,2.0,0.0,117.965249379,66.9890000025,43.25,0.476830474996,1279.46665446,0.0,0.484685638904,0.0,1.0,13.7773769697,79.1480007172,,3091.24947103,79.0159994761,78.9437586466,66.9890003204,66.9500274658,,2718.99932861,54.2479998271,54.1355311076,41.8850002289,41.9219970703,41.8951187134,1.0,0.0,99.9981231689,1.0,0.0,0.132001241048,79.5230000814,100.0,7.87938622634,37.1309992472,1.32150046031,5.89799074332,40.5634997686,35.0,85.5250002543,679.033330282,0.484685638904,37.1309992472,0.973436732701,100.053685506,2.0,1.0,1.0,1400.7516276,1400.7516276,0.0,0.477907618619,0.0,1.0,13.5670722326,77.8790003459,,2433.82039388,77.8984998067,77.7383346558,66.9889996847,66.6815694173,,2450.99987793,54.0574998856,53.9838816325,41.7794996897,42.2187423706,41.8951187134,1.0,0.0,99.9981155396,1.0,0.0,-0.0194994608561,100.0,7.59021512667,36.119000117,0.621999740601,5.97685710589,41.1574999491,224.0,79.2916673024,600.433329264,0.477907618619,36.119000117,0.896040685745,89.6040687561,2.0,1.0,1.0,1254.45696004,1254.45696004,1279.46665446,0.476512702455,2.0,0.0,5446.32332357,0.0,35.0001729329,2.84820471207,6.37760416667,5446.32332357,0.0877738715795,235.5341657,235.5341657,99.0842196147,2.0,54.3134206136,42.4924112956,42.2088305155,1.0,3153.22957621,1514.38941634,0.0,0.0,1.0,16.9005235036,1.0,0.0,41.5833320618,50.0884768168,1.0,91.2214590708,0.0,1.0,1.0,0.0,39.4099992116,1.0,90.5238075256,0.0,1.0,0.0301713477692,80.993329366,90.2129128774,80.993329366,2.0,0.0,96.6703478769,0.0566000007093,46.4274954172,0.942172160528,731.38479556,1.0,0.0,5828.0604934,0.0058280604934,820.273760342,0.636519740607,0.305698882739,0.636519740607,0.0,0.0,1707.95665487,820.273760342,1707.95665487,0.0,0.0,0.00170795665487,0.636157343785,1.0,0.437077395341,2.0,2.0,2.0,0.0,30.0501089096,66.3177585602,50.0884768168,0.500884768168,1.0,9.91666666667,4667.61899256,143.097843294,2528.23041521,0.942218623347,2528.23041521,1.0,0.0,0.0,0.0,118.369166056,1.0,99.125,1.0,0.0,59.4000008901,117.164999644,1.0,99.0000019073,0.0,1.0,235.5341657,0.0,1794.76000977,0.000333957901751,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.324445808186,139022.0,3184.17143819,97.6189500921,1724.71641111,0.642765751398,1724.71641111,0.324800278095,1.0,1.0,1.0,0.0,2683.2736613,2683.2736613,2683.2736613,0.0,0.0,1707.95665487,2683.2736613
2016-10-22T15:00:00.000Z,0.0,0.0281771107324,0.781965172174,0.569943956139,49.4387493134,0.039329814084,90.1025009155,0.0,44.8408336639,1.0,84.9166653951,0.0,0.0,0.0,50.866666158,45.2633336385,1.0,84.7777754466,0.0,0.0,90.1025009155,85.2063293457,2.0,0.0,116.05199941,66.6132500966,43.1354166667,0.440665086323,1009.28333028,0.0,0.451492337842,0.0,1.0,13.4111567338,77.9134998322,,2847.08284505,77.7439994812,77.7192128499,66.6230004628,66.5963745117,,2406.66615804,53.6720002492,53.564763387,41.7875003815,41.7387415568,41.8951187134,1.0,0.0,99.9981231689,1.0,0.0,0.169500350952,77.0089995066,100.0,7.51864000161,35.9564990997,1.26750055949,5.89251673222,40.519999822,35.0,72.9250011444,538.358337402,0.451492337842,35.9564990997,0.851199449812,85.1199448903,2.0,1.0,1.0,1191.67922974,1191.67922974,0.0,0.436942764314,0.0,1.0,13.2056865692,76.5739994049,9.83879852295,2246.71877035,76.6159998576,76.4662195841,66.6034997304,66.3065160116,,2209.74989827,53.4995002747,53.4158503215,41.7959998449,42.281926473,41.8951187134,1.0,0.0,99.9981155396,1.0,0.0,-0.0420004526774,100.0,7.22254451116,34.8200000127,0.597999890645,5.98314205805,41.1979999542,224.0,66.7749999364,470.924995422,0.436942764314,34.8200000127,0.769706740606,76.9706751506,2.0,1.0,1.0,1077.58943685,1077.58943685,1009.28333028,0.440542067221,2.0,0.0,4827.88708496,0.0,32.7381432851,3.8406227231,8.08854166667,4827.88708496,0.0676164133619,155.049999237,155.049999237,85.4074872335,2.0,53.8224919637,42.4357274373,42.3133214315,1.0,2435.08547748,1526.93565328,0.0,0.0,0.166666666667,14.8393268585,1.0,0.0,33.6191662153,51.7836736043,1.0,84.7773933411,0.0,1.0,1.0,0.0,30.9166660309,1.0,83.2380930583,0.0,1.0,0.0281683675776,64.5358324051,82.9911734263,64.5358324051,2.0,0.0,74.6537968543,0.0566000007093,46.8121325201,0.936988749648,747.379500873,1.0,0.0,4500.72699317,0.00450072699317,827.069468789,0.575878688059,0.361108350772,0.575878688059,0.0,0.0,1318.97165934,827.069468789,1318.97165934,0.0,0.0,0.00131897165934,0.575649663806,1.0,1.08483840929,2.0,2.0,2.0,0.0,27.4387307167,69.7886886597,51.7836736043,0.517836736043,1.0,9.91666666667,3962.02113076,121.465929374,2146.04112813,0.93698703883,2146.04112813,1.0,0.0,0.0,0.0,78.1299997965,1.0,85.6111119588,1.0,0.0,51.208334287,76.9199994405,1.0,85.3472245534,0.0,1.0,155.049999237,0.0,1448.23999023,0.000336724637252,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.385393111971,139022.0,2411.0342927,73.916446039,1305.94425994,0.570190770792,1305.94425994,0.385636519028,1.0,1.0,1.0,0.0,2290.36372884,2290.36372884,2290.36372884,0.0,0.0,1318.97165934,2290.36372884
2016-10-22T16:00:00.000Z,0.0,0.0275462305889,0.772884248979,0.549751270723,48.7352492015,0.0387065806978,82.7233339945,0.0,41.1641664505,1.0,82.5972207387,0.0,0.0,0.0,49.4583333333,41.5591665904,1.0,82.4166660309,0.0,0.0,82.7233339945,82.8871835073,2.0,0.0,115.155749003,66.4204998016,43.4036458333,0.430459600165,919.533335368,0.0,0.435538635637,0.0,1.0,13.2068953514,77.2415008545,,2748.33284505,77.0419991811,77.0179189046,66.4144999186,66.3874893188,,2212.99951172,53.7890005112,53.6883468628,41.7829996745,41.7069218953,41.8951187134,1.0,0.0,99.9981231689,1.0,0.0,0.199501673381,76.4524993896,100.0,7.31823078791,35.2604996363,1.28549925486,5.8886645635,40.4960002899,35.0,67.166665713,482.591667175,0.435538635637,35.2589995066,0.790968824114,79.0968818665,2.0,1.0,1.0,1107.35635376,1107.35635376,0.0,0.428610228125,0.0,1.0,13.1005342801,76.1749992371,9.75779953003,2170.60327148,76.227499644,76.0751927694,66.4264996847,66.1323903402,,2067.7498881,53.620999972,53.5401687622,41.8065004349,42.2800089518,41.8951187134,1.0,0.0,99.9981155396,1.0,0.0,-0.052500406901,100.0,7.12104153633,34.4284992218,0.632500330607,5.97949274381,41.1665000916,224.0,63.3333333333,436.941668193,0.428610228125,34.4209992091,0.727787813459,72.7787825267,2.0,1.0,1.0,1018.90293884,1018.90293884,919.533335368,0.430230546072,2.0,0.0,4436.98868815,0.0,30.3898445765,3.88754439354,8.734375,4436.98868815,0.0585563193065,125.301667531,125.301667531,79.9604390462,2.0,53.9787521362,42.42552948,42.2898352941,1.0,2190.43471743,1503.17722642,0.0,0.0,0.0,14.4768164953,1.0,0.0,30.7666660945,51.9376834234,1.0,82.2716871897,0.0,1.0,1.0,0.0,28.0766660372,1.0,80.5773798625,0.0,1.0,0.0275343956793,58.8433322906,80.3440882365,58.8433322906,2.0,0.0,67.1533997185,0.0566000007093,46.0837569501,0.936572482033,748.673269712,1.0,0.0,4048.54316233,0.00404854316233,814.200642626,0.555413571403,0.381150383132,0.555413571403,0.0,0.0,1186.45581055,814.200642626,1186.45581055,0.0,0.0,0.00118645581055,0.55503893892,1.0,0.667592110163,2.0,2.0,2.0,0.0,27.2774790128,70.0555089315,51.9376834234,0.519376834234,1.0,11.0833333333,3693.61194385,113.237156669,2000.65645317,0.936563954535,2000.65645317,1.0,0.0,0.0,0.0,63.0183343887,1.0,79.9722226461,1.0,0.0,47.816666921,62.2833331426,1.0,79.6944446564,0.0,1.0,125.301667531,0.0,1301.92004395,0.000331485354477,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.406966744008,139022.0,2169.89584825,66.5237279549,1175.33086787,0.550205670619,1175.33086787,0.407352375055,1.0,1.0,1.0,0.0,2136.16640218,2136.16640218,2136.16640218,0.0,0.0,1186.45581055,2136.16640218
2016-10-22T17:00:00.000Z,0.0,0.0271812602117,0.769249220848,0.537744333424,48.144250234,0.0384163043111,77.9766654968,0.0,38.7933330536,1.0,81.0277767181,0.0,0.0,0.0,48.5000003179,39.19333299,1.0,80.8333339691,0.0,0.0,77.9766654968,81.1903731028,2.0,0.0,114.113250415,65.9690001806,42.8697916667,0.422489375775,857.633336385,0.0,0.424735565268,0.0,1.0,13.0123028755,76.5485006968,9.97200012207,2625.83284505,76.3325004578,76.3121795654,65.9660002391,65.9398752848,,2116.99952189,53.7934999466,53.686436971,41.7980003357,41.715192159,41.8951187134,1.0,0.0,99.9981231689,1.0,0.0,0.216000239054,76.6714998881,100.0,7.12343553702,34.5345001221,1.30200068156,5.8888673385,40.4959996541,35.0,63.5499992371,449.341669718,0.424735565268,34.5345001221,0.755450697399,75.5450693766,2.0,1.0,1.0,1057.63097636,1057.63097636,0.0,0.417205256949,0.0,1.0,12.9144024054,75.4999993642,9.58949979146,2119.23472087,75.5614999135,75.4202880859,65.9720001221,65.6788813273,,1988.74993896,53.6150004069,53.5293273926,41.8080002467,42.3266016642,41.8951187134,1.0,0.0,99.9981155396,1.0,0.0,-0.0615005493164,100.0,6.93147087097,33.7534996668,0.615999539693,5.9817229112,41.192000707,224.0,60.1250003179,408.291664124,0.417205256949,33.7534996668,0.69870148795,69.8701483409,2.0,1.0,1.0,978.18208313,978.18208313,857.633336385,0.422344166079,2.0,0.0,4238.03881836,0.0,29.2891379992,3.88881504536,8.68489583333,4238.03881836,0.0552351065204,112.232499441,112.232499441,77.1388956706,2.0,53.9698969523,42.4707489014,42.3139368693,1.0,2036.08934372,1480.606263,0.0,0.0,0.0,14.4717171987,1.0,0.0,29.0408326785,51.4942830404,1.0,80.6221440633,0.0,1.0,1.0,0.0,26.1358326276,1.0,78.7380943298,0.0,1.0,0.027175915546,55.1766653061,78.4174334208,55.1766653061,2.0,0.0,62.4215460398,0.0566000007093,45.3917861206,0.938384928293,743.040610385,1.0,0.0,3763.2692382,0.0037632692382,801.975009748,0.543290639928,0.395070838412,0.543290639928,0.0,0.0,1102.85415649,801.975009748,1102.85415649,0.0,0.0,0.00110285415649,0.543128276865,1.0,0.618641083042,2.0,2.0,2.0,0.0,28.7219719887,68.8923784892,51.4942830404,0.514942830404,1.0,11.0833333333,3516.69560672,107.81333216,1904.82916624,0.93836147834,1904.82916624,1.0,0.0,0.0,0.0,56.5941661199,1.0,77.1388893127,1.0,0.0,46.1500008901,55.6325000127,1.0,76.9166673024,0.0,1.0,112.232499441,0.0,1165.22998047,0.000326507934863,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.421022012872,139022.0,2016.17401671,61.810990562,1092.06695738,0.537976624219,1092.06695738,0.421245620382,1.0,1.0,1.0,0.0,2029.95243327,2029.95243327,2029.95243327,0.0,0.0,1102.85415649,2029.95243327
2016-10-22T18:00:00.000Z,0.0,0.0248324339505,0.785468127008,0.515529577723,45.0054999987,0.0457879246828,74.1808344523,0.0,36.8641672134,1.0,79.6666641235,0.5,0.0,0.0,47.7999992371,37.316666921,1.0,79.6666641235,0.5,0.0,74.1808344523,74.3466663361,2.0,0.0,109.759500504,64.7540005048,42.4036458333,0.390214591986,644.466657003,0.0,0.389804836569,0.0,1.0,12.2158041,73.6354993184,8.65349960327,2541.24951172,73.3955001831,73.4466171265,64.7420005798,64.7227452596,,1798.9995931,53.4319998423,53.3271611532,41.9449996948,41.7705510457,42.1896270116,1.0,0.0,99.9981231689,1.0,0.0,0.239999135335,79.730000178,100.0,6.32349014282,31.4505004883,1.42200024923,5.89231395721,40.5229994456,35.0,52.1333332062,338.466664632,0.389804836569,31.4505004883,0.616632897513,61.6632912954,2.0,1.0,1.0,863.286056519,863.286056519,0.0,0.376268496709,0.0,1.0,12.1469109853,72.6335004171,7.96200021108,2080.98950195,72.7280006409,72.6128184001,64.7660004298,64.4842020671,,1712.99996948,53.245999972,53.1735916138,41.9699999491,42.5538406372,42.1896270116,1.0,0.0,99.9981155396,1.0,0.0,-0.0945002237956,100.0,6.15687572956,30.7580006917,0.719499905904,5.99003525575,41.2505000432,224.0,49.4250001907,305.999996185,0.376268496709,30.7580006917,0.576574859619,57.657485644,2.0,1.0,1.0,807.204803467,807.204803467,644.466657003,0.387592719147,2.0,0.0,3590.43105062,0.0,26.183751742,4.12099299828,8.77864583333,3590.43105062,0.0466830934679,78.3266671499,78.3266671499,68.3209991455,2.0,53.6504109701,42.6357065837,42.3928295771,1.0,1547.50635684,1313.80424163,0.0,0.0,0.0,13.4957742691,1.0,0.0,21.9274993738,51.2462263107,1.0,73.0536518097,0.25,1.0,1.0,0.0,19.0849997203,1.0,70.0654745102,0.0,1.0,0.0245281514044,41.0124993324,69.789709727,41.0124993324,2.0,0.0,47.4427802485,0.0566000007093,40.2780419284,0.938846150818,741.66575225,0.5,0.5,2860.22962921,0.00286022962921,711.626173562,0.507524191156,0.430878640417,0.522708660478,0.487870603339,0.0,838.211654663,711.626173562,487.017491659,351.194163005,0.0,0.000838211654663,0.504713716606,1.0,0.284353790332,2.0,2.0,2.0,0.5,29.0012421608,68.5247338613,51.2462263107,0.512462263107,1.0,10.5,2861.31059847,87.7208221768,1549.83782823,0.938402831573,1549.83782823,1.0,0.0,0.0,0.0,39.6066665649,1.0,68.3333346049,1.0,0.0,40.8666671117,38.720000426,1.0,68.1111106873,0.0,1.0,78.3266671499,0.0,1004.32000732,0.000289724230182,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.459161701052,139022.0,1574.94625725,48.2840208415,853.07456248,0.516523451935,853.07456248,0.462326072073,1.0,1.0,1.0,0.0,1651.56985474,1651.56985474,931.718811035,719.851043701,0.0,838.211654663,1651.56985474
2016-10-22T19:00:00.000Z,0.0,0.0264358859098,0.803539886773,0.59301714505,48.9325002035,0.0404839095799,95.1575012207,0.0,47.2241665522,1.0,86.3611094157,0.166666666667,0.0,0.0,51.6999998093,47.941666921,1.0,86.1666660309,0.166666666667,0.0,95.1575012207,85.2755114237,2.0,0.0,114.249750455,65.3172502518,42.296875,0.434072419294,1030.46667989,0.0,0.436020042136,0.0,1.0,13.0956995487,76.6444994609,8.02799987793,2792.49951172,76.5094998678,76.383392334,65.3344999949,65.2700373332,9.71999740601,2598.99940999,54.1759996414,54.0386988322,42.7790002823,42.7320175171,42.3999900818,1.0,0.0,99.9981231689,1.0,0.0,0.134999593099,79.4765008291,100.0,7.08417375882,33.7304995855,1.37550036112,6.0115257899,41.4034999212,35.0,73.3416665395,547.383328756,0.436020042136,33.7304995855,0.874839893688,88.6077969869,2.0,1.0,1.0,1240.50916036,1240.50916036,0.0,0.425444461087,0.0,1.0,12.9192370574,75.4579995473,7.37100219727,2274.840271,75.4805011749,75.3123092651,65.3000005086,65.0072352091,9.83300018311,2380.99987793,53.9855003357,53.9092915853,42.7080001831,43.2061716715,42.3999900818,1.0,0.0,99.9981155396,1.0,0.0,-0.0225016276042,100.0,6.81806111336,32.7680012385,0.650499979655,6.10117594401,42.0619999568,224.0,68.4499998093,483.083337148,0.425444461087,32.7725009918,0.801622655959,80.1622654597,2.0,1.0,1.0,1122.27171834,1122.27171834,1030.46667989,0.429075617922,2.0,0.0,5227.53682454,0.0,30.1729582151,1.38167119026,2.12239583333,5227.53682454,0.0846649782326,205.578332265,205.578332265,93.3568153381,2.0,54.2235819499,43.3674901326,42.3999900818,1.0,2573.52894561,1571.76252227,0.0,0.0,0.0,16.1469650269,1.0,0.0,32.694999218,49.1875349681,1.0,83.2990856171,0.0833333333333,1.0,1.0,0.0,30.0624993642,1.0,81.5833304723,0.0,1.0,0.025922543895,62.7574993769,81.6127751668,62.7574993769,2.0,0.0,78.898136793,0.0566000007093,48.186415272,0.945722669854,720.572641089,0.833333333333,0.166666666667,4756.6096962,0.0047566096962,851.350082477,0.587189862522,0.358621581055,0.602127365898,0.470500446069,0.0,1393.95999654,851.350082477,1267.20499674,126.754999797,0.0,0.00139395999654,0.580123181144,1.0,0.201150278434,2.0,2.0,2.0,0.166666666667,34.2963047028,63.7199646632,49.1875349681,0.491875349681,1.0,11.0833333333,4145.29146788,127.084552065,2245.31007902,0.945811443577,2245.31007902,1.0,0.0,0.0,0.0,103.579165777,1.0,93.1805559794,1.0,0.0,55.8000014623,101.999165853,1.0,93.0000019073,0.0,1.0,205.578332265,0.0,1604.2800293,0.000346609998936,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.379168156074,139022.0,2622.52056603,80.4001006918,1420.49646085,0.598368047598,1420.49646085,0.386595466278,1.0,1.0,1.0,0.0,2373.95105998,2373.95105998,2104.54642741,269.404632568,0.0,1393.95999654,2373.95105998
2016-10-22T20:00:00.000Z,0.0,0.0283760306147,0.80428731764,0.605141306398,49.9532496134,0.0394327288162,98.7516663869,0.0,49.1424999237,1.0,87.5972226461,0.0,0.0,0.0,52.4250001907,49.7150001526,1.0,87.375,0.0,0.0,98.7516663869,87.8386809031,2.0,0.0,115.854750315,65.9015007019,42.296875,0.444897443602,1114.14997355,0.0,0.454700293877,0.0,1.0,13.3797317346,77.7604999542,,2840.83284505,77.5865001678,77.5367380778,65.9030011495,65.8478088379,,2724.9993693,53.8729995092,53.7475891113,42.4070002238,42.3903198242,42.3999900818,1.0,0.0,99.9981231689,1.0,0.0,0.173999786377,78.4430001577,100.0,7.41443089644,35.1794999441,1.34249973297,5.96530083815,41.0645004908,35.0,77.8000011444,591.958323161,0.454700293877,35.1794999441,0.929912392753,92.9912401835,2.0,1.0,1.0,1301.87734985,1301.87734985,0.0,0.440616217987,0.0,1.0,13.1923913956,76.4975001017,,2304.4615682,76.536500295,76.3882700602,65.9000002543,65.6010640462,,2510.74985758,53.7019999822,53.616666158,42.3735001882,42.8640416463,42.3999900818,1.0,0.0,99.9981155396,1.0,0.0,-0.039000193278,100.0,7.13322134813,34.1630001068,0.616000493368,6.05917004744,41.7574996948,224.0,72.6333332062,522.158332825,0.440616217987,34.1630001068,0.84652243478,84.6522426605,2.0,1.0,1.0,1185.13140869,1185.13140869,1114.14997355,0.444886071718,2.0,0.0,5521.00244141,0.0,33.3739480972,1.68260097504,2.4296875,5521.00244141,0.0961373020128,240.740834554,240.740834554,100.0,2.0,53.9205551147,43.0343958537,42.3999900818,1.0,2814.90878743,1566.9920822,0.0,0.0,0.0,17.3774728775,1.0,0.0,36.8066660563,48.525528272,1.0,87.3630116781,0.0,1.0,1.0,0.0,34.2549997965,1.0,86.1904741923,0.0,1.0,0.0283759387093,71.0616664886,85.9691079458,71.0616664886,2.0,0.0,86.298255533,0.0566000007093,48.0401651845,0.947766824362,714.407838196,1.0,0.0,5202.74794461,0.00520274794461,848.766158702,0.608838119859,0.338925551484,0.608838119859,0.0,0.0,1524.70414225,848.766158702,1524.70414225,0.0,0.0,0.00152470414225,0.608852401376,1.0,0.609107009704,2.0,2.0,2.0,0.0,36.4756062826,62.0983915329,48.525528272,0.48525528272,1.0,10.5,4381.90086962,134.338420718,2373.47030095,0.947763671343,2373.47030095,1.0,0.0,0.0,0.0,120.975833893,1.0,100.0,1.0,0.0,59.9333343506,119.765000661,1.0,99.8888905843,0.0,1.0,240.740834554,0.0,1547.44995117,0.000345558006535,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.357605552663,139022.0,2797.99546822,85.7797343114,1515.54299004,0.605179929045,1515.54299004,0.3576124356,1.0,1.0,1.0,0.0,2504.2849528,2504.2849528,2504.2849528,0.0,0.0,1524.70414225,2504.2849528
2016-10-22T21:00:00.000Z,0.0,0.0277731410586,0.791756785345,0.586579013895,49.4635003408,0.0385861190315,92.5408331553,0.0,46.1216662725,1.0,85.7916653951,0.0,0.0,0.0,51.3249994914,46.4533332189,1.0,85.5416660309,0.0,0.0,92.5408331553,86.0398387909,2.0,0.0,114.89100043,65.427500089,42.2708333333,0.433805911462,1040.26667277,0.0,0.443341347437,0.0,1.0,13.2298594316,77.2250003815,,2761.24951172,77.0540002187,77.0051956177,65.4379997253,65.3881403605,,2749.33270264,53.4229996999,53.2978591919,42.318499883,42.2751439412,42.3999900818,1.0,0.0,99.9981231689,1.0,0.0,0.17100016276,77.3314990997,100.0,7.2761147817,34.7355003357,1.34099960327,5.95374464989,40.9775002797,35.0,75.3583316803,563.975001017,0.443341347437,34.7355003357,0.90861621675,90.8616212209,2.0,1.0,1.0,1272.06270345,1272.06270345,0.0,0.424400927741,0.0,1.0,12.9542878469,75.6319993337,9.98999786377,2224.59655762,75.6740004222,75.5269927979,65.4170004527,65.1233266195,,2462.49991862,53.245999972,53.1659418742,42.3120002747,42.8231887817,42.3999900818,1.0,0.0,99.9981155396,1.0,0.0,-0.0420010884603,100.0,6.90241646767,33.3620001475,0.607000668844,6.05187137922,41.7049996058,224.0,67.4916667938,476.291664124,0.424400927741,33.3620001475,0.801465090797,80.1465104421,2.0,1.0,1.0,1122.05112712,1122.05112712,1040.26667277,0.433731093589,2.0,0.0,5459.74226888,0.0,35.7923914591,2.56161489089,4.51302083333,5459.74226888,0.0997284658723,239.116666158,239.116666158,99.7267506917,2.0,53.4909845988,42.9503275553,42.3999900818,1.0,2655.82022498,1545.2395738,0.0,0.0,0.833333333333,17.0584204992,1.0,0.0,34.6499993006,48.3795792262,1.0,85.6449756622,0.0,1.0,1.0,0.0,31.9499994914,1.0,84.1845226288,0.0,1.0,0.0277700015323,66.5999984741,83.9280497233,66.5999984741,2.0,0.0,81.4209872264,0.0566000007093,47.3732861948,0.94911582778,710.361596739,1.0,0.0,4908.70726556,0.00490870726556,836.983844543,0.59988873684,0.349034097761,0.59988873684,0.0,0.0,1438.5333252,836.983844543,1438.5333252,0.0,0.0,0.0014385333252,0.599830299616,1.0,1.79125086226,2.0,2.0,2.0,0.0,39.5465129506,60.9681895863,48.3795792262,0.483795792262,1.0,10.5,4192.5493765,128.533364578,2270.90747292,0.947000525847,2270.90747292,1.0,0.0,0.0,0.0,119.969167074,1.0,99.763888677,1.0,0.0,59.7666676839,119.147500992,1.0,99.6111119588,0.0,1.0,239.116666158,0.0,1489.23999023,0.000340761075188,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.368568008395,139022.0,2597.39253415,79.6297363641,1406.88578386,0.586691264619,1406.88578386,0.368632387548,1.0,1.0,1.0,0.0,2398.0002238,2398.0002238,2398.0002238,0.0,0.0,1438.5333252,2398.0002238
2016-10-22T22:00:00.000Z,0.0,0.0261494184975,0.778715438696,0.561820338623,48.5822493235,0.0376206020633,83.7683327993,0.0,41.653333346,1.0,82.9583326976,0.0,0.0,0.0,49.6666660309,42.1383333206,1.0,82.7777754466,0.0,0.0,83.7683327993,83.1065152486,2.0,0.0,113.421749751,64.8395004272,42.8932291667,0.417336772751,928.575007121,0.0,0.431427885688,0.0,1.0,12.9603311221,76.2890008291,,2665.83284505,76.1075000763,76.0851999919,64.8470001221,64.8103637695,,2597.66605632,53.0374997457,52.9213892619,42.1745004654,42.1033426921,42.3999900818,1.0,0.0,99.9981231689,1.0,0.0,0.181500752767,75.7294998169,100.0,7.02442777157,33.9329996109,1.33050060272,5.93590335051,40.8439998627,35.0,69.883333842,507.933331807,0.431427885688,33.9329996109,0.839738144648,83.9738133748,2.0,1.0,1.0,1175.63340251,1175.63340251,0.0,0.405183301965,0.0,1.0,12.6690468788,74.5880006154,9.6457490921,2137.98236084,74.628499349,74.4912745158,64.8320007324,64.5467096965,,2347.49989827,52.8544998169,52.7821502686,42.2564992905,42.7995783488,42.3999900818,1.0,0.0,99.9981155396,1.0,0.0,-0.0404987335205,100.0,6.62224411964,32.3720000585,0.590499242147,6.04680275917,41.6660000483,224.0,61.6499996185,420.641665141,0.405183301965,32.3720000585,0.740533570789,74.053358078,2.0,1.0,1.0,1036.7469991,1036.7469991,928.575007121,0.416730778116,2.0,0.0,5203.03279622,0.0,35.6762545904,3.46742109458,6.33072916667,5203.03279622,0.0905554485117,202.960002899,202.960002899,93.9714101156,2.0,53.1196314494,42.8554331462,42.3999900818,1.0,2351.10027994,1555.50296779,0.0,0.0,0.666666666667,16.7585964203,1.0,0.0,30.477499485,48.0884037018,1.0,81.792233785,0.0,1.0,1.0,0.0,27.7049994469,1.0,79.8809496562,0.0,1.0,0.0260528630626,58.1824992498,79.6641171773,58.1824992498,2.0,0.0,72.0790150105,0.0566000007093,47.6879368866,0.950236923655,707.014977932,1.0,0.0,4345.49858371,0.00434549858371,842.543043975,0.572350504005,0.378670750537,0.572350504005,0.0,0.0,1273.48081462,842.543043975,1273.48081462,0.0,0.0,0.00127348081462,0.570977384845,1.0,1.31354536197,2.0,2.0,2.0,0.0,41.4985675812,59.9747779153,48.0884037018,0.480884037018,1.0,10.5,3885.89573637,119.132109974,2104.80757034,0.945980229849,2104.80757034,1.0,0.0,0.0,0.0,102.469167074,1.0,94.0555559794,1.0,0.0,56.3083343506,100.490833918,1.0,93.8472245534,0.0,1.0,202.960002899,0.0,1396.85998535,0.000343024391007,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.400294571269,139022.0,2311.67766822,70.8704136394,1252.12743377,0.562753486013,1252.12743377,0.401763387485,1.0,1.0,1.0,0.0,2225.00164795,2225.00164795,2225.00164795,0.0,0.0,1273.48081462,2225.00164795
2016-10-22T23:00:00.000Z,0.0,0.0207077914079,0.768384884648,0.526664197514,46.4777496656,0.0389269211699,74.3941656748,0.0,36.9016666412,1.0,79.6666641235,0.333333333333,0.0,0.0,47.7999992371,37.5716663996,1.0,79.6666641235,0.333333333333,0.0,74.3941656748,77.7329031626,2.0,0.0,110.459249496,63.9814998309,43.375,0.388114182278,741.95002238,0.0,0.394572687915,0.0,1.0,12.3813887437,74.1829986572,9.88200124105,2532.49951172,73.9760004679,73.9527104696,63.9739990234,63.9367192586,,2299.99951172,52.8469994863,52.7270914714,42.3590005239,42.2191518148,42.3999900818,1.0,0.0,99.9981231689,1.0,0.0,0.20699818929,73.5094998678,100.0,6.42257559299,31.6169999441,1.34250068665,5.95881315072,41.0164998372,35.0,58.2333332698,396.516670227,0.394572687915,31.6169999441,0.717825840541,71.782585144,2.0,1.0,1.0,1004.95617676,1004.95617676,0.0,0.377848459724,0.0,1.0,12.227890412,72.9079984029,8.97749741872,2041.61942546,72.966498057,72.8191884359,63.9890006383,63.7009251912,,2130.99987793,52.6714998881,52.5998255412,42.3749996821,42.9329833984,42.3999900818,1.0,0.0,99.9981155396,1.0,0.0,-0.0584996541341,100.0,6.16669297218,30.5914983749,0.600999514262,6.06119743983,41.7740001678,224.0,54.1583334605,345.433336894,0.377848459724,30.5914983749,0.652991601853,65.2991596858,2.0,1.0,1.0,914.188242594,914.188242594,741.95002238,0.388126870708,2.0,0.0,4601.51599121,0.0,31.5377933184,3.18599989017,5.76302083333,4601.51599121,0.0711332551931,136.029997508,136.029997508,81.9919439952,2.0,52.9519780477,42.9802602132,42.3999900818,1.0,1831.47965191,1528.24237159,0.0,0.0,0.0,16.5927349726,1.0,0.0,21.2858328819,47.3812640508,1.0,72.5741996765,0.0,1.0,1.0,0.0,18.3116661708,1.0,69.5476175944,0.0,1.0,0.0207108298219,39.5866654714,69.4804388682,39.5866654714,2.0,0.0,56.1487106473,0.0566000007093,46.8521933247,0.951932710589,701.971638966,0.666666666667,0.333333333333,3385.09263146,0.00338509263146,827.777256847,0.518929322869,0.433010423154,0.520008254285,0.516718968448,0.0,992.02667745,827.777256847,668.014175415,324.012502035,0.0,0.00099202667745,0.519062191248,1.0,0.0250882838388,2.0,2.0,2.0,0.333333333333,44.2168223063,58.3943141301,47.3812640508,0.473812640508,1.0,9.91666666667,3359.7220235,103.000903972,1819.8039343,0.951939746022,1819.8039343,1.0,0.0,0.0,0.0,68.5333337784,1.0,82.0277792613,1.0,0.0,49.0916671753,67.4966659546,1.0,81.8194465637,0.0,1.0,136.029997508,0.0,1019.95001221,0.000337012798871,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.454871671199,139022.0,1858.94635346,56.9907728981,1006.90410219,0.526711706268,1006.90410219,0.454864221598,1.0,1.0,1.0,0.0,1911.67974854,1911.67974854,1284.62225342,627.057495117,0.0,992.02667745,1911.67974854
2016-10-23T00:00:00.000Z,0.0,0.0195856739646,0.768793029669,0.525470558875,46.1889996529,0.0392349017168,74.2883326213,0.0,36.9258337021,1.0,79.6666641235,0.666666666667,0.0,0.0,47.7999992371,37.4641663233,1.0,79.6666641235,0.666666666667,0.0,74.2883326213,77.3113015493,2.0,0.0,109.901249886,63.7122502327,43.3645833333,0.385081741259,729.700007121,0.0,0.392881695749,0.0,1.0,12.2810708682,73.7975006104,9.74199973212,2532.49951172,73.5799999237,73.566792806,63.7010002136,63.6649780273,,2223.99951172,52.9775002797,52.8500391642,42.3094994227,42.1612497965,42.3999900818,1.0,0.0,99.9981231689,1.0,0.0,0.217500686646,73.080499649,100.0,6.32996976376,31.270500501,1.3559996287,5.94989248117,40.953499794,35.0,57.4499994914,388.525001526,0.392881695749,31.270500501,0.706190083822,70.6407928467,2.0,1.0,1.0,988.66611735,988.66611735,0.0,0.375481422353,0.0,1.0,12.1457022826,72.5885003408,8.91899967194,2040.86950684,72.6424999237,72.4990870158,63.7235002518,63.4362258911,,2082.99987793,52.7930002213,52.7266845703,42.3285004298,42.8793614705,42.3999900818,1.0,0.0,99.9981155396,1.0,0.0,-0.0539995829264,100.0,6.09403367837,30.3139994939,0.623500823975,6.05166860421,41.7049996058,224.0,53.7166665395,341.175003052,0.375481422353,30.3139994939,0.648819383894,64.8819389343,2.0,1.0,1.0,908.347137451,908.347137451,729.700007121,0.384986514075,2.0,0.0,4477.82865397,0.0,30.604303201,3.23598188162,5.55208333333,4477.82865397,0.066477562371,125.998333613,125.998333613,80.0315341949,2.0,53.0658543905,42.9108428955,42.3999900818,1.0,1785.46001249,1553.82408343,0.0,0.0,0.0,17.0857159297,1.0,0.0,20.0483325322,46.615284284,1.0,71.0901807149,0.0833333333333,1.0,1.0,0.0,17.0649995009,1.0,67.8809509277,0.0,1.0,0.0195704153074,37.1133317947,67.7905381521,37.1133317947,2.0,0.0,54.7378604557,0.0566000007093,47.6364663764,0.954529722236,694.301106818,0.333333333333,0.666666666667,3300.03531612,0.00330003531612,841.633671014,0.510363912253,0.444152057522,0.517149884711,0.506809087847,0.0,967.099995931,841.633671014,336.877497355,630.222498576,0.0,0.000967099995931,0.510233821968,1.0,0.0,2.0,2.0,2.0,0.666666666667,50.7533858617,55.6850436529,46.615284284,0.46615284284,1.0,10.5,3339.28409591,102.374326832,1808.73366694,0.954515969775,1808.73366694,1.0,0.0,0.0,0.0,63.629166921,1.0,80.0277773539,1.0,0.0,47.9083344142,62.3691673279,1.0,79.8472232819,0.0,1.0,125.998333613,0.0,1043.15002441,0.000342654158165,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.465316528572,139022.0,1838.71526361,56.3705368998,995.94586914,0.525586632515,995.94586914,0.465418837576,1.0,1.0,1.0,0.0,1894.92237345,1894.92237345,651.411722819,1243.51065063,0.0,967.099995931,1894.92237345
2016-10-23T01:00:00.000Z,0.0,0.0181518588857,0.769294046987,0.522548791269,45.7419999441,0.040082092969,74.4483331045,0.0,36.9174998601,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5008335114,1.0,79.6666641235,1.0,0.0,74.4483331045,76.5004946391,2.0,0.0,109.133999825,63.3919998805,43.3828125,0.378350246237,702.933329264,0.0,0.384990927219,0.0,1.0,12.1396590869,73.2785002391,9.67650000254,2597.49951172,73.0579999288,73.0447896322,63.3814999262,63.3418121338,,2233.66617839,52.8139998118,52.689511617,42.3634996414,42.2121582031,42.3999900818,1.0,0.0,99.9981231689,1.0,0.0,0.220500310262,72.6349989573,100.0,6.18226516247,30.6945002874,1.35450013479,5.9573939244,41.0089995066,35.0,56.0833336512,374.408330282,0.384990927219,30.6945002874,0.694658079601,69.4658082326,2.0,1.0,1.0,972.521311442,972.521311442,0.0,0.36956849458,0.0,1.0,12.0139595668,72.0904998779,8.74949995677,2043.11924235,72.1519997915,72.0083796183,63.4024998347,63.117304484,,2085.24986776,52.6220000585,52.553914388,42.3900000254,42.9227676392,42.3999900818,1.0,0.0,99.9981155396,1.0,0.0,-0.0614999135335,100.0,5.95397857825,29.761999766,0.625,6.0599809885,41.7650000254,224.0,52.5249996185,328.524993896,0.36956849458,29.761999766,0.634951222738,63.4951229095,2.0,1.0,1.0,888.931711833,888.931711833,702.933329264,0.37836504644,2.0,0.0,4487.74702962,0.0,29.808649381,3.10975923141,5.1640625,4487.74702962,0.0663612091742,123.300833384,123.300833384,79.3760553996,2.0,52.9184494019,42.9866307576,42.3999900818,1.0,1725.10156058,1554.29783449,0.0,0.0,0.0,17.237730662,1.0,0.0,18.3574995995,46.1437692642,1.0,69.0068486532,0.833333333333,1.0,1.0,0.0,15.3574996789,1.0,65.6309509277,0.0,1.0,0.0181497687269,33.7241662343,65.4447371165,33.7241662343,2.0,0.0,52.8874171555,0.0566000007093,47.6509904315,0.956087349889,689.728046939,0.0,1.0,3188.47581799,0.00318847581799,841.890279758,0.502939570627,0.453143109581,0.0,0.502939570627,0.0,934.406651815,841.890279758,0.0,934.406651815,0.0,0.000934406651815,0.502965981762,1.0,0.0,2.0,2.0,2.0,1.0,56.561808904,53.8438971837,46.1437692642,0.461437692642,1.0,10.5,3279.39939507,100.538407587,1776.29693157,0.956082680208,1776.29693157,1.0,0.0,0.0,0.0,62.2008336385,1.0,79.4027792613,1.0,0.0,47.5000009537,61.1000000636,1.0,79.1666679382,0.0,1.0,123.300833384,0.0,953.380004883,0.000342758631234,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.473958078063,139022.0,1792.47817672,54.9530202976,970.901406519,0.522582684495,970.901406519,0.473941384321,1.0,1.0,1.0,0.0,1857.89050293,1857.89050293,0.0,1857.89050293,0.0,934.406651815,1857.89050293
