timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-10-23T02:00:00.000Z,0.0,0.0158211518365,0.779066622024,0.511708636777,43.9442499479,0.0448922985382,74.381667455,0.0,36.8649997711,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5300000509,1.0,79.6666641235,1.0,0.0,74.381667455,72.9764251709,2.0,0.0,106.722000122,62.7777501742,43.2604166667,0.36172615394,599.70833842,0.0,0.366072853071,0.0,1.0,11.7178410689,71.655500412,8.65649954478,2622.91617839,71.4169998169,71.4330368042,62.7605002721,62.7310206095,9.95400047302,2051.66619873,52.4495000839,52.3245035807,42.2225001653,42.0314407349,42.3999900818,1.0,0.0,99.9981231689,1.0,0.0,0.238500595093,75.3830000559,100.0,5.78031579653,29.1944996516,1.36800003052,5.93752527237,40.8545001348,35.0,50.9166666667,320.049997965,0.366072853071,29.1944996516,0.624345746722,62.4345750809,2.0,1.0,1.0,874.08404541,874.08404541,0.0,0.345367219343,0.0,1.0,11.6235664686,70.5304997762,7.81500053406,2045.36893717,70.6100006104,70.4647216797,62.7950000763,62.5221964518,9.8810005188,1939.99992879,52.2709999084,52.202003479,42.2579994202,42.8653233846,42.3999900818,1.0,0.0,99.9981155396,1.0,0.0,-0.0795008341471,100.0,5.58000751336,28.3520011902,0.611499786377,6.04355895519,41.6464996338,224.0,46.9083328247,279.658335368,0.345367219343,28.3520011902,0.578194372995,57.8194376628,2.0,1.0,1.0,809.472122192,809.472122192,599.70833842,0.361631192098,2.0,0.0,4088.09737142,0.0,28.1568924586,3.33380635579,5.64322916667,4088.09737142,0.061101442987,101.342498144,101.342498144,74.5559673309,2.0,52.601504008,42.8668924967,42.3999900818,1.0,1479.94314436,1451.905117,0.0,0.0,0.0,17.5228233337,1.0,0.0,14.4841663043,45.2376769384,1.0,63.5216878255,1.0,1.0,1.0,0.0,11.745833079,1.0,59.8392842611,0.0,1.0,0.0158077649012,26.2299990654,59.514283816,26.2299990654,2.0,0.0,45.3714565165,0.0566000007093,44.5118788061,0.957865692937,684.534674024,0.0,1.0,2735.35369489,0.00273535369489,786.428944317,0.483510720719,0.474350445292,0.0,0.483510720719,0.0,801.615829468,786.428944317,0.0,801.615829468,0.0,0.000801615829468,0.483414083719,1.0,0.0,2.0,2.0,2.0,1.0,62.8084815343,51.3967081706,45.2376769384,0.452376769384,1.0,9.91666666667,2931.84826136,89.8833353226,1588.04477378,0.957861166012,1588.04477378,1.0,0.0,0.0,0.0,51.2366666794,1.0,74.4999993642,1.0,0.0,44.5916674932,50.1058327357,1.0,74.3194446564,0.0,1.0,101.342498144,0.0,857.119995117,0.000320178668169,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.495218369972,139022.0,1566.36472149,48.0209318316,848.426346816,0.511745426358,848.426346816,0.495329862584,1.0,1.0,1.0,0.0,1657.90704346,1657.90704346,0.0,1657.90704346,0.0,801.615829468,1657.90704346
2016-10-23T03:00:00.000Z,0.0,0.0133445180295,0.798674178075,0.50749005122,42.0557495753,0.0511173030559,74.410832723,0.0,36.9333327611,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5150000254,1.0,79.6666641235,1.0,0.0,74.410832723,69.210826238,2.0,0.0,104.092499415,62.0367498398,43.3880208333,0.345721720111,503.574999491,0.0,0.347651288754,0.0,1.0,11.2706412474,69.8270003001,7.60350004832,2622.91617839,69.6154994965,69.642616272,62.0119994481,61.986269633,9.82124948502,1862.33291626,52.2229995728,52.0970916748,42.2824999491,42.0479812622,42.3999900818,1.0,0.0,99.9981231689,1.0,0.0,0.21150080363,78.8344999949,100.0,5.33433242639,27.3329995473,1.43100007375,5.93630882104,40.8514998754,35.0,44.9250001907,268.099995931,0.347651288754,27.3329995473,0.550883789062,55.0883782705,2.0,1.0,1.0,771.237304688,771.237304688,0.0,0.328194722435,0.0,1.0,11.2162520091,68.861000061,6.89249960581,2040.11963908,68.9539998372,68.7958323161,62.0615002314,61.7886734009,9.67509009621,1774.49993896,52.0384998322,51.971224467,42.333000501,42.9317067464,42.3999900818,1.0,0.0,99.9981155396,1.0,0.0,-0.0929997762044,100.0,5.17411228021,26.6209993362,0.703000386556,6.04213972886,41.6300001144,224.0,41.7333339055,235.475001017,0.328194722435,26.6209993362,0.512484813872,51.2484814326,2.0,1.0,1.0,717.478739421,717.478739421,503.574999491,0.345951010903,2.0,0.0,3690.78106689,0.0,25.0511500041,3.10246998072,4.97395833333,3690.78106689,0.0532269359807,77.495001475,77.495001475,68.4033864339,2.0,52.4022191366,42.9280370076,42.3999900818,1.0,1246.03421122,1332.11231231,0.0,0.0,0.0,17.4243974686,1.0,0.0,10.9841664632,44.5876019796,1.0,58.0821911494,1.0,1.0,1.0,0.0,8.45333313942,1.0,53.4702364604,0.0,1.0,0.0133529893631,19.4374992053,53.267827034,19.4374992053,2.0,0.0,38.2003776617,0.0566000007093,40.8393228369,0.958715585613,682.062397549,0.0,1.0,2303.02379968,0.00230302379968,721.542797263,0.463354861571,0.495364180619,0.0,0.463354861571,0.0,674.918324788,721.542797263,0.0,674.918324788,0.0,0.000674918324788,0.463648242255,1.0,0.0,2.0,2.0,2.0,1.0,66.1188386281,50.0361042023,44.5876019796,0.445876019796,1.0,11.0833333333,2578.14652353,79.0397004986,1396.46112205,0.95871904219,1396.46112205,1.0,0.0,0.0,0.0,39.2491668065,1.0,68.2638905843,1.0,0.0,40.8166678747,38.2458337148,1.0,68.0277811686,0.0,1.0,77.495001475,0.0,687.33996582,0.000293761583324,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.516693795387,139022.0,1364.73213245,41.8393671675,739.211424792,0.507494306832,739.211424792,0.516384014221,1.0,1.0,1.0,0.0,1456.59057617,1456.59057617,0.0,1456.59057617,0.0,674.918324788,1456.59057617
2016-10-23T04:00:00.000Z,0.0,0.012402836907,0.798347725162,0.507571804229,41.8547511101,0.0508836243609,74.2158336639,0.0,36.8008333842,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4150005976,1.0,79.6666641235,1.0,0.0,74.2158336639,68.9364096324,2.0,0.0,103.596001307,61.7412501971,43.453125,0.340853995642,497.674995422,0.0,0.342145893135,0.0,1.0,11.1981223424,69.4924996694,7.56000041962,2624.58284505,69.2810007731,69.3011906942,61.7210003535,61.6929372152,9.8783996582,1852.99954224,52.349000295,52.2206726074,42.3259998957,42.0938008626,42.3999900818,1.0,0.0,99.9981231689,1.0,0.0,0.211498896281,78.4085000356,100.0,5.25735318661,26.9550008774,1.43999958038,5.94076915582,40.8860003153,35.0,44.5500001907,264.750001272,0.342145893135,26.9550008774,0.552604177566,55.2604166667,2.0,1.0,1.0,773.645848592,773.645848592,0.0,0.325181346608,0.0,1.0,11.1425246398,68.5429999034,6.86850102743,2040.11959839,68.6300010681,68.4725290934,61.7615000407,61.4965464274,9.7819999059,1757.49992879,52.1630001068,52.0993601481,42.3810002009,42.98021698,42.3999900818,1.0,0.0,99.9981155396,1.0,0.0,-0.0870011647542,100.0,5.09774927298,26.2490008672,0.72399965922,6.04477536678,41.6570005417,224.0,41.4750000636,232.925000509,0.325181346608,26.2490008672,0.511532621838,51.1532621384,2.0,1.0,1.0,716.145670573,716.145670573,497.674995422,0.340836205672,2.0,0.0,3666.27695719,0.0,24.5204191208,3.17271236579,4.79947916667,3666.27695719,0.0512271242242,74.8991641998,74.8991641998,67.4118309021,2.0,52.5325393677,42.9713439941,42.3999900818,1.0,1227.58300063,1360.27895016,0.0,0.0,0.0,18.496913592,1.0,0.0,10.2866664728,43.2240867615,1.0,56.7522818247,1.0,1.0,1.0,0.0,7.82249987125,1.0,51.9464270274,0.0,1.0,0.0123982824808,18.1091666222,51.8705504735,18.1091666222,2.0,0.0,37.6347084316,0.0566000007093,41.7028434319,0.960040338305,678.22197111,0.0,1.0,2268.92074155,0.00226892074155,736.799344687,0.455401741809,0.504628528523,0.0,0.455401741809,0.0,664.924168905,736.799344687,0.0,664.924168905,0.0,0.000664924168905,0.455318590005,1.0,0.0,2.0,2.0,2.0,1.0,72.1052144368,47.4307374954,43.2240867615,0.432240867615,1.0,11.0833333333,2587.86195079,79.3375518635,1401.72351359,0.960030270332,1401.72351359,1.0,0.0,0.0,0.0,38.13083299,1.0,67.3194459279,1.0,0.0,40.258333842,36.7683331172,1.0,67.0972220103,0.0,1.0,74.8991641998,0.0,697.609985352,0.000299972978607,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.525638143002,139022.0,1368.2280496,41.9465434826,741.10499924,0.507577440105,741.10499924,0.525683429399,1.0,1.0,1.0,0.0,1460.08262126,1460.08262126,0.0,1460.08262126,0.0,664.924168905,1460.08262126
2016-10-23T05:00:00.000Z,0.0,0.0122683152693,0.78861779474,0.508609221181,42.5304991404,0.0480300082085,74.2749996185,0.0,36.8249998093,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4708331426,1.0,79.6666641235,1.0,0.0,74.2749996185,70.3373317719,2.0,0.0,104.256749471,61.7262503306,43.46875,0.344263351691,532.858337402,0.0,0.347310472698,0.0,1.0,11.3081093629,69.9455000559,8.02049954732,2622.91617839,69.7234999339,69.7278086344,61.7030003866,61.6732559204,9.64800008138,2024.99954224,52.2124999364,52.0894470215,42.564499855,42.3387781779,42.3999900818,1.0,0.0,99.9981231689,1.0,0.0,0.22200012207,74.5579986572,100.0,5.32983311017,27.1590000788,1.4039999644,5.97827625275,41.1604998906,35.0,46.8083337148,282.900004069,0.347310472698,27.1590000788,0.581509697324,58.1509695053,2.0,1.0,1.0,814.113576253,814.113576253,0.0,0.328213787818,0.0,1.0,11.248885711,68.9854996999,7.31699879964,2041.99436442,69.0664990743,68.9018910726,61.7495002747,61.4754969279,9.51650079091,1919.24994914,52.0309998194,51.9654846191,42.5144990285,43.1014989217,42.3999900818,1.0,0.0,99.9981155396,1.0,0.0,-0.0809993743896,100.0,5.17978135745,26.5520000458,0.683499018351,6.06910435359,41.8310000102,224.0,43.433333079,249.95833079,0.328213787818,26.5520000458,0.543656278338,54.3656285604,2.0,1.0,1.0,761.118789673,761.118789673,532.858337402,0.34404816934,2.0,0.0,4051.92472331,0.0,24.0530261993,2.70479359229,3.85416666667,4051.92472331,0.0566684178083,87.7816664378,87.7816664378,70.79945755,2.0,52.2972005208,43.129292806,42.3999900818,1.0,1318.11601623,1426.43865814,0.0,0.0,0.0,18.9736639659,1.0,0.0,10.7683332761,42.7293364207,1.0,57.4714584351,1.0,1.0,1.0,0.0,8.22083310286,1.0,52.9107128779,0.0,1.0,0.0122545853428,18.9891664187,52.7989842097,18.9891664187,2.0,0.0,40.4102304482,0.0566000007093,43.7311391304,0.960442086112,677.059774196,0.0,1.0,2436.25137156,0.00243625137156,772.634957286,0.461268627535,0.499175637047,0.0,0.461268627535,0.0,713.961659749,772.634957286,0.0,713.961659749,0.0,0.000713961659749,0.460975100597,1.0,0.0,2.0,2.0,2.0,1.0,74.3190937042,46.4995711644,42.7293364207,0.427293364207,1.0,11.0833333333,2744.55467437,84.1413695786,1486.59661704,0.960444264582,1486.59661704,1.0,0.0,0.0,0.0,44.2458333969,1.0,70.6111100515,1.0,0.0,42.2333342234,43.5358330409,1.0,70.3888893127,0.0,1.0,87.7816664378,0.0,751.320007324,0.000314562724824,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.51973410166,139022.0,1453.46204257,44.5596103566,787.272257918,0.508632345935,787.272257918,0.51997098852,1.0,1.0,1.0,0.0,1547.82184855,1547.82184855,0.0,1547.82184855,0.0,713.961659749,1547.82184855
2016-10-23T06:00:00.000Z,0.0,0.0121638369566,0.793052297039,0.507850939395,42.2935012182,0.0495927672885,74.5800005595,0.0,36.9716669718,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6083335876,1.0,79.6666641235,1.0,0.0,74.5800005595,69.9282328288,2.0,0.0,103.910250664,61.6167494456,43.46875,0.346692337421,521.60832723,0.0,0.346437974693,0.0,1.0,11.2525117397,69.7310002645,7.91400082906,2624.58284505,69.5090001424,69.5237223307,61.5949993134,61.5640513102,9.7936370156,1964.33288574,52.1765000025,52.0461247762,42.360499382,42.1364339193,42.3999900818,1.0,0.0,99.9981231689,1.0,0.0,0.22200012207,76.6850007375,100.0,5.30343019962,27.1485007604,1.41449991862,5.94908154011,40.9459994634,35.0,46.1583331426,278.358332316,0.346437974693,27.1485007604,0.573923121861,57.392311732,2.0,1.0,1.0,803.492370605,803.492370605,0.0,0.325305605391,0.0,1.0,11.1824100018,68.7214997609,7.16400146484,2051.36817424,68.8025010427,68.6456832886,61.6384995778,61.3676986694,9.62600072225,1864.24996948,51.9905004501,51.9259592692,42.3644997279,42.9897918701,42.3999900818,1.0,0.0,99.9981155396,1.0,0.0,-0.0810012817383,100.0,5.13033588727,26.4380013148,0.657999674479,6.05207411448,41.7065000534,224.0,42.633333842,243.25,0.325305605391,26.4380013148,0.534082118443,53.4082110723,2.0,1.0,1.0,747.71496582,747.71496582,521.60832723,0.346719535718,2.0,0.0,3887.39719645,0.0,24.7769290606,3.08131255706,4.703125,3887.39719645,0.0562253515577,84.593334198,84.593334198,69.9622395833,2.0,52.2712631226,42.9828109741,42.3999900818,1.0,1290.60304627,1378.18949545,0.0,0.0,0.0,19.4763434728,1.0,0.0,10.4133331776,42.1186558406,1.0,56.8607301712,1.0,1.0,1.0,0.0,7.88749980927,1.0,52.1547603607,0.0,1.0,0.0121669245878,18.3008332253,52.1017449697,18.3008332253,2.0,0.0,39.5667497207,0.0566000007093,42.2519371791,0.960806833506,676.006194655,0.0,1.0,2385.39961802,0.00238539961802,746.500647519,0.464636866847,0.49616933025,0.0,0.464636866847,0.0,699.059173584,746.500647519,0.0,699.059173584,0.0,0.000699059173584,0.46469485263,1.0,0.0,2.0,2.0,2.0,1.0,76.7795492808,45.4872624079,42.1186558406,0.421186558406,1.0,9.91666666667,2668.79254172,81.8186868998,1445.5598211,0.960806197098,1445.5598211,1.0,0.0,0.0,0.0,42.7916673024,1.0,69.8888899485,1.0,0.0,41.8333336512,41.8016668955,1.0,69.7222220103,0.0,1.0,84.593334198,0.0,725.859985352,0.000303922668204,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.516409377614,139022.0,1410.66411064,43.247529879,764.090624329,0.507860689182,764.090624329,0.516355006166,1.0,1.0,1.0,0.0,1504.52799479,1504.52799479,0.0,1504.52799479,0.0,699.059173584,1504.52799479
2016-10-23T07:00:00.000Z,0.0,0.0114229499671,0.800605944015,0.507501049371,41.4970003764,0.0516950903593,74.4599984487,0.0,36.9375003179,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4566659927,1.0,79.6666641235,1.0,0.0,74.4599984487,68.3463020325,2.0,0.0,102.883500099,61.3864997228,43.46875,0.335677044647,483.941665649,0.0,0.339366674488,0.0,1.0,11.0796749592,68.9960002899,7.43700027466,2627.08284505,68.7995001475,68.8154322306,61.3624998728,61.3348490397,9.74571391514,1829.33291626,52.2469997406,52.1174748739,42.3095000585,42.0689798991,42.3999900818,1.0,0.0,99.9981231689,1.0,0.0,0.196500142415,77.6780001322,100.0,5.14174421628,26.490000089,1.4535001119,5.9379307429,40.8559999466,35.0,43.7083333333,257.033330282,0.339366674488,26.490000089,0.540947897775,54.094789505,2.0,1.0,1.0,757.327056885,757.327056885,0.0,0.320184787073,0.0,1.0,11.0325376987,68.0915006002,6.75750033061,2030.37081909,68.1679999034,68.0163269043,61.4104995728,61.1444574992,9.60125017166,1744.74994914,52.0729996363,52.0037358602,42.3269993464,42.9336191813,42.3999900818,1.0,0.0,99.9981155396,1.0,0.0,-0.0749994913737,100.0,4.99566920598,25.8395007451,0.737499237061,6.03707122803,41.5895001094,224.0,40.8666671117,226.908332825,0.320184787073,25.8410005569,0.506054073515,50.605407397,2.0,1.0,1.0,708.475702922,708.475702922,483.941665649,0.335695242821,2.0,0.0,3649.94099935,0.0,23.7096573512,3.13169405858,4.625,3649.94099935,0.0494956083699,71.3691666921,71.3691666921,66.268758138,2.0,52.4009552002,42.9191207886,42.3999900818,1.0,1193.01597437,1364.63998226,0.0,0.0,0.0,19.4717048009,1.0,0.0,9.43083318075,41.8907950719,1.0,55.0799080531,1.0,1.0,1.0,0.0,7.03749994437,1.0,50.166665713,0.0,1.0,0.0114248252498,16.4683332443,50.0216852824,16.4683332443,2.0,0.0,36.5749674983,0.0566000007093,41.836542067,0.960927895732,675.656733878,0.0,1.0,2205.03109595,0.00220503109595,739.161511355,0.448225066423,0.512705495848,0.0,0.448225066423,0.0,646.200831095,739.161511355,0.0,646.200831095,0.0,0.000646200831095,0.448262716333,1.0,0.0,2.0,2.0,2.0,1.0,77.4837862651,45.1095625559,41.8907950719,0.418907950719,1.0,11.0833333333,2557.65595663,78.4115095653,1385.36234245,0.96093056227,1385.36234245,1.0,0.0,0.0,0.0,36.1008335749,1.0,66.2500006358,1.0,0.0,39.6416676839,35.2683331172,1.0,66.0694465637,0.0,1.0,71.3691666921,0.0,697.650024414,0.000300934687078,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.533551034777,139022.0,1350.79927865,41.4122197647,731.664650985,0.507505439495,731.664650985,0.533486415219,1.0,1.0,1.0,0.0,1441.68829346,1441.68829346,0.0,1441.68829346,0.0,646.200831095,1441.68829346
2016-10-23T08:00:00.000Z,0.0,0.0124374007818,0.784331977972,0.509735106521,42.9099985758,0.0467333413595,74.4099998474,0.0,36.7733332316,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5708335241,1.0,79.6666641235,1.0,0.0,74.4099998474,71.1322511037,2.0,0.0,104.707498868,61.7975002925,43.4947916667,0.346650807308,552.625005086,0.0,0.35087776918,0.0,1.0,11.3854629993,70.2575003306,8.25749842326,2622.91617839,70.0444984436,70.0215479533,61.7870000203,61.7475407918,9.75109135021,2055.99953206,52.3760000865,52.2404200236,42.5974995295,42.3820470174,42.3999900818,1.0,0.0,99.9981231689,1.0,0.0,0.213001887004,72.142999649,100.0,5.40211824576,27.4469989141,1.400999705,5.98334475358,41.1964998245,35.0,48.0500008265,294.008333842,0.35087776918,27.4469989141,0.598334543137,59.8334541321,2.0,1.0,1.0,837.668360392,837.668360392,0.0,0.330123233224,0.0,1.0,11.3141527176,69.2569999695,7.51800028483,2017.24745687,69.3260008494,69.1613006592,61.8080005646,61.5380020142,9.6440003713,1948.49990845,52.1824998856,52.1191279093,42.5384995143,43.1372451782,42.3999900818,1.0,0.0,99.9981155396,1.0,0.0,-0.0690008799235,100.0,5.23856067657,26.7875013351,0.657999038696,6.07559204102,41.8805004756,224.0,44.5333334605,258.616668701,0.330123233224,26.7875013351,0.559286390032,55.9286384583,2.0,1.0,1.0,783.000946045,783.000946045,552.625005086,0.346513588104,2.0,0.0,4116.68546549,0.0,23.9236601194,2.59572716554,3.66145833333,4115.51859538,0.0565174670047,90.2041657766,90.2041657766,71.1661510468,2.0,52.4585240682,43.1604995728,42.3999900818,1.0,1360.77248751,1467.74564825,0.0,0.0,0.0,19.6907291412,1.0,0.0,11.2083330154,42.0962708791,1.0,58.1849298477,1.0,1.0,1.0,0.0,8.61916641394,1.0,53.7440462112,0.0,1.0,0.0124131878374,19.8274993896,53.647178332,19.8274993896,2.0,0.0,41.7179740864,0.0566000007093,44.9975109587,0.961048621667,675.308970051,0.0,1.0,2515.09260055,0.00251509260055,795.009017576,0.462347440124,0.498693535803,0.0,0.462347440124,0.0,737.066670736,795.009017576,0.0,737.066670736,0.0,0.000737066670736,0.462178630133,1.0,0.0,2.0,2.0,2.0,1.0,81.3657925924,44.5759700139,42.0962708791,0.420962708791,1.0,9.91666666667,2828.51813576,86.7154850451,1532.07568831,0.961040975928,1532.07568831,1.0,0.0,0.0,0.0,45.4383328756,1.0,71.055557251,1.0,0.0,42.508333842,44.7658335368,1.0,70.8472232819,0.0,1.0,90.2041657766,0.0,786.610046387,0.000323671871781,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.518909753377,139022.0,1500.36181226,45.9974432011,812.675664747,0.509775476446,812.675664747,0.519086188601,1.0,1.0,1.0,0.0,1594.18352254,1594.18352254,0.0,1594.18352254,0.0,737.066670736,1594.18352254
2016-10-23T09:00:00.000Z,0.0,0.0168825399417,0.778313486882,0.51237954239,44.2367493312,0.0445163363223,74.3174991608,0.0,36.8674996694,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4591665268,1.0,79.6666641235,1.0,0.0,74.3174991608,73.3181234996,2.0,0.0,107.381249428,63.1445000966,43.6119791667,0.365824926313,611.458323161,0.0,0.368507258145,0.0,1.0,11.8387058576,72.0605004628,8.70749886831,2620.83284505,71.8579991659,71.8094228109,63.1505002975,63.0929158529,9.86399968465,2131.33285522,52.4360001882,52.3079401652,42.5210002263,42.3285980225,42.3999900818,1.0,0.0,99.9981231689,1.0,0.0,0.202501296997,77.0330003103,100.0,5.86042956511,29.3369989395,1.36050033569,5.97827629248,41.1604998906,35.0,51.4583339691,324.699999491,0.368507258145,29.3369989395,0.628991459438,62.8991463979,2.0,1.0,1.0,880.588043213,880.588043213,0.0,0.351444546061,0.0,1.0,11.7371794383,70.9790007273,7.90800062815,2012.37306722,71.0465005239,70.878751119,63.1384998957,62.8602523804,9.71927226673,2006.74989827,52.2544997533,52.1892522176,42.5055001577,43.0625610352,42.3999900818,1.0,0.0,99.9981155396,1.0,0.0,-0.0674997965495,100.0,5.66604765256,28.5410003662,0.657999992371,6.07113178571,41.8475001653,224.0,47.7083333333,286.758328756,0.351444546061,28.5410003662,0.582359172276,58.2359167735,2.0,1.0,1.0,815.302841187,815.302841187,611.458323161,0.365568896004,2.0,0.0,4264.87674967,0.0,26.7453007698,2.73462547859,4.23958333333,4264.87674967,0.0621378065665,103.979166667,103.979166667,74.9333349864,2.0,52.5104014079,43.1057281494,42.3999900818,1.0,1510.10544438,1450.90928863,0.0,0.0,0.0,16.984518369,1.0,0.0,15.5066662629,46.1659819285,1.0,65.0570774078,0.75,1.0,1.0,0.0,12.7116665045,1.0,61.2857138316,0.0,1.0,0.0168161644313,28.2183329264,61.2892074585,28.2183329264,2.0,0.0,46.2961592584,0.0566000007093,44.4813491311,0.958868709638,681.623931371,0.0,1.0,2791.10216003,0.00279110216003,785.889550771,0.48936731521,0.47018410922,0.0,0.48936731521,0.0,817.953333537,785.889550771,0.0,817.953333537,0.0,0.000817953333537,0.489026889205,1.0,0.0,2.0,2.0,2.0,1.0,77.305792375,49.5542762063,46.1659819285,0.461659819285,1.0,10.5,2962.653375,90.8277451664,1604.73045986,0.960082445515,1604.73045986,1.0,0.0,0.0,0.0,52.7133334478,1.0,74.8750019073,1.0,0.0,44.7583335241,51.2658332189,1.0,74.5972232819,0.0,1.0,103.979166667,0.0,906.349975586,0.000319959064976,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.489733055132,139022.0,1581.40155408,48.4819245382,856.57109418,0.512471652671,856.57109418,0.490127718745,1.0,1.0,1.0,0.0,1671.45068359,1671.45068359,0.0,1671.45068359,0.0,817.953333537,1671.45068359
2016-10-23T10:00:00.000Z,0.0,0.025695184958,0.775783214062,0.550937978241,48.2574984233,0.0386119509982,81.9816652934,0.0,40.7708330154,1.0,82.3055547078,0.25,0.0,0.0,49.3083333969,41.2108329137,1.0,82.1805553436,0.25,0.0,81.9816652934,81.6112302144,2.0,0.0,113.552248955,65.2947505315,43.5859375,0.414255643081,880.700017293,0.0,0.420838568435,0.0,1.0,12.9965905348,76.3219998678,9.54600016276,2736.24951172,76.1839993795,76.0718460083,65.3209991455,65.2490895589,9.49499988556,2649.99949137,52.9504998525,52.8130900065,42.7144997915,42.6219380697,42.3999900818,1.0,0.0,99.9981231689,1.0,0.0,0.141000111898,76.2379989624,100.0,6.98851128419,33.4664999644,1.33049996694,6.00807925065,41.3839998245,35.0,67.1083332698,479.116668701,0.420838568435,33.469499588,0.809203422183,80.9203427633,2.0,1.0,1.0,1132.88479106,1132.88479106,0.0,0.401220827838,0.0,1.0,12.7065149943,74.6975002289,9.17774677277,2091.48822021,74.7364991506,74.5653991699,65.2685019175,64.9727859497,9.5090007782,2356.49991862,52.7749999364,52.697362264,42.6404994329,43.1621398926,42.3999900818,1.0,0.0,99.9981155396,1.0,0.0,-0.0389989217122,100.0,6.61044605573,32.0959997177,0.612999598185,6.09606893857,42.0274998347,224.0,59.8500003815,401.58333842,0.401220827838,32.0959997177,0.711891076224,71.189107577,2.0,1.0,1.0,996.647506714,996.647506714,880.700017293,0.412269994796,2.0,0.0,5266.04341634,0.0,33.1557461421,2.31087216735,4.01302083333,5266.04341634,0.0929716801007,199.238334656,199.238334656,93.1201820374,2.0,52.9671605428,43.2866007487,42.3999900818,1.0,2246.09462189,1497.76483124,0.0,0.0,0.0,15.3795779546,1.0,0.0,28.6541660627,49.9414211909,1.0,79.9086748759,0.0,1.0,1.0,0.0,25.9733328819,1.0,78.1666653951,0.0,1.0,0.0254885160883,54.6274992625,77.9335403442,54.6274992625,2.0,0.0,68.8597969841,0.0566000007093,45.9178260808,0.953984838997,695.915148601,0.75,0.25,4151.41841527,0.00415141841527,811.269001862,0.572255176165,0.38159731518,0.586372771922,0.521124823372,0.0,1216.60417175,811.269001862,976.889170329,239.715001424,0.0,0.00121660417175,0.569405828913,1.0,2.40977748533,2.0,2.0,2.0,0.25,64.9078276952,56.2148825328,49.9414211909,0.499414211909,1.0,10.5,3743.85945313,114.777623065,2027.87317361,0.953852491345,2027.87317361,1.0,0.0,0.0,0.0,100.166667302,1.0,93.0833333333,1.0,0.0,55.7583344777,99.0716667175,1.0,92.930557251,0.0,1.0,199.238334656,0.0,1403.66003418,0.000330291796125,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.400059043345,139022.0,2169.48423715,66.5111089598,1175.10791743,0.552736546456,1175.10791743,0.40310515296,1.0,1.0,1.0,0.0,2125.98194377,2125.98194377,1665.98658244,459.995361328,0.0,1216.60417175,2125.98194377
2016-10-23T11:00:00.000Z,0.0,0.0291420211791,0.804314146911,0.604315316901,50.6582508087,0.0405092431677,101.150831858,0.0,50.3158334096,1.0,88.2361106873,0.0,0.0,0.0,52.8583329519,50.8791662852,1.0,88.0972220103,0.0,0.0,101.150831858,88.5069834391,2.0,0.0,118.270499865,67.6122490565,43.5078125,0.459837925915,1147.01669312,0.0,0.462805281658,0.0,1.0,13.8184711138,79.2709999084,,2968.74951172,79.1599998474,79.0353164673,67.6129989624,67.5341389974,,2737.99938965,53.9195000331,53.7870814006,42.522500356,42.518216451,42.3999900818,1.0,0.0,99.9981231689,1.0,0.0,0.111000061035,79.2995001475,100.0,7.83066598574,36.6374994914,1.29300053914,5.9878051281,41.2309999466,35.0,78.9249998728,602.358332316,0.462805281658,36.6374994914,0.928705669585,92.8705654144,2.0,1.0,1.0,1300.18793742,1300.18793742,0.0,0.461706638598,0.0,1.0,13.6637640794,78.1805000305,,2296.96246338,78.2210000356,78.0309677124,67.6114991506,67.2913487752,,2512.74981689,53.7515004476,53.6708577474,42.4979995092,42.894048055,42.3999900818,1.0,0.0,99.9981155396,1.0,0.0,-0.0405000050863,100.0,7.59749805927,35.7230005264,0.690999348958,6.06626602014,41.8070001602,224.0,74.4666665395,544.658332825,0.461706638598,35.7230005264,0.841411946615,84.1411946615,2.0,1.0,1.0,1177.97672526,1177.97672526,1147.01669312,0.459258943305,2.0,0.0,5525.66988118,0.0,33.1918891271,1.7688891391,3.35677083333,5525.66988118,0.0968787768035,241.179163615,241.179163615,100.0,2.0,53.9357350667,43.0993601481,42.3667831421,1.0,2883.12437874,1483.43729357,0.0,0.0,0.0,15.7785107295,1.0,0.0,37.5533329646,51.8344882329,1.0,88.0365269979,0.0,1.0,1.0,0.0,35.1383328438,1.0,87.0059515635,0.0,1.0,0.0291054613915,72.6916656494,86.6757551829,72.6916656494,2.0,0.0,88.3895796131,0.0566000007093,45.4785786309,0.948258682145,712.944654532,1.0,0.0,5328.82965961,0.00532882965961,803.508446307,0.626065368358,0.322125789121,0.626065368358,0.0,0.0,1561.65333049,803.508446307,1561.65333049,0.0,0.0,0.00156165333049,0.625618517399,1.0,2.95214870641,2.0,2.0,2.0,0.0,51.5786631902,61.64980793,51.8344882329,0.518344882329,1.0,10.5,4366.56167231,133.868158244,2365.16177679,0.94819115748,2365.16177679,1.0,0.0,0.0,0.0,121.108333588,1.0,100.0,1.0,0.0,59.9166679382,120.07083257,1.0,99.8611132304,0.0,1.0,241.179163615,0.0,1662.82995605,0.000327132242601,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.339726632737,139022.0,2786.83008769,85.4374309067,1509.49522679,0.605155233075,1509.49522679,0.340244651632,1.0,1.0,1.0,0.0,2494.39341227,2494.39341227,2494.39341227,0.0,0.0,1561.65333049,2494.39341227
2016-10-23T12:00:00.000Z,0.0,0.0290116170336,0.78428289709,0.568748116748,50.1797504425,0.0401976908438,90.9241682688,0.0,45.2316665649,1.0,85.1111094157,0.0,0.0,0.0,50.9666671753,45.7100006739,1.0,84.9305559794,0.0,0.0,90.9241682688,85.3794708252,2.0,0.0,118.623001099,68.4432506561,43.5729166667,0.450843442172,1017.59165955,0.0,0.45922052313,0.0,1.0,13.9067023595,79.6880016327,,2852.91615804,79.535001119,79.4644902547,68.4410006205,68.3861923218,,2553.66611735,53.4140001933,53.3023198446,42.2029997508,42.1587015788,42.3999900818,1.0,0.0,99.9981231689,1.0,0.0,0.153000513713,81.1595001221,100.0,7.95701253414,37.3320013682,1.25699996948,5.94968982538,40.9459997813,35.0,73.8583335876,550.266665141,0.45922052313,37.3320013682,0.853395385742,85.33953921,2.0,1.0,1.0,1194.75354004,1194.75354004,0.0,0.441789266311,0.0,1.0,13.6311306953,78.102499644,9.46199883355,2194.22532145,78.1759999593,78.0041275024,68.4455006917,68.1199086507,,2289.49991862,53.2265001933,53.1531880697,42.1979999542,42.7127812703,42.3999900818,1.0,0.0,99.9981155396,1.0,0.0,-0.0735003153483,100.0,7.5895990928,35.9780000051,0.566499710083,6.04153160254,41.6315002441,224.0,66.4249998728,467.325002035,0.441789266311,35.9780000051,0.752885596866,75.2885608673,2.0,1.0,1.0,1054.03983561,1054.03983561,1017.59165955,0.449473090482,2.0,0.0,5067.67683919,0.0,35.5561065674,4.12082433701,8.8203125,5063.59277344,0.0825053323658,188.045000712,188.045000712,91.2345962524,2.0,53.5175577799,42.8458760579,42.1401176453,1.0,2514.55518127,1413.64185889,0.0,0.0,0.0,14.7034037908,1.0,0.0,34.054166317,53.7375968297,1.0,85.0228296916,0.0,1.0,1.0,0.0,31.4274992943,1.0,83.5714263916,0.0,1.0,0.0289358859587,65.4816656113,83.2746728261,65.4816656113,2.0,0.0,77.0901446449,0.0566000007093,43.3388203964,0.942541429187,730.256691164,1.0,0.0,4647.60949249,0.00464760949249,765.703530978,0.60344076063,0.339244541119,0.60344076063,0.0,0.0,1362.01667277,765.703530978,1362.01667277,0.0,0.0,0.00136201667277,0.601060340802,1.0,4.05869637813,2.0,2.0,2.0,0.0,44.3110466003,66.0540415446,53.7375968297,0.537375968297,1.0,10.5,3928.19704016,120.428965041,2127.72020375,0.942685301749,2127.72020375,1.0,0.0,0.0,0.0,94.446665446,1.0,91.3888893127,1.0,0.0,54.7083339691,93.5983339945,1.0,91.1805559794,0.0,1.0,188.045000712,0.0,1639.5,0.000311740734534,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.359870404778,139022.0,2382.16710425,73.0314482667,1290.30825709,0.571670385301,1290.30825709,0.362297668154,1.0,1.0,1.0,0.0,2257.0843099,2257.0843099,2257.0843099,0.0,0.0,1362.01667277,2257.0843099
2016-10-23T13:00:00.000Z,0.0,0.0281691740466,0.77716551626,0.560330040702,49.9787495931,0.039455806831,87.6566677094,0.0,43.5349998474,1.0,84.2361106873,0.0,0.0,0.0,50.4333337148,44.1141665777,1.0,84.0555566152,0.0,0.0,87.6566677094,84.4826946259,2.0,0.0,118.204499563,68.2257499695,43.625,0.441522078787,980.575012207,0.0,0.451572060824,0.0,1.0,13.8148451646,79.3310000102,,2814.99951172,79.2079995473,79.1122487386,68.2264995575,68.173500061,,2475.33280436,53.8280003866,53.706817627,42.5600001017,42.491490682,42.3999900818,1.0,0.0,99.9981231689,1.0,0.0,0.12300046285,78.5914999644,100.0,7.81710573037,36.6479994456,1.26000022888,5.99773939451,41.2999998728,35.0,71.9583339691,525.083333333,0.451572060824,36.6479994456,0.830256071545,83.0256093343,2.0,1.0,1.0,1162.35850016,1162.35850016,0.0,0.437298338883,0.0,1.0,13.5839934349,77.9314994812,9.76799964905,2164.97898356,77.9930000305,77.8124542236,68.2250003815,67.9049555461,,2238.24989827,53.6614996592,53.5796941121,42.4964993795,42.9757486979,42.3999900818,1.0,0.0,99.9981155396,1.0,0.0,-0.0615005493164,100.0,7.5061712265,35.496500651,0.600999514262,6.0778222084,41.8954998652,224.0,65.3666667938,455.491666158,0.437298338883,35.496500651,0.74383370899,74.3833707174,2.0,1.0,1.0,1041.36719259,1041.36719259,980.575012207,0.441375430911,2.0,0.0,4934.07141113,0.0,32.0771978696,3.39799221357,7.640625,4934.07141113,0.0713307087093,158.546665192,158.546665192,86.0430749257,2.0,53.9502868652,43.1490325928,42.0992981593,1.0,2380.24875128,1458.59877565,0.0,0.0,0.0,13.9679921468,1.0,0.0,32.561665535,54.2585074107,1.0,83.8698603312,0.0,1.0,1.0,0.0,29.9991663297,1.0,82.1666647593,0.0,1.0,0.0281627941779,62.5608310699,82.092701594,62.5608310699,2.0,0.0,72.9726362314,0.0566000007093,44.7170900967,0.936317708364,749.487217589,1.0,0.0,4399.37320657,0.00439937320657,790.054585447,0.580517348768,0.355736724452,0.580517348768,0.0,0.0,1289.26917521,790.054585447,1289.26917521,0.0,0.0,0.00128926917521,0.580294147134,1.0,2.49328477797,2.0,2.0,2.0,0.0,34.7783594131,70.1968142192,54.2585074107,0.542585074107,1.0,10.5,3838.84752693,117.689726328,2079.32376066,0.93625407322,2079.32376066,1.0,0.0,0.0,0.0,79.8791662852,1.0,86.1111132304,1.0,0.0,51.5250002543,78.6674995422,1.0,85.8749993642,0.0,1.0,158.546665192,0.0,1407.63000488,0.00032165477476,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.379957465208,139022.0,2298.92185553,70.4793514535,1245.21820795,0.560682584071,1245.21820795,0.380220044736,1.0,1.0,1.0,0.0,2220.89689128,2220.89689128,2220.89689128,0.0,0.0,1289.26917521,2220.89689128
2016-10-23T14:00:00.000Z,0.0,0.0298352110657,0.803960024269,0.604573898727,51.6047496796,0.0415536459443,103.927500407,0.0,51.6625006994,1.0,89.1111125946,0.0,0.0,0.0,53.3583329519,52.2650000254,1.0,88.9305547078,0.0,0.0,103.927500407,89.3774693807,2.0,0.0,121.142999649,69.5382499695,44.0859375,0.472901020502,1182.50832113,0.0,0.486578508034,0.0,1.0,14.4143344561,81.3904997508,,3012.91617839,81.2569999695,81.1557235718,69.5390001933,69.4858627319,,2699.33278402,54.2269999186,54.1208750407,42.51050059,42.5220362345,42.3999900818,1.0,0.0,99.9981231689,1.0,0.0,0.133499781291,80.4529997508,100.0,8.41841983795,38.7464993795,1.21950085958,5.99591477712,41.2924995422,35.0,82.4583326976,641.074991862,0.486578508034,38.7464993795,0.941001536051,94.1001548767,2.0,1.0,1.0,1317.40215047,1317.40215047,0.0,0.470042029261,0.0,1.0,14.0952515602,79.7239996592,9.97200012207,2317.20994059,79.7719993591,79.5886866252,69.5374997457,69.2067921956,,2392.49989827,54.0530001322,53.9724095662,42.5309995015,42.9470240275,42.3999900818,1.0,0.0,99.9981155396,1.0,0.0,-0.0479996999105,100.0,8.01742951075,37.2409998576,0.635499318441,6.07741669814,41.8955001831,224.0,74.5166664124,541.433329264,0.470042029261,37.2409998576,0.822397598993,82.2397581736,2.0,1.0,1.0,1151.35663859,1151.35663859,1182.50832113,0.472777443129,2.0,0.0,5368.14363607,0.0,33.8096647263,2.88571125269,6.84635416667,5368.14363607,0.0854165641757,213.842501322,213.842501322,95.8049386342,2.0,54.3387247721,43.1579488118,42.0344807307,1.0,2907.68497621,1391.43685774,0.0,0.0,0.0,14.1656484604,1.0,0.0,38.4549986521,55.3733517329,1.0,88.8926932017,0.0,1.0,1.0,0.0,36.1474994024,1.0,87.9345207214,0.0,1.0,0.0298295935647,74.6041641235,87.6843503316,74.6041641235,2.0,0.0,89.1425477826,0.0566000007093,42.6580690798,0.93126634032,765.382676355,1.0,0.0,5374.2245934,0.0053742245934,753.676122707,0.629846400255,0.301405242727,0.629846400255,0.0,0.0,1574.95665487,753.676122707,1574.95665487,0.0,0.0,0.00157495665487,0.629642143846,1.0,3.55704722626,2.0,2.0,2.0,0.0,30.9917793274,73.2560501099,55.3733517329,0.553733517329,1.0,10.5,4299.12183396,131.800616862,2328.63277757,0.931251642982,2328.63277757,1.0,0.0,0.0,0.0,107.60166804,1.0,95.6666679382,1.0,0.0,57.2833340963,106.240834554,1.0,95.4722226461,0.0,1.0,213.842501322,0.0,1665.7199707,0.000306844018068,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.323656065467,139022.0,2791.65987892,85.5855005563,1512.1112983,0.604713694866,1512.1112983,0.323904009124,1.0,1.0,1.0,0.0,2500.54085286,2500.54085286,2500.54085286,0.0,0.0,1574.95665487,2500.54085286
2016-10-23T15:00:00.000Z,0.0,0.0308120979429,0.818789051514,0.624713140779,52.2175006866,0.0426067033865,110.986665726,0.0,55.1016670863,1.0,91.0000006358,0.0,0.0,0.0,54.4999996821,55.884999911,1.0,90.8194452922,0.0,0.0,110.986665726,91.2724297841,2.0,0.0,122.616000493,70.3984998067,43.3619791667,0.486529541764,1267.37498983,0.0,0.493479416203,0.0,1.0,14.6560640335,82.2469997406,,3083.33278402,82.0970007579,82.0159505208,70.3864994049,70.3417282104,,2744.66601562,54.3229999542,54.2240778605,42.4535001119,42.4876759847,42.3999900818,1.0,0.0,99.9981231689,1.0,0.0,0.149998982747,81.2674999237,100.0,8.66623147329,39.6450007757,1.20300038656,5.98983256022,41.2489995956,35.0,85.2083326976,669.800003052,0.493479416203,39.643500646,0.969585498628,96.9585488637,2.0,1.0,1.0,1357.41969808,1357.41969808,0.0,0.493153097759,0.0,1.0,14.468723615,81.0169989268,,2380.95200602,81.037999471,80.8671875,70.4105002085,70.079363505,,2484.74985758,54.1474997203,54.0610224406,42.4380000432,42.8027674357,42.3999900818,1.0,0.0,99.9981155396,1.0,0.0,-0.0210005442301,100.0,8.40407951673,38.5939995448,0.644500096639,6.06464405855,41.7994998296,224.0,79.4833335876,597.575007121,0.493153097759,38.5999994278,0.865554729643,86.5554720561,2.0,1.0,1.0,1211.7766215,1211.7766215,1267.37498983,0.486532240305,2.0,0.0,5491.24743652,0.0,34.6747223536,2.90056333939,6.88541666667,5491.24743652,0.0926402850004,241.294167837,241.294167837,100.0,2.0,54.4798049927,43.0948969523,42.0205418269,1.0,3138.44461375,1320.07778594,0.0,0.0,0.333333333333,14.3406321208,1.0,0.0,41.3149989446,56.0458672841,1.0,91.0616416931,0.0,1.0,1.0,0.0,38.9483324687,1.0,90.1845226288,0.0,1.0,0.0308126804614,80.2633323669,89.9083919525,80.2633323669,2.0,0.0,96.2170768955,0.0566000007093,40.4703735352,0.927087354778,778.764261447,1.0,0.0,5800.73369922,0.00580073369922,715.024258446,0.652589084112,0.274488945738,0.652589084112,0.0,0.0,1699.94833374,715.024258446,1699.94833374,0.0,0.0,0.00169994833374,0.652070154746,1.0,4.10124466937,2.0,2.0,2.0,0.0,27.8931039174,75.6180947622,56.0458672841,0.560458672841,1.0,10.5,4458.52239969,136.687450431,2414.97259219,0.927078029849,2414.97259219,1.0,0.0,0.0,0.0,120.976666768,1.0,100.0,1.0,0.0,59.9250011444,120.27916654,1.0,99.8750019073,0.0,1.0,241.294167837,0.0,1727.66003418,0.000291107691841,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.296079657698,139022.0,3004.66868065,92.1158322261,1627.48818148,0.624772530244,1627.48818148,0.296071538595,1.0,1.0,1.0,0.0,2604.92915853,2604.92915853,2604.92915853,0.0,0.0,1699.94833374,2604.92915853
2016-10-23T16:00:00.000Z,0.0,0.0311252798194,0.825844914052,0.633818089574,52.4349991481,0.0429921073278,113.884997686,0.0,56.4599994024,1.0,91.8055547078,0.0,0.0,0.0,54.9583336512,57.4249998728,1.0,91.5972220103,0.0,0.0,113.884997686,92.0533332825,2.0,0.0,123.028498967,70.5934998194,43.1223958333,0.492013407704,1303.31663005,0.0,0.500194999105,0.0,1.0,14.7237482071,82.4930000305,,3108.74951172,82.333998998,82.260114034,70.5769990285,70.5347391764,,2725.99943034,54.4804999034,54.3890635173,42.434000651,42.4889450073,42.3999900818,1.0,0.0,99.9981231689,1.0,0.0,0.159001032511,81.5104999542,100.0,8.73553776741,39.899998347,1.19400056203,5.98821055889,41.240000089,35.0,86.5750007629,684.350001017,0.500194999105,39.899998347,0.977345275879,97.7345250448,2.0,1.0,1.0,1368.28338623,1368.28338623,0.0,0.497848244218,0.0,1.0,14.5750846863,81.3889993032,,2413.1979777,81.388999939,81.2269134521,70.6100006104,70.2770945231,,2502.24985758,54.3035001755,54.214032491,42.3764998118,42.7721328735,42.3999900818,1.0,0.0,99.9981155396,1.0,0.0,-6.35782877604e-07,100.0,8.51348193487,39.0125001272,0.594999949137,6.06160287062,41.7814998627,224.0,81.3499991099,618.96665446,0.497848244218,39.0125001272,0.888197769892,88.819776535,2.0,1.0,1.0,1243.47687785,1243.47687785,1303.31663005,0.492005955954,2.0,0.0,5498.83211263,0.0,33.4959306717,2.59367889166,6.02864583333,5498.83211263,0.0909815712988,240.994167328,240.994167328,100.0,2.0,54.6632715861,43.1025466919,42.0182396571,1.0,3213.53877621,1309.78053544,0.0,0.0,1.0,14.2995322545,1.0,0.0,42.3291657766,56.277466774,1.0,91.6210034688,0.0,1.0,1.0,0.0,40.1199992498,1.0,91.0595207214,0.0,1.0,0.0311253081081,82.4491653442,90.8212680817,82.4491653442,2.0,0.0,98.5192812334,0.0566000007093,40.1546848851,0.924926331834,785.760187307,1.0,0.0,5939.52896007,0.00593952896007,709.446720528,0.657100502068,0.267822331508,0.657100502068,0.0,0.0,1740.62332153,709.446720528,1740.62332153,0.0,0.0,0.00174062332153,0.657226974765,1.0,3.48478510673,2.0,2.0,2.0,0.0,26.2968972524,76.7966156006,56.277466774,0.56277466774,1.0,11.0833333333,4523.31931165,138.673966118,2450.07004206,0.924922833576,2450.07004206,1.0,0.0,0.0,0.0,120.792500178,1.0,100.0,1.0,0.0,59.9250011444,120.34916687,1.0,99.8750019073,0.0,1.0,240.994167328,0.0,1783.38000488,0.000288836909878,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.289561811846,139022.0,3099.87075177,95.0344961267,1679.05468084,0.633857802624,1679.05468084,0.289567622657,1.0,1.0,1.0,0.0,2648.94535319,2648.94535319,2648.94535319,0.0,0.0,1740.62332153,2648.94535319
2016-10-23T17:00:00.000Z,0.0,0.0309361983906,0.827388979906,0.63572830225,52.5077495575,0.0429045853114,114.038335164,0.0,56.6791664759,1.0,91.8472207387,0.0,0.0,0.0,54.9750003815,57.3558336894,1.0,91.6250006358,0.0,0.0,114.038335164,92.1048259735,2.0,0.0,123.229500135,70.7217505773,43.0598958333,0.491299784883,1305.67498779,0.0,0.498583128834,0.0,1.0,14.7527558804,82.6159998576,,3105.41617839,82.4525000254,82.3891855876,70.7000001272,70.6629969279,,2732.99945068,54.4609998067,54.375676473,42.4265006383,42.4832255046,42.3999900818,1.0,0.0,99.9981231689,1.0,0.0,0.163499832153,81.6380004883,100.0,8.7641398112,40.0259993871,1.19100062052,5.98861606916,41.2355000178,35.0,86.6333332062,684.233337402,0.498583128834,40.0259993871,0.975119916643,98.0171337128,2.0,1.0,1.0,1372.23987834,1372.23987834,0.0,0.501275060784,0.0,1.0,14.6198044618,81.5524991353,,2428.57106527,81.5540002187,81.3783391317,70.7435010274,70.4053014119,,2505.99989827,54.2855002085,54.1904424032,42.4125000636,42.7797902425,42.3999900818,1.0,0.0,99.9981155396,1.0,0.0,-0.00150108337402,100.0,8.55576841036,39.1415001551,0.617500305176,6.06403581301,41.7949997584,224.0,81.5999991099,621.441660563,0.501275060784,39.1415001551,0.885413084484,88.5413093567,2.0,1.0,1.0,1239.57831828,1239.57831828,1305.67498779,0.491229515655,2.0,0.0,5522.16927083,0.0,33.0024944941,2.3052208821,4.77604166667,5522.16927083,0.0906028177617,240.745831807,240.745831807,100.0,2.0,54.6613718669,43.1108220418,42.0186071396,1.0,3217.32656246,1326.8656387,0.0,0.0,1.0,14.8904746373,1.0,0.0,42.2899993261,55.8095254898,1.0,91.7636960347,0.0,1.0,1.0,0.0,39.9258327484,1.0,91.0476163228,0.0,1.0,0.0309337968764,82.2158317566,90.8380737305,82.2158317566,2.0,0.0,98.6354055452,0.0566000007093,40.6784725879,0.926163658884,781.744080838,1.0,0.0,5946.52986085,0.00594652986085,718.700920108,0.655734278919,0.270433002658,0.655734278919,0.0,0.0,1742.67498779,718.700920108,1742.67498779,0.0,0.0,0.00174267498779,0.655638535817,1.0,2.99354717047,2.0,2.0,2.0,0.0,26.4200193087,76.127219518,55.8095254898,0.558095254898,1.0,11.0833333333,4544.19220117,139.313878133,2461.3759079,0.926167281577,2461.3759079,1.0,0.0,0.0,0.0,120.899167379,1.0,100.0,1.0,0.0,59.9333343506,119.846666336,1.0,99.8888905843,0.0,1.0,240.745831807,0.0,1796.55993652,0.000292604570413,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.29199153116,139022.0,3119.68192082,95.6418583747,1689.78546248,0.635832992111,1689.78546248,0.292056779636,1.0,1.0,1.0,0.0,2657.59324137,2657.59324137,2657.59324137,0.0,0.0,1742.67498779,2657.59324137
2016-10-23T18:00:00.000Z,0.0,0.0309570973764,0.820686182179,0.627020621177,52.2865006129,0.0427788686762,111.884167353,0.0,55.6133337021,1.0,91.2361100515,0.0,0.0,0.0,54.6333332062,56.2708326976,1.0,91.0555540721,0.0,0.0,111.884167353,91.4956207275,2.0,0.0,122.595750809,70.3092501958,42.96875,0.488780348307,1278.20833333,0.0,0.495982992019,0.0,1.0,14.6524380048,82.2604999542,,3088.74945068,82.1015001933,82.0369415283,70.2905000051,70.2566477458,,2735.66605632,54.3859996796,54.2896830241,42.3950001399,42.4374084473,42.3999900818,1.0,0.0,99.9981231689,1.0,0.0,0.158999760946,81.3005008698,100.0,8.66889039675,39.7065000534,1.19850063324,5.98354760806,41.1964995066,35.0,85.9083328247,677.899998983,0.495982992019,39.7065000534,0.973414798093,97.6317424774,2.0,1.0,1.0,1366.84439087,1366.84439087,0.0,0.490815445783,0.0,1.0,14.4518026511,80.9720001221,,2426.69632975,80.9885012309,80.8307698568,70.3280003866,69.9907023112,,2466.74991862,54.2029997508,54.1062901815,42.3089993795,42.7076721191,42.3999900818,1.0,0.0,99.9981155396,1.0,0.0,-0.0165011088053,100.0,8.39851204554,38.6795018514,0.591999689738,6.05329052607,41.7169996897,224.0,79.7000007629,600.308339437,0.490815445783,38.6795018514,0.873258666992,87.3258660634,2.0,1.0,1.0,1222.56213379,1222.56213379,1278.20833333,0.488689146576,2.0,0.0,5464.40966797,0.0,35.1315081914,3.29280815522,7.15104166667,5464.40966797,0.0905522318972,236.857500712,236.857500712,99.3163744609,2.0,54.5310516357,43.0464960734,42.0658540726,1.0,3153.1142075,1322.5145171,0.0,0.0,1.0,14.4198821386,1.0,0.0,41.6549990972,55.8706178665,1.0,91.0216878255,0.0,1.0,1.0,0.0,39.3008327484,1.0,90.5297597249,0.0,1.0,0.0309544429699,80.9558321635,90.1999778748,80.9558321635,2.0,0.0,96.6668109526,0.0566000007093,40.5450777847,0.927099885527,778.813183776,1.0,0.0,5827.84725936,0.00582784725936,716.344121494,0.653090019122,0.273926338986,0.653090019122,0.0,0.0,1707.89416504,716.344121494,1707.89416504,0.0,0.0,0.00170789416504,0.652977193395,1.0,3.82151805616,2.0,2.0,2.0,0.0,27.9596068064,75.5607967377,55.8706178665,0.558706178665,1.0,9.33333333333,4475.6287246,137.211888737,2424.23828653,0.927016358108,2424.23828653,1.0,0.0,0.0,0.0,119.132500331,1.0,99.3888893127,1.0,0.0,59.5250008901,117.725000381,1.0,99.2083346049,0.0,1.0,236.857500712,0.0,1760.58996582,0.000291645047436,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.295492454464,139022.0,3028.46250172,92.8452928965,1640.37617903,0.627271485586,1640.37617903,0.295645355205,1.0,1.0,1.0,0.0,2615.0976359,2615.0976359,2615.0976359,0.0,0.0,1707.89416504,2615.0976359
2016-10-23T19:00:00.000Z,0.0,0.0286204609108,0.775533301146,0.543738128488,49.3629995982,0.040851424337,83.7325007121,0.0,41.6341663996,1.0,82.7499974569,0.0,0.0,0.0,49.5750001272,42.1125001907,1.0,82.625,0.0,0.0,83.7325007121,82.4264144897,2.0,0.0,118.079999606,68.7170000076,42.9036458333,0.444113137903,908.850001017,0.0,0.450704323518,0.0,1.0,13.768916448,79.2769997915,9.55800018311,2744.99949137,79.0819994609,79.0722020467,68.6990000407,68.666826884,,2224.66618856,53.6644996007,53.5685908,42.1189994812,42.0562616984,42.3999900818,1.0,0.0,99.9981231689,1.0,0.0,0.195000330607,84.7085005442,100.0,7.82713341713,36.9629999797,1.23149967194,5.94178287188,40.8874998093,35.0,67.2833334605,486.549997965,0.450704323518,36.9629999797,0.766289669219,76.6289666494,2.0,1.0,1.0,1072.80553691,1072.80553691,0.0,0.435005451335,0.0,1.0,13.579158783,77.9134991964,9.18490947377,2163.47924805,77.9960002899,77.84887441,68.7349999746,68.4069341024,,2056.49991862,53.4919996262,53.4069188436,42.2309996287,42.7383092244,42.3999900818,1.0,0.0,99.9981155396,1.0,0.0,-0.0825010935465,100.0,7.53418068091,35.7650006612,0.581500053406,6.04497814178,41.6494995753,224.0,62.0,422.300000509,0.435005451335,35.7650006612,0.690455867222,69.0455869039,2.0,1.0,1.0,966.638214111,966.638214111,908.850001017,0.441722886219,2.0,0.0,4447.49045817,0.0,31.6777294477,4.23199478785,9.25,4447.49045817,0.0626187555761,130.018333435,130.018333435,80.7394695282,2.0,53.8718388875,42.8484191895,42.1090154648,1.0,2180.77910871,1362.5665469,0.0,0.0,0.25,13.9124428431,1.0,0.0,30.6291654905,54.7865571976,1.0,82.0091304779,0.0,1.0,1.0,0.0,27.9408329328,1.0,80.3630930583,0.0,1.0,0.0284657762814,58.5699987411,79.862024943,58.5699987411,2.0,0.0,66.8573822445,0.0566000007093,41.7729755828,0.938026283282,744.163905409,1.0,0.0,4030.69686526,0.00403069686526,738.038428609,0.577210656173,0.36064538929,0.577210656173,0.0,0.0,1181.22581991,738.038428609,1181.22581991,0.0,0.0,0.00118122581991,0.57366638879,1.0,3.52165105352,2.0,2.0,2.0,0.0,40.0588029226,69.1132183075,54.7865571976,0.547865571976,1.0,9.91666666667,3543.34565561,108.630357827,1919.26424851,0.937856045463,1919.26424851,1.0,0.0,0.0,0.0,65.433333079,1.0,80.5694459279,1.0,0.0,48.2250006994,64.585000356,1.0,80.3750006358,0.0,1.0,130.018333435,0.0,1552.34997559,0.000300477446611,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.384542373037,139022.0,2065.90857702,63.335731191,1119.00583741,0.546806616303,1119.00583741,0.388350020243,1.0,1.0,1.0,0.0,2046.43799845,2046.43799845,2046.43799845,0.0,0.0,1181.22581991,2046.43799845
