timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-10-23T20:00:00.000Z,0.0,0.0271551349794,0.772767327589,0.51688116278,47.3267494837,0.0421378009872,74.3541666667,0.0,36.8683334986,1.0,79.6666641235,0.416666666667,0.0,0.0,47.7999992371,37.4600000381,1.0,79.6666641235,0.416666666667,0.0,74.3541666667,77.6545817057,2.0,0.0,114.817499479,67.4907499949,42.7864583333,0.417754264282,737.841674805,0.0,0.4155014981,0.0,1.0,13.131959041,76.9925003052,9.31199900309,2621.66617839,76.7824993134,76.7496159871,67.4705003103,67.4217605591,,1962.33290609,53.6330003738,53.5157190959,42.2795000076,42.1612523397,42.3999900818,1.0,0.0,99.9981231689,1.0,0.0,0.210000991821,86.742500941,100.0,7.17395691077,34.5029993057,1.2675002416,5.95800213019,41.011999766,35.0,57.0999994278,385.766665141,0.4155014981,34.5029993057,0.663041490827,66.3041489919,2.0,1.0,1.0,928.258087158,928.258087158,0.0,0.407305667423,0.0,1.0,13.0437278748,75.9784997304,8.55900065104,2073.86539714,76.0700003306,75.9250411987,67.5109996796,67.2014160156,,1857.24993896,53.4499998093,53.3744125366,42.2820002238,42.8417053223,42.3999900818,1.0,0.0,99.9981155396,1.0,0.0,-0.091500600179,100.0,6.99510041873,33.7880001068,0.602500279744,6.04862745603,41.6794999441,224.0,54.6583328247,352.074999491,0.407305667423,33.7880001068,0.617239928473,61.7239929835,2.0,1.0,1.0,864.135899862,864.135899862,737.841674805,0.417735318156,2.0,0.0,3895.56524658,0.0,27.6743558248,3.85266890128,8.06770833333,3892.64809163,0.0515278704662,90.9683329264,90.9683329264,72.1217581431,2.0,53.8269170125,42.9426803589,42.1085767746,1.0,1755.86081812,1315.12920724,0.0,0.0,0.0,13.1438124975,1.0,0.0,25.4324992498,54.3266878128,1.0,77.128993988,0.0,1.0,1.0,0.0,22.5291663806,1.0,74.7321414948,0.0,1.0,0.027155356205,47.9616654714,74.514600118,47.9616654714,2.0,0.0,53.8304211631,0.0566000007093,40.3186621508,0.941820607424,732.45212245,0.583333333333,0.416666666667,3245.32762956,0.00324532762956,712.343845328,0.538479347571,0.403317797276,0.537347154569,0.540142399428,0.0,951.067499797,712.343845328,564.654998779,386.412501017,0.0,0.000951067499797,0.538521294792,1.0,2.14986547975,2.0,2.0,2.0,0.416666666667,45.8409334819,66.5789057414,54.3266878128,0.543266878128,1.0,9.33333333333,3070.99002537,94.1490833139,1663.41134512,0.941797144847,1663.41134512,1.0,0.0,0.0,0.0,45.8325001399,1.0,72.0694440206,1.0,0.0,43.1083345413,45.1358334223,1.0,71.8611132304,0.0,1.0,90.9683329264,0.0,1010.04998779,0.000290016415753,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.428242747902,139022.0,1685.73570153,51.6805556833,913.084011231,0.51697369824,913.084011231,0.428212862131,1.0,1.0,1.0,0.0,1766.20979818,1766.20979818,1050.81974284,715.390055339,0.0,951.067499797,1766.20979818
2016-10-23T21:00:00.000Z,0.0,0.0260727376407,0.786197271744,0.509319657451,45.3835016886,0.0471628257934,74.1691652934,0.0,36.8600002925,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.3549998601,1.0,79.6666641235,1.0,0.0,74.1691652934,73.9350458781,2.0,0.0,112.08900102,66.7054993312,42.4192708333,0.399724125754,629.508331299,0.0,0.400144678881,0.0,1.0,12.637622118,75.1535002391,8.26800092061,2624.99951172,74.954000473,74.9413909912,66.6859995524,66.6293919881,,1793.99958293,53.3599996567,53.2354303996,42.2915004094,42.1103439331,42.3999900818,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,82.2979996999,100.0,6.68975706895,32.6625000636,1.35900084178,5.94786504904,40.9324995677,35.0,51.7833331426,331.291666667,0.400144678881,32.6625000636,0.591089644659,59.1089646022,2.0,1.0,1.0,827.525502523,827.525502523,0.0,0.384967720592,0.0,1.0,12.5542254448,74.1650002797,7.54500198364,2083.23923747,74.2700010935,74.1200586955,66.7249991099,66.4168675741,,1712.74992879,53.1844997406,53.107925415,42.3390000661,42.9534098307,42.3999900818,1.0,0.0,99.9981155396,1.0,0.0,-0.105000813802,100.0,6.50661158562,31.9310010274,0.662499745687,6.04761385918,41.6765003204,224.0,48.8083327611,298.216667175,0.384967720592,31.9310010274,0.552930973598,55.2930968602,2.0,1.0,1.0,774.103363037,774.103363037,629.508331299,0.399516006388,2.0,0.0,3569.42757161,0.0,26.1822347641,3.83195519447,7.80989583333,3569.42757161,0.0476316335167,74.98833402,74.98833402,67.7931022644,2.0,53.5656407674,42.9783477783,42.1703615189,1.0,1513.39936874,1231.6534373,0.0,0.0,0.0,12.7314500809,1.0,0.0,22.0141660372,53.9545494715,1.0,73.430363973,0.0,1.0,1.0,0.0,19.0466663043,1.0,70.5059509277,0.0,1.0,0.0260603929147,41.0608329773,70.3705533346,41.0608329773,2.0,0.0,46.3971429663,0.0566000007093,37.7594981175,0.944141628093,725.366669042,0.0,1.0,2797.19026431,0.00279719026431,667.128933645,0.520515517318,0.42361239162,0.0,0.520515517318,0.0,819.737497965,667.128933645,0.0,819.737497965,0.0,0.000819737497965,0.520379553239,1.0,0.992702220108,2.0,2.0,2.0,1.0,49.5969069799,64.9146366119,53.9545494715,0.539545494715,1.0,11.0833333333,2745.05280604,84.1566410838,1486.86643161,0.944127908938,1486.86643161,1.0,0.0,0.0,0.0,37.9283329646,1.0,67.7083346049,1.0,0.0,40.5000003179,37.0599997838,1.0,67.4999993642,0.0,1.0,74.98833402,0.0,898.400024414,0.000271608077265,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.448681145436,139022.0,1481.01903631,45.4044407462,802.198589703,0.509378691285,802.198589703,0.448827373543,1.0,1.0,1.0,0.0,1574.85698446,1574.85698446,0.0,1574.85698446,0.0,819.737497965,1574.85698446
2016-10-23T22:00:00.000Z,0.0,0.0247016476092,0.798589132038,0.513495748795,44.2007500331,0.0501742739005,75.1666673024,0.0,37.3025007248,1.0,79.958331426,0.916666666667,0.0,0.0,47.9749994278,37.8916660945,1.0,79.958331426,0.916666666667,0.0,75.1666673024,72.2436612447,2.0,0.0,109.657499949,65.4567499161,42.734375,0.385597239781,588.191670736,0.0,0.385449314012,0.0,1.0,12.2049263318,73.4885005951,7.57636399703,2634.58284505,73.3144995372,73.2844874064,65.4349994659,65.393216451,9.7739982605,1760.66628011,53.3240000407,53.1940231323,42.4414997101,42.2255198161,42.3999900818,1.0,0.0,99.9981231689,1.0,0.0,0.168001174927,78.2375005086,100.0,6.25077625116,30.8729998271,1.45499960581,5.95415008068,40.9865001043,35.0,49.4166666667,309.16666921,0.385449314012,30.8729998271,0.570406501407,57.0406500498,2.0,1.0,1.0,798.569101969,798.569101969,0.0,0.372133393144,0.0,1.0,12.1469110648,72.5840002696,6.93163646351,2087.7387085,72.686000824,72.5271962484,65.4785003662,65.1826400757,9.68000030518,1669.74994914,53.1544996897,53.0754114787,42.4439996084,43.0478744507,42.3999900818,1.0,0.0,99.9981155396,1.0,0.0,-0.102000554403,100.0,6.09690173467,30.2420012156,0.754000345866,6.05000933011,41.6899992625,224.0,46.3916667302,279.024998983,0.372133393144,30.2420012156,0.532871471587,53.2871472041,2.0,1.0,1.0,746.020060221,746.020060221,588.191670736,0.384015944277,2.0,0.0,3497.08221436,0.0,25.4179824193,3.58712098002,6.90364583333,3497.08221436,0.0468132099281,72.8908335368,72.8908335368,66.6945575078,2.0,53.5435002645,43.0770645142,42.2837902705,1.0,1428.82801248,1231.86475142,0.0,0.0,0.0,13.0119895935,1.0,0.0,20.2724992434,52.4230098724,1.0,71.3413219452,0.416666666667,1.0,1.0,0.0,17.4074995518,1.0,68.2797609965,0.0,1.0,0.0246849991667,37.6799983978,68.0918591817,37.6799983978,2.0,0.0,43.8043909217,0.0566000007093,37.7659764946,0.947117985757,716.361473224,0.0833333333333,0.916666666667,2640.87846765,0.00264087846765,667.243392603,0.507360036129,0.437420696774,0.543028141265,0.502340126015,0.0,773.929158529,667.243392603,102.196665446,671.732493083,0.0,0.000773929158529,0.505688473582,1.0,0.1547259772,2.0,2.0,2.0,0.916666666667,50.8344816728,62.6209397749,52.4230098724,0.524230098724,1.0,10.5,2650.18103162,81.2481032768,1435.47883849,0.941048140302,1435.47883849,1.0,0.0,0.0,0.0,36.8374999364,1.0,66.555557251,1.0,0.0,39.8000008265,36.0533336004,1.0,66.333334287,0.0,1.0,72.8908335368,0.0,1226.35998535,0.000271654676919,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.464822869352,139022.0,1452.7831049,44.5387957794,786.904509209,0.515866207937,786.904509209,0.466684029428,1.0,1.0,1.0,0.0,1525.40425618,1525.40425618,188.197733561,1337.20652262,0.0,773.929158529,1525.40425618
2016-10-23T23:00:00.000Z,0.0,0.0282007615837,0.790414430991,0.584218729313,49.9592494965,0.0391785585209,93.3591664632,0.0,46.4366664886,1.0,85.9583320618,0.0,0.0,0.0,51.4750000636,46.8741664886,1.0,85.7916660309,0.0,0.0,93.3591664632,86.1552028656,2.0,0.0,116.675999641,66.716750145,42.8125,0.439067177854,1045.99996948,0.0,0.450222479313,0.0,1.0,13.5574030081,78.3844998678,,2887.91617839,78.2539997101,78.15918986,66.7294998169,66.6547851562,,2736.33266195,53.6059999466,53.4870529175,42.5840002696,42.5544891357,42.3999900818,1.0,0.0,99.9981231689,1.0,0.0,0.130500157674,78.2239996592,100.0,7.56351562341,35.6699994405,1.30500030518,5.99388738473,41.2774998347,35.0,75.7000001272,565.891657511,0.450222479313,35.6699994405,0.897538503011,89.7538503011,2.0,1.0,1.0,1256.55390422,1256.55390422,0.0,0.432734314549,0.0,1.0,13.2769969304,76.7974993388,9.89100265503,2272.59057617,76.8439998627,76.6809005737,66.704000473,66.3996480306,,2449.74983724,53.4199997584,53.3489074707,42.5504995982,43.0746841431,42.3999900818,1.0,0.0,99.9981155396,1.0,0.0,-0.0465005238851,100.0,7.18968176842,34.2935002645,0.585999806722,6.08731516202,41.9644997915,224.0,68.0833333333,480.108329773,0.432734314549,34.2935002645,0.792190994989,79.2190996806,2.0,1.0,1.0,1109.06739299,1109.06739299,1045.99996948,0.438979275005,2.0,0.0,5464.99304199,0.0,35.9089788957,2.23870999614,3.765625,5464.99304199,0.0996406896122,237.089998881,237.089998881,99.3209870656,2.0,53.5949707031,43.1712674228,42.3999900818,1.0,2665.20661498,1488.18466594,0.0,0.0,0.0,15.4710607529,1.0,0.0,34.9133323034,51.258439064,1.0,85.8732846578,0.0,1.0,1.0,0.0,32.279999574,1.0,84.3928553263,0.0,1.0,0.0281917181326,67.1833314896,84.1517391205,67.1833314896,2.0,0.0,81.7087511094,0.0566000007093,45.6241215188,0.948844407432,711.175351517,1.0,0.0,4926.05597026,0.00492605597026,806.07987539,0.60597043681,0.338358724989,0.60597043681,0.0,0.0,1443.61749268,806.07987539,1443.61749268,0.0,0.0,0.00144361749268,0.60596871376,1.0,3.21773259112,2.0,2.0,2.0,0.0,51.2989401384,61.1964052374,51.258439064,0.51258439064,1.0,11.0833333333,4164.31532409,127.667777217,2255.61441019,0.946812889392,2255.61441019,1.0,0.0,0.0,0.0,119.037501653,1.0,99.2916666667,1.0,0.0,59.5000009537,118.052499771,1.0,99.1666679382,0.0,1.0,237.089998881,0.0,1496.01000977,0.00032817914804,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.357365989394,139022.0,2570.73731779,78.8125522752,1392.44790261,0.584491576237,1392.44790261,0.357453445696,1.0,1.0,1.0,0.0,2382.32330322,2382.32330322,2382.32330322,0.0,0.0,1443.61749268,2382.32330322
2016-10-24T00:00:00.000Z,0.0,0.0277152973911,0.780375393864,0.567455702643,49.4537483851,0.0387682712194,88.214167277,0.0,43.6833337148,1.0,84.3472207387,0.0,0.0,0.0,50.4750003815,44.4475002289,1.0,84.1249993642,0.0,0.0,88.214167277,84.6078306834,2.0,0.0,115.825498899,66.3717505137,42.9036458333,0.43241768931,983.883341471,0.0,0.447304399378,0.0,1.0,13.4099480311,77.8729991913,,2820.41617839,77.7259991964,77.6645304362,66.3755003611,66.3227310181,,2721.66603597,52.9324998856,52.8060836792,42.3155002594,42.2598775228,42.3999900818,1.0,0.0,99.9981231689,1.0,0.0,0.146999994914,77.016500473,100.0,7.45275680224,35.410498937,1.30950037638,5.95719122887,41.005999883,35.0,73.2166671753,538.516677856,0.447304399378,35.410498937,0.860044940767,86.0044956207,2.0,1.0,1.0,1204.06291707,1204.06291707,0.0,0.420852130308,0.0,1.0,13.0896564325,76.1525001526,9.83099873861,2222.72178141,76.1989994049,76.0426076253,66.3680006663,66.0577596029,,2433.99993896,52.7435000738,52.6763203939,42.3089993795,42.8602116903,42.3999900818,1.0,0.0,99.9981155396,1.0,0.0,-0.0464992523193,100.0,7.03312206268,33.8900000254,0.569500287374,6.05653436979,41.7394990921,224.0,64.2000001272,445.366668701,0.420852130308,33.8900000254,0.755883694603,75.5883706411,2.0,1.0,1.0,1058.23717244,1058.23717244,983.883341471,0.432393383772,2.0,0.0,5429.987264,0.0,37.9031836192,3.21138439576,5.90625,5429.987264,0.105573443081,240.200832367,240.200832367,99.9159787496,2.0,53.0076497396,42.9509633382,42.3999900818,1.0,2539.1881213,1453.6695725,0.0,0.0,0.0833333333333,15.948396047,1.0,0.0,32.8949995041,50.4271043142,1.0,84.1609554291,0.0,1.0,1.0,0.0,30.1658325195,1.0,82.6130930583,0.0,1.0,0.0277142722111,63.0608323415,82.287516276,63.0608323415,2.0,0.0,77.845330661,0.0566000007093,44.5659727196,0.95053083461,706.137651175,1.0,0.0,4693.13813579,0.00469313813579,787.384667157,0.604471703365,0.346056330073,0.604471703365,0.0,0.0,1375.35918172,787.384667157,1375.35918172,0.0,0.0,0.00137535918172,0.604399537047,1.0,4.76239391288,2.0,2.0,2.0,0.0,52.9718049367,59.714544932,50.4271043142,0.504271043142,1.0,9.91666666667,3992.8576938,122.411303381,2162.74384888,0.950528033438,2162.74384888,1.0,0.0,0.0,0.0,120.267500559,1.0,99.9444446564,1.0,0.0,59.8833344777,119.933333079,1.0,99.805557251,0.0,1.0,240.200832367,0.0,1404.42004395,0.000320567771429,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.364067463452,139022.0,2383.8465748,73.0829367481,1291.21794757,0.567491548792,1291.21794757,0.364091385195,1.0,1.0,1.0,0.0,2275.30780029,2275.30780029,2275.30780029,0.0,0.0,1375.35918172,2275.30780029
2016-10-24T01:00:00.000Z,0.0,0.0271771085558,0.773104327134,0.551694445879,48.8409999212,0.03802290117,82.0083325704,0.0,40.7633336385,1.0,82.3750006358,0.0,0.0,0.0,49.2750002543,41.2333332698,1.0,82.1250006358,0.0,0.0,82.0083325704,82.6212425232,2.0,0.0,114.681749662,65.8407497406,42.9296875,0.421425651326,908.766657511,0.0,0.439705350361,0.0,1.0,13.2189816634,77.2160008748,,2743.74951172,77.0435002645,76.9982096354,65.8535003662,65.8059031169,,2664.66607666,52.6325000127,52.5086008708,42.2734998067,42.2026087443,42.3999900818,1.0,0.0,99.9981231689,1.0,0.0,0.172500610352,76.3025010427,100.0,7.26584529877,34.7700004578,1.29900042216,5.95313636462,40.9744993846,35.0,69.7083339691,504.916664124,0.439705350361,34.7700004578,0.820138927641,82.0138950348,2.0,1.0,1.0,1148.1944987,1148.1944987,0.0,0.405456298936,0.0,1.0,12.8358403047,75.2224998474,9.44849967957,2167.22867839,75.2764987946,75.1321258545,65.827999115,65.5264358521,9.8870010376,2341.74989827,52.4465004603,52.3760477702,42.2399994532,42.8263829549,42.3999900818,1.0,0.0,99.9981155396,1.0,0.0,-0.0539989471436,100.0,6.78417170048,33.0364993413,0.538000424703,6.05187133948,41.7019990285,224.0,59.8666664759,403.849998474,0.405456298936,33.0364993413,0.71120862325,71.1208635966,2.0,1.0,1.0,995.69207255,995.69207255,908.766657511,0.421331024883,2.0,0.0,5282.37943522,0.0,38.1520277659,3.87000564734,7.37239583333,5282.37943522,0.10032356119,216.47833252,216.47833252,95.9001026154,2.0,52.7077763875,42.9108378092,42.3999900818,1.0,2337.02768129,1450.15877057,0.0,0.0,0.0833333333333,15.3654371897,1.0,0.0,30.6983327866,50.4880631765,1.0,82.1746559143,0.0,1.0,1.0,0.0,27.9066662788,1.0,80.1666647593,0.0,1.0,0.0271714334344,58.6049995422,80.0734227498,58.6049995422,2.0,0.0,71.6475833706,0.0566000007093,44.4583400729,0.951283098275,703.899484565,1.0,0.0,4319.48843943,0.00431948843943,785.483030314,0.587021073236,0.364254888667,0.587021073236,0.0,0.0,1265.85834757,785.483030314,1265.85834757,0.0,0.0,0.00126585834757,0.586864093939,1.0,4.29739677675,2.0,2.0,2.0,0.0,56.1779562632,59.0184014638,50.4880631765,0.504880631765,1.0,11.0833333333,3787.18645186,116.105923444,2051.34137789,0.951275961903,2051.34137789,1.0,0.0,0.0,0.0,108.886666616,1.0,96.0555559794,1.0,0.0,57.5000009537,107.59166654,1.0,95.8333346049,0.0,1.0,216.47833252,0.0,1321.89001465,0.000319793558379,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.382911902807,139022.0,2196.85358536,67.3501865939,1189.93261042,0.551811756336,1189.93261042,0.383093273495,1.0,1.0,1.0,0.0,2156.41040039,2156.41040039,2156.41040039,0.0,0.0,1265.85834757,2156.41040039
2016-10-24T02:00:00.000Z,0.0,0.0261615089831,0.768760630578,0.536291044684,47.8825000127,0.0374925317151,75.6200002035,0.0,37.4950002035,1.0,80.1944446564,0.0,0.0,0.0,48.0333331426,38.0916668574,1.0,80.0555553436,0.0,0.0,75.6200002035,80.0915171305,2.0,0.0,112.975499789,65.0929997762,43.46875,0.406474910178,820.050003052,0.0,0.419761144652,0.0,1.0,12.8890207609,76.0520013173,,2654.99951172,75.8464997609,75.8143488566,65.1049989065,65.0643285116,,2503.33284505,52.5620002747,52.4334309896,42.2285000483,42.1268870036,42.3999900818,1.0,0.0,99.9981231689,1.0,0.0,0.205501556396,75.2165006002,100.0,6.94419682026,33.6179997126,1.31550057729,5.94482394059,40.912999471,35.0,64.0250008901,452.541671753,0.419761144652,33.6179997126,0.769724506197,76.9724515279,2.0,1.0,1.0,1077.61430868,1077.61430868,0.0,0.391408355497,0.0,1.0,12.5663118362,74.1995004018,9.17699940999,2095.61271159,74.2580000559,74.1117553711,65.081000646,64.7846247355,9.91040115356,2242.74991862,52.3654998144,52.3065567017,42.3194996516,42.8908513387,42.3999900818,1.0,0.0,99.9981155396,1.0,0.0,-0.0584996541341,100.0,6.5075473388,31.9385004044,0.561999956767,6.05876449744,41.7574996948,224.0,56.2250003815,367.508333842,0.391408355497,31.9385004044,0.670570627848,67.0570627848,2.0,1.0,1.0,938.798878988,938.798878988,820.050003052,0.406353082322,2.0,0.0,4972.57779948,0.0,35.9079786936,3.80375643571,7.0859375,4973.16125488,0.0860038670159,173.655832926,173.655832926,89.0698610942,2.0,52.6419881185,42.9051055908,42.3999900818,1.0,2071.6317925,1479.82687424,0.0,0.0,0.0,14.9708776474,1.0,0.0,27.8333328565,50.1341212591,1.0,79.2579886119,0.0,1.0,1.0,0.0,24.9466662407,1.0,77.0476163228,0.0,1.0,0.0261475418099,52.7799994151,76.9984238942,52.7799994151,2.0,0.0,63.5111910547,0.0566000007093,45.3678919574,0.953518340837,697.281822895,1.0,0.0,3828.96174064,0.00382896174064,801.552851394,0.556195191487,0.397306410659,0.556195191487,0.0,0.0,1122.10583496,801.552851394,1122.10583496,0.0,0.0,0.00112210583496,0.556032647689,1.0,2.25899172207,2.0,2.0,2.0,0.0,63.648516655,56.7830931346,50.1341212591,0.501341212591,1.0,10.5,3551.45866675,108.879083012,1923.65868635,0.953501602146,1923.65868635,1.0,0.0,0.0,0.0,87.4191672007,1.0,89.1666673024,1.0,0.0,53.383333842,86.2366669973,1.0,88.9722220103,0.0,1.0,173.655832926,0.0,1179.75,0.000326336061612,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.416681429549,139022.0,1997.94715531,61.2521993326,1082.19432094,0.536412216037,1082.19432094,0.41689162783,1.0,1.0,1.0,0.0,2017.46770223,2017.46770223,2017.46770223,0.0,0.0,1122.10583496,2017.46770223
2016-10-24T03:00:00.000Z,0.0,0.0247629294052,0.768157802467,0.529540969169,47.2584994634,0.0381968856504,74.3116664886,0.0,36.8366670609,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.460000356,1.0,79.6666641235,0.0,0.0,74.3116664886,78.7737439473,2.0,0.0,112.042498906,64.7839994431,43.375,0.398629769869,775.741658529,0.0,0.411800977314,0.0,1.0,12.6992632548,75.3515008291,,2624.99951172,75.142999649,75.1054280599,64.7899990082,64.747505188,9.81900024414,2430.33284505,52.4900004069,52.3646367391,42.3604996999,42.2280604045,42.3999900818,1.0,0.0,99.9981231689,1.0,0.0,0.208501180013,74.6165002187,100.0,6.73842275143,32.7824999491,1.33049933116,5.96084050337,41.0300003688,35.0,60.8249998093,422.308334351,0.411800977314,32.7824999491,0.73257829212,73.2578283946,2.0,1.0,1.0,1025.60960897,1025.60960897,0.0,0.384469838209,0.0,1.0,12.4490728378,73.7419999441,9.02099863688,2083.61417643,73.7989985148,73.6440531413,64.7779998779,64.486752828,9.83685629708,2223.49993896,52.3114995956,52.2466278076,42.3840001424,42.9508539836,42.3999900818,1.0,0.0,99.9981155396,1.0,0.0,-0.0569985707601,100.0,6.3821987311,31.4149983724,0.569500287374,6.06687410673,41.814499855,224.0,54.8416662216,353.591662089,0.384469838209,31.4149983724,0.656899439494,65.6899442673,2.0,1.0,1.0,919.659215291,919.659215291,775.741658529,0.398612197269,2.0,0.0,4876.89526367,0.0,33.8641808828,3.55250118176,6.50520833333,4876.89526367,0.0816193146524,158.87750117,158.87750117,86.3641827901,2.0,52.5584793091,42.9853515625,42.3999900818,1.0,1951.65493499,1476.79457693,0.0,0.0,0.0,14.9160149892,1.0,0.0,25.5991660754,49.873984019,1.0,77.0947469076,0.0,1.0,1.0,0.0,22.5899996758,1.0,74.8214270274,0.0,1.0,0.0247605777605,48.1891654332,74.6257063548,48.1891654332,2.0,0.0,59.8329924734,0.0566000007093,45.2749290985,0.954271691549,695.058710673,1.0,0.0,3607.21055934,0.00360721055934,799.910398076,0.543221439437,0.411049341485,0.543221439437,0.0,0.0,1057.11999512,799.910398076,1057.11999512,0.0,0.0,0.00105711999512,0.543208688498,1.0,1.5013310928,2.0,2.0,2.0,0.0,65.9977785746,55.9870093664,49.873984019,0.49873984019,1.0,10.5,3428.44951191,105.107921572,1857.03039319,0.954270780922,1857.03039319,1.0,0.0,0.0,0.0,80.0916671753,1.0,86.4305553436,1.0,0.0,51.7416680654,78.7858339945,1.0,86.2361132304,0.0,1.0,158.87750117,0.0,1088.66003418,0.000325667369902,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.43074706855,139022.0,1902.68395568,58.3316613806,1030.59471112,0.529590912138,1030.59471112,0.430780782045,1.0,1.0,1.0,0.0,1946.02038574,1946.02038574,1946.02038574,0.0,0.0,1057.11999512,1946.02038574
2016-10-24T04:00:00.000Z,0.0,0.0231655390304,0.770256145949,0.520163518735,46.1312500636,0.0407571856674,74.2966645559,0.0,36.8408330282,1.0,79.6666641235,0.916666666667,0.0,0.0,47.7999992371,37.4558327993,1.0,79.6666641235,0.916666666667,0.0,74.2966645559,76.6374651591,2.0,0.0,110.656500181,64.525250117,43.3645833333,0.38812470499,707.649998983,0.0,0.395409957353,0.0,1.0,12.4249002139,74.3629995982,9.61650021871,2627.91617839,74.1380004883,74.1180216471,64.5215002696,64.4764022827,9.79874897003,2330.66617839,52.1989997228,52.0754318237,42.2675002416,42.1116154989,42.3999900818,1.0,0.0,99.9981231689,1.0,0.0,0.223499298096,75.4760004679,100.0,6.4766296943,31.8720000585,1.32750034332,5.94827051957,40.9399998983,35.0,56.7250000636,381.233332316,0.395409957353,31.8705002467,0.688800354004,68.8800347646,2.0,1.0,1.0,964.320495605,964.320495605,0.0,0.37486976285,0.0,1.0,12.2423942884,72.9694989522,8.50799942017,2100.8620402,73.0369993846,72.8901138306,64.5289999644,64.2328898112,9.66854511608,2151.99995931,52.0040003459,51.9412562052,42.2910006841,42.8608500163,42.3999900818,1.0,0.0,99.9981155396,1.0,0.0,-0.0675004323324,100.0,6.18788731098,30.7489989599,0.563501040141,6.0545069774,41.7244993846,224.0,52.3500000636,326.416664124,0.37486976285,30.7459987005,0.621918425787,62.1918436686,2.0,1.0,1.0,870.685796102,870.685796102,707.649998983,0.388109240833,2.0,0.0,4667.4436849,0.0,32.4696351687,3.51634144783,6.38541666667,4670.36083984,0.0768365823781,140.097499847,140.097499847,82.9779313405,2.0,52.2725270589,42.8968302409,42.3999900818,1.0,1780.25527375,1435.48813065,0.0,0.0,0.0,14.9647919337,1.0,0.0,22.6416662534,49.5567083359,1.0,73.9611841838,0.0,1.0,1.0,0.0,19.5949993134,1.0,71.2142836253,0.0,1.0,0.0231661345235,42.2366663615,71.0572579702,42.2366663615,2.0,0.0,54.5782958276,0.0566000007093,44.0085739428,0.955333802734,691.937756302,0.0833333333333,0.916666666667,3290.41548619,0.00329041548619,777.536632355,0.528878985861,0.426455417912,0.533636250479,0.528433568991,0.0,964.280832926,777.536632355,83.2975006104,880.983332316,0.0,0.000964280832926,0.529045835137,1.0,0.896550582308,2.0,2.0,2.0,0.916666666667,70.0031979879,54.7589832942,49.5567083359,0.495567083359,1.0,9.91666666667,3215.7434044,98.5868697704,1741.81746528,0.955334403773,1741.81746528,1.0,0.0,0.0,0.0,70.9083334605,1.0,83.0138899485,1.0,0.0,49.6666676203,69.1891663869,1.0,82.7777798971,0.0,1.0,140.097499847,0.0,999.570007324,0.000316558342872,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.446393866093,139022.0,1751.01125141,53.6817452453,948.44071683,0.520191159399,948.44071683,0.446403493754,1.0,1.0,1.0,0.0,1823.25420125,1823.25420125,156.094156901,1667.16004435,0.0,964.280832926,1823.25420125
2016-10-24T05:00:00.000Z,0.0,0.0237196969202,0.769698107407,0.526113242208,46.7222496668,0.0394029384851,74.4608345032,0.0,36.9483337402,1.0,79.6944421132,0.416666666667,0.0,0.0,47.8083327611,37.5108334223,1.0,79.6805534363,0.416666666667,0.0,74.4608345032,77.6376819611,2.0,0.0,111.372749647,64.6504999797,43.3541666667,0.391398310696,741.691660563,0.0,0.401119753521,0.0,1.0,12.5711464087,74.8669993083,9.33480224609,2630.83284505,74.667500178,74.6107686361,64.6519991557,64.6014709473,9.67650000254,2480.99945068,52.27399985,52.1493250529,42.5974998474,42.4488627116,42.3999900818,1.0,0.0,99.9981231689,1.0,0.0,0.199499130249,76.7974980672,100.0,6.57867832979,32.0700003306,1.33350022634,5.99246807893,41.2639996211,35.0,58.9833329519,402.0,0.401119753521,32.0700003306,0.714787866502,71.4787877401,2.0,1.0,1.0,1000.7030131,1000.7030131,0.0,0.379417705056,0.0,1.0,12.3427119255,73.3414986928,8.76149813334,2104.23657227,73.410498937,73.2523905436,64.6490008036,64.3566309611,9.57500012716,2241.49991862,52.0894997915,52.0260467529,42.5144996643,43.0555394491,42.3999900818,1.0,0.0,99.9981155396,1.0,0.0,-0.0690002441406,100.0,6.26164587339,30.8959992727,0.594999631246,6.08106605212,41.9195000331,224.0,53.6000006994,339.691665649,0.379417705056,30.8959992727,0.639046532767,63.9046535492,2.0,1.0,1.0,894.665145874,894.665145874,741.691660563,0.390982910416,2.0,0.0,4945.15653483,0.0,31.6396524111,2.72003455957,4.8125,4945.15653483,0.0829756828286,157.852503459,157.852503459,85.7770760854,2.0,52.3383255005,43.1452102661,42.3999900818,1.0,1881.19163499,1459.99940186,0.0,0.0,0.0,14.8603477478,1.0,0.0,23.9274994532,49.7916514079,1.0,75.4965737661,0.0,1.0,1.0,0.0,21.0208326976,1.0,73.0595226288,0.0,1.0,0.0236850849211,44.9483324687,72.7163658142,44.9483324687,2.0,0.0,57.672759113,0.0566000007093,44.760029889,0.955032138307,692.822002186,0.583333333333,0.416666666667,3476.97444267,0.00347697444267,790.813239012,0.537712141904,0.417320272403,0.547304374328,0.522909765232,0.0,1018.95332845,790.813239012,629.319163005,389.634165446,0.0,0.00101895332845,0.536992753545,1.0,1.19955330826,2.0,2.0,2.0,0.416666666667,69.523906072,55.1287695567,49.7916514079,0.497916514079,1.0,10.5,3341.19103685,102.432789002,1809.76656746,0.955032414307,1809.76656746,1.0,0.0,0.0,0.0,79.4541664124,1.0,85.7916673024,1.0,0.0,51.3833341599,78.3983338674,1.0,85.6388899485,0.0,1.0,157.852503459,0.0,1159.84997559,0.000321963645243,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.436969746944,139022.0,1842.07021943,56.4733916837,997.763091449,0.526529836093,997.763091449,0.437667011205,1.0,1.0,1.0,0.0,1894.97920736,1894.97920736,1149.85224406,745.126963298,0.0,1018.95332845,1894.97920736
2016-10-24T06:00:00.000Z,0.0,0.0268383883225,0.772374710387,0.549809662185,48.642250061,0.0376296567813,80.5791664124,0.0,39.9966669083,1.0,81.9027754466,0.0,0.0,0.0,49.0166670481,40.5999997457,1.0,81.6944459279,0.0,0.0,80.5791664124,82.1572920481,2.0,0.0,114.097500165,65.4552501043,43.375,0.416778535422,892.333333333,0.0,0.426892709839,0.0,1.0,13.0981168747,76.7479991913,,2722.08284505,76.5830001831,76.5150019328,65.4740009308,65.4103546143,9.89099947611,2733.66607666,52.5619999568,52.4296112061,42.5029999415,42.4316864014,42.3999900818,1.0,0.0,99.9981231689,1.0,0.0,0.164999008179,75.9140008291,100.0,7.11538024743,34.0800002416,1.31399981181,5.98273662726,41.1890001297,35.0,68.0999997457,489.116663615,0.426892709839,34.0800002416,0.818386797224,81.8386789958,2.0,1.0,1.0,1145.74151611,1145.74151611,0.0,0.400466198616,0.0,1.0,12.7766166528,74.9855009715,9.59250068665,2173.22798665,75.0289999644,74.871442159,65.4364992778,65.1386286418,9.75,2444.99987793,52.3744999568,52.3078358968,42.4920002619,43.049794515,42.3999900818,1.0,0.0,99.9981155396,1.0,0.0,-0.0434989929199,100.0,6.69636154175,32.5369997025,0.578499794006,6.08025511106,41.9135004679,224.0,59.8666667938,403.216664632,0.400466198616,32.5369997025,0.719010296776,71.9010302226,2.0,1.0,1.0,1006.61441549,1006.61441549,892.333333333,0.416699489309,2.0,0.0,5444.57307943,0.0,36.0120519002,2.74335724115,4.85677083333,5444.57307943,0.108212897201,231.629165649,231.629165649,98.4882055918,2.0,52.5869496663,43.1484018962,42.3999900818,1.0,2329.91056001,1439.13918273,0.0,0.0,0.0,15.3457069397,1.0,0.0,30.1591658592,50.1282939911,1.0,81.6609573364,0.0,1.0,1.0,0.0,27.3024991353,1.0,79.7023785909,0.0,1.0,0.0268343244336,57.4616648356,79.5075600942,57.4616648356,2.0,0.0,71.429389746,0.0566000007093,44.1205063174,0.953514350509,697.293214684,1.0,0.0,4306.33398544,0.00430633398544,779.514236121,0.589438814705,0.364084574156,0.589438814705,0.0,0.0,1262.00333659,779.514236121,1262.00333659,0.0,0.0,0.00126200333659,0.589365139604,1.0,4.78829044383,2.0,2.0,2.0,0.0,62.9689207077,56.7899758021,50.1282939911,0.501282939911,1.0,9.91666666667,3769.04974274,115.549896063,2041.51757271,0.95352338886,2041.51757271,1.0,0.0,0.0,0.0,116.635832469,1.0,98.5000006358,1.0,0.0,58.9916680654,114.993333817,1.0,98.3194465637,0.0,1.0,231.629165649,0.0,1338.20996094,0.000317363484322,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.381830774587,139022.0,2173.72431078,66.6410993022,1177.40456656,0.549925607974,1177.40456656,0.381889218736,1.0,1.0,1.0,0.0,2141.02516683,2141.02516683,2141.02516683,0.0,0.0,1262.00333659,2141.02516683
2016-10-24T07:00:00.000Z,0.0,0.0273370815652,0.774936388781,0.556304294922,48.9159978231,0.038268238608,83.9508336385,0.0,41.6791671117,1.0,82.9722239176,0.0,0.0,0.0,49.6750001907,42.3574994405,1.0,82.7916679382,0.0,0.0,83.9508336385,83.2163677216,2.0,0.0,114.589498838,65.6735010147,43.375,0.423988605732,930.075007121,0.0,0.435155607065,0.0,1.0,13.1730531057,77.0269997915,,2764.99951172,76.8634993235,76.8042856852,65.6735006968,65.6135253906,,2726.33268229,52.6610002518,52.5264333089,42.4130004247,42.3464126587,42.3999900818,1.0,0.0,99.9981231689,1.0,0.0,0.163500467936,76.1405003866,100.0,7.20248107115,34.4504988988,1.31250063578,5.97057203452,41.1004997889,35.0,69.8416665395,506.591667175,0.435155607065,34.4504988988,0.831555139451,83.2551587423,2.0,1.0,1.0,1164.17719523,1164.17719523,0.0,0.410008820918,0.0,1.0,12.8817689419,75.3964996338,9.77849769592,2206.97373454,75.4519990285,75.296333313,65.6735013326,65.3688863118,9.87079849243,2454.99991862,52.4584995906,52.3964513143,42.3645006816,42.9297892253,42.3999900818,1.0,0.0,99.9981155396,1.0,0.0,-0.0554993947347,100.0,6.81692222754,33.087498347,0.559001286825,6.06484671434,41.8054993947,224.0,61.9166663488,423.483334859,0.410008820918,33.087498347,0.737751969837,73.7861677806,2.0,1.0,1.0,1032.85275777,1032.85275777,930.075007121,0.423957926619,2.0,0.0,5469.07706706,0.0,36.7313957214,3.06923518578,5.88541666667,5469.07706706,0.109356599997,239.838331858,239.838331858,99.9869715373,2.0,52.6798289906,43.0691334118,42.3999900818,1.0,2425.55603627,1438.02421039,0.0,0.0,0.0,15.6967741648,1.0,0.0,31.3908327421,49.976726532,1.0,82.6826457977,0.0,1.0,1.0,0.0,28.5766660372,1.0,80.9523792267,0.0,1.0,0.0273351842426,59.9674990972,80.7415720622,59.9674990972,2.0,0.0,74.3616473695,0.0566000007093,44.086323978,0.954474288021,694.462851806,1.0,0.0,4483.11388938,0.00448311388938,778.910307871,0.598919946359,0.355077916185,0.598919946359,0.0,0.0,1313.81000773,778.910307871,1313.81000773,0.0,0.0,0.00131381000773,0.598897402485,1.0,5.284034099,2.0,2.0,2.0,0.0,67.6118933938,55.758034446,49.976726532,0.49976726532,1.0,10.5,3862.21070815,118.405984628,2091.97850079,0.953659695163,2091.97850079,1.0,0.0,0.0,0.0,120.484167099,1.0,100.0,1.0,0.0,59.9166679382,119.354166667,1.0,99.8611132304,0.0,1.0,239.838331858,0.0,1338.57006836,0.000317117607127,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.372331889443,139022.0,2253.19943501,69.0776132705,1220.45251599,0.556361537137,1220.45251599,0.372349664326,1.0,1.0,1.0,0.0,2193.63208008,2193.63208008,2193.63208008,0.0,0.0,1313.81000773,2193.63208008
2016-10-24T08:00:00.000Z,0.0,0.026741784849,0.770931885078,0.546025203687,48.5455007553,0.0375778257725,79.2883326213,0.0,39.4558327993,1.0,81.4444446564,0.0,0.0,0.0,48.7666660945,39.8133331935,1.0,81.2777767181,0.0,0.0,79.2883326213,81.6840324402,2.0,0.0,114.02175045,65.4762496948,43.4010416667,0.414750628591,875.108317057,0.0,0.432193919173,0.0,1.0,13.1077860991,76.7929999034,,2703.33284505,76.6250006358,76.5595118205,65.5024998983,65.4414698283,9.98099899292,2676.33270264,52.4584999084,52.3238652547,42.3365001678,42.2490615845,42.3999900818,1.0,0.0,99.9981231689,1.0,0.0,0.167999267578,75.9364999135,100.0,7.14694563548,34.2870006561,1.30499998728,5.96084046364,41.0329999924,35.0,67.8416671753,487.733337402,0.432193919173,34.2885004679,0.806063915434,80.606391271,2.0,1.0,1.0,1128.48948161,1128.48948161,0.0,0.396434306723,0.0,1.0,12.7077234586,74.742500941,9.34350013733,2158.60477702,74.7934996287,74.6395085653,65.4499994914,65.1545740763,9.8532500267,2353.49997965,52.2784996033,52.2064692179,42.3119996389,42.904258728,42.3999900818,1.0,0.0,99.9981155396,1.0,0.0,-0.0509986877441,100.0,6.64591777325,32.4814999898,0.536500295003,6.06180568536,41.7754993439,224.0,58.2000001272,387.375002543,0.396434306723,32.4814999898,0.697876456124,69.7951291402,2.0,1.0,1.0,977.027038574,977.027038574,875.108317057,0.414723592633,2.0,0.0,5306.29992676,0.0,37.3462810516,3.66958343983,6.86458333333,5306.29992676,0.10059380767,212.271666209,212.271666209,95.5238933563,2.0,52.521156311,42.9764404297,42.3999900818,1.0,2258.07337125,1463.02906701,0.0,0.0,0.0,15.2904218038,1.0,0.0,29.6074995995,50.2120780945,1.0,81.1301339467,0.0,1.0,1.0,0.0,26.8166661263,1.0,79.1726156871,0.0,1.0,0.0267403779702,56.4241660436,78.9744389852,56.4241660436,2.0,0.0,69.2270362984,0.0566000007093,44.8529120521,0.955253653678,692.172032021,1.0,0.0,4173.55853358,0.00417355853358,792.454266609,0.57967496458,0.375577398591,0.57967496458,0.0,0.0,1223.09249878,792.454266609,1223.09249878,0.0,0.0,0.00122309249878,0.579655016462,1.0,4.01490495614,2.0,2.0,2.0,0.0,72.6452013652,54.86454614,50.2120780945,0.502120780945,1.0,9.91666666667,3721.10243826,114.079948351,2015.54676539,0.955252363171,2015.54676539,1.0,0.0,0.0,0.0,106.719166438,1.0,95.5138880412,1.0,0.0,57.1833343506,105.552499771,1.0,95.3055559794,0.0,1.0,212.271666209,0.0,1264.25,0.0003226317565,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.393170865701,139022.0,2127.11369921,65.2121313423,1152.15778313,0.546056020123,1152.15778313,0.393211963634,1.0,1.0,1.0,0.0,2109.96260579,2109.96260579,2109.96260579,0.0,0.0,1223.09249878,2109.96260579
2016-10-24T09:00:00.000Z,0.0,0.0277361689559,0.77848120395,0.561707560402,49.6149997711,0.039097725981,87.1208337148,0.0,43.3141663869,1.0,83.9583333333,0.0,0.0,0.0,50.2583332062,43.8633337021,1.0,83.7638880412,0.0,0.0,87.1208337148,84.1986249288,2.0,0.0,116.690999667,67.0759998957,43.53125,0.436336561098,971.116658529,0.0,0.446839645681,0.0,1.0,13.5755328337,78.4490000407,,2802.08284505,78.3215001424,78.2132314046,67.1030000051,67.0154215495,9.90900039673,2716.9993693,52.9565003713,52.8188273112,42.494000117,42.4374059041,42.3999900818,1.0,0.0,99.9981231689,1.0,0.0,0.127499898275,77.6120001475,100.0,7.5897551775,35.8275000254,1.27650038401,5.98577765624,41.217499733,35.0,72.1166655223,529.833335876,0.446839645681,35.8275000254,0.846311609177,84.6311607361,2.0,1.0,1.0,1184.83625285,1184.83625285,0.0,0.423991036318,0.0,1.0,13.2504065832,76.7000013987,9.37028612409,2234.34533691,76.7389990489,76.5620574951,67.0489997864,66.7389755249,9.73849964142,2429.74989827,52.7780001958,52.7030970256,42.5309998194,43.0855407715,42.3999900818,1.0,0.0,99.9981155396,1.0,0.0,-0.0389976501465,100.0,7.16265002886,34.2079992294,0.557499885559,6.08775655429,41.9734999339,224.0,64.0333334605,441.283330282,0.423991036318,34.2079992294,0.74131690979,74.1316903432,2.0,1.0,1.0,1037.84367371,1037.84367371,971.116658529,0.435608848263,2.0,0.0,5436.40515137,0.0,35.2852647955,2.47144349416,4.40104166667,5436.40515137,0.102980518917,229.310000102,229.310000102,97.9954312642,2.0,52.9800470526,43.1733564897,42.3999900818,1.0,2491.12687998,1416.07011573,0.0,0.0,0.0,14.4229246775,1.0,0.0,32.2008328438,52.6800753276,1.0,83.5901813507,0.0,1.0,1.0,0.0,29.5291662216,1.0,81.8988081614,0.0,1.0,0.0277014125031,61.7299995422,81.7844861348,61.7299995422,2.0,0.0,76.3718899219,0.0566000007093,43.4132648438,0.951912807563,702.03816761,1.0,0.0,4604.30736245,0.00460430736245,767.018803883,0.60627170744,0.344632484928,0.60627170744,0.0,0.0,1349.32666016,767.018803883,1349.32666016,0.0,0.0,0.00134932666016,0.605410645405,1.0,5.50602055842,2.0,2.0,2.0,0.0,68.9135756059,58.3756703463,52.6800753276,0.526800753276,1.0,10.5,3898.10137934,119.506305295,2111.418795,0.948690569725,2111.418795,1.0,0.0,0.0,0.0,115.281665802,1.0,98.0138893127,1.0,0.0,58.7000010808,114.028334936,1.0,97.8333346049,0.0,1.0,229.310000102,0.0,1504.45996094,0.000312276221345,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.363271751534,139022.0,2311.52944133,70.8658693635,1252.04714621,0.562562634788,1252.04714621,0.364266506983,1.0,1.0,1.0,0.0,2225.61376953,2225.61376953,2225.61376953,0.0,0.0,1349.32666016,2225.61376953
2016-10-24T10:00:00.000Z,0.0,0.0302588137141,0.807287349398,0.609112114102,51.7404994965,0.0423490330596,106.929166158,0.0,53.1733328501,1.0,89.8194440206,0.0,0.0,0.0,53.808333079,53.8091662725,1.0,89.6805559794,0.0,0.0,106.929166158,90.1145032247,2.0,0.0,121.689750353,69.949250857,43.5572916667,0.481209406897,1214.66665649,0.0,0.483675985417,0.0,1.0,14.4796014627,81.5794995626,,3039.16617839,81.4475002289,81.3134002686,69.9485009511,69.8439585368,,2737.66605632,54.0185003281,53.8826370239,42.4745000203,42.4851277669,42.3999900818,1.0,0.0,99.9981231689,1.0,0.0,0.1289990743,80.6209996541,100.0,8.48794436455,38.9730002085,1.21650091807,5.99165717761,41.2579991023,35.0,82.2083333333,637.058319092,0.483675985417,38.9730002085,0.940603739421,94.0603758494,2.0,1.0,1.0,1316.84523519,1316.84523519,0.0,0.485024596929,0.0,1.0,14.3091820081,80.4545014699,,2425.19647217,80.4845002492,80.2921524048,69.9500007629,69.6099090576,,2489.24983724,53.8400001526,53.7581965129,42.369000117,42.7932052612,42.3999900818,1.0,0.0,99.9981155396,1.0,0.0,-0.0299987792969,100.0,8.25122837226,38.1155001322,0.617500623067,6.05815629164,41.7514994939,224.0,77.6666666667,577.175003052,0.485024596929,38.1155001322,0.849721069336,84.9832108816,2.0,1.0,1.0,1189.60949707,1189.60949707,1214.66665649,0.481028590265,2.0,0.0,5510.50065104,0.0,34.1595609983,2.34354748329,4.76041666667,5510.50065104,0.0957067553246,241.457500458,241.457500458,100.0,2.0,54.0546747843,43.059870402,42.1308196386,1.0,3026.72027249,1377.27041071,0.0,0.0,0.0,14.630162557,1.0,0.0,39.3316663106,55.3183383942,1.0,89.663239797,0.0,1.0,1.0,0.0,37.027498881,1.0,88.6130943298,0.0,1.0,0.0302485056487,76.3791637421,88.5592657725,76.3791637421,2.0,0.0,92.7918803865,0.0566000007093,42.2237602768,0.945054003877,722.632607769,1.0,0.0,5594.23550309,0.00559423550309,746.002822397,0.64948711188,0.295540816725,0.64948711188,0.0,0.0,1639.43249512,746.002822397,1639.43249512,0.0,0.0,0.00163943249512,0.649296884735,1.0,5.73373635351,2.0,2.0,2.0,0.0,57.4899915059,64.1571642558,55.3183383942,0.553183383942,1.0,9.91666666667,4403.99068319,135.015640663,2385.43531751,0.945027928605,2385.43531751,1.0,0.0,0.0,0.0,121.171667099,1.0,100.0,1.0,0.0,59.9166679382,120.285833359,1.0,99.8611132304,0.0,1.0,241.457500458,0.0,1703.72998047,0.000303719988756,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.312732362483,139022.0,2839.69511483,87.058144033,1538.12973396,0.609354420862,1538.12973396,0.312887275161,1.0,1.0,1.0,0.0,2524.19557699,2524.19557699,2524.19557699,0.0,0.0,1639.43249512,2524.19557699
2016-10-24T11:00:00.000Z,0.0,0.0311485660526,0.818721604559,0.62382480206,52.6127503713,0.0434918846589,112.982500076,0.0,56.0033337275,1.0,91.5555566152,0.0,0.0,0.0,54.8166662852,56.9450003306,1.0,91.3611100515,0.0,0.0,112.982500076,91.836116155,2.0,0.0,124.106250127,71.4934997559,43.5182291667,0.500496549166,1298.76664225,0.0,0.5064908732,0.0,1.0,14.9642693202,83.2354996999,,3113.74945068,83.0840002696,82.9550450643,71.4919999441,71.3925120036,,2727.99934896,54.0994997025,53.9724553426,42.2285003662,42.2713317871,42.1916090647,1.0,0.0,99.9981231689,1.0,0.0,0.151499430339,82.2589995066,100.0,9.0001847744,40.8554999034,1.1775004069,5.96408438683,41.0509999593,35.0,86.6583321889,683.958328247,0.5064908732,40.8554999034,0.952278791155,96.3697751363,2.0,1.0,1.0,1349.17684937,1349.17684937,0.0,0.5054436065,0.0,1.0,14.773302714,82.0400002797,,2482.56429036,82.0444997152,81.8479563395,71.4949995677,71.1471125285,,2496.24989827,53.9375003179,53.8525543213,42.2655000687,42.6310679118,42.1916090647,1.0,0.0,99.9981155396,1.0,0.0,-0.0044994354248,100.0,8.73339303335,39.7789996465,0.647499720256,6.03990960121,41.6180003484,224.0,81.066666921,614.808324178,0.5054436065,39.7789996465,0.867286740258,86.7286745707,2.0,1.0,1.0,1214.20143636,1214.20143636,1298.76664225,0.499865064654,2.0,0.0,5505.83321126,0.0,34.487048467,2.76529270411,6.18229166667,5505.83321126,0.0932636413805,241.573332469,241.573332469,99.996500651,2.0,54.1856307983,42.8758087158,41.9225988388,1.0,3201.59077996,1277.46724891,0.0,0.0,0.583333333333,14.3131898244,1.0,0.0,41.503332456,57.1788101196,1.0,91.3299077352,0.0,1.0,1.0,0.0,39.3258323669,1.0,90.5833301544,0.0,1.0,0.0311179178313,80.8291657766,90.4687652588,80.8291657766,2.0,0.0,98.1529847343,0.0566000007093,39.1640381295,0.93504520822,753.490713977,1.0,0.0,5917.44568218,0.00591744568218,691.944127892,0.668277802439,0.266649632782,0.668277802439,0.0,0.0,1734.15165202,691.944127892,1734.15165202,0.0,0.0,0.00173415165202,0.667752762636,1.0,6.3742171559,2.0,2.0,2.0,0.0,43.028160731,70.9677664439,57.1788101196,0.571788101196,1.0,11.0833333333,4479.05802887,137.317022864,2426.09577991,0.934927435221,2426.09577991,1.0,0.0,0.0,0.0,121.435833613,1.0,100.0,1.0,0.0,59.9333343506,120.137499491,1.0,99.8888905843,0.0,1.0,241.573332469,0.0,1908.20996094,0.000281711082631,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.285208907918,139022.0,2993.67417985,91.7787675784,1621.53297576,0.624878736738,1621.53297576,0.285831326811,1.0,1.0,1.0,0.0,2594.95623779,2594.95623779,2594.95623779,0.0,0.0,1734.15165202,2594.95623779
2016-10-24T12:00:00.000Z,0.0,0.0332456421587,0.86122635339,0.67669957021,53.8397496541,0.0460455028766,130.600001017,0.0,64.859167099,1.0,95.9722207387,0.0,0.0,0.0,57.4416662852,65.6966670354,1.0,95.736111323,0.0,0.0,130.600001017,96.2197786967,2.0,0.0,126.489749591,72.6499999364,43.5833333333,0.532617242188,1510.57498169,0.0,0.533936294099,0.0,1.0,15.4138863087,84.7310002645,,3279.99934896,84.5569998423,84.4510854085,72.6380004883,72.5531336466,,2721.66603597,54.8060000738,54.6929168701,41.9659999212,42.0683441162,41.8998756409,1.0,0.0,99.9981231689,1.0,0.0,0.17400042216,83.7409998576,100.0,9.48730905851,42.5909999212,1.19099998474,5.92657725016,40.7749999364,35.0,96.0250002543,777.366658529,0.533936294099,42.5909999212,,103.99695905,2.0,1.0,1.0,1455.95742798,1455.95742798,0.0,0.546367734279,0.0,1.0,15.3401587804,83.9104995728,,2610.04833984,83.8654994965,83.6784973145,72.6619993846,72.3194681803,,2536.74993896,54.6319999695,54.5487289429,41.9370002747,42.244257609,41.8998756409,1.0,0.0,99.9981155396,1.0,0.0,0.0450000762939,100.0,9.35133989652,41.9284992218,0.698499997457,5.9888188839,41.2385002772,224.0,92.2250010173,733.20833842,0.546367734279,41.9284992218,0.958539079939,95.8539066315,2.0,1.0,1.0,1341.95471191,1341.95471191,1510.57498169,0.532578331023,2.0,0.0,5536.17159017,0.0,32.3427429199,2.01346384486,4.8515625,5536.17159017,0.085313334892,241.924999237,241.924999237,100.0,2.0,54.905573527,42.6108652751,41.8717269897,1.0,3650.77429742,1201.68266082,0.0,0.0,1.0,14.4735832214,1.0,0.0,47.9441658656,58.1644172668,1.0,95.9931488037,0.0,1.0,1.0,0.0,46.3449986776,1.0,95.8273785909,0.0,1.0,0.033244011344,94.2891654968,95.5694147746,94.2891654968,2.0,0.0,111.923858641,0.0566000007093,36.8406670214,0.926753682791,779.851269349,1.0,0.0,6747.66392325,0.00674766392325,650.895168899,0.697234986866,0.229500682863,0.697234986866,0.0,0.0,1977.45330811,650.895168899,1977.45330811,0.0,0.0,0.00197745330811,0.697234218319,1.0,3.27626293384,2.0,2.0,2.0,0.0,33.8024218877,75.7965901693,58.1644172668,0.581644172668,1.0,10.5,4852.45695825,148.764525663,2628.348477,0.926735669729,2628.348477,1.0,0.0,0.0,0.0,121.075833639,1.0,100.0,1.0,0.0,59.9416675568,120.849166234,1.0,99.9027792613,0.0,1.0,241.924999237,0.0,2025.75,0.000264998827677,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.247644166896,139022.0,3543.90792724,108.647595708,1919.5688047,0.6768253515,1919.5688047,0.247685054787,1.0,1.0,1.0,0.0,2836.13608805,2836.13608805,2836.13608805,0.0,0.0,1977.45330811,2836.13608805
2016-10-24T13:00:00.000Z,0.0,0.032974602103,0.830386172058,0.638452607635,53.6379992167,0.0454777236096,121.208332062,0.0,60.1341660817,1.0,93.6527786255,0.0,0.0,0.0,56.1166667938,61.1133324305,1.0,93.5416673024,0.0,0.0,121.208332062,93.9209988912,2.0,0.0,126.932999929,73.2950007121,43.5286458333,0.524336756956,1396.07500203,0.0,0.533031916075,0.0,1.0,15.5371683439,85.1704998016,,3188.74945068,85.0010000865,84.9152170817,73.2935009003,73.21534729,,2675.66601562,54.2690000534,54.1775716146,41.8505001068,41.9283625285,41.8998756409,1.0,0.0,99.9981231689,1.0,0.0,0.169499715169,84.3365001678,100.0,9.61728151639,43.1504999797,1.12049992879,5.91988682747,40.730000178,35.0,91.9250005086,738.433329264,0.533031916075,43.1504999797,0.953917308989,98.9070466359,2.0,1.0,1.0,1384.69866943,1384.69866943,0.0,0.530818712509,0.0,1.0,15.3268635273,83.8745002747,9.86399841309,2534.68271891,83.8639996847,83.6957499186,73.2965005239,72.9522094727,,2403.99987793,54.0859998067,53.9998219808,41.7554995219,42.1210912069,41.8998756409,1.0,0.0,99.9981155396,1.0,0.0,0.0105005900065,100.0,9.34838469823,42.1085001628,0.588999112447,5.97847906748,41.1665004094,224.0,85.1166667938,657.64167277,0.530818712509,42.1085001628,0.88313449678,88.3134498596,2.0,1.0,1.0,1236.38829549,1236.38829549,1396.07500203,0.523738029125,2.0,0.0,5343.63952637,0.0,36.6971914118,4.01362419128,9.88020833333,5343.63952637,0.0837759696172,223.457504272,223.457504272,97.3383890788,2.0,54.4424794515,42.4898579915,41.769680659,1.0,3375.84594377,1149.26980355,0.0,0.0,1.0,13.468302091,1.0,0.0,44.9324992498,59.8251988093,1.0,93.841322581,0.0,1.0,1.0,0.0,42.8641659419,1.0,93.333331426,0.0,1.0,0.0329463975544,87.7966632843,93.0131937663,87.7966632843,2.0,0.0,103.495224142,0.0566000007093,35.2338163233,0.920605124448,799.940830427,1.0,0.0,6239.51853208,0.00623951853208,622.505580949,0.686760685869,0.233800159036,0.686760685869,0.0,0.0,1828.5375061,622.505580949,1828.5375061,0.0,0.0,0.0018285375061,0.685941969355,1.0,7.04310015028,2.0,2.0,2.0,0.0,31.8922436454,79.0665012706,59.8251988093,0.598251988093,1.0,11.0833333333,4498.56865767,137.915171279,2436.66377298,0.915160273375,2436.66377298,1.0,0.0,0.0,0.0,112.516666412,1.0,97.4027786255,1.0,0.0,58.3250007629,110.94083341,1.0,97.2083346049,0.0,1.0,223.457504272,0.0,2030.69995117,0.000253440580075,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.255474550019,139022.0,3146.11146789,96.4521239922,1704.10110925,0.640024961299,1704.10110925,0.256321852205,1.0,1.0,1.0,0.0,2662.55413818,2662.55413818,2662.55413818,0.0,0.0,1828.5375061,2662.55413818
