timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-10-24T14:00:00.000Z,0.0,0.0313651059333,0.783410611267,0.572761406507,52.2977498372,0.0436679729768,100.883333206,0.0,50.0108334223,1.0,88.2777792613,0.0,0.0,0.0,52.8833328883,50.8724997838,1.0,88.138888677,0.0,0.0,100.883333206,88.5891933441,2.0,0.0,125.441250483,73.143500646,42.734375,0.495842022159,1145.59168498,0.0,0.501255292844,0.0,1.0,15.1951209704,84.1475009918,,2969.99949137,83.9645004272,83.8960266113,73.1360009511,73.0807418823,,2387.33284505,53.8745002747,53.8042831421,41.7664992015,41.79028066,41.8998756409,1.0,0.0,99.9981231689,1.0,0.0,0.181500752767,93.9859994253,100.0,9.27989737193,42.1980012258,1.07849915822,5.91522375743,40.6880000432,35.0,79.0749988556,603.741668701,0.501255292844,42.1980012258,0.860171683175,86.0171693166,2.0,1.0,1.0,1204.24035645,1204.24035645,0.0,0.504202812025,0.0,1.0,15.0379966895,82.9264996847,9.80249977112,2378.32735189,82.9535001119,82.773127238,73.1510003408,72.8048655192,,2179.74983724,53.6975002289,53.6000900269,41.8635002772,42.2289479574,41.8998756409,1.0,0.0,99.9981155396,1.0,0.0,-0.0270004272461,100.0,9.04410926501,41.0899998347,0.589000384013,5.993887345,41.2744998932,224.0,74.4833323161,541.850001017,0.504202812025,41.0899998347,0.767610931396,76.7610944112,2.0,1.0,1.0,1074.65530396,1074.65530396,1145.59168498,0.495815020881,2.0,0.0,4757.29191081,0.0,34.518342336,4.45297608773,11.140625,4757.29191081,0.0665093488226,153.76249822,153.76249822,85.7522837321,2.0,54.1615854899,42.5038706462,41.6636260351,1.0,2718.90492255,1186.73710418,0.0,0.0,0.166666666667,11.7856082916,1.0,0.0,37.4508330027,61.3503926595,1.0,88.1506830851,0.0,1.0,1.0,0.0,35.0149981181,1.0,87.1130949656,0.0,1.0,0.0313630191339,72.4658317566,86.8197803497,72.4658317566,2.0,0.0,83.3550105864,0.0566000007093,36.382472613,0.915626552335,816.564132001,1.0,0.0,5025.3056371,0.0050253056371,642.799861432,0.637424499569,0.278220580086,0.637424499569,0.0,0.0,1472.7033488,642.799861432,1472.7033488,0.0,0.0,0.0014727033488,0.637332742413,1.0,8.43772754947,2.0,2.0,2.0,0.0,31.1091955503,81.5782871246,61.3503926595,0.613503926595,1.0,11.6666666667,3905.64202672,119.737483199,2115.50321023,0.915645079655,2115.50321023,1.0,0.0,0.0,0.0,77.5750001272,1.0,85.7916679382,1.0,0.0,51.3416668574,76.1874993642,1.0,85.5694446564,0.0,1.0,153.76249822,0.0,1552.10998535,0.000261702986671,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.303851990545,139022.0,2443.67996837,74.9172830369,1323.62689219,0.572900312926,1323.62689219,0.303919341843,1.0,1.0,1.0,0.0,2310.39652507,2310.39652507,2310.39652507,0.0,0.0,1472.7033488,2310.39652507
2016-10-24T15:00:00.000Z,0.0,0.0311727312032,0.779680568305,0.565765420533,52.2797495524,0.0438030206247,99.0991649628,0.0,49.2241665522,1.0,87.7638874054,0.0,0.0,0.0,52.5499998728,49.8649997711,1.0,87.5833320618,0.0,0.0,99.0991649628,88.0360692342,2.0,0.0,125.928000132,73.6482505798,43.125,0.496713738575,1123.48332723,0.0,0.500417798626,0.0,1.0,15.2724745274,84.3770001729,,2943.33284505,84.1985003153,84.123008728,73.6340007782,73.5753428141,,2275.66617839,54.2510004044,54.1680170695,41.9525000254,41.9639892578,41.8998756409,1.0,0.0,99.9981231689,1.0,0.0,0.178499857585,92.8055006663,100.0,9.33231369654,42.2460002899,1.07250022888,5.94016087055,40.8799997965,35.0,77.1999994914,583.649998983,0.500417798626,42.2460002899,0.832998591832,83.299858729,2.0,1.0,1.0,1166.19802856,1166.19802856,0.0,0.504769038443,0.0,1.0,15.1939123472,83.4244995117,9.77399930087,2351.33070882,83.4589996338,83.2689412435,73.6625003815,73.3100357056,,2114.24991862,54.0754998525,53.9653956095,41.9400005341,42.3508605957,41.8998756409,1.0,0.0,99.9981155396,1.0,0.0,-0.0345001220703,100.0,9.18238663673,41.5189990997,0.536500930786,6.01152582963,41.4034996033,224.0,74.2166665395,539.833333333,0.504769038443,41.5189990997,0.763708815802,76.3708813985,2.0,1.0,1.0,1069.19234212,1069.19234212,1123.48332723,0.496594785719,2.0,0.0,4567.09354655,0.0,31.6100527445,3.96315515041,10.4869791667,4566.51009115,0.0590337672921,133.547498703,133.547498703,81.7377204895,2.0,54.5614115397,42.6783752441,41.5979957581,1.0,2633.85815626,1170.04269479,0.0,0.0,0.0,11.0075902939,1.0,0.0,36.5008328756,62.6264104843,1.0,87.6027374268,0.0,1.0,1.0,0.0,34.0066658656,1.0,86.3988081614,0.0,1.0,0.0311647891617,70.5074996948,86.1176700592,70.5074996948,2.0,0.0,80.7476836271,0.0566000007093,35.8706626341,0.910970759425,832.413223484,1.0,0.0,4868.11514819,0.00486811514819,633.757282413,0.630744070741,0.280196369156,0.630744070741,0.0,0.0,1426.63750203,633.757282413,1426.63750203,0.0,0.0,0.00142663750203,0.630596379439,1.0,8.2922486005,2.0,2.0,2.0,0.0,30.1665434837,83.8408749898,62.6264104843,0.626264104843,1.0,9.91666666667,3803.90085105,116.618346261,2060.39478445,0.910940439897,2060.39478445,1.0,0.0,0.0,0.0,67.1774997711,1.0,81.7083346049,1.0,0.0,48.9000005722,66.3699992498,1.0,81.5000019073,0.0,1.0,133.547498703,0.0,1508.51000977,0.000258021483176,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.307590218727,139022.0,2363.37848886,72.4554350266,1280.13134485,0.565970861122,1280.13134485,0.307765821797,1.0,1.0,1.0,0.0,2261.83260091,2261.83260091,2261.83260091,0.0,0.0,1426.63750203,2261.83260091
2016-10-24T16:00:00.000Z,0.0,0.0319595663447,0.795249802214,0.591333590613,53.2682498296,0.0445417841287,107.935832977,0.0,53.5925000509,1.0,90.2777792613,0.0,0.0,0.0,54.0416660309,54.355000178,1.0,90.0694433848,0.0,0.0,107.935832977,90.5803031921,2.0,0.0,127.704750061,74.4365002314,42.5651041667,0.511082712138,1238.22498576,0.0,0.518898136813,0.0,1.0,15.667702198,85.632499059,,3048.74947103,85.4704996745,85.3907979329,74.4274991353,74.3664449056,,2472.99949137,54.2120002111,54.1450831095,42.0515000025,42.0918884277,41.8998756409,1.0,0.0,99.9981231689,1.0,0.0,0.161999384562,94.2739995321,100.0,9.70990284284,43.4189996719,1.04850006104,5.95779939493,41.0029999415,35.0,83.508333842,650.449996948,0.518898136813,43.4189996719,0.894798932757,89.4798946381,2.0,1.0,1.0,1252.71850586,1252.71850586,0.0,0.523209423382,0.0,1.0,15.5142039458,84.4549999237,9.88199768066,2434.19535319,84.4685007731,84.2778193156,74.4455013275,74.0875701904,,2231.99989827,54.0394999186,53.9271443685,41.9624996185,42.3246866862,41.8998756409,1.0,0.0,99.9981155396,1.0,0.0,-0.0135008494059,100.0,9.50024517377,42.5060011546,0.531999270121,6.01395869255,41.4305003484,224.0,78.5916665395,587.774998983,0.523209423382,42.5060011546,0.802169051397,80.2169043223,2.0,1.0,1.0,1123.03667196,1123.03667196,1238.22498576,0.510844031379,2.0,0.0,4926.4868571,0.0,32.9553596179,3.58742755651,9.0,4926.4868571,0.0672191058735,163.446664174,163.446664174,87.1382141113,2.0,54.5234578451,42.7178675334,41.5458498001,1.0,2930.16705869,1136.64983582,0.0,0.0,0.0,11.3218755722,1.0,0.0,39.8483324051,63.1056235631,1.0,90.2340164185,0.0,1.0,1.0,0.0,37.5816656748,1.0,89.2499980927,0.0,1.0,0.031951001099,77.4299983978,89.0824940999,77.4299983978,2.0,0.0,89.8317937385,0.0566000007093,34.8469188137,0.909223682263,838.428946612,1.0,0.0,5415.77784333,0.00541577784333,615.66993599,0.655096474982,0.254120425841,0.655096474982,0.0,0.0,1587.1341451,615.66993599,1587.1341451,0.0,0.0,0.0015871341451,0.654592384895,1.0,8.66301814115,2.0,2.0,2.0,0.0,29.8597529729,84.6736475627,63.1056235631,0.631056235631,1.0,11.0833333333,4066.81689451,124.678712552,2202.80408109,0.909216900823,2202.80408109,1.0,0.0,0.0,0.0,82.078332901,1.0,87.1250019073,1.0,0.0,52.1500008901,81.3683319092,1.0,86.916668574,0.0,1.0,163.446664174,0.0,1793.08996582,0.000250657585229,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.279493733135,139022.0,2647.59349169,81.1687755973,1434.0772894,0.59192159657,1434.0772894,0.280046908048,1.0,1.0,1.0,0.0,2422.74871826,2422.74871826,2422.74871826,0.0,0.0,1587.1341451,2422.74871826
2016-10-24T17:00:00.000Z,0.0,0.0329677883901,0.810772450719,0.613948229646,54.1104990641,0.0460232853304,117.355833689,0.0,58.1541665395,1.0,92.6944440206,0.0,0.0,0.0,55.5333340963,59.1133337021,1.0,92.555557251,0.0,0.0,117.355833689,92.9888852437,2.0,0.0,129.11849912,75.0080000559,42.5,0.526731653628,1343.13332113,0.0,0.536734389816,0.0,1.0,15.9831592242,86.6689999898,,3134.58276367,86.5024992625,86.4335174561,75.0050004323,74.9454828898,,2715.99930827,53.7409998576,53.6870727539,41.9810002645,42.0486195882,41.8998756409,1.0,0.0,99.9981231689,1.0,0.0,0.166500727336,92.1080004374,100.0,10.036104997,44.521498998,1.04550043742,5.94705406825,40.9354998271,35.0,89.7249997457,714.358332316,0.536734389816,44.521498998,0.950659354074,95.0659370422,2.0,1.0,1.0,1330.9230957,1330.9230957,0.0,0.538526301741,0.0,1.0,15.7462645372,85.2095012665,9.98999786377,2539.18214925,85.2319997152,85.0483652751,75.0109996796,74.6444040934,,2410.49985758,53.5715001424,53.4528198242,41.9459997813,42.2621383667,41.8998756409,1.0,0.0,99.9981155396,1.0,0.0,-0.0224984486898,100.0,9.73494140307,43.2859999339,0.545500437419,6.01132309437,41.4004993439,224.0,82.0750001272,628.775004069,0.538526301741,43.2859999339,0.834033246722,83.4033241272,2.0,1.0,1.0,1167.64654541,1167.64654541,1343.13332113,0.526686412814,2.0,0.0,5399.06547038,0.0,37.4231465658,3.88090787331,9.9609375,5399.06547038,0.0925475570551,235.902498881,235.902498881,99.4286549886,2.0,54.0280965169,42.6936620076,41.5537338257,1.0,3287.080635,996.125336776,0.0,0.0,0.0,11.8202915192,1.0,0.0,43.1174990336,63.1847089132,1.0,92.7226015727,0.0,1.0,1.0,0.0,40.9483331045,1.0,92.2202370962,0.0,1.0,0.0329633415252,84.0658327738,91.8941764832,84.0658327738,2.0,0.0,100.773895717,0.0566000007093,30.5387795299,0.910663532382,833.464044821,1.0,0.0,6075.45512447,0.00607545512447,539.554401894,0.698235467775,0.211595064959,0.698235467775,0.0,0.0,1780.45749919,539.554401894,1780.45749919,0.0,0.0,0.00178045749919,0.698236291607,1.0,12.1392981368,2.0,2.0,2.0,0.0,31.6037112149,83.9888111461,63.1847089132,0.631847089132,1.0,10.5,4277.78107586,131.146361135,2317.07348925,0.908678186577,2317.07348925,1.0,0.0,0.0,0.0,118.370000203,1.0,99.4583320618,1.0,0.0,59.5583346685,117.532500585,1.0,99.2638912201,0.0,1.0,235.902498881,0.0,1830.94995117,0.00021966868215,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232860288807,139022.0,2891.11646646,88.63459758,1565.98226977,0.614125506036,1565.98226977,0.232896788933,1.0,1.0,1.0,0.0,2549.93849691,2549.93849691,2549.93849691,0.0,0.0,1780.45749919,2549.93849691
2016-10-24T18:00:00.000Z,0.0,0.0316708206319,0.780076287457,0.557941964102,52.1649999619,0.0442388665995,96.1291656494,0.0,47.7416667938,1.0,86.763888677,0.0,0.0,0.0,51.9333327611,48.3875001272,1.0,86.5555540721,0.0,0.0,96.1291656494,87.0291868846,2.0,0.0,126.05475076,73.8897507985,42.3958333333,0.501030541714,1086.97500102,0.0,0.507287785443,0.0,1.0,15.3135683537,84.5839996338,9.86399993896,2897.08282471,84.3965009054,84.3671544393,73.8785012563,73.833114624,,2318.66614787,53.4485006332,53.3755747477,41.7080001831,41.7101033529,41.8998756409,1.0,0.0,99.9981231689,1.0,0.0,0.187498728434,89.8849995931,100.0,9.40949543317,42.6885007222,1.08599948883,5.90407296022,40.6220006943,35.0,76.3500010173,577.516665141,0.507287785443,42.6885007222,0.809712538946,80.9128595988,2.0,1.0,1.0,1133.59755452,1133.59755452,0.0,0.500499687676,0.0,1.0,15.1371057828,83.2670008341,9.284400177,2323.20922852,83.3164997101,83.1424331665,73.9010003408,73.5339253743,,2110.74990845,53.2609999975,53.1531829834,41.7179997762,42.1861902873,41.8998756409,1.0,0.0,99.9981155396,1.0,0.0,-0.056999206543,100.0,9.14950346947,41.6060002645,0.488499641418,5.9876023531,41.2295001348,224.0,70.6416664124,509.458335876,0.500499687676,41.5984999339,0.725124192011,72.5124193827,2.0,1.0,1.0,1015.17386882,1015.17386882,1086.97500102,0.499755170351,2.0,0.0,4612.01786296,0.0,35.2171438391,4.81933708986,12.7916666667,4612.01786296,0.0707748352353,156.497500738,156.497500738,85.7314980825,2.0,53.7870635986,42.4917678833,41.6088921229,1.0,2600.0234575,1068.75476181,0.0,0.0,0.0,11.1923802694,1.0,0.0,35.6766662598,62.6861209869,1.0,86.7694040934,0.0,1.0,1.0,0.0,33.0324996312,1.0,85.4166634878,0.0,1.0,0.0316122274446,68.7091652552,85.121693929,68.7091652552,2.0,0.0,79.7103940735,0.0566000007093,32.7654210144,0.916718335422,812.942252358,1.0,0.0,4805.57905103,0.00480557905103,578.894356957,0.649147163689,0.266835716543,0.649147163689,0.0,0.0,1408.31083171,578.894356957,1408.31083171,0.0,0.0,0.00140831083171,0.646329392989,1.0,10.7819030805,2.0,2.0,2.0,0.0,36.1308441162,81.0209135576,62.6861209869,0.626861209869,1.0,10.5,3612.08659773,110.737787885,1956.49799465,0.901828698181,1956.49799465,1.0,0.0,0.0,0.0,79.0425008138,1.0,85.9305566152,1.0,0.0,51.4083340963,77.4549999237,1.0,85.680557251,0.0,1.0,156.497500738,0.0,1746.08996582,0.000235685150655,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.295882928855,139022.0,2248.33530877,68.928490993,1217.8178468,0.561341277327,1217.8178468,0.298615224453,1.0,1.0,1.0,0.0,2169.4785258,2169.4785258,2169.4785258,0.0,0.0,1408.31083171,2169.4785258
2016-10-24T19:00:00.000Z,0.0,0.0298923637182,0.77037228506,0.521321164103,50.0402495066,0.0424781618458,77.9499988556,0.0,38.7583332062,1.0,81.1805559794,0.0,0.0,0.0,48.5999997457,39.1266667048,1.0,81.0,0.0,0.0,77.9499988556,81.4615046183,2.0,0.0,122.060248693,72.0199991862,42.2447916667,0.472614361471,867.45833842,0.0,0.473668089703,0.0,1.0,14.4711408615,81.7640005747,9.60600026449,2669.16617839,81.5989990234,81.5359344482,71.992998759,71.9518661499,,1936.33289591,53.6975005468,53.5915196737,41.8924999237,41.8227335612,41.8998756409,1.0,0.0,99.9981231689,1.0,0.0,0.16500155131,85.0249996185,100.0,8.55348412196,39.7064990997,1.17599995931,5.91765666008,40.7164999644,35.0,63.4666668574,451.266667684,0.473668089703,39.7064990997,0.680515242077,68.0515238444,2.0,1.0,1.0,952.721338908,952.721338908,0.0,0.46519348979,0.0,1.0,14.4058737755,80.8459993998,8.87549972534,2148.48103841,80.9224993388,80.75218455,72.0469996134,71.6994857788,,1844.74994914,53.5264997482,53.4139404297,41.8920001984,42.4223505656,41.8998756409,1.0,0.0,99.9981155396,1.0,0.0,-0.0764999389648,100.0,8.40509351095,39.0304991404,0.556000391642,6.00078054269,41.3359998067,224.0,60.8416665395,416.191665649,0.46519348979,39.0304991404,0.638891906738,63.8891903559,2.0,1.0,1.0,894.448669434,894.448669434,867.45833842,0.47264030786,2.0,0.0,3880.9794515,0.0,29.3340036074,4.25788529714,10.1354166667,3875.72857666,0.0521368187173,95.633333842,95.633333842,73.5387318929,2.0,54.0186131795,42.6726430257,41.6904493968,1.0,2023.26440997,1126.0113432,0.0,0.0,0.0,10.5297460556,1.0,0.0,28.8733328183,61.4632527033,1.0,80.7020537059,0.0,1.0,1.0,0.0,25.9924990336,1.0,78.7321414948,0.0,1.0,0.0298971138077,54.8658320109,78.6527442932,54.8658320109,2.0,0.0,62.0283647706,0.0566000007093,34.5207685104,0.925496567749,783.934908464,1.0,0.0,3739.5651317,0.0037395651317,609.907563212,0.597079532438,0.332293852946,0.597079532438,0.0,0.0,1095.90749105,609.907563212,1095.90749105,0.0,0.0,0.00109590749105,0.597159316142,1.0,7.85229701757,2.0,2.0,2.0,0.0,43.4305289586,76.4757454612,61.4632527033,0.614632527033,1.0,10.5,3158.95109681,96.8457557793,1711.05573438,0.932228647219,1711.05573438,1.0,0.0,0.0,0.0,48.2441663742,1.0,73.5694465637,1.0,0.0,43.9750006994,47.389166832,1.0,73.291668574,0.0,1.0,95.633333842,0.0,1184.2199707,0.000248311551484,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.356451020828,139022.0,1767.13524792,54.1760677531,957.174329932,0.52149401847,957.174329932,0.356492375256,1.0,1.0,1.0,0.0,1835.44642131,1835.44642131,1835.44642131,0.0,0.0,1095.90749105,1835.44642131
2016-10-24T20:00:00.000Z,0.0,0.0294302548817,0.78904181498,0.513806530481,47.7107496262,0.0474543568772,74.7174987793,0.0,37.0491666794,1.0,79.9444433848,0.333333333333,0.0,0.0,47.9416659673,37.6683330536,1.0,79.9027760824,0.333333333333,0.0,74.7174987793,77.2065181732,2.0,0.0,118.264499346,70.5537497203,42.21875,0.455749240955,731.133341471,0.0,0.452044260095,0.0,1.0,13.7447433472,79.2349999746,8.54399935404,2619.58284505,79.0654989878,79.0607503255,70.5214996338,70.4807713826,,1713.33291626,53.4605003993,53.362836202,41.6765000025,41.5408452352,41.8998756409,1.0,0.0,99.9981231689,1.0,0.0,0.169500986735,82.503499349,100.0,7.87959663073,37.3889989853,1.35599994659,5.86514671644,40.3205000559,35.0,56.1500002543,380.141665141,0.452044260095,37.3889989853,0.599663082304,59.9663082759,2.0,1.0,1.0,839.528315226,839.528315226,0.0,0.45102210079,0.0,1.0,13.6806852023,78.2704995473,7.81200091044,2116.9850057,78.3980007172,78.2494812012,70.5859998067,70.2458394368,,1621.74996948,53.2865006129,53.1939926147,41.7704995473,42.3412882487,41.8998756409,1.0,0.0,99.9981155396,1.0,0.0,-0.129001617432,100.0,7.71720902125,36.6290016174,0.711999575297,5.96347614129,41.058499972,224.0,53.683333079,350.991663615,0.45102210079,36.6275011698,0.555406574068,55.540658315,2.0,1.0,1.0,777.569203695,777.569203695,731.133341471,0.45476023727,2.0,0.0,3406.06705729,0.0,28.0749080976,4.54117445151,10.8619791667,3406.06705729,0.0463316646055,75.828335762,75.828335762,68.0371157328,2.0,53.8117421468,42.486676534,41.7899697622,1.0,1714.87979438,1048.33703681,0.0,0.0,0.0,10.4618930817,1.0,0.0,25.0749993324,60.0596065521,1.0,76.8207740784,0.0,1.0,1.0,0.0,22.1383331617,1.0,74.2142848969,0.0,1.0,0.0294034907163,47.213332812,74.0251490275,47.213332812,2.0,0.0,52.5740426704,0.0566000007093,32.1394632365,0.933128911824,759.491194485,0.666666666667,0.333333333333,3169.58310169,0.00316958310169,567.835032398,0.57900764953,0.353957849169,0.583492988312,0.567073809914,0.0,928.870000203,567.835032398,680.354171753,248.515828451,0.0,0.000928870000203,0.577925041318,1.0,5.86028576542,2.0,2.0,2.0,0.333333333333,50.1363824209,72.1542396545,60.0596065521,0.600596065521,1.0,10.5,2763.21683119,84.7135059068,1496.7050326,0.932965498698,1496.7050326,1.0,0.0,0.0,0.0,38.3916670481,1.0,68.0000019073,1.0,0.0,40.6666666667,37.4366666476,1.0,67.7777779897,0.0,1.0,75.828335762,0.0,1092.40002441,0.000231182569928,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.379390073548,139022.0,1523.72680066,46.7137569049,825.331383737,0.514467239201,825.331383737,0.380637841929,1.0,1.0,1.0,0.0,1604.24478149,1604.24478149,1166.00230916,438.242472331,0.0,928.870000203,1604.24478149
2016-10-24T21:00:00.000Z,0.0,0.0295050789479,0.800221007404,0.571237731348,50.0095014572,0.044389063748,94.2916679382,0.0,46.9366664886,1.0,85.9305553436,0.25,0.0,0.0,51.5083328883,47.4549999237,1.0,85.8472213745,0.25,0.0,94.2916679382,84.4272975922,2.0,0.0,120.150751114,70.1412496567,42.3359375,0.468793056809,1011.04165649,0.0,0.472957590376,0.0,1.0,14.1979865233,80.5880006154,8.05950164795,2871.66615804,80.4695008596,80.3151931763,70.1434993744,70.0547510783,,2328.6661377,53.78450044,53.6679636637,42.2690003713,42.2057876587,41.8998756409,1.0,0.0,99.9981231689,1.0,0.0,0.124499638875,81.4160003662,100.0,8.23998419444,38.1945006053,1.25699996948,5.95800220966,41.0120004018,35.0,72.241666158,538.64999644,0.472957590376,38.2005004883,0.781433557287,80.0152651469,2.0,1.0,1.0,1120.12997437,1120.12997437,0.0,0.459855893358,0.0,1.0,13.9961422284,79.3250013987,8.1089998881,2314.96026611,79.3625005086,79.1836039225,70.138999939,69.8121032715,,2116.99993896,53.6059999466,53.5153020223,42.175500234,42.6680908203,41.8998756409,1.0,0.0,99.9981155396,1.0,0.0,-0.037499109904,100.0,7.96454501152,37.1870002747,0.60850016276,6.03159717719,41.5670000712,224.0,66.8166659673,472.391675313,0.459855893358,37.1870002747,0.722688202631,72.2688201269,2.0,1.0,1.0,1011.76348368,1011.76348368,1011.04165649,0.461705870808,2.0,0.0,4656.35852051,0.0,30.483950456,3.07608304421,6.9609375,4656.35852051,0.0689052201,158.035832723,158.035832723,84.0538400014,2.0,53.9933039347,42.8961893717,41.9000708262,1.0,2449.91202001,1269.20272315,0.0,0.0,0.0,11.9171403249,1.0,0.0,33.126666069,58.2263590495,1.0,83.8641529083,0.0,1.0,1.0,0.0,30.5066660245,1.0,82.1369024913,0.0,1.0,0.0291367918791,63.6333312988,82.1260910034,63.6333312988,2.0,0.0,75.1083425794,0.0566000007093,38.9106678747,0.933941723779,756.917378185,0.75,0.25,4528.13063908,0.00452813063908,687.467621681,0.615295676016,0.31876040493,0.630240504335,0.54129880414,0.0,1327.00250244,687.467621681,1130.84250387,196.159998576,0.0,0.00132700250244,0.604136943817,1.0,4.07573704467,2.0,2.0,2.0,0.25,44.8894370397,71.6755949656,58.2263590495,0.582263590495,1.0,11.0833333333,3719.11474315,114.019010454,2014.47012412,0.934056080945,2014.47012412,1.0,0.0,0.0,0.0,79.6525007884,1.0,83.94444561,1.0,0.0,50.2500006358,78.3833328883,1.0,83.7500009537,0.0,1.0,158.035832723,0.0,1806.72998047,0.000279888563499,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.341264739272,139022.0,2316.96810415,71.0326055348,1254.99301492,0.581906796777,1254.99301492,0.353168294749,1.0,1.0,1.0,0.0,2156.69076538,2156.69076538,1794.30312093,362.38764445,0.0,1327.00250244,2156.69076538
2016-10-24T22:00:00.000Z,0.0,0.0305341513157,0.787233852525,0.562917877007,50.5375000636,0.0428931807528,93.1808331807,0.0,46.3183336258,1.0,85.6944440206,0.0,0.0,0.0,51.3416665395,46.9041665395,1.0,85.5694440206,0.0,0.0,93.1808331807,85.4429683685,2.0,0.0,120.929999987,70.3924999237,42.359375,0.475190173673,1029.86667379,0.0,0.481639525876,0.0,1.0,14.3369810581,81.219499588,9.24749946594,2862.08278402,81.0275001526,80.9904098511,70.3745002747,70.3156941732,,2306.99945068,53.4335006078,53.3156941732,41.5910002391,41.5510279338,41.8998756409,1.0,0.0,99.9981231689,1.0,0.0,0.188999176025,83.4215011597,100.0,8.46210273107,39.4395001729,1.19399992625,5.87487828732,40.3970003128,35.0,73.6916675568,555.316673279,0.481639525876,39.4364999135,0.814523039318,81.4523054759,2.0,1.0,1.0,1140.33225505,1140.33225505,0.0,0.462394539581,0.0,1.0,14.0916253726,79.7224998474,9.0045003891,2287.96362305,79.8049996694,79.6429926554,70.4104995728,70.0672454834,,2098.49992879,53.2520004908,53.168490092,41.6339998245,42.1727803548,41.8998756409,1.0,0.0,99.9981155396,1.0,0.0,-0.0824998219808,100.0,8.12044497331,38.1709998449,0.525999387105,5.97118039926,41.1080004374,224.0,67.0749998093,474.550003052,0.462394539581,38.1709998449,0.727137832642,72.7137826284,2.0,1.0,1.0,1017.9929657,1017.9929657,1029.86667379,0.471012576065,2.0,0.0,4601.51609294,0.0,34.449279265,4.46770568689,9.25260416667,4601.51609294,0.0694505251305,155.615002314,155.615002314,84.9762248993,2.0,53.5942798961,42.3172632853,41.9454844793,1.0,2482.8405494,1272.35759828,0.0,0.0,0.0,13.1996027629,1.0,0.0,34.4058322906,57.1748975118,1.0,85.0570748647,0.0,1.0,1.0,0.0,31.7699993451,1.0,83.7083288829,0.0,1.0,0.0303116910757,66.1758314768,83.3283430735,66.1758314768,2.0,0.0,76.1178511848,0.0566000007093,39.0073886715,0.938987403985,741.201407692,1.0,0.0,4588.99187885,0.00458899187885,689.176469659,0.620521065669,0.317992507811,0.620521065669,0.0,0.0,1344.8383433,689.176469659,1344.8383433,0.0,0.0,0.0013448383433,0.613659570614,1.0,6.27961524273,2.0,2.0,2.0,0.0,51.1835684343,68.4671450528,57.1748975118,0.571748975118,1.0,10.5,3761.12920673,115.307071698,2037.22738963,0.939995886582,2037.22738963,1.0,0.0,0.0,0.0,78.0600001017,1.0,85.0833346049,1.0,0.0,50.9083337784,77.5550003052,1.0,84.8472220103,0.0,1.0,155.615002314,0.0,1702.4699707,0.000280584286455,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.338291382282,139022.0,2278.0097099,69.8382359421,1233.89107892,0.569328953941,1233.89107892,0.346368314061,1.0,1.0,1.0,0.0,2167.27266439,2167.27266439,2167.27266439,0.0,0.0,1344.8383433,2167.27266439
2016-10-24T23:00:00.000Z,0.0,0.0274676337939,0.777864892004,0.512416665997,46.8099978765,0.0442617811566,74.1000010173,0.0,36.6708335876,1.0,79.6666641235,0.833333333333,0.0,0.0,47.7999992371,37.4158337911,1.0,79.6666641235,0.833333333333,0.0,74.1000010173,76.6288223267,2.0,0.0,114.735748609,67.9257507324,42.6692708333,0.421954953661,706.941665649,0.0,0.423567844433,0.0,1.0,13.1114120483,76.9280001322,8.82299741109,2622.08284505,76.7179985046,76.6968383789,67.8950010935,67.8401692708,,1862.99958293,53.0404996872,52.9188308716,41.7800000509,41.635017395,41.8998756409,1.0,0.0,99.9981231689,1.0,0.0,0.210001627604,81.7355003357,100.0,7.22538312276,34.9379984538,1.30200004578,5.88602892558,40.4780000051,35.0,55.4416666031,370.158327738,0.423567844433,34.9379984538,0.624107513428,62.4107519786,2.0,1.0,1.0,873.750518799,873.750518799,0.0,0.409869119241,0.0,1.0,13.0268067519,75.9274997711,8.07899983724,2098.23736572,76.0355002085,75.8828786214,67.9565003713,67.6364186605,,1781.24995931,52.8575003942,52.7872543335,41.7854998906,42.3904342651,41.8998756409,1.0,0.0,99.9981155396,1.0,0.0,-0.108000437419,100.0,7.04792229335,34.2500003179,0.615999539693,5.97888445854,41.169500351,224.0,52.9499994914,336.783330282,0.409869119241,34.2500003179,0.586791934059,58.6791934967,2.0,1.0,1.0,821.508707682,821.508707682,706.941665649,0.42188471911,2.0,0.0,3726.37038167,0.0,27.8017635345,4.01973094543,8.34635416667,3726.37038167,0.0499565253693,83.7575009664,83.7575009664,70.4442990621,2.0,53.277788798,42.4815800985,42.0353895823,1.0,1681.54815995,1240.87620417,0.0,0.0,0.0,11.9179665248,1.0,0.0,24.5058328311,55.9770345688,1.0,76.1187184652,0.0,1.0,1.0,0.0,21.5133328438,1.0,73.6428572337,0.0,1.0,0.0274628208402,46.019165357,73.3848514557,46.019165357,2.0,0.0,51.5521758454,0.0566000007093,38.0422457134,0.944837417045,723.25871961,0.166666666667,0.833333333333,3107.97680977,0.00310797680977,672.124474147,0.543642091294,0.401173484494,0.550850555493,0.542179517664,0.0,910.815816243,672.124474147,155.667495728,755.148320516,0.0,0.000910815816243,0.543564950426,1.0,2.95657704856,2.0,2.0,2.0,0.833333333333,59.8977244695,64.3857278824,55.9770345688,0.559770345688,1.0,10.5,2922.42436412,89.5944215588,1582.94029039,0.944815575788,1582.94029039,1.0,0.0,0.0,0.0,42.2566671371,1.0,70.3888874054,1.0,0.0,42.1166680654,41.5008335114,1.0,70.1944459279,0.0,1.0,83.7575009664,0.0,948.869995117,0.000273641910729,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.424605070846,139022.0,1585.10942358,48.5955987969,858.579473284,0.512463587121,858.579473284,0.424696815077,1.0,1.0,1.0,0.0,1675.39605713,1675.39605713,282.594787598,1392.80126953,0.0,910.815816243,1675.39605713
2016-10-25T00:00:00.000Z,0.0,0.0261097897264,0.808118769309,0.507682688197,43.8392502467,0.0535904551666,74.1625010173,0.0,36.6833337148,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4508336385,1.0,79.6666641235,1.0,0.0,74.1625010173,71.1015841166,2.0,0.0,110.353500684,66.5142504374,42.546875,0.398245581971,551.716669718,0.0,0.400074165836,0.0,1.0,12.3100783825,73.9504998525,7.28399976095,2633.33284505,73.7720006307,73.7683359782,66.4880008698,66.4357376099,,1557.33294678,52.8904997508,52.7716878255,41.7395000458,41.4918543498,41.8998756409,1.0,0.0,99.9981231689,1.0,0.0,0.178499221802,75.0349992116,100.0,6.46115100384,32.0340003967,1.52550029755,5.84892737865,40.2124999364,35.0,46.8416668574,289.725001017,0.400074165836,32.0325005849,0.517097342355,51.7097352346,2.0,1.0,1.0,723.936279297,723.936279297,0.0,0.385071548164,0.0,1.0,12.255689462,73.044500351,6.62250010173,2082.11435954,73.1630001068,73.0166244507,66.5405000051,66.2350769043,,1495.49995931,52.7105000814,52.6393458049,41.8080002467,42.4370320638,41.8998756409,1.0,0.0,99.9981155396,1.0,0.0,-0.118499755859,100.0,6.2987010479,31.3549998601,0.823000590007,5.95698841413,40.9849996567,224.0,44.2916669846,261.99166743,0.385071548164,31.3549998601,0.485714274815,48.6036656698,2.0,1.0,1.0,679.999984741,679.999984741,551.716669718,0.398015065648,2.0,0.0,3103.85001628,0.0,24.5415385853,4.04340976477,8.19270833333,3103.85001628,0.0408437178413,56.6350002289,56.6350002289,62.1061623891,2.0,53.1645507812,42.4541931152,42.0873816808,1.0,1326.79626816,1102.26800186,0.0,0.0,0.0,11.6513783137,1.0,0.0,19.6216662725,54.8366225561,1.0,70.6506830851,0.166666666667,1.0,1.0,0.0,16.5499996344,1.0,67.2797597249,0.0,1.0,0.0260955651088,36.1716661453,67.2669741313,36.1716661453,2.0,0.0,40.6763458558,0.0566000007093,33.7928554258,0.948489014137,712.243042583,0.0,1.0,2452.29493329,0.00245229493329,597.046908169,0.518752682153,0.43096630292,0.0,0.518752682153,0.0,718.663345337,597.046908169,0.0,718.663345337,0.0,0.000718663345337,0.518515015642,1.0,0.916761580619,2.0,2.0,2.0,1.0,66.225641424,61.4891256853,54.8366225561,0.548366225561,1.0,9.91666666667,2415.91653076,74.0661235808,1308.58873945,0.944578463376,1308.58873945,1.0,0.0,0.0,0.0,28.5266669591,1.0,62.0000012716,1.0,0.0,37.0750007629,28.1083332698,1.0,61.7916676203,0.0,1.0,56.6350002289,0.0,797.0,0.000243075595415,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.456252518589,139022.0,1298.4528384,39.807405251,703.311038024,0.507670927884,703.311038024,0.456369720294,1.0,1.0,1.0,0.0,1385.36796061,1385.36796061,0.0,1385.36796061,0.0,718.663345337,1385.36796061
2016-10-25T01:00:00.000Z,0.0,0.0283307232473,0.793817171931,0.582574579541,49.8414999644,0.0408252484277,95.0616677602,0.0,47.0716667175,1.0,86.3472245534,0.0833333333333,0.0,0.0,51.7250000636,47.9825000763,1.0,86.2083346049,0.0833333333333,0.0,95.0616677602,86.0480620066,2.0,0.0,117.276000023,67.4345000585,42.65625,0.453121043592,1058.44164022,0.0,0.461010140817,0.0,1.0,13.6758506298,78.6740010579,8.08200073242,2897.91617839,78.5855000814,78.3918914795,67.4405002594,67.3557306925,9.61199951172,2619.99938965,53.4439999262,53.3048629761,42.2930002213,42.2395172119,41.8998756409,1.0,0.0,99.9981231689,1.0,0.0,0.0885009765625,79.1629988352,100.0,7.71703755856,36.2924998601,1.27950064341,5.95881315072,41.0134995778,35.0,75.1916662852,566.166656494,0.461010140817,36.2924998601,0.872403520857,87.2403535843,2.0,1.0,1.0,1221.3649292,1221.3649292,0.0,0.448600075751,0.0,1.0,13.4425814946,77.3525002797,8.85600280762,2279.33972168,77.380999883,77.1703262329,67.4284998576,67.1146697998,9.5359992981,2360.49986776,53.2834997177,53.1959025065,42.2024997075,42.6929880778,41.8998756409,1.0,0.0,99.9981155396,1.0,0.0,-0.0284996032715,100.0,7.40652398268,35.1785001755,0.611499786377,6.03605751197,41.5909999212,224.0,69.3583332698,492.608334859,0.448600075751,35.1785001755,0.77996308463,77.996310552,2.0,1.0,1.0,1091.94831848,1091.94831848,1058.44164022,0.450702704975,2.0,0.0,5273.04455566,0.0,34.0161671638,2.14257585009,3.76302083333,5273.04455566,0.0889793833205,210.999167124,210.999167124,94.8284854889,2.0,53.5238876343,42.8917338053,41.8998756409,1.0,2641.32139309,1460.14517645,0.0,0.0,0.0,13.955291748,1.0,0.0,34.3858327866,53.4852085114,1.0,85.0684903463,0.0,1.0,1.0,0.0,31.7916658719,1.0,83.6488056183,0.0,1.0,0.0281316452019,66.1774984996,83.6472714742,66.1774984996,2.0,0.0,80.9764883123,0.0566000007093,44.7644989833,0.950972926985,704.827516578,0.916666666667,0.0833333333333,4881.90932165,0.00488190932165,790.892198274,0.612477045867,0.338582577096,0.618448364667,0.511982172851,0.0,1430.67998759,790.892198274,1363.60415649,67.0758310954,0.0,0.00143067998759,0.608742351333,1.0,3.54144608378,2.0,2.0,2.0,0.0833333333333,69.3000628153,59.2828006744,53.4852085114,0.534852085114,1.0,10.5,4101.46656954,125.740987296,2221.57218586,0.951059622963,2221.57218586,1.0,0.0,0.0,0.0,105.860000292,1.0,94.7083333333,1.0,0.0,56.7250013351,105.13916715,1.0,94.5416698456,0.0,1.0,210.999167124,0.0,1573.06994629,0.000321995791913,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.356005626694,139022.0,2526.16705872,77.446136559,1368.30628248,0.585774734396,1368.30628248,0.360016818781,1.0,1.0,1.0,0.0,2335.89160156,2335.89160156,2204.87955729,131.012044271,0.0,1430.67998759,2335.89160156
2016-10-25T02:00:00.000Z,0.0,0.0291308753767,0.790526979274,0.584583575721,50.3020009995,0.0404975144609,96.6175003052,0.0,47.9508333206,1.0,86.9722220103,0.0,0.0,0.0,52.0333328247,48.6308336258,1.0,86.7222226461,0.0,0.0,96.6175003052,87.1971022288,2.0,0.0,117.909001033,67.6070000331,43.0208333333,0.456343675289,1088.63334147,0.0,0.466933861776,0.0,1.0,13.7810029189,79.1989994049,,2928.74951172,79.067000707,78.9857304891,67.6009991964,67.5373179118,,2732.33268229,52.9205004374,52.7939783732,41.8534997304,41.8290939331,41.8998756409,1.0,0.0,99.9981231689,1.0,0.0,0.131998697917,78.2960001628,100.0,7.87916012605,37.2135009766,1.25549952189,5.90184275309,40.5980002085,35.0,77.4083321889,588.341664632,0.466933861776,37.2135009766,0.899995204381,89.9995199839,2.0,1.0,1.0,1259.99328613,1259.99328613,0.0,0.449533352391,0.0,1.0,13.5005966822,77.6255003611,9.96479797363,2313.83540853,77.684000651,77.5166244507,67.6130008698,67.2939020793,,2447.99985758,52.736000061,52.6616617839,41.8275000254,42.3151117961,41.8998756409,1.0,0.0,99.9981155396,1.0,0.0,-0.0570004781087,100.0,7.51319702466,35.8565006256,0.594999949137,5.98739965757,41.2325000763,224.0,70.0499998728,500.291664124,0.449533352391,35.8565006256,0.794778173537,79.4778181712,2.0,1.0,1.0,1112.68944295,1112.68944295,1088.63334147,0.456269418226,2.0,0.0,5450.40730794,0.0,37.6894165675,2.75049833457,4.57291666667,5450.40730794,0.100576210998,239.836667379,239.836667379,100.0,2.0,52.98487854,42.4809443156,41.8998756409,1.0,2759.29507365,1434.80056224,0.0,0.0,0.0,15.0787957509,1.0,0.0,36.0674994787,52.5222034454,1.0,86.700911204,0.0,1.0,1.0,0.0,33.4258321126,1.0,85.4940465291,0.0,1.0,0.0291261727304,69.4933312734,85.2708829244,69.4933312734,2.0,0.0,84.5932743613,0.0566000007093,43.9874947677,0.952300617121,700.880951556,1.0,0.0,5099.95806512,0.00509995806512,777.164208772,0.626512591041,0.325779082656,0.626512591041,0.0,0.0,1494.58080037,777.164208772,1494.58080037,0.0,0.0,0.00149458080037,0.626513803999,1.0,5.64017712105,2.0,2.0,2.0,0.0,70.0345395406,58.0355145137,52.5222034454,0.525222034454,1.0,10.5,4194.09563589,128.580769129,2271.74500915,0.952291673697,2271.74500915,1.0,0.0,0.0,0.0,120.150833766,1.0,100.0,1.0,0.0,59.9083347321,119.685832977,1.0,99.8472245534,0.0,1.0,239.836667379,0.0,1549.06005859,0.000316406718129,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.342100106149,139022.0,2575.32166605,78.9530972402,1394.93102917,0.584740452431,1394.93102917,0.342150295619,1.0,1.0,1.0,0.0,2385.55588786,2385.55588786,2385.55588786,0.0,0.0,1494.58080037,2385.55588786
2016-10-25T03:00:00.000Z,0.0,0.0285157451938,0.781302067676,0.568411693257,49.6292498906,0.0396324906192,90.3366673787,0.0,44.9158331553,1.0,85.0416673024,0.0,0.0,0.0,50.9166666667,45.4808336894,1.0,84.8611119588,0.0,0.0,90.3366673787,85.3411960602,2.0,0.0,116.476499557,66.8472496668,42.9947916667,0.444399561348,1012.54166158,0.0,0.457481506265,0.0,1.0,13.5283956528,78.3155008952,,2851.24951172,78.1624997457,78.1051432292,66.8479995728,66.7906570435,,2692.33268229,52.560500145,52.4334335327,41.7800000509,41.7355575562,41.8998756409,1.0,0.0,99.9981231689,1.0,0.0,0.153001149495,77.3944994609,100.0,7.63831182321,36.3824996948,1.27049954732,5.89008382956,40.5095005035,35.0,74.2333329519,553.516667684,0.457481506265,36.3824996948,0.864007299514,86.4007301331,2.0,1.0,1.0,1209.61021932,1209.61021932,0.0,0.433764571644,0.0,1.0,13.2105211417,76.5754998525,9.734400177,2264.71651204,76.6279996236,76.4719696045,66.8464997609,66.5393346151,,2395.24989827,52.3699998856,52.3027394613,41.7764994303,42.2844746908,41.8998756409,1.0,0.0,99.9981155396,1.0,0.0,-0.0524997711182,100.0,7.22839275996,34.8515001933,0.587498982747,5.98212838173,41.1890004476,224.0,65.5416666667,459.025001526,0.433764571644,34.8515001933,0.755462661017,75.5462665558,2.0,1.0,1.0,1057.64772542,1057.64772542,1012.54166158,0.444211098317,2.0,0.0,5364.64306641,0.0,38.946518898,3.68622704347,6.81770833333,5364.64306641,0.101381698032,231.279168447,231.279168447,98.4908415476,2.0,52.6255391439,42.4191614787,41.8998756409,1.0,2583.07225623,1430.18119605,0.0,0.0,0.666666666667,15.372891744,1.0,0.0,33.919166247,51.4751078288,1.0,84.805934906,0.0,1.0,1.0,0.0,31.0524994532,1.0,83.2380930583,0.0,1.0,0.0285036142743,64.9716663361,83.1401761373,64.9716663361,2.0,0.0,79.1907114803,0.0566000007093,43.8458762381,0.954078997505,695.627095636,1.0,0.0,4774.24843459,0.00477424843459,774.66211464,0.614070915613,0.339995396734,0.614070915613,0.0,0.0,1399.12916056,774.66211464,1399.12916056,0.0,0.0,0.00139912916056,0.613793611526,1.0,5.83988493785,2.0,2.0,2.0,0.0,73.5524940491,56.1920909882,51.4751078288,0.514751078288,1.0,10.5,4013.25345228,123.036587718,2173.7912752,0.954066312347,2173.7912752,1.0,0.0,0.0,0.0,116.263333639,1.0,98.5694446564,1.0,0.0,59.0583343506,115.015833537,1.0,98.430557251,0.0,1.0,231.279168447,0.0,1470.16992188,0.000315388041016,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.356364533926,139022.0,2392.58470434,73.3508265424,1295.95098274,0.568786520211,1295.95098274,0.356727670548,1.0,1.0,1.0,0.0,2278.44883219,2278.44883219,2278.44883219,0.0,0.0,1399.12916056,2278.44883219
2016-10-25T04:00:00.000Z,0.166666666667,0.0311342628241,0.802436719862,0.583763014233,48.3429994583,0.0518091299844,109.299166997,0.0,54.1700000763,1.0,90.1944440206,0.0,0.0,0.0,54.0083332062,55.1041666667,1.0,90.0138880412,0.0,0.0,109.299166997,88.7354373932,2.0,0.0,114.323249499,65.9802500407,43.2291666667,0.470694747224,1073.1166687,0.0,0.467371986267,0.0,1.0,13.1065774759,76.725499471,7.54800160726,3046.24947103,76.5529994965,76.4692204793,65.9825000763,65.9265391032,9.89999771118,2453.33279419,52.191500028,52.0716094971,40.2440004349,40.2332229614,40.1583229701,1.0,0.0,99.9981231689,1.0,0.0,0.172499974569,77.9915002187,100.0,7.44153638681,36.3089990616,1.40400060018,5.66504108906,38.8399998347,35.0,74.3083337148,569.233334859,0.467371986267,36.3089990616,0.860423177083,86.0423177083,2.0,1.0,1.0,1204.59244792,1204.59244792,0.0,0.461654097741,0.0,1.0,12.9337407748,75.5104993184,7.4700012207,2440.19453939,75.5405000051,75.3710912069,65.9780000051,65.6763331095,,2227.24995931,52.0024998983,51.9438069661,40.2570002874,40.7117360433,40.1583229701,1.0,0.0,99.9981155396,1.0,0.0,-0.0300006866455,100.0,7.18050726255,35.2834997177,0.755500793457,5.75323351224,39.5014994939,224.0,69.0583337148,503.88333257,0.461654097741,35.2834997177,0.769920792353,76.9920787811,2.0,1.0,1.0,1077.88910929,1077.88910929,1073.1166687,0.466182234505,1.91666666667,0.0,4922.40279134,0.0,31.2930846214,2.80969311794,4.82552083333,4922.40279134,0.0777860571522,187.874168555,187.874168555,90.4066549937,2.0,52.2238133748,40.9549662272,40.0749896367,1.0,2660.89883376,1360.20813948,0.0,0.0,0.0,15.3016227086,1.0,0.0,37.0058320363,50.6808773677,1.0,87.0433769226,0.0,1.0,1.0,0.0,33.9758323034,1.0,85.5119024913,0.0,1.0,0.0320838652305,70.9816640218,85.9249839783,70.9816640218,2.0,0.0,81.5766850168,0.0566000007093,41.7006725488,0.955263519407,692.143616622,0.833333333333,0.0,4918.09397164,0.00491809397164,736.760989862,0.632181856489,0.3231610672,0.633461453787,0.0,0.621498103349,1441.28416951,736.760989862,1289.73000081,0.0,151.554168701,0.00144128416951,0.627671733499,1.0,5.46449356352,2.0,2.0,2.0,0.0,76.4095141093,54.8476168315,50.6808773677,0.506808773677,0.833333333333,10.5,4021.10697324,123.277357566,2178.04515938,0.955342923689,2178.04515938,0.833333333333,0.0,0.166666666667,0.0,94.613333265,1.0,88.5277779897,1.0,0.0,53.0000006358,93.2608340581,1.0,88.3333333333,0.0,1.0,187.874168555,0.0,1774.73999023,0.000299957363214,0.833333333333,0.0,0.0,0.0,0.166666666667,0.833333333333,0.166666666667,0.338267086286,139022.0,2488.56732268,76.2934201218,1347.94026795,0.591238979134,1347.94026795,0.342747188445,1.0,1.0,1.0,0.0,2279.85690308,2279.85690308,2036.00391642,0.0,243.852986654,1441.28416951,2279.85690308
2016-10-25T05:00:00.000Z,0.0,0.0291901449542,0.776645871459,0.55453372926,48.3640012741,0.0407057655573,88.1608346303,0.0,43.8533334732,1.0,84.2916673024,0.0,0.0,0.0,50.4666665395,44.4133338928,1.0,84.1111106873,0.0,0.0,88.1608346303,84.5559940338,2.0,0.0,113.983500799,65.6194995244,43.0833333333,0.456692561647,986.066645304,0.0,0.454505922568,0.0,1.0,13.0159288247,76.5140005747,,2822.08282471,76.2965005239,76.2924677531,65.5999991099,65.5608291626,,2287.99949137,51.7445001602,51.6225153605,39.7250000636,39.6942723592,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,75.8255011241,100.0,7.40501956145,36.5715004603,1.28549989065,5.61090922356,38.4395001729,35.0,70.2333323161,523.483329773,0.454505922568,36.5715004603,0.818946257092,81.8946247101,2.0,1.0,1.0,1146.52475993,1146.52475993,0.0,0.448864701958,0.0,1.0,12.864847819,75.3155002594,9.60840072632,2236.59505208,75.3740005493,75.2286071777,65.638999939,65.3376337687,,2103.74994914,51.5450003942,51.4911677043,39.8310000102,40.2955678304,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.058500289917,100.0,7.15195981661,35.5430005391,0.635500272115,5.7128880024,39.1954997381,224.0,65.0499998728,462.583328247,0.448864701958,35.5430005391,0.733772172474,73.3772176107,2.0,1.0,1.0,1027.28104146,1027.28104146,986.066645304,0.454929202516,2.0,0.0,4553.674764,0.0,32.6138876279,3.98025343815,7.171875,4553.674764,0.06409700044,139.872499466,139.872499466,82.4643961589,2.0,51.8189239502,40.450553894,40.0,1.0,2357.829715,1452.83276905,0.0,0.0,0.0,15.6909825007,1.0,0.0,32.9449993769,49.9090166092,1.0,83.7043368022,0.0,1.0,1.0,0.0,30.0808324814,1.0,82.107140859,0.0,1.0,0.0290564621625,63.0258312225,81.8696867625,63.0258312225,2.0,0.0,72.2853231186,0.0566000007093,44.5403183614,0.955978089729,690.047580191,1.0,0.0,4357.93648386,0.00435793648386,786.931409951,0.591495383725,0.364463926615,0.591495383725,0.0,0.0,1277.12583415,786.931409951,1277.12583415,0.0,0.0,0.00127712583415,0.588889251153,1.0,4.27151575078,2.0,2.0,2.0,0.0,76.5513820648,53.9864521027,49.9090166092,0.499090166092,1.0,10.5,3810.66248405,116.82564148,2064.0572441,0.95595931034,2064.0572441,1.0,0.0,0.0,0.0,70.5441665649,1.0,82.5138918559,1.0,0.0,49.383333842,69.3283332189,1.0,82.3055553436,0.0,1.0,139.872499466,0.0,1716.75,0.000320383236908,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.381254644076,139022.0,2218.49981606,68.0138073678,1201.65735893,0.556542481267,1201.65735893,0.384089060031,1.0,1.0,1.0,0.0,2159.14759318,2159.14759318,2159.14759318,0.0,0.0,1277.12583415,2159.14759318
2016-10-25T06:00:00.000Z,0.0,0.0260557847987,0.770454902744,0.543947577688,47.6147495906,0.0392318915847,82.0183334351,0.0,40.7816667557,1.0,82.3611100515,0.0,0.0,0.0,49.2916666667,41.1683336894,1.0,82.138888677,0.0,0.0,82.0183334351,82.6563498179,2.0,0.0,112.205999374,64.5912497838,42.96875,0.435861734608,911.091674805,0.0,0.431332854294,0.0,1.0,12.6762988567,75.2285003662,,2742.91617839,75.031999588,75.0005162557,64.5724995931,64.531636556,,2211.66617839,51.9739996592,51.8543879191,40.0085004171,39.9462483724,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.196500778198,74.3720003764,100.0,7.03173458576,35.0234991709,1.31850083669,5.64456427097,38.6899995804,35.0,65.6166671117,475.550000509,0.431332854294,35.0234991709,0.787509242467,78.7509237925,2.0,1.0,1.0,1102.51293945,1102.51293945,0.0,0.433692068291,0.0,1.0,12.5941108068,74.303000768,9.71345450661,2175.10272217,74.3479995728,74.1973724365,64.6099999746,64.3145294189,,2052.2498881,51.7834997177,51.7251358032,40.0410003662,40.4921595256,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0449988047282,100.0,6.85973215103,34.3069992065,0.6835009257,5.73437865575,39.3574994405,224.0,62.3166666031,435.541666667,0.433692068291,34.3069992065,0.717156720843,71.7156728109,2.0,1.0,1.0,1004.01940918,1004.01940918,911.091674805,0.435772288846,2.0,0.0,4393.23144531,0.0,29.7497374217,3.25515111287,5.60416666667,4393.23144531,0.0565939643987,118.3125,118.3125,78.3271007538,2.0,52.070719401,40.6486282349,40.0,1.0,2152.6276575,1541.57213708,0.0,0.0,0.0,15.9687143962,1.0,0.0,28.6599993706,48.6037851969,1.0,80.0627835592,0.0,1.0,1.0,0.0,25.8049995104,1.0,77.8988068899,0.0,1.0,0.0260542226414,54.4649982452,77.8137499491,54.4649982452,2.0,0.0,65.9943272349,0.0566000007093,47.2608515071,0.957253068549,686.320667706,1.0,0.0,3978.6650177,0.0039786650177,834.997365986,0.557797847361,0.399458594998,0.557797847361,0.0,0.0,1165.97749837,834.997365986,1165.97749837,0.0,0.0,0.00116597749837,0.5576963226,1.0,1.6239861519,2.0,2.0,2.0,0.0,78.2035999298,52.2903369268,48.6037851969,0.486037851969,1.0,9.91666666667,3694.19979458,113.255178742,2000.97486436,0.957256442358,2000.97486436,1.0,0.0,0.0,0.0,59.6366662979,1.0,78.2916679382,1.0,0.0,46.8750009537,58.6758330663,1.0,78.1250012716,0.0,1.0,118.3125,0.0,1234.79003906,0.000339952320547,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.417295279845,139022.0,2099.65586958,64.370341083,1137.28516389,0.544071576973,1137.28516389,0.417399056879,1.0,1.0,1.0,0.0,2090.32269287,2090.32269287,2090.32269287,0.0,0.0,1165.97749837,2090.32269287
2016-10-25T07:00:00.000Z,0.0,0.0233711872458,0.769062416876,0.534474119056,47.0387495359,0.0389107637625,77.6099993388,0.0,38.4833329519,1.0,80.8194440206,0.0,0.0,0.0,48.4166660309,39.126666069,1.0,80.694442749,0.0,0.0,77.6099993388,80.9509970347,2.0,0.0,111.172499339,64.1337498029,42.6145833333,0.42618071576,850.00831604,0.0,0.425138562849,0.0,1.0,12.4950017134,74.556500117,9.91799545288,2676.66617839,74.3554992676,74.3183034261,64.116499265,64.077041626,,2179.99951172,51.5194997787,51.3874588013,40.0129998525,39.9411570231,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.201000849406,73.8334992727,100.0,6.85043740273,34.3424994151,1.32000001272,5.64456431071,38.6929998398,35.0,62.4833332698,444.549997965,0.425138562849,34.3424994151,0.74667965117,74.6679649353,2.0,1.0,1.0,1045.35151164,1045.35151164,0.0,0.420118791899,0.0,1.0,12.4043530623,73.5814997355,9.48299980164,2103.48669434,73.6340001424,73.4843215942,64.1510003408,63.8584798177,,2042.74990845,51.3214998245,51.2622960409,39.9884999593,40.5036493937,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.052500406901,100.0,6.66794709365,33.6455001831,0.619000116984,5.73640596867,39.3694998423,224.0,59.3083333969,405.45833079,0.420118791899,33.6455001831,0.688884226481,68.8884232839,2.0,1.0,1.0,964.437917074,964.437917074,850.00831604,0.42597848581,2.0,0.0,4380.9794515,0.0,26.9815420671,2.98626375198,4.96354166667,4380.9794515,0.0546822311946,109.09166654,109.09166654,75.9618326823,2.0,51.5968729655,40.6677322388,40.0,1.0,1999.98691624,1529.02226244,0.0,0.0,0.0,16.4446252187,1.0,0.0,24.7541664441,47.6718740463,1.0,76.204334259,0.0,1.0,1.0,0.0,21.8591661453,1.0,73.7440458934,0.0,1.0,0.0233553685861,46.6133327484,73.5581614176,46.6133327484,2.0,0.0,61.3147334405,0.0566000007093,46.8761028808,0.958187358523,683.59814837,1.0,0.0,3696.5417367,0.0036965417367,828.199687162,0.543149054317,0.415246214427,0.543149054317,0.0,0.0,1083.29916382,828.199687162,1083.29916382,0.0,0.0,0.00108329916382,0.54287246863,1.0,0.991678766459,2.0,2.0,2.0,0.0,79.6689307473,50.9023857117,47.6718740463,0.476718740463,1.0,10.5,3522.76720561,107.999472612,1908.11786676,0.95670009677,1908.11786676,1.0,0.0,0.0,0.0,55.0533332825,1.0,75.8888899485,1.0,0.0,45.3916676839,54.0383329391,1.0,75.6527792613,0.0,1.0,109.09166654,0.0,1179.7800293,0.000337184782846,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.434040109151,139022.0,1969.38321277,60.3764983424,1066.72257219,0.534837813647,1066.72257219,0.434287828907,1.0,1.0,1.0,0.0,1994.47859701,1994.47859701,1994.47859701,0.0,0.0,1083.29916382,1994.47859701
