timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-10-25T08:00:00.000Z,0.0,0.0235043022383,0.769037172238,0.527527013435,46.6217501958,0.0396410221935,76.6824976603,0.0,38.0558331807,1.0,80.4444440206,0.0,0.0,0.0,48.2083326976,38.5158335368,1.0,80.3472201029,0.0,0.0,76.6824976603,79.949485143,2.0,0.0,110.750250498,64.1285003026,41.9270833333,0.425714598071,815.758331299,0.0,0.422612096519,0.0,1.0,12.415230751,74.2804991404,9.69428580148,2658.33284505,74.0675004323,74.0385513306,64.1105003357,64.0675099691,,2056.33287557,51.7355003357,51.6091384888,39.9515002569,39.8603464762,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.212998708089,76.0265000661,100.0,6.78100633621,34.1160001755,1.33650016785,5.63422441483,38.615000089,35.0,60.625,427.191668193,0.422612096519,34.1160001755,0.72133770534,72.133769989,2.0,1.0,1.0,1009.87278748,1009.87278748,0.0,0.414112239187,0.0,1.0,12.3306256135,73.3100001017,9.21899986267,2097.4874471,73.3655001322,73.2236378988,64.1465002696,63.8559265137,,1941.49993896,51.5374997457,51.4777755737,39.9570000966,40.5062026978,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0555000305176,100.0,6.59888267517,33.4085000356,0.614500681559,5.73174293836,39.3424994151,224.0,57.6499996185,388.566670736,0.414112239187,33.4085000356,0.669371101743,66.9371112188,2.0,1.0,1.0,937.11954244,937.11954244,815.758331299,0.41962037026,2.0,0.0,4124.27006022,0.0,27.3227906661,3.112307628,5.1953125,4104.5925293,0.0512889562204,99.2483336131,99.2483336131,73.8936405182,2.0,51.8261136142,40.6422618519,40.0,1.0,1913.96939439,1499.23786495,0.0,0.0,0.0,16.0018644333,1.0,0.0,23.9233326912,48.1086359024,1.0,75.296801885,0.0,1.0,1.0,0.0,21.1158329646,1.0,72.7380943298,0.0,1.0,0.023055609834,45.0391658147,72.5284805298,45.0391658147,2.0,0.0,58.6776454772,0.0566000007093,45.9629857111,0.957761224773,684.839422982,1.0,0.0,3537.55701683,0.00353755701683,812.066875178,0.541019933926,0.423788161407,0.541019933926,0.0,0.0,1036.70750427,812.066875178,1036.70750427,0.0,0.0,0.00103670750427,0.535746599237,1.0,0.685385716474,2.0,2.0,2.0,0.0,78.6112788807,51.5462826816,48.1086359024,0.481086359024,1.0,10.5,3388.26468748,103.875952613,1835.26415745,0.957757601934,1835.26415745,1.0,0.0,0.0,0.0,50.2191670736,1.0,73.7777786255,1.0,0.0,44.1750001907,49.0291665395,1.0,73.6250006358,0.0,1.0,99.2483336131,0.0,1185.31994629,0.000330616634138,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.442479559077,139022.0,1867.32519465,57.2476477857,1011.44252771,0.527835061726,1011.44252771,0.442881178441,1.0,1.0,1.0,0.0,1932.75619507,1916.20943936,1916.20943936,0.0,0.0,1036.70750427,1916.20943936
2016-10-25T09:00:00.000Z,0.0,0.0276535717788,0.778883713735,0.560034554158,48.3264989853,0.039629984037,87.4475002289,0.0,43.421667099,1.0,84.1111100515,0.0,0.0,0.0,50.3499997457,44.0166667302,1.0,83.9166666667,0.0,0.0,87.4475002289,84.3724365234,2.0,0.0,113.601000468,65.2745014826,41.5078125,0.447049066304,984.91666158,0.0,0.444369737677,0.0,1.0,12.9482446512,76.1645005544,,2804.58284505,76.0025005341,75.9020868937,65.279001236,65.207186381,,2361.66617839,52.0010000865,51.8811391195,40.2740008036,40.2281316121,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.162000020345,75.6034997304,100.0,7.26272662481,35.7284997304,1.28250026703,5.68551802635,38.9915005366,35.0,69.7250000636,514.941668193,0.444369737677,35.7284997304,0.825053529285,82.505352656,2.0,1.0,1.0,1155.074941,1155.074941,0.0,0.444453202564,0.0,1.0,12.8358402252,75.1625010173,9.73799787249,2210.72324626,75.1969998678,75.0330937703,65.2700017293,64.9791692098,,2168.24990845,51.8269996643,51.7614746094,40.1684999466,40.6223627726,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0404987335205,100.0,7.07672723134,35.0284999212,0.631000518799,5.75911299388,39.5374994278,224.0,65.9250005086,469.974995931,0.444453202564,35.0284999212,0.752996143159,75.2707265218,2.0,1.0,1.0,1054.19460042,1054.19460042,984.91666158,0.445740146786,2.0,0.0,4700.69921875,0.0,29.9366345406,2.64241222541,4.34375,4700.69921875,0.061283822535,135.714168549,135.714168549,81.6818122864,2.0,52.0941212972,40.8562444051,40.0,1.0,2342.83394123,1539.29974869,0.0,0.0,0.0,15.068154335,1.0,0.0,31.8349987666,50.2108469009,1.0,82.8139247894,0.0,1.0,1.0,0.0,29.0899991989,1.0,81.184521993,0.0,1.0,0.0275430452631,60.9249982834,81.0507380168,60.9249982834,2.0,0.0,71.8255891752,0.0566000007093,47.1911856071,0.954540682011,694.2762124,1.0,0.0,4330.22005073,0.00433022005073,833.766519712,0.575994674819,0.378442723829,0.575994674819,0.0,0.0,1269.00332642,833.766519712,1269.00332642,0.0,0.0,0.00126900332642,0.574198717872,1.0,1.76104946476,2.0,2.0,2.0,0.0,68.764231046,55.6145362854,50.2108469009,0.502108469009,1.0,10.5,3882.13368992,119.016774782,2102.76984613,0.954437398648,2102.76984613,1.0,0.0,0.0,0.0,68.3041667938,1.0,81.5972232819,1.0,0.0,48.825000445,67.4100004832,1.0,81.3750012716,0.0,1.0,135.714168549,0.0,1625.79003906,0.000339451206335,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.396508691261,139022.0,2285.39137089,70.0645397105,1237.88937867,0.561872199453,1237.88937867,0.398420825145,1.0,1.0,1.0,0.0,2203.15114339,2203.15114339,2203.15114339,0.0,0.0,1269.00332642,2203.15114339
2016-10-25T10:00:00.000Z,0.0,0.0329371895482,0.854337928152,0.66830514502,51.7217496236,0.0449098806234,125.79583168,0.0,62.5116653442,1.0,94.7777786255,0.0,0.0,0.0,56.7583332062,63.2350006104,1.0,94.5972213745,0.0,0.0,125.79583168,95.0772266388,2.0,0.0,120.025499026,68.3037494024,41.546875,0.519470639667,1454.05832926,0.0,0.521093158806,0.0,1.0,14.1774395307,80.4890009562,,3240.83268229,80.36449941,80.2363459269,68.2999992371,68.2103296916,,2741.33268229,52.9925003052,52.8557688395,40.1404997508,40.2440414429,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.124501546224,81.7444992065,100.0,8.51483154297,40.2239996592,1.31399949392,5.66240549088,38.8265002569,35.0,93.1833324432,765.324991862,0.521093158806,40.2239996592,,104.859408061,2.0,1.0,1.0,1468.03170776,1468.03170776,0.0,0.524834665283,0.0,1.0,13.9900991122,79.3310000102,,2337.45737712,79.321999232,79.1363220215,68.3074995677,67.9808578491,,2476.99987793,52.8020000458,52.729868571,40.10100015,40.4640808105,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.00900077819824,100.0,8.24315051238,39.2209990819,0.653500239054,5.74694852034,39.447499911,224.0,86.7666664124,688.733332316,0.524834665283,39.2209990819,0.936395874023,93.6395874023,2.0,1.0,1.0,1310.95422363,1310.95422363,1454.05832926,0.519053272915,2.0,0.0,5493.58117676,0.0,35.3728370667,2.1494003435,3.69791666667,5493.58117676,0.0853246983544,238.729164124,238.729164124,99.6198196411,2.0,53.0196736654,40.792561849,40.0,1.0,3527.7281587,1378.24876972,0.0,0.0,0.0,16.040599823,1.0,0.0,47.1358324687,52.2593994141,1.0,94.8287645976,0.0,1.0,1.0,0.0,45.0591656367,1.0,94.4464263916,0.0,1.0,0.0329119225203,92.1949984233,94.2814807892,92.1949984233,2.0,0.0,108.151563365,0.0566000007093,42.253754384,0.949395540892,709.535924903,1.0,0.0,6520.2398418,0.0065202398418,746.532753613,0.682645989204,0.266703088347,0.682645989204,0.0,0.0,1910.8049825,746.532753613,1910.8049825,0.0,0.0,0.0019108049825,0.682205319405,1.0,2.19540599376,2.0,2.0,2.0,0.0,57.13732783,60.6883576711,52.2593994141,0.522593994141,1.0,10.5,4905.97692842,150.405317749,2657.33773612,0.949349077551,2657.33773612,1.0,0.0,0.0,0.0,119.78333346,1.0,99.625,1.0,0.0,59.6833346685,118.94583257,1.0,99.4722245534,0.0,1.0,238.729164124,0.0,2020.07995605,0.000303935739552,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.280932582813,139022.0,3456.98892308,105.98287049,1872.48885445,0.668957333701,1872.48885445,0.281403782593,1.0,1.0,1.0,0.0,2799.11551921,2799.11551921,2799.11551921,0.0,0.0,1910.8049825,2799.11551921
2016-10-25T11:00:00.000Z,0.0,0.0309732330834,0.808786983188,0.584834477913,49.2527497609,0.0434868188879,97.3466663361,0.0,48.2991663615,1.0,86.5416653951,0.25,0.0,0.0,51.8666664759,49.0475002925,1.0,86.4444440206,0.25,0.0,97.3466663361,85.2444248199,2.0,0.0,117.359999657,68.1072498957,41.4765625,0.466490683924,1042.64164734,0.0,0.46363891456,0.0,1.0,13.6371738911,78.7699991862,8.94599761963,2915.41615804,78.5389995575,78.5660985311,68.0705000559,68.0331802368,,2308.9994812,53.186000824,53.06980896,41.2369995117,41.1915105184,41.5390704473,1.0,0.0,99.9981231689,1.0,0.0,0.230999628703,82.9775002797,100.0,7.82494270802,37.3020000458,1.30049959819,5.81304216385,39.9364999135,35.0,73.0833333333,551.499994914,0.46363891456,37.3020000458,0.716860089983,82.9694722493,2.0,1.0,1.0,1161.57261149,1161.57261149,0.0,0.455702167673,0.0,1.0,13.4873015881,77.5625,8.53971426828,1929.1335144,77.6420001984,77.5115178426,68.1439997355,67.8150202433,,2124.74992879,53.0060002009,52.932607015,41.272500356,41.7253417969,41.5390704473,1.0,0.0,99.9981155396,1.0,0.0,-0.0795001983643,100.0,7.58221479257,36.3694998423,0.656500180562,5.90508679549,40.6160001755,224.0,68.0250002543,491.141660055,0.455702167673,36.3694998423,0.749296871367,74.9296878179,2.0,1.0,1.0,1049.01561991,1049.01561991,1042.64164734,0.455690521636,2.0,0.0,4607.35032145,0.0,32.7217119535,3.98248426119,8.59635416667,4607.35032145,0.066726097857,155.734167099,155.734167099,84.4071655273,2.0,53.3264973958,41.8154017131,41.5449196498,1.0,2519.97067498,1375.83688583,0.0,0.0,0.0,15.5824216207,1.0,0.0,35.7849990527,52.4880784353,1.0,85.6735153198,0.0,1.0,1.0,0.0,33.4424988429,1.0,84.1726169586,0.0,1.0,0.0302810306596,69.2274977366,83.615597407,69.2274977366,2.0,0.0,77.2561705075,0.0566000007093,42.1798118914,0.943741730254,726.596764578,0.75,0.25,4657.61885723,0.00465761885723,745.226349166,0.610695397456,0.333423425189,0.630775961764,0.523555156033,0.0,1364.94999186,745.226349166,1145.79499308,219.154998779,0.0,0.00136494999186,0.596142257253,1.0,1.60842476393,2.0,2.0,2.0,0.25,42.390335083,65.183824019,52.4880784353,0.524880784353,1.0,11.0833333333,3926.19768898,120.367669798,2126.63724894,0.951483635097,2126.63724894,1.0,0.0,0.0,0.0,78.3683331807,1.0,84.5972232819,1.0,0.0,50.6500005722,77.3658329646,1.0,84.4166666667,0.0,1.0,155.734167099,0.0,2016.60998535,0.000303403863355,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.350424760753,139022.0,2482.37390944,76.1035451386,1344.58558631,0.601584112194,1344.58558631,0.366771618907,1.0,1.0,1.0,0.0,2235.07496134,2235.07496134,1816.48487345,418.590087891,0.0,1364.94999186,2235.07496134
2016-10-25T12:00:00.000Z,0.0,0.0281499643207,0.794446265298,0.578945974461,49.4634993871,0.0401674092847,92.0375010173,0.0,45.6699991226,1.0,85.3749987284,0.166666666667,0.0,0.0,51.1499999364,46.3150002162,1.0,85.2499993642,0.166666666667,0.0,92.0375010173,84.8866933187,2.0,0.0,116.568000158,67.1045007706,41.4401041667,0.442591178832,1012.91664632,0.0,0.449929819815,0.0,1.0,13.5332301458,78.2479998271,9.27600097656,2851.24949137,78.0875002543,77.9811579386,67.1075000763,67.0439834595,,2479.99938965,54.0455001195,53.9272232056,42.5705000559,42.5214055379,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.160499572754,81.6844997406,100.0,7.54076186816,35.5170001984,1.3034992218,5.99246823788,41.2670008341,35.0,72.8083327611,542.233332316,0.449929819815,35.5170001984,0.837093692136,85.1123180389,2.0,1.0,1.0,1191.57245382,1191.57245382,0.0,0.435126011138,0.0,1.0,13.3192995389,76.918999354,8.77949714661,1883.0142924,76.9609998067,76.778658549,67.1015014648,66.7938308716,,2242.9998881,53.8774998983,53.8002726237,42.4409996668,42.9285176595,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,-0.0420004526774,100.0,7.25161441167,34.5200001399,0.617499351501,6.06768512726,41.8235003153,224.0,67.0666666031,470.683324178,0.435126011138,34.5200001399,0.766148572649,76.6148583094,2.0,1.0,1.0,1072.60800171,1072.60800171,1012.91664632,0.438300480867,2.0,0.0,4962.0760498,0.0,31.1962987582,2.82234499852,6.34375,4962.0760498,0.0724817697145,170.245831807,170.245831807,87.5179462433,2.0,54.1520996094,43.129292806,42.173631986,1.0,2473.21411622,1491.71431536,0.0,0.0,0.0,14.2694368362,1.0,0.0,33.4349991481,52.8380632401,1.0,84.0353857676,0.0,1.0,1.0,0.0,30.9566661517,1.0,82.5178553263,0.0,1.0,0.0278968878376,64.4241657257,82.411494573,64.4241657257,2.0,0.0,75.8227281617,0.0566000007093,45.7323319832,0.938575605069,742.456208904,0.833333333333,0.166666666667,4571.19950643,0.00457119950643,807.991721027,0.585345138128,0.353049789037,0.595602838026,0.516503799261,0.0,1339.62415568,807.991721027,1186.33082581,153.293329875,0.0,0.00133962415568,0.578841164708,1.0,0.457472015035,2.0,2.0,2.0,0.166666666667,33.2654630343,68.760597229,52.8380632401,0.528380632401,1.0,11.0833333333,3964.92843158,121.555060145,2147.61587671,0.938394927165,2147.61587671,1.0,0.0,0.0,0.0,85.495833079,1.0,87.3611125946,1.0,0.0,52.2916673024,84.7499990463,1.0,87.1527786255,0.0,1.0,170.245831807,0.0,1656.64001465,0.000328957517395,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.376227299207,139022.0,2472.78729975,75.809643007,1339.3929692,0.585244121826,1339.3929692,0.383201693453,1.0,1.0,1.0,0.0,2288.60559082,2288.60559082,1991.81526693,296.790323893,0.0,1339.62415568,2288.60559082
2016-10-25T13:00:00.000Z,0.0,0.0306248906806,0.819589977091,0.625676876646,51.6737499237,0.041925306634,109.403333028,0.0,54.2425003052,1.0,90.6527773539,0.0,0.0,0.0,54.3000001907,55.1733338038,1.0,90.5000019073,0.0,0.0,109.403333028,90.9596106211,2.0,0.0,120.610500336,68.936750412,41.7916666667,0.480028659639,1252.44166056,0.0,0.488281156161,0.0,1.0,14.3031388124,80.9944998423,,3064.1661377,80.837000529,80.7424468994,68.9299996694,68.8731740316,,2747.99934896,54.2435000738,54.1323471069,42.2224992116,42.2605133057,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.157499313354,80.9675006866,100.0,8.35040783882,38.6115013758,1.25249926249,5.95273089409,40.9729998906,35.0,85.2000007629,671.991658529,0.488281156161,38.6145013173,0.981240630707,98.2890555064,2.0,1.0,1.0,1376.04678345,1376.04678345,0.0,0.478451911486,0.0,1.0,14.0372362137,79.5154997508,,2033.37045288,79.5469996134,79.3771972656,68.9435011546,68.6116892497,,2478.24995931,54.0619999568,53.9851608276,42.3135000865,42.7198053996,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,-0.0314998626709,100.0,7.98779765765,37.233499527,0.628000895182,6.04943843683,41.6854991913,224.0,77.8333326976,580.450002035,0.478451911486,37.233499527,0.866313113258,86.6313095093,2.0,1.0,1.0,1212.83835856,1212.83835856,1252.44166056,0.479920097807,2.0,0.0,5485.41312663,0.0,35.6151475906,2.7872492671,6.80729166667,5485.41312663,0.092289565246,240.7158343,240.7158343,100.0,2.0,54.3317667643,42.9159342448,42.1152219772,1.0,3106.30994622,1395.92613282,0.0,0.0,0.0,15.1787462234,1.0,0.0,41.1274992625,53.7512534459,1.0,90.5993143717,0.0,1.0,1.0,0.0,38.7758318583,1.0,89.7797597249,0.0,1.0,0.0306201429999,79.9033311208,89.5598615011,79.9033311208,2.0,0.0,95.2319061637,0.0566000007093,42.7956993326,0.934684708565,754.586881216,1.0,0.0,5741.33974082,0.00574133974082,756.107752585,0.644875240101,0.289796644782,0.644875240101,0.0,0.0,1682.54249064,756.107752585,1682.54249064,0.0,0.0,0.00168254249064,0.644806881746,1.0,2.81213238649,2.0,2.0,2.0,0.0,30.460911274,71.2200953166,53.7512534459,0.537512534459,1.0,9.91666666667,4502.23607904,138.027605496,2438.65024323,0.934671884883,2438.65024323,1.0,0.0,0.0,0.0,121.313332876,1.0,100.0,1.0,0.0,59.9250011444,119.402500788,1.0,99.8750019073,0.0,1.0,240.7158343,0.0,1727.31005859,0.000307834007082,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.310051740583,139022.0,3014.58275988,92.4197737772,1632.85817348,0.625832519851,1632.85817348,0.310149382053,1.0,1.0,1.0,0.0,2609.0976766,2609.0976766,2609.0976766,0.0,0.0,1682.54249064,2609.0976766
2016-10-25T14:00:00.000Z,0.0,0.0311778005924,0.837066221749,0.647832603433,52.2864996592,0.0428430856615,116.251666387,0.0,57.6624994278,1.0,92.4305553436,0.0,0.0,0.0,55.3416671753,58.6533336639,1.0,92.2361119588,0.0,0.0,116.251666387,92.7336940765,2.0,0.0,122.003249804,69.716750145,42.9661458333,0.49271896943,1336.92501831,0.0,0.502504475198,0.0,1.0,14.5472857952,81.8615004222,,3137.49947103,81.6920000712,81.6065038045,69.7025000254,69.656656901,,2730.99934896,54.5974998474,54.4973551432,42.2419999441,42.3025054932,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.169500350952,82.0925000509,100.0,8.59029730161,39.4500001272,1.24649937948,5.95698841413,40.9955005646,35.0,88.5916665395,706.450002035,0.502504475198,39.4500001272,0.98251046317,100.429564158,2.0,1.0,1.0,1406.01391602,1406.01391602,0.0,0.500013999143,0.0,1.0,14.356319507,80.6194998423,,2082.48932902,80.6224994659,80.4538040161,69.7310002645,69.396870931,,2486.24991862,54.4265000025,54.3434473674,42.2549997965,42.6304423014,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,-0.00299962361654,100.0,8.31600435575,38.3674996694,0.635499954224,6.04031515121,41.6194998423,224.0,82.3250001272,630.475016276,0.500013999143,38.3674996694,0.900660124279,90.0660120646,2.0,1.0,1.0,1260.92417399,1260.92417399,1336.92501831,0.492697485553,2.0,0.0,5510.50065104,0.0,34.7068821589,2.52302243312,5.703125,5510.50065104,0.0889872458407,241.429166158,241.429166158,100.0,2.0,54.7240041097,42.906384786,42.0758806864,1.0,3284.72679761,1379.61778074,0.0,0.0,0.583333333333,14.7482856115,1.0,0.0,43.3699989319,54.954214414,1.0,92.4429194132,0.0,1.0,1.0,0.0,41.2266661326,1.0,91.7976169586,0.0,1.0,0.0311762257219,84.5966650645,91.5325616201,84.5966650645,2.0,0.0,100.701732789,0.0566000007093,42.2957249314,0.931117671776,765.855740686,1.0,0.0,6071.10456694,0.00607110456694,747.274282709,0.655711407495,0.275405284078,0.655711407495,0.0,0.0,1779.18253581,747.274282709,1779.18253581,0.0,0.0,0.00177918253581,0.655712634325,1.0,1.26522159564,2.0,2.0,2.0,0.0,29.4288066228,73.3418591817,54.954214414,0.54954214414,1.0,11.0833333333,4664.34457834,142.99745772,2526.45681852,0.931116691572,2526.45681852,1.0,0.0,0.0,0.0,121.433334351,1.0,100.0,1.0,0.0,59.9250011444,119.995831807,1.0,99.8750019073,0.0,1.0,241.429166158,0.0,1826.45996094,0.000304237638153,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.295779558642,139022.0,3245.53738903,99.5002808587,1757.95547017,0.647888247811,1757.95547017,0.295794153184,1.0,1.0,1.0,0.0,2713.36218262,2713.36218262,2713.36218262,0.0,0.0,1779.18253581,2713.36218262
2016-10-25T15:00:00.000Z,0.0,0.0321371459584,0.853791968889,0.668001150138,52.9120003382,0.0440415976909,123.346665064,0.0,61.0816666285,1.0,94.2361100515,0.0,0.0,0.0,56.4583330154,62.2549997965,1.0,94.0972201029,0.0,0.0,123.346665064,94.5185432434,2.0,0.0,123.494251251,70.582250913,42.7213541667,0.508406952126,1423.8583374,0.0,0.514870679962,0.0,1.0,14.8252747059,82.8170000712,,3206.66607666,82.6265010834,82.5589370728,70.5605004628,70.5156936646,,2726.99932861,54.939499855,54.8438822428,42.2044992447,42.2897822062,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.190498987834,83.1169999441,100.0,8.87396295865,40.4220018387,1.24499956767,5.95131166776,40.959499677,35.0,92.5083332062,745.033325195,0.514870679962,40.4220018387,,103.361354828,2.0,1.0,1.0,1447.05895996,1447.05895996,0.0,0.516366192838,0.0,1.0,14.6826541424,81.7505003611,,2131.23319499,81.7355003357,81.5642725627,70.6040013631,70.2649739583,,2515.74993896,54.7550001144,54.6711324056,42.2129993439,42.5704421997,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,0.0150000254313,100.0,8.64821855227,39.5225009918,0.635499636332,6.03443562984,41.5774997075,224.0,86.8416665395,678.825002035,0.516366192838,39.5225009918,0.939065348307,93.9065373739,2.0,1.0,1.0,1314.69148763,1314.69148763,1423.8583374,0.508382575704,2.0,0.0,5519.25223796,0.0,33.3568751017,2.00267382463,4.61458333333,5519.25223796,0.086178160508,241.334168752,241.334168752,100.0,2.0,55.0782826742,42.9000142415,42.0372387568,1.0,3468.16668622,1327.40113969,0.0,0.0,1.0,14.4401330948,1.0,0.0,46.0299990972,56.1203673681,1.0,94.3093592326,0.0,1.0,1.0,0.0,43.9741659164,1.0,93.8630936941,0.0,1.0,0.0321357519523,90.0041650136,93.6442190806,90.0041650136,2.0,0.0,106.325553515,0.0566000007093,40.6948897454,0.92748467558,777.480051597,1.0,0.0,6410.15338718,0.00641015338718,718.990975892,0.670758081126,0.256724985244,0.670758081126,0.0,0.0,1878.54332479,718.990975892,1878.54332479,0.0,0.0,0.00187854332479,0.670722772678,1.0,0.578611560791,2.0,2.0,2.0,0.0,28.6788573265,75.4004446665,56.1203673681,0.561203673681,1.0,10.5,4795.56782592,147.020443261,2597.53430068,0.92748306637,2597.53430068,1.0,0.0,0.0,0.0,120.991666794,1.0,100.0,1.0,0.0,59.9083347321,120.342500687,1.0,99.8472245534,0.0,1.0,241.334168752,0.0,1913.06994629,0.000292722660769,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.276797490491,139022.0,3454.15657001,105.896037435,1870.95470155,0.668048465493,1870.95470155,0.276819175855,1.0,1.0,1.0,0.0,2800.62719727,2800.62719727,2800.62719727,0.0,0.0,1878.54332479,2800.62719727
2016-10-25T16:00:00.000Z,0.0,0.0324283395628,0.859944603217,0.675222239937,53.1632499695,0.0443386534477,125.495000203,0.0,62.3258333206,1.0,94.8472220103,0.0,0.0,0.0,56.791665713,63.1691668828,1.0,94.6666641235,0.0,0.0,125.495000203,95.1288274129,2.0,0.0,124.103250186,70.9400002162,42.5651041667,0.51392520859,1454.55832926,0.0,0.517785321267,0.0,1.0,14.9425136248,83.2145004272,,3230.83268229,83.0209999084,82.9620335897,70.9175008138,70.8794987996,,2736.99934896,55.0235004425,54.9394378662,42.1759996414,42.2770589193,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.193500518799,83.3854999542,100.0,8.99485143026,40.845000267,1.24200026194,5.94766235352,40.9339993795,35.0,93.8916664124,758.558324178,0.517785321267,40.845000267,,104.650393168,2.0,1.0,1.0,1465.10546875,1465.10546875,0.0,0.526134210504,0.0,1.0,14.8180228074,82.1974989573,,2122.234375,82.1645005544,82.0038528442,70.9624996185,70.6240819295,,2502.49989827,54.8615001043,54.7635726929,42.1740001043,42.518737793,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,0.0329984029134,100.0,8.78906130791,39.9905004501,0.636999766032,6.028961579,41.5370003382,224.0,88.5666662852,696.0,0.526134210504,39.9905004501,0.944939764114,94.4939753215,2.0,1.0,1.0,1322.91566976,1322.91566976,1454.55832926,0.51391778202,2.0,0.0,5505.83325195,0.0,33.3761253357,2.06575008233,5.15625,5505.83325195,0.0853524206628,241.545000712,241.545000712,100.0,2.0,55.2155685425,42.8732681274,42.0143594742,1.0,3532.50364993,1311.05716172,0.0,0.0,1.0,14.629119873,1.0,0.0,46.9049987793,56.2883809408,1.0,94.8915506999,0.0,1.0,1.0,0.0,44.8766657511,1.0,94.5535691579,0.0,1.0,0.0324286134569,91.7816651662,94.3414052327,91.7816651662,2.0,0.0,108.297968309,0.0566000007093,40.1938231413,0.927121713982,778.648204376,1.0,0.0,6529.06630086,0.00652906630086,710.138209146,0.676040402832,0.250906354128,0.676040402832,0.0,0.0,1913.39164225,710.138209146,1913.39164225,0.0,0.0,0.00191339164225,0.676151494185,1.0,0.606579736588,2.0,2.0,2.0,0.0,28.8190411654,75.6019758745,56.2883809408,0.562883809408,1.0,11.0833333333,4850.47427529,148.703741427,2627.27455059,0.928269835776,2627.27455059,1.0,0.0,0.0,0.0,120.794167837,1.0,100.0,1.0,0.0,59.9416675568,120.750834147,1.0,99.9027792613,0.0,1.0,241.545000712,0.0,1951.13000488,0.000289118435509,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.270294632507,139022.0,3528.67498154,108.18059065,1911.31783205,0.675307683272,1911.31783205,0.270284071245,1.0,1.0,1.0,0.0,2830.29184977,2830.29184977,2830.29184977,0.0,0.0,1913.39164225,2830.29184977
2016-10-25T17:00:00.000Z,0.0,0.0311876750569,0.815441479901,0.618734326744,52.2827507655,0.0429727789268,110.348333995,0.0,54.9083334605,1.0,90.7916660309,0.0,0.0,0.0,54.3416671753,55.3741668065,1.0,90.5694452922,0.0,0.0,110.348333995,91.021393458,2.0,0.0,122.896500587,70.613749822,42.65625,0.490298622,1257.35832723,0.0,0.502964511392,0.0,1.0,14.735834678,82.5830008189,,3060.41615804,82.3910007477,82.3592910767,70.6010004679,70.5753733317,,2666.66609701,54.1684999466,54.0839284261,42.0574998856,42.0957056681,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,81.5720005035,100.0,8.797093153,40.3335008621,1.18950080872,5.93874168396,40.8679990768,35.0,85.9333343506,678.183334351,0.502964511392,40.3335008621,0.932554615566,96.1914087931,2.0,1.0,1.0,1346.67969767,1346.67969767,0.0,0.489726711765,0.0,1.0,14.4481764634,80.9824994405,9.85050010681,2005.99895223,81.0109996796,80.8518549601,70.626499176,70.2841135661,,2382.49995931,53.9689998627,53.8780517578,42.0974998474,42.4778849284,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,-0.0285002390544,100.0,8.42428342501,38.9134998322,0.603999773661,6.02389303843,41.4935000738,224.0,77.558333079,579.175003052,0.489726711765,38.9134998322,0.842659170968,84.2659174601,2.0,1.0,1.0,1179.72283936,1179.72283936,1257.35832723,0.489404039814,2.0,0.0,5303.9662679,0.0,37.2564222162,3.91244238615,9.50260416667,5303.9662679,0.084862228812,218.285836538,218.285836538,96.5158602397,2.0,54.3624212092,42.7689874822,41.9916254679,1.0,3075.71845504,1321.77718823,0.0,0.0,1.0,14.3332093557,1.0,0.0,41.2499990463,56.2677911123,1.0,90.7420075734,0.0,1.0,1.0,0.0,38.7299985886,1.0,89.9999974569,0.0,1.0,0.03114091615,79.9799982707,89.6577269236,79.9799982707,2.0,0.0,94.2940454647,0.0566000007093,40.522473075,0.928883223342,772.987334291,1.0,0.0,5684.79800896,0.00568479800896,715.944745004,0.649635040492,0.279177951346,0.649635040492,0.0,0.0,1665.97251383,715.944745004,1665.97251383,0.0,0.0,0.00166597251383,0.648364836971,1.0,4.2250293427,2.0,2.0,2.0,0.0,30.9580289667,74.6190844449,56.2677911123,0.562677911123,1.0,9.91666666667,4392.24278372,134.655478645,2379.07203105,0.927703513947,2379.07203105,1.0,0.0,0.0,0.0,109.906666438,1.0,96.6666679382,1.0,0.0,57.8666674296,108.379166921,1.0,96.4444459279,0.0,1.0,218.285836538,0.0,1858.11010742,0.000291482449361,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.300934454973,139022.0,2937.90486715,90.069016122,1591.32535324,0.620526870463,1591.32535324,0.302423214334,1.0,1.0,1.0,0.0,2564.47452799,2564.47452799,2564.47452799,0.0,0.0,1665.97251383,2564.47452799
2016-10-25T18:00:00.000Z,0.0,0.0284368023891,0.772657770163,0.539560208424,49.4372498194,0.040103312393,81.1458346049,0.0,40.2033335368,1.0,82.1527760824,0.0,0.0,0.0,49.1916662852,40.9549999237,1.0,81.9861100515,0.0,0.0,81.1458346049,82.1590194702,2.0,0.0,118.3582503,68.9210004807,42.5651041667,0.442075162322,894.225001017,0.0,0.448244112816,0.0,1.0,13.8003412882,79.3970012665,9.67049980164,2705.83284505,79.2140000661,79.1726531982,68.9045009613,68.8814264933,,2169.66619873,53.808499972,53.7093683879,42.1624997457,42.0931625366,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.183001200358,84.4444999695,100.0,7.8522734642,37.0515003204,1.22399965922,5.94806782405,40.9385000865,35.0,66.1249996821,472.250010173,0.448244112816,37.0515003204,0.751199842181,75.1199849447,2.0,1.0,1.0,1051.67977905,1051.67977905,0.0,0.436944084276,0.0,1.0,13.6553036372,78.2119998932,9.28636377508,1767.9036967,78.2885004679,78.1287231445,68.9375,68.6072158813,,2024.24991862,53.6255000432,53.5299657186,42.2009998957,42.717880249,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,-0.0765005747477,100.0,7.61052819093,36.0875005722,0.55900033315,6.04477540652,41.6419995626,224.0,61.7500003179,421.975001017,0.436944084276,36.0875005722,0.688248025803,68.824801445,2.0,1.0,1.0,963.547236125,963.547236125,894.225001017,0.441219880385,2.0,0.0,4358.22546387,0.0,30.9371379506,3.73575790723,8.23697916667,4358.22546387,0.0587176396191,120.063334783,120.063334783,78.6279207865,2.0,54.0249356357,42.893002828,41.9904680252,1.0,2128.58708316,1356.61784726,0.0,0.0,0.0833333333333,12.3698679606,1.0,0.0,30.1974992752,56.5346330007,1.0,81.5410944621,0.0,1.0,1.0,0.0,27.32416598,1.0,79.5892842611,0.0,1.0,0.0284145095023,57.5216655731,79.5081621806,57.5216655731,2.0,0.0,65.2573017099,0.0566000007093,41.5906029233,0.933211123358,759.251266872,1.0,0.0,3934.23123382,0.00393423123382,734.816296856,0.569983105211,0.363268789555,0.569983105211,0.0,0.0,1152.95584615,734.816296856,1152.95584615,0.0,0.0,0.00115295584615,0.568125858903,1.0,3.27753310203,2.0,2.0,2.0,0.0,38.3909957192,72.0890072909,56.5346330007,0.565346330007,1.0,10.5,3499.01548024,107.271302493,1895.25267048,0.93695001928,1895.25267048,1.0,0.0,0.0,0.0,60.7241665522,1.0,78.5833346049,1.0,0.0,46.958334287,59.3391669591,1.0,78.2638899485,0.0,1.0,120.063334783,0.0,1388.05004883,0.000299165620717,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.387714159859,139022.0,2021.67928215,61.9797686079,1095.04890161,0.541355833688,1095.04890161,0.389332734814,1.0,1.0,1.0,0.0,2022.78951009,2022.78951009,2022.78951009,0.0,0.0,1152.95584615,2022.78951009
2016-10-25T19:00:00.000Z,0.0,0.0298485493714,0.795102043167,0.591656022925,51.4464988708,0.0414411613525,100.622499466,0.0,49.8800001144,1.0,88.138888677,0.0,0.0,0.0,52.75,50.7333335876,1.0,87.9166666667,0.0,0.0,100.622499466,88.4295889537,2.0,0.0,120.9854997,69.5390008291,43.1223958333,0.470106344786,1141.31666056,0.0,0.484583275012,0.0,1.0,14.3901615143,81.3379999797,,2959.16615804,81.1894995372,81.1042226156,69.5375010173,69.4833272298,,2610.33272298,54.0979992549,53.9858322144,42.3004995982,42.2872416178,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.148500442505,80.3720003764,100.0,8.42040054003,38.888999939,1.20149993896,5.96976109346,41.0989996592,35.0,80.6749998728,621.916671753,0.484583275012,38.888999939,0.916583142962,91.6583162944,2.0,1.0,1.0,1283.21640015,1283.21640015,0.0,0.464811155856,0.0,1.0,14.0432794889,79.5334993998,9.95039978027,1933.63294474,79.5920003255,79.4232025146,69.5405006409,69.2087046305,,2290.99987793,53.9225006104,53.8270517985,42.2190001806,42.6968231201,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,-0.0585009256999,100.0,7.99769310157,37.373000145,0.55900033315,6.04558634758,41.6599998474,224.0,72.308333079,519.399993896,0.464811155856,37.373000145,0.798034486316,79.803448995,2.0,1.0,1.0,1117.24828084,1117.24828084,1141.31666056,0.470017067708,2.0,0.0,5169.77726237,0.0,35.7634598414,3.61707840363,8.19791666667,5169.77726237,0.0769626523378,186.825833639,186.825833639,91.2466634115,2.0,54.1919530233,42.9216690063,42.0319754283,1.0,2771.54160502,1440.94613072,0.0,0.0,0.0,13.6423768997,1.0,0.0,37.4941660563,55.8951241175,1.0,87.9452025096,0.0,1.0,1.0,0.0,34.9716660182,1.0,86.8690446218,0.0,1.0,0.0298448160444,72.465830485,86.6099510193,72.465830485,2.0,0.0,84.9687232206,0.0566000007093,44.175902947,0.939844183501,738.541634844,1.0,0.0,5122.59312036,0.00512259312036,780.492975148,0.618347503104,0.321483697169,0.618347503104,0.0,0.0,1501.21417236,780.492975148,1501.21417236,0.0,0.0,0.00150121417236,0.618255391717,1.0,3.64614330532,2.0,2.0,2.0,0.0,47.628019015,67.9122600555,55.8951241175,0.558951241175,1.0,10.5,4212.48773574,129.144626168,2281.70714751,0.939831200273,2281.70714751,1.0,0.0,0.0,0.0,94.0224997203,1.0,91.3472207387,1.0,0.0,54.6583347321,92.8033339183,1.0,91.0972232819,0.0,1.0,186.825833639,0.0,1562.56005859,0.000317761958158,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.342065359264,139022.0,2652.61033848,81.3225799153,1436.79468014,0.591813226451,1436.79468014,0.342170861007,1.0,1.0,1.0,0.0,2427.78399658,2427.78399658,2427.78399658,0.0,0.0,1501.21417236,2427.78399658
2016-10-25T20:00:00.000Z,0.0,0.0280632298736,0.771587428901,0.527857555562,48.2874991099,0.0408148851432,77.5391667684,0.0,38.5791660945,1.0,80.8333307902,0.0,0.0,0.0,48.4583326976,39.0100002289,1.0,80.7638867696,0.0,0.0,77.5391667684,79.9795475006,2.0,0.0,116.143499056,67.8559999466,42.765625,0.431256698114,819.116668701,0.0,0.431651324183,0.0,1.0,13.3954443137,77.9539992015,9.60799916585,2662.49951172,77.7274990082,77.7185719808,67.8275000254,67.7868347168,,2073.3328654,53.5040003459,53.3883132935,41.9195000331,41.8310038249,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.226500193278,86.5279998779,100.0,7.48285611471,35.8064988454,1.24800014496,5.91258819898,40.6730000178,35.0,61.8916664124,433.758338928,0.431651324183,35.8079989751,0.71556699117,71.556699117,2.0,1.0,1.0,1001.79378764,1001.79378764,0.0,0.419485824723,0.0,1.0,13.2552411556,76.7495009104,8.94750022888,1755.53026326,76.8320000966,76.6872940063,67.8844998678,67.5624287923,,1945.99992879,53.3389994303,53.2577412923,42.0570001602,42.620862325,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,-0.0824991861979,100.0,7.23297003905,34.7795000076,0.567999839783,6.02227111657,41.4845002492,224.0,58.066666921,385.358329773,0.419485824723,34.7749999364,0.654331922985,65.433192571,2.0,1.0,1.0,916.064692179,916.064692179,819.116668701,0.429977194931,2.0,0.0,4130.10430908,0.0,30.2988041964,4.17403954268,9.1640625,4130.10430908,0.0570553066382,109.152500153,109.152500153,76.362361908,2.0,53.6363830566,42.6471684774,42.1028337479,1.0,1955.33042313,1351.31296412,0.0,0.0,0.0,13.1550003688,1.0,0.0,28.180832386,54.6724996567,1.0,79.5319627126,0.0,1.0,1.0,0.0,25.1216657956,1.0,77.3035704295,0.0,1.0,0.0279811496655,53.3024981817,77.1544640859,53.3024981817,2.0,0.0,59.9456739985,0.0566000007093,41.4279681116,0.945182813712,722.214313206,1.0,0.0,3614.00390144,0.00361400390144,731.942890326,0.557611215821,0.385360579452,0.557611215821,0.0,0.0,1059.11083476,731.942890326,1059.11083476,0.0,0.0,0.00105911083476,0.555838525295,1.0,3.04879497048,2.0,2.0,2.0,0.0,55.1604943709,64.117991014,54.6724996567,0.546724996567,1.0,10.5,3248.41437116,99.5884821317,1759.51379653,0.926366339707,1759.51379653,1.0,0.0,0.0,0.0,55.1724996567,1.0,76.4166653951,1.0,0.0,45.7000007629,53.980000178,1.0,76.1666679382,0.0,1.0,109.152500153,0.0,1406.05004883,0.000297995771256,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.415991560719,139022.0,1855.88368808,56.896879028,1005.24519991,0.529251500151,1005.24519991,0.416895929933,1.0,1.0,1.0,0.0,1899.37147013,1899.37147013,1899.37147013,0.0,0.0,1059.11083476,1899.37147013
2016-10-25T21:00:00.000Z,0.0,0.0267065179689,0.770427550956,0.523590274455,47.4152491887,0.0402516283546,74.7274990082,0.0,37.105000178,1.0,79.8749974569,0.333333333333,0.0,0.0,47.9083328247,37.6641664505,1.0,79.8472207387,0.333333333333,0.0,74.7274990082,78.4946746826,2.0,0.0,114.15674909,66.7414999008,43.2083333333,0.412954523375,768.366658529,0.0,0.41531891269,0.0,1.0,13.0243895054,76.5604991913,9.32399940491,2637.08284505,76.333998998,76.2867431641,66.7219994863,66.6655832926,,1988.99954224,53.9074999491,53.7845331828,42.2749999364,42.1536102295,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.226500193278,85.1179993947,100.0,7.07003672918,34.0589990616,1.29299990336,5.95435277621,40.9820000331,35.0,58.674999555,400.799997965,0.41531891269,34.0589990616,0.688897883097,68.8897883097,2.0,1.0,1.0,964.457036336,964.457036336,0.0,0.406329210397,0.0,1.0,12.9434099197,75.5809993744,8.88449986776,1733.7829895,75.6455001831,75.4931259155,66.7610003153,66.4545033773,,1887.24993896,53.7484998703,53.6727727254,42.2579997381,42.8155390422,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,-0.0645008087158,100.0,6.90005369981,33.387500445,0.620499928792,6.04335621993,41.6374998093,224.0,56.2083330154,367.683334351,0.406329210397,33.387500445,0.645695564633,64.5695571899,2.0,1.0,1.0,903.973790487,903.973790487,768.366658529,0.412672732243,2.0,0.0,3990.66444906,0.0,28.2738297202,3.4447885553,6.75520833333,3990.66444906,0.0509567063202,94.7958323161,94.7958323161,73.0390777588,2.0,54.0974065607,42.8857088956,42.160252889,1.0,1823.23018749,1433.01754875,0.0,0.0,0.0,12.8397925695,1.0,0.0,26.3616660436,53.8822069168,1.0,77.8481718699,0.0,1.0,1.0,0.0,23.3299992879,1.0,75.6011886597,0.0,1.0,0.0266889073101,49.6916653315,75.3289839427,49.6916653315,2.0,0.0,55.8958021368,0.0566000007093,43.932831912,0.947738112295,714.495719838,0.666666666667,0.333333333333,3369.84528695,0.00336984528695,776.198433948,0.530757906579,0.417163668904,0.532433098216,0.527087824554,0.0,987.558329264,776.198433948,680.200826009,307.357503255,0.0,0.000987558329264,0.530570526918,1.0,0.742699170253,2.0,2.0,2.0,0.333333333333,59.2570159219,62.1172929244,53.8822069168,0.538822069168,1.0,11.6666666667,3261.50073237,99.9896781312,1766.60206498,0.9494507676,1766.60206498,1.0,0.0,0.0,0.0,48.1249993642,1.0,72.9583333333,1.0,0.0,43.6250003179,46.6708332698,1.0,72.7083333333,0.0,1.0,94.7958323161,0.0,1111.52001953,0.000316013522406,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.439373670694,139022.0,1800.08958483,55.186367554,975.024149513,0.524021479162,975.024149513,0.439572798813,1.0,1.0,1.0,0.0,1860.65684001,1860.65684001,1277.53294881,583.123891195,0.0,987.558329264,1860.65684001
2016-10-25T22:00:00.000Z,0.0,0.026377539399,0.78991506408,0.515808174339,45.2545000712,0.0470929869881,74.399166743,0.0,36.9450000127,1.0,79.7916647593,0.666666666667,0.0,0.0,47.8499994278,37.4541670481,1.0,79.7499980927,0.666666666667,0.0,74.399166743,74.3845214844,2.0,0.0,111.17475001,65.920249939,42.8385416667,0.400793965016,649.325004578,0.0,0.40038711493,0.0,1.0,12.4744546413,74.5520000458,8.07299804688,2634.99951172,74.3194999695,74.3475494385,65.8880011241,65.8478088379,,1711.66628011,53.7290000916,53.610631307,41.91350015,41.73046875,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.232500076294,80.3449993134,100.0,6.59065576394,32.4059998194,1.4489997228,5.8837988774,40.4645004272,35.0,52.1750005086,340.183338165,0.40038711493,32.4059998194,0.602996470133,60.2996466955,2.0,1.0,1.0,844.195058187,844.195058187,0.0,0.389085416182,0.0,1.0,12.410396258,73.6040007273,7.75800132751,1723.65923055,73.7105000814,73.5660985311,65.9524987539,65.650177002,,1632.24996948,53.5625,53.4827906291,42.0,42.5749079386,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,-0.106499354045,100.0,6.42319941521,31.7105000814,0.773499806722,5.98719684283,41.2265001933,224.0,49.6166664759,309.141663869,0.389085416182,31.7105000814,0.563383531116,56.3383534749,2.0,1.0,1.0,788.736943563,788.736943563,649.325004578,0.397895572647,2.0,0.0,3430.57116699,0.0,27.5247519811,4.28233393033,8.3359375,3430.57116699,0.0445792587205,73.6800006231,73.6800006231,67.093448321,2.0,53.9294128418,42.613416036,42.1986430486,1.0,1551.0741575,1290.41881977,0.0,0.0,0.0,13.0207853317,1.0,0.0,22.8808326721,52.8672157923,1.0,73.8641516368,0.166666666667,1.0,1.0,0.0,19.8408331076,1.0,71.190475146,0.0,1.0,0.0262286013541,42.7341661453,70.8029727936,42.7341661453,2.0,0.0,47.5521603371,0.0566000007093,39.5611017844,0.950084076851,707.469951676,0.333333333333,0.666666666667,2866.82393436,0.00286682393436,698.959386725,0.518576535197,0.431430642614,0.534822060498,0.508103141002,0.0,840.144165039,698.959386725,339.639994303,500.504170736,0.0,0.000840144165039,0.515816879769,1.0,0.577185314795,2.0,2.0,2.0,0.666666666667,63.1167287827,60.1153675715,52.8672157923,0.528672157923,1.0,10.5,2841.49297727,87.1132621215,1539.10355176,0.950007177812,1539.10355176,1.0,0.0,0.0,0.0,37.1966668765,1.0,67.06944561,1.0,0.0,40.1166667938,36.4833337466,1.0,66.861111323,0.0,1.0,73.6800006231,0.0,1082.61999512,0.00028456720364,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.45413408729,139022.0,1546.69469284,47.4178966047,837.772014319,0.517112332085,837.772014319,0.457090768847,1.0,1.0,1.0,0.0,1620.09676107,1620.09676107,635.052327474,985.044433594,0.0,840.144165039,1620.09676107
2016-10-25T23:00:00.000Z,0.0,0.027040855092,0.784312976267,0.564937194014,48.8469991684,0.0396767961072,87.2674999237,0.0,43.4166663488,1.0,83.9999993642,0.0833333333333,0.0,0.0,50.2999998728,43.8508335749,1.0,83.8333320618,0.0833333333333,0.0,87.2674999237,83.5086568197,2.0,0.0,114.946499507,66.0995003382,43.9739583333,0.429726020838,951.874994914,0.0,0.432906809159,0.0,1.0,13.2407373587,77.1545003255,8.72099685669,2797.91617839,77.0359992981,76.874865214,66.1130008698,66.0389200846,9.95399856567,2561.33271281,53.6284999847,53.4946950277,42.6395003001,42.5748545329,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.118501027425,77.4919999441,100.0,7.23975408077,34.396498998,1.31250031789,6.00098327796,41.3269999822,35.0,70.125,510.641670227,0.432906809159,34.396498998,0.83663067409,83.6630659103,2.0,1.0,1.0,1171.28294373,1171.28294373,0.0,0.417335507911,0.0,1.0,13.0098855495,75.8030014038,9.06119995117,1833.8954366,75.8210004171,75.6419957479,66.0859998067,65.7866795858,,2303.24987793,53.4589996338,53.3756866455,42.4949998856,43.0408630371,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,-0.0239988962809,100.0,6.93186060588,33.3260005315,0.591999371847,6.07802494367,41.9030005137,224.0,63.8500000636,441.233329773,0.417335507911,33.3260005315,0.750677846273,75.0677852631,2.0,1.0,1.0,1050.94898478,1050.94898478,951.874994914,0.427075737642,2.0,0.0,5084.59655762,0.0,34.3125839233,2.62929318349,4.6953125,5084.59655762,0.0875119150002,197.868332545,197.868332545,92.1770572662,2.0,53.6965942383,43.2210032145,42.2098350525,1.0,2394.35211241,1497.21605176,0.0,0.0,0.0,13.9355122248,1.0,0.0,31.3258323669,52.1774886449,1.0,82.2146097819,0.0833333333333,1.0,1.0,0.0,28.5716660023,1.0,80.2440465291,0.0,1.0,0.0267846025479,59.8974987666,80.5743255615,59.8974987666,2.0,0.0,73.4050109744,0.0566000007093,45.901001837,0.951546068026,703.119979604,0.916666666667,0.0833333333333,4425.44020864,0.00442544020864,810.971753741,0.585492053277,0.366114948507,0.591371026284,0.485094517298,0.0,1296.90830485,810.971753741,1237.46830241,59.4400024414,0.0,0.00129690830485,0.581220102807,1.0,2.76324778122,2.0,2.0,2.0,0.0833333333333,65.7731536229,58.7614485423,52.1774886449,0.521774886449,1.0,10.5,3891.56816417,119.306012811,2107.88005859,0.951607001784,2107.88005859,1.0,0.0,0.0,0.0,99.359167099,1.0,92.0277779897,1.0,0.0,55.1166677475,98.509165446,1.0,91.8611132304,0.0,1.0,197.868332545,0.0,1492.90991211,0.000330170777553,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.384733348767,139022.0,2321.73496104,71.1787457704,1257.57499785,0.567734946942,1257.57499785,0.389391415312,1.0,1.0,1.0,0.0,2215.07413737,2215.07413737,2092.54131063,122.532826742,0.0,1296.90830485,2215.07413737
2016-10-26T00:00:00.000Z,0.0,0.0280642552898,0.778361883798,0.560079280881,49.147749265,0.0386421711092,85.4658330282,0.0,42.4491669337,1.0,83.5555559794,0.0,0.0,0.0,50.0416666667,42.9708331426,1.0,83.4166666667,0.0,0.0,85.4658330282,83.8210970561,2.0,0.0,115.425749779,66.2780005137,44.3515625,0.432644073223,955.341669718,0.0,0.444661552217,0.0,1.0,13.3289686839,77.6314989726,,2784.58284505,77.4379997253,77.4070281982,66.2779998779,66.2274881999,,2573.66611735,52.9414997101,52.8188222249,42.0304994583,41.9754384359,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.193499247233,76.80199941,100.0,7.40664903323,35.407500267,1.28849887848,5.92231965065,40.7420005798,35.0,71.0250002543,521.574999491,0.444661552217,35.407500267,0.836010022845,83.6010023753,2.0,1.0,1.0,1170.41403198,1170.41403198,0.0,0.418943904717,0.0,1.0,13.0243894259,75.9140001933,9.581999037,1826.39639282,75.9755001068,75.8272857666,66.2780011495,65.9716517131,,2317.99987793,52.7509997686,52.6839726766,42.0555000305,42.6157633464,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,-0.0614999135335,100.0,7.00009087722,33.9200000763,0.552999814351,6.0242985487,41.5025002162,224.0,63.0083322525,433.766667684,0.418943904717,33.9200000763,0.737983957926,73.7983951569,2.0,1.0,1.0,1033.1775411,1033.1775411,955.341669718,0.431725600607,2.0,0.0,5137.68855794,0.0,37.4590606689,3.72544703881,7.15625,5137.68855794,0.0909530063675,202.498334249,202.498334249,93.6395378113,2.0,53.0158742269,42.7070388794,42.2098350525,1.0,2409.80023373,1478.67801529,0.0,0.0,0.0,15.3138011297,1.0,0.0,32.3774992625,50.9641987483,1.0,83.3047936757,0.0,1.0,1.0,0.0,29.592499574,1.0,81.7083326976,0.0,1.0,0.0280178602731,61.9699983597,81.4655068715,61.9699983597,2.0,0.0,73.8786127931,0.0566000007093,45.3326707367,0.953848421928,696.306265716,1.0,0.0,4453.99270803,0.00445399270803,800.93056835,0.591118202864,0.362716161603,0.591118202864,0.0,0.0,1305.27582804,800.93056835,1305.27582804,0.0,0.0,0.00130527582804,0.589336658518,1.0,3.72023018914,2.0,2.0,2.0,0.0,69.53160731,56.4446051915,50.9641987483,0.509641987483,1.0,9.91666666667,3888.47824902,119.21128353,2106.20639639,0.953834364467,2106.20639639,1.0,0.0,0.0,0.0,102.016666412,1.0,93.8194459279,1.0,0.0,56.1916672389,100.481665929,1.0,93.6527792613,0.0,1.0,202.498334249,0.0,1449.91003418,0.000326082711633,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.38027164371,139022.0,2288.4523735,70.158382604,1239.5473803,0.561351864535,1239.5473803,0.382140466868,1.0,1.0,1.0,0.0,2208.14690145,2208.14690145,2208.14690145,0.0,0.0,1305.27582804,2208.14690145
2016-10-26T01:00:00.000Z,0.0,0.0264144375422,0.769217888388,0.539613574111,48.0452505747,0.0371385152967,76.1866664886,0.0,37.8408330282,1.0,80.4583333333,0.0,0.0,0.0,48.1583334605,38.3316666285,1.0,80.2638899485,0.0,0.0,76.1866664886,80.6963723501,2.0,0.0,113.057250341,65.011999766,43.5963541667,0.409504623427,840.033325195,0.0,0.422715915156,0.0,1.0,12.8926467896,76.0579999288,,2658.74951172,75.8420003255,75.8143412272,65.0150000254,64.9773432414,,2478.66617839,52.7269999186,52.5977808634,42.2255001068,42.131980896,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.215999603271,75.1970005035,100.0,6.94721460342,33.6165002187,1.3109998703,5.94543218613,40.9145002365,35.0,64.5250002543,458.216667175,0.422715915156,33.6165002187,0.774210713704,77.4210732778,2.0,1.0,1.0,1083.89499919,1083.89499919,0.0,0.395324314415,0.0,1.0,12.6110317707,74.380999883,9.42150052389,1738.65734863,74.4305000305,74.2836303711,65.0089995066,64.713818868,,2245.49993896,52.542500178,52.4735895793,42.2189998627,42.803410848,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,-0.0495001475016,100.0,6.563417991,32.2115001678,0.545499801636,6.0476137797,41.673500061,224.0,57.5833330154,381.816665649,0.395324314415,32.2115001678,0.689845715477,68.9845714569,2.0,1.0,1.0,965.784001668,965.784001668,840.033325195,0.409466360608,2.0,0.0,4964.40974935,0.0,35.6042378743,3.42320990562,6.421875,4964.40974935,0.0827977183622,169.831668854,169.831668854,88.4592488607,2.0,52.7817993164,42.8688100179,42.2098350525,1.0,2105.10494752,1510.13070178,0.0,0.0,0.0,14.7548065186,1.0,0.0,28.511666139,50.2601935069,1.0,79.9999993642,0.0,1.0,1.0,0.0,25.6733328501,1.0,77.7142829895,0.0,1.0,0.0264121571223,54.1849994659,77.6363658905,54.1849994659,2.0,0.0,64.5373965566,0.0566000007093,46.2969335891,0.95459848638,694.097900783,1.0,0.0,3890.82960266,0.00389082960266,817.967014291,0.555849602386,0.398747602168,0.555849602386,0.0,0.0,1140.23667399,817.967014291,1140.23667399,0.0,0.0,0.00114023667399,0.55590950946,1.0,1.87908562173,2.0,2.0,2.0,0.0,70.331088384,55.6145353317,50.2601935069,0.502601935069,1.0,10.5,3615.23564931,110.834330146,1958.20368828,0.954597204554,1958.20368828,1.0,0.0,0.0,0.0,85.605000178,1.0,88.5416679382,1.0,0.0,52.9750010173,84.22666804,1.0,88.2916673024,0.0,1.0,169.831668854,0.0,1185.54992676,0.000333018756665,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.417712937212,139022.0,2043.81222965,62.6583109349,1107.0372818,0.539665358034,1107.0372818,0.417748782597,1.0,1.0,1.0,0.0,2051.340271,2051.340271,2051.340271,0.0,0.0,1140.23667399,2051.340271
