timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-10-26T02:00:00.000Z,0.0,0.023770731417,0.768625235329,0.526134734554,46.7829993566,0.0389872978019,74.1775016785,0.0,36.7025003433,1.0,79.6666641235,0.166666666667,0.0,0.0,47.7999992371,37.4750000636,1.0,79.6666641235,0.166666666667,0.0,74.1775016785,78.1467526754,2.0,0.0,111.310499509,64.5275001526,43.5963541667,0.396707051433,755.241658529,0.0,0.402802887688,0.0,1.0,12.5469735463,74.8040008545,9.80279998779,2624.16617839,74.5759995778,74.5560913086,64.524500529,64.4840164185,,2321.33284505,52.4539998372,52.3276850382,42.0410006841,41.9169031779,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.228001276652,74.2519995372,100.0,6.62830320994,32.5349988937,1.31850083669,5.91867033641,40.7224998474,35.0,59.0999997457,405.574999491,0.402802887688,32.5349988937,0.719014089675,71.901409785,2.0,1.0,1.0,1006.61972555,1006.61972555,0.0,0.384965900282,0.0,1.0,12.3560071786,73.4090003967,8.93850008647,1722.9093221,73.4689998627,73.3213882446,64.5304997762,64.2354405721,9.89599990845,2140.49983724,52.2649997075,52.200726827,42.0810000102,42.6534245809,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,-0.0599994659424,100.0,6.33049221834,31.3879998525,0.570999781291,6.02551496029,41.5100002289,224.0,54.4750000636,349.66666921,0.384965900282,31.3879998525,0.648720110939,64.8720105489,2.0,1.0,1.0,908.208155314,908.208155314,755.241658529,0.396641610496,2.0,0.0,4647.60701497,0.0,33.6293096542,3.67461611827,6.6640625,4647.60701497,0.0748686402782,142.621664683,142.621664683,83.387676239,2.0,52.5198898315,42.6879297892,42.2098350525,1.0,1878.16080689,1480.99925739,0.0,0.0,0.0,15.120885849,1.0,0.0,24.1533328692,49.40361468,1.0,75.4965731303,0.0,1.0,1.0,0.0,21.1008326213,1.0,72.9047603607,0.0,1.0,0.0237574654659,45.2541656494,72.699001948,45.2541656494,2.0,0.0,57.5798412967,0.0566000007093,45.4038343726,0.955735505863,690.758191846,0.833333333333,0.166666666667,3471.37261475,0.00347137261475,802.187876389,0.534365005968,0.42136656995,0.53609450036,0.525305755835,0.0,1017.31167094,802.187876389,856.995834351,160.315836589,0.0,0.00101731167094,0.534273450573,1.0,0.876646720882,2.0,2.0,2.0,0.166666666667,71.8276818593,54.2888113658,49.40361468,0.4940361468,1.0,11.0833333333,3359.16006428,102.983675669,1819.49954733,0.955731575918,1819.49954733,1.0,0.0,0.0,0.0,71.6691665649,1.0,83.4305578868,1.0,0.0,49.9500007629,70.9524993896,1.0,83.2500012716,0.0,1.0,142.621664683,0.0,1079.18005371,0.000326594599219,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.440883801025,139022.0,1849.56601615,56.7031945758,1001.82321317,0.526229357802,1001.82321317,0.440990937888,1.0,1.0,1.0,0.0,1903.77674357,1903.77674357,1598.59098307,305.185760498,0.0,1017.31167094,1903.77674357
2016-10-26T03:00:00.000Z,0.0,0.0210271423075,0.772561586935,0.516602140281,45.3437503179,0.0420409127576,74.1725006104,0.0,36.81833299,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.3950001399,1.0,79.6666641235,1.0,0.0,74.1725006104,75.382083257,2.0,0.0,109.426499685,64.0827493668,43.4192708333,0.379963827671,670.508326213,0.0,0.38677814457,0.0,1.0,12.1952567895,73.4915002187,9.17850049337,2624.58284505,73.2514998118,73.2437973022,64.0729993184,64.0325927734,,2172.33284505,52.3280003866,52.2092005412,42.1280002594,41.9659016927,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.240000406901,79.3745009104,100.0,6.26604382197,31.1234995524,1.33349990845,5.92921296755,40.794500351,35.0,54.3916660945,357.066665649,0.38677814457,31.1234995524,0.659415032523,65.921110789,2.0,1.0,1.0,923.181045532,923.181045532,0.0,0.368952865228,0.0,1.0,12.0659316381,72.2824993134,8.25750033061,1717.65998332,72.3499997457,72.204536438,64.0924994151,63.8023452759,9.90500005086,2034.49987793,52.1480000814,52.0789616903,42.1260004044,42.7198053996,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,-0.0675004323324,100.0,6.03413164616,30.2239993413,0.566500027974,6.03179999193,41.5595003764,224.0,50.8166666031,313.441665649,0.368952865228,30.2239993413,0.606812696911,60.6812702815,2.0,1.0,1.0,849.537775675,849.537775675,670.508326213,0.379963798443,2.0,0.0,4361.72611491,0.0,30.3289955457,3.30634041627,5.72916666667,4361.72611491,0.0662547475842,116.905000051,116.905000051,78.1063359578,2.0,52.4604212443,42.750348409,42.2098350525,1.0,1659.16453434,1457.83571515,0.0,0.0,0.0,15.4004465739,1.0,0.0,20.0766661962,48.6725527445,1.0,70.9246552785,0.166666666667,1.0,1.0,0.0,17.0291660627,1.0,67.8690452576,0.0,1.0,0.021025928851,37.1058320999,67.641026179,37.1058320999,2.0,0.0,50.8659483374,0.0566000007093,44.6936965181,0.956746005867,687.800976422,0.0,1.0,3066.60553598,0.00306660553598,789.641271344,0.509270814339,0.447474115112,0.0,0.509270814339,0.0,898.691655477,789.641271344,0.0,898.691655477,0.0,0.000898691655477,0.509285395344,1.0,0.0,2.0,2.0,2.0,1.0,74.4848066966,52.9924519857,48.6725527445,0.486725527445,1.0,10.5,3117.0002495,95.5596448556,1688.33292682,0.956744929451,1688.33292682,1.0,0.0,0.0,0.0,59.0358333588,1.0,78.0972239176,1.0,0.0,46.7166671753,57.86916701,1.0,77.861111323,0.0,1.0,116.905000051,0.0,924.66998291,0.000321486502267,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.46770471558,139022.0,1683.1169935,51.6002724654,911.665579837,0.516622881073,911.665579837,0.467689381619,1.0,1.0,1.0,0.0,1764.66357422,1764.66357422,0.0,1764.66357422,0.0,898.691655477,1764.66357422
2016-10-26T04:00:00.000Z,0.0,0.0199971638608,0.777239281157,0.513310897428,44.7497498194,0.0439707892498,74.1966679891,0.0,36.6933336258,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5191672643,1.0,79.6666641235,1.0,0.0,74.1966679891,74.2523295085,2.0,0.0,108.557999929,63.8082501094,43.3125,0.37680403901,636.983337402,0.0,0.378954798802,0.0,1.0,12.0393413703,72.8885002136,8.85300000509,2623.33284505,72.6485004425,72.6486816406,63.7955004374,63.7557678223,9.86400032043,2079.33287557,52.3985004425,52.2716267904,42.0874999364,41.9175389608,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.239999771118,79.9699999491,100.0,6.11681894461,30.5610005061,1.34099992116,5.92252242565,40.7465000153,35.0,52.7166662216,338.558334351,0.378954798802,30.5610005061,0.637928819202,63.7928819656,2.0,1.0,1.0,893.100346883,893.100346883,0.0,0.362253800165,0.0,1.0,11.9245199362,71.7425003052,7.99799919128,1710.53586833,71.8189989726,71.6754989624,63.8209997813,63.5357259115,9.77899932861,1956.99991862,52.2139997482,52.1484553019,42.1155004501,42.7063980103,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,-0.0764986673991,100.0,5.89697758357,29.7034985224,0.586000442505,6.02754235268,41.5295000076,224.0,49.0333331426,298.425000509,0.362253800165,29.7034985224,0.588092538743,58.8092540105,2.0,1.0,1.0,823.32955424,823.32955424,636.983337402,0.376668974738,2.0,0.0,4148.19063314,0.0,29.4318650564,3.48892058929,5.9140625,4148.19063314,0.0622419680162,105.354166031,105.354166031,75.4883352915,2.0,52.5293782552,42.7458902995,42.2098350525,1.0,1569.97462624,1418.13175002,0.0,0.0,0.0,15.6506388982,1.0,0.0,18.3874994914,48.1448615392,1.0,68.8470293681,0.75,1.0,1.0,0.0,15.4174993833,1.0,65.505950292,0.0,1.0,0.0199769138445,33.8049990336,65.3076432546,33.8049990336,2.0,0.0,48.1316027292,0.0566000007093,43.476469536,0.957432042412,685.798127795,0.0,1.0,2901.75734867,0.00290175734867,768.135494543,0.503038661305,0.454386386356,0.0,0.503038661305,0.0,850.381663005,768.135494543,0.0,850.381663005,0.0,0.000850381663005,0.502925942341,1.0,0.0,2.0,2.0,2.0,1.0,76.4485301971,52.0434134801,48.1448615392,0.481448615392,1.0,10.5,2988.10637626,91.6080722652,1618.51715755,0.95742504766,1618.51715755,1.0,0.0,0.0,0.0,53.2566665014,1.0,75.4583339691,1.0,0.0,45.1500005722,52.0975001653,1.0,75.2500006358,0.0,1.0,105.354166031,0.0,907.289978027,0.000312730859403,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.47459212339,139022.0,1602.44114854,49.1269473209,867.967256277,0.513441323642,867.967256277,0.474756720338,1.0,1.0,1.0,0.0,1690.48967489,1690.48967489,0.0,1690.48967489,0.0,850.381663005,1690.48967489
2016-10-26T05:00:00.000Z,0.0,0.0189315486232,0.77376000171,0.515896689308,45.0024997393,0.0425031131527,74.1758346558,0.0,36.745833079,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4775002797,1.0,79.6666641235,1.0,0.0,74.1758346558,74.8415234884,2.0,0.0,108.632249832,63.6297500928,43.2708333333,0.374681848692,654.650004069,0.0,0.378596734091,0.0,1.0,12.0526364644,72.9259999593,9.07049942017,2623.33284505,72.6904996236,72.6614023844,63.6200002035,63.5729192098,9.95400238037,2161.66617839,52.5380001068,52.4060389201,42.3679993947,42.2026112874,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.235500335693,76.1554985046,100.0,6.09220135212,30.3225002289,1.33649921417,5.96043511232,41.0315001806,35.0,53.5333334605,346.949999491,0.378596734091,30.3225002289,0.654343283517,65.4343283971,2.0,1.0,1.0,916.080596924,916.080596924,0.0,0.36348594762,0.0,1.0,11.9499015013,71.8234990438,8.24400043488,1711.28579712,71.8835004171,71.731086731,63.6394999822,63.3533070882,9.92599995931,2026.49990845,52.361000061,52.2893422445,42.341999054,42.8940429688,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,-0.060001373291,100.0,5.89539456367,29.5415013631,0.620499928792,6.05450693766,41.7214991252,224.0,50.258333842,307.700004578,0.36348594762,29.5415013631,0.604416282291,60.4490852356,2.0,1.0,1.0,846.182795207,846.182795207,654.650004069,0.374553820801,2.0,0.0,4324.38665771,0.0,27.7270965576,2.7492621541,4.51302083333,4324.38665771,0.0622318954939,108.817499161,108.817499161,75.9334901174,2.0,52.649579366,42.952234904,42.2098350525,1.0,1607.52480626,1483.60493985,0.0,0.0,0.0,16.2557821274,1.0,0.0,18.0149997075,47.3642180761,1.0,68.3276246389,0.666666666667,1.0,1.0,0.0,15.0624996026,1.0,65.0119047165,0.0,1.0,0.018919470985,33.0774987539,64.9386927287,33.0774987539,2.0,0.0,49.2827998994,0.0566000007093,45.483718258,0.958274661549,683.344094958,0.0,1.0,2971.16070653,0.00297116070653,803.599252439,0.498347651817,0.45993133986,0.0,0.498347651817,0.0,870.720835368,803.599252439,0.0,870.720835368,0.0,0.000870720835368,0.498208299279,1.0,0.0,2.0,2.0,2.0,1.0,78.6213518778,50.7655248642,47.3642180761,0.473642180761,1.0,10.5,3091.12974611,94.7665181574,1674.32008781,0.958278991677,1674.32008781,1.0,0.0,0.0,0.0,55.034166654,1.0,75.8611100515,1.0,0.0,45.4000008901,53.7833331426,1.0,75.6666673024,0.0,1.0,108.817499161,0.0,922.179992676,0.000327169212484,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.479955570199,139022.0,1664.47692664,51.0288133616,901.569129366,0.516003339211,901.569129366,0.480098938717,1.0,1.0,1.0,0.0,1747.21568807,1747.21568807,0.0,1747.21568807,0.0,870.720835368,1747.21568807
2016-10-26T06:00:00.000Z,0.0,0.0201686602965,0.768446349083,0.528365831762,46.6435003281,0.0384075600825,74.0841681163,0.0,36.7483332952,1.0,79.6666641235,0.333333333333,0.0,0.0,47.7999992371,37.3983335495,1.0,79.6666641235,0.333333333333,0.0,74.0841681163,78.0374120076,2.0,0.0,110.430000305,63.7864999771,43.25,0.389887440662,752.64998881,0.0,0.400746098906,0.0,1.0,12.4261085987,74.3105010986,9.66000239054,2627.91617839,74.0975004832,74.0633494059,63.7940003077,63.7506917318,9.72225046158,2508.33280436,52.1884997686,52.0658772786,42.3454999924,42.2185134888,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.213000615438,73.5875002543,100.0,6.46770099799,31.7520004908,1.33799966176,5.95840760072,41.0075003306,35.0,59.8166666031,412.39999644,0.400746098906,31.7520004908,0.734640364874,73.6017862956,2.0,1.0,1.0,1028.49651082,1028.49651082,0.0,0.373786689238,0.0,1.0,12.1517456373,72.6140003204,8.88599999746,1710.5358785,72.664999644,72.5201746623,63.7789996465,63.4904403687,9.70249970754,2251.49985758,52.0039997101,51.9399820964,42.3015000025,42.8678766886,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,-0.050999323527,100.0,6.09663045406,30.3634996414,0.572500864665,6.05511518319,41.7289991379,224.0,53.6416664124,340.25,0.373786689238,30.3634996414,0.650129895891,65.0129893621,2.0,1.0,1.0,910.181854248,910.181854248,752.64998881,0.389753749063,2.0,0.0,4995.33150228,0.0,30.6232875477,2.71680504084,4.609375,4995.33150228,0.0808104867813,156.179168701,156.179168701,85.4037291209,2.0,52.1953457919,42.9225408381,42.2098350525,1.0,1886.47947751,1530.80154166,0.0,0.0,0.0,16.8124125799,1.0,0.0,20.9558327993,46.9815877279,1.0,71.9006837209,0.0,1.0,1.0,0.0,17.9783329964,1.0,69.0833307902,0.0,1.0,0.0201618973002,38.9341650009,68.7945836385,38.9341650009,2.0,0.0,57.8348715011,0.0566000007093,46.9306512533,0.958585153971,682.441424684,0.666666666667,0.333333333333,3486.74787191,0.00348674787191,829.163439315,0.52932148771,0.42952290713,0.535162668851,0.517026846251,0.0,1021.81750488,829.163439315,700.355000814,321.462504069,0.0,0.00102181750488,0.529085114598,1.0,0.390908921356,2.0,2.0,2.0,0.333333333333,79.5150507147,50.2557584589,46.9815877279,0.469815877279,1.0,10.5,3409.36880078,104.522953387,1846.69526637,0.956624329759,1846.69526637,1.0,0.0,0.0,0.0,78.6841665904,1.0,85.4722232819,1.0,0.0,51.1416676839,77.4950002035,1.0,85.2361125946,0.0,1.0,156.179168701,0.0,1068.95996094,0.000337577155079,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.44899851882,139022.0,1883.51508449,57.7439904226,1020.21183214,0.528489717769,1020.21183214,0.449199454482,1.0,1.0,1.0,0.0,1930.42891439,1930.42891439,1308.67685954,621.75205485,0.0,1021.81750488,1930.42891439
2016-10-26T07:00:00.000Z,0.0,0.0186859728208,0.773692880586,0.516510877832,45.0617497762,0.0423358244252,74.144999822,0.0,36.7750002543,1.0,79.6666641235,0.75,0.0,0.0,47.7999992371,37.3616673152,1.0,79.6666641235,0.75,0.0,74.144999822,75.1168562571,2.0,0.0,108.497249921,63.435500145,43.2708333333,0.377262323716,661.983332316,0.0,0.384070785872,0.0,1.0,12.040550073,72.9079990387,9.04139938354,2624.16617839,72.6619993846,72.673479716,63.4280001322,63.3862533569,,2167.33284505,52.1945006053,52.0677846273,41.9419997533,41.7839152018,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.245999654134,76.513999939,100.0,6.13789625963,30.7199996312,1.33949947357,5.90265381336,40.6025002797,35.0,54.3249994914,355.908335368,0.384070785872,30.7199996312,0.661056514922,66.1056521734,2.0,1.0,1.0,925.47912089,925.47912089,0.0,0.362054411022,0.0,1.0,11.885843118,71.5940011342,8.22750091553,1713.53550212,71.6705010732,71.5266342163,63.4430001577,63.154935201,9.88314219884,2027.7498881,52.0129998525,51.9444452922,42.0090004603,42.6164016724,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,-0.0764999389648,100.0,5.86924870809,29.6615006129,0.563500404358,6.01659440994,41.4455000559,224.0,49.8833335241,306.075002035,0.362054411022,29.6615006129,0.603442637126,60.3442637126,2.0,1.0,1.0,844.819691976,844.819691976,661.983332316,0.376863039642,2.0,0.0,4362.89298503,0.0,29.7576991717,3.5382365187,6.14583333333,4362.89298503,0.0653998650002,115.242500305,115.242500305,77.5782814026,2.0,52.2769546509,42.6172332764,42.2098350525,1.0,1632.37158126,1474.39957217,0.0,0.0,0.0,16.9023392995,1.0,0.0,17.8224994342,46.5256608327,1.0,68.0707734426,0.75,1.0,1.0,0.0,14.9658329487,1.0,64.7142852147,0.0,1.0,0.0186412010308,32.7883326213,64.4361982346,32.7883326213,2.0,0.0,50.0445415756,0.0566000007093,45.2015040789,0.959013012977,681.19857291,0.25,0.75,3017.08457736,0.00301708457736,798.613136263,0.503891067163,0.455127240866,0.526085780826,0.495799412852,0.0,884.179168701,798.613136263,246.632502238,637.546666463,0.0,0.000884179168701,0.503595769405,1.0,0.0586519347,2.0,2.0,2.0,0.75,80.4171415965,49.5225877762,46.5256608327,0.465256608327,1.0,10.5,3106.77115342,95.2460456545,1682.79230496,0.959018308029,1682.79230496,1.0,0.0,0.0,0.0,58.1791664759,1.0,77.5694440206,1.0,0.0,46.4500010808,57.0633338292,1.0,77.4166692098,0.0,1.0,115.242500305,0.0,1017.47998047,0.000325139215944,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.474576175507,139022.0,1673.91749887,51.3182383401,906.682644823,0.516715730986,906.682644823,0.475241663804,1.0,1.0,1.0,0.0,1754.70300293,1754.70300293,468.806630452,1285.89637248,0.0,884.179168701,1754.70300293
2016-10-26T08:00:00.000Z,0.0,0.0173778235627,0.77601730645,0.51357939435,44.4834996859,0.0435899767869,74.195833842,0.0,36.7566668193,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4108336767,1.0,79.6666641235,1.0,0.0,74.195833842,73.9759922028,2.0,0.0,107.713500023,63.230000337,43.2604166667,0.369741140983,629.716659546,0.0,0.373471679193,0.0,1.0,11.895512263,72.3200009664,8.85899925232,2624.58284505,72.0844999949,72.0618336995,63.2255007426,63.1799087524,9.97200012207,2084.33285522,52.5335000356,52.4009399414,42.2150001526,42.0377960205,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.235500971476,76.5980002085,100.0,5.95717600981,29.8694998423,1.35300032298,5.93833625317,40.8619998296,35.0,52.3583332698,334.574994405,0.373471679193,29.8694998423,0.639917166574,63.9917179743,2.0,1.0,1.0,895.884033203,895.884033203,0.0,0.355992259451,0.0,1.0,11.7915686766,71.1920000712,8.02350012461,1713.91044108,71.2580000559,71.1030197144,63.2344999313,62.951461792,9.86000061035,1964.74989827,52.3579998016,52.2848841349,42.2294998169,42.8193715413,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,-0.0659999847412,100.0,5.75064535936,29.0285002391,0.608499526978,6.04092331727,41.6210002899,224.0,48.625,295.141662598,0.355992259451,29.0285002391,0.592153839838,59.1981878281,2.0,1.0,1.0,829.015375773,829.015375773,629.716659546,0.369777722679,2.0,0.0,4171.52783203,0.0,28.0420826276,2.97085720301,4.96875,4171.52783203,0.0598252496409,101.926667531,101.926667531,74.4698524475,2.0,52.6527455648,42.8528823853,42.2098350525,1.0,1542.43547624,1472.6077951,0.0,0.0,0.0,16.6883465449,1.0,0.0,16.2549996376,46.5371541977,1.0,66.0388120015,1.0,1.0,1.0,0.0,13.3416663011,1.0,62.3511892955,0.0,1.0,0.0173791010697,29.5966658592,62.2919588089,29.5966658592,2.0,0.0,47.2873193853,0.0566000007093,45.1465725528,0.958891799797,681.551140675,0.0,1.0,2850.857207,0.002850857207,797.642614612,0.490547258541,0.468339666663,0.0,0.490547258541,0.0,835.464996338,797.642614612,0.0,835.464996338,0.0,0.000835464996338,0.490577151378,1.0,0.0,2.0,2.0,2.0,1.0,79.1264921824,49.7149353027,46.5371541977,0.465371541977,1.0,11.0833333333,3015.04327134,92.4338919381,1633.10761095,0.958886925204,1633.10761095,1.0,0.0,0.0,0.0,51.3633333842,1.0,74.5138893127,1.0,0.0,44.5666675568,50.5633338292,1.0,74.2916679382,0.0,1.0,101.926667531,0.0,884.690002441,0.000324744087647,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.488420119571,139022.0,1615.00025643,49.5119790159,874.769936316,0.51362534157,874.769936316,0.488379789184,1.0,1.0,1.0,0.0,1703.12845866,1703.12845866,0.0,1703.12845866,0.0,835.464996338,1703.12845866
2016-10-26T09:00:00.000Z,0.0,0.0227492466946,0.769179459638,0.531274815435,47.0042494138,0.0384529069946,75.1158339183,0.0,37.1983334223,1.0,79.9444421132,0.25,0.0,0.0,47.9333327611,37.93166701,1.0,79.8888874054,0.25,0.0,75.1158339183,78.6317793528,2.0,0.0,111.394499143,64.3902497292,43.375,0.395429738334,774.025004069,0.0,0.403434646347,0.0,1.0,12.5771896044,74.844499588,9.60750007629,2638.33284505,74.6479994456,74.5713526408,64.4074993134,64.3506851196,9.83699989319,2429.99949137,52.6730000178,52.5398101807,42.4969997406,42.3674112956,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.196500142415,74.2504997253,100.0,6.59810233116,32.150999705,1.33199946086,5.97908727328,41.1650002797,35.0,60.258333842,415.733332316,0.403434646347,32.150999705,0.734668077741,73.4668083191,2.0,1.0,1.0,1028.53530884,1028.53530884,0.0,0.382581721975,0.0,1.0,12.3741368453,73.4360001882,9.11999924978,1724.03418986,73.4929993947,73.334815979,64.373000145,64.0880991618,9.88249969482,2223.49987793,52.4854996999,52.4200363159,42.3840001424,42.9700037638,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,-0.056999206543,100.0,6.30543800195,31.1089992523,0.554500579834,6.06869884332,41.8294995626,224.0,55.433333079,358.291666667,0.382581721975,31.1089992523,0.668213849749,66.8213844299,2.0,1.0,1.0,935.499389648,935.499389648,774.025004069,0.394870365791,2.0,0.0,4857.64196777,0.0,30.9733117421,2.47186378638,4.09635416667,4857.64196777,0.0770723224585,151.756665548,151.756665548,84.6012407939,2.0,52.7489013672,43.0726089478,42.2098350525,1.0,1930.06826064,1526.15263998,0.0,0.0,0.0,15.4793039958,1.0,0.0,23.7383327484,48.9281953176,1.0,74.9200897217,0.0833333333333,1.0,1.0,0.0,20.7916663488,1.0,72.2916647593,0.0,1.0,0.02261960794,44.5299987793,72.2120259603,44.5299987793,2.0,0.0,59.1711975524,0.0566000007093,46.7881272374,0.956448426619,688.676126325,0.75,0.25,3567.31227699,0.00356731227699,826.645347191,0.5340823911,0.42231213671,0.542345496398,0.50686507848,0.0,1045.42750549,826.645347191,814.363342285,231.064163208,0.0,0.00104542750549,0.533008466164,1.0,0.743807063218,2.0,2.0,2.0,0.25,73.3342488607,53.3179270426,48.9281953176,0.489281953176,1.0,9.91666666667,3456.22090063,105.95932479,1872.07285268,0.95639452781,1872.07285268,1.0,0.0,0.0,0.0,76.5758333206,1.0,84.555557251,1.0,0.0,50.6250009537,75.1808334986,1.0,84.3750012716,0.0,1.0,151.756665548,0.0,1244.95996094,0.000336551964706,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.441566868515,139022.0,1921.45945372,58.9072724751,1040.76451832,0.531700189249,1040.76451832,0.442686098248,1.0,1.0,1.0,0.0,1957.42739868,1957.42739868,1501.55822754,455.869171143,0.0,1045.42750549,1957.42739868
2016-10-26T10:00:00.000Z,0.0,0.0290454053703,0.798879844718,0.595681836276,50.5037498474,0.0404671003278,99.0191656748,0.0,49.2066663106,1.0,87.5833339691,0.0,0.0,0.0,52.4333333969,49.7908331553,1.0,87.388888677,0.0,0.0,99.0191656748,87.8432261149,2.0,0.0,118.152749697,67.64899985,43.5052083333,0.459392700334,1121.68332926,0.0,0.461498128476,0.0,1.0,13.8269316355,79.2695000966,,2944.58284505,79.1359996796,79.0047988892,67.6654993693,67.5696996053,9.97200012207,2739.99943034,53.6059993108,53.4622065226,42.3695001602,42.3623250326,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.133500417074,78.7864996592,100.0,7.85676499208,36.7664995193,1.2675002416,5.97016656399,41.1019999186,35.0,77.9750010173,593.400004069,0.461498128476,36.7664995193,0.916461523147,91.6461537679,2.0,1.0,1.0,1283.04613241,1283.04613241,0.0,0.45156287768,0.0,1.0,13.6190442244,78.0050017039,9.83700180054,1924.25915527,78.0335000356,77.8469518026,67.6325003306,67.3130391439,9.75199890137,2516.74987793,53.4470005035,53.3578364054,42.3209997813,42.8270289103,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,-0.0284983317057,100.0,7.56129332383,35.7125002543,0.570999781291,6.05775086085,41.75,224.0,72.7916660309,528.283332825,0.45156287768,35.7125002543,0.833381783622,83.3381760915,2.0,1.0,1.0,1166.73449707,1166.73449707,1121.68332926,0.458260963705,2.0,0.0,5523.91959635,0.0,33.8062461217,1.79323061307,3.38541666667,5523.91959635,0.0991383836418,241.2216657,241.2216657,100.0,2.0,53.6067657471,42.9974594116,42.1941239039,1.0,2829.93536125,1457.09305587,0.0,0.0,0.0,14.824719429,1.0,0.0,36.7474994659,52.8407799403,1.0,87.2716878255,0.0,1.0,1.0,0.0,34.1716658274,1.0,86.0476150513,0.0,1.0,0.0289752764505,70.9191656113,85.9022464752,70.9191656113,2.0,0.0,86.7589337309,0.0566000007093,44.670928391,0.951128302262,704.375732125,1.0,0.0,5230.52130494,0.00523052130494,789.239007619,0.627785953067,0.323237966955,0.627785953067,0.0,0.0,1532.84333293,789.239007619,1532.84333293,0.0,0.0,0.00153284333293,0.626842280229,1.0,4.2474160834,2.0,2.0,2.0,0.0,66.3476308187,59.0891084671,52.8407799403,0.528407799403,1.0,9.91666666667,4287.02841712,131.429862122,2322.08234055,0.951023920022,2322.08234055,1.0,0.0,0.0,0.0,120.75333341,1.0,100.0,1.0,0.0,59.9083347321,120.468332926,1.0,99.8472245534,0.0,1.0,241.2216657,0.0,1705.07006836,0.000321322728712,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.339884160798,139022.0,2691.39155427,82.5115176475,1457.80064688,0.597051733093,1457.80064688,0.340913280766,1.0,1.0,1.0,0.0,2441.66554769,2441.66554769,2441.66554769,0.0,0.0,1532.84333293,2441.66554769
2016-10-26T11:00:00.000Z,0.0,0.0305157441599,0.7964119858,0.592378450582,51.5762503942,0.0420889231532,102.152500153,0.0,50.6716667811,1.0,88.6527786255,0.0,0.0,0.0,53.066666921,51.5491666794,1.0,88.4444459279,0.0,0.0,102.152500153,88.8956286112,2.0,0.0,121.79550012,70.2192497253,43.2708333333,0.478930723831,1161.29167684,0.0,0.491641532221,0.0,1.0,14.5581634839,81.8869991302,,2994.58278402,81.7145004272,81.6293945312,70.2199999491,70.1385599772,,2661.99938965,53.7304999034,53.5959777832,42.1160001755,42.1090723674,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.172498703003,80.9930000305,100.0,8.61232558886,39.5985002518,1.19250043233,5.94583769639,40.9234997431,35.0,81.6500008901,633.133341471,0.491641532221,39.5985002518,0.919133140927,91.9133148193,2.0,1.0,1.0,1286.7863973,1286.7863973,0.0,0.469535574777,0.0,1.0,14.204029719,80.1124992371,9.55500030518,1964.75405884,80.1619993846,79.980351766,70.2184995015,69.8771616618,,2346.24993896,53.5369997025,53.4643071493,42.0585006078,42.5717188517,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,-0.0495001475016,100.0,8.17527079582,38.1034987768,0.524500528971,6.02875888348,41.5324999491,224.0,72.7833334605,528.158330282,0.469535574777,38.1034987768,0.802129792713,80.212978363,2.0,1.0,1.0,1122.9817098,1122.9817098,1161.29167684,0.478357893511,2.0,0.0,5269.54382324,0.0,37.966334343,4.07036999861,8.89322916667,5269.54382324,0.0868990960252,211.26583608,211.26583608,95.2205759684,2.0,53.7902323405,42.7528889974,41.9885107676,1.0,2859.14841878,1372.43413407,0.0,0.0,0.0,13.8813947042,1.0,0.0,38.1916659673,56.338605245,1.0,88.5102704366,0.0,1.0,1.0,0.0,35.8016661008,1.0,87.4464270274,0.0,1.0,0.0304819092543,73.9933312734,87.1932640076,73.9933312734,2.0,0.0,87.6545350076,0.0566000007093,42.0754918003,0.945204831673,722.145702358,1.0,0.0,5284.51530138,0.00528451530138,743.383238039,0.638688855956,0.306580232493,0.638688855956,0.0,0.0,1548.66667684,743.383238039,1548.66667684,0.0,0.0,0.00154866667684,0.637879654765,1.0,6.19984741735,2.0,2.0,2.0,0.0,62.2361596425,64.1047344208,56.338605245,0.56338605245,1.0,9.91666666667,4231.58255285,129.730026808,2292.04991488,0.945269088449,2292.04991488,1.0,0.0,0.0,0.0,106.603334427,1.0,95.3055559794,1.0,0.0,57.0750007629,104.662501017,1.0,95.125,0.0,1.0,211.26583608,0.0,1723.07006836,0.000302653477869,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.324331173249,139022.0,2656.91947605,81.4546875902,1439.12873798,0.593514086006,1439.12873798,0.325235627417,1.0,1.0,1.0,0.0,2424.75919596,2424.75919596,2424.75919596,0.0,0.0,1548.66667684,2424.75919596
2016-10-26T12:00:00.000Z,0.0,0.0304143678602,0.794431973081,0.590141444334,51.7974990209,0.0421987134602,101.985834122,0.0,50.6783332825,1.0,88.5416673024,0.0,0.0,0.0,52.9999996821,51.3075005213,1.0,88.3194433848,0.0,0.0,101.985834122,88.8478647868,2.0,0.0,122.561249097,70.7637500763,43.34375,0.47989574587,1159.45000203,0.0,0.491023790072,0.0,1.0,14.7177051703,82.4360001882,,2997.08284505,82.261999766,82.1717300415,70.7779998779,70.6947377523,,2654.66605632,53.9555002848,53.8272145589,42.2840000788,42.2745081584,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.17400042216,81.4715003967,100.0,8.74551129341,39.9779996872,1.16550000509,5.97219403585,41.1185000738,35.0,81.8916651408,634.45833842,0.491023790072,39.9779996872,0.922451593308,92.2451591492,2.0,1.0,1.0,1291.43223063,1291.43223063,0.0,0.473319016676,0.0,1.0,14.3369810581,80.5520000458,9.73124980927,1959.50470988,80.5984986623,80.4141896566,70.7495002747,70.407854716,,2314.24983724,53.7890001933,53.702738444,42.2939999898,42.7695795695,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,-0.0464986165365,100.0,8.27963558833,38.3044986725,0.551500320435,6.05734535058,41.7424996694,224.0,72.7166671753,524.991658529,0.473319016676,38.3044986725,0.791753518241,79.1753501892,2.0,1.0,1.0,1108.45492554,1108.45492554,1159.45000203,0.479580742443,2.0,0.0,5215.86828613,0.0,35.7921902339,3.5693928202,8.140625,5215.86828613,0.0805374255468,194.64583079,194.64583079,92.4673379262,2.0,54.0439147949,42.9293111165,41.9021002452,1.0,2823.9413337,1371.37018845,0.0,0.0,0.0,13.1372966766,1.0,0.0,37.9349994659,57.6407032013,1.0,88.3961162567,0.0,1.0,1.0,0.0,35.5474996567,1.0,87.3452364604,0.0,1.0,0.0303999837119,73.4824994405,87.0861314138,73.4824994405,2.0,0.0,86.575171428,0.0566000007093,42.0428738159,0.940595450417,736.220726839,1.0,0.0,5219.44264596,0.00521944264596,742.80694857,0.63309924839,0.307447405232,0.63309924839,0.0,0.0,1529.59664917,742.80694857,1529.59664917,0.0,0.0,0.00152959664917,0.632711435358,1.0,5.80062771884,2.0,2.0,2.0,0.0,55.6404647827,67.4133637746,57.6407032013,0.576407032013,1.0,10.5,4195.31152215,128.618045244,2272.40359774,0.940546653622,2272.40359774,1.0,0.0,0.0,0.0,97.9899997711,1.0,92.5138893127,1.0,0.0,55.3666674296,96.6558329264,1.0,92.2777792613,0.0,1.0,194.64583079,0.0,1661.48999023,0.000302418853246,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.326881610867,139022.0,2634.73428846,80.7745437091,1427.11206178,0.590680931586,1427.11206178,0.327289429338,1.0,1.0,1.0,0.0,2416.04559326,2416.04559326,2416.04559326,0.0,0.0,1529.59664917,2416.04559326
2016-10-26T13:00:00.000Z,0.0,0.0319881234564,0.820690856595,0.627153053715,52.9630002975,0.0441586109848,115.560001373,0.0,57.1625003815,1.0,92.2916666667,0.0,0.0,0.0,55.25,58.2599995931,1.0,92.0833320618,0.0,0.0,115.560001373,92.5146210988,2.0,0.0,124.963499387,72.0004990896,43.6875,0.505874869981,1323.68334961,0.0,0.511197133563,0.0,1.0,15.1624875069,83.91649882,,3138.74940999,83.7214997609,83.6353480021,72.0019995372,71.9156799316,,2747.66599528,54.3514998754,54.2355422974,42.276500384,42.3343276978,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.194999059041,82.8785006205,100.0,9.18927995364,41.4449993769,1.15200010935,5.97320771217,41.1245002747,35.0,88.8333333333,706.64167277,0.511197133563,41.4449993769,0.983653398786,98.7402044932,2.0,1.0,1.0,1382.36284383,1382.36284383,0.0,0.505323136207,0.0,1.0,14.9002110163,82.4780006409,,2064.8665568,82.4839992523,82.2977625529,71.998998642,71.652285258,,2469.24993896,54.1714998881,54.0948104858,42.3044999441,42.7038447062,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,-0.0059986114502,100.0,8.84692064921,40.1794993083,0.587500572205,6.05329052607,41.7169993718,224.0,81.2333335876,617.041666667,0.505323136207,40.1794993083,0.872120201474,87.0804812113,2.0,1.0,1.0,1220.96828206,1220.96828206,1323.68334961,0.505818159796,2.0,0.0,5469.07714844,0.0,36.2755473455,2.95160625378,7.28125,5469.07714844,0.0920557644743,240.831670125,240.831670125,100.0,2.0,54.4443791707,42.9617869059,41.8529510498,1.0,3256.28295251,1270.72531837,0.0,0.0,0.0,13.315923055,1.0,0.0,43.02333196,58.6860764821,1.0,92.1347014109,0.0,1.0,1.0,0.0,40.6774988174,1.0,91.5119043986,0.0,1.0,0.0319843718164,83.7008298238,91.2555160522,83.7008298238,2.0,0.0,99.8297136941,0.0566000007093,38.9573469401,0.93712198655,746.964131246,1.0,0.0,6018.53229274,0.00601853229274,688.29234014,0.674065948701,0.263046141798,0.674065948701,0.0,0.0,1763.77583822,688.29234014,1763.77583822,0.0,0.0,0.00176377583822,0.67402254045,1.0,6.93247976125,2.0,2.0,2.0,0.0,52.1206254959,69.7045694987,58.6860764821,0.586860764821,1.0,11.0833333333,4527.00827088,138.787060634,2452.06817836,0.937112090499,2452.06817836,1.0,0.0,0.0,0.0,120.866668065,1.0,100.0,1.0,0.0,59.9250011444,119.965001424,1.0,99.8750019073,0.0,1.0,240.831670125,0.0,1832.70007324,0.00028022433097,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.280698695989,139022.0,3030.15673388,92.8972339328,1641.29386517,0.62725675358,1641.29386517,0.280754497213,1.0,1.0,1.0,0.0,2616.62207031,2616.62207031,2616.62207031,0.0,0.0,1763.77583822,2616.62207031
2016-10-26T14:00:00.000Z,0.0,0.0324567277099,0.837440853598,0.648213653054,53.4452501933,0.044605573492,121.091665268,0.0,60.092499733,1.0,93.8055547078,0.0,0.0,0.0,56.1583334605,61.0483334859,1.0,93.5972220103,0.0,0.0,121.091665268,94.0792649587,2.0,0.0,125.935501734,72.4902515411,42.9817708333,0.516170749419,1401.12498983,0.0,0.526224045823,0.0,1.0,15.3462020556,84.5150000254,,3219.58272298,84.3185011546,84.2361806234,72.4880015055,72.4115473429,,2723.66599528,54.6469999949,54.5349375407,42.225499471,42.3031463623,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.19649887085,83.469499588,100.0,9.3802930514,42.0930016836,1.1594988505,5.96590904395,41.0660006205,35.0,92.308333079,741.775004069,0.526224045823,42.0930016836,0.991399483817,100.683889389,2.0,1.0,1.0,1409.57445272,1409.57445272,0.0,0.521657044406,0.0,1.0,15.1346885363,83.2625013987,,2113.23545329,83.2340011597,83.0587310791,72.4925015767,72.1536280314,,2476.74987793,54.4624999364,54.3804244995,42.2159996033,42.6061884562,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,0.0285002390544,100.0,9.09275150299,41.0180015564,0.585998535156,6.04193703334,41.6300010681,224.0,85.2249997457,659.349995931,0.521657044406,41.0180015564,0.902680358887,90.2680358887,2.0,1.0,1.0,1263.75250244,1263.75250244,1401.12498983,0.516104154544,2.0,0.0,5499.99890137,0.0,35.2999510332,2.67971680562,6.640625,5498.24857585,0.0887391169517,240.795832316,240.795832316,100.0,2.0,54.7640852495,42.912117698,41.8234233856,1.0,3417.52851375,1258.38318117,0.0,0.0,0.916666666667,13.5313609441,1.0,0.0,45.166665713,58.9566405614,1.0,93.7899538676,0.0,1.0,1.0,0.0,42.9358323415,1.0,93.2678553263,0.0,1.0,0.0324541960702,88.1024977366,93.0420068105,88.1024977366,2.0,0.0,104.773110336,0.0566000007093,38.5789670386,0.933402726358,758.622583065,1.0,0.0,6316.55971589,0.00631655971589,681.607182953,0.681945882029,0.251102287796,0.681945882029,0.0,0.0,1851.11500041,681.607182953,1851.11500041,0.0,0.0,0.00185111500041,0.681895196438,1.0,5.15536483553,2.0,2.0,2.0,0.0,46.3841136586,71.9939061945,58.9566405614,0.589566405614,1.0,10.5,4682.92474482,143.567080424,2536.52082376,0.934447578924,2536.52082376,1.0,0.0,0.0,0.0,120.67666626,1.0,100.0,1.0,0.0,59.9250011444,120.119166692,1.0,99.8750019073,0.0,1.0,240.795832316,0.0,1909.52001953,0.000277502604182,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.268717361422,139022.0,3249.36889467,99.6177455005,1760.03081717,0.64839070925,1760.03081717,0.268767997432,1.0,1.0,1.0,0.0,2714.46026611,2714.46026611,2714.46026611,0.0,0.0,1851.11500041,2714.46026611
2016-10-26T15:00:00.000Z,0.0,0.0329457237239,0.846792864012,0.659644602401,53.678501447,0.0452160445121,125.033332825,0.0,62.0874999364,1.0,94.7083333333,0.0,0.0,0.0,56.7083330154,62.9458328883,1.0,94.5138867696,0.0,0.0,125.033332825,94.967397054,2.0,0.0,126.36150074,72.682999293,42.8125,0.523676664871,1448.03335571,0.0,0.524802890035,0.0,1.0,15.4126776059,84.7549991608,,3260.83266195,84.5525004069,84.4898732503,72.672498703,72.6090037028,,2745.99934896,54.8495003382,54.7572555542,42.2224998474,42.3165130615,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.202498753866,83.7304999034,100.0,9.44757946332,42.3300005595,1.1594991684,5.96509810289,41.063000679,35.0,94.0916671753,759.125005086,0.524802890035,42.3300005595,,103.324068069,2.0,1.0,1.0,1446.53696696,1446.53696696,0.0,0.53606314042,0.0,1.0,15.2555534045,83.6599992116,,2135.35770671,83.6180006663,83.4465662638,72.693499883,72.3551915487,,2476.74987793,54.6740001043,54.5908025106,42.2189995448,42.5812937419,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,0.0419985453288,100.0,9.21706295013,41.3990011215,0.609999656677,6.03849041462,41.6089998881,224.0,88.0250008901,688.908335368,0.53606314042,41.3990011215,0.918053232829,91.8053220113,2.0,1.0,1.0,1285.27452596,1285.27452596,1448.03335571,0.523656826754,2.0,0.0,5494.74808757,0.0,34.0331398646,2.20950262745,5.52083333333,5494.74808757,0.0871277106986,240.899171193,240.899171193,100.0,2.0,54.9859186808,42.9082921346,41.8143339157,1.0,3517.13102629,1230.96886287,0.0,0.0,1.0,13.3538211187,1.0,0.0,46.5033321381,59.3186775843,1.0,94.7488562266,0.0,1.0,1.0,0.0,44.5958325068,1.0,94.41071256,0.0,1.0,0.0329437465249,91.0991649628,94.131319046,91.0991649628,2.0,0.0,107.826681065,0.0566000007093,37.7385107309,0.930097334271,769.104409464,1.0,0.0,6500.65334254,0.00650065334254,666.758131766,0.688960712288,0.241130961066,0.688960712288,0.0,0.0,1905.06501261,666.758131766,1905.06501261,0.0,0.0,0.00190506501261,0.688852394621,1.0,4.57776667465,2.0,2.0,2.0,0.0,42.3635540009,73.9301344554,59.3186775843,0.593186775843,1.0,11.0833333333,4748.09988915,145.565191796,2571.82314438,0.930091673354,2571.82314438,1.0,0.0,0.0,0.0,120.887500763,1.0,100.0,1.0,0.0,59.9416675568,120.011666616,1.0,99.9027792613,0.0,1.0,240.899171193,0.0,1948.15002441,0.000271457112765,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.25925504762,139022.0,3367.81172012,103.248914391,1824.18574376,0.659710981537,1824.18574376,0.259271896017,1.0,1.0,1.0,0.0,2765.12866211,2765.12866211,2765.12866211,0.0,0.0,1905.06501261,2765.12866211
2016-10-26T16:00:00.000Z,0.0,0.0332167326852,0.849783743764,0.662944934876,53.7909997304,0.0452709196841,125.744166056,0.0,62.348332723,1.0,94.9444452922,0.0,0.0,0.0,56.8499997457,63.4083331426,1.0,94.7499993642,0.0,0.0,125.744166056,95.2145398458,2.0,0.0,126.639750163,72.8487504323,42.71875,0.525227159236,1458.55000814,0.0,0.528534192307,0.0,1.0,15.4622321129,84.9349994659,,3265.83272298,84.7370001475,84.6780649821,72.8360004425,72.775990804,,2728.66605632,54.9110002518,54.8139444987,42.2135003408,42.3107783,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.197999318441,83.9179999034,100.0,9.49976976713,42.5234998067,1.16550032298,5.96246246497,41.0480000178,35.0,94.4999993642,763.108332316,0.528534192307,42.5234998067,0.980566885812,103.134922663,2.0,1.0,1.0,1443.88890584,1443.88890584,0.0,0.537115332111,0.0,1.0,15.3063166142,83.8445008596,,2140.98201497,83.8055000305,83.6420796712,72.8615004222,72.5184733073,,2473.49981689,54.7204999924,54.627146403,42.1680002213,42.4785232544,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,0.0390008290609,100.0,9.2797879378,41.6374998093,0.655000050863,6.02652875582,41.5130001704,224.0,88.4750003815,695.441660563,0.537115332111,41.6374998093,0.924368380592,92.4368400574,2.0,1.0,1.0,1294.11573283,1294.11573283,1458.55000814,0.525018629493,2.0,0.0,5469.07714844,0.0,34.8646500905,2.61816462874,6.41666666667,5469.07714844,0.0853474463266,237.039166768,237.039166768,99.4001585642,2.0,55.0548731486,42.8707148234,41.8263378143,1.0,3532.9959812,1235.54533711,0.0,0.0,1.0,13.7218154271,1.0,0.0,47.0908320745,59.1141850154,1.0,95.0114129384,0.0,1.0,1.0,0.0,45.1516660055,1.0,94.7916647593,0.0,1.0,0.0332043196852,92.2424990336,94.530951182,92.2424990336,2.0,0.0,108.313061988,0.0566000007093,37.878814298,0.930119240401,769.031220329,1.0,0.0,6529.97626835,0.00652997626835,669.236993345,0.689112690645,0.240993756065,0.689112690645,0.0,0.0,1913.65831502,669.236993345,1913.65831502,0.0,0.0,0.00191365831502,0.688900063435,1.0,4.02837041028,2.0,2.0,2.0,0.0,41.6651748021,73.9198156993,59.1141850154,0.591141850154,1.0,10.5,4768.54131831,146.191876286,2582.89530837,0.93010644671,2582.89530837,1.0,0.0,0.0,0.0,118.88666598,1.0,99.4722220103,1.0,0.0,59.6166674296,118.152500153,1.0,99.3611119588,0.0,1.0,237.039166768,0.0,2008.08996582,0.000272466331214,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.259103414365,139022.0,3401.59708794,104.284691577,1842.48569382,0.663483268658,1842.48569382,0.259366457484,1.0,1.0,1.0,0.0,2776.98893229,2776.98893229,2776.98893229,0.0,0.0,1913.65831502,2776.98893229
2016-10-26T17:00:00.000Z,0.0,0.0301113233517,0.779411857244,0.556402821268,50.8255004883,0.0418831699911,90.4491672516,0.0,44.9358329773,1.0,85.0,0.0,0.0,0.0,50.8583329519,45.5616668065,1.0,84.7638893127,0.0,0.0,90.4491672516,85.2366104126,2.0,0.0,121.80674998,70.9812494914,42.6875,0.470432470256,1015.03333028,0.0,0.475438523602,0.0,1.0,14.4699322383,81.7160002391,9.82800038656,2869.99949137,81.5300000509,81.4844309489,70.9609991709,70.9245783488,,2293.66616821,53.9869995117,53.890914917,42.2089999517,42.1879730225,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.186000188192,84.9350007375,100.0,8.50706442197,39.3210000992,1.17150052389,5.9628679355,41.0374994278,35.0,72.4999996821,537.024993896,0.475438523602,39.3210000992,0.803751227969,80.3751207987,2.0,1.0,1.0,1125.25171916,1125.25171916,0.0,0.466415262915,0.0,1.0,14.3079734643,80.486000061,9.35599941678,1876.26512655,80.5534998576,80.3969370524,71.0014998118,70.6661758423,,2109.99994914,53.8084996541,53.7122980754,42.1859998703,42.6674550374,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,-0.0674997965495,100.0,8.266644756,38.3674999873,0.552999814351,6.04132874807,41.6330000559,224.0,67.566666921,478.008341471,0.466415262915,38.3674999873,0.730343874977,73.0520483653,2.0,1.0,1.0,1022.48142497,1022.48142497,1015.03333028,0.469442361202,2.0,0.0,4593.34800212,0.0,31.9812644612,3.9008299311,9.55989583333,4593.34800212,0.064348378396,140.671664556,140.671664556,83.0453173319,2.0,54.1753845215,42.9447742809,41.8715028763,1.0,2420.64207629,1294.8887231,0.0,0.0,0.0833333333333,12.7446845373,1.0,0.0,33.84583203,58.2163146337,1.0,84.7716884613,0.0,1.0,1.0,0.0,31.124165535,1.0,83.1011867523,0.0,1.0,0.0300671133354,64.9699983597,83.0862776438,64.9699983597,2.0,0.0,74.2109973106,0.0566000007093,39.6981381463,0.932436628526,761.667131733,1.0,0.0,4474.03150088,0.00447403150088,701.38052383,0.607671429947,0.325065357532,0.607671429947,0.0,0.0,1311.14834595,701.38052383,1311.14834595,0.0,0.0,0.00131114834595,0.605718294779,1.0,5.86756588064,2.0,2.0,2.0,0.0,42.5058267767,72.5741119385,58.2163146337,0.582163146337,1.0,10.5,3661.20691448,112.243697301,1983.10416774,0.919099466563,1983.10416774,1.0,0.0,0.0,0.0,71.0366668701,1.0,82.7638899485,1.0,0.0,49.5416676203,69.6350005468,1.0,82.5694459279,0.0,1.0,140.671664556,0.0,1634.82006836,0.000285552920734,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.353678104882,139022.0,2229.25161705,68.34343143,1207.48110554,0.559625287486,1207.48110554,0.355097969645,1.0,1.0,1.0,0.0,2157.66001383,2157.66001383,2157.66001383,0.0,0.0,1311.14834595,2157.66001383
2016-10-26T18:00:00.000Z,0.0,0.0323624889872,0.836200275849,0.646672034432,53.2374992371,0.0442928975174,119.935832977,0.0,59.4858334859,1.0,93.4305559794,0.0,0.0,0.0,55.9583330154,60.5191669464,1.0,93.2638880412,0.0,0.0,119.935832977,93.7450885773,2.0,0.0,125.210999489,71.9735002518,42.8411458333,0.511755349236,1385.54165649,0.0,0.518618897853,0.0,1.0,15.2023728689,84.048500061,,3209.99947103,83.8609994253,83.7714055379,71.9704996745,71.8940887451,,2735.33270264,54.7159999212,54.6132888794,42.2915000916,42.3585027059,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.187500635783,83.0885009766,100.0,9.23038156827,41.5694993337,1.17599964142,5.97199126085,41.1140003204,35.0,91.6083335876,734.491668701,0.518618897853,41.5694993337,0.989346894764,101.149117788,2.0,1.0,1.0,1416.08765666,1416.08765666,0.0,0.514815307135,0.0,1.0,14.9775644143,82.7285003662,,2112.86053467,82.7000001272,82.5290527344,71.9765008291,71.6369730632,,2458.74987793,54.5434999466,54.4575653076,42.2009998957,42.6061808268,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,0.0285002390544,100.0,8.93583019574,40.4990002314,0.566499710083,6.04173429807,41.6345001856,224.0,84.3749993642,651.049997965,0.514815307135,40.4990002314,0.903176938012,90.3176943461,2.0,1.0,1.0,1264.44771322,1264.44771322,1385.54165649,0.511658672217,2.0,0.0,5470.82739258,0.0,36.2295026779,3.05393769344,7.2109375,5470.82739258,0.0880539536671,238.355833689,238.355833689,99.6725788116,2.0,54.8207931519,42.9363174438,41.8942448298,1.0,3381.22759498,1301.3371014,0.0,0.0,0.0,13.994957606,1.0,0.0,44.9416659673,57.9755420685,1.0,93.5616410573,0.0,1.0,1.0,0.0,42.6774997711,1.0,93.107140859,0.0,1.0,0.0323555116413,87.6191654205,92.7398541768,87.6191654205,2.0,0.0,103.660212477,0.0566000007093,39.8958297379,0.936805823194,747.96384301,1.0,0.0,6249.46534631,0.00624946534631,704.87330809,0.676454299615,0.260347773925,0.676454299615,0.0,0.0,1831.4524943,704.87330809,1831.4524943,0.0,0.0,0.0018314524943,0.676251759132,1.0,4.53303094762,2.0,2.0,2.0,0.0,49.7439120611,69.890054067,57.9755420685,0.579755420685,1.0,11.0833333333,4682.56469638,143.556042214,2536.32580239,0.936802073541,2536.32580239,1.0,0.0,0.0,0.0,119.750834147,1.0,99.763888677,1.0,0.0,59.7666676839,118.604999542,1.0,99.6111132304,0.0,1.0,238.355833689,0.0,1939.29992676,0.000286974937333,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.277911184527,139022.0,3233.3674955,99.127181529,1751.36360931,0.646873149804,1751.36360931,0.278019966331,1.0,1.0,1.0,0.0,2707.42974854,2707.42974854,2707.42974854,0.0,0.0,1831.4524943,2707.42974854
2016-10-26T19:00:00.000Z,0.0,0.0310141613033,0.792524333341,0.586022522808,51.731499354,0.0426420162235,101.846666972,0.0,50.5883331299,1.0,88.4861106873,0.0,0.0,0.0,52.9583336512,51.342499733,1.0,88.2638893127,0.0,0.0,101.846666972,88.726881663,2.0,0.0,122.745749791,71.0142504374,43.1979166667,0.484425719441,1155.28333537,0.0,0.491679500615,0.0,1.0,14.7019926707,82.4345003764,,3007.91615804,82.2454999288,82.19653066,70.9954999288,70.9328358968,,2493.33282471,54.1115001043,53.999206543,42.0050001144,42.0002593994,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.189000447591,82.2890001933,100.0,8.76669764519,40.2404998144,1.15950012207,5.93529514472,40.8454999924,35.0,80.5499992371,619.916671753,0.491679500615,40.2404998144,0.889531384753,89.8827311198,2.0,1.0,1.0,1258.35823568,1258.35823568,0.0,0.481002960717,0.0,1.0,14.4493850867,80.9569994609,9.8199979994,1954.63037109,81.0004997253,80.8422698975,71.033000946,70.6910552979,,2247.24985758,53.9270003637,53.8449045817,42.0675001144,42.5346959432,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,-0.0435002644857,100.0,8.42103171349,38.9329996109,0.538000106812,6.02835337321,41.5295000076,224.0,73.625,535.366666158,0.481002960717,38.9329996109,0.793694632394,79.3694629669,2.0,1.0,1.0,1111.17248535,1111.17248535,1155.28333537,0.483561274382,2.0,0.0,4968.49373372,0.0,36.6783364614,4.38063907623,9.5234375,4968.49373372,0.0742380799624,177.960833232,177.960833232,89.7199230194,2.0,54.2292836507,42.7140452067,41.9110247294,1.0,2785.92658002,1359.75480075,0.0,0.0,0.0,13.8548994064,1.0,0.0,38.2474991481,57.1406005224,1.0,88.4417788188,0.0,1.0,1.0,0.0,35.7166655858,1.0,87.380950292,0.0,1.0,0.0309599216986,73.9641647339,87.0588760376,73.9641647339,2.0,0.0,85.4097315594,0.0566000007093,41.6867742862,0.941641955066,733.007419608,1.0,0.0,5149.18062452,0.00514918062452,736.515437522,0.632746285551,0.308830751538,0.632746285551,0.0,0.0,1509.00583903,736.515437522,1509.00583903,0.0,0.0,0.00150900583903,0.631379514933,1.0,6.11281843242,2.0,2.0,2.0,0.0,56.6976709366,66.6915861766,57.1406005224,0.571406005224,1.0,10.5,4145.68138077,127.096505846,2245.52127655,0.941577037089,2245.52127655,1.0,0.0,0.0,0.0,89.6350008647,1.0,89.8750019073,1.0,0.0,53.8083337148,88.3258336385,1.0,89.6805559794,0.0,1.0,177.960833232,0.0,1805.89001465,0.000299857391536,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.327993079029,139022.0,2586.53638128,79.296913127,1401.00551472,0.587460308336,1401.00551472,0.329454975774,1.0,1.0,1.0,0.0,2384.85135905,2384.85135905,2384.85135905,0.0,0.0,1509.00583903,2384.85135905
