timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-10-26T20:00:00.000Z,0.0,0.0289909599574,0.770730431718,0.532458366705,49.2332503001,0.0407111213051,79.777498881,0.0,39.6233336131,1.0,81.6249987284,0.0,0.0,0.0,48.8833328883,40.191666921,1.0,81.4722213745,0.0,0.0,79.777498881,81.7187341054,2.0,0.0,118.532250086,69.2989997864,43.3098958333,0.448422395541,878.124989827,0.0,0.447066104365,0.0,1.0,13.829349041,79.4704996745,9.72675037384,2739.58284505,79.2695000966,79.2286046346,69.2645003001,69.2071380615,,2064.99954224,53.9120000203,53.7947311401,41.9945001602,41.9251785278,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.20099957784,87.7924995422,100.0,7.90256909529,37.2749999364,1.2195002238,5.92677998543,40.7749999364,35.0,64.6916666031,459.675000509,0.447066104365,37.2749999364,0.732940899077,73.2940883636,2.0,1.0,1.0,1026.11725871,1026.11725871,0.0,0.440417119795,0.0,1.0,13.7229878902,78.4429982503,9.19200070699,1766.77882894,78.5254999797,78.3657658895,69.3334992727,68.9943949382,,1943.99993896,53.733499527,53.6523717244,42.0360005697,42.5793762207,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,-0.0825017293294,100.0,7.70416323344,36.48949941,0.577000617981,6.01882457733,41.4589999517,224.0,61.3416671753,418.449996948,0.440417119795,36.48949941,0.6771043396,67.7104333242,2.0,1.0,1.0,947.946075439,947.946075439,878.124989827,0.447543111935,2.0,0.0,4133.02144368,0.0,31.0230789185,4.27112229665,9.59114583333,4133.02144368,0.0559230077176,110.158332825,110.158332825,76.6125729879,2.0,54.0660603841,42.701944987,41.9848531087,1.0,2076.51035121,1335.78307797,0.0,0.0,0.0,12.7787491481,1.0,0.0,29.759999911,56.485751152,1.0,81.3299045563,0.0,1.0,1.0,0.0,27.0116658211,1.0,79.3273785909,0.0,1.0,0.0289376590956,56.771665891,79.0625960032,56.771665891,2.0,0.0,63.6607557966,0.0566000007093,40.9518595822,0.943854116934,726.24000962,1.0,0.0,3837.97869757,0.00383797869757,723.531078958,0.574362810039,0.369477629533,0.574362810039,0.0,0.0,1124.74832153,723.531078958,1124.74832153,0.0,0.0,0.00112474832153,0.573063746095,1.0,4.52055315851,2.0,2.0,2.0,0.0,59.6235218048,65.1285368601,56.485751152,0.56485751152,1.0,11.0833333333,3412.29342919,104.612615379,1848.27940049,0.943840439572,1848.27940049,1.0,0.0,0.0,0.0,55.5666666031,1.0,76.6527773539,1.0,0.0,45.883333842,54.5916659037,1.0,76.4722232819,0.0,1.0,110.158332825,0.0,1322.72998047,0.000294571072076,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.391461961198,139022.0,1929.05725693,59.1402026381,1044.87989217,0.53357728083,1044.87989217,0.392834022809,1.0,1.0,1.0,0.0,1958.25408936,1958.25408936,1958.25408936,0.0,0.0,1124.74832153,1958.25408936
2016-10-26T21:00:00.000Z,0.0,0.0279539667443,0.773955049233,0.516338509784,47.5847501755,0.0424462378727,74.1416689555,0.0,36.7433331807,1.0,79.6666641235,0.166666666667,0.0,0.0,47.7999992371,37.3983338674,1.0,79.6666641235,0.166666666667,0.0,74.1416689555,78.155632019,2.0,0.0,115.694250107,68.1094999313,42.4427083333,0.432720767776,757.566665649,0.0,0.423866091862,0.0,1.0,13.2902919451,77.5624993642,9.26850001017,2654.99951172,77.3510004679,77.3161061605,68.0825004578,68.0204874674,,1897.99958293,53.8400001526,53.7386728923,42.0650008519,41.9563573201,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.211498896281,85.8139998118,100.0,7.36026807626,35.285999616,1.26750087738,5.93002386888,40.7974999746,35.0,58.066666921,395.341664632,0.423866091862,35.285999616,0.665793031965,66.5793040593,2.0,1.0,1.0,932.110244751,932.110244751,0.0,0.41745731348,0.0,1.0,13.2201905251,76.5844999949,8.54999987284,1712.7855835,76.6864992778,76.5128631592,68.1364994049,67.8137435913,,1794.24993896,53.6900002162,53.6192220052,42.0855000814,42.661084493,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,-0.101999282837,100.0,7.19913585981,34.6009991964,0.613000233968,6.02105466525,41.4739999771,224.0,55.5916668574,362.22500356,0.41745731348,34.6009991964,0.619258255731,61.9526576996,2.0,1.0,1.0,866.961558024,866.961558024,757.566665649,0.432522779348,2.0,0.0,3730.45436605,0.0,28.3329051336,4.03039075931,8.8359375,3730.45436605,0.0495887196198,86.8891665141,86.8891665141,71.0930550893,2.0,54.036954244,42.7751820882,42.0232019424,1.0,1786.37851126,1269.41524777,0.0,0.0,0.0,12.0096387863,1.0,0.0,25.9966661135,56.0728616714,1.0,77.539952596,0.0,1.0,1.0,0.0,22.9424994787,1.0,75.1785704295,0.0,1.0,0.0279472841084,48.9391657511,74.9923203786,48.9391657511,2.0,0.0,54.7660193936,0.0566000007093,38.9171833626,0.945461959751,721.361169683,0.833333333333,0.166666666667,3301.73296175,0.00330173296175,687.582736305,0.552690018804,0.392746068504,0.555078436764,0.539685454382,0.0,967.597503662,687.582736305,820.995000203,146.602503459,0.0,0.000967597503662,0.552546699842,1.0,3.58314723295,2.0,2.0,2.0,0.166666666667,62.4504941305,63.9213511149,56.0728616714,0.560728616714,1.0,10.5,3055.79375903,93.6832027562,1655.18023997,0.945436087309,1655.18023997,1.0,0.0,0.0,0.0,44.1075000763,1.0,71.0000006358,1.0,0.0,42.4833342234,42.7816667557,1.0,70.8055578868,0.0,1.0,86.8891665141,0.0,1029.73999023,0.000279935430094,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.41541260565,139022.0,1669.50207418,51.1828721606,904.291016241,0.516529462797,904.291016241,0.415586757616,1.0,1.0,1.0,0.0,1750.70558675,1750.70558675,1479.06123861,271.644348145,0.0,967.597503662,1750.70558675
2016-10-26T22:00:00.000Z,0.0,0.027018042786,0.792744134213,0.508258027957,45.27100118,0.0492794147228,74.3333339691,0.0,36.8649997711,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4683338801,1.0,79.6666641235,1.0,0.0,74.3333339691,73.7310218811,2.0,0.0,112.558500608,67.2874994278,42.5677083333,0.411610328258,622.20833842,0.0,0.407888354133,0.0,1.0,12.7137669722,75.4535001119,7.97100130717,2653.33284505,75.230000178,75.2383041382,67.2589988708,67.2046229045,,1617.6663208,53.8504997889,53.7291107178,42.0244998932,41.8341878255,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.223499933879,80.3719997406,100.0,6.81091046333,33.2055002848,1.42800045013,5.90285650889,40.5964994431,35.0,51.0333325068,325.283337911,0.407888354133,33.2055002848,0.569338447934,56.9338442485,2.0,1.0,1.0,797.073827108,797.073827108,0.0,0.396548267277,0.0,1.0,12.6521258354,74.5429992676,7.34100087484,1715.4102478,74.6570008596,74.5040588379,67.3159999847,67.0024108887,,1546.49994914,53.6825005213,53.6026484172,42.0689996084,42.676399231,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,-0.114001592,100.0,6.65235896905,32.5880012512,0.752499580383,5.99976686637,41.316500028,224.0,48.4833332698,296.925003052,0.396548267277,32.5880012512,0.534527079264,53.4527076085,2.0,1.0,1.0,748.33791097,748.33791097,622.20833842,0.41135506135,2.0,0.0,3207.11726888,0.0,25.6982309024,4.19446408749,8.75,3207.11726888,0.040745207184,61.720000267,61.720000267,63.8721148173,2.0,54.0749130249,42.7611745199,42.0359856288,1.0,1475.35381501,1167.64085877,0.0,0.0,0.0,11.391649882,1.0,0.0,21.8916660945,55.8673489889,1.0,73.1563911438,0.0,1.0,1.0,0.0,18.9499999682,1.0,70.3095213572,0.0,1.0,0.0270090561418,40.8416659037,70.1611385345,40.8416659037,2.0,0.0,45.2307588432,0.0566000007093,35.7970281847,0.947297760808,715.818146306,0.0,1.0,2726.87131566,0.00272687131566,632.456320425,0.52864955887,0.41838968973,0.0,0.52864955887,0.0,799.130004883,632.456320425,0.0,799.130004883,0.0,0.000799130004883,0.528385559718,1.0,1.74196055359,2.0,2.0,2.0,1.0,66.7135950724,62.4813943343,55.8673489889,0.558673489889,1.0,9.33333333333,2644.9180822,81.0867540507,1432.62814549,0.94772844532,1432.62814549,1.0,0.0,0.0,0.0,31.1141667366,1.0,63.8055559794,1.0,0.0,38.1583337784,30.6058333715,1.0,63.5972223282,0.0,1.0,61.720000267,0.0,869.820007324,0.000257491822767,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.441465793072,139022.0,1418.53389392,43.4887982896,768.353317043,0.508289814709,768.353317043,0.441744438686,1.0,1.0,1.0,0.0,1511.64413452,1511.64413452,0.0,1511.64413452,0.0,799.130004883,1511.64413452
2016-10-26T23:00:00.000Z,0.0,0.0258128882635,0.806830265618,0.507658039516,43.8287493388,0.053158398557,74.0450000763,0.0,36.7516667048,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.3508335749,1.0,79.6666641235,1.0,0.0,74.0450000763,71.0633525848,2.0,0.0,110.319749514,66.4910001755,42.6692708333,0.39378782831,549.375,0.0,0.392249449351,0.0,1.0,12.3112870852,73.9099998474,7.2569993337,2647.08284505,73.731499354,73.7117462158,66.4745000203,66.4173253377,,1522.66635132,53.7335001628,53.6029866536,42.1819998423,41.9576288859,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.180000940959,75.7444998423,100.0,6.40072631836,31.5494995117,1.52099959056,5.91056076686,40.65950044,35.0,46.7916669846,287.483334859,0.392249449351,31.5494995117,0.52360883077,52.3608840307,2.0,1.0,1.0,733.052363078,733.052363078,0.0,0.380857593332,0.0,1.0,12.265358448,73.0774987539,6.66899998983,1719.53471883,73.1765003204,73.0191752116,66.5075003306,66.2012761434,,1449.74993896,53.5625003179,53.4821497599,42.1800003052,42.8251139323,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,-0.099001566569,100.0,6.25991487503,30.9965000153,0.816999753316,6.005443573,41.3630005519,224.0,44.3666664759,261.891665141,0.380857593332,30.9965000153,0.491208772205,49.127532959,2.0,1.0,1.0,687.692281087,687.692281087,549.375,0.393769501021,2.0,0.0,3022.75325521,0.0,23.8630193075,3.73831007878,7.3984375,3022.75325521,0.0372905065415,51.9841661453,51.9841661453,60.4093093872,2.0,53.9730606079,42.8980992635,42.0438054403,1.0,1313.41592878,1128.99917094,0.0,0.0,0.0,10.8548049927,1.0,0.0,19.5566660563,55.6196950277,1.0,70.4166660309,0.0,1.0,1.0,0.0,16.4549997648,1.0,67.1726175944,0.0,1.0,0.0258210876126,36.0116653442,67.0980205536,36.0116653442,2.0,0.0,40.266137201,0.0566000007093,34.6123680404,0.948255785318,712.940185833,0.0,1.0,2427.56428002,0.00242756428002,611.525929446,0.509937473892,0.438337142593,0.0,0.509937473892,0.0,711.415842692,611.525929446,0.0,711.415842692,0.0,0.000711415842692,0.510051975648,1.0,0.242490231555,2.0,2.0,2.0,1.0,69.6730244954,61.6919031143,55.6196950277,0.556196950277,1.0,11.0833333333,2442.41509972,74.8785052414,1322.94177214,0.948274616485,1322.94177214,1.0,0.0,0.0,0.0,26.1099999746,1.0,60.2500019073,1.0,0.0,36.0416666667,25.8741666476,1.0,60.0694440206,0.0,1.0,51.9841661453,0.0,756.630004883,0.000248970436625,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.462247048453,139022.0,1307.51639888,40.0852719664,708.220343887,0.507646964613,708.220343887,0.462127606825,1.0,1.0,1.0,0.0,1395.10406494,1395.10406494,0.0,1395.10406494,0.0,711.415842692,1395.10406494
2016-10-27T00:00:00.000Z,0.0,0.0257043108758,0.806831978476,0.518925294323,44.3942511876,0.0516709279502,75.9983329773,0.0,37.7108325958,1.0,80.3611094157,0.833333333333,0.0,0.0,48.1833327611,38.2774998347,1.0,80.3055534363,0.833333333333,0.0,75.9983329773,72.6340929667,2.0,0.0,110.44575119,66.0515000025,42.65625,0.398570337885,606.91666921,0.0,0.396444832213,0.0,1.0,12.3620504538,74.0180002848,7.16940155029,2674.16617839,73.8560015361,73.7931315104,66.0439999898,65.9836832682,,1703.33294678,53.6645005544,53.5316390991,42.370999972,42.1631596883,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.161998748779,75.0664997101,100.0,6.42472791672,31.485001564,1.51500002543,5.9373225371,40.8559999466,35.0,50.1416667302,320.008333842,0.396444832213,31.485001564,0.570996874855,57.0890258153,2.0,1.0,1.0,799.395624797,799.395624797,0.0,0.384334755065,0.0,1.0,12.2859055201,73.0910008748,6.53579940796,1734.90782674,73.1794993083,73.0070343018,66.0590000153,65.7579727173,,1597.99990845,53.4725004832,53.4030965169,42.3675003052,42.9827728271,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,-0.088498433431,100.0,6.25544687112,30.8134991328,0.822999954224,6.030458649,41.5430002213,224.0,47.0916671753,286.908332825,0.384334755065,30.8119990031,0.528004655384,52.8004652659,2.0,1.0,1.0,739.206517537,739.206517537,606.91666921,0.395176558039,2.0,0.0,3389.14756266,0.0,25.7676609357,3.76764732599,7.3203125,3389.14756266,0.0454028965029,73.2399988174,73.2399988174,66.0308545431,2.0,53.8636144002,43.0573247274,42.1210110982,1.0,1468.30746811,1204.14496562,0.0,0.0,0.0,11.4027808507,1.0,0.0,21.0233325958,54.6412191391,1.0,71.8321908315,0.0833333333333,1.0,1.0,0.0,18.1174997489,1.0,68.7857119242,0.0,1.0,0.0256403002976,39.1408322652,68.7818768819,39.1408322652,2.0,0.0,45.014734989,0.0566000007093,36.9161552963,0.950543672207,706.099922496,0.166666666667,0.833333333333,2713.84767275,0.00271384767275,652.228883988,0.522292957782,0.428327478644,0.561921213126,0.509286874648,0.0,795.313329061,652.228883988,211.434997559,583.878331502,0.0,0.000795313329061,0.517884090543,1.0,0.164826153614,2.0,2.0,2.0,0.833333333333,73.4216823578,59.7008934021,54.6412191391,0.546412191391,1.0,11.0833333333,2672.45243373,81.9308902853,1447.54221305,0.950620436426,1447.54221305,1.0,0.0,0.0,0.0,37.0608331362,1.0,65.8333339691,1.0,0.0,39.3583332698,36.1791671117,1.0,65.5972213745,0.0,1.0,73.2399988174,0.0,1328.69995117,0.000265541822851,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.450576762535,139022.0,1472.20366935,45.1341830407,797.423718641,0.523678878997,797.423718641,0.45515432889,1.0,1.0,1.0,0.0,1522.73416138,1522.73416138,376.271606445,1146.46255493,0.0,795.313329061,1522.73416138
2016-10-27T01:00:00.000Z,0.0,0.0291937990061,0.789819121114,0.582946796984,50.5907494227,0.0406191036963,96.4399992625,0.0,47.8516667684,1.0,86.9027786255,0.0,0.0,0.0,52.0333337784,48.6166667938,1.0,86.7222232819,0.0,0.0,96.4399992625,87.2318414052,2.0,0.0,118.821749369,68.2309999466,42.65625,0.460238267035,1092.04999288,0.0,0.464212779519,0.0,1.0,13.9598828157,79.7750002543,,2947.08284505,79.6354993184,79.5331497192,68.2339998881,68.1519088745,,2737.33268229,53.4364995956,53.3080495199,42.3980000814,42.3845952352,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.139500935872,78.9259993235,100.0,7.98221480846,37.2374992371,1.24199994405,5.97766800721,41.1560001373,35.0,77.2833347321,584.866653442,0.464212779519,37.2374992371,0.899347258068,89.9347260793,2.0,1.0,1.0,1259.0861613,1259.0861613,0.0,0.450182416879,0.0,1.0,13.7000236511,78.3200003306,9.59400177002,1906.63636271,78.3725001017,78.1811167399,68.2280000051,67.8973032633,,2471.24987793,53.2609996796,53.1869837443,42.3195002874,42.8378855387,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,-0.0524997711182,100.0,7.64105637868,36.0484997431,0.568000475566,6.05896727244,41.755999883,224.0,71.0333328247,507.183334351,0.450182416879,36.0529998144,0.804260297503,80.4260279338,2.0,1.0,1.0,1125.9644165,1125.9644165,1092.04999288,0.459911986156,2.0,0.0,5471.99422201,0.0,35.8416467146,2.49846466382,4.60677083333,5471.99422201,0.100988859843,239.434163411,239.434163411,99.699649175,2.0,53.4797196822,43.032488505,42.2098350525,1.0,2764.09834127,1405.10222068,0.0,0.0,0.0,14.203113238,1.0,0.0,35.9783326785,54.0308866501,1.0,86.672372818,0.0,1.0,1.0,0.0,33.2924993833,1.0,85.4285704295,0.0,1.0,0.0291665464617,69.2708326976,85.1989313761,69.2708326976,2.0,0.0,84.7405308613,0.0566000007093,43.0770158635,0.951644449285,702.825784988,1.0,0.0,5108.8358628,0.0051088358628,761.078009252,0.630979063378,0.320752004341,0.630979063378,0.0,0.0,1497.18250529,761.078009252,1497.18250529,0.0,0.0,0.00149718250529,0.630721112092,1.0,6.38847431895,2.0,2.0,2.0,0.0,74.8279370395,58.6778578325,54.0308866501,0.540308866501,1.0,10.5,4201.55647251,128.80950023,2275.78619462,0.959117166049,2275.78619462,1.0,0.0,0.0,0.0,119.725001017,1.0,99.6666666667,1.0,0.0,59.7000013987,119.709166209,1.0,99.5000025431,0.0,1.0,239.434163411,0.0,1552.57995605,0.000309857546745,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.334424213949,139022.0,2555.71669569,78.3520565424,1384.3119357,0.583410402889,1384.3119357,0.334502494954,1.0,1.0,1.0,0.0,2372.79268392,2372.79268392,2372.79268392,0.0,0.0,1497.18250529,2372.79268392
2016-10-27T02:00:00.000Z,0.0,0.0292840010121,0.784552235686,0.574848695651,50.4700009028,0.0406547847614,94.5216668447,0.0,47.090833346,1.0,86.3472226461,0.0,0.0,0.0,51.6916662852,47.4183330536,1.0,86.1527760824,0.0,0.0,94.5216668447,86.6039409637,2.0,0.0,118.76850001,68.2984991074,42.6822916667,0.45737029274,1063.2250061,0.0,0.466321539901,0.0,1.0,13.9623002211,79.8320000966,,2931.24951172,79.6940002441,79.6132659912,68.2999992371,68.2300059001,,2724.66601562,53.0990009308,52.9748967489,42.1324996948,42.1008021037,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.137999852498,78.891500473,100.0,8.01970636845,37.5615005493,1.23749987284,5.94259385268,40.894999822,35.0,76.7666657766,580.558329264,0.466321539901,37.5615005493,0.889318462553,88.9318459829,2.0,1.0,1.0,1245.04584757,1245.04584757,0.0,0.448565031641,0.0,1.0,13.6226701736,78.0859985352,9.83291001753,1891.26329549,78.1489995321,77.9747365316,68.2969989777,67.9700139364,,2391.99991862,52.9099998474,52.8382542928,42.1169996262,42.6246999105,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,-0.0630009969076,100.0,7.59289765358,36.0319999059,0.572499275208,6.02977252007,41.544500351,224.0,68.1500008901,482.666666667,0.448565031641,36.0319999059,0.768447156634,76.8447144826,2.0,1.0,1.0,1075.82601929,1075.82601929,1063.2250061,0.457305032338,2.0,0.0,5393.81449382,0.0,38.8177223206,3.624682645,7.046875,5391.48079427,0.100140247557,232.850001017,232.850001017,98.9685573578,2.0,53.1272201538,42.7815526326,42.2098350525,1.0,2692.99964001,1395.82306668,0.0,0.0,0.0,14.8333524068,1.0,0.0,35.3216660817,53.4666468302,1.0,86.1815064748,0.0,1.0,1.0,0.0,32.7533327738,1.0,84.8690452576,0.0,1.0,0.0292814236036,68.0749988556,84.5727863312,68.0749988556,2.0,0.0,82.5608176443,0.0566000007093,42.7925395755,0.952716007016,699.650262991,1.0,0.0,4977.42534483,0.00497742534483,756.051926488,0.627480623196,0.325232842493,0.627480623196,0.0,0.0,1458.67167155,756.051926488,1458.67167155,0.0,0.0,0.00145867167155,0.627335220575,1.0,6.91409381656,2.0,2.0,2.0,0.0,77.1240711212,57.6260852814,53.4666468302,0.534666468302,1.0,11.0833333333,4088.8227067,125.35335722,2214.72359804,0.952713465689,2214.72359804,1.0,0.0,0.0,0.0,116.754999161,1.0,99.0,1.0,0.0,59.2916682561,116.095000585,1.0,98.8194465637,0.0,1.0,232.850001017,0.0,1505.61999512,0.000307811278614,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.341375297196,139022.0,2467.473141,75.6467238278,1336.51453851,0.574931968512,1336.51453851,0.341479073139,1.0,1.0,1.0,0.0,2324.64815267,2324.64815267,2324.64815267,0.0,0.0,1458.67167155,2324.64815267
2016-10-27T03:00:00.000Z,0.0,0.0286989207863,0.776063785824,0.558809682196,49.8902514776,0.0396989990525,88.0066680908,0.0,43.7608334223,1.0,84.4305566152,0.0,0.0,0.0,50.5249999364,44.2649997075,1.0,84.2083333333,0.0,0.0,88.0066680908,84.6376934052,2.0,0.0,117.750751495,67.8605000178,42.5911458333,0.444660984418,983.933324178,0.0,0.459075995288,0.0,1.0,13.7822114627,79.2215003967,,2851.24951172,79.0745010376,79.0073471069,67.8694998423,67.8058853149,,2632.99940999,52.8964999517,52.7761459351,42.0905001958,42.0333480835,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.146999359131,78.3275000254,100.0,7.84651088715,36.9840008418,1.24500052134,5.93570057551,40.8454996745,35.0,73.6750005086,544.175003052,0.459075995288,36.9840008418,0.84657640003,84.6576404572,2.0,1.0,1.0,1185.20696004,1185.20696004,0.0,0.431432850048,0.0,1.0,13.4026961327,77.2909997304,9.50100072225,1836.14519246,77.3525009155,77.1856613159,67.8515001933,67.5330912272,,2313.24991862,52.7029997508,52.6418914795,42.1259997686,42.6566111247,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,-0.0615011850993,100.0,7.36947707335,35.226501147,0.558999379476,6.03321905931,41.5670003891,224.0,63.5333337784,439.758331299,0.431432850048,35.226501147,0.728082133702,72.8082141876,2.0,1.0,1.0,1019.31498718,1019.31498718,983.933324178,0.443742037898,2.0,0.0,5210.61739095,0.0,37.7274142179,3.8275629282,7.59114583333,5201.8659446,0.090487263193,201.749167124,201.749167124,93.9362519582,2.0,52.9620999423,42.750921076,42.2098350525,1.0,2468.71706494,1430.0908153,0.0,0.0,0.0,14.3788255056,1.0,0.0,33.1424992879,53.4906743368,1.0,84.2579879761,0.0,1.0,1.0,0.0,30.3616660436,1.0,82.4761873881,0.0,1.0,0.0286355135149,63.5041650136,82.4026565552,63.5041650136,2.0,0.0,75.6848595097,0.0566000007093,43.8431053843,0.952787503759,699.438835259,1.0,0.0,4562.88768319,0.00456288768319,774.613159626,0.604304638695,0.350064624948,0.604304638695,0.0,0.0,1337.1883138,774.613159626,1337.1883138,0.0,0.0,0.0013371883138,0.603458508849,1.0,5.49298782785,2.0,2.0,2.0,0.0,77.4164137407,57.5533908497,53.4906743368,0.534906743368,1.0,9.91666666667,3892.33246705,119.329444478,2108.29404563,0.952784180329,2108.29404563,1.0,0.0,0.0,0.0,101.069166819,1.0,93.9305553436,1.0,0.0,56.2166678111,100.680000305,1.0,93.6944459279,0.0,1.0,201.749167124,0.0,1387.32995605,0.00031536810997,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.367412297744,139022.0,2283.06931958,69.9933512662,1236.63163232,0.558860875504,1236.63163232,0.367564933742,1.0,1.0,1.0,0.0,2215.68212891,2212.77188388,2212.77188388,0.0,0.0,1337.1883138,2212.77188388
2016-10-27T04:00:00.000Z,0.0,0.0282749057944,0.773794806109,0.553536489863,49.5932499568,0.0393266671306,85.3999996185,0.0,42.4708331426,1.0,83.5833346049,0.0,0.0,0.0,50.0249999364,42.9291671117,1.0,83.375,0.0,0.0,85.3999996185,83.8498128255,2.0,0.0,117.047249794,67.4539998372,43.2682291667,0.439920136949,955.341674805,0.0,0.453411686086,0.0,1.0,13.6432170073,78.7325000763,,2822.08284505,78.5854994456,78.5126953125,67.4629993439,67.4046173096,,2596.33270264,52.952000618,52.8245569865,42.2314999898,42.1650670369,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.147000630697,77.8565006256,100.0,7.68947247664,36.3539994558,1.25550047557,5.95374453068,40.9759995143,35.0,71.9499994914,525.858329773,0.453411686086,36.3539994558,0.828458070301,82.8458067576,2.0,1.0,1.0,1159.84129842,1159.84129842,0.0,0.42613482397,0.0,1.0,13.2854573727,76.8664995829,9.47850036621,1808.39865112,76.9235006968,76.763323466,67.4450003306,67.1293385824,,2288.99991862,52.7629998525,52.6922607422,42.1964998245,42.7459665934,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,-0.0570011138916,100.0,7.24108739694,34.7270008723,0.546999295553,6.04436997573,41.649500529,224.0,62.5083335241,429.483337402,0.42613482397,34.7270008723,0.719876672654,71.9876670837,2.0,1.0,1.0,1007.82734172,1007.82734172,955.341674805,0.439898456611,2.0,0.0,5151.10750326,0.0,36.5689045588,3.44558101892,6.65885416667,5151.10750326,0.087345688099,189.678333282,189.678333282,91.758102417,2.0,52.9791870117,42.8617960612,42.2098350525,1.0,2385.02886251,1438.66485605,0.0,0.0,0.0,14.5536880493,1.0,0.0,32.0891661644,52.9093112946,1.0,83.3732859294,0.0,1.0,1.0,0.0,29.3133328756,1.0,81.6726175944,0.0,1.0,0.0282745793135,61.4024991989,81.4737758636,61.4024991989,2.0,0.0,73.1191828133,0.0566000007093,44.1059646153,0.953716614728,696.694351049,1.0,0.0,4408.20820472,0.00440820820472,779.257315592,0.594880880524,0.358835999763,0.594880880524,0.0,0.0,1291.8583374,779.257315592,1291.8583374,0.0,0.0,0.0012918583374,0.594856013854,1.0,5.07117465166,2.0,2.0,2.0,0.0,79.3003819784,56.5898640951,52.9093112946,0.529093112946,1.0,10.5,3823.69371856,117.225147429,2071.11565299,0.953716880287,2071.11565299,1.0,0.0,0.0,0.0,95.8241672516,1.0,91.791668574,1.0,0.0,54.950000445,93.8541673024,1.0,91.5833333333,0.0,1.0,189.678333282,0.0,1332.9699707,0.000317258884315,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.376250024698,139022.0,2219.61539035,68.0480081616,1202.26161323,0.553622968086,1202.26161323,0.376269808051,1.0,1.0,1.0,0.0,2171.62524414,2171.62524414,2171.62524414,0.0,0.0,1291.8583374,2171.62524414
2016-10-27T05:00:00.000Z,0.0,0.0282931012727,0.778265384909,0.562438054142,49.7799978256,0.0395239914441,88.394999822,0.0,43.8474998474,1.0,84.4027786255,0.0,0.0,0.0,50.5499992371,44.5133330027,1.0,84.2499993642,0.0,0.0,88.394999822,84.6796220144,2.0,0.0,117.053248405,67.2732505798,43.1875,0.441969063389,988.125005086,0.0,0.455097830267,0.0,1.0,13.6553034782,78.7430006663,,2848.74951172,78.6049989065,78.5215911865,67.2874997457,67.2236709595,,2654.33272298,53.1244999568,52.9940007528,42.3004999161,42.2439702352,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.138001759847,77.8850008647,100.0,7.69324660301,36.3044989904,1.26449966431,5.96205687523,41.0360002518,35.0,73.7083333333,545.125,0.455097830267,36.3044989904,0.855286945161,85.5286941528,2.0,1.0,1.0,1197.40172323,1197.40172323,0.0,0.424973093773,0.0,1.0,13.2806227207,76.8500010173,9.60217909379,1836.52012126,76.896498998,76.7326533,67.259001414,66.9462738037,,2343.24989827,52.9370002747,52.8643900553,42.269999822,42.8385162354,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,-0.0464979807536,100.0,7.22530480226,34.626499176,0.53799978892,6.05531791846,41.7320000331,224.0,63.9666665395,442.999997457,0.424973093773,34.626499176,0.744130721319,74.4130732218,2.0,1.0,1.0,1041.78300985,1041.78300985,988.125005086,0.441742175327,2.0,0.0,5252.04109701,0.0,36.4583082199,3.11061048508,6.0,5252.04109701,0.0913360282783,204.582497915,204.582497915,94.2155164083,2.0,53.1518936157,42.9382247925,42.2098350525,1.0,2481.95436251,1457.3802141,0.0,0.0,0.0,14.7705125809,1.0,0.0,33.0016655922,52.5169871648,1.0,84.2579905192,0.0,1.0,1.0,0.0,30.2541662852,1.0,82.3809509277,0.0,1.0,0.0282820028251,63.2558320363,82.3598658244,63.2558320363,2.0,0.0,76.0906828505,0.0566000007093,44.6797319639,0.954380534527,694.738110765,1.0,0.0,4587.35395472,0.00458735395472,789.394547774,0.601305292531,0.353080801648,0.601305292531,0.0,0.0,1344.3583374,789.394547774,1344.3583374,0.0,0.0,0.0013443583374,0.600825816393,1.0,4.86575852569,2.0,2.0,2.0,0.0,80.5355968475,55.8678948085,52.5169871648,0.525169871648,1.0,10.5,3939.33457661,120.770414814,2133.75288518,0.954386094179,2133.75288518,1.0,0.0,0.0,0.0,103.228333791,1.0,94.2361125946,1.0,0.0,56.391667366,101.354165395,1.0,93.9861132304,0.0,1.0,204.582497915,0.0,1460.44006348,0.000321386053747,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.369955936912,139022.0,2323.2412304,71.2249243248,1258.39087336,0.562853720748,1258.39087336,0.370395886359,1.0,1.0,1.0,0.0,2235.73341878,2235.73341878,2235.73341878,0.0,0.0,1344.3583374,2235.73341878
2016-10-27T06:00:00.000Z,0.0,0.0288810926344,0.786505369212,0.578226082721,50.2652498881,0.0400124928874,93.9041665395,0.0,46.7183335622,1.0,86.2499987284,0.0,0.0,0.0,51.616666158,47.1000000636,1.0,86.0277779897,0.0,0.0,93.9041665395,86.5133119063,2.0,0.0,117.89099884,67.6257489522,43.1458333333,0.451063346855,1058.55832926,0.0,0.461218876885,0.0,1.0,13.7942980131,79.2154998779,,2925.41617839,79.0834986369,79.0009841919,67.6324984233,67.5652516683,,2732.66605632,53.2205003103,53.0870081584,42.259999911,42.2267862956,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.132001241048,78.2930005391,100.0,7.83771506945,36.8234987259,1.2599995931,5.9565829436,41.0000003179,35.0,76.4166666667,575.524993896,0.461218876885,36.8234987259,0.891398584275,89.1398582458,2.0,1.0,1.0,1247.95801799,1247.95801799,0.0,0.440828415538,0.0,1.0,13.4812583923,77.5610001882,9.93960113525,1885.63897705,77.6150004069,77.4399541219,67.6189994812,67.3021952311,,2439.24989827,53.0344994863,52.9657618205,42.2534996668,42.7772445679,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,-0.0540002187093,100.0,7.4326309363,35.3615007401,0.571000417074,6.04862745603,41.6824992498,224.0,68.3749993642,483.033335368,0.440828415538,35.3615007401,0.782656940279,78.2656936646,2.0,1.0,1.0,1095.71971639,1095.71971639,1058.55832926,0.451057603316,2.0,0.0,5450.99080404,0.0,37.7555440267,3.04439783096,5.62239583333,5450.99080404,0.102574920287,240.694999695,240.694999695,99.9974352519,2.0,53.2499542236,42.9172083537,42.2098350525,1.0,2697.1797325,1438.42251624,0.0,0.0,0.0,15.1779858271,1.0,0.0,35.2166659037,52.4545125961,1.0,86.073059082,0.0,1.0,1.0,0.0,32.5616660118,1.0,84.6904748281,0.0,1.0,0.0288813368212,67.7783317566,84.4328899384,67.7783317566,2.0,0.0,82.6889691108,0.0566000007093,44.0985350664,0.954516921658,694.336855642,1.0,0.0,4985.15133853,0.00498515133853,779.12605148,0.62252082627,0.331994179902,0.62252082627,0.0,0.0,1460.93583171,779.12605148,1460.93583171,0.0,0.0,0.00146093583171,0.622514704863,1.0,5.8778912778,2.0,2.0,2.0,0.0,81.2935822805,55.7148510615,52.4545125961,0.524545125961,1.0,10.5,4135.60224874,126.787504177,2240.06188319,0.954515006172,2240.06188319,1.0,0.0,0.0,0.0,120.943333944,1.0,100.0,1.0,0.0,59.9333343506,119.751666387,1.0,99.8888905843,0.0,1.0,240.694999695,0.0,1480.83996582,0.000317205442782,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.347814521254,139022.0,2505.45247559,76.811077833,1357.08616379,0.57826934056,1357.08616379,0.347809865204,1.0,1.0,1.0,0.0,2346.80635579,2346.80635579,2346.80635579,0.0,0.0,1460.93583171,2346.80635579
2016-10-27T07:00:00.000Z,0.0,0.0291312192432,0.786981565819,0.579043886722,50.3440004985,0.0403690940081,94.9499994914,0.0,47.1358327866,1.0,86.5138867696,0.0,0.0,0.0,51.7666664124,47.8141670227,1.0,86.2777767181,0.0,0.0,94.9499994914,86.7394180298,2.0,0.0,118.120499929,67.7764994303,43.1666666667,0.454560397868,1069.19167074,0.0,0.465831677989,0.0,1.0,13.8269314766,79.3610006968,,2941.24951172,79.2259998322,79.1440378825,67.779499054,67.7112808228,,2716.33266195,53.2129996618,53.0844624837,42.2210000356,42.1886088053,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.135000864665,78.4595006307,100.0,7.87541699409,37.0049997965,1.25400066376,5.9515144825,40.9669993718,35.0,76.7083333333,579.516667684,0.465831677989,37.0049997965,0.888625640869,88.8625647227,2.0,1.0,1.0,1244.07589722,1244.07589722,0.0,0.443765748758,0.0,1.0,13.5296041965,77.7335001628,9.96299934387,1886.76383464,77.7890001933,77.6194941203,67.7734998067,67.4527231852,,2435.99991862,53.0224997203,52.9510955811,42.1500002543,42.6732126872,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,-0.0555000305176,100.0,7.49354668458,35.638999939,0.564999898275,6.03605751197,41.585000356,224.0,69.0166670481,489.633331299,0.443765748758,35.638999939,0.788231143043,78.8231150309,2.0,1.0,1.0,1103.52360026,1103.52360026,1069.19167074,0.45457171239,2.0,0.0,5433.48787435,0.0,38.086480921,3.16768370072,6.20572916667,5433.48787435,0.102043545115,240.006663005,240.006663005,99.9761873881,2.0,53.2429936727,42.8535207113,42.2098350525,1.0,2718.84182001,1427.72831312,0.0,0.0,0.583333333333,15.255408287,1.0,0.0,35.5641657511,52.5240907669,1.0,86.3013680776,0.0,1.0,1.0,0.0,32.9566659927,1.0,85.0654748281,0.0,1.0,0.0291318378539,68.5208326976,84.7467969259,68.5208326976,2.0,0.0,83.3530760161,0.0566000007093,43.7706768148,0.954565330805,694.194608286,1.0,0.0,5025.18900575,0.00502518900575,773.333502937,0.626096425702,0.328778080115,0.626096425702,0.0,0.0,1472.66916911,773.333502937,1472.66916911,0.0,0.0,0.00147266916911,0.626080925266,1.0,6.26058980774,2.0,2.0,2.0,0.0,81.7680227106,55.6590555364,52.5240907669,0.525240907669,1.0,11.0833333333,4144.9990404,127.07558695,2245.15168476,0.954512713697,2245.15168476,1.0,0.0,0.0,0.0,120.443332036,1.0,100.0,1.0,0.0,59.9166679382,119.56333224,1.0,99.8611132304,0.0,1.0,240.006663005,0.0,1488.40002441,0.000314847123583,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.344445993644,139022.0,2514.63155926,77.0924862083,1362.05804315,0.579070771836,1362.05804315,0.344422106286,1.0,1.0,1.0,0.0,2352.14434814,2352.14434814,2352.14434814,0.0,0.0,1472.66916911,2352.14434814
2016-10-27T08:00:00.000Z,0.0,0.0292089641236,0.788994613158,0.582237515974,50.5457496643,0.0405722042131,96.2324994405,0.0,47.8375002543,1.0,86.861111323,0.0,0.0,0.0,51.9916667938,48.4108336767,1.0,86.6527779897,0.0,0.0,96.2324994405,87.1134986877,2.0,0.0,118.691999753,68.146250089,43.2395833333,0.457640731101,1085.37501017,0.0,0.466847814215,0.0,1.0,13.9381270409,79.730000178,,2957.08284505,79.6009998322,79.5058135986,68.1515000661,68.078259786,,2733.66601562,53.2744995753,53.1475270589,42.2344999313,42.2115122477,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.129000345866,78.8180007935,100.0,7.98276058833,37.3664999008,1.24799950918,5.95536645253,40.9865004222,35.0,77.4083321889,587.108332316,0.466847814215,37.3664999008,0.89821975708,89.8219769796,2.0,1.0,1.0,1257.50765991,1257.50765991,0.0,0.449897119883,0.0,1.0,13.6420084635,78.1265004476,9.95400085449,1889.0135498,78.1819998423,78.0022150675,68.1410001119,67.817565918,,2442.99993896,53.0944992701,53.0231374105,42.2175003688,42.714688619,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,-0.0554993947347,100.0,7.59966591994,35.9644994736,0.584500630697,6.0423425436,41.6329997381,224.0,70.0000006358,498.183331807,0.449897119883,35.9644994736,0.790920773461,79.0920766195,2.0,1.0,1.0,1107.28908285,1107.28908285,1085.37501017,0.457593663181,2.0,0.0,5455.65824382,0.0,37.4003636042,2.92440108458,5.75260416667,5455.65824382,0.101558004094,240.809167226,240.809167226,100.0,2.0,53.3170140584,42.8840942383,42.2098350525,1.0,2753.77497246,1422.00527402,0.0,0.0,1.0,14.9206651052,1.0,0.0,35.9474995931,53.2308349609,1.0,86.6495424906,0.0,1.0,1.0,0.0,33.3266658783,1.0,85.2678553263,0.0,1.0,0.0292075776994,69.2741654714,85.127822876,69.2741654714,2.0,0.0,84.4240414877,0.0566000007093,43.5952223584,0.953689621217,696.775554739,1.0,0.0,5089.75535615,0.00508975535615,770.233600921,0.628918767351,0.324763574746,0.628918767351,0.0,0.0,1491.59082031,770.233600921,1491.59082031,0.0,0.0,0.00149159082031,0.628883163134,1.0,6.25486109742,2.0,2.0,2.0,0.0,80.5476455688,56.6074183782,53.2308349609,0.532308349609,1.0,9.91666666667,4175.78024648,128.019263846,2261.82442123,0.953682342097,2261.82442123,1.0,0.0,0.0,0.0,120.812500636,1.0,100.0,1.0,0.0,59.9083347321,119.99666659,1.0,99.8472245534,0.0,1.0,240.809167226,0.0,1544.42993164,0.000313585061058,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.340536424353,139022.0,2549.75157293,78.1691803902,1381.08090832,0.582323041039,1381.08090832,0.340570010586,1.0,1.0,1.0,0.0,2371.67484538,2371.67484538,2371.67484538,0.0,0.0,1491.59082031,2371.67484538
2016-10-27T09:00:00.000Z,0.0,0.030327711723,0.800643796065,0.599497225379,51.4367497762,0.0420581192367,103.939167023,0.0,51.6558335622,1.0,89.0833339691,0.0,0.0,0.0,53.3333330154,52.2116664251,1.0,88.8888880412,0.0,0.0,103.939167023,89.3519878387,2.0,0.0,120.999750137,69.5630003611,43.375,0.478252858462,1181.51664225,0.0,0.481379287005,0.0,1.0,14.3623625437,81.1850007375,,3043.74949137,81.0439999898,80.9319203695,69.5555006663,69.4699910482,,2740.99938965,53.674999555,53.5411987305,42.2614997228,42.2713317871,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.141000747681,80.2249997457,100.0,8.39868362745,38.782500267,1.21049912771,5.9636789163,41.0510005951,35.0,81.1416664124,627.691665649,0.481379287005,38.782500267,0.931079414004,92.968015035,2.0,1.0,1.0,1303.51117961,1303.51117961,0.0,0.474523601052,0.0,1.0,14.138762633,79.8649997711,,1959.50473022,79.911500295,79.725420634,69.5705000559,69.2297566732,,2497.49987793,53.498000145,53.422861735,42.2940003077,42.7274602254,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,-0.0465005238851,100.0,8.0905405283,37.6174999873,0.617500623067,6.04822202524,41.6764996847,224.0,75.5166670481,553.825004578,0.474523601052,37.6174999873,0.832997632708,83.2997614543,2.0,1.0,1.0,1166.19668579,1166.19668579,1181.51664225,0.477967241338,2.0,0.0,5503.49951172,0.0,34.2672554652,1.76131126285,3.19270833333,5503.49951172,0.0976699630573,241.069165548,241.069165548,100.0,2.0,53.6915384928,42.9191207886,42.2098350525,1.0,2956.59545375,1378.4532183,0.0,0.0,1.0,14.2538248698,1.0,0.0,38.6508324941,55.3016757965,1.0,88.8755696615,0.0,1.0,1.0,0.0,36.2733322779,1.0,87.8988087972,0.0,1.0,0.030314800646,74.9241650899,87.6693255107,74.9241650899,2.0,0.0,90.6420240383,0.0566000007093,42.2600222802,0.950480824883,706.289001386,1.0,0.0,5464.62499558,0.00546462499558,746.643493827,0.648232631547,0.302225438394,0.648232631547,0.0,0.0,1601.44916789,746.643493827,1601.44916789,0.0,0.0,0.00160144916789,0.6479909271,1.0,6.75060273627,2.0,2.0,2.0,0.0,75.805712382,59.75040404,55.3016757965,0.553016757965,1.0,9.91666666667,4335.04867206,132.902046319,2348.09266171,0.950458069941,2348.09266171,1.0,0.0,0.0,0.0,120.870833715,1.0,100.0,1.0,0.0,59.9166679382,120.19833374,1.0,99.8611132304,0.0,1.0,241.069165548,0.0,1725.89001465,0.000303980825195,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.317978717791,139022.0,2736.40176797,83.8914213021,1482.1805698,0.599955234581,1482.1805698,0.318222180046,1.0,1.0,1.0,0.0,2470.48527018,2470.48527018,2470.48527018,0.0,0.0,1601.44916789,2470.48527018
2016-10-27T10:00:00.000Z,0.0,0.0311964748853,0.807796862029,0.608117495743,51.9100001653,0.0430018000396,107.949999491,0.0,53.3858340581,1.0,90.111111323,0.0,0.0,0.0,53.9750000636,54.564166069,1.0,89.9583333333,0.0,0.0,107.949999491,90.3871320089,2.0,0.0,122.338500023,70.4284998576,43.3541666667,0.489999674085,1229.02501424,0.0,0.494479358044,0.0,1.0,14.6294737657,82.143500646,,3103.33278402,81.9665006002,81.8843510946,70.4164994558,70.33665212,,2644.66599528,54.1325000127,54.0100402832,42.1009998322,42.1217981974,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.177000045776,81.763999939,100.0,8.68586627642,39.865500768,1.19249979655,5.943607529,40.9085000356,35.0,83.9000008901,656.508331299,0.494479358044,39.865500768,0.947204786028,94.7204761505,2.0,1.0,1.0,1326.08670044,1326.08670044,0.0,0.487564623714,0.0,1.0,14.3756575584,80.7154992421,9.61799875895,1986.12637329,80.7439988454,80.566889445,70.4405002594,70.0984954834,,2363.74993896,53.949499766,53.87550354,42.0599997838,42.5276743571,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,-0.0284996032715,100.0,8.35257558028,38.6839990616,0.561999638875,6.02308213711,41.498000145,224.0,76.9166666667,572.516667684,0.487564623714,38.6839990616,0.837061022804,83.706103007,2.0,1.0,1.0,1171.88543193,1171.88543193,1229.02501424,0.489331743904,2.0,0.0,5266.04345703,0.0,37.3766562144,3.57845390836,8.28125,5266.04345703,0.0865629863583,218.158332825,218.158332825,96.2337404887,2.0,54.1717096965,42.7477976481,42.030324618,1.0,3015.54766746,1373.9941623,0.0,0.0,0.833333333333,14.538213412,1.0,0.0,40.334165891,55.8782860438,1.0,90.1940612793,0.0,1.0,1.0,0.0,37.9133321444,1.0,89.148809433,0.0,1.0,0.0311786775038,78.2474969228,88.9628365835,78.2474969228,2.0,0.0,92.4493554961,0.0566000007093,42.1233184709,0.947882879807,714.061698468,1.0,0.0,5573.5853676,0.0055735853676,744.228232208,0.651212188148,0.296716166882,0.651212188148,0.0,0.0,1633.38081868,744.228232208,1633.38081868,0.0,0.0,0.00163338081868,0.650075430671,1.0,5.87471379495,2.0,2.0,2.0,0.0,68.5246950785,61.9955631892,55.8782860438,0.558782860438,1.0,10.5,4389.54182976,134.572673967,2377.60905089,0.94792835503,2377.60905089,1.0,0.0,0.0,0.0,109.714166641,1.0,96.4305559794,1.0,0.0,57.7416674296,108.444166819,1.0,96.2361125946,0.0,1.0,218.158332825,0.0,1773.55004883,0.000302997500186,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.313015393312,139022.0,2823.92405487,86.5746417012,1529.58729004,0.609830772295,1529.58729004,0.314196828005,1.0,1.0,1.0,0.0,2508.21598307,2508.21598307,2508.21598307,0.0,0.0,1633.38081868,2508.21598307
2016-10-27T11:00:00.000Z,0.0,0.0288453439393,0.770457728431,0.537893792024,49.7492507299,0.040655598106,82.2674986521,0.0,40.967499733,1.0,82.4444452922,0.0,0.0,0.0,49.3333330154,41.3516664505,1.0,82.2222220103,0.0,0.0,82.2674986521,82.7237892151,2.0,0.0,119.616001129,69.8667503993,43.2708333333,0.45247672396,914.825002035,0.0,0.453022417178,0.0,1.0,14.0481141408,80.1769987742,9.85680236816,2790.41617839,80.0120010376,79.906366984,69.8465003967,69.7703094482,,2187.66617839,53.7709999084,53.6424840291,42.1880003611,42.1211624146,42.2098350525,1.0,0.0,99.9981231689,1.0,0.0,0.163497924805,89.5489997864,100.0,8.09335577488,37.821000735,1.20300038656,5.95475832621,40.9879999161,35.0,66.8416668574,478.558331807,0.453022417178,37.8240006765,0.753825876145,75.3825880686,2.0,1.0,1.0,1055.3562266,1055.3562266,0.0,0.447419781086,0.0,1.0,13.9308752219,79.1465002696,9.32099978129,1777.27753703,79.2080001831,79.0117263794,69.8870004018,69.5467656453,,2045.49990845,53.6014998754,53.5197652181,42.1785001755,42.7121353149,42.2098350525,1.0,0.0,99.9981155396,1.0,0.0,-0.0614999135335,100.0,7.88995198409,37.0280001958,0.559000015259,6.0409232378,41.620999972,224.0,63.2583344777,436.26667277,0.447419781086,37.0295000076,0.695633603051,69.5633598963,2.0,1.0,1.0,973.887044271,973.887044271,914.825002035,0.45199048352,2.0,0.0,4391.48103841,0.0,30.7580461502,3.76678081354,8.56770833333,4391.48103841,0.059739034756,121.279167175,121.279167175,78.8958867391,2.0,53.8920822144,42.8426971436,41.8857329686,1.0,2172.60813746,1353.44878084,0.0,0.0,0.0,12.132349968,1.0,0.0,30.5441659292,57.7141504288,1.0,82.0890375773,0.0,1.0,1.0,0.0,27.775832812,1.0,80.1547603607,0.0,1.0,0.028828943099,58.3199984233,80.0585149129,58.3199984233,2.0,0.0,66.6068801438,0.0566000007093,41.4934470563,0.94467914768,723.738879996,1.0,0.0,4015.59459835,0.00401559459835,733.099762126,0.582050776978,0.362594570509,0.582050776978,0.0,0.0,1176.79998779,733.099762126,1176.79998779,0.0,0.0,0.00117679998779,0.581288908919,1.0,4.95790002306,2.0,2.0,2.0,0.0,66.848666509,64.5046234131,57.7141504288,0.577141504288,1.0,10.5,3526.0569183,108.1003272,1909.89974992,0.944645347487,1909.89974992,1.0,0.0,0.0,0.0,61.1825002035,1.0,79.0000025431,1.0,0.0,47.2166674932,60.0966676076,1.0,78.6944465637,0.0,1.0,121.279167175,0.0,1379.73999023,0.000298466768255,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.383842011685,139022.0,2010.88949952,61.6489801207,1089.20458212,0.538725679715,1089.20458212,0.384683024656,1.0,1.0,1.0,0.0,2021.81671143,2021.81671143,2021.81671143,0.0,0.0,1176.79998779,2021.81671143
2016-10-27T12:00:00.000Z,0.0,0.0328910553128,0.825466350581,0.632555895639,53.5982513428,0.0456477788574,120.569999695,0.0,59.9625005722,1.0,93.4166679382,0.0,0.0,0.0,55.9416662852,60.5974995295,1.0,93.2361106873,0.0,0.0,120.569999695,93.6939481099,2.0,0.0,127.05075105,73.4524997075,43.6302083333,0.526122285976,1387.59165446,0.0,0.530184814463,0.0,1.0,15.585514307,85.2514998118,,3244.58274333,85.1015008291,84.9438273112,73.4674987793,73.3315353394,,2669.33272298,54.483499527,54.3642120361,42.0200001399,42.0747095744,41.8274908066,1.0,0.0,99.9981231689,1.0,0.0,0.149998982747,84.2884985606,100.0,9.64433972041,43.0815006892,1.1325006485,5.94117458661,40.8874994914,35.0,91.9666665395,736.441665649,0.530184814463,43.0815006892,0.961018763951,99.0506337484,2.0,1.0,1.0,1386.70885213,1386.70885213,0.0,0.530635050874,0.0,1.0,15.3486192226,83.9209988912,,2085.86395264,83.8985004425,83.6944732666,73.4375006358,73.0861612956,,2363.99991862,54.3064997991,54.2286911011,41.8680000305,42.2959721883,41.8274908066,1.0,0.0,99.9981155396,1.0,0.0,0.0224984486898,100.0,9.34885231654,42.030500412,0.543999671936,5.99976686637,41.3240003586,224.0,84.3249988556,651.149993896,0.530635050874,42.030500412,0.875210520426,87.5210533142,2.0,1.0,1.0,1225.2947286,1225.2947286,1387.59165446,0.525255276619,2.0,0.0,5308.05025228,0.0,34.4132003784,3.06599915028,7.29427083333,5308.05025228,0.078622891935,208.096668243,208.096668243,94.4839935303,2.0,54.5493952433,42.6267903646,41.6787716548,1.0,3328.70782123,1254.66603616,0.0,0.0,0.0,12.5521497726,1.0,0.0,44.3408320745,60.9153490067,1.0,93.401825587,0.0,1.0,1.0,0.0,42.4058319728,1.0,92.946428299,0.0,1.0,0.0328380807131,86.7466653188,92.6753622691,86.7466653188,2.0,0.0,102.050083979,0.0566000007093,38.4650084153,0.941336551264,733.936200845,1.0,0.0,6152.39394345,0.00615239394345,679.59377974,0.683631316458,0.257676263606,0.683631316458,0.0,0.0,1803.00499471,679.59377974,1803.00499471,0.0,0.0,0.00180300499471,0.682387938102,1.0,7.47422212936,2.0,2.0,2.0,0.0,71.0882174174,66.9154860179,60.9153490067,0.609153490067,1.0,10.5,4583.37385739,140.515092395,2482.59877445,0.941307580064,2482.59877445,1.0,0.0,0.0,0.0,104.66166687,1.0,94.5000006358,1.0,0.0,56.5666675568,103.435000738,1.0,94.2777792613,0.0,1.0,208.096668243,0.0,1982.26000977,0.000276682887711,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.273742896651,139022.0,3084.91084734,94.5758618501,1670.95160185,0.633561663259,1670.95160185,0.275085177317,1.0,1.0,1.0,0.0,2637.39379883,2637.39379883,2637.39379883,0.0,0.0,1803.00499471,2637.39379883
2016-10-27T13:00:00.000Z,0.0,0.0345104903144,0.849943012309,0.663362492822,54.8747498194,0.0476622752173,132.532497406,0.0,65.8858331045,1.0,96.5833326976,0.0,0.0,0.0,57.8416668574,66.6974992752,1.0,96.4027767181,0.0,0.0,132.532497406,96.8474661509,2.0,0.0,130.265250206,75.3905003866,43.78125,0.555333870384,1544.15001424,0.0,0.550269180615,0.0,1.0,15.9336047173,87.2539997101,,3362.91605632,87.0935001373,86.9466094971,75.3890005747,75.2502390544,,2734.66609701,54.6875,54.5578689575,42.0469996134,42.1243438721,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.160499572754,86.3375008901,100.0,9.98533423742,45.0465005239,1.10099919637,5.94827051957,40.9460004171,35.0,97.9083328247,792.5,0.550269180615,45.0465005239,0.995232718331,102.881231944,2.0,1.0,1.0,1440.33722941,1440.33722941,0.0,0.569977376258,0.0,1.0,16.1233623823,86.4214998881,,2174.72772217,86.3435001373,86.1498896281,75.3920001984,75.0379536947,,2468.49987793,54.5195000966,54.431427002,41.724000295,42.1153437297,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.0779997507731,100.0,10.1471136411,44.6194998423,0.578500429789,5.97624874115,41.1454998652,224.0,94.0916665395,750.10832723,0.569977376258,44.6194998423,0.94013991583,94.0139916738,2.0,1.0,1.0,1316.19588216,1316.19588216,1544.15001424,0.555281884121,2.0,0.0,5487.74690755,0.0,34.873522325,2.76261613766,6.79427083333,5487.74690755,0.0868219438487,241.350832621,241.350832621,100.0,2.0,54.7429860433,42.5828450521,41.561413765,1.0,3718.23449876,1095.59438273,0.0,0.0,0.0,12.5290660858,1.0,0.0,48.749165535,62.8599344889,1.0,96.6552492778,0.0,1.0,1.0,0.0,47.2099987666,1.0,96.5297590892,0.0,1.0,0.0345073937805,95.9591643016,96.2767626444,95.9591643016,2.0,0.0,113.992024302,0.0566000007093,33.5882584982,0.937735565809,745.061179433,1.0,0.0,6872.34946383,0.00687234946383,593.432121506,0.724307032637,0.213420298421,0.724307032637,0.0,0.0,2013.993337,593.432121506,2013.993337,0.0,0.0,0.002013993337,0.724302942554,1.0,9.56717099987,2.0,2.0,2.0,0.0,70.7031139027,69.3066003973,62.8599344889,0.628599344889,1.0,10.5,4832.72445364,148.159575075,2617.66030421,0.941408162862,2617.66030421,1.0,0.0,0.0,0.0,120.984999975,1.0,100.0,1.0,0.0,59.9250011444,120.365833282,1.0,99.8750019073,0.0,1.0,241.350832621,0.0,2073.79003906,0.000241603908002,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226703258842,139022.0,3406.16893553,104.424853303,1844.96204936,0.663517084568,1844.96204936,0.226691164873,1.0,1.0,1.0,0.0,2780.5795695,2780.5795695,2780.5795695,0.0,0.0,2013.993337,2780.5795695
