timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-10-27T14:00:00.000Z,0.0,0.0352942062097,0.854518265873,0.668856563207,55.72600015,0.04876946752,136.747500102,0.0,67.8349997203,1.0,97.5416660309,0.0,0.0,0.0,58.4000008901,68.9808336894,1.0,97.3333346049,0.0,0.0,136.747500102,97.8030700684,2.0,0.0,133.077749888,77.3517497381,43.4947916667,0.567069866078,1590.15833537,0.0,0.555700820126,0.0,1.0,16.342127641,88.9985001882,,3408.33270264,88.8365001678,88.6848856608,77.3389994303,77.1886393229,,2742.99928792,55.0895001094,54.9732030233,42.5075003306,42.6117604574,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.162000020345,91.7660007477,100.0,10.3218839963,46.3289998372,1.04250049591,6.02024376392,41.4649998347,35.0,98.991666158,798.999994914,0.555700820126,46.3289998372,,102.71364975,2.0,1.0,1.0,1437.99108887,1437.99108887,0.0,0.59012461402,0.0,1.0,16.8183348974,88.5979995728,,2226.84625244,88.4824994405,88.307568868,77.3645000458,77.000600179,,2509.74987793,54.9125000636,54.8285980225,42.0855000814,42.4415003459,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.115500132243,100.0,10.7966721058,46.3849992752,0.617499987284,6.02166291078,41.480000178,224.0,98.5666675568,791.158335368,0.59012461402,46.3969993591,0.957941000802,95.7940998077,2.0,1.0,1.0,1341.11740112,1341.11740112,1590.15833537,0.567111737122,2.0,0.0,5526.83671061,0.0,32.3112363815,2.13801196218,5.2734375,5526.83671061,0.0862519321809,241.844168345,241.844168345,100.0,2.0,55.1921615601,43.0165634155,41.3774687449,1.0,3817.42611235,998.077212489,0.0,0.0,1.0,11.5823370616,1.0,0.0,50.1916656494,65.7566623688,1.0,97.7682628632,0.0,1.0,1.0,0.0,48.744998614,1.0,97.6904754639,0.0,1.0,0.0352966929188,98.9708315531,97.3212324778,98.9708315531,2.0,0.0,117.03299787,0.0566000007093,30.5986192909,0.930148953635,768.9604231,1.0,0.0,7055.68363297,0.00705568363297,540.611641474,0.73737446283,0.192788708088,0.73737446283,0.0,0.0,2067.72078451,540.611641474,2067.72078451,0.0,0.0,0.00206772078451,0.737274398406,1.0,10.8663300063,2.0,2.0,2.0,0.0,65.7073777517,73.8867232005,65.7566623688,0.657566623688,1.0,11.0833333333,4815.50332484,147.63161716,2608.33242598,0.930163170918,2608.33242598,1.0,0.0,0.0,0.0,121.115833282,1.0,100.0,1.0,0.0,59.9333343506,120.728333791,1.0,99.8888905843,0.0,1.0,241.844168345,0.0,2091.4699707,0.000220099115902,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.207263321227,139022.0,3462.98409457,106.166667863,1875.73615782,0.66891040229,1875.73615782,0.207175108329,1.0,1.0,1.0,0.0,2804.16652425,2804.16652425,2804.16652425,0.0,0.0,2067.72078451,2804.16652425
2016-10-27T15:00:00.000Z,0.0,0.0345439401175,0.798311292922,0.565018459887,52.7365010579,0.0475857516885,100.145832062,0.0,49.6291662852,1.0,87.5,0.0,0.0,0.0,52.424999555,50.4708331426,1.0,87.3749993642,0.0,0.0,100.145832062,87.717458725,2.0,0.0,129.369750341,76.6332492828,45.5104166667,0.541410175646,1137.19998169,0.0,0.535375210796,0.0,1.0,15.8369127909,86.6734994253,8.58000055949,3010.41609701,86.474000295,86.4398727417,76.6114991506,76.5099105835,,2053.6662089,54.4819997152,54.3839645386,41.6855004628,41.6738357544,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.199499130249,89.2100016276,100.0,9.94094951948,44.7884998322,1.14300028483,5.89596327146,40.542500178,35.0,77.0833339691,588.308336894,0.535375210796,44.7884998322,0.757704895812,77.8214607239,2.0,1.0,1.0,1089.50043742,1089.50043742,0.0,0.541065046274,0.0,1.0,15.9106405576,85.7434997559,8.61999935574,1968.87852987,85.7915000916,85.6214930216,76.6549994151,76.2945048014,,1885.74996948,54.3080002467,54.2306086222,41.5065002441,42.0291646322,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0480003356934,100.0,9.96439727147,44.2849998474,0.584499994914,5.94624316692,40.9220002492,224.0,73.8166662852,548.891667684,0.541065046274,44.2849998474,0.717912277948,71.7912279765,2.0,1.0,1.0,1005.07718913,1005.07718913,1137.19998169,0.537494120756,2.0,0.0,4091.0144043,0.0,31.1191716194,5.15519700448,12.98046875,4082.84635417,0.0552852057713,125.740833918,125.740833918,77.6226313909,2.0,54.7746098836,42.4026056925,41.3510258993,1.0,2650.4862481,942.425083579,0.0,0.0,0.333333333333,10.2190831502,1.0,0.0,37.4133326213,66.3924160004,1.0,87.8767102559,0.0,1.0,1.0,0.0,35.1441656748,1.0,86.7023785909,0.0,1.0,0.034487801486,72.557498614,86.1662464142,72.557498614,2.0,0.0,81.2574604716,0.0566000007093,28.8924604046,0.92608735506,782.012667784,1.0,0.0,4898.84856701,0.00489884856701,510.467491918,0.683496631482,0.243028753879,0.683496631482,0.0,0.0,1435.64415995,510.467491918,1435.64415995,0.0,0.0,0.00143564415995,0.674811065197,1.0,12.5167817291,2.0,2.0,2.0,0.0,60.4995326996,76.1580238342,66.3924160004,0.663924160004,1.0,11.0833333333,3592.91133168,110.149920876,1946.11165187,0.92652538536,1946.11165187,1.0,0.0,0.0,0.0,62.9758337339,1.0,77.8194449743,1.0,0.0,46.5333340963,62.7649997075,1.0,77.5555566152,0.0,1.0,125.740833918,0.0,2022.2199707,0.000207826533963,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.262301236122,139022.0,2242.20917852,68.7406787425,1214.49960921,0.578211798567,1214.49960921,0.271367400454,1.0,1.0,1.0,0.0,2100.44072469,2100.44072469,2100.44072469,0.0,0.0,1435.64415995,2100.44072469
2016-10-27T16:00:00.000Z,0.0,0.0326023696687,0.796032754498,0.507767164281,48.7135003408,0.0501647992332,74.1558354696,0.0,36.7924998601,1.0,79.6666641235,0.0833333333333,0.0,0.0,47.7999992371,37.3633337021,1.0,79.6666641235,0.0833333333333,0.0,74.1558354696,78.0398451487,2.0,0.0,123.100499789,74.3869994481,41.9973958333,0.507674008451,751.541671753,0.0,0.504014893591,0.0,1.0,14.663315932,82.3684997559,7.84950065613,2687.08284505,82.2140000661,82.1564712524,74.36449941,74.2743835449,,1419.66638184,54.7490005493,54.6585184733,41.7785005569,41.6515655518,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.154499689738,83.5820000966,100.0,8.8030351003,40.4354995092,1.48350016276,5.86028083165,40.2950003942,35.0,56.6833340327,386.29166921,0.504014893591,40.4354995092,0.547745608375,54.7745606105,2.0,1.0,1.0,766.843851725,766.843851725,0.0,0.502151712939,0.0,1.0,14.6294738452,81.6319999695,7.36349995931,1746.90632121,81.7729994456,81.5751291911,74.4094994863,74.0575917562,,1358.74995931,54.5629994075,54.4664891561,41.7150001526,42.2870356242,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.133499781291,100.0,8.69296216965,40.0504995982,0.868000030518,5.93651155631,40.8470001221,224.0,54.6583337784,365.16666921,0.502151712939,40.057999293,0.519405659267,51.9405660629,2.0,1.0,1.0,727.167922974,727.167922974,751.541671753,0.507542723842,2.0,0.0,2833.72172038,0.0,24.6234960556,4.87381005287,12.1484375,2833.72172038,0.0335495589519,49.6000006994,49.6000006994,60.0094235738,2.0,55.1421788534,42.6000417074,41.3625399272,1.0,1705.07803567,822.550362204,0.0,0.0,0.0,8.26997884115,1.0,0.0,25.6016664505,66.0945205688,1.0,77.4828745524,0.0,1.0,1.0,0.0,22.6616660754,1.0,75.1130924225,0.0,1.0,0.0326067762612,48.2633323669,74.7708930969,48.2633323669,2.0,0.0,52.2735445933,0.0566000007093,25.2173930691,0.924832351578,786.066129284,0.916666666667,0.0833333333333,3151.4666781,0.0031514666781,445.536974436,0.623874702959,0.300964737188,0.624445756212,0.617238184629,0.0,923.560846965,445.536974436,851.165847778,72.3949991862,0.0,0.000923560846965,0.623832891385,1.0,9.72722054475,2.0,2.0,2.0,0.0833333333333,57.5052528381,76.8470452627,66.0945205688,0.660945205688,1.0,11.0833333333,2527.62839787,77.4909376624,1369.0978214,0.924839440147,1369.0978214,1.0,0.0,0.0,0.0,25.0199999809,1.0,59.8333358765,1.0,0.0,35.7999992371,24.5800000827,1.0,59.6666641235,0.0,1.0,49.6000006994,0.0,968.440002441,0.000181391384594,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.325423769925,139022.0,1387.7919165,42.5463240485,751.701828893,0.50778219622,751.701828893,0.325429615077,1.0,1.0,1.0,0.0,1480.36271159,1480.36271159,1363.07411702,117.288594564,0.0,923.560846965,1480.36271159
2016-10-27T17:00:00.000Z,0.0,0.0322807381645,0.803899083321,0.507773687021,48.1105006536,0.0522397508896,73.9491653442,0.0,36.6500002543,1.0,79.6666641235,0.25,0.0,0.0,47.7999992371,37.2858330409,1.0,79.6666641235,0.25,0.0,73.9491653442,76.871664683,2.0,0.0,122.192251205,74.0817505519,41.90625,0.505043431272,716.791666667,0.0,0.496841827558,0.0,1.0,14.4796014627,81.779001236,7.59000015259,2691.24951172,81.6515007019,81.5734405518,74.0615005493,73.9696248372,,1425.33300781,54.300500234,54.2094217936,41.7634995778,41.6025670369,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.127500534058,82.8859996796,100.0,8.62053704262,39.8880011241,1.48050022125,5.85906449954,40.2829993566,35.0,54.6666669846,369.749997457,0.496841827558,39.8880011241,0.531850440616,53.1850446065,2.0,1.0,1.0,744.590616862,744.590616862,0.0,0.501518664801,0.0,1.0,14.431255579,80.9299990336,6.97950045268,1739.03231812,81.0815010071,80.9036076864,74.1020005544,73.7507883708,,1356.74992879,54.0994997025,54.0285110474,41.8485005697,42.4280980428,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.15150197347,100.0,8.4750781854,39.2330004374,0.872500737508,5.95617755254,40.9759998322,224.0,52.9249992371,347.04166921,0.501518664801,39.2330004374,0.494657080514,49.4596945445,2.0,1.0,1.0,692.51991272,692.51991272,716.791666667,0.504785457125,2.0,0.0,2829.63767497,0.0,24.6173113043,4.86950667699,12.0911458333,2827.83433949,0.0351534154092,49.7974999746,49.7974999746,60.0,2.0,54.7109513716,42.6689369895,41.3738749822,1.0,1636.45783688,783.337314029,0.0,0.0,0.0,7.97664197286,1.0,0.0,24.3566660881,66.0848585765,1.0,76.3413219452,0.0,1.0,1.0,0.0,21.4583326976,1.0,73.8869037628,0.0,1.0,0.0322368643323,45.8149986267,73.7866528829,45.8149986267,2.0,0.0,50.1698162324,0.0566000007093,24.0152164065,0.923136826619,791.597572271,0.75,0.25,3024.637134,0.003024637134,424.297104338,0.624542292268,0.298955017781,0.642220136046,0.62823999024,0.0,886.392501831,424.297104338,668.572499593,217.820002238,0.0,0.000886392501831,0.624482855201,1.0,9.35236037652,2.0,2.0,2.0,0.25,54.9493519176,77.7511353926,66.0848585765,0.660848585765,1.0,11.0833333333,2418.83050926,74.1554590725,1310.167105,0.923129161544,1310.167105,1.0,0.0,0.0,0.0,25.1966667175,1.0,59.8333358765,1.0,0.0,35.7999992371,24.600833416,1.0,59.6666641235,0.0,1.0,49.7974999746,0.0,932.25,0.000172744000277,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.323849608739,139022.0,1330.43440529,40.7878822895,720.633953681,0.507750663943,720.633953681,0.323563337449,1.0,1.0,1.0,0.0,1420.87329102,1419.26737837,1041.03322532,346.714640299,0.0,886.392501831,1419.26737837
2016-10-27T18:00:00.000Z,0.0,0.0320711244429,0.810114344458,0.508381936959,47.5502487818,0.0541674422036,74.2283331553,0.0,36.816666921,1.0,79.6666641235,0.5,0.0,0.0,47.7999992371,37.3808333079,1.0,79.6666641235,0.5,0.0,74.2283331553,76.1488329569,2.0,0.0,121.130999247,73.5807504654,41.8645833333,0.502787872308,692.883331299,0.0,0.496027561268,0.0,1.0,14.2656706969,81.0409990946,7.36199824015,2694.58284505,80.9239997864,80.8422724406,73.5620015462,73.4699427287,,1385.66638184,54.1415007909,54.0508117676,41.7424996694,41.5612055461,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.116999308268,81.483499527,100.0,8.41714882851,39.181500117,1.5464998881,5.84852186839,40.1959997813,35.0,53.1416667302,354.908327738,0.496027561268,39.181500117,0.511951366606,51.195136706,2.0,1.0,1.0,716.731913249,716.731913249,0.0,0.497166781143,0.0,1.0,14.2511669795,80.2460002899,6.81449953715,1736.40762329,80.4139989217,80.2186737061,73.5994993846,73.2519963582,,1328.49993896,54.0095005035,53.914390564,41.7450002035,42.350227356,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.167998631795,100.0,8.31891310215,38.6689987183,0.938500086466,5.93225403627,40.806500117,224.0,51.9833339055,337.97500356,0.497166781143,38.6689987183,0.485649791899,48.5649795532,2.0,1.0,1.0,679.909708659,679.909708659,692.883331299,0.50328121312,2.0,0.0,2759.62605794,0.0,25.1268749237,5.13355739911,11.9453125,2759.62605794,0.0359235795649,49.2566661835,49.2566661835,60.0,2.0,54.5443344116,42.5726598104,41.4029979706,1.0,1588.77510751,768.327535114,0.0,0.0,0.0,7.97345860799,1.0,0.0,23.6008329391,65.5885429382,1.0,75.4965731303,0.0,1.0,1.0,0.0,20.5958329837,1.0,72.8749980927,0.0,1.0,0.0320988768513,44.1966657639,72.8847694397,44.1966657639,2.0,0.0,48.7079797486,0.0566000007093,23.5550530996,0.926548297182,780.521607211,0.5,0.5,2936.50595783,0.00293650595783,416.167010678,0.62446537103,0.301989839229,0.620468346242,0.628484739173,0.0,860.565002441,416.167010678,428.719996134,431.845006307,0.0,0.000860565002441,0.625480646888,1.0,9.06280914305,2.0,2.0,2.0,0.5,58.902639389,75.9056485494,65.5885429382,0.655885429382,1.0,11.0833333333,2357.10264262,72.2630328481,1276.73201312,0.92645521026,1276.73201312,1.0,0.0,0.0,0.0,24.8666666349,1.0,59.8333358765,1.0,0.0,35.7999992371,24.3900001844,1.0,59.6666641235,0.0,1.0,49.2566661835,0.0,914.83001709,0.000169433996774,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.325962697263,139022.0,1293.16100803,39.6451706055,700.444701567,0.50827474881,700.444701567,0.324965190091,1.0,1.0,1.0,0.0,1378.08282471,1378.08282471,690.961914062,687.120910645,0.0,860.565002441,1378.08282471
2016-10-27T19:00:00.000Z,0.0,0.0324220034596,0.841133563262,0.51261588038,45.6542498271,0.0628422770948,74.3091665904,0.0,36.7533334096,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5558334986,1.0,79.6666641235,1.0,0.0,74.3091665904,72.9492003123,2.0,0.0,118.393500328,72.739250501,41.9557291667,0.510162758897,605.433334351,0.0,0.507303592397,0.0,1.0,13.75441281,79.1480000814,6.35700035095,2689.99951172,79.07300059,78.9844538371,72.7160002391,72.6280517578,,1231.66641235,53.9090003967,53.7972793579,41.8475001653,41.5173060099,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.0749994913737,79.2829996745,100.0,7.94400620461,37.2255004247,1.93500073751,5.81040656567,39.9124994278,35.0,48.3416668574,314.083335876,0.507303592397,37.2255004247,0.442141701835,44.214170138,2.0,1.0,1.0,618.998382568,618.998382568,0.0,0.495201403954,0.0,1.0,13.7181530794,78.4685001373,5.87849871318,1741.28203328,78.6409994761,78.4271036784,72.7625007629,72.420249939,,1170.24991862,53.7665001551,53.680422465,41.6954997381,42.3546981812,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.172499338786,100.0,7.82381176949,36.9454997381,1.17249933879,5.8943413496,40.5230003993,224.0,46.2166671753,291.350001017,0.495201403954,36.9454997381,0.420246520269,42.0246518453,2.0,1.0,1.0,588.345128377,588.345128377,605.433334351,0.509795629803,2.0,0.0,2427.07076009,0.0,27.4492403666,6.62359388669,15.7838541667,2427.07076009,0.0398771372249,47.1916672389,47.1916672389,60.0,2.0,54.3646672567,42.6261520386,41.4413941701,1.0,1413.14609249,628.355306528,0.0,0.0,0.0,7.56009801229,1.0,0.0,20.6774991353,65.1559022268,1.0,72.2031936646,0.0,1.0,1.0,0.0,17.7991661231,1.0,69.2083326976,0.0,1.0,0.0323962797188,38.4766651789,69.2910709381,38.4766651789,2.0,0.0,43.3236214047,0.0566000007093,19.2638450846,0.931813137039,763.651297762,0.0,1.0,2611.89384217,0.00261189384217,340.350615604,0.644986669804,0.286793275489,0.0,0.644986669804,0.0,765.434997559,340.350615604,0.0,765.434997559,0.0,0.000765434997559,0.644335900744,1.0,8.90259031169,2.0,2.0,2.0,1.0,67.1906890869,72.9339389801,65.1559022268,0.651559022268,1.0,10.5,2041.50139902,62.5874664893,1105.78561316,0.931779945293,1105.78561316,1.0,0.0,0.0,0.0,23.7124999364,1.0,59.8333358765,1.0,0.0,35.7999992371,23.4791666667,1.0,59.6666641235,0.0,1.0,47.1916672389,0.0,848.130004883,0.000138566882109,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.307790779291,139022.0,1122.75807081,34.421031093,608.145418051,0.512448070961,608.145418051,0.307866398782,1.0,1.0,1.0,0.0,1186.74545288,1186.74545288,0.0,1186.74545288,0.0,765.434997559,1186.74545288
2016-10-27T20:00:00.000Z,0.0,0.0321713332413,0.849087361963,0.514331871668,45.0332495372,0.0648573846853,74.01166598,0.0,36.7150001526,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.2766669591,1.0,79.6666641235,1.0,0.0,74.01166598,71.7987346649,2.0,0.0,117.345000267,72.3117507299,42.0338541667,0.501067135991,573.83333079,0.0,0.502831328047,0.0,1.0,13.5537772973,78.4820009867,6.10649998983,2692.08284505,78.3980000814,78.3276697795,72.2915000916,72.1937688192,,1200.99975586,53.6809997559,53.5443776449,41.8655001322,41.5319315592,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.0840009053548,78.6139996847,100.0,7.74783106645,36.5324999491,1.99650001526,5.80594627062,39.869000117,35.0,46.2166662216,297.025001526,0.502831328047,36.5324999491,0.422394721622,42.2394720713,2.0,1.0,1.0,591.35261027,591.35261027,0.0,0.494235593754,0.0,1.0,13.5211438338,77.7410004934,5.56199900309,1727.03382365,77.8940003713,77.7121429443,72.3320013682,71.9903437297,9.95000076294,1146.74992879,53.5085004171,53.4273249308,41.7825005849,42.4804382324,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.15299987793,100.0,7.62457227707,36.1114997864,1.21900049845,5.89576057593,40.5635000865,224.0,44.491666158,276.808333079,0.494235593754,36.1114997864,0.400252952576,40.0252949397,2.0,1.0,1.0,560.354133606,560.354133606,573.83333079,0.505985284932,2.0,0.0,2368.72766113,0.0,27.6932770122,6.68514899413,16.1510416667,2380.39626243,0.0408521456428,46.5350008011,46.5350008011,60.0,2.0,54.1671059348,42.6126625755,41.4677413305,1.0,1349.98452626,614.975078044,0.0,0.0,0.0,7.57156435649,1.0,0.0,19.8583327929,64.7199357351,1.0,71.1872126261,0.0,1.0,1.0,0.0,16.9849997362,1.0,68.0773798625,0.0,1.0,0.0324119239644,36.8433329264,68.0764350891,36.8433329264,2.0,0.0,41.3872414387,0.0566000007093,18.8536398296,0.934763564164,754.33782544,0.0,1.0,2495.15339561,0.00249515339561,333.103173028,0.638498957775,0.290863294171,0.0,0.638498957775,0.0,731.223337809,333.103173028,0.0,731.223337809,0.0,0.000731223337809,0.645390848319,1.0,8.41052729693,2.0,2.0,2.0,1.0,71.6379699707,71.1731657548,64.7199357351,0.647199357351,1.0,10.5,1976.40660123,60.5918183467,1070.5268125,0.934776310748,1070.5268125,1.0,0.0,0.0,0.0,23.1408333778,1.0,59.8333358765,1.0,0.0,35.7999992371,23.3216668765,1.0,59.6666641235,0.0,1.0,46.5350008011,0.0,800.780029297,0.000135616232176,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.311158178514,139022.0,1087.09379702,33.3276512202,588.827752695,0.514160157321,588.827752695,0.310933359303,1.0,1.0,1.0,0.0,1133.57727051,1145.2224454,0.0,1145.2224454,0.0,731.223337809,1145.2224454
2016-10-27T21:00:00.000Z,0.0,0.0302940692004,0.808763255344,0.530096703608,48.1637487411,0.0530198803576,81.9224993388,0.0,40.6341667175,1.0,82.2083320618,0.5,0.0,0.0,49.2833325068,41.2741664251,1.0,82.1388867696,0.5,0.0,81.9224993388,78.4135100047,2.0,0.0,120.600749334,72.4370005925,42.1536458333,0.483392382042,790.466674805,0.0,0.490060379889,0.0,1.0,14.2487496535,80.767999649,7.0402507782,2801.66617839,80.6779994965,80.5116526286,72.4340000153,72.3125,9.2279993693,1935.66621908,52.8665002187,52.7366460164,42.0920003255,41.9162623088,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.0900001525879,85.2094993591,100.0,8.34771768252,38.5859991709,1.50599988302,5.90103193124,40.5860004425,35.0,59.541665713,416.566665649,0.490060379889,38.5859991709,0.606683785575,60.66837883,2.0,1.0,1.0,849.357299805,849.357299805,0.0,0.478517023229,0.0,1.0,14.1121724447,79.7479991913,7.40549850464,1775.40274048,79.8454996745,79.6231867472,72.4400011698,72.0943094889,9.10999933879,1794.74986776,52.6504999797,52.5889816284,42.0105002721,42.5736287435,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.097500483195,100.0,8.13174732526,37.8349994024,0.841000556946,5.98042507966,41.1784998576,224.0,55.816666921,373.900004069,0.478517023229,37.8349994024,0.556741492862,55.6741488775,2.0,1.0,1.0,779.438090007,779.438090007,790.466674805,0.483825388133,2.0,0.0,3876.31213379,0.0,28.5393721263,4.35627396901,9.50520833333,3876.31213379,0.0650059408696,117.985834122,117.985834122,75.5599943797,2.0,53.1791000366,42.796836853,41.5381418864,1.0,1919.87108752,916.176439048,0.0,0.0,0.0,8.92771720886,1.0,0.0,26.2208325068,63.5062828064,1.0,77.5570755005,0.0,1.0,1.0,0.0,23.3174993992,1.0,75.2202351888,0.0,1.0,0.030513325539,49.5383316676,75.2252540588,49.5383316676,2.0,0.0,58.8585770315,0.0566000007093,28.087740819,0.938962753599,741.260162195,0.5,0.5,3548.46501569,0.00354846501569,496.249831572,0.635930358833,0.303470589991,0.646937031952,0.61773368846,0.0,1039.9041748,496.249831572,659.181676229,380.722498576,0.0,0.0010399041748,0.632195462783,1.0,9.239579021,2.0,2.0,2.0,0.5,77.0317325592,68.5035190582,63.5062828064,0.635062828064,1.0,10.5,2836.04752657,86.9463178505,1536.15400638,0.939400948824,1536.15400638,1.0,0.0,0.0,0.0,59.326666673,1.0,75.2500015895,1.0,0.0,45.0333334605,58.6591671308,1.0,75.0555550257,0.0,1.0,117.985834122,0.0,1588.2199707,0.000202038100581,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.323046927269,139022.0,1618.49104203,49.6189980105,876.66073125,0.536102447615,876.66073125,0.32655744205,1.0,1.0,1.0,0.0,1635.24851481,1635.24851481,1018.92710368,616.321411133,0.0,1039.9041748,1635.24851481
2016-10-27T22:00:00.000Z,0.0,0.0314251195543,0.776919919042,0.536707991883,51.0587498347,0.0445934952157,87.3458340963,0.0,43.3616669973,1.0,83.9166666667,0.0,0.0,0.0,50.241666158,44.0166667302,1.0,83.7361094157,0.0,0.0,87.3458340963,84.1294778188,2.0,0.0,124.809000015,73.7502501806,42.21875,0.496907351358,972.108347575,0.0,0.496929698008,0.0,1.0,15.068212986,83.6944993337,9.16971479143,2921.24949137,83.5205001831,83.4134521484,73.730000178,73.6159795125,,2272.33278402,52.4795001348,52.3544413249,41.6510003408,41.5987548828,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.173999150594,87.0484994253,100.0,9.1754933993,41.8694998423,1.11900043488,5.89271942774,40.5319999059,35.0,69.6750005086,512.741673787,0.496929698008,41.8694998423,0.733714109148,73.371410052,2.0,1.0,1.0,1027.19975281,1027.19975281,0.0,0.492347863702,0.0,1.0,14.9026283423,82.5004997253,8.8064994812,1832.77057902,82.5769996643,82.3872146606,73.7705001831,73.4133682251,9.86900138855,2095.99993896,52.2845001221,52.2300567627,41.6714998881,42.1727803548,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0764999389648,100.0,8.92942070961,40.9054997762,0.552999814351,5.97320775191,41.1185000738,224.0,65.191666921,459.366663615,0.492347863702,40.9054997762,0.66353810265,66.353811264,2.0,1.0,1.0,928.953343709,928.953343709,972.108347575,0.495036658666,2.0,0.0,4535.58835856,0.0,32.3623126348,4.29494923353,10.0703125,4535.58835856,0.0717300183699,143.543333054,143.543333054,83.0772730509,2.0,52.7071533203,42.3764953613,41.5899794896,1.0,2334.38143124,1065.86515311,0.0,0.0,0.0,10.9189828237,1.0,0.0,32.0649994214,62.8110173543,1.0,83.7328739166,0.0,1.0,1.0,0.0,29.4124992688,1.0,81.9642829895,0.0,1.0,0.0313705511232,61.4774986903,81.7390880585,61.4774986903,2.0,0.0,71.5664557817,0.0566000007093,32.6768326412,0.941477769533,733.50313531,1.0,0.0,4314.59742056,0.00431459742056,577.329191372,0.646329268026,0.295110231346,0.646329268026,0.0,0.0,1264.42499797,577.329191372,1264.42499797,0.0,0.0,0.00126442499797,0.642950976888,1.0,11.7206063855,2.0,2.0,2.0,0.0,81.1312561035,66.8174196879,62.8110173543,0.628110173543,1.0,11.0833333333,3400.24658436,104.243288423,1841.75418934,0.941439499373,1841.75418934,1.0,0.0,0.0,0.0,72.3575003942,1.0,82.9722239176,1.0,0.0,49.6666673024,71.1858336131,1.0,82.7777792613,0.0,1.0,143.543333054,0.0,1682.5,0.000235047925085,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.313467016779,139022.0,1952.0743069,59.8458493962,1057.34714923,0.540478407267,1057.34714923,0.317324587923,1.0,1.0,1.0,0.0,1956.31709798,1956.31709798,1956.31709798,0.0,0.0,1264.42499797,1956.31709798
2016-10-27T23:00:00.000Z,0.0,0.0326484054934,0.800861340964,0.598645520945,53.4144980113,0.0450992970558,111.710832596,0.0,55.3350000381,1.0,91.3194452922,0.0,0.0,0.0,54.6499999364,56.3125,1.0,91.0833333333,0.0,0.0,111.710832596,91.6033827464,2.0,0.0,128.04524835,74.6307503382,42.5364583333,0.523549210834,1287.27498372,0.0,0.525518813536,0.0,1.0,15.7172568639,85.8589998881,,3249.16603597,85.7059987386,85.5580164591,74.6299997965,74.4896189372,,2696.66605632,53.3089996974,53.1831919352,41.8939997355,41.9232711792,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.153001149495,91.7074991862,100.0,9.78500286738,43.8119990031,1.0724995931,5.93225391706,40.8215001424,35.0,85.7666664124,674.816665649,0.525518813536,43.8119990031,0.91613961356,91.6139602661,2.0,1.0,1.0,1282.59545898,1282.59545898,0.0,0.528933375459,0.0,1.0,15.5879315535,84.6815007528,9.62279815674,2047.24372355,84.6784992218,84.4861094157,74.6315008799,74.2750956217,,2454.49987793,53.1485004425,53.0575612386,41.8514995575,42.243637085,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.00300153096517,100.0,9.5926249822,42.8269996643,0.575499216715,5.99530653159,41.2760003408,224.0,80.6666679382,612.458323161,0.528933375459,42.8269996643,0.825826931908,82.5826937358,2.0,1.0,1.0,1156.15770467,1156.15770467,1287.27498372,0.519325388252,2.0,0.0,5421.23579915,0.0,32.9006099701,2.71823577086,5.78385416667,5414.44677734,0.0909130205633,225.901667277,225.901667277,97.4481201172,2.0,53.4348532937,42.5404080478,41.6245705287,1.0,3148.0694412,1152.9157296,0.0,0.0,0.0,12.0943015416,1.0,0.0,41.3266655604,62.5356982549,1.0,91.2499980927,0.0,1.0,1.0,0.0,38.9474989573,1.0,90.5357112885,0.0,1.0,0.0323674723445,80.2741648356,90.3439483643,80.2741648356,2.0,0.0,96.5121506907,0.0566000007093,35.3455915466,0.943049485337,728.694641695,1.0,0.0,5818.52310379,0.00581852310379,624.480408192,0.693508417653,0.253983204074,0.693508417653,0.0,0.0,1705.16165161,624.480408192,1705.16165161,0.0,0.0,0.00170516165161,0.689417054256,1.0,12.3936007434,2.0,2.0,2.0,0.0,84.1792130904,65.7077893344,62.5356982549,0.625356982549,1.0,9.91666666667,4280.86355867,131.240862559,2318.7431257,0.943058902672,2318.7431257,1.0,0.0,0.0,0.0,113.648334503,1.0,97.3611119588,1.0,0.0,58.3166678747,112.253332774,1.0,97.1944465637,0.0,1.0,225.901667277,0.0,1856.27990723,0.000254244591119,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.269318494693,139022.0,2723.68872295,83.5016702692,1475.29450924,0.600018866074,1475.29450924,0.270768356852,1.0,1.0,1.0,0.0,2468.44289144,2458.74687056,2458.74687056,0.0,0.0,1705.16165161,2458.74687056
2016-10-28T00:00:00.000Z,0.0,0.0323968995715,0.799304605967,0.597916971185,53.2749986649,0.0451482100194,111.255833308,0.0,55.0799999237,1.0,91.1527779897,0.0,0.0,0.0,54.5749998093,56.0891669591,1.0,90.9583326976,0.0,0.0,111.255833308,91.4595572154,2.0,0.0,127.467749278,74.1927506129,42.4114583333,0.518218488621,1276.80830892,0.0,0.524034665528,0.0,1.0,15.4211382866,85.5110003153,,3226.24945068,85.3444989522,85.222307841,74.1784998576,74.0578765869,,2724.66601562,53.1799996694,53.0564320882,41.8489999771,41.8806330363,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.166501363118,92.4109999339,100.0,9.49516916275,43.4954989751,1.0754998525,5.9257663091,40.7735001246,35.0,85.6749998728,674.16666158,0.524034665528,43.4954989751,0.918919387091,91.8919404348,2.0,1.0,1.0,1286.48714193,1286.48714193,0.0,0.522889245758,0.0,1.0,15.4404763381,84.236000061,9.89279937744,2042.7442627,84.246500651,84.0548248291,74.2070013682,73.8471018473,,2457.99991862,53.0210002263,52.9338862101,41.7689994176,42.16065979,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0105005900065,100.0,9.45692857107,42.4775012334,0.5664990743,5.98354768753,41.2025003433,224.0,79.7750008901,602.641657511,0.522889245758,42.4775012334,0.823261108398,82.3261121114,2.0,1.0,1.0,1152.56555176,1152.56555176,1276.80830892,0.518115326335,2.0,0.0,5457.99194336,0.0,36.2312660217,3.36019210021,6.61458333333,5457.99194336,0.0977231361822,240.705835978,240.705835978,100.0,2.0,53.3170140584,42.4828491211,41.6941610972,1.0,3153.9387849,1145.4729007,0.0,0.0,0.0,12.8057940801,1.0,0.0,41.0849990845,61.3727057775,1.0,91.0273939768,0.0,1.0,1.0,0.0,38.7358322144,1.0,90.2678553263,0.0,1.0,0.0323932934776,79.8208312988,90.0866082509,79.8208312988,2.0,0.0,96.6920904899,0.0566000007093,35.1174125187,0.945185143269,722.197293197,1.0,0.0,5829.37131173,0.00582937131173,620.448976654,0.693364682251,0.251821772072,0.693364682251,0.0,0.0,1708.34079997,620.448976654,1708.34079997,0.0,0.0,0.00170834079997,0.693239549796,1.0,13.2920585658,2.0,2.0,2.0,0.0,86.3673483531,64.137178421,61.3727057775,0.613727057775,1.0,10.5,4299.4116856,131.809503009,2328.78977662,0.945186454323,2328.78977662,1.0,0.0,0.0,0.0,121.019166311,1.0,100.0,1.0,0.0,59.9000015259,119.759167353,1.0,99.8333358765,0.0,1.0,240.705835978,0.0,1795.9699707,0.000252603275156,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.266425498292,139022.0,2720.37344538,83.4000319241,1473.49877878,0.598049295881,1473.49877878,0.266515068628,1.0,1.0,1.0,0.0,2463.8416748,2463.8416748,2463.8416748,0.0,0.0,1708.34079997,2463.8416748
2016-10-28T01:00:00.000Z,0.0,0.0314762956604,0.78002623278,0.564840042325,52.0614989599,0.0439929440954,98.9883333842,0.0,49.2108325958,1.0,87.6250012716,0.0,0.0,0.0,52.4833332698,49.826666832,1.0,87.4583339691,0.0,0.0,98.9883333842,87.922363917,2.0,0.0,125.3002491,73.2387501399,43.203125,0.498369439683,1120.49999491,0.0,0.50756587296,0.0,1.0,15.0815080007,84.1459999084,,3082.49947103,83.9644991557,83.8737716675,73.2214997609,73.1201095581,,2511.66615804,52.8680000305,52.7417500814,41.5535001755,41.5599339803,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.180000305176,93.0815003713,100.0,9.19588462512,42.4124994278,1.0800002416,5.88562353452,40.4734999339,35.0,78.8000011444,601.883331299,0.50756587296,42.4109989802,0.845896083287,84.589606603,2.0,1.0,1.0,1184.2545166,1184.2545166,0.0,0.498083949834,0.0,1.0,14.9461394151,82.6234989166,9.4154993693,1947.50624593,82.6714998881,82.4875233968,73.2560005188,72.8986282349,,2247.74989827,52.6835006078,52.6189422607,41.5830001831,42.0859832764,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0480009714762,100.0,8.97820281982,41.088499705,0.50199953715,5.96793647607,41.081000646,224.0,71.7750002543,518.616666158,0.498083949834,41.088499705,0.742856372652,74.2856381734,2.0,1.0,1.0,1039.99892171,1039.99892171,1120.49999491,0.49778560755,2.0,0.0,5014.5847168,0.0,36.3206332525,4.60252888997,9.9453125,5014.5847168,0.081126843981,183.303334554,183.303334554,90.6706320445,2.0,53.0278981527,42.270769755,41.7413187027,1.0,2720.48798871,1210.49872465,0.0,0.0,0.0,12.9275677999,1.0,0.0,36.6683324178,60.2939319611,1.0,87.4999980927,0.0,1.0,1.0,0.0,34.1008329391,1.0,86.2559490204,0.0,1.0,0.0314466283812,70.7691650391,86.0385748545,70.7691650391,2.0,0.0,83.403543544,0.0566000007093,37.1109460915,0.947067107588,716.514559731,1.0,0.0,5028.23159132,0.00502823159132,655.670417427,0.655401770906,0.291625256611,0.655401770906,0.0,0.0,1473.56082153,655.670417427,1473.56082153,0.0,0.0,0.00147356082153,0.65432292223,1.0,11.4071172537,2.0,2.0,2.0,0.0,87.7872435252,62.6621939341,60.2939319611,0.602939319611,1.0,11.0833333333,3930.98671337,120.514489635,2129.23123896,0.947027027517,2129.23123896,1.0,0.0,0.0,0.0,92.2941672007,1.0,90.8194465637,1.0,0.0,54.3250001272,91.0091660817,1.0,90.5416673024,0.0,1.0,183.303334554,0.0,1700.89001465,0.000266942973712,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.307937628112,139022.0,2348.40637017,71.9964262903,1272.02164996,0.565762355944,1272.02164996,0.309058247766,1.0,1.0,1.0,0.0,2248.33207194,2248.33207194,2248.33207194,0.0,0.0,1473.56082153,2248.33207194
2016-10-28T02:00:00.000Z,0.0,0.030220612509,0.768526646766,0.532753489359,50.3740005493,0.0426333811302,84.4158318837,0.0,42.0116662979,1.0,83.2222220103,0.0,0.0,0.0,49.8333333333,42.4166666667,1.0,83.0555553436,0.0,0.0,84.4158318837,83.50507164,2.0,0.0,122.188499769,71.8144992193,42.546875,0.476319577813,942.808329264,0.0,0.47694661844,0.0,1.0,14.5400337378,81.9155012767,9.8760011461,2849.58284505,81.7400004069,81.6427485148,71.7859992981,71.6966349284,,2233.66617839,52.7239999771,52.5933227539,41.5745004018,41.5249354045,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.177000681559,84.0455004374,100.0,8.6608979702,40.1655000051,1.14750035604,5.87913576762,40.4270000458,35.0,68.3500003815,494.98332723,0.47694661844,40.1655000051,0.741185887655,74.1185874939,2.0,1.0,1.0,1037.66024272,1037.66024272,0.0,0.471687084069,0.0,1.0,14.405873855,80.8234996796,9.05399958293,1809.89847819,80.8969987233,80.7100143433,71.8429991404,71.4921824137,,2083.99984741,52.5439999898,52.4716746012,41.613000234,42.1274693807,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0734990437826,100.0,8.4423977534,39.2839984894,0.563500086466,5.96347618103,41.0495001475,224.0,64.0916665395,447.824999491,0.471687084069,39.2839984894,0.677895947411,67.7895946503,2.0,1.0,1.0,949.054326375,949.054326375,942.808329264,0.4761351886,2.0,0.0,4476.07845052,0.0,31.9144616127,4.30279107889,9.109375,4476.07845052,0.066275182256,131.204165777,131.204165777,81.2547060649,2.0,52.9070638021,42.2924245199,41.7843170166,1.0,2249.12543121,1216.02501325,0.0,0.0,0.0,12.2575165431,1.0,0.0,31.2974990209,59.528482755,1.0,82.8824183146,0.0,1.0,1.0,0.0,28.5199991862,1.0,81.136903127,0.0,1.0,0.0302113332928,59.8174975713,80.998254776,59.8174975713,2.0,0.0,68.9527142247,0.0566000007093,37.2803686559,0.948244838133,712.972184486,1.0,0.0,4157.02020849,0.00415702020849,658.663748917,0.615474340023,0.33276587517,0.615474340023,0.0,0.0,1218.24581909,658.663748917,1218.24581909,0.0,0.0,0.00121824581909,0.615238929788,1.0,9.24697120286,2.0,2.0,2.0,0.0,88.32066981,61.7034791311,59.528482755,0.59528482755,1.0,9.91666666667,3465.15044446,106.233082881,1876.90956801,0.948240215193,1876.90956801,1.0,0.0,0.0,0.0,66.1875003179,1.0,81.291668574,1.0,0.0,48.6583337784,65.0166657766,1.0,81.0972220103,0.0,1.0,131.204165777,0.0,1332.70996094,0.000268161648199,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.350929932983,139022.0,1947.50426476,59.7057430218,1054.87177162,0.532935551488,1054.87177162,0.35116084138,1.0,1.0,1.0,0.0,1979.36086019,1979.36086019,1979.36086019,0.0,0.0,1218.24581909,1979.36086019
2016-10-28T03:00:00.000Z,0.0,0.0293640981921,0.769721043385,0.521999863754,49.4274994532,0.0417422676584,77.1533330282,0.0,38.2633336385,1.0,80.7361100515,0.0,0.0,0.0,48.3416662216,38.8449993134,1.0,80.5694433848,0.0,0.0,77.1533330282,80.9675960541,2.0,0.0,120.436499914,71.0090004603,42.4166666667,0.460480001847,851.100001017,0.0,0.464008659872,0.0,1.0,14.2028210163,80.7395000458,9.58949979146,2713.74951172,80.5729999542,80.4785944621,70.9835001628,70.8947347005,,2112.66617839,52.5724995931,52.4480819702,41.6104996999,41.5325749715,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.166500091553,83.8280003866,100.0,8.32186063131,38.9625002543,1.17149957021,5.88096046448,40.4390001297,35.0,63.2000001272,447.733337402,0.464008659872,38.9625002543,0.689226263137,68.9226264954,2.0,1.0,1.0,964.916768392,964.916768392,0.0,0.45265960153,0.0,1.0,14.0674525102,79.6400000254,8.69249916077,1742.78185018,79.7269999186,79.5388463338,71.0345007579,70.6859512329,,1992.9998881,52.4044996897,52.3320566813,41.6730000178,42.2391535441,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0869998931885,100.0,8.09444745382,38.0570001602,0.55149936676,5.97300501664,41.1185003916,224.0,59.3750003179,403.366671244,0.45265960153,38.0539999008,0.636348357428,63.6348355611,2.0,1.0,1.0,890.887700399,890.887700399,851.100001017,0.460384968751,2.0,0.0,4249.70760091,0.0,30.0373175939,4.07712217172,8.609375,4249.70760091,0.061639894304,113.908334096,113.908334096,77.5310071309,2.0,52.7818018595,42.3433761597,41.8156528473,1.0,2024.22293003,1213.33182855,0.0,0.0,0.0,11.7876303991,1.0,0.0,28.5449995995,59.1958697637,1.0,80.4223715464,0.0,1.0,1.0,0.0,25.7283328374,1.0,78.2916641235,0.0,1.0,0.0293592953241,54.27333196,78.1424388885,54.27333196,2.0,0.0,62.0577506638,0.0566000007093,37.1978021647,0.948911732654,710.972989898,1.0,0.0,3741.33674799,0.00374133674799,657.204977005,0.593211793426,0.355574842749,0.593211793426,0.0,0.0,1096.42667643,657.204977005,1096.42667643,0.0,0.0,0.00109642667643,0.593121856451,1.0,7.4402897722,2.0,2.0,2.0,0.0,89.2216574351,61.1414926702,59.1958697637,0.591958697637,1.0,9.91666666667,3241.62254356,99.3802612203,1755.83498189,0.949978727219,1755.83498189,1.0,0.0,0.0,0.0,57.4616670609,1.0,77.5277786255,1.0,0.0,46.3833335241,56.4466673533,1.0,77.3055547078,0.0,1.0,113.908334096,0.0,1139.5,0.000267567738665,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.374297689581,139022.0,1781.53277446,54.6174608916,964.972795179,0.522089853101,964.972795179,0.374388982241,1.0,1.0,1.0,0.0,1848.28873698,1848.28873698,1848.28873698,0.0,0.0,1096.42667643,1848.28873698
2016-10-28T04:00:00.000Z,0.0,0.0291519960845,0.774439311147,0.515823670489,48.4990008672,0.0428916460223,74.5533332825,0.0,37.058333079,1.0,79.9166653951,0.0833333333333,0.0,0.0,47.8999996185,37.512500445,1.0,79.8333320618,0.0833333333333,0.0,74.5533332825,79.2202917735,2.0,0.0,118.722750664,70.2237497965,42.5260416667,0.454558834739,791.408340454,0.0,0.448483104248,0.0,1.0,13.8595651786,79.5560003916,9.20550028483,2654.16617839,79.3955001831,79.325243632,70.1899998983,70.1156972249,,1960.66622925,52.8229999542,52.6971511841,41.5400005976,41.4390335083,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.160500208537,83.9704996745,100.0,7.99441862106,37.8554995855,1.21950054169,5.8651466767,40.3205000559,35.0,59.5833336512,413.533335368,0.448483104248,37.8554995855,0.658287309919,65.8457333247,2.0,1.0,1.0,921.602233887,921.602233887,0.0,0.442573662556,0.0,1.0,13.7556213538,78.5614999135,8.39700126648,1730.40838623,78.6545009613,78.4756622314,70.2574996948,69.9122467041,,1849.74997965,52.6445004145,52.5736821493,41.5710004171,42.16065979,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0930010477702,100.0,7.80025486151,37.0835005442,0.577000617981,5.95536649227,40.9939997991,224.0,56.7500003179,377.875,0.442573662556,37.0835005442,0.60952911377,60.9529123306,2.0,1.0,1.0,853.340759277,853.340759277,791.408340454,0.454385421654,2.0,0.0,3888.56406657,0.0,28.4834338824,4.24764033159,8.8984375,3888.56406657,0.0540638818733,94.2791678111,94.2791678111,73.0968138377,2.0,53.0380198161,42.291150411,41.8693901698,1.0,1866.61588749,1186.63811943,0.0,0.0,0.0,11.9261821111,1.0,0.0,26.781665802,58.2638177872,1.0,78.6358420054,0.0,1.0,1.0,0.0,23.973332723,1.0,76.3392848969,0.0,1.0,0.0291473139891,50.7549982071,76.2175782522,50.7549982071,2.0,0.0,57.2259021535,0.0566000007093,36.3794379816,0.949910784357,707.987835265,0.916666666667,0.0833333333333,3450.03433695,0.00345003433695,642.746246037,0.580718539989,0.369172233469,0.581715905682,0.56889863106,0.0,1011.05832926,642.746246037,933.984995524,77.0733337402,0.0,0.00101105832926,0.580491284529,1.0,6.37639181304,2.0,2.0,2.0,0.0833333333333,89.2810535431,60.2665157318,58.2638177872,0.582638177872,1.0,11.6666666667,3053.25400692,93.6053401351,1653.8045753,0.949890773458,1653.8045753,1.0,0.0,0.0,0.0,47.721666654,1.0,73.0833352407,1.0,0.0,43.7333335876,46.5574998856,1.0,72.888888677,0.0,1.0,94.2791678111,0.0,1096.92004395,0.000261681158245,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.388647035832,139022.0,1658.62835361,50.8495103405,898.401231506,0.516012020655,898.401231506,0.38886033121,1.0,1.0,1.0,0.0,1741.0470988,1741.0470988,1605.56894938,135.478149414,0.0,1011.05832926,1741.0470988
2016-10-28T05:00:00.000Z,0.0,0.0288441192174,0.774702543203,0.516615149677,48.2957490285,0.0431445350953,75.2149995168,0.0,37.3383331299,1.0,80.1111100515,0.25,0.0,0.0,48.0249989827,37.8883336385,1.0,80.0416647593,0.25,0.0,75.2149995168,79.1586170197,2.0,0.0,117.968999545,69.6732505163,42.6302083333,0.4520224803,790.116663615,0.0,0.447015563857,0.0,1.0,13.7133187453,79.0145003001,9.21299934387,2659.16617839,78.8599993388,78.7612915039,69.6469999949,69.5665003459,,1863.33289591,53.5879999797,53.44947052,41.772500356,41.6623764038,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.154500961304,82.9234994253,100.0,7.82059943676,37.0874989827,1.24650033315,5.89271942774,40.5260000229,35.0,59.3833335241,410.474998474,0.447015563857,37.0874989827,0.655661606562,65.5661608378,2.0,1.0,1.0,917.926249186,917.926249186,0.0,0.43564184843,0.0,1.0,13.6407997608,78.1325003306,8.51849937439,1737.53251139,78.218000412,78.0258534749,69.6995010376,69.3585968018,,1786.24994914,53.427500089,53.3457183838,41.7375005086,42.3298009237,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0855000813802,100.0,7.66576735179,36.4804999034,0.599500338236,5.97503240903,41.1380001704,224.0,57.1500002543,379.641667684,0.43564184843,36.4804999034,0.62184535072,62.1845347087,2.0,1.0,1.0,870.583491007,870.583491007,790.116663615,0.451695787216,2.0,0.0,3711.78462728,0.0,25.8074390093,3.62313997746,7.53125,3711.78462728,0.04664491682,81.6508324941,81.6508324941,69.6144542694,2.0,53.764289856,42.4688364665,41.9098857244,1.0,1841.40140873,1226.57557245,0.0,0.0,0.0,11.7616821925,1.0,0.0,26.6008326213,57.8853178024,1.0,78.4988568624,0.0,1.0,1.0,0.0,23.7441663742,1.0,76.2142823537,0.0,1.0,0.0288316263962,50.4183314641,76.0880146027,50.4183314641,2.0,0.0,56.4528875747,0.0566000007093,37.6038231344,0.950679805096,705.694231326,0.75,0.25,3403.43084553,0.00340343084553,664.378492282,0.570608894745,0.380088191742,0.572459297298,0.564510487181,0.0,997.400828044,664.378492282,767.697494507,229.703333537,0.0,0.000997400828044,0.570308839281,1.0,5.30712229171,2.0,2.0,2.0,0.25,90.6227811178,59.5774755478,57.8853178024,0.578853178024,1.0,9.91666666667,3067.97698118,94.0567107091,1661.77932033,0.950697086488,1661.77932033,1.0,0.0,0.0,0.0,41.3066663742,1.0,69.4722232819,1.0,0.0,41.5666678747,40.3441664378,1.0,69.2777786255,0.0,1.0,81.6508324941,0.0,1100.11999512,0.00027048829059,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.399799470456,139022.0,1668.29170817,51.145765283,903.635417704,0.516966090714,903.635417704,0.400094418178,1.0,1.0,1.0,0.0,1747.95878092,1747.95878092,1341.05166626,406.907114665,0.0,997.400828044,1747.95878092
2016-10-28T06:00:00.000Z,0.0,0.0296779042705,0.768934499179,0.536551180458,50.1077493032,0.0418794536228,84.5633335114,0.0,42.0774997075,1.0,83.3333320618,0.0,0.0,0.0,49.875,42.4624999364,1.0,83.125,0.0,0.0,84.5633335114,83.5977039337,2.0,0.0,120.884249687,70.776500384,42.5130208333,0.468335861076,945.574986776,0.0,0.462124261561,0.0,1.0,14.2789658705,80.9869995117,9.85199737549,2753.33284505,80.8204994202,80.7049331665,70.7510007222,70.6598205566,,2119.99951172,53.7754999797,53.6443913778,41.77399985,41.7285614014,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.166500091553,89.3720003764,100.0,8.37448732058,39.0464995702,1.16100025177,5.90447843075,40.6129995982,35.0,67.941666921,489.991663615,0.462124261561,39.0464995702,0.757227852231,75.7227865855,2.0,1.0,1.0,1060.11899312,1060.11899312,0.0,0.464437071396,0.0,1.0,14.1979864438,80.0750001272,9.32550048828,1829.39601644,80.1275005341,79.9432932536,70.8020000458,70.4544143677,,1989.24993896,53.6074997584,53.5293248494,41.776500384,42.2780990601,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.052500406901,100.0,8.21687181791,38.35100015,0.59500058492,5.98111462593,41.1814997991,224.0,65.0500001907,455.583328247,0.464437071396,38.35100015,0.700450228737,70.0450223287,2.0,1.0,1.0,980.630320231,980.630320231,945.574986776,0.468252714211,2.0,0.0,4236.872111,0.0,28.4180410703,3.6138963898,7.65625,4241.53955078,0.0536676377269,108.402501424,108.402501424,76.2996800741,2.0,53.9110616048,42.4790318807,41.9048452377,1.0,2212.59835745,1330.19473857,0.0,0.0,0.0,12.4543689092,1.0,0.0,31.3716659546,58.296631813,1.0,83.0878976186,0.0,1.0,1.0,0.0,28.5483326912,1.0,81.3095213572,0.0,1.0,0.0296736500984,59.9199981689,81.0608615875,59.9199981689,2.0,0.0,67.8328830034,0.0566000007093,40.780534691,0.950454119337,706.365660521,1.0,0.0,4089.50784049,0.00408950784049,720.504137455,0.593588224953,0.356860037906,0.593588224953,0.0,0.0,1198.46081543,720.504137455,1198.46081543,0.0,0.0,0.00119846081543,0.5934907794,1.0,6.49810030729,2.0,2.0,2.0,0.0,91.5985558828,59.7864109675,58.296631813,0.58296631813,1.0,10.5,3542.79309602,108.613417694,1918.96495288,0.95044826286,1918.96495288,1.0,0.0,0.0,0.0,54.6408335368,1.0,76.2222232819,1.0,0.0,45.6250009537,53.7616666158,1.0,76.0277786255,0.0,1.0,108.402501424,0.0,1241.31994629,0.000293338713952,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.375464979895,139022.0,2000.64089036,61.3347826961,1083.65339094,0.536725009707,1083.65339094,0.375588597132,1.0,1.0,1.0,0.0,2019.01042684,2019.01042684,2019.01042684,0.0,0.0,1198.46081543,2019.01042684
2016-10-28T07:00:00.000Z,0.0,0.0289591461355,0.7770897869,0.514972921458,47.7235002518,0.044014797615,75.0650005341,0.0,37.2708339691,1.0,80.0555540721,0.5,0.0,0.0,47.991666158,37.8225002289,1.0,79.9861094157,0.5,0.0,75.0650005341,78.2793401082,2.0,0.0,116.910749753,69.1872495015,42.5286458333,0.444754457144,760.758326213,0.0,0.442580958666,0.0,1.0,13.5066400369,78.3544998169,9.01199976603,2607.08284505,78.1534996033,78.126759847,69.1414998372,69.0807902018,,1796.99958293,53.4395001729,53.307413737,41.4469998678,41.3372217814,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.201000213623,83.574499766,100.0,7.66257846355,36.7064997355,1.27199999491,5.84406157335,40.1749998728,35.0,57.9666665395,397.516667684,0.442580958666,36.7064997355,0.640687713623,64.0687716802,2.0,1.0,1.0,896.962799072,896.962799072,0.0,0.431797958448,0.0,1.0,13.4268692334,77.4049994151,8.28150113424,1750.65585327,77.5145003001,77.3530578613,69.2329991659,68.8904240926,,1718.49992879,53.2414995829,53.1735916138,41.512500445,42.0929997762,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.10950088501,100.0,7.48772199949,36.001999855,0.647500991821,5.93914723396,40.8649994532,224.0,55.3750003179,363.241666158,0.431797958448,36.001999855,0.5997589075,60.0190019608,2.0,1.0,1.0,839.6624705,839.6624705,760.758326213,0.444061061433,2.0,0.0,3603.84995524,0.0,27.0825152397,4.3121838967,9.12239583333,3603.84995524,0.0467053783088,80.4874992371,80.4874992371,69.2880509694,2.0,53.5991719564,42.1987965902,41.9937969844,1.0,1783.12151878,1221.86496043,0.0,0.0,0.0,12.3792549769,1.0,0.0,26.2574996948,56.7622448603,1.0,77.9794508616,0.0,1.0,1.0,0.0,23.2774996758,1.0,75.7321427663,0.0,1.0,0.0289202928726,49.5349988937,75.2902069092,49.5349988937,2.0,0.0,54.6661679275,0.0566000007093,37.4594072294,0.951608419032,702.934581778,0.5,0.5,3295.71311805,0.00329571311805,661.826974557,0.564645393395,0.386917220161,0.576383456023,0.551551120679,0.0,965.833343506,661.826974557,519.878346761,445.954996745,0.0,0.000965833343506,0.563755959272,1.0,4.76438753834,2.0,2.0,2.0,0.5,89.819214503,58.7035983404,56.7622448603,0.567622448603,1.0,9.91666666667,3004.98647921,92.1255751569,1627.66031806,0.951562613555,1627.66031806,1.0,0.0,0.0,0.0,40.5566665332,1.0,69.2777779897,1.0,0.0,41.4250008265,39.9308328629,1.0,69.0416682561,0.0,1.0,80.4874992371,0.0,1150.41003418,0.000269449491659,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.406612465275,139022.0,1627.71494346,49.9017803892,881.656886286,0.515434161332,881.656886286,0.407629440149,1.0,1.0,1.0,0.0,1710.51310221,1710.51310221,901.966115316,808.546986898,0.0,965.833343506,1710.51310221
