timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-10-28T08:00:00.000Z,0.0,0.0276603434469,0.782912583318,0.511451737456,46.6360006332,0.0459273527352,74.2908337911,0.0,36.707499822,1.0,79.6666641235,0.75,0.0,0.0,47.7999992371,37.5833336512,1.0,79.6666641235,0.75,0.0,74.2908337911,76.2469603221,2.0,0.0,114.998250008,68.3622493744,42.6432291667,0.430070294248,698.816655477,0.0,0.424722388308,0.0,1.0,13.1658012072,77.0495007833,8.52450116475,2584.16617839,76.8680000305,76.7883936564,68.3434988658,68.261756897,,1744.66626994,53.5579999288,53.4227116903,41.8160003026,41.6649271647,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.181500752767,81.1759993235,100.0,7.27916395664,35.0519997279,1.33350022634,5.88663725058,40.4825000763,35.0,54.7833337784,363.066660563,0.424722388308,35.0519997279,0.610075378418,61.0075381597,2.0,1.0,1.0,854.105529785,854.105529785,0.0,0.415624005428,0.0,1.0,13.1005342007,76.173500061,7.87950007121,1739.03230794,76.2604999542,76.0796661377,68.380999883,68.0522969564,,1669.24992879,53.3854999542,53.3093821208,41.7974996567,42.3993708293,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0869998931885,100.0,7.12915106614,34.4630002975,0.683499972026,5.97138313452,41.1139996847,224.0,52.633333842,335.75,0.415624005428,34.4630002975,0.576190065656,57.6190067927,2.0,1.0,1.0,806.666091919,806.666091919,698.816655477,0.429506298264,2.0,0.0,3469.6609904,0.0,24.1832915942,3.42676113049,7.40885416667,3471.99471029,0.0422127338217,68.727499644,68.727499644,65.763566335,2.0,53.7294972738,42.5025965373,41.9374376933,1.0,1637.17321497,1218.23012724,0.0,0.0,0.0,11.5413780212,1.0,0.0,24.0091660817,56.8021208445,1.0,75.576482137,0.0,1.0,1.0,0.0,20.9358328183,1.0,72.8809521993,0.0,1.0,0.0276347918276,44.9449984233,72.8316853841,44.9449984233,2.0,0.0,50.1917479841,0.0566000007093,37.3479720863,0.951865827886,702.169183897,0.25,0.75,3025.95935512,0.00302595935512,659.8581558,0.545747912052,0.406094200822,0.556942608662,0.541501101618,0.0,886.779988607,659.8581558,248.889994303,637.889994303,0.0,0.000886779988607,0.54528482755,1.0,3.12841740899,2.0,2.0,2.0,0.75,90.2794634501,58.4635480245,56.8021208445,0.568021208445,1.0,11.0833333333,2855.4033422,87.5397200704,1546.63814441,0.951842112874,1546.63814441,1.0,0.0,0.0,0.0,34.8183328311,1.0,65.5833349228,1.0,0.0,39.2166671753,33.9091663361,1.0,65.3472223282,0.0,1.0,68.727499644,0.0,1019.14996338,0.000268647926848,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.426640296042,139022.0,1535.12932542,47.0633305751,831.507596914,0.511731817025,831.507596914,0.427141776316,1.0,1.0,1.0,0.0,1624.88938395,1624.88938395,446.886250814,1178.00313314,0.0,886.779988607,1624.88938395
2016-10-28T09:00:00.000Z,0.0,0.0296219495388,0.776757217152,0.549985674273,50.3792514801,0.0417729326206,88.2416667938,0.0,43.8999999364,1.0,84.2916673024,0.0,0.0,0.0,50.4749997457,44.2991663615,1.0,84.1249993642,0.0,0.0,88.2416667938,84.5950584412,2.0,0.0,121.06575044,70.6864989599,42.3489583333,0.470744519799,991.883331299,0.0,0.467141792613,0.0,1.0,14.3406070073,81.0995006561,9.71280212402,2761.66617839,80.9630006154,80.7958552043,70.6819985708,70.5633163452,,2202.33285522,53.931500117,53.794090271,41.9809999466,41.9321797689,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.13650004069,86.6030000051,100.0,8.40896129608,38.9820006688,1.16550064087,5.93164579074,40.8154993057,35.0,70.1416664124,515.224998474,0.467141792613,38.9820006688,0.784000534784,78.4000549316,2.0,1.0,1.0,1097.6007487,1097.6007487,0.0,0.466140221486,0.0,1.0,14.2318284512,80.1620006561,9.3340004815,1863.1417745,80.205499649,79.996963501,70.690999349,70.3504486084,,2050.24992879,53.7650000254,53.6848882039,41.8605003357,42.377667745,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0434989929199,100.0,8.23489991824,38.3449993134,0.564999898275,5.99692849318,41.2955004374,224.0,67.2916663488,476.658330282,0.466140221486,38.3449993134,0.727068786621,72.7068786621,2.0,1.0,1.0,1017.89630127,1017.89630127,991.883331299,0.468779189669,2.0,0.0,4410.15085856,0.0,27.9014895757,3.08067125082,6.83333333333,4410.15085856,0.0552988640441,117.924168269,117.924168269,77.7585900625,2.0,54.0458094279,42.591758728,41.8057848612,1.0,2326.98433,1365.44456861,0.0,0.0,0.0,11.774052302,1.0,0.0,32.5224992434,58.9079462687,1.0,83.7956587474,0.0,1.0,1.0,0.0,29.892499129,1.0,82.2499980927,0.0,1.0,0.029524782342,62.4149974187,82.1082859039,62.4149974187,2.0,0.0,71.3396786528,0.0566000007093,41.861208727,0.949329455489,709.729598094,1.0,0.0,4300.92548439,0.00430092548439,739.597318064,0.598190336619,0.351010419623,0.598190336619,0.0,0.0,1260.41833496,739.597318064,1260.41833496,0.0,0.0,0.00126041833496,0.595380028089,1.0,5.41740252744,2.0,2.0,2.0,0.0,89.592522939,60.7595221202,58.9079462687,0.589079462687,1.0,10.5,3692.42889861,113.20088738,2000.01565302,0.949200756242,2000.01565302,1.0,0.0,0.0,0.0,59.5091670354,1.0,77.6111132304,1.0,0.0,46.4333343506,58.4150009155,1.0,77.3888899485,0.0,1.0,117.924168269,0.0,1540.42993164,0.000301112116982,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.369795764821,139022.0,2150.27746745,65.9222761254,1164.70451059,0.552764874903,1164.70451059,0.372833710243,1.0,1.0,1.0,0.0,2107.0523173,2107.0523173,2107.0523173,0.0,0.0,1260.41833496,2107.0523173
2016-10-28T10:00:00.000Z,0.0,0.032996698517,0.829237811616,0.636865985531,53.8487507502,0.0459604327673,122.185832977,0.0,60.6158332825,1.0,93.8888880412,0.0,0.0,0.0,56.2083336512,61.5566666921,1.0,93.6805559794,0.0,0.0,122.185832977,94.1657524109,2.0,0.0,127.841251055,73.9925003052,42.5052083333,0.531797689945,1411.50001017,0.0,0.529825615046,0.0,1.0,15.6652848721,85.7299989065,,3137.08276367,85.5755011241,85.416229248,74.0,73.8559748332,,2685.66605632,54.3980003993,54.2667541504,41.9570000966,42.011080424,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.154497782389,85.3625011444,100.0,9.72978687286,43.6185010274,1.11450099945,5.93549795945,40.8424990972,35.0,92.3083324432,739.049997965,0.529825615046,43.6185010274,0.952745942615,99.4837290446,2.0,1.0,1.0,1392.7722168,1392.7722168,0.0,0.535474864713,0.0,1.0,15.5504635175,84.5644989014,9.98999786377,2144.35656738,84.5314998627,84.3225402832,73.9850006104,73.6315078735,,2417.49989827,54.2300004959,54.152188619,41.8035001755,42.1868260701,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.0329990386963,100.0,9.56590223312,42.7279996872,0.593499501546,5.98456132412,41.2100006739,224.0,86.6166667938,672.450007121,0.535474864713,42.7279996872,0.894717152913,89.4717159271,2.0,1.0,1.0,1252.60401408,1252.60401408,1411.50001017,0.530712195926,2.0,0.0,5331.38749186,0.0,33.6691110784,2.92648873727,6.88020833333,5331.38749186,0.0803327353873,214.43583552,214.43583552,95.52684021,2.0,54.5170177113,42.5414454142,41.6561959585,1.0,3389.07240498,1223.68328587,0.0,0.0,0.0,12.5844914118,1.0,0.0,44.793331782,61.4155085882,1.0,93.7328764598,0.0,1.0,1.0,0.0,42.7866655986,1.0,93.3273792267,0.0,1.0,0.0329422212138,87.5799973806,93.1321582794,87.5799973806,2.0,0.0,103.900715267,0.0566000007093,37.515152664,0.943900149555,726.11353548,1.0,0.0,6263.96477495,0.00626396477495,662.811876217,0.69162018793,0.249721446759,0.69162018793,0.0,0.0,1835.70166016,662.811876217,1835.70166016,0.0,0.0,0.00183570166016,0.689912502964,1.0,7.97085042172,2.0,2.0,2.0,0.0,81.8125263561,65.0691816157,61.4155085882,0.614155085882,1.0,11.0833333333,4659.70820041,142.855317652,2523.94550992,0.950923402088,2523.94550992,1.0,0.0,0.0,0.0,107.81583341,1.0,95.4583339691,1.0,0.0,57.1916681925,106.620000203,1.0,95.3194465637,0.0,1.0,214.43583552,0.0,2039.04003906,0.000269850474486,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.262609423862,139022.0,3129.07622363,95.9298648452,1694.87391595,0.638561832629,1694.87391595,0.264104453006,1.0,1.0,1.0,0.0,2654.20485433,2654.20485433,2654.20485433,0.0,0.0,1835.70166016,2654.20485433
2016-10-28T11:00:00.000Z,0.0,0.0346634195202,0.84546990936,0.65799165819,55.0659996668,0.0478597619959,131.975832621,0.0,65.3208328883,1.0,96.3194452922,0.0,0.0,0.0,57.7083330154,66.5616671244,1.0,96.1805547078,0.0,0.0,131.975832621,96.6636295319,2.0,0.0,131.151000341,76.0850006739,42.6432291667,0.558050174403,1538.83331299,0.0,0.554985124718,0.0,1.0,15.972281456,87.8314997355,,3231.66611735,87.6694997152,87.5207366943,76.085000356,75.9454752604,,2731.3326416,54.5734996796,54.4559504191,42.0874999364,42.1695251465,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.162000020345,88.0519987742,100.0,10.0140766303,45.5819997787,1.06500021617,5.95820482572,41.0224997203,35.0,97.5583343506,788.583333333,0.554985124718,45.5819997787,0.995222952706,101.496917725,2.0,1.0,1.0,1420.95686849,1420.95686849,0.0,0.571715912492,0.0,1.0,16.3215807279,87.043999354,,2224.22157796,86.9630012512,86.781153361,76.0850009918,75.7306543986,,2483.49993896,54.4054994583,54.3287785848,41.7239996592,42.0910847982,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.0794982910156,100.0,10.3457374573,45.2405014038,0.579999287923,5.97584335009,41.1440003713,224.0,94.191666921,750.249989827,0.571715912492,45.239001592,0.937424221947,93.7424214681,2.0,1.0,1.0,1312.39391073,1312.39391073,1538.83331299,0.558017358312,2.0,0.0,5485.99654134,0.0,33.6563129425,2.76262617111,6.70052083333,5485.99654134,0.0876879006635,241.717498779,241.717498779,100.0,2.0,54.6727600098,42.6095937093,41.5221112569,1.0,3707.37575374,1061.65502121,0.0,0.0,0.25,12.1010007858,1.0,0.0,48.7166659037,63.9839995702,1.0,96.5810489655,0.0,1.0,1.0,0.0,46.8683319092,1.0,96.4107131958,0.0,1.0,0.0346619953568,95.5849978129,96.1152013143,95.5849978129,2.0,0.0,113.659121596,0.0566000007093,32.5477602392,0.936742292014,748.171107348,1.0,0.0,6852.27943045,0.00685227943045,575.04876027,0.728231612064,0.208538545566,0.728231612064,0.0,0.0,2008.11166382,575.04876027,2008.11166382,0.0,0.0,0.00200811166382,0.728248541554,1.0,10.936077747,2.0,2.0,2.0,0.0,72.5367368062,69.9204126994,63.9839995702,0.639839995702,1.0,11.0833333333,4769.03077495,146.206881836,2583.16042409,0.93677015763,2583.16042409,1.0,0.0,0.0,0.0,120.779998779,1.0,100.0,1.0,0.0,59.9083347321,120.9375,1.0,99.8472245534,0.0,1.0,241.717498779,0.0,2069.33007812,0.000234119493599,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222614420269,139022.0,3350.65867806,102.723043849,1814.89474491,0.658162466574,1814.89474491,0.222592349744,1.0,1.0,1.0,0.0,2757.51784261,2757.51784261,2757.51784261,0.0,0.0,2008.11166382,2757.51784261
2016-10-28T12:00:00.000Z,0.0,0.034330006778,0.827149803627,0.635391991728,54.7464987437,0.047183977463,125.320833206,0.0,62.3491668701,1.0,94.7777786255,0.0,0.0,0.0,56.7333323161,62.971666654,1.0,94.569442749,0.0,0.0,125.320833206,95.0840396881,2.0,0.0,130.754998843,76.0085000992,42.5052083333,0.544839468703,1446.9666748,0.0,0.550896197802,0.0,1.0,16.2091763814,87.6529998779,,3173.74945068,87.4864991506,87.3706893921,76.0025011698,75.8940455119,,2720.99938965,54.0979992549,53.9928436279,41.9824997584,42.0619812012,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.166500727336,90.9740009308,100.0,10.261513869,45.5039993922,1.04249986013,5.94766231378,40.9399998983,35.0,94.1416657766,756.758336385,0.550896197802,45.5039993922,0.972567361499,98.1131706238,2.0,1.0,1.0,1373.5843811,1373.5843811,0.0,0.555214241426,0.0,1.0,16.1584136486,86.5744991302,,2171.72814941,86.5369993846,86.3652114868,76.0144990285,75.6617685954,,2459.49991862,53.9179995855,53.8308766683,41.7884998322,42.1664047241,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.0374997456868,100.0,10.1675672531,44.7484995524,0.537999471029,5.99084627628,41.2505003611,224.0,88.1499996185,690.208333333,0.555214241426,44.7484995524,0.887855813163,88.7855815887,2.0,1.0,1.0,1242.99813843,1242.99813843,1446.9666748,0.544732644337,2.0,0.0,5471.99422201,0.0,34.7890885671,3.31186503172,9.015625,5471.99422201,0.090727941899,240.881669362,240.881669362,100.0,2.0,54.2495244344,42.6013132731,41.5072917938,1.0,3520.90187251,1032.03034422,0.0,0.0,1.0,11.8762521744,1.0,0.0,46.4908320109,64.1262489955,1.0,94.9372132619,0.0,1.0,1.0,0.0,44.6816660563,1.0,94.6190458934,0.0,1.0,0.0343350667426,91.172498703,94.3008639018,91.172498703,2.0,0.0,107.942286037,0.0566000007093,31.6395397111,0.928585708937,773.962131755,1.0,0.0,6507.62293336,0.00650762293336,559.002461389,0.718100462799,0.210486260237,0.718100462799,0.0,0.0,1907.10750326,559.002461389,1907.10750326,0.0,0.0,0.00190710750326,0.718067924182,1.0,12.4095782678,2.0,2.0,2.0,0.0,56.5133682887,74.7741082509,64.1262489955,0.641262489955,1.0,9.91666666667,4552.93221673,139.581825748,2466.10996464,0.928586723036,2466.10996464,1.0,0.0,0.0,0.0,121.054166794,1.0,100.0,1.0,0.0,59.9090922963,119.827500025,1.0,99.8484871604,0.0,1.0,240.881669362,0.0,2005.25,0.000227586566954,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226673777489,139022.0,3116.12160553,95.5327077691,1687.85700657,0.63554408731,1687.85700657,0.226763902242,1.0,1.0,1.0,0.0,2655.76698812,2655.76698812,2655.76698812,0.0,0.0,1907.10750326,2655.76698812
2016-10-28T13:00:00.000Z,0.0,0.0327938356135,0.808220583795,0.610334313341,53.8217500051,0.0456019540078,115.413332621,0.0,57.1474994024,1.0,92.2777779897,0.0,0.0,0.0,55.2500003179,58.2658335368,1.0,92.0833346049,0.0,0.0,115.413332621,92.5595620473,2.0,0.0,128.592750231,74.7710002263,42.7369791667,0.524426040673,1326.91667684,0.0,0.536368076903,0.0,1.0,15.8792157173,86.3059997559,,2816.66615804,86.1305001577,86.0418574015,74.7635002136,74.6902516683,,2717.66597493,53.5220003128,53.43800354,41.8954998652,41.9531758626,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.175499598185,91.5440006256,100.0,9.94594812393,44.2350002925,1.07249991099,5.93326779207,40.8229999542,35.0,88.8416671753,706.39167277,0.536368076903,44.2350002925,0.940379798526,94.0379784902,2.0,1.0,1.0,1316.53171794,1316.53171794,0.0,0.524983469206,0.0,1.0,15.6471552849,84.9019991557,9.85799916585,2085.11396281,84.9245001475,84.7519048055,74.7785002391,74.4275385539,,2455.74989827,53.3330001831,53.252649943,41.7839997609,42.2059707642,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0225009918213,100.0,9.6500240167,43.1405003866,0.485500335693,5.99713122845,41.2984994253,224.0,81.5250002543,620.524998983,0.524983469206,43.1405003866,0.843985857282,84.398586909,2.0,1.0,1.0,1181.5802002,1181.5802002,1326.91667684,0.524201523718,2.0,0.0,5448.65698242,0.0,36.0758482615,3.70959393183,9.9765625,5455.07474772,0.0946117093906,239.219165802,239.219165802,99.8838087718,2.0,53.7149454753,42.5681991577,41.596599261,1.0,3257.66606251,1047.55867366,0.0,0.0,1.0,12.1229324341,1.0,0.0,42.6008323034,62.6405677795,1.0,92.2089010874,0.0,1.0,1.0,0.0,40.3749993642,1.0,91.5059496562,0.0,1.0,0.0327829871636,82.9758326213,91.3156204224,82.9758326213,2.0,0.0,99.8721164819,0.0566000007093,32.1156005157,0.921491385271,797.017853247,1.0,0.0,6021.08867138,0.00602108867138,567.413429562,0.697378273787,0.224254004403,0.697378273787,0.0,0.0,1764.52500407,567.413429562,1764.52500407,0.0,0.0,0.00176452500407,0.697186082602,1.0,12.4205133999,2.0,2.0,2.0,0.0,41.3249394099,78.6067185835,62.6405677795,0.626405677795,1.0,9.91666666667,4319.01835365,132.410595753,2339.40978965,0.924585118954,2339.40978965,1.0,0.0,0.0,0.0,119.976666133,1.0,99.9027773539,1.0,0.0,59.8333346049,119.242500305,1.0,99.7222239176,0.0,1.0,239.219165802,0.0,1887.35998535,0.000231010922844,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.242545548058,139022.0,2852.5291093,87.451603082,1545.08130717,0.610649399908,1545.08130717,0.242719472298,1.0,1.0,1.0,0.0,2530.22652181,2530.22652181,2530.22652181,0.0,0.0,1764.52500407,2530.22652181
2016-10-28T14:00:00.000Z,0.0,0.0336536036432,0.82673659358,0.634870469394,54.3182500203,0.0464239575229,123.199999491,0.0,61.0575002035,1.0,94.2777779897,0.0,0.0,0.0,56.424999555,62.157500267,1.0,94.0416653951,0.0,0.0,123.199999491,94.543800354,2.0,0.0,129.335249901,75.0169998805,42.2682291667,0.537506659335,1426.18331909,0.0,0.545405163448,0.0,1.0,16.0302965641,86.7409992218,,3150.41611735,86.5729999542,86.4691212972,75.0185000102,74.9391377767,,2723.33266195,53.9645004272,53.8788146973,41.861000061,41.9506276449,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.167999267578,87.7910003662,100.0,10.1010837555,44.7119998932,1.06800015767,5.92921288808,40.7929999034,35.0,93.0916671753,749.16666158,0.545405163448,44.7119998932,0.973493381076,98.0997104645,2.0,1.0,1.0,1373.3959554,1373.3959554,0.0,0.547894965374,0.0,1.0,15.855042696,85.5560003916,,2133.48297119,85.5244998932,85.34228007,75.0154997508,74.664179484,,2467.74991862,53.7859999339,53.6950836182,41.7660001119,42.1268310547,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.0315004984538,100.0,9.86723764737,43.7584997813,0.530500411987,5.98780508836,41.2354996999,224.0,86.8583329519,677.016667684,0.547894965374,43.7584997813,0.883111506871,88.3111489614,2.0,1.0,1.0,1236.35610962,1236.35610962,1426.18331909,0.537435143271,2.0,0.0,5477.82861328,0.0,34.3332913717,2.98380299409,7.27864583333,5477.82861328,0.0906000797866,240.33583196,240.33583196,100.0,2.0,54.1717071533,42.546546936,41.5588146845,1.0,3468.80820992,1021.41321541,0.0,0.0,1.0,11.714108785,1.0,0.0,45.696665446,63.3043912252,1.0,94.3207753499,0.0,1.0,1.0,0.0,43.5158325831,1.0,93.8214257558,0.0,1.0,0.0336503223047,89.2941646576,93.5639807383,89.2941646576,2.0,0.0,106.345221071,0.0566000007093,31.3140443703,0.916631801491,813.179806955,1.0,0.0,6411.3391045,0.0064113391045,553.251660387,0.708125181385,0.208512080997,0.708125181385,0.0,0.0,1878.89080811,553.251660387,1878.89080811,0.0,0.0,0.00187889080811,0.708082755407,1.0,10.9792335871,2.0,2.0,2.0,0.0,37.6645085017,81.0797684987,63.3043912252,0.633043912252,1.0,9.91666666667,4490.22142533,137.659265442,2432.14246849,0.916637262382,2432.14246849,1.0,0.0,0.0,0.0,120.557498932,1.0,100.0,1.0,0.0,59.9166679382,119.778333664,1.0,99.8611132304,0.0,1.0,240.33583196,0.0,1936.0,0.000225245244424,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.227475021531,139022.0,3110.6834609,95.3659874843,1684.91141854,0.635017319113,1684.91141854,0.227530381071,1.0,1.0,1.0,0.0,2653.33144124,2653.33144124,2653.33144124,0.0,0.0,1878.89080811,2653.33144124
2016-10-28T15:00:00.000Z,0.0,0.033811188338,0.831744293453,0.641044334215,54.6542520523,0.0466978045546,125.230831782,0.0,62.1741666794,1.0,94.7083333333,0.0,0.0,0.0,56.7166665395,63.0716663996,1.0,94.5277779897,0.0,0.0,125.230831782,95.0128898621,2.0,0.0,130.206000964,75.5517489115,42.1927083333,0.542874372701,1455.5083313,0.0,0.549158630738,0.0,1.0,16.1982987722,87.305000941,,3164.99947103,87.1385008494,87.0349833171,75.5494988759,75.4800796509,,2726.33272298,54.1024999619,54.0176798503,41.9030001958,41.9977162679,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.166500091553,88.7435003916,100.0,10.2613817056,45.2355006536,1.04850006104,5.93691710631,40.8545001348,35.0,94.3166662852,761.22501119,0.549158630738,45.2355006536,0.976638510568,98.9916362762,2.0,1.0,1.0,1385.8829244,1385.8829244,0.0,0.560813438228,0.0,1.0,16.0520523389,86.1799996694,,2143.98160807,86.1350002289,85.9614003499,75.5539989471,75.1993281047,,2444.24991862,53.9269997279,53.816212972,41.7749996185,42.1121546427,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.0449994405111,100.0,10.0638418198,44.3600006104,0.536499341329,5.98821063836,41.2385002772,224.0,88.6249993642,694.283330282,0.560813438228,44.3600006104,0.883948560442,88.3948548635,2.0,1.0,1.0,1237.52798462,1237.52798462,1455.5083313,0.542668193812,2.0,0.0,5469.66056315,0.0,34.453794306,3.0329315265,8.22135416667,5469.66056315,0.0898766585937,240.819997152,240.819997152,100.0,2.0,54.3374608358,42.5822092692,41.5073340734,1.0,3530.24981879,978.487628802,0.0,0.0,1.0,11.3502483368,1.0,0.0,46.3583319982,64.1992505391,1.0,94.8458881378,0.0,1.0,1.0,0.0,44.2933324178,1.0,94.4880930583,0.0,1.0,0.0338083508454,90.6516660055,94.2891540527,90.6516660055,2.0,0.0,108.228871329,0.0566000007093,29.998050311,0.911076159018,832.070361089,1.0,0.0,6524.90058318,0.00652490058318,530.000882246,0.713200005148,0.197679319516,0.713200005148,0.0,0.0,1912.17084757,530.000882246,1912.17084757,0.0,0.0,0.00191217084757,0.71303631862,1.0,10.9002813848,2.0,2.0,2.0,0.0,34.5317805897,83.7860759388,64.1992505391,0.641992505391,1.0,11.6666666667,4503.83340884,138.076575742,2439.5154419,0.909888584449,2439.5154419,1.0,0.0,0.0,0.0,120.712499619,1.0,100.0,1.0,0.0,59.9000015259,120.107498805,1.0,99.8333358765,0.0,1.0,240.819997152,0.0,1997.93005371,0.000215779159493,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.217256621189,139022.0,3174.70036225,97.3285899442,1719.58637322,0.641369996719,1719.58637322,0.217452537621,1.0,1.0,1.0,0.0,2681.11446126,2681.11446126,2681.11446126,0.0,0.0,1912.17084757,2681.11446126
2016-10-28T16:00:00.000Z,0.0,0.034001195708,0.840580428839,0.652129997827,54.8402493795,0.0470700355286,128.620834351,0.0,63.7966674169,1.0,95.5694452922,0.0,0.0,0.0,57.2416667938,64.7925004959,1.0,95.4027792613,0.0,0.0,128.620834351,95.8574574788,2.0,0.0,130.42124939,75.5810000102,42.1276041667,0.546269263714,1492.64164225,0.0,0.552460567915,0.0,1.0,16.2406012217,87.4400005341,,3186.24947103,87.2614994049,87.1869405111,75.5719998678,75.50928243,,2734.99940999,54.2555001577,54.1896743774,41.8760000865,41.9779891968,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.17850112915,86.9720001221,100.0,10.3089555105,45.3854993184,1.05900033315,5.93164579074,40.8169997533,35.0,96.3083324432,779.366663615,0.552460567915,45.3854993184,0.984040469215,100.770675023,2.0,1.0,1.0,1410.78942871,1410.78942871,0.0,0.563284671653,0.0,1.0,16.1064415773,86.3674996694,,2157.85487874,86.3194999695,86.1319936117,75.5900001526,75.2273966471,,2459.24991862,54.0635004044,53.953280131,41.7044995626,42.0221506755,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.0479996999105,100.0,10.1301928361,44.6150004069,0.552999178569,5.97624886036,41.151500384,224.0,90.3583329519,713.27498881,0.563284671653,44.6150004069,0.904636782692,90.4636777242,2.0,1.0,1.0,1266.49149577,1266.49149577,1492.64164225,0.546237561325,2.0,0.0,5471.41088867,0.0,34.7742904027,2.92072504759,7.328125,5471.41088867,0.0876283089806,239.41166687,239.41166687,100.0,2.0,54.5323155721,42.5465418498,41.5095030467,1.0,3606.69937121,985.419921976,0.0,0.0,1.0,11.6487706502,1.0,0.0,47.4341653188,63.9232292175,1.0,95.707760493,0.0,1.0,1.0,0.0,45.4716657003,1.0,95.3869037628,0.0,1.0,0.0339992496706,92.9058322906,95.160774231,92.9058322906,2.0,0.0,110.572628626,0.0566000007093,30.2105775554,0.910305215318,834.694376559,1.0,0.0,6666.20098818,0.00666620098818,533.755780509,0.714961093582,0.19534117833,0.714961093582,0.0,0.0,1953.57998657,533.755780509,1953.57998657,0.0,0.0,0.00195357998657,0.714954018593,1.0,9.70741016944,2.0,2.0,2.0,0.0,33.0425523122,84.1603736877,63.9232292175,0.639232292175,1.0,10.5,4592.11929319,140.783206181,2487.33576708,0.910302271912,2487.33576708,1.0,0.0,0.0,0.0,119.919167201,1.0,100.0,1.0,0.0,59.9000015259,119.492499669,1.0,99.8333358765,0.0,1.0,239.41166687,0.0,1988.89001465,0.000217307890517,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.214589356038,139022.0,3290.05943428,100.865218456,1782.07097513,0.652193113144,1782.07097513,0.214618397178,1.0,1.0,1.0,0.0,2732.42838542,2732.42838542,2732.42838542,0.0,0.0,1953.57998657,2732.42838542
2016-10-28T17:00:00.000Z,0.0,0.0337215763617,0.826399826637,0.63431906184,54.4720007579,0.0463204308327,122.752499898,0.0,61.0308335622,1.0,94.1666666667,0.0,0.0,0.0,56.3666671117,61.7008333206,1.0,93.9444452922,0.0,0.0,122.752499898,94.4438412984,2.0,0.0,129.704250654,75.2322498957,42.140625,0.536073957431,1420.50832113,0.0,0.549485206758,0.0,1.0,16.1136932373,87.0680001577,,3139.58280436,86.8955001831,86.8347015381,75.230000178,75.1785024007,,2709.33272298,53.9224996567,53.8667068481,41.7334998449,41.8208262126,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.172499974569,88.5725002289,100.0,10.2000916799,45.1620003382,1.04999923706,5.91360179583,40.6835006078,35.0,93.8249994914,756.141667684,0.549485206758,45.1620003382,0.970385676793,98.2931194305,2.0,1.0,1.0,1376.10366821,1376.10366821,0.0,0.548404794262,0.0,1.0,15.8828415871,85.6264998118,9.91799926758,2113.61043294,85.617500941,85.4330088298,75.2344996134,74.8689295451,,2408.24985758,53.7455002467,53.6275075277,41.6774997711,42.0017242432,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.00899887084961,100.0,9.90618729591,43.9400011698,0.528999646505,5.97665437063,41.1485001246,224.0,85.7166665395,664.366663615,0.548404794262,43.9400011698,0.865063164121,86.5063152313,2.0,1.0,1.0,1211.08842977,1211.08842977,1420.50832113,0.535986003285,2.0,0.0,5399.06547038,0.0,36.9648106893,4.08860009909,10.5885416667,5399.06547038,0.0881331225722,233.558330536,233.558330536,99.1550979614,2.0,54.2337086995,42.456103007,41.5362431208,1.0,3445.33382125,1017.54647129,0.0,0.0,1.0,11.6746835709,1.0,0.0,45.7324988047,63.5553166072,1.0,94.377852122,0.0,1.0,1.0,0.0,43.6241652171,1.0,93.958331426,0.0,1.0,0.0337208915152,89.3566627502,93.5704536438,89.3566627502,2.0,0.0,105.625553421,0.0566000007093,31.1954994024,0.912285528641,827.908472979,1.0,0.0,6367.95179192,0.00636795179192,551.157226352,0.704260755607,0.207996694636,0.704260755607,0.0,0.0,1866.17583211,551.157226352,1866.17583211,0.0,0.0,0.00186617583211,0.704176386197,1.0,10.4438118073,2.0,2.0,2.0,0.0,34.0679227511,83.2089773814,63.5553166072,0.635553166072,1.0,11.0833333333,4462.88029254,136.821052824,2417.33305846,0.912257450243,2417.33305846,1.0,0.0,0.0,0.0,117.839999517,1.0,99.2222232819,1.0,0.0,59.4166679382,115.718332926,1.0,99.0277798971,0.0,1.0,233.558330536,0.0,1925.4699707,0.000224392537889,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.228002187957,139022.0,3104.67366017,95.181741614,1681.65619119,0.634626405239,1681.65619119,0.228125431809,1.0,1.0,1.0,0.0,2649.83646647,2649.83646647,2649.83646647,0.0,0.0,1866.17583211,2649.83646647
2016-10-28T18:00:00.000Z,0.0,0.0327831395452,0.791382272051,0.584726312978,53.353000323,0.0452777975766,107.825000127,0.0,53.4741662343,1.0,90.1944440206,0.0,0.0,0.0,53.9916671117,54.3758331935,1.0,89.9861125946,0.0,0.0,107.825000127,90.5091705322,2.0,0.0,128.099250476,74.7462501526,42.1015625,0.519038965354,1235.2250061,0.0,0.526919507437,0.0,1.0,15.7643940449,86.0014998118,,2980.41615804,85.8050003052,85.7678273519,74.7439994812,74.6921539307,,2512.99945068,53.6435000102,53.5469360352,41.7575000127,41.7991892497,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.196499506632,92.9660002391,100.0,9.84531831741,44.0475002925,1.025999705,5.9190757672,40.7315003077,35.0,84.191666921,656.666666667,0.526919507437,44.0475002925,0.889273194813,88.9273204803,2.0,1.0,1.0,1244.98247274,1244.98247274,0.0,0.522053135503,0.0,1.0,15.5480461915,84.5540008545,9.71324920654,1987.62616984,84.5885003408,84.3966598511,74.748500824,74.3777872721,,2261.74989827,53.4544995626,53.3329696655,41.7089996338,42.089805603,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0344994862874,100.0,9.56246352196,42.879500707,0.504999796549,5.9867913723,41.2039998372,224.0,77.6916662852,578.558334351,0.522053135503,42.879500707,0.790785558791,79.0785573324,2.0,1.0,1.0,1107.09978231,1107.09978231,1235.2250061,0.518516908758,2.0,0.0,5003.4995931,0.0,35.996465683,4.48260788123,10.9375,5004.66646322,0.0761009033511,181.67416509,181.67416509,90.4367154439,2.0,53.9091618856,42.4917729696,41.5463498433,1.0,2958.98320876,1074.48084518,0.0,0.0,0.416666666667,10.7219238281,1.0,0.0,40.1874993642,64.0220756531,1.0,90.3196315765,0.0,1.0,1.0,0.0,37.8308321635,1.0,89.4464263916,0.0,1.0,0.0327664565137,78.0183308919,89.0547561646,78.0183308919,2.0,0.0,90.715226798,0.0566000007093,32.9409688003,0.918141401675,808.17716542,1.0,0.0,5469.03824247,0.00546903824247,581.995907906,0.673469049199,0.244553463852,0.673469049199,0.0,0.0,1602.74250285,581.995907906,1602.74250285,0.0,0.0,0.00160274250285,0.6726620694,1.0,11.8208794055,2.0,2.0,2.0,0.0,41.8989741007,80.3053372701,64.0220756531,0.640220756531,1.0,10.5,4033.46405393,123.656195598,2184.73841075,0.918022513052,2184.73841075,1.0,0.0,0.0,0.0,91.7008330027,1.0,90.5694452922,1.0,0.0,54.1666669846,89.9733339945,1.0,90.2777779897,0.0,1.0,181.67416509,0.0,1828.63000488,0.000236947884509,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.266391575779,139022.0,2573.40534153,78.8943473925,1393.893046,0.585710944029,1393.893046,0.26730411489,1.0,1.0,1.0,0.0,2379.83097331,2379.83097331,2379.83097331,0.0,0.0,1602.74250285,2379.83097331
2016-10-28T19:00:00.000Z,0.0,0.0307085510842,0.770139190873,0.53721461857,51.1127494176,0.0432345175314,87.2841669718,0.0,43.3816665014,1.0,84.2083326976,0.0,0.0,0.0,50.375,43.93166701,1.0,83.9583333333,0.0,0.0,87.2841669718,84.4819513957,2.0,0.0,124.048499107,72.9357496897,41.96875,0.487059283335,982.266662598,0.0,0.488055510197,0.0,1.0,14.8748292923,83.121500651,9.79971204485,2746.24951172,82.9369990031,82.8742955526,72.9124997457,72.8623326619,,2140.33284505,53.4484996796,53.3647460938,41.73949941,41.711382548,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.184501647949,85.5514996847,100.0,8.96933722496,41.1974995931,1.11599953969,5.90549214681,40.6234998703,35.0,69.9583320618,510.508331299,0.488055510197,41.1974995931,0.74640948341,74.6409492493,2.0,1.0,1.0,1044.97327677,1044.97327677,0.0,0.48559393761,0.0,1.0,14.8023103873,82.1630001068,9.26400057475,1805.39900716,82.2230002085,82.034517924,72.9589996338,72.6039530436,,2011.99993896,53.2834997177,53.1710408529,41.7180000941,42.2091623942,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0600001017253,100.0,8.81977661451,40.5050001144,0.518500010173,5.98253381252,41.1995000839,224.0,66.8083321253,471.758333842,0.48559393761,40.5050001144,0.692923562186,69.2923558553,2.0,1.0,1.0,970.092987061,970.092987061,982.266662598,0.486442784873,2.0,0.0,4292.88142904,0.0,31.0150337219,4.30704547962,10.9661458333,4292.88142904,0.0587113788767,118.402500153,118.402500153,78.5500297546,2.0,53.7611262004,42.5045089722,41.6090396245,1.0,2307.519225,1153.69881822,0.0,0.0,0.0,10.6732470194,1.0,0.0,32.376666069,62.2392527262,1.0,83.7385819753,0.0,1.0,1.0,0.0,29.5541655223,1.0,82.1607119242,0.0,1.0,0.0306766464515,61.9308306376,82.0704943339,61.9308306376,2.0,0.0,70.7429258865,0.0566000007093,35.3695991386,0.92970568192,770.379975098,1.0,0.0,4264.9484625,0.0042649484625,624.904570589,0.619753520036,0.30986043189,0.619753520036,0.0,0.0,1249.875,624.904570589,1249.875,0.0,0.0,0.001249875,0.619060536226,1.0,9.33934405613,2.0,2.0,2.0,0.0,52.3188066483,74.1383279165,62.2392527262,0.622392527262,1.0,10.5,3461.21804322,106.112525025,1874.77957059,0.929613951926,1874.77957059,1.0,0.0,0.0,0.0,59.610833168,1.0,78.6944465637,1.0,0.0,47.0916678111,58.7499996821,1.0,78.4861125946,0.0,1.0,118.402500153,0.0,1464.28991699,0.000254417280276,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.333321623722,139022.0,2002.88500627,61.4035818304,1084.86892334,0.537934860699,1084.86892334,0.334096530065,1.0,1.0,1.0,0.0,2016.72916667,2016.72916667,2016.72916667,0.0,0.0,1249.875,2016.72916667
2016-10-28T20:00:00.000Z,0.0,0.0299382526308,0.769188409037,0.524904031519,49.9862499237,0.0423568469345,79.8908348083,0.0,39.7266670863,1.0,81.6944440206,0.0,0.0,0.0,48.9083337784,40.1641661326,1.0,81.5138899485,0.0,0.0,79.8908348083,82.0096174876,2.0,0.0,121.698000272,71.7117503484,42.0416666667,0.471452135324,888.866673787,0.0,0.470548775023,0.0,1.0,14.4119172891,81.5075003306,9.64949989319,2651.24951172,81.3379999797,81.2625325521,71.6885000865,71.6274286906,,1962.33289591,53.6539999644,53.5482050578,41.7124996185,41.643292745,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.169500350952,83.4949995677,100.0,8.51696745555,39.6255003611,1.17599900564,5.89494963487,40.5395005544,35.0,64.5083328883,459.574999491,0.470548775023,39.6255003611,0.697490750267,69.7490762075,2.0,1.0,1.0,976.487050374,976.487050374,0.0,0.467832452274,0.0,1.0,14.3575279713,80.6375001272,8.98499997457,1740.15716553,80.7200005849,80.5400543213,71.7350006104,71.3907699585,,1862.49994914,53.469499588,53.3801472982,41.6490001678,42.1708679199,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0825004577637,100.0,8.38999708494,39.0710004171,0.572499593099,5.96753100554,41.0765005747,224.0,62.0916671753,429.325007121,0.467832452274,39.0710004171,0.655294029599,65.5294017792,2.0,1.0,1.0,917.411641439,917.411641439,888.866673787,0.47123480348,2.0,0.0,3938.15557861,0.0,29.1254455249,4.12805461884,9.92708333333,3938.15557861,0.0510990973766,96.4583346049,96.4583346049,73.5823167165,2.0,53.9142278035,42.4236221313,41.6868241628,1.0,2070.81025754,1186.36319616,0.0,0.0,0.0,10.696334521,1.0,0.0,29.6566659609,60.9921655655,1.0,81.2157522837,0.0,1.0,1.0,0.0,26.7883327802,1.0,79.4404735565,0.0,1.0,0.0299262678792,56.4449984233,79.2590611776,56.4449984233,2.0,0.0,63.4860047914,0.0566000007093,36.3710095027,0.935752571024,751.243194953,1.0,0.0,3827.44331157,0.00382744331157,642.597332984,0.594925445497,0.340831638448,0.594925445497,0.0,0.0,1121.66084798,642.597332984,1121.66084798,0.0,0.0,0.00112166084798,0.594546357791,1.0,7.45312058989,2.0,2.0,2.0,0.0,59.0200608571,70.5595919291,60.9921655655,0.609921655655,1.0,11.0833333333,3257.1734537,99.8570142941,1764.25818097,0.935757083945,1764.25818097,1.0,0.0,0.0,0.0,48.6708332698,1.0,73.7638905843,1.0,0.0,44.133333842,47.7874997457,1.0,73.555557251,0.0,1.0,96.4583346049,0.0,1214.41003418,0.000261620531302,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.364230893141,139022.0,1827.70158156,56.0328842015,989.980273839,0.525082476139,989.980273839,0.364547913445,1.0,1.0,1.0,0.0,1885.38052368,1885.38052368,1885.38052368,0.0,0.0,1121.66084798,1885.38052368
2016-10-28T21:00:00.000Z,0.0,0.0302385183153,0.777785049908,0.520644290287,49.1942501068,0.0422350147134,74.7791668574,0.0,37.1899998983,1.0,79.8888893127,0.0,0.0,0.0,47.8166662852,37.657500426,1.0,79.6944446564,0.0,0.0,74.7791668574,80.183652242,2.0,0.0,120.181500117,70.9872500102,42.09375,0.466743296086,825.883346558,0.0,0.461643046885,0.0,1.0,14.1085466544,80.5205001831,9.15999857585,2596.66619873,80.3375002543,80.2821324666,70.9550011953,70.8871231079,,1876.9995931,53.4500001272,53.3290735881,41.6195004781,41.5433909098,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,83.6480000814,100.0,8.23306032022,38.7179997762,1.23450088501,5.87548645337,40.3849995931,35.0,61.2833334605,428.566668193,0.461643046885,38.7179997762,0.661930545625,66.1930551529,2.0,1.0,1.0,926.702763875,926.702763875,0.0,0.457569527662,0.0,1.0,14.0444881916,79.5875002543,8.66850090027,1691.41326904,79.6879997253,79.5535430908,71.0194988251,70.6795756022,,1787.74996948,53.2640002569,53.1793289185,41.6504999797,42.187461853,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.100499471029,100.0,8.08567500114,38.0374997457,0.624999364217,5.95881319046,41.0255006154,224.0,58.883333842,397.316668193,0.457569527662,38.0374997457,0.618689992995,61.8689988454,2.0,1.0,1.0,866.165990194,866.165990194,825.883346558,0.465814004727,2.0,0.0,3752.6247762,0.0,27.8043313026,4.26927898328,9.12760416667,3752.6247762,0.0486926105917,87.3074995677,87.3074995677,70.801035881,2.0,53.6719258626,42.3733088175,41.7644573847,1.0,1922.77269627,1148.85924308,0.0,0.0,0.0,11.0940535863,1.0,0.0,28.2191659609,59.8609476089,1.0,79.914381663,0.0,1.0,1.0,0.0,25.2866663933,1.0,77.8452358246,0.0,1.0,0.0302358341712,53.5058326721,77.5962524414,53.5058326721,2.0,0.0,58.9475332969,0.0566000007093,35.2212295382,0.940423570468,736.750597367,1.0,0.0,3553.82800969,0.00355382800969,622.28319959,0.588584172932,0.351679826075,0.588584172932,0.0,0.0,1041.47584025,622.28319959,1041.47584025,0.0,0.0,0.00104147584025,0.586999858419,1.0,6.67097478078,2.0,2.0,2.0,0.0,64.9414631526,67.5287062327,59.8609476089,0.598609476089,1.0,10.5,3071.63193935,94.1687628351,1663.75903984,0.940263999007,1663.75903984,1.0,0.0,0.0,0.0,44.0658332507,1.0,70.9027776718,1.0,0.0,42.4166673024,43.2416667938,1.0,70.680557251,0.0,1.0,87.3074995677,0.0,1210.34997559,0.000253350041995,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.374022430345,139022.0,1705.17634493,52.2765585161,923.614096484,0.521975275929,923.614096484,0.375810603348,1.0,1.0,1.0,0.0,1769.45947266,1769.45947266,1769.45947266,0.0,0.0,1041.47584025,1769.45947266
2016-10-28T22:00:00.000Z,0.0,0.0296917259024,0.772821426651,0.540827203886,50.0447492599,0.0414180857926,84.4808336894,0.0,41.9866666794,1.0,83.1388893127,0.0,0.0,0.0,49.7583332062,42.4566667875,1.0,82.9305547078,0.0,0.0,84.4808336894,83.4264202118,2.0,0.0,120.687749227,70.6429999669,42.1927083333,0.463602484641,943.974995931,0.0,0.464435332633,0.0,1.0,14.2451236248,80.8715000153,9.34200032552,2734.58284505,80.7004992167,80.5924021403,70.625,70.5334726969,,2116.33285522,53.7800000509,53.6494878133,41.8520002365,41.7941004435,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.171000798543,89.4890003204,100.0,8.33253554503,38.8484989802,1.18350060781,5.91258807977,40.6684996287,35.0,68.0083341599,489.750005086,0.464435332633,38.8484989802,0.751767320179,75.1767323812,2.0,1.0,1.0,1052.47424825,1052.47424825,0.0,0.462222029679,0.0,1.0,14.1556837559,79.9250011444,9.31350008647,1784.77661133,79.9745000203,79.8103993734,70.6609999339,70.3230183919,,1991.99994914,53.603000323,53.5197677612,41.8019997279,42.3336334229,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0494988759359,100.0,8.16564842065,38.1725002925,0.549999554952,5.99003529549,41.2520001729,224.0,65.0833333333,454.224995931,0.462222029679,38.1725002925,0.700012417748,70.001241684,2.0,1.0,1.0,980.017384847,980.017384847,943.974995931,0.462611935169,2.0,0.0,4270.12762451,0.0,28.9280937513,3.70603732268,7.6328125,4270.12762451,0.0542710617386,111.183332443,111.183332443,76.5180323919,2.0,53.9483896891,42.5108769735,41.8178488413,1.0,2215.53539564,1332.17927556,0.0,0.0,0.0,11.6099243164,1.0,0.0,31.6074991226,59.0150756836,1.0,83.0422363281,0.0,1.0,1.0,0.0,28.8499995867,1.0,81.4642848969,0.0,1.0,0.0296426976756,60.4574991862,81.0209617615,60.4574991862,2.0,0.0,67.9229254494,0.0566000007093,40.8413757672,0.943716216997,726.663225915,1.0,0.0,4094.93631813,0.00409493631813,721.579068116,0.589366179117,0.354379989179,0.589366179117,0.0,0.0,1200.05167135,721.579068116,1200.05167135,0.0,0.0,0.00120005167135,0.588060657183,1.0,5.44218251756,2.0,2.0,2.0,0.0,70.2745800018,65.2230472565,59.0150756836,0.590150756836,1.0,10.5,3547.71467119,108.764301217,1921.63073946,0.943746168296,1921.63073946,1.0,0.0,0.0,0.0,56.2291660309,1.0,76.6249993642,1.0,0.0,45.8416671753,54.9541668892,1.0,76.4027783076,0.0,1.0,111.183332443,0.0,1358.23999023,0.00029377635027,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.375503499865,139022.0,2038.02025009,62.4807429318,1103.90003797,0.542144445141,1103.90003797,0.377021461952,1.0,1.0,1.0,0.0,2036.17328898,2036.17328898,2036.17328898,0.0,0.0,1200.05167135,2036.17328898
2016-10-28T23:00:00.000Z,0.0,0.0292654267339,0.769896336961,0.521483496698,49.0607506434,0.0414536729921,76.3008333842,0.0,37.93166701,1.0,80.4583339691,0.0,0.0,0.0,48.1666666667,38.36916701,1.0,80.2777779897,0.0,0.0,76.3008333842,80.7147579193,2.0,0.0,118.956750234,69.8959995906,42.2317708333,0.457845181844,842.916676839,0.0,0.45269877361,0.0,1.0,13.9018677076,79.6925004323,9.66900126139,2624.58284505,79.5230000814,79.4409637451,69.85399882,69.7874501546,,1938.99956258,53.7139991124,53.5743179321,41.6914997101,41.6121139526,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.169500350952,83.6315002441,100.0,8.01644698779,37.8315003713,1.2119995753,5.88542079926,40.4795001348,35.0,62.2749999364,439.274998983,0.45269877361,37.8315003713,0.69324248541,69.2809441884,2.0,1.0,1.0,970.539479574,970.539479574,0.0,0.445039423336,0.0,1.0,13.8196797371,78.7850004832,8.92949994405,1693.28801473,78.8675003052,78.6922607422,69.9380003611,69.5965194702,,1838.24994914,53.526500384,53.4534657796,41.6759999593,42.2774632772,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0824998219808,100.0,7.84586373965,37.1915003459,0.560499509176,5.97381599744,41.1155004501,224.0,59.5333331426,403.641665141,0.445039423336,37.1915003459,0.647867685954,64.7867689133,2.0,1.0,1.0,907.014760335,907.014760335,842.916676839,0.457937452208,2.0,0.0,3852.97479248,0.0,27.8702406883,4.09269301097,8.30729166667,3852.97479248,0.0495204203456,91.1266663869,91.1266663869,71.9939594269,2.0,53.8832244873,42.4064254761,41.8805739085,1.0,1964.71834374,1250.31171615,0.0,0.0,0.0,11.7231362661,1.0,0.0,28.4083325068,58.1308625539,1.0,80.1198616028,0.0,1.0,1.0,0.0,25.4708328247,1.0,77.9285697937,0.0,1.0,0.0292725909509,53.8791653315,77.8743012746,53.8791653315,2.0,0.0,60.2334848063,0.0566000007093,38.3315155567,0.945884738522,720.080475778,1.0,0.0,3631.35543514,0.00363135543514,677.235248699,0.578036889394,0.367852367987,0.578036889394,0.0,0.0,1064.1958313,677.235248699,1064.1958313,0.0,0.0,0.0010641958313,0.578158016006,1.0,5.88428410317,2.0,2.0,2.0,0.0,73.0436808268,63.5992145538,58.1308625539,0.581308625539,1.0,11.0833333333,3215.03005989,98.565000363,1741.43108,0.945889257381,1741.43108,1.0,0.0,0.0,0.0,46.0183334351,1.0,72.0972232819,1.0,0.0,43.1500008901,45.1083335876,1.0,71.9166692098,0.0,1.0,91.1266663869,0.0,1106.70996094,0.000275722659411,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.388895809015,139022.0,1772.78256326,54.3492007032,960.233215938,0.521567746188,960.233215938,0.388750821624,1.0,1.0,1.0,0.0,1841.05175781,1841.05175781,1841.05175781,0.0,0.0,1064.1958313,1841.05175781
2016-10-29T00:00:00.000Z,0.0,0.0288430900796,0.77103518383,0.520620446265,48.677500089,0.0406675741797,74.0891666412,0.0,36.8266671499,1.0,79.7083339691,0.0,0.0,0.0,47.7083333333,37.2275002797,1.0,79.513888677,0.0,0.0,74.0891666412,79.9782187144,2.0,0.0,117.997500102,69.3200000127,42.2317708333,0.449635203123,819.358322144,0.0,0.442845621232,0.0,1.0,13.716944615,79.05199941,9.59099960327,2594.58284505,78.8764998118,78.8064371745,69.2855002085,69.213490804,,1915.99956258,53.7725000381,53.6450297038,41.7484998703,41.6477432251,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.175499598185,85.5484994253,100.0,7.82645535469,37.1279999415,1.23599974314,5.89048926036,40.5125001272,35.0,60.8916660945,425.324999491,0.442845621232,37.1279999415,0.685655386789,68.573876063,2.0,1.0,1.0,959.917541504,959.917541504,0.0,0.439275546318,0.0,1.0,13.6504690647,78.1654987335,8.88750076294,1675.29026286,78.2420005798,78.0667470296,69.3544998169,69.0167109172,,1815.24994914,53.6060002645,53.522954305,41.7524998983,42.3214975993,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0765018463135,100.0,7.67381477356,36.4895006816,0.601000150045,5.97665429115,41.1514997482,224.0,58.5416666667,394.033332825,0.439275546318,36.4895006816,0.640276354835,64.0276349386,2.0,1.0,1.0,896.386896769,896.386896769,819.358322144,0.449588191153,2.0,0.0,3801.63291423,0.0,27.224601052,3.83966676394,7.078125,3801.63290128,0.0478234202013,86.839167277,86.839167277,70.7962144216,2.0,53.9379771839,42.4354913885,41.9105990728,1.0,1906.84149309,1279.72050526,0.0,0.0,0.0,11.8487345378,1.0,0.0,27.7074995041,57.4367656708,1.0,79.5148379008,0.0,1.0,1.0,0.0,24.8524993261,1.0,77.1845226288,0.0,1.0,0.0288870314258,52.5599991481,77.0909169515,52.5599991481,2.0,0.0,58.4591213635,0.0566000007093,39.2331174875,0.947726729441,714.527522815,1.0,0.0,3524.38263832,0.00352438263832,693.164611234,0.566790136416,0.3803845062,0.566790136416,0.0,0.0,1032.84665426,693.164611234,1032.84665426,0.0,0.0,0.00103284665426,0.565670425693,1.0,4.79441704856,2.0,2.0,2.0,0.0,75.808713046,62.1335848028,57.4367656708,0.574367656708,1.0,10.5,3188.40764091,97.7488217619,1727.01096355,0.947723241963,1727.01096355,1.0,0.0,0.0,0.0,43.8475001653,1.0,70.9027779897,1.0,0.0,42.4166676203,42.9916667938,1.0,70.6944452922,0.0,1.0,86.839167277,0.0,1116.41992188,0.000282207977784,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.401366653636,139022.0,1752.30104653,53.7212872259,949.139338386,0.520854487803,949.139338386,0.40176008763,1.0,1.0,1.0,0.0,1824.65627035,1822.27351518,1822.27351518,0.0,0.0,1032.84665426,1822.27351518
2016-10-29T01:00:00.000Z,0.0,0.0288919118443,0.770522555925,0.522982140681,48.7075010935,0.0407513546819,75.5299994151,0.0,37.5450003942,1.0,80.166668574,0.0,0.0,0.0,47.9916664759,37.9974994659,1.0,79.9861119588,0.0,0.0,75.5299994151,80.4639676412,2.0,0.0,117.727500916,69.019999822,42.2682291667,0.450029355788,833.916651408,0.0,0.443693122159,0.0,1.0,13.6698073546,78.8764998118,9.63000183105,2617.08284505,78.6980012258,78.6245880127,68.9869995117,68.9144414266,,1889.99957275,54.0109996796,53.8832728068,41.6239999135,41.5529378255,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.178498586019,86.0029996236,100.0,7.7951318423,37.0740013123,1.23449961344,5.87467551231,40.3895003001,35.0,61.7166662216,433.249997457,0.443693122159,37.0740013123,0.697096797398,69.7453943888,2.0,1.0,1.0,975.935516357,975.935516357,0.0,0.43656168399,0.0,1.0,13.5984971523,77.9884999593,9.00599924723,1693.66297404,78.0589993795,77.8910420736,69.0530001322,68.7182006836,,1801.49995931,53.8534994125,53.7677612305,41.6459999084,42.2302195231,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.070499420166,100.0,7.63421010971,36.412999471,0.58899974823,5.96428704262,41.0570001602,224.0,59.2583335241,400.66666158,0.43656168399,36.412999471,0.654901922317,65.4901930491,2.0,1.0,1.0,916.862691243,916.862691243,833.916651408,0.449787859807,2.0,0.0,3762.54309082,0.0,27.414372762,3.95075180133,7.80989583333,3762.54309082,0.0462905935758,85.7941672007,85.7941672007,70.6727415721,2.0,54.1862589518,42.3720347087,41.9592339198,1.0,1936.22840187,1310.7880757,0.0,0.0,0.0,12.2945111593,1.0,0.0,28.235833168,56.6924883525,1.0,79.8801352183,0.0,1.0,1.0,0.0,25.3016657829,1.0,77.8392842611,0.0,1.0,0.0288888134679,53.5374994278,77.65325737,53.5374994278,2.0,0.0,59.3600524966,0.0566000007093,40.1855736185,0.949165706394,710.215567767,1.0,0.0,3578.69796106,0.00357869796106,709.99245786,0.565973422956,0.383152738209,0.565973422956,0.0,0.0,1048.76416524,709.99245786,1048.76416524,0.0,0.0,0.00104876416524,0.565738563736,1.0,4.46722921464,2.0,2.0,2.0,0.0,77.8594360352,60.9144436518,56.6924883525,0.566924883525,1.0,10.5,3247.01647757,99.5456261151,1758.7566231,0.949126161165,1758.7566231,1.0,0.0,0.0,0.0,43.3775002162,1.0,70.8055553436,1.0,0.0,42.3416674932,42.4166666667,1.0,70.5694459279,0.0,1.0,85.7941672007,0.0,1174.13000488,0.000289059095816,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.403689998112,139022.0,1790.51464794,54.892823282,969.837855019,0.523380249544,969.837855019,0.403984131051,1.0,1.0,1.0,0.0,1853.02723185,1853.02723185,1853.02723185,0.0,0.0,1048.76416524,1853.02723185
