timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-10-29T02:00:00.000Z,0.0,0.0285449517263,0.775648258996,0.531083128396,48.727751414,0.040322772818,76.7116654714,0.0,38.1316665014,1.0,80.4305553436,0.0,0.0,0.0,48.1583331426,38.6041666667,1.0,80.263888677,0.0,0.0,76.7116654714,80.7812131246,2.0,0.0,117.205501239,68.4777498245,41.8567708333,0.448233224814,852.958348592,0.0,0.43894061988,0.0,1.0,13.5984972318,78.5675010681,9.55800120036,2622.08284505,78.4055010478,78.2946065267,68.4574991862,68.3785756429,,2026.99952189,53.9329999288,53.7972768148,41.8819999695,41.8010991414,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.162000020345,83.5265000661,100.0,7.69199140867,36.5235010783,1.25100008647,5.90650582314,40.630999883,35.0,63.1000003815,446.400004069,0.43894061988,36.5235010783,0.723286256336,72.3286259969,2.0,1.0,1.0,1012.60075887,1012.60075887,0.0,0.432166287698,0.0,1.0,13.4848842621,77.556500117,9.01636366411,1706.78631592,77.6000003815,77.4310099284,68.4980004628,68.1683807373,,1892.24996948,53.7724997203,53.6791432699,41.8379996618,42.4140497843,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0435002644857,100.0,7.4952545166,35.7620007197,0.587499936422,5.98962974548,41.2504997253,224.0,60.0416663488,406.558331807,0.432166287698,35.7620007197,0.670036196027,67.0036201477,2.0,1.0,1.0,938.050674438,938.050674438,852.958348592,0.447418587969,2.0,0.0,3992.99808757,0.0,27.2237445513,3.21329268813,6.09635416667,3992.99808757,0.0516941072072,101.528333028,101.528333028,73.5840581258,2.0,54.081876119,42.5618286133,41.895517985,1.0,2004.14086624,1334.1506205,0.0,0.0,0.0,12.3376261393,1.0,0.0,28.6274994214,56.1198730469,1.0,80.1255690257,0.0,1.0,1.0,0.0,25.6916661263,1.0,78.130950292,0.0,1.0,0.0285355113531,54.3191658656,77.897673289,54.3191658656,2.0,0.0,61.4420834421,0.0566000007093,40.9018124076,0.950158238098,707.249262748,1.0,0.0,3704.2194117,0.0037042194117,722.646853269,0.570460683333,0.379753982099,0.570460683333,0.0,0.0,1085.54916382,722.646853269,1085.54916382,0.0,0.0,0.00108554916382,0.56873117884,1.0,3.8742996755,2.0,2.0,2.0,0.0,79.4419651031,60.0468727748,56.1198730469,0.561198730469,1.0,11.0833333333,3338.29148675,102.34389585,1808.19601709,0.950214665432,1808.19601709,1.0,0.0,0.0,0.0,51.4225002925,1.0,73.6388880412,1.0,0.0,44.0250008901,50.1058327357,1.0,73.3750019073,0.0,1.0,101.528333028,0.0,1513.55993652,0.000294211077438,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.399650727266,139022.0,1877.76750986,57.5677837666,1017.09864037,0.534489643347,1017.09864037,0.402229385427,1.0,1.0,1.0,0.0,1902.93423462,1902.93423462,1902.93423462,0.0,0.0,1085.54916382,1902.93423462
2016-10-29T03:00:00.000Z,0.0,0.0310403825533,0.80461396967,0.605422626218,51.7967487971,0.0429468360375,107.593332926,0.0,53.3533328374,1.0,90.1944459279,0.0,0.0,0.0,54.0083328883,54.3333333333,1.0,90.013888677,0.0,0.0,107.593332926,90.4858042399,2.0,0.0,121.919248581,70.1224997838,42.265625,0.491896380402,1232.04998779,0.0,0.494828361262,0.0,1.0,14.5569549402,81.8749987284,,3001.66615804,81.7204990387,81.6001434326,70.1194998423,70.0268122355,,2747.66603597,53.4784997304,53.3424453735,41.8295001984,41.8424580892,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.154499689738,80.9090010325,100.0,8.65024638176,39.8909988403,1.19850031535,5.9067085584,40.630999883,35.0,84.0250002543,660.033340454,0.494828361262,39.8909988403,0.952513144357,95.2513128916,2.0,1.0,1.0,1333.5184021,1333.5184021,0.0,0.48712729068,0.0,1.0,14.2850090663,80.3704999288,9.90000152588,1989.87588501,80.3974990845,80.2167561849,70.1254997253,69.7853164673,,2447.74991862,53.298500061,53.2169443766,41.785498937,42.2181015015,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0269991556803,100.0,8.30206974347,38.6120001475,0.590498288472,5.98293940226,41.1950006485,224.0,76.9166666667,572.016662598,0.48712729068,38.6120001475,0.83869817098,83.8698158264,2.0,1.0,1.0,1174.17743937,1174.17743937,1232.04998779,0.491756679645,2.0,0.0,5435.23811849,0.0,36.6708078384,2.8592325449,5.26041666667,5435.23811849,0.0956369363836,239.465002696,239.465002696,99.9031435649,2.0,53.5346425374,42.4745737712,41.7000427246,1.0,3058.8857025,1338.56714466,0.0,0.0,0.0,14.3298536936,1.0,0.0,40.0666656494,55.7896461487,1.0,90.1826451619,0.0,1.0,1.0,0.0,37.6799990336,1.0,88.9940458934,0.0,1.0,0.0310325884184,77.746664683,88.9751402537,77.746664683,2.0,0.0,93.7779942213,0.0566000007093,41.037212294,0.950975224657,704.814686314,1.0,0.0,5653.68631928,0.00565368631928,725.039077381,0.661499927622,0.28947210044,0.661499927622,0.0,0.0,1656.85500081,725.039077381,1656.85500081,0.0,0.0,0.00165685500081,0.661354765296,1.0,7.92177707042,2.0,2.0,2.0,0.0,80.6191685994,59.3068180084,55.7896461487,0.557896461487,1.0,10.5,4397.45284716,134.815206515,2381.89407819,0.950972028062,2381.89407819,1.0,0.0,0.0,0.0,120.425001144,1.0,99.9027773539,1.0,0.0,59.841668129,119.04000028,1.0,99.7361138662,0.0,1.0,239.465002696,0.0,1709.40002441,0.000295185023191,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.304396019965,139022.0,2800.49021409,85.8562171508,1516.89427694,0.605620560589,1516.89427694,0.304530500605,1.0,1.0,1.0,0.0,2504.69415283,2504.69415283,2504.69415283,0.0,0.0,1656.85500081,2504.69415283
2016-10-29T04:00:00.000Z,0.0,0.0308473997016,0.799621936679,0.59849028378,51.5732520421,0.0428266330844,105.687498728,0.0,52.49416701,1.0,89.5138880412,0.0,0.0,0.0,53.5833336512,53.2174994151,1.0,89.3055553436,0.0,0.0,105.687498728,89.7898553212,2.0,0.0,121.482751211,69.9094991684,42.6067708333,0.486102855823,1199.57499186,0.0,0.494003413259,0.0,1.0,14.4796013037,81.6305001577,,2987.49951172,81.4760011037,81.3718999227,69.8974990845,69.8223724365,,2732.99932861,53.2205003103,53.0889180501,41.6734994253,41.6821085612,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.154499053955,80.6254997253,100.0,8.59296409289,39.8025016785,1.19099998474,5.88663725058,40.4824994405,35.0,82.8750006358,649.550003052,0.494003413259,39.8025016785,0.939233965193,93.9233957926,2.0,1.0,1.0,1314.92755127,1314.92755127,0.0,0.478521523271,0.0,1.0,14.1653529803,79.9610004425,9.95399856567,1966.25384521,80.0135002136,79.8359553019,69.9214992523,69.5799331665,,2424.24993896,53.0390001933,52.9625651042,41.6594998042,42.1312993368,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0524997711182,100.0,8.19620029132,38.3540004094,0.567999839783,5.9691529274,41.0914999644,224.0,75.0000006358,550.024998983,0.478521523271,38.3540004094,0.821036812919,82.1036809285,2.0,1.0,1.0,1149.45153809,1149.45153809,1199.57499186,0.486091665525,2.0,0.0,5410.15059408,0.0,37.9991172155,3.415805161,6.27604166667,5410.15059408,0.0969523610336,239.235832214,239.235832214,99.8572413127,2.0,53.2771555583,42.3299992879,41.7000427246,1.0,2991.99173377,1345.79592666,0.0,0.0,0.166666666667,14.9066591263,1.0,0.0,39.3283325831,54.9908399582,1.0,89.2808189392,0.0,1.0,1.0,0.0,36.7949997584,1.0,88.4285691579,0.0,1.0,0.0308468792826,76.1233323415,88.1752891541,76.1233323415,2.0,0.0,91.7271878744,0.0566000007093,41.2588291646,0.952118722736,701.419529788,1.0,0.0,5530.04733677,0.00553004733677,728.954569745,0.656723280397,0.295393702372,0.656723280397,0.0,0.0,1620.62167358,728.954569745,1620.62167358,0.0,0.0,0.00162062167358,0.656702642639,1.0,8.128930644,2.0,2.0,2.0,0.0,82.1515343984,58.2162513733,54.9908399582,0.549908399582,1.0,12.25,4337.78766043,132.986017039,2349.57624333,0.952116982769,2349.57624333,1.0,0.0,0.0,0.0,119.989166896,1.0,99.888888677,1.0,0.0,59.8083346685,119.246665955,1.0,99.680557251,0.0,1.0,239.235832214,0.0,1658.68005371,0.000296779136861,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.310249378719,139022.0,2726.83923259,83.5982572304,1477.00099263,0.598523981778,1477.00099263,0.310255356387,1.0,1.0,1.0,0.0,2467.73903402,2467.73903402,2467.73903402,0.0,0.0,1620.62167358,2467.73903402
2016-10-29T05:00:00.000Z,0.0,0.0306419429343,0.802264000584,0.602278678519,51.5214996338,0.0426319425326,106.097499212,0.0,52.4649998347,1.0,89.6388880412,0.0,0.0,0.0,53.6583328247,53.6324996948,1.0,89.4305534363,0.0,0.0,106.097499212,89.9042116801,2.0,0.0,121.111499468,69.5899998347,42.1927083333,0.484103196043,1204.78334554,0.0,0.492784652726,0.0,1.0,14.4094998837,81.3725001017,,2983.74951172,81.2179997762,81.1099395752,69.5794995626,69.505549113,,2730.66605632,53.3405005137,53.2061284383,41.7335001628,41.749554952,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.154500325521,80.3825009664,100.0,8.51617225011,39.4844996134,1.20150089264,5.89332771301,40.5319992701,35.0,83.0583337148,651.016662598,0.492784652726,39.4844996134,0.943647301084,94.3647295634,2.0,1.0,1.0,1321.10622152,1321.10622152,0.0,0.477549482842,0.0,1.0,14.103711923,79.7389996847,,1974.87775675,79.7869993846,79.6091334025,69.6005001068,69.2590967814,,2445.24989827,53.1605002085,53.0837020874,41.7764997482,42.2276713053,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0479996999105,100.0,8.12198901176,38.0104996363,0.590499242147,5.98172295094,41.1860005061,224.0,75.3583342234,553.766667684,0.477549482842,38.0104996363,0.828455948603,82.8455950419,2.0,1.0,1.0,1159.83832804,1159.83832804,1204.78334554,0.484089886926,2.0,0.0,5446.90673828,0.0,36.8862899144,3.1837969621,5.78125,5446.90673828,0.0963324832954,239.719999949,239.719999949,99.9796377818,2.0,53.3904012044,42.4242579142,41.7000427246,1.0,3003.52738499,1374.43338982,0.0,0.0,1.0,15.0925712585,1.0,0.0,39.3441661199,54.486928304,1.0,89.5605017344,0.0,1.0,1.0,0.0,36.9141661326,1.0,88.4047616323,0.0,1.0,0.0306408953316,76.2583325704,88.3037039439,76.2583325704,2.0,0.0,92.0808428776,0.0566000007093,42.136784118,0.952842976516,699.274814195,1.0,0.0,5551.36848434,0.00555136848434,744.466141165,0.653705055849,0.299139625076,0.653705055849,0.0,0.0,1626.86999512,744.466141165,1626.86999512,0.0,0.0,0.00162686999512,0.653644472361,1.0,7.23827097582,2.0,2.0,2.0,0.0,83.1270891825,57.4968716304,54.486928304,0.54486928304,1.0,10.5,4377.9607748,134.217626996,2371.33613628,0.952844680925,2371.33613628,1.0,0.0,0.0,0.0,120.691665649,1.0,100.0,1.0,0.0,59.8916680018,119.028333664,1.0,99.8194465637,0.0,1.0,239.719999949,0.0,1655.56005859,0.000303094360015,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.313943742422,139022.0,2767.4267541,84.8425719017,1498.9853505,0.602318750244,1498.9853505,0.31394880674,1.0,1.0,1.0,0.0,2488.69116211,2488.69116211,2488.69116211,0.0,0.0,1626.86999512,2488.69116211
2016-10-29T06:00:00.000Z,0.0,0.0306457784561,0.801665371988,0.601381111637,51.3377497991,0.0424386648178,105.180833817,0.0,52.1174999873,1.0,89.3611087799,0.0,0.0,0.0,53.5583333969,53.0591665904,1.0,89.2638880412,0.0,0.0,105.180833817,89.6760444641,2.0,0.0,120.617999395,69.2802495956,42.7734375,0.480786079018,1194.02502441,0.0,0.491224658158,0.0,1.0,14.311599493,81.031999588,,2982.91617839,80.8759994507,80.7837727865,69.2660001119,69.1982498169,,2727.33274333,53.2385002772,53.1143976847,41.6854991913,41.6999231974,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.156000137329,80.0689996084,100.0,8.42496236165,39.1905002594,1.20299911499,5.88663721085,40.4825000763,35.0,82.4666659037,644.925003052,0.491224658158,39.1905002594,0.937770589193,93.7770601908,2.0,1.0,1.0,1312.87882487,1312.87882487,0.0,0.477220389245,0.0,1.0,14.0130631924,79.431500117,,1970.00341797,79.4839998881,79.3069152832,69.2944990794,68.954208374,,2428.74995931,53.0614995956,52.9848861694,41.6909999847,42.1574707031,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0524997711182,100.0,8.04168005784,37.7929999034,0.579999605815,5.97138309479,41.1110003789,224.0,74.991666158,549.100001017,0.477220389245,37.7929999034,0.821903671991,82.1903680166,2.0,1.0,1.0,1150.66514079,1150.66514079,1194.02502441,0.481655898743,2.0,0.0,5442.82275391,0.0,36.7442741394,3.03388587634,5.6640625,5442.82275391,0.0968276144275,240.433334351,240.433334351,100.0,2.0,53.2942377726,42.3656692505,41.7000427246,1.0,2987.56951091,1384.80335366,0.0,0.0,1.0,15.402501742,1.0,0.0,39.33583196,53.8634983699,1.0,89.172372818,0.0,1.0,1.0,0.0,36.7724994024,1.0,88.1666653951,0.0,1.0,0.0306755672978,76.1083316803,88.0491644541,76.1083316803,2.0,0.0,91.5916132794,0.0566000007093,42.454701982,0.953598601442,697.042909239,1.0,0.0,5521.87381761,0.00552187381761,750.083064488,0.651594976656,0.302028423307,0.651594976656,0.0,0.0,1618.22636275,750.083064488,1618.22636275,0.0,0.0,0.00161822636275,0.651583991267,1.0,7.04700711427,2.0,2.0,2.0,0.0,84.1745154063,56.7123003006,53.8634983699,0.538634983699,1.0,11.0833333333,4372.37286456,134.046315261,2368.30942724,0.953623399963,2368.30942724,1.0,0.0,0.0,0.0,120.689999898,1.0,100.0,1.0,0.0,59.9000015259,119.743333181,1.0,99.8333358765,0.0,1.0,240.433334351,0.0,1657.42004395,0.000305381176951,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.316716665424,139022.0,2757.70759622,84.5446061651,1493.72093826,0.601461626323,1493.72093826,0.316725828501,1.0,1.0,1.0,0.0,2483.48501864,2483.48501864,2483.48501864,0.0,0.0,1618.22636275,2483.48501864
2016-10-29T07:00:00.000Z,0.0,0.0302936675818,0.799736688612,0.598552873287,51.0969998042,0.0417343181179,102.9899985,0.0,51.1049998601,1.0,88.8750006358,0.0,0.0,0.0,53.2500003179,51.9900004069,1.0,88.7361119588,0.0,0.0,102.9899985,89.185649236,2.0,0.0,119.937000275,68.8400004705,42.7421875,0.475732636968,1173.84997559,0.0,0.486860273564,0.0,1.0,14.181065321,80.5879999797,,2960.41615804,80.4395001729,80.3488871257,68.8280003866,68.7658742269,,2720.33268229,53.1889994939,53.0659866333,41.6795002619,41.6821085612,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.148499806722,79.6265004476,100.0,8.29706382751,38.759999911,1.21650091807,5.88400161266,40.4629993439,35.0,81.6083329519,634.808329264,0.486860273564,38.759999911,0.931371670678,93.1371682485,2.0,1.0,1.0,1303.92033895,1303.92033895,0.0,0.468936213663,0.0,1.0,13.8692340056,78.9349994659,,1962.50434367,78.9950002035,78.8226038615,68.8520005544,68.5121815999,,2427.49995931,53.0060002009,52.9326121012,41.6399997075,42.1089604696,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0600007375081,100.0,7.90474422773,37.3550004959,0.581499417623,5.96448981762,41.0585002899,224.0,73.9666671753,539.041671753,0.468936213663,37.3550004959,0.821017143613,82.1017138163,2.0,1.0,1.0,1149.42400106,1149.42400106,1173.84997559,0.475683326149,2.0,0.0,5421.81921387,0.0,37.7240269979,3.61956127485,6.890625,5421.81921387,0.0961023162283,237.04750061,237.04750061,99.5170637767,2.0,53.2448933919,42.3223597209,41.7000427246,1.0,2932.85179001,1414.1981673,0.0,0.0,1.0,15.4799706141,1.0,0.0,38.660832723,53.3480297724,1.0,88.8470312754,0.0,1.0,1.0,0.0,36.0874989827,1.0,87.7499993642,0.0,1.0,0.030291929143,74.7483317057,87.5298875173,74.7483317057,2.0,0.0,89.9141010698,0.0566000007093,43.3558754588,0.954260373001,695.091975131,1.0,0.0,5420.73998649,0.00542073998649,766.004857164,0.643815934672,0.310443002265,0.643815934672,0.0,0.0,1588.58833822,766.004857164,1588.58833822,0.0,0.0,0.00158858833822,0.643834734956,1.0,6.30365484755,2.0,2.0,2.0,0.0,84.7974707286,55.9999949137,53.3480297724,0.533480297724,1.0,11.6666666667,4347.04995731,133.269976529,2354.59319538,0.954258936937,2354.59319538,1.0,0.0,0.0,0.0,118.981666565,1.0,99.625,1.0,0.0,59.6500008901,118.06583341,1.0,99.4166679382,0.0,1.0,237.04750061,0.0,1644.30993652,0.000311863413408,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.325323651944,139022.0,2727.23681769,83.6104462223,1477.21634584,0.598679594663,1477.21634584,0.32534846333,1.0,1.0,1.0,0.0,2467.45731608,2467.45731608,2467.45731608,0.0,0.0,1588.58833822,2467.45731608
2016-10-29T08:00:00.000Z,0.0,0.0299598599643,0.791873276034,0.586804468964,50.8697506587,0.0414791415985,99.5283342997,0.0,49.5025002162,1.0,87.7916673024,0.0,0.0,0.0,52.5833339691,50.0350004832,1.0,87.6388905843,0.0,0.0,99.5283342997,88.1070817312,2.0,0.0,119.544000308,68.674249649,42.71875,0.469932579151,1127.65001424,0.0,0.483622684742,0.0,1.0,14.1363453865,80.4259999593,,2915.83284505,80.2880001068,80.184211731,68.6840000153,68.6077804565,,2698.66605632,53.099000295,52.9748916626,41.6659994125,41.6572926839,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.137999852498,79.4615001678,100.0,8.2525463899,38.6220006943,1.20599937439,5.88379891713,40.4600000381,35.0,80.3083324432,621.666671753,0.483622684742,38.6220006943,0.918220745268,91.8220767975,2.0,1.0,1.0,1285.50904338,1285.50904338,0.0,0.45635187219,0.0,1.0,13.7362829844,78.4639994303,9.8312738592,1927.25875854,78.5120004018,78.3370157878,68.6644992828,68.3342234294,,2367.49987793,52.9190006256,52.848449707,41.677500089,42.1925735474,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0480009714762,100.0,7.76084514459,36.8345003128,0.542500178019,5.97543783983,41.134999911,224.0,70.7083333333,505.983332316,0.45635187219,36.8345003128,0.791956016904,79.1956017812,2.0,1.0,1.0,1108.73842367,1108.73842367,1127.65001424,0.469934633014,2.0,0.0,5324.96984863,0.0,37.3031066259,3.56589460373,6.94791666667,5324.96984863,0.0920107855672,220.729999542,220.729999542,96.7132937113,2.0,53.1575876872,42.3414586385,41.7000427246,1.0,2805.8547938,1420.0957682,0.0,0.0,1.0,14.9757642746,1.0,0.0,37.2349996567,53.7082357407,1.0,87.6084454854,0.0,1.0,1.0,0.0,34.6566661199,1.0,86.2976175944,0.0,1.0,0.0299606017494,71.8916670481,86.258986791,71.8916670481,2.0,0.0,86.0206821144,0.0566000007093,43.5366815553,0.953902872646,696.147352408,1.0,0.0,5186.01360248,0.00518601360248,769.199311125,0.633355680733,0.32055319611,0.633355680733,0.0,0.0,1519.80001831,769.199311125,1519.80001831,0.0,0.0,0.00151980001831,0.633422359824,1.0,6.31132640529,2.0,2.0,2.0,0.0,84.3754615784,56.3746623993,53.7082357407,0.537082357407,1.0,11.0833333333,4225.950562,129.55736367,2288.99932944,0.953908876842,2288.99932944,1.0,0.0,0.0,0.0,111.274998983,1.0,96.805557251,1.0,0.0,57.9750006994,109.455000559,1.0,96.6250019073,0.0,1.0,220.729999542,0.0,1551.32995605,0.000313163970848,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.336041737205,139022.0,2599.98958774,79.7093557091,1408.29248605,0.586886455734,1408.29248605,0.336001634994,1.0,1.0,1.0,0.0,2399.59956868,2399.59956868,2399.59956868,0.0,0.0,1519.80001831,2399.59956868
2016-10-29T09:00:00.000Z,0.0,0.0312364625508,0.808874656272,0.611171324267,51.9767494202,0.0432161101043,109.587500254,0.0,54.3100004196,1.0,90.6388899485,0.0,0.0,0.0,54.2833334605,55.1291662852,1.0,90.4722226461,0.0,0.0,109.587500254,90.9348004659,2.0,0.0,122.374499957,70.3977505366,42.7734375,0.494715441453,1253.71665446,0.0,0.500518853627,0.0,1.0,14.6488122145,82.1614996592,,3034.16615804,82.0160001119,81.8837153117,70.4045009613,70.3042704264,,2732.66605632,53.5249999364,53.3921381632,41.7770001094,41.8074620565,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.145499547323,81.1954987844,100.0,8.74595578512,40.2390000025,1.17600059509,5.90285650889,40.6009995143,35.0,84.9083334605,669.724985758,0.500518853627,40.2390000025,0.951172968877,95.5451367696,2.0,1.0,1.0,1337.63192749,1337.63192749,0.0,0.487697357556,0.0,1.0,14.3853269418,80.7004998525,,2016.49754842,80.7169996897,80.5291926066,70.3910001119,70.0532150269,,2478.24995931,53.3524999619,53.2692184448,41.7690000534,42.2429860433,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0164998372396,100.0,8.39833283424,38.9479996363,0.543999671936,5.98699418704,41.2250003815,224.0,78.1333332062,583.991663615,0.487697357556,38.9479996363,0.854629821777,85.4629828135,2.0,1.0,1.0,1196.48175049,1196.48175049,1253.71665446,0.494383466584,2.0,0.0,5481.32914225,0.0,34.9524858793,2.29477720459,4.09895833333,5481.32914225,0.0952112005339,241.114167531,241.114167531,100.0,2.0,53.5567855835,42.4618428548,41.7000427246,1.0,3108.17150869,1337.91679715,0.0,0.0,1.0,14.1495755514,1.0,0.0,40.7533327738,56.25492541,1.0,90.5022818247,0.0,1.0,1.0,0.0,38.406665802,1.0,89.4761880239,0.0,1.0,0.0312199958542,79.1599979401,89.4665088654,79.1599979401,2.0,0.0,95.2889771402,0.0566000007093,41.0172742214,0.950327335488,706.753448565,1.0,0.0,5744.78043499,0.00574478043499,724.686814618,0.664327605516,0.285960752084,0.664327605516,0.0,0.0,1683.55081177,724.686814618,1683.55081177,0.0,0.0,0.00168355081177,0.664020920793,1.0,7.56893903114,2.0,2.0,2.0,0.0,80.1889724731,59.861814181,56.25492541,0.5625492541,1.0,9.91666666667,4446.08830583,136.306251362,2408.23762639,0.950288357599,2408.23762639,1.0,0.0,0.0,0.0,120.80166626,1.0,100.0,1.0,0.0,59.9166679382,120.3125,1.0,99.8611132304,0.0,1.0,241.114167531,0.0,1832.57995605,0.000295041606518,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.300919978443,139022.0,2861.28502345,87.720038109,1549.82397544,0.611559118606,1549.82397544,0.301250207118,1.0,1.0,1.0,0.0,2534.21775309,2534.21775309,2534.21775309,0.0,0.0,1683.55081177,2534.21775309
2016-10-29T10:00:00.000Z,0.0,0.0335316888391,0.852367279849,0.666207503977,53.9334993362,0.0461430040845,128.85333697,0.0,63.8858334223,1.0,95.6944452922,0.0,0.0,0.0,57.3333330154,64.9350004196,1.0,95.5416666667,0.0,0.0,128.85333697,96.0179538727,2.0,0.0,127.20674928,73.2732499441,42.7890625,0.536906955503,1499.18332926,0.0,0.537051780448,0.0,1.0,15.5746363799,85.2530002594,,3237.49945068,85.0879993439,84.946375529,73.2709999084,73.1461410522,,2736.33266195,54.5104999542,54.3871485392,41.7979996999,41.8850860596,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.165000915527,84.2389996847,100.0,9.66650851568,43.289999644,1.15649954478,5.90812782447,40.6415001551,35.0,96.0666662852,778.383331299,0.537051780448,43.289999644,,103.495601654,2.0,1.0,1.0,1449.28141276,1449.28141276,0.0,0.550434172101,0.0,1.0,15.4537715117,84.2824999491,,2187.8511556,84.2374998728,84.0420481364,73.2754999797,72.9222310384,,2488.99991862,54.33649985,54.2580210368,41.678999265,42.0259806315,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.0450000762939,100.0,9.49211994807,42.5585006078,0.639999071757,5.96165148417,41.0390001933,224.0,91.0499998728,720.799997965,0.550434172101,42.5585006078,0.935296492804,93.5296497345,2.0,1.0,1.0,1309.41508993,1309.41508993,1499.18332926,0.53684927609,2.0,0.0,5503.4995931,0.0,33.5673642159,2.35141298175,4.93489583333,5502.33272298,0.0866595864737,241.880831401,241.880831401,100.0,2.0,54.5734354655,42.3968760173,41.7441476186,1.0,3625.19057491,1240.546494,0.0,0.0,1.0,13.7856286367,1.0,0.0,47.7516651154,59.4853712718,1.0,95.7819620768,0.0,1.0,1.0,0.0,45.8774989446,1.0,95.5476163228,0.0,1.0,0.0335274268118,93.6291631063,95.3548247019,93.6291631063,2.0,0.0,111.139523947,0.0566000007093,38.0321376016,0.943880058097,726.177878969,1.0,0.0,6700.37796489,0.00670037796489,671.9458856,0.703228367633,0.240645965479,0.703228367633,0.0,0.0,1963.59580485,671.9458856,1963.59580485,0.0,0.0,0.00196359580485,0.703202118476,1.0,5.81394983228,2.0,2.0,2.0,0.0,72.354279836,65.0779647827,59.4853712718,0.594853712718,1.0,9.91666666667,4865.73706891,149.171661549,2635.54169045,0.943874333112,2635.54169045,1.0,0.0,0.0,0.0,120.952500661,1.0,100.0,1.0,0.0,59.9250011444,120.928332647,1.0,99.8750019073,0.0,1.0,241.880831401,0.0,2020.75,0.000273569202008,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.254955513713,139022.0,3435.548984,105.325574115,1860.87584444,0.666440964693,1860.87584444,0.254985585425,1.0,1.0,1.0,0.0,2792.25909424,2792.25909424,2792.25909424,0.0,0.0,1963.59580485,2792.25909424
2016-10-29T11:00:00.000Z,0.0,0.0341105055597,0.841417915345,0.653071099559,54.5304994583,0.0470173136418,128.649167379,0.0,63.7283337911,1.0,95.6388893127,0.0,0.0,0.0,57.2916666667,64.9991671244,1.0,95.5,0.0,0.0,128.649167379,95.938278834,2.0,0.0,129.51524957,74.9847501119,42.8125,0.547458555896,1497.82501221,0.0,0.548459867247,0.0,1.0,15.85262537,86.8489996592,,3227.91609701,86.6794999441,86.5492273966,74.9915002187,74.8673909505,,2733.9993693,54.3245004018,54.2062403361,41.775499026,41.8666356405,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.169499715169,85.8889993032,100.0,9.9374016126,44.9040009181,1.07999897003,5.91522375743,40.6955000559,35.0,96.6916662852,784.050003052,0.548459867247,44.9040009181,0.999599783761,102.112648646,2.0,1.0,1.0,1429.57706706,1429.57706706,0.0,0.555491852327,0.0,1.0,15.9009712537,85.7255007426,,2179.60215251,85.6714992523,85.4841206868,74.9780000051,74.6291020711,,2473.24989827,54.1505006154,54.0680363973,41.683499972,42.0796000163,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.0525016784668,100.0,9.92715533574,43.9879992803,0.554499944051,5.97381595771,41.129000028,224.0,90.4166666667,713.774998983,0.555491852327,43.9879992803,0.917706654867,91.7706654867,2.0,1.0,1.0,1284.78931681,1284.78931681,1497.82501221,0.547386021788,2.0,0.0,5474.32800293,0.0,34.1665175756,2.79433045785,6.46875,5474.32800293,0.0886709353093,242.518335978,242.518335978,100.0,2.0,54.4272944132,42.4331741333,41.6428149541,1.0,3622.83053995,1108.40820004,0.0,0.0,1.0,12.6500558853,1.0,0.0,47.5458323161,62.3414443334,1.0,95.8333307902,0.0,1.0,1.0,0.0,45.7791649501,1.0,95.4702358246,0.0,1.0,0.0341089307394,93.324997584,95.2835833232,93.324997584,2.0,0.0,111.067171017,0.0566000007093,33.9810989647,0.936701257868,748.300882316,1.0,0.0,6696.01595249,0.00669601595249,600.372765704,0.717231644243,0.219437654354,0.717231644243,0.0,0.0,1962.31748454,600.372765704,1962.31748454,0.0,0.0,0.00196231748454,0.717183197538,1.0,9.90634509062,2.0,2.0,2.0,0.0,65.8913485209,69.9448051453,62.3414443334,0.623414443334,1.0,10.5,4731.23874,145.048269981,2562.69025024,0.936669298597,2562.69025024,1.0,0.0,0.0,0.0,121.164166133,1.0,100.0,1.0,0.0,59.9250011444,121.354166031,1.0,99.8750019073,0.0,1.0,242.518335978,0.0,2021.59997559,0.000244429651168,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.234274417537,139022.0,3299.70166933,101.160825926,1787.29372188,0.653260048381,1787.29372188,0.234334762027,1.0,1.0,1.0,0.0,2735.96055094,2735.96055094,2735.96055094,0.0,0.0,1962.31748454,2735.96055094
2016-10-29T12:00:00.000Z,0.0,0.034923916592,0.857351231414,0.672201907693,55.3487507502,0.0481887416067,135.798336029,0.0,67.3674996694,1.0,97.2361106873,0.0,0.0,0.0,58.2416667938,68.4308331807,1.0,97.0694433848,0.0,0.0,135.798336029,97.5287685394,2.0,0.0,131.725500107,76.3767493566,42.9114583333,0.561511476243,1582.38331095,0.0,0.55454727907,0.0,1.0,16.1765431563,88.1494986216,,3287.91605632,87.9845002492,87.8468983968,76.3715000153,76.2502365112,,2731.33270264,55.009999911,54.8922958374,42.3094997406,42.4202245076,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.164998372396,87.3904997508,100.0,10.1863052845,45.6750005086,1.067999204,5.99023799102,41.2415005366,35.0,99.1916662852,801.449996948,0.55454727907,45.6750005086,,103.268245061,2.0,1.0,1.0,1445.40193685,1445.40193685,0.0,0.580834851936,0.0,1.0,16.4895826976,87.5960000356,,2235.47017415,87.4819997152,87.3082733154,76.3819986979,76.032989502,,2506.49989827,54.8254998525,54.7406260173,41.9489994049,42.2966105143,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.114000320435,100.0,10.4867746035,45.5330003103,0.608499526978,6.00280793508,41.3404998779,224.0,97.4083328247,780.933334351,0.580834851936,45.5330003103,0.956211397245,96.0586872101,2.0,1.0,1.0,1344.82163493,1344.82163493,1582.38331095,0.56151835413,2.0,0.0,5509.91723633,0.0,31.8529878096,2.2206624349,5.04166666667,5509.91723633,0.086164005162,242.804164886,242.804164886,100.0,2.0,55.1137135824,42.8388697306,41.520585378,1.0,3802.0720063,1023.45582194,0.0,0.0,1.0,12.0643332799,1.0,0.0,50.2241662343,64.3071667353,1.0,97.5342432658,0.0,1.0,1.0,0.0,48.1941658656,1.0,97.4880936941,0.0,1.0,0.0349245129089,98.418331782,97.077249527,98.418331782,2.0,0.0,116.56227833,0.0566000007093,31.3766657174,0.928373313489,774.636277307,1.0,0.0,7027.3049004,0.0070273049004,554.358044597,0.730783164916,0.196714918461,0.730783164916,0.0,0.0,2059.40418498,554.358044597,2059.40418498,0.0,0.0,0.00205940418498,0.730795621872,1.0,9.33684568441,2.0,2.0,2.0,0.0,56.8322403648,74.8973797885,64.3071667353,0.643071667353,1.0,11.0833333333,4825.34391063,147.933305581,2613.66261003,0.927462733207,2613.66261003,1.0,0.0,0.0,0.0,121.467498779,1.0,100.0,1.0,0.0,59.9166679382,121.336666743,1.0,99.8611132304,0.0,1.0,242.804164886,0.0,2092.18994141,0.000225695686419,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.212100078438,139022.0,3497.51928039,107.225432646,1894.44224916,0.672246134434,1894.44224916,0.212088792961,1.0,1.0,1.0,0.0,2818.07830811,2818.07830811,2818.07830811,0.0,0.0,2059.40418498,2818.07830811
2016-10-29T13:00:00.000Z,0.0,0.0343344862078,0.823727916411,0.630588416688,54.9114987055,0.0475093276248,124.970831553,0.0,61.9249998728,1.0,94.6388893127,0.0,0.0,0.0,56.6916666031,63.0458323161,1.0,94.4861119588,0.0,0.0,124.970831553,94.9454161326,2.0,0.0,131.533498446,76.6219997406,42.7838541667,0.550541359633,1447.80832926,0.0,0.556471359348,0.0,1.0,16.5028781891,88.2199986776,,3188.74943034,88.053498586,87.9454498291,76.6264998118,76.5295944214,,2709.99932861,53.9990002314,53.92212677,41.8984998067,41.9830780029,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.166500091553,95.2880007426,100.0,10.5623116493,46.1549987793,1.01850064596,5.94056642056,40.8799991608,35.0,94.5249996185,760.5,0.556471359348,46.1549987793,0.964506022135,97.6089967092,2.0,1.0,1.0,1366.52596029,1366.52596029,0.0,0.560178324037,0.0,1.0,16.3046595256,87.0064996084,9.93000030518,2162.72920736,86.9599997203,86.7888234456,76.6174996694,76.2696329753,,2419.74995931,53.832499822,53.7346115112,41.677500089,42.058535258,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.0464998881022,100.0,10.3259780407,45.2824996312,0.511000315348,5.97868168354,41.1664997737,224.0,87.933333079,687.308324178,0.560178324037,45.2824996312,0.875675208682,87.5675201416,2.0,1.0,1.0,1225.94529215,1225.94529215,1447.80832926,0.550331123239,2.0,0.0,5399.06542969,0.0,35.8224275762,4.07562494278,10.7708333333,5399.06542969,0.0890149780542,234.045832316,234.045832316,99.1496257782,2.0,54.2506159002,42.5174727006,41.4349498749,1.0,3502.39831122,980.481555312,0.0,0.0,1.0,11.5331274668,1.0,0.0,45.9583323797,65.093372345,1.0,94.8287639618,0.0,1.0,1.0,0.0,44.3508319855,1.0,94.5357131958,0.0,1.0,0.0343251254485,90.2924989065,94.1413529714,90.2924989065,2.0,0.0,107.375011862,0.0566000007093,30.0591792472,0.922412352362,793.998862396,1.0,0.0,6473.42311634,0.00647342311634,531.080898772,0.721382609441,0.201948002491,0.721382609441,0.0,0.0,1897.08499146,531.080898772,1897.08499146,0.0,0.0,0.00189708499146,0.721105739474,1.0,13.4068479856,2.0,2.0,2.0,0.0,50.1780953841,78.1219295155,65.093372345,0.65093372345,1.0,10.5,4503.78471846,138.075083013,2439.4890686,0.927636346257,2439.4890686,1.0,0.0,0.0,0.0,117.678332647,1.0,99.2222226461,1.0,0.0,59.4250008265,116.367500305,1.0,99.0416679382,0.0,1.0,234.045832316,0.0,2032.64001465,0.000216218866418,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.217701692377,139022.0,3065.08872746,93.9681638764,1660.21488867,0.631310749922,1660.21488867,0.217896636722,1.0,1.0,1.0,0.0,2629.79030355,2629.79030355,2629.79030355,0.0,0.0,1897.08499146,2629.79030355
2016-10-29T14:00:00.000Z,0.0,0.0339837292528,0.812195792805,0.615251875521,54.6737496058,0.0470968956192,120.288332621,0.0,59.6133330663,1.0,93.4861119588,0.0,0.0,0.0,55.9833329519,60.6983337402,1.0,93.3055547078,0.0,0.0,120.288332621,93.7697709401,2.0,0.0,131.320500374,76.646750768,42.59375,0.542530428089,1384.83333333,0.0,0.55226686401,0.0,1.0,16.4678271612,88.1435000102,,3139.16615804,87.9710006714,87.8806025187,76.6564998627,76.5664189657,,2703.66595459,53.685500145,53.6208216349,41.8669999441,41.9417190552,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.16649945577,95.767999649,100.0,10.530504783,46.1040007273,0.998999913534,5.93732249737,40.8680000305,35.0,92.058333079,735.566665649,0.55226686401,46.1040007273,0.945779196999,95.1121368408,2.0,1.0,1.0,1331.56991577,1331.56991577,0.0,0.548476185857,0.0,1.0,16.2164282799,86.7154998779,9.7259979248,2121.859375,86.6989994049,86.5134379069,76.6370016734,76.2779210409,,2416.49987793,53.5324999491,53.4234949748,41.7929992676,42.1593780518,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.0165004730225,100.0,10.2203109264,44.9060001373,0.506498972575,5.99611743291,41.286500295,224.0,84.3333333333,649.266667684,0.548476185857,44.9060001373,0.845002753848,84.5002772013,2.0,1.0,1.0,1183.00385539,1183.00385539,1384.83333333,0.542229902446,2.0,0.0,5380.39571126,0.0,34.912580808,3.54330857595,8.703125,5380.39571126,0.0884021113229,225.792500814,225.792500814,97.6060911814,2.0,53.9654668172,42.5828399658,41.3826176325,1.0,3355.76237754,956.022261288,0.0,0.0,0.0,10.8157170614,1.0,0.0,44.3808323542,65.8407828013,1.0,93.5331033071,0.0,1.0,1.0,0.0,42.3641659419,1.0,93.0535691579,0.0,1.0,0.033969158951,86.7449982961,92.7926355998,86.7449982961,2.0,0.0,102.87951086,0.0566000007093,29.309316795,0.915028120817,818.590051439,1.0,0.0,6202.39841885,0.00620239841885,517.83244572,0.712096819985,0.202869075789,0.712096819985,0.0,0.0,1817.65917969,517.83244572,1817.65917969,0.0,0.0,0.00181765917969,0.711736833056,1.0,13.8705410681,2.0,2.0,2.0,0.0,43.2390588125,81.8717536926,65.8407828013,0.658407828013,1.0,10.5,4311.78463883,132.188827655,2335.49162541,0.914965895774,2335.49162541,1.0,0.0,0.0,0.0,113.186665217,1.0,97.7083339691,1.0,0.0,58.5166680018,112.605833689,1.0,97.5277798971,0.0,1.0,225.792500814,0.0,1973.0,0.000210825026219,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221723101075,139022.0,2903.32787932,89.0089697915,1572.59661972,0.61608967431,1572.59661972,0.222188741084,1.0,1.0,1.0,0.0,2552.54500326,2552.54500326,2552.54500326,0.0,0.0,1817.65917969,2552.54500326
2016-10-29T15:00:00.000Z,0.0,0.0340989093185,0.814074293254,0.618320152169,54.6812499364,0.0469944711452,120.889998754,0.0,59.9333333969,1.0,93.6250019073,0.0,0.0,0.0,56.0666659673,60.9683335622,1.0,93.444442749,0.0,0.0,120.889998754,93.8962726593,2.0,0.0,131.304750125,76.6235001882,42.1822916667,0.541369654116,1392.32501221,0.0,0.55174798197,0.0,1.0,16.4376107852,88.0700003306,,3148.33282471,87.9004993439,87.8265558879,76.6175003052,76.5460993449,,2719.66603597,53.526500384,53.4692128499,41.8115002314,41.896542867,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.169500986735,97.5049997965,100.0,10.5067759355,46.0889991124,1.00650056203,5.9308347702,40.8049996694,35.0,91.5500005086,732.558329264,0.55174798197,46.0889991124,0.948260679699,94.8260682424,2.0,1.0,1.0,1327.56495158,1327.56495158,0.0,0.550109362094,0.0,1.0,16.2502706051,86.837000529,9.88199996948,2131.98313395,86.8085015615,86.6316477458,76.6295000712,76.2607040405,,2478.99991862,53.3524999619,53.2360712687,41.7405001322,42.0834248861,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.0284989674886,100.0,10.2626682123,45.0680014292,0.513999621073,5.98760239283,41.2265005112,224.0,85.0750007629,659.76667277,0.550109362094,45.0680014292,0.856803225563,85.6803226471,2.0,1.0,1.0,1199.52451579,1199.52451579,1392.32501221,0.541236458245,2.0,0.0,5457.99190267,0.0,34.981070085,3.46962809563,8.890625,5457.99190267,0.0935769971996,240.544169108,240.544169108,100.0,2.0,53.8310047496,42.5261611938,41.3977886836,1.0,3399.69725743,928.436757973,0.0,0.0,0.0,11.1159820557,1.0,0.0,44.8049990336,65.5015182495,1.0,93.9269390106,0.0,1.0,1.0,0.0,42.8924986521,1.0,93.3690452576,0.0,1.0,0.0340917967503,87.6974983215,93.0628356934,87.6974983215,2.0,0.0,104.226447396,0.0566000007093,28.4636123713,0.911503732818,830.584667759,1.0,0.0,6283.60250869,0.00628360250869,502.890671635,0.716002900234,0.195536061318,0.716002900234,0.0,0.0,1841.45664469,502.890671635,1841.45664469,0.0,0.0,0.00184145664469,0.715905427933,1.0,14.182562801,2.0,2.0,2.0,0.0,38.3775090304,83.585263339,65.5015182495,0.655015182495,1.0,10.5,4327.68364835,132.676252609,2344.10337361,0.911444110718,2344.10337361,1.0,0.0,0.0,0.0,120.819166819,1.0,100.0,1.0,0.0,59.9000015259,119.725000381,1.0,99.8333358765,0.0,1.0,240.544169108,0.0,1914.36999512,0.000204741784547,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.214534340634,139022.0,2937.08511759,90.0438845948,1590.88133333,0.618573156133,1590.88133333,0.214647535516,1.0,1.0,1.0,0.0,2571.85640462,2571.85640462,2571.85640462,0.0,0.0,1841.45664469,2571.85640462
2016-10-29T16:00:00.000Z,0.0,0.0335298951278,0.819378671718,0.625300924728,54.5575011571,0.0464818171884,121.170001348,0.0,59.9624999364,1.0,93.7777779897,0.0,0.0,0.0,56.1750001907,61.197499911,1.0,93.625,0.0,0.0,121.170001348,94.1193421682,2.0,0.0,130.572750727,76.0152495702,41.8854166667,0.538709256938,1404.17501831,0.0,0.546778628603,0.0,1.0,16.272026221,87.5645001729,,3155.41611735,87.399500529,87.3198267619,76.0144996643,75.9518280029,,2732.66603597,53.7395000458,53.6692377726,41.8685000738,41.9620844523,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.164999643962,94.8350009918,100.0,10.3361229102,45.5310004552,1.02000045776,5.93590339025,40.848499616,35.0,92.3250013987,739.175003052,0.546778628603,45.5310004552,0.962190377372,96.5186379751,2.0,1.0,1.0,1351.60394287,1351.60394287,0.0,0.5487432921,0.0,1.0,16.1100673676,86.3720003764,,2137.60742188,86.3465003967,86.1550013224,76.0159994761,75.6490097046,,2466.49987793,53.5519997279,53.4413503011,41.7734998067,42.1051330566,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.0254999796549,100.0,10.1188157399,44.5625006358,0.530499458313,5.99125170708,41.2535003026,224.0,85.8583329519,665.000010173,0.5487432921,44.57300059,0.865652516683,86.5652516683,2.0,1.0,1.0,1211.91352336,1211.91352336,1404.17501831,0.538624024496,2.0,0.0,5457.99194336,0.0,35.0630515416,3.28026133776,7.58072916667,5457.99194336,0.0919842612998,239.644168854,239.644168854,100.0,2.0,54.0470809937,42.5860290527,41.4521436691,1.0,3419.87630381,955.509869725,0.0,0.0,0.0,11.3156782786,1.0,0.0,44.7866652807,64.6988213857,1.0,93.8013674418,0.0,1.0,1.0,0.0,42.6108328501,1.0,93.3749980927,0.0,1.0,0.0335227766507,87.3974978129,93.1792284648,87.3974978129,2.0,0.0,104.845087868,0.0566000007093,29.2936081162,0.909224804513,838.425246176,1.0,0.0,6320.89909626,0.00632089909626,517.554907228,0.710664869669,0.198559022815,0.710664869669,0.0,0.0,1852.38668823,517.554907228,1852.38668823,0.0,0.0,0.00185238668823,0.71060448885,1.0,12.5532308842,2.0,2.0,2.0,0.0,34.1514670054,84.6730791728,64.6988213857,0.646988213857,1.0,11.0833333333,4375.38617354,134.138695984,2369.94159546,0.909223892484,2369.94159546,1.0,0.0,0.0,0.0,120.58833313,1.0,100.0,1.0,0.0,59.9000015259,119.055833817,1.0,99.8333358765,0.0,1.0,239.644168854,0.0,1943.05004883,0.000210712032025,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.218382979656,139022.0,3010.41032205,92.2918569837,1630.59815949,0.625576093726,1630.59815949,0.218440082692,1.0,1.0,1.0,0.0,2606.5544637,2606.5544637,2606.5544637,0.0,0.0,1852.38668823,2606.5544637
2016-10-29T17:00:00.000Z,0.0,0.0337030456228,0.816264632451,0.621259607198,54.5327498118,0.0466359532534,120.649998983,0.0,59.8174997965,1.0,93.5972207387,0.0,0.0,0.0,56.0833336512,60.8325001399,1.0,93.4722226461,0.0,0.0,120.649998983,93.9143021901,2.0,0.0,130.58025074,76.0475009282,41.9140625,0.539103145148,1394.58332316,0.0,0.550460402017,0.0,1.0,16.2901560465,87.6139990489,,3147.08274333,87.4505011241,87.3757807414,76.0490004222,75.9810282389,,2714.33272298,53.6299997965,53.5692214966,41.7754996618,41.8602752686,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.163497924805,95.4500001272,100.0,10.3666200638,45.6750014623,1.01999950409,5.92353610198,40.7555001577,35.0,92.0333334605,738.074991862,0.550460402017,45.6750014623,0.957703370594,95.7703367869,2.0,1.0,1.0,1340.78471883,1340.78471883,0.0,0.551879303774,0.0,1.0,16.0846858025,86.2775001526,9.7559967041,2137.98240153,86.259499232,86.0674667358,76.0460014343,75.670694987,,2431.99987793,53.4470001856,53.3367970785,41.7089993159,42.0176823934,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.0180009206136,100.0,10.1041793823,44.5504999161,0.533499399821,5.98050642014,41.1754999161,224.0,84.9499988556,656.508331299,0.551879303774,44.5504999161,0.849696742467,84.9696737925,2.0,1.0,1.0,1189.57543945,1189.57543945,1394.58332316,0.53902791464,2.0,0.0,5416.56831868,0.0,36.622379303,3.93166933457,9.69791666667,5416.56831868,0.092292773093,238.633333842,238.633333842,99.8639907837,2.0,53.9553400675,42.4936828613,41.4678777059,1.0,3399.36649496,953.300757201,0.0,0.0,0.0,11.457394282,1.0,0.0,44.5616652171,64.5916061401,1.0,93.8070761363,0.0,1.0,1.0,0.0,42.6233320236,1.0,93.2916647593,0.0,1.0,0.0337047090223,87.1849956512,92.9971841176,87.1849956512,2.0,0.0,104.216307023,0.0566000007093,29.2258821004,0.911411921124,830.899286119,1.0,0.0,6282.99116604,0.00628299116604,516.358334526,0.711781409828,0.199608297004,0.711781409828,0.0,0.0,1841.27748617,516.358334526,1841.27748617,0.0,0.0,0.00184127748617,0.711752941211,1.0,13.2217599096,2.0,2.0,2.0,0.0,36.1382767359,83.629365921,64.5916061401,0.645916061401,1.0,10.5,4352.66725216,133.442189123,2357.63582069,0.911389706832,2357.63582069,1.0,0.0,0.0,0.0,120.22083346,1.0,99.9166666667,1.0,0.0,59.841668129,118.412500381,1.0,99.7361132304,0.0,1.0,238.633333842,0.0,1886.17993164,0.000210224871606,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.21901530762,139022.0,2968.09418331,90.9945471134,1607.67749069,0.621478815372,1607.67749069,0.2190662782,1.0,1.0,1.0,0.0,2586.85807292,2586.85807292,2586.85807292,0.0,0.0,1841.27748617,2586.85807292
2016-10-29T18:00:00.000Z,0.0,0.033151418019,0.791921588573,0.586037291946,53.7219998042,0.0461147781713,110.289166768,0.0,54.6016661326,1.0,90.7083346049,0.0,0.0,0.0,54.3166659673,55.6875,1.0,90.5277760824,0.0,0.0,110.289166768,91.0497296651,2.0,0.0,129.260999997,75.5390001933,41.7682291667,0.526320730137,1258.07497152,0.0,0.533199897092,0.0,1.0,16.0194187164,86.8130009969,,3041.66615804,86.6360003153,86.5759302775,75.5435002645,75.4826253255,,2640.66605632,53.2579997381,53.187655131,41.7590004603,41.808728536,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.177000681559,93.8960018158,100.0,10.0970989863,44.876999855,1.01400057475,5.92211687565,40.7449998856,35.0,85.7083326976,674.658330282,0.533199897092,44.876999855,0.903526349749,90.3526344299,2.0,1.0,1.0,1264.93688965,1264.93688965,0.0,0.528156193453,0.0,1.0,15.7486816247,85.2229995728,9.67581731623,2039.74463908,85.2499993642,85.0611445109,75.5345001221,75.1680781047,,2333.99987793,53.0630000432,52.953008016,41.7135000229,42.0847015381,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0269997914632,100.0,9.76432299614,43.5364993413,0.504999478658,5.98435850938,41.2085005442,224.0,78.1666673024,583.41666158,0.528156193453,43.5364993413,0.788299160912,78.8299153646,2.0,1.0,1.0,1103.61882528,1103.61882528,1258.07497152,0.525972432727,2.0,0.0,5188.44706217,0.0,36.6243740718,4.64259864887,10.625,5186.69673665,0.086013381161,206.148334503,206.148334503,94.5934295654,2.0,53.5643768311,42.5051498413,41.4776124954,1.0,3053.16245245,1001.46921339,0.0,0.0,0.0,11.2521632512,1.0,0.0,40.723332723,64.2913370132,1.0,90.7534236908,0.0,1.0,1.0,0.0,38.5191656748,1.0,90.0714257558,0.0,1.0,0.0331300368262,79.242497762,89.8031164805,79.242497762,2.0,0.0,93.6025332978,0.0566000007093,30.7026097867,0.918618624279,806.578511825,1.0,0.0,5643.10813374,0.00564310813374,542.448929362,0.691855056842,0.22693569384,0.691855056842,0.0,0.0,1653.75498454,542.448929362,1653.75498454,0.0,0.0,0.00165375498454,0.691210304697,1.0,14.2258484825,2.0,2.0,2.0,0.0,43.3332525889,80.0665976784,64.2913370132,0.642913370132,1.0,10.5,4080.83009518,125.108323195,2210.39437503,0.924727387236,2210.39437503,1.0,0.0,0.0,0.0,103.855000814,1.0,94.7222213745,1.0,0.0,56.6833343506,102.293332418,1.0,94.4722239176,0.0,1.0,206.148334503,0.0,1813.38000488,0.000220847130574,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.245408211082,139022.0,2589.13840406,79.3766848154,1402.41490849,0.586705923975,1402.41490849,0.246049003523,1.0,1.0,1.0,0.0,2390.32000732,2390.32000732,2390.32000732,0.0,0.0,1653.75498454,2390.32000732
2016-10-29T19:00:00.000Z,0.0,0.0315085718222,0.769025715308,0.531790728536,51.0999997457,0.0439577444733,86.3700002035,0.0,42.9374996821,1.0,83.8888880412,0.0,0.0,0.0,50.2166668574,43.4325002035,1.0,83.6944446564,0.0,0.0,86.3700002035,84.1722151438,2.0,0.0,124.777500153,73.6775004069,41.703125,0.490916250006,964.375,0.0,0.490833981323,0.0,1.0,15.0198669434,83.6554991404,9.68939971924,2771.66617839,83.4394995372,83.4229939779,73.6550000509,73.6001027425,,2140.3328654,53.2100000381,53.1373316447,41.6989994049,41.6623738607,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.215999603271,87.0919996897,100.0,9.11802403132,41.7405001322,1.10999965668,5.9018428723,40.5889997482,35.0,69.3249994914,504.166664124,0.490833981323,41.7405001322,0.73305523827,73.305524826,2.0,1.0,1.0,1026.27733358,1026.27733358,0.0,0.48645846027,0.0,1.0,14.9328444004,82.6099999746,8.97600046794,1832.3956604,82.6760012309,82.4977518717,73.7000007629,73.3361918132,,2001.49990845,53.0000003179,52.91284434,41.6670001348,42.1810785929,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.066001256307,100.0,8.95537900925,41.0090010961,0.505000750224,5.97746535142,41.1619993846,224.0,65.6166667938,459.850001017,0.48645846027,41.0090010961,0.67481796628,67.4565734863,2.0,1.0,1.0,944.745152791,944.745152791,964.375,0.490699717175,2.0,0.0,4259.04239909,0.0,31.2039397847,4.52032059431,10.5885416667,4259.04239909,0.0605298612405,119.3125,119.3125,78.7094256083,2.0,53.5327428182,42.4605662028,41.5231952667,1.0,2274.43377499,1090.97279851,0.0,0.0,0.0,10.9616912206,1.0,0.0,32.3233331045,62.6933088303,1.0,83.9326464335,0.0,1.0,1.0,0.0,29.5733326276,1.0,82.261903127,0.0,1.0,0.0314890212427,61.8966655731,81.8432312012,61.8966655731,2.0,0.0,69.7286064768,0.0566000007093,33.4465719692,0.927451791223,777.595987938,1.0,0.0,4203.79718903,0.00420379718903,590.928825973,0.627127743546,0.300813027367,0.627127743546,0.0,0.0,1231.9541626,590.928825973,1231.9541626,0.0,0.0,0.0012319541626,0.626410345236,1.0,10.5529155276,2.0,2.0,2.0,0.0,50.1968584928,75.4132870761,62.6933088303,0.626933088303,1.0,9.33333333333,3374.86149532,103.465043348,1828.00427652,0.930547768686,1828.00427652,1.0,0.0,0.0,0.0,60.1991666158,1.0,78.8611132304,1.0,0.0,47.1583340963,59.1133330663,1.0,78.5972232819,0.0,1.0,119.3125,0.0,1448.10998535,0.000240584741762,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.323264465823,139022.0,1930.21482794,59.1756909493,1045.50689413,0.532216537987,1045.50689413,0.323801430033,1.0,1.0,1.0,0.0,1964.4389445,1964.4389445,1964.4389445,0.0,0.0,1231.9541626,1964.4389445
