timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-10-29T20:00:00.000Z,0.0,0.0309798605899,0.768492910202,0.529992735045,50.943248113,0.0436933150571,85.1641674042,0.0,42.2683334351,1.0,83.4722232819,0.0,0.0,0.0,49.9499994914,42.9050000509,1.0,83.2499987284,0.0,0.0,85.1641674042,83.7624823252,2.0,0.0,124.517248789,73.5740006765,41.7421875,0.488548160907,951.908335368,0.0,0.490176449556,0.0,1.0,14.9787730376,83.4380003611,9.68699836731,2762.49951172,83.2549991608,83.1610412598,73.5680007935,73.4743881226,,2096.33284505,53.3090000153,53.2175928752,41.7634995778,41.7266489665,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.183001200358,87.399500529,100.0,9.06902337074,41.4914995829,1.10999933879,5.90974974632,40.6535002391,35.0,68.3999996185,494.566668193,0.490176449556,41.4914995829,0.720453607468,72.045361201,2.0,1.0,1.0,1008.63505046,1008.63505046,0.0,0.485434312963,0.0,1.0,14.895376126,82.4644991557,8.94449869792,1821.52202352,82.5244992574,82.3380177816,73.5800005595,73.2296727498,,1982.99992879,53.1260000865,53.026318868,41.7299998601,42.2417144775,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0600001017253,100.0,8.91142304738,40.7944993973,0.527499834696,5.98395303885,41.2025000254,224.0,65.1499999364,457.341664632,0.485434312963,40.7944993973,0.672606731596,67.2606719335,2.0,1.0,1.0,941.649424235,941.649424235,951.908335368,0.488293970132,2.0,0.0,4216.45206706,0.0,29.1370652517,4.08256185055,9.30729166667,4216.45206706,0.0561396747102,109.367499034,109.367499034,76.4245033264,2.0,53.6067606608,42.5140660604,41.4936478933,1.0,2227.99873869,1122.55475151,0.0,0.0,0.0,9.91152000427,1.0,0.0,31.5174992879,63.6564807892,1.0,83.2591298421,0.0,1.0,1.0,0.0,28.8449993134,1.0,81.6369018555,0.0,1.0,0.0309737824958,60.3624982834,81.298257192,60.3624982834,2.0,0.0,68.3050212275,0.0566000007093,34.4147978181,0.93141024484,764.921634668,1.0,0.0,4117.97210272,0.00411797210272,608.03528952,0.619367548646,0.31206210874,0.619367548646,0.0,0.0,1206.80248006,608.03528952,1206.80248006,0.0,0.0,0.00120680248006,0.619342386723,1.0,9.83752937152,2.0,2.0,2.0,0.0,60.3774261475,73.1750888824,63.6564807892,0.636564807892,1.0,10.5,3350.5534902,102.719819046,1814.83776958,0.931429657385,1814.83776958,1.0,0.0,0.0,0.0,54.9558334351,1.0,76.513888677,1.0,0.0,45.7333342234,54.4116668701,1.0,76.2222239176,0.0,1.0,109.367499034,0.0,1289.85998535,0.000247549293048,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.335035615696,139022.0,1907.11452494,58.467491856,1032.99454281,0.530164056105,1032.99454281,0.335313723875,1.0,1.0,1.0,0.0,1948.44318644,1948.44318644,1948.44318644,0.0,0.0,1206.80248006,1948.44318644
2016-10-29T21:00:00.000Z,0.0,0.0309908124939,0.769096392457,0.525138334182,50.5180002848,0.0434296444564,82.0274995168,0.0,40.8725007375,1.0,82.4583333333,0.0,0.0,0.0,49.3333333333,41.2008330027,1.0,82.2222226461,0.0,0.0,82.0274995168,82.7393671672,2.0,0.0,123.744750341,73.2267500559,41.8671875,0.483527460955,913.26667277,0.0,0.482020108045,0.0,1.0,14.8180228869,82.9249986013,9.52199999491,2682.08284505,82.7225004832,82.6651204427,73.2005004883,73.1143925985,,2099.33284505,53.0404996872,52.9449513753,41.7889998754,41.7279230754,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.202498118083,85.4510014852,100.0,8.90705664953,40.9335006078,1.12350018819,5.91096619765,40.6654996872,35.0,66.0916668574,474.541666667,0.482020108045,40.9335006078,0.703043398176,70.304339091,2.0,1.0,1.0,984.260757446,984.260757446,0.0,0.477919396671,0.0,1.0,14.7406694889,81.9695002238,8.79150009155,1791.1508077,82.0444997152,81.8799031576,73.2529996236,72.9050064087,,1977.49992879,52.8619998296,52.777053833,41.7299992243,42.2742665609,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0779991149902,100.0,8.75549999873,40.3145004908,0.521498998006,5.98516941071,41.2085002263,224.0,63.1833327611,438.724998474,0.477919396671,40.3145004908,0.655547332764,65.5547323227,2.0,1.0,1.0,917.766265869,917.766265869,913.26667277,0.48342223641,2.0,0.0,4194.2816569,0.0,29.3961351713,4.1229540507,8.78645833333,4194.2816569,0.0576641069746,108.920000712,108.920000712,76.3503869375,2.0,53.3239746094,42.5159708659,41.6234738032,1.0,2146.71519373,1112.17296308,0.0,0.0,0.0,10.5120000839,1.0,0.0,30.7008326848,62.6885004044,1.0,82.5342451731,0.0,1.0,1.0,0.0,27.8333326976,1.0,80.684521993,0.0,1.0,0.0309967318883,58.5341650645,80.2793108622,58.5341650645,2.0,0.0,65.8130654793,0.0566000007093,34.0965174408,0.934552708198,755.007570311,1.0,0.0,3967.73711167,0.00396773711167,602.41196137,0.615629210201,0.318945971439,0.615629210201,0.0,0.0,1162.7749939,602.41196137,1162.7749939,0.0,0.0,0.0011627749939,0.615526566903,1.0,9.65539827269,2.0,2.0,2.0,0.0,63.1997982661,71.2951691945,62.6885004044,0.626885004044,1.0,10.5,3258.88815681,99.9095829201,1765.18695527,0.934575181641,1765.18695527,1.0,0.0,0.0,0.0,54.9958343506,1.0,76.4722232819,1.0,0.0,45.758333842,53.9241666794,1.0,76.2638899485,0.0,1.0,108.920000712,0.0,1231.88000488,0.000245259868516,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.341273744162,139022.0,1831.77180031,56.1576672066,992.184920545,0.525310590798,992.184920545,0.34136622273,1.0,1.0,1.0,0.0,1888.75864665,1888.75864665,1888.75864665,0.0,0.0,1162.7749939,1888.75864665
2016-10-29T22:00:00.000Z,0.0,0.0299488610323,0.77884207675,0.523316608668,49.5377492905,0.042729849338,76.4399998983,0.0,37.9649998347,1.0,80.361111323,0.0,0.0,0.0,48.1166667938,38.4666665395,1.0,80.1944446564,0.0,0.0,76.4399998983,80.6991437276,2.0,0.0,121.280999502,71.7432502111,41.703125,0.474118193061,849.25,0.0,0.470134403738,0.0,1.0,14.3514846961,81.2675011953,9.05799950494,2679.58284505,81.102499644,81.0171152751,71.7170003255,71.6337763468,9.66600036621,2108.66623942,52.6009998322,52.4856669108,41.8594999313,41.7654647827,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.16500155131,86.7680002848,100.0,8.4390993913,39.2429997126,1.18349997203,5.91238542398,40.6759999593,35.0,62.974998792,443.808336894,0.470134403738,39.2429997126,0.673298249018,67.3298254013,2.0,1.0,1.0,942.617548625,942.617548625,0.0,0.462991731716,0.0,1.0,14.2475410302,80.2759990692,8.58749961853,1731.15828451,80.3569997152,80.1828943888,71.7695000966,71.4296747843,9.66200065613,1968.74991862,52.4135004679,52.3346099854,41.7840000788,42.3406524658,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0810006459554,100.0,8.25791108608,38.5729996363,0.548500061035,5.98962982496,41.2355000178,224.0,59.7583335241,405.441665649,0.462991731716,38.5729996363,0.623991430373,62.3991425832,2.0,1.0,1.0,873.588002523,873.588002523,849.25,0.473884568922,2.0,0.0,4180.86271159,0.0,28.824335893,3.96216118336,8.19270833333,4180.86271159,0.0606375926786,110.190002441,110.190002441,76.0950476329,2.0,52.8400039673,42.5586471558,41.7206261953,1.0,2011.48104373,1097.93478906,0.0,0.0,0.0,10.5213727951,1.0,0.0,28.2158328692,61.1956275304,1.0,79.9885832469,0.0,1.0,1.0,0.0,25.429166317,1.0,77.9285697937,0.0,1.0,0.0300054779221,53.6449995041,77.8743648529,53.6449995041,2.0,0.0,61.6671154273,0.0566000007093,33.6600096627,0.940146091978,737.601475258,1.0,0.0,3717.78613667,0.00371778613667,594.69980991,0.608258606301,0.332008241729,0.608258606301,0.0,0.0,1089.5249939,594.69980991,1089.5249939,0.0,0.0,0.0010895249939,0.607223475973,1.0,8.40202252501,2.0,2.0,2.0,0.0,70.0817127228,67.7215169271,61.1956275304,0.611956275304,1.0,9.91666666667,3109.41583279,95.32712509,1684.22480381,0.94026684803,1684.22480381,1.0,0.0,0.0,0.0,55.4841674169,1.0,76.1944452922,1.0,0.0,45.6000006994,54.7058324814,1.0,76.0,0.0,1.0,110.190002441,0.0,1373.45996094,0.000242120021743,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.353100018813,139022.0,1737.4207294,53.2650929023,941.079368106,0.525384574076,941.079368106,0.354090300442,1.0,1.0,1.0,0.0,1791.22002157,1791.22002157,1791.22002157,0.0,0.0,1089.5249939,1791.22002157
2016-10-29T23:00:00.000Z,0.0,0.030054560135,0.77124470284,0.543878550701,50.8307507833,0.0424930770154,88.5758336385,0.0,43.8433332443,1.0,84.3888880412,0.0,0.0,0.0,50.5749994914,44.6216665904,1.0,84.2916666667,0.0,0.0,88.5758336385,84.7855345408,2.0,0.0,122.65950044,71.8287496567,41.8802083333,0.475802872907,991.15834554,0.0,0.480532905117,0.0,1.0,14.656063954,82.2935002645,9.54000091553,2844.99951172,82.1150004069,82.0146865845,71.8100001017,71.7163162231,9.91799926758,2429.66617839,52.6414995193,52.5200602214,41.8355000814,41.7947362264,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.178499857585,90.4909998576,100.0,8.73982644081,40.2795003255,1.13699976603,5.91623747349,40.6985003153,35.0,71.7000001272,526.383333842,0.480532905117,40.2795003255,0.781821761358,78.1821753184,2.0,1.0,1.0,1094.5504659,1094.5504659,0.0,0.470531667608,0.0,1.0,14.4650975068,81.0334993998,9.24150085449,1850.39343262,81.0890000661,80.9112752279,71.8474992116,71.5017573039,9.78800201416,2215.74985758,52.4809999466,52.3658447266,41.7914994558,42.2946879069,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0480009714762,100.0,8.4730348587,39.2975006104,0.53649965922,5.99206268787,41.2549997965,224.0,66.2500009537,464.774998983,0.470531667608,39.2975006104,0.70514415196,70.5144151052,2.0,1.0,1.0,987.201812744,987.201812744,991.15834554,0.475405315342,2.0,0.0,4857.64196777,0.0,33.701807181,3.99960527817,8.56510416667,4857.64196777,0.0754871439686,157.154994965,157.154994965,86.0386498769,2.0,52.7906570435,42.5025939941,41.7740716934,1.0,2399.13073999,1231.5107466,0.0,0.0,0.0,12.0297276179,1.0,0.0,32.7366663615,59.7802724838,1.0,84.1152947744,0.0,1.0,1.0,0.0,29.8708326022,1.0,82.5476163228,0.0,1.0,0.0300332638606,62.6074994405,82.4576854706,62.6074994405,2.0,0.0,73.5515120708,0.0566000007093,37.755123568,0.944034099208,725.692982184,1.0,0.0,4434.27246456,0.00443427246456,667.051644785,0.623819845301,0.320216331118,0.623819845301,0.0,0.0,1299.49666341,667.051644785,1299.49666341,0.0,0.0,0.00129949666341,0.623340542118,1.0,9.36279358379,2.0,2.0,2.0,0.0,74.5370616913,64.9952329,59.7802724838,0.597802724838,1.0,10.5,3630.64148659,111.306635639,1966.5483082,0.94403617642,1966.5483082,1.0,0.0,0.0,0.0,79.2941659292,1.0,86.1805585225,1.0,0.0,51.5666678747,77.8608328501,1.0,85.9444459279,0.0,1.0,157.154994965,0.0,1392.56005859,0.000271576610666,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.339199216213,139022.0,2093.73163579,64.188718487,1134.07628415,0.54441024133,1134.07628415,0.339624442748,1.0,1.0,1.0,0.0,2083.12812297,2083.12812297,2083.12812297,0.0,0.0,1299.49666341,2083.12812297
2016-10-30T00:00:00.000Z,0.0,0.0292395925999,0.7691996319,0.52348019103,49.4844992956,0.041634111977,77.8183339437,0.0,38.7158336639,1.0,80.9444440206,0.0,0.0,0.0,48.450000445,39.0575002035,1.0,80.7500006358,0.0,0.0,77.8183339437,81.2557366689,2.0,0.0,120.222750346,70.7382510503,41.7421875,0.460508550777,860.775009155,0.0,0.461273953608,0.0,1.0,14.1532665888,80.5879999797,9.71549924215,2701.24951172,80.4200000763,80.3260014852,70.7045008341,70.6229934692,,2212.99951172,52.3594996134,52.2372334798,41.7365001043,41.664293925,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.167999903361,83.6630013784,100.0,8.25446502368,38.683499972,1.16550000509,5.89880176385,40.5710000992,35.0,63.6916675568,451.675003052,0.461273953608,38.683499972,0.699548205421,69.9548193614,2.0,1.0,1.0,979.36748759,979.36748759,0.0,0.452082926824,0.0,1.0,14.0287759304,79.5170001984,8.83349927266,1757.77997843,79.6055005391,79.428952535,70.7720012665,70.430170695,9.93199920654,2075.49984741,52.185500145,52.1063766479,41.7194999059,42.2729899089,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0885003407796,100.0,8.04664758841,37.8860006332,0.531999588013,5.98212834199,41.1875003179,224.0,60.0000003179,409.099998474,0.452082926824,37.8860006332,0.646377301897,64.6377302806,2.0,1.0,1.0,904.928222656,904.928222656,860.775009155,0.460503573609,2.0,0.0,4435.23824056,0.0,31.5886754123,4.13795042038,8.1640625,4435.23824056,0.0685601006552,128.028332392,128.028332392,80.4865589142,2.0,52.6039179022,42.4611982866,41.8277743657,1.0,2070.09945251,1196.47194216,0.0,0.0,0.0,11.6475645701,1.0,0.0,28.7491661708,59.056936264,1.0,80.6792240143,0.0,1.0,1.0,0.0,25.9049994151,1.0,78.6011886597,0.0,1.0,0.0292400201638,54.6541655858,78.4837195079,54.6541655858,2.0,0.0,63.4642132383,0.0566000007093,36.6809190635,0.945683925913,720.690414856,1.0,0.0,3826.12954274,0.00382612954274,648.072766853,0.599874654568,0.346714353329,0.599874654568,0.0,0.0,1121.27583822,648.072766853,1121.27583822,0.0,0.0,0.00112127583822,0.599969675144,1.0,8.07355977097,2.0,2.0,2.0,0.0,76.8476555564,63.7486905185,59.056936264,0.59056936264,1.0,10.5,3272.86119489,100.337962275,1772.75549501,0.948411669957,1772.75549501,1.0,0.0,0.0,0.0,64.6750001907,1.0,80.5972239176,1.0,0.0,48.2500006358,63.3533334732,1.0,80.4166673024,0.0,1.0,128.028332392,0.0,1169.20996094,0.000263849743663,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.365573689477,139022.0,1806.75305919,55.3906534674,978.633441223,0.523561979572,978.633441223,0.365483586381,1.0,1.0,1.0,0.0,1869.18355306,1869.18355306,1869.18355306,0.0,0.0,1121.27583822,1869.18355306
2016-10-30T01:00:00.000Z,0.0,0.0292123684935,0.771294834705,0.521245259289,49.030749321,0.0413822423371,75.6433327993,0.0,37.6175003052,1.0,80.2499993642,0.0,0.0,0.0,48.066666921,37.9758329391,1.0,80.1111119588,0.0,0.0,75.6433327993,80.5145003001,2.0,0.0,119.160750071,70.1300007502,42.1953125,0.457104824843,835.258336385,0.0,0.455452041,0.0,1.0,13.9417532285,79.8410002391,9.57749938965,2667.08284505,79.6775004069,79.5891011556,70.1000010173,70.017288208,,2009.99957275,53.0645001729,52.9353942871,41.6525001526,41.5637461344,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.163499832153,85.3775011698,100.0,8.05937345823,38.0250002543,1.19849999746,5.88237965107,40.4540001551,35.0,61.8666667938,435.25,0.455452041,38.0250002543,0.682590208508,68.2590214411,2.0,1.0,1.0,955.626291911,955.626291911,0.0,0.4466262592,0.0,1.0,13.8511044979,78.8870004018,8.80649884542,1736.78260295,78.9664993286,78.7970504761,70.1600004832,69.8210372925,,1907.49994914,52.8950004578,52.8146591187,41.6370000839,42.2263946533,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0794989267985,100.0,7.88235704104,37.3294992447,0.546999613444,5.96874741713,41.0900004705,224.0,59.0583333969,400.008336385,0.4466262592,37.3294992447,0.639159840175,63.915983518,2.0,1.0,1.0,894.823776245,894.823776245,835.258336385,0.456874360451,2.0,0.0,4026.25368245,0.0,28.5410960515,3.92439417044,8.05729166667,4026.25368245,0.0546599364863,99.8566678365,99.8566678365,74.1178747813,2.0,53.2556482951,42.3618469238,41.8874867757,1.0,1964.61063748,1232.57732039,0.0,0.0,0.0,11.8320598602,1.0,0.0,28.164999644,58.267941157,1.0,79.9029655457,0.0,1.0,1.0,0.0,25.2141663233,1.0,77.8273804983,0.0,1.0,0.0292038199214,53.3791659673,77.6506538391,53.3791659673,2.0,0.0,60.2301827942,0.0566000007093,37.7878221257,0.947710263544,714.58073244,1.0,0.0,3631.15636348,0.00363115636348,667.629357812,0.582361600762,0.365367919563,0.582361600762,0.0,0.0,1064.13749186,667.629357812,1064.13749186,0.0,0.0,0.00106413749186,0.582120363911,1.0,6.28214439768,2.0,2.0,2.0,0.0,80.1356709798,62.1366500854,58.267941157,0.58267941157,1.0,10.5,3197.18795787,98.0180049199,1731.76684967,0.947729520325,1731.76684967,1.0,0.0,0.0,0.0,50.6400000254,1.0,74.236111323,1.0,0.0,44.4250008265,49.2166668574,1.0,74.0416673024,0.0,1.0,99.8566678365,0.0,1156.36999512,0.000271811814862,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.385519192689,139022.0,1759.69730105,53.9480383965,953.145542764,0.521619967615,953.145542764,0.38575728835,1.0,1.0,1.0,0.0,1827.27963257,1827.27963257,1827.27963257,0.0,0.0,1064.13749186,1827.27963257
2016-10-30T02:00:00.000Z,0.0,0.0291432095474,0.770432640726,0.520126413503,48.8957487742,0.0412916851112,75.2058334351,0.0,37.4149999619,1.0,80.0694433848,0.0,0.0,0.0,47.9333333969,37.7908331553,1.0,79.8888893127,0.0,0.0,75.2058334351,80.3530025482,2.0,0.0,118.714498838,69.8187500636,41.8203125,0.454897426158,828.566670736,0.0,0.45028648299,0.0,1.0,13.8523131212,79.513999939,9.57449913025,2673.33284505,79.3549995422,79.2699330648,69.780500412,69.7099889119,,1913.66622925,53.6660000483,53.5259094238,41.6435000102,41.5624796549,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.159000396729,81.7265001933,100.0,7.97297457854,37.7114995321,1.21500015259,5.87933854262,40.4284998576,35.0,61.383333842,431.241671244,0.45028648299,37.7114995321,0.684016629174,68.4016634623,2.0,1.0,1.0,957.623280843,957.623280843,0.0,0.44190039306,0.0,1.0,13.7749596437,78.6335004171,8.86199887594,1725.90896606,78.7189985911,78.5491409302,69.8569997152,69.5174179077,,1819.24992879,53.4830001195,53.4056472778,41.613000234,42.2276763916,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0854981740316,100.0,7.81168623765,37.1059983571,0.556000391642,5.96388165156,41.0569998423,224.0,58.8916664124,397.324996948,0.44190039306,37.1059983571,0.642111649286,64.2190653483,2.0,1.0,1.0,898.956309001,898.956309001,828.566670736,0.45491174579,2.0,0.0,3817.96899414,0.0,27.3002181053,3.99390769005,7.80989583333,3817.96899414,0.0485114407701,88.3724981944,88.3724981944,71.2486063639,2.0,53.8262914022,42.3650258382,41.9192883174,1.0,1929.6989981,1262.02033949,0.0,0.0,0.0,12.0677588781,1.0,0.0,28.0374994278,57.7127415339,1.0,79.8059355418,0.0,1.0,1.0,0.0,25.0449994405,1.0,77.6190471649,0.0,1.0,0.0291478613075,53.0824988683,77.5044689178,53.0824988683,2.0,0.0,59.1598768614,0.0566000007093,38.6904734646,0.949147611336,710.268141478,1.0,0.0,3566.62977534,0.00356662977534,683.577261126,0.573847963283,0.375295733764,0.573847963283,0.0,0.0,1045.22749329,683.577261126,1045.22749329,0.0,0.0,0.00104522749329,0.573860516151,1.0,5.53190437881,2.0,2.0,2.0,0.0,83.1435654958,60.9352092743,57.7127415339,0.577127415339,1.0,10.5,3191.71933759,97.8503503259,1728.80475441,0.949143697047,1728.80475441,1.0,0.0,0.0,0.0,44.8658329646,1.0,71.3472220103,1.0,0.0,42.6750005086,43.5066665014,1.0,71.125,0.0,1.0,88.3724981944,0.0,1097.19995117,0.000278304681738,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.395404547206,139022.0,1749.25727132,53.6279724826,947.49066803,0.520188756583,947.49066803,0.395385695881,1.0,1.0,1.0,0.0,1821.43626912,1821.43626912,1821.43626912,0.0,0.0,1045.22749329,1821.43626912
2016-10-30T03:00:00.000Z,0.0,0.0287040392524,0.772523716624,0.518823100395,48.4960012436,0.0408237239423,73.0774993896,0.0,36.4658327103,1.0,79.3611106873,0.0,0.0,0.0,47.4666668574,36.6300004323,1.0,79.1111119588,0.0,0.0,73.0774993896,79.5601469676,2.0,0.0,117.643500964,69.1474997203,41.8984375,0.449607091269,804.858332316,0.0,0.442678676533,0.0,1.0,13.6480515798,78.8000005086,9.52650197347,2621.24951172,78.632001241,78.5578308105,69.1054992676,69.0357131958,,1863.66622925,53.8159999847,53.6857961019,41.6630001068,41.5720189412,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.167999267578,84.9455006917,100.0,7.7697267135,36.9690011342,1.24350039164,5.87832486629,40.4194997152,35.0,60.1083332698,417.808334351,0.442678676533,36.9690011342,0.673834475563,67.3834476471,2.0,1.0,1.0,943.368265788,943.368265788,0.0,0.435709148477,0.0,1.0,13.5876194636,77.9465001424,8.83349927266,1713.16054281,78.0229994456,77.850151062,69.1895001729,68.8515141805,,1774.24995931,53.6600001653,53.5777816772,41.6504999797,42.2563985189,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.076499303182,100.0,7.62292683125,36.3724994659,0.592000325521,5.96469263236,41.0614999135,224.0,57.8583335876,387.050000509,0.435709148477,36.3724994659,0.634094310942,63.4094311396,2.0,1.0,1.0,887.732035319,887.732035319,804.858332316,0.449516982082,2.0,0.0,3704.78344727,0.0,26.7963622411,3.97106738885,7.58854166667,3704.78344727,0.0460757697584,82.6591663361,82.6591663361,69.8107134501,2.0,53.9952011108,42.3955968221,41.9397754669,1.0,1868.31591872,1271.69586232,0.0,0.0,0.0,11.8098166784,1.0,0.0,27.118332545,57.2956825892,1.0,78.9783096313,0.0,1.0,1.0,0.0,24.2658325831,1.0,76.6964270274,0.0,1.0,0.0287106862868,51.384165446,76.5739739736,51.384165446,2.0,0.0,57.2780209754,0.0566000007093,38.9871014566,0.95009707454,707.429993876,1.0,0.0,3453.1764757,0.0034531764757,688.818038305,0.565308187426,0.384785076058,0.565308187426,0.0,0.0,1011.97915649,688.818038305,1011.97915649,0.0,0.0,0.00101197915649,0.565116430322,1.0,4.67626337117,2.0,2.0,2.0,0.0,84.3721205393,60.1082363129,57.2956825892,0.572956825892,1.0,10.5,3140.01178104,96.265122432,1700.7971948,0.950093263484,1700.7971948,1.0,0.0,0.0,0.0,41.7966667811,1.0,69.9166673024,1.0,0.0,41.8166675568,40.8624998728,1.0,69.6944452922,0.0,1.0,82.6591663361,0.0,1111.31994629,0.000280438358365,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.404997162749,139022.0,1715.78381046,52.6017576042,929.359663339,0.519155580802,929.359663339,0.405189716055,1.0,1.0,1.0,0.0,1790.13709513,1790.13709513,1790.13709513,0.0,0.0,1011.97915649,1790.13709513
2016-10-30T04:00:00.000Z,0.0,0.0304521582136,0.796426032705,0.591874707557,51.4285008113,0.0426030147039,103.25250117,0.0,51.4000005722,1.0,88.7500006358,0.0,0.0,0.0,53.1500005722,51.8574997584,1.0,88.5833339691,0.0,0.0,103.25250117,89.0589300791,2.0,0.0,121.452749888,70.0242490768,41.6770833333,0.484922162944,1172.96664937,0.0,0.486164206857,0.0,1.0,14.4626803398,81.5180002848,,3006.66617839,81.3725001017,81.2326533,70.0189997355,69.9201482137,,2668.33268229,53.5834999084,53.4488347371,42.0395002365,42.0320739746,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.145500183105,80.7890001933,100.0,8.52758785089,39.3329998652,1.19700018565,5.93509236972,40.8425000509,35.0,80.8749993642,625.174992879,0.486164206857,39.3329998652,0.916230105445,91.6230112712,2.0,1.0,1.0,1282.72214762,1282.72214762,0.0,0.478117151338,0.0,1.0,14.2185335159,80.1439984639,9.74700164795,1989.87591553,80.1604995728,79.9784367879,70.0294984182,69.6858139038,,2397.25,53.4109999339,53.3253250122,41.9565000534,42.3821461995,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0165011088053,100.0,8.21552292506,38.2039995193,0.61150042216,6.00301067034,41.3449996312,224.0,74.5666662852,547.791666667,0.478117151338,38.2039995193,0.816779334659,81.6779340108,2.0,1.0,1.0,1143.49106852,1143.49106852,1172.96664937,0.483801613648,2.0,0.0,5284.12972005,0.0,34.6932854652,2.70216353734,4.78645833333,5284.12972005,0.0890189401622,216.670834859,216.670834859,95.9029184977,2.0,53.6377639771,42.643351237,41.7000427246,1.0,2892.20306874,1355.5846115,0.0,0.0,0.0,13.8139015834,1.0,0.0,38.1658322016,56.2050981522,1.0,88.4931500753,0.0,1.0,1.0,0.0,35.4941658974,1.0,87.3392842611,0.0,1.0,0.0303753238981,73.6599988937,87.24163119,73.6599988937,2.0,0.0,88.6679101627,0.0566000007093,41.5589264286,0.951156877802,704.276839148,1.0,0.0,5345.60964764,0.00534560964764,734.256641481,0.647644088026,0.303552806836,0.647644088026,0.0,0.0,1566.5708313,734.256641481,1566.5708313,0.0,0.0,0.0015665708313,0.645807042718,1.0,7.43520212374,2.0,2.0,2.0,0.0,84.3624852498,59.1266530355,56.2050981522,0.562050981522,1.0,10.5,4247.78768025,130.226836591,2300.82747278,0.951196894862,2300.82747278,1.0,0.0,0.0,0.0,109.305833181,1.0,95.8472220103,1.0,0.0,57.400001208,107.364999771,1.0,95.666668574,0.0,1.0,216.670834859,0.0,1733.72998047,0.000298937768329,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.319127205394,139022.0,2649.67886399,81.2327080389,1435.20683783,0.593336225239,1435.20683783,0.321051276479,1.0,1.0,1.0,0.0,2418.87613932,2418.87613932,2418.87613932,0.0,0.0,1566.5708313,2418.87613932
2016-10-30T05:00:00.000Z,0.0,0.0313055473332,0.813486554015,0.617734730781,52.1192506154,0.0436031643045,112.069166183,0.0,55.6416667302,1.0,91.2361106873,0.0,0.0,0.0,54.6416667302,56.3641665777,1.0,91.0694465637,0.0,0.0,112.069166183,91.5274505615,2.0,0.0,122.694750468,70.5754998525,41.9270833333,0.497549251373,1278.81667074,0.0,0.505382325129,0.0,1.0,14.695949316,82.3535003662,,3107.08280436,82.1870002747,82.0827128092,70.5619996389,70.4718856812,,2729.33268229,53.5625003179,53.4316304525,41.7229992549,41.7571919759,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.166500091553,81.3439998627,100.0,8.80201339722,40.4640010198,1.18349997203,5.89393595854,40.5394992828,35.0,85.9166666667,680.408335368,0.505382325129,40.4640010198,0.961702176049,96.1702181498,2.0,1.0,1.0,1346.38304647,1346.38304647,0.0,0.497628404094,0.0,1.0,14.4663062096,81.0065002441,,2076.1151123,81.0155003866,80.8422724406,70.5890000661,70.2464752197,,2472.49989827,53.3840004603,53.3010965983,41.707499822,42.1185379028,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.00900014241536,100.0,8.49573381742,39.3080005646,0.605499903361,5.97057215373,41.1019999186,224.0,79.308333079,598.408325195,0.497628404094,39.3080005646,0.859182361421,85.9182357788,2.0,1.0,1.0,1202.85530599,1202.85530599,1278.81667074,0.49755340831,2.0,0.0,5485.41316732,0.0,35.1899754206,2.40967315435,4.02864583333,5485.41316732,0.093490568604,240.277501424,240.277501424,100.0,2.0,53.6143544515,42.3688557943,41.7000427246,1.0,3159.82972619,1360.42920702,0.0,0.0,0.0,15.1863724391,1.0,0.0,41.3824993769,55.3756271998,1.0,91.1700903575,0.0,1.0,1.0,0.0,39.07999897,1.0,90.4166641235,0.0,1.0,0.0313061622887,80.462498347,90.1758829753,80.462498347,2.0,0.0,96.8726924188,0.0566000007093,41.7074499415,0.952604082783,699.981255769,1.0,0.0,5840.25943813,0.00584025943813,736.880731782,0.665905683761,0.286698214716,0.665905683761,0.0,0.0,1711.53164673,736.880731782,1711.53164673,0.0,0.0,0.00171153164673,0.665917242567,1.0,7.00293147262,2.0,2.0,2.0,0.0,86.5186195374,57.739707311,55.3756271998,0.553756271998,1.0,9.91666666667,4520.25893321,138.58014236,2448.41237851,0.952603898478,2448.41237851,1.0,0.0,0.0,0.0,120.864167531,1.0,100.0,1.0,0.0,59.9000015259,119.413333257,1.0,99.8333358765,0.0,1.0,240.277501424,0.0,1739.68994141,0.000300006113719,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.300962672077,139022.0,2931.40548727,89.8697609462,1587.80494382,0.61776733069,1587.80494382,0.300950086313,1.0,1.0,1.0,0.0,2570.23132324,2570.23132324,2570.23132324,0.0,0.0,1711.53164673,2570.23132324
2016-10-30T06:00:00.000Z,0.0,0.0316147332334,0.813316478242,0.617509992658,52.2707500458,0.0437867319558,112.494166692,0.0,55.8333336512,1.0,91.458331426,0.0,0.0,0.0,54.7833337784,56.6983334223,1.0,91.3055553436,0.0,0.0,112.494166692,91.7649701436,2.0,0.0,123.154500008,70.8837499619,41.9869791667,0.502061415955,1289.84998576,0.0,0.50719228431,0.0,1.0,14.7878066699,82.6789995829,,3125.41617839,82.5004997253,82.4031728109,70.8709996541,70.7817306519,,2740.33268229,53.5894997915,53.459022522,41.7049996058,41.7463760376,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.178499857585,81.6409994761,100.0,8.89488434792,40.7955001195,1.17599932353,5.89292228222,40.5290002823,35.0,86.6583328247,688.225001017,0.50719228431,40.7955001195,0.969280678885,96.9280675252,2.0,1.0,1.0,1356.99295044,1356.99295044,0.0,0.497468642441,0.0,1.0,14.5424511433,81.294500351,,2075.36526489,81.3080005646,81.1272328695,70.8965002696,70.5500895182,,2476.99993896,53.404999733,53.3291447957,41.6849997838,42.1102396647,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.013500213623,100.0,8.57248719533,39.6230007807,0.585999806722,5.96996382872,41.0989999771,224.0,79.5750001272,601.625,0.497468642441,39.6230007807,0.86401003883,86.401005427,2.0,1.0,1.0,1209.61405436,1209.61405436,1289.84998576,0.502056288505,2.0,0.0,5469.07706706,0.0,35.4805669785,2.6063486139,4.66927083333,5469.07706706,0.0937493032354,240.834166209,240.834166209,100.0,2.0,53.6339645386,42.3599370321,41.7000427246,1.0,3183.62109244,1332.5124169,0.0,0.0,0.666666666667,15.1927897135,1.0,0.0,41.8233327866,55.6782099406,1.0,91.4269377391,0.0,1.0,1.0,0.0,39.3983322779,1.0,90.6428553263,0.0,1.0,0.0316149819616,81.2216631571,90.4942328135,81.2216631571,2.0,0.0,97.6020778304,0.0566000007093,40.8515890704,0.952151627762,701.32120108,1.0,0.0,5884.23261496,0.00588423261496,721.759515166,0.671212862189,0.280937789793,0.671212862189,0.0,0.0,1724.41831462,721.759515166,1724.41831462,0.0,0.0,0.00172441831462,0.671198755503,1.0,7.80475124023,2.0,2.0,2.0,0.0,86.3819688161,58.1883618037,55.6782099406,0.556782099406,1.0,11.0833333333,4516.13350934,138.453666901,2446.17782978,0.952150651982,2446.17782978,1.0,0.0,0.0,0.0,121.090832392,1.0,100.0,1.0,0.0,59.9000015259,119.743332545,1.0,99.8333358765,0.0,1.0,240.834166209,0.0,1745.19995117,0.000293849815643,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.29505602838,139022.0,2929.04279635,89.7973265902,1586.52518489,0.617539318192,1586.52518489,0.295054428509,1.0,1.0,1.0,0.0,2569.10797119,2569.10797119,2569.10797119,0.0,0.0,1724.41831462,2569.10797119
2016-10-30T07:00:00.000Z,0.0,0.0314735626114,0.81519700121,0.620014929332,52.1537497838,0.0435534931235,112.444167455,0.0,55.7683334351,1.0,91.4305566152,0.0,0.0,0.0,54.7833334605,56.6891667048,1.0,91.3055553436,0.0,0.0,112.444167455,91.7361831665,2.0,0.0,122.717999776,70.5642499924,42.2994791667,0.498885788474,1288.00831095,0.0,0.504619688252,0.0,1.0,14.6983667215,82.359500885,,3127.08278402,82.1990000407,82.0960718791,70.5469996134,70.4610951742,,2737.66607666,53.6240002314,53.4978739421,41.7199993134,41.7629191081,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.16050084432,81.3529993693,100.0,8.8036198616,40.4790007273,1.18199920654,5.89474685987,40.5410003662,35.0,86.3499997457,685.158330282,0.504619688252,40.4790007273,0.969930034819,96.993004481,2.0,1.0,1.0,1357.90204875,1357.90204875,0.0,0.494415956637,0.0,1.0,14.4699323177,81.0275007884,,2082.11440023,81.037999471,80.8588867188,70.5815003713,70.2394587199,,2481.49989827,53.4514993032,53.3718643188,41.6564998627,42.1051330566,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0104986826579,100.0,8.50159025192,39.3814996084,0.5694993337,5.96834198634,41.087000529,224.0,79.6499996185,602.850001017,0.494415956637,39.3814996084,0.871046346029,87.1046346029,2.0,1.0,1.0,1219.46488444,1219.46488444,1288.00831095,0.498883738262,2.0,0.0,5474.32808431,0.0,35.3655449549,2.76620944341,4.8671875,5474.32808431,0.0932854944817,240.832499186,240.832499186,100.0,2.0,53.6839472453,42.3650385539,41.7000427246,1.0,3180.15794622,1362.7056714,0.0,0.0,1.0,15.4251054128,1.0,0.0,41.7866655986,55.1218942006,1.0,91.4098161062,0.0,1.0,1.0,0.0,39.4708325068,1.0,90.5952364604,0.0,1.0,0.03147413849,81.2574965159,90.4057172139,81.2574965159,2.0,0.0,97.4959061921,0.0566000007093,41.7772408017,0.95308765449,698.552777491,1.0,0.0,5877.83174082,0.00587783174082,738.113785833,0.667194428262,0.28589448911,0.667194428262,0.0,0.0,1722.54249064,738.113785833,1722.54249064,0.0,0.0,0.00172254249064,0.667210762699,1.0,6.89021604075,2.0,2.0,2.0,0.0,87.9456348419,57.2389446894,55.1218942006,0.551218942006,1.0,10.5,4542.86361763,139.273146994,2460.65627647,0.953088917372,2460.65627647,1.0,0.0,0.0,0.0,121.337500254,1.0,100.0,1.0,0.0,59.9000015259,119.495000203,1.0,99.8333358765,0.0,1.0,240.832499186,0.0,1742.7800293,0.000300508126783,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.299966229697,139022.0,2955.41030143,90.6056901513,1600.80722643,0.620042563825,1600.80722643,0.299962305415,1.0,1.0,1.0,0.0,2581.76989746,2581.76989746,2581.76989746,0.0,0.0,1722.54249064,2581.76989746
2016-10-30T08:00:00.000Z,0.0,0.0316127301715,0.814278164535,0.618776640035,52.210000356,0.0439011770397,113.017500559,0.0,55.8299996058,1.0,91.4861106873,0.0,0.0,0.0,54.7916669846,57.159166654,1.0,91.3194446564,0.0,0.0,113.017500559,91.7638371785,2.0,0.0,122.937000593,70.7270002365,42.7994791667,0.500667297633,1289.42498779,0.0,0.506821911341,0.0,1.0,14.7442952792,82.5260003408,,3125.83276367,82.3520005544,82.255666097,70.712000529,70.6255340576,,2730.99934896,53.615000089,53.4857762655,41.6989994049,41.744468689,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.173999786377,81.511999766,100.0,8.85218405724,40.6530011495,1.17749945323,5.89211126169,40.5214999517,35.0,86.6500002543,687.141667684,0.506821911341,40.6530011495,0.968585902623,96.8585910797,2.0,1.0,1.0,1356.02026367,1356.02026367,0.0,0.501075210447,0.0,1.0,14.5074003537,81.1534989675,,2090.36338298,81.1700000763,80.9930623372,70.7419999441,70.398920695,,2448.99985758,53.4380003611,53.3591130575,41.6564998627,42.0898132324,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0165011088053,100.0,8.53986930847,39.5135002136,0.57550017039,5.96753092607,41.0809996923,224.0,79.633333842,602.283335368,0.501075210447,39.5135002136,0.858768891834,85.8768882751,2.0,1.0,1.0,1202.27644857,1202.27644857,1289.42498779,0.500725828359,2.0,0.0,5463.82625326,0.0,35.5552534624,2.74155429999,4.84114583333,5466.6373402,0.0935137512866,240.764169057,240.764169057,100.0,2.0,53.6591602672,42.3535100763,41.7000427246,1.0,3183.99807377,1343.98871072,0.0,0.0,1.0,15.0660123825,1.0,0.0,41.8649991353,55.6459881465,1.0,91.4611867269,0.0,1.0,1.0,0.0,39.5508321126,1.0,90.7380930583,0.0,1.0,0.0316006774298,81.415831248,90.4763291677,81.415831248,2.0,0.0,97.6136351608,0.0566000007093,41.2034243203,0.952389158604,700.617544285,1.0,0.0,5884.92938313,0.00588492938313,727.975685582,0.669648950934,0.282663685514,0.669648950934,0.0,0.0,1724.62250773,727.975685582,1724.62250773,0.0,0.0,0.00172462250773,0.669866373142,1.0,7.41982816739,2.0,2.0,2.0,0.0,87.319323453,57.9539735967,55.6459881465,0.556459881465,1.0,9.33333333333,4528.35475801,138.828340654,2452.79750732,0.952390027536,2452.79750732,1.0,0.0,0.0,0.0,120.928333282,1.0,100.0,1.0,0.0,59.9000015259,119.835833867,1.0,99.8333358765,0.0,1.0,240.764169057,0.0,1748.47998047,0.000296380603935,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.296794041665,139022.0,2942.34331599,90.2050881661,1593.72945293,0.618824845113,1593.72945293,0.296777451745,1.0,1.0,1.0,0.0,2574.7956543,2575.4128418,2575.4128418,0.0,0.0,1724.62250773,2575.4128418
2016-10-30T09:00:00.000Z,0.0,0.0321751215624,0.824855265652,0.632494171793,52.8220011393,0.0446407266289,117.967500687,0.0,58.5358336767,1.0,92.9722220103,0.0,0.0,0.0,55.6500002543,59.5191666285,1.0,92.75,0.0,0.0,117.967500687,93.2339560191,2.0,0.0,124.458000501,71.6359993617,42.734375,0.515292082205,1361.5083313,0.0,0.512919385254,0.0,1.0,15.033162117,83.5040003459,,3183.33274333,83.3315003713,83.2144470215,71.6314996084,71.5245717367,,2760.9993693,53.9525006612,53.8240305583,41.7604993184,41.8138249715,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.172499974569,82.4884999593,100.0,9.13131936391,41.5710010529,1.1639992396,5.9018428723,40.5965000788,35.0,89.8583329519,719.475001017,0.512919385254,41.5710010529,0.992339924404,100.185754776,2.0,1.0,1.0,1402.60058594,1402.60058594,0.0,0.514459085827,0.0,1.0,14.8421958288,82.2754999797,,2129.35850016,82.2530002594,82.0664698283,71.640499115,71.2957280477,,2489.49993896,53.7844998042,53.6982701619,41.7554998398,42.1478983561,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.0224997202555,100.0,8.86574435234,40.4975004196,0.611499150594,5.97645159562,41.1440006892,224.0,83.3249994914,642.033325195,0.514459085827,40.4975004196,0.891462845575,89.1462841034,2.0,1.0,1.0,1248.04798381,1248.04798381,1361.5083313,0.515184112074,2.0,0.0,5477.24515788,0.0,34.1803630193,1.98992968599,3.63802083333,5477.24515788,0.0913245448453,241.247501373,241.247501373,100.0,2.0,53.9933039347,42.4159800212,41.7000427246,1.0,3333.75102874,1302.48801549,0.0,0.0,1.0,14.3362334569,1.0,0.0,43.5099986394,57.2952661514,1.0,92.8481693268,0.0,1.0,1.0,0.0,41.503332456,1.0,92.2023779551,0.0,1.0,0.0321697951649,85.0133304596,92.1427758535,85.0133304596,2.0,0.0,102.204696453,0.0566000007093,39.9311139642,0.950179503368,707.194598562,1.0,0.0,6161.71521795,0.00616171521795,705.496704307,0.683419839617,0.267010386491,0.683419839617,0.0,0.0,1805.73666382,705.496704307,1805.73666382,0.0,0.0,0.00180573666382,0.683339685202,1.0,7.59700357411,2.0,2.0,2.0,0.0,84.3126195272,59.9937189276,57.2952661514,0.572952661514,1.0,9.91666666667,4629.85064459,141.939957625,2507.77307149,0.949120602498,2507.77307149,1.0,0.0,0.0,0.0,121.482500712,1.0,100.0,1.0,0.0,59.9000015259,119.765000661,1.0,99.8333358765,0.0,1.0,241.247501373,0.0,1916.90002441,0.000287228740517,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.281323981155,139022.0,3085.94912375,94.6076928788,1671.51398751,0.632620383776,1671.51398751,0.281429339202,1.0,1.0,1.0,0.0,2642.20697021,2642.20697021,2642.20697021,0.0,0.0,1805.73666382,2642.20697021
2016-10-30T10:00:00.000Z,0.0,0.0338851539463,0.849588608064,0.66295892672,54.0100011826,0.0466359707831,129.604167938,0.0,64.1225001017,1.0,95.7916666667,0.0,0.0,0.0,57.3583332698,65.4216667811,1.0,95.5972232819,0.0,0.0,129.604167938,96.0789903005,2.0,0.0,127.494750023,73.4847488403,42.8255208333,0.541237099138,1504.1083374,0.0,0.539317755633,0.0,1.0,15.5698018869,85.4659996033,,3304.99934896,85.2935002645,85.1638209025,73.4764989217,73.3556594849,,2736.66603597,54.5045003891,54.3833211263,41.7679993312,41.8640899658,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.172499338786,84.4415003459,100.0,9.66248488426,43.5255009333,1.13549963633,5.90731680393,40.6324996948,35.0,96.5416666667,783.183324178,0.539317755633,43.5255009333,,103.735537847,2.0,1.0,1.0,1452.29753621,1452.29753621,0.0,0.552654194283,0.0,1.0,15.5045348008,84.4534994761,,2229.84590658,84.4024995168,84.2203114827,73.492998759,73.1384607951,,2475.24987793,54.3259998957,54.2459030151,41.6759999593,41.9978942871,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.0509999593099,100.0,9.54653271039,42.7264995575,0.665500005086,5.95800220966,41.0104999542,224.0,90.9833329519,720.925008138,0.552654194283,42.7264995575,0.931896602086,93.1896616618,2.0,1.0,1.0,1304.65524292,1304.65524292,1504.1083374,0.541225881676,2.0,0.0,5471.41084798,0.0,34.3121121724,2.86627940337,6.015625,5471.41084798,0.0863574834586,239.946666718,239.946666718,99.9305051168,2.0,54.5734354655,42.3835016886,41.7422300975,1.0,3633.04462493,1212.86371257,0.0,0.0,1.0,13.8157622019,1.0,0.0,48.0158316294,59.6607367198,1.0,96.0388113658,0.0,1.0,1.0,0.0,46.1516656876,1.0,95.7202370962,0.0,1.0,0.033884471669,94.1674963633,95.4734408061,94.1674963633,2.0,0.0,111.380310014,0.0566000007093,37.1834508674,0.94448870847,724.330132032,1.0,0.0,6714.89447169,0.00671489447169,656.951420521,0.708109506369,0.236396855383,0.708109506369,0.0,0.0,1967.84997559,656.951420521,1967.84997559,0.0,0.0,0.00196784997559,0.708112205068,1.0,7.08236231782,2.0,2.0,2.0,0.0,75.1775817871,64.6213283539,59.6607367198,0.596607367198,1.0,10.5,4845.90833749,148.563760881,2624.80139611,0.944506361752,2624.80139611,1.0,0.0,0.0,0.0,120.38333257,1.0,99.9305553436,1.0,0.0,59.8500013351,119.563334147,1.0,99.7500019073,0.0,1.0,239.946666718,0.0,2004.45996094,0.000267464508261,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.250286144123,139022.0,3402.02948098,104.297947696,1842.71990087,0.663082803856,1842.71990087,0.250261223254,1.0,1.0,1.0,0.0,2779.01928711,2779.01928711,2779.01928711,0.0,0.0,1967.84997559,2779.01928711
2016-10-30T11:00:00.000Z,0.0,0.0339434376962,0.837557955856,0.648311429653,54.4014991124,0.0470081687744,127.645000458,0.0,63.1941668193,1.0,95.3472207387,0.0,0.0,0.0,57.0916671753,64.4891659419,1.0,95.1527773539,0.0,0.0,127.645000458,95.6106249491,2.0,0.0,129.218998909,74.8174997965,42.7994791667,0.545202803916,1479.97499593,0.0,0.54631360303,0.0,1.0,15.7559336027,86.6480000814,,3280.83266195,86.481499354,86.3400522868,74.826499939,74.6965967814,,2732.9993693,54.1984999975,54.0788345337,41.7350006104,41.8354593913,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.166500727336,85.6669985453,100.0,9.84598120054,44.7464987437,1.083000501,5.90995244185,40.6520001094,35.0,96.0000012716,775.416666667,0.54631360303,44.7464987437,0.995754185268,101.381079356,2.0,1.0,1.0,1419.33513387,1419.33513387,0.0,0.557848451197,0.0,1.0,15.8381216526,85.5065002441,,2214.47279867,85.4749991099,85.2802963257,74.8084996541,74.4568862915,,2461.99987793,54.0109999975,53.9335199992,41.7089993159,42.0393854777,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.0315011342367,100.0,9.87018529574,43.765999794,0.626499176025,5.96793643634,41.0825001399,224.0,89.5333334605,704.558329264,0.557848451197,43.765999794,0.901616334461,90.1616331736,2.0,1.0,1.0,1262.26286825,1262.26286825,1479.97499593,0.545023845326,2.0,0.0,5480.74576823,0.0,34.6435801188,3.07272150119,6.58333333333,5480.74576823,0.0885790144753,240.360830943,240.360830943,99.9619572957,2.0,54.2982381185,42.4121653239,41.6146968206,1.0,3581.85257743,1104.4662037,0.0,0.0,1.0,12.5867897669,1.0,0.0,47.047498703,62.239710172,1.0,95.4623260498,0.0,1.0,1.0,0.0,45.0933326085,1.0,95.2142842611,0.0,1.0,0.0339339632688,92.1408303579,94.9349403381,92.1408303579,2.0,0.0,109.810886374,0.0566000007093,33.8602469465,0.935160353209,753.153395126,1.0,0.0,6620.27708264,0.00662027708264,598.237571063,0.714714615211,0.220382642983,0.714714615211,0.0,0.0,1940.12164307,598.237571063,1940.12164307,0.0,0.0,0.00194012164307,0.714570085208,1.0,10.1636902847,2.0,2.0,2.0,0.0,62.1656033198,70.8759034475,62.239710172,0.62239710172,1.0,10.5,4686.31878113,143.67113332,2538.35921413,0.935097258194,2538.35921413,1.0,0.0,0.0,0.0,120.778333664,1.0,99.986111323,1.0,0.0,59.9250008265,119.582499186,1.0,99.8750012716,0.0,1.0,240.360830943,0.0,2054.88989258,0.000243560349775,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.235678846293,139022.0,3250.32952498,99.647196089,1760.55114559,0.648563268739,1760.55114559,0.235865367935,1.0,1.0,1.0,0.0,2714.54032389,2714.54032389,2714.54032389,0.0,0.0,1940.12164307,2714.54032389
2016-10-30T12:00:00.000Z,0.0,0.0349614677077,0.854820048236,0.669198373889,55.4605003993,0.0483889724509,135.760002136,0.0,67.1050008138,1.0,97.2222207387,0.0,0.0,0.0,58.2166668574,68.667500178,1.0,97.0277779897,0.0,0.0,135.760002136,97.4288895925,2.0,0.0,132.222750664,76.7622502645,42.9401041667,0.563417282744,1580.65000407,0.0,0.558972281356,0.0,1.0,16.3203721046,88.4764995575,,3357.08268229,88.3010005951,88.1724370321,76.7540003459,76.6311823527,,2727.66607666,54.957499822,54.8515345256,42.3635002772,42.4679489136,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.175498962402,88.6414992015,100.0,10.3208077749,45.9375003179,1.05899969737,5.9995641311,41.3045005798,35.0,98.9166673024,800.274998983,0.558972281356,45.9375003179,0.998001098633,102.277828852,2.0,1.0,1.0,1431.88960775,1431.88960775,0.0,0.583360414724,0.0,1.0,16.6092387835,87.9545008341,,2255.71767171,87.8435001373,87.677579244,76.7705001831,76.4220784505,,2515.74989827,54.7805000941,54.6896235148,42.0344998042,42.3100128174,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.111000696818,100.0,10.6033896605,45.8015003204,0.680499076843,6.005849123,41.3615007401,224.0,97.5999991099,780.375,0.583360414724,45.8090003332,0.951656399021,95.58162117,2.0,1.0,1.0,1338.14269002,1338.14269002,1580.65000407,0.563406261384,2.0,0.0,5514.5847168,0.0,32.4602438609,2.50938613216,6.31510416667,5514.5847168,0.0859064258597,240.986666361,240.986666361,100.0,2.0,55.0858764648,42.8764444987,41.4675388336,1.0,3794.82712116,981.848670592,0.0,0.0,1.0,12.2278922399,1.0,0.0,49.7524989446,64.526108106,1.0,97.4143822988,0.0,1.0,1.0,0.0,48.3308324814,1.0,97.4642842611,0.0,1.0,0.034961338426,98.083331426,97.0118045807,98.083331426,2.0,0.0,116.340167777,0.0566000007093,30.1010916758,0.922208683758,794.713171395,1.0,0.0,7013.91430264,0.00701391430264,531.821401036,0.73266879867,0.189565917759,0.73266879867,0.0,0.0,2055.4799703,531.821401036,2055.4799703,0.0,0.0,0.0020554799703,0.732653930783,1.0,10.0657336797,2.0,2.0,2.0,0.0,48.2431971232,78.2096042633,64.526108106,0.64526108106,1.0,11.0833333333,4776.67579175,146.441259453,2587.30137133,0.922234716428,2587.30137133,1.0,0.0,0.0,0.0,120.982499441,1.0,100.0,1.0,0.0,59.9333343506,120.004166921,1.0,99.8888905843,0.0,1.0,240.986666361,0.0,2084.97998047,0.000216520346965,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.205550620012,139022.0,3466.49925391,106.274434097,1877.64015486,0.669278405276,1877.64015486,0.205524569151,1.0,1.0,1.0,0.0,2805.46950277,2805.46950277,2805.46950277,0.0,0.0,2055.4799703,2805.46950277
2016-10-30T13:00:00.000Z,0.0,0.0340997016287,0.81644495809,0.621340987644,54.6677503586,0.0471329798172,121.935832977,0.0,60.4025004705,1.0,93.8888899485,0.0,0.0,0.0,56.2499996821,61.6216665904,1.0,93.7499993642,0.0,0.0,121.935832977,94.186223348,2.0,0.0,130.984499931,76.3167495728,42.7942708333,0.545731876357,1411.36668905,0.0,0.549631849181,0.0,1.0,16.3856391907,87.8765004476,,3220.41605632,87.7025000254,87.612294515,76.3189996084,76.2330830892,,2728.66603597,53.761999766,53.6800613403,41.8565003077,41.9429957072,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.175499598185,94.9835001628,100.0,10.4505470594,45.8430000941,1.01399993896,5.93509244919,40.8425003688,35.0,92.7166671753,744.233337402,0.549631849181,45.8459997177,0.963581011884,96.6825447083,2.0,1.0,1.0,1353.55560303,1353.55560303,0.0,0.558202356549,0.0,1.0,16.1801692645,86.5879993439,9.82799911499,2156.73002116,86.5639998118,86.3875681559,76.3144995372,75.9602788289,,2425.24987793,53.5849997203,53.4815139771,41.7629998525,42.1108729045,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.0239995320638,100.0,10.1929723422,44.8009999593,0.542500178019,5.98719688257,41.2204996745,224.0,85.9250005086,667.133336385,0.558202356549,44.8009999593,0.853463810512,85.3463821411,2.0,1.0,1.0,1194.84933472,1194.84933472,1411.36668905,0.545466212865,2.0,0.0,5434.65470378,0.0,36.2601793463,3.8714547356,9.765625,5434.65470378,0.0924535175447,238.943331401,238.943331401,99.9138615926,2.0,53.9448797053,42.5633350719,41.4543409348,1.0,3434.79203502,935.512333537,0.0,0.0,1.0,11.6802597046,1.0,0.0,45.1066656113,64.6387399038,1.0,94.1095873515,0.0,1.0,1.0,0.0,43.081665357,1.0,93.7023773193,0.0,1.0,0.0340965444737,88.1883303324,93.264561971,88.1883303324,2.0,0.0,105.302367901,0.0566000007093,28.6805323051,0.914237943961,821.262019184,1.0,0.0,6348.46758808,0.00634846758808,506.723179253,0.7193846376,0.195934191698,0.7193846376,0.0,0.0,1860.46584066,506.723179253,1860.46584066,0.0,0.0,0.00186046584066,0.719108591477,1.0,14.292839937,2.0,2.0,2.0,0.0,38.8076830777,82.2604273016,64.6387399038,0.646387399038,1.0,10.5,4351.48920263,133.406072991,2356.99772648,0.911378171121,2356.99772648,1.0,0.0,0.0,0.0,119.874165853,1.0,99.9583333333,1.0,0.0,59.8500010173,119.069166183,1.0,99.7500012716,0.0,1.0,238.943331401,0.0,1972.57006836,0.000206302112652,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.214986706843,139022.0,2968.5828343,91.0095279638,1607.94217002,0.621741539128,1607.94217002,0.215168718339,1.0,1.0,1.0,0.0,2586.19067383,2586.19067383,2586.19067383,0.0,0.0,1860.46584066,2586.19067383
