timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-10-30T14:00:00.000Z,0.0,0.0338350150335,0.818439764466,0.62417366341,54.6775004069,0.0470274061245,122.362501144,0.0,60.5433336894,1.0,93.9583320618,0.0,0.0,0.0,56.2749996185,61.8191671371,1.0,93.7916660309,0.0,0.0,122.362501144,94.251768748,2.0,0.0,130.96500047,76.2875000636,42.7526041667,0.54289323562,1412.44167074,0.0,0.550411328921,0.0,1.0,16.3602574666,87.8165003459,,3219.16609701,87.6574999491,87.5595245361,76.2919998169,76.2159449259,,2723.33272298,53.6990003586,53.6265589396,41.8249998093,41.9143600464,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.159000396729,96.0004997253,100.0,10.4288144906,45.8325001399,1.00800037384,5.93144301573,40.8169994354,35.0,92.4833335876,741.624989827,0.550411328921,45.8325001399,0.958637925185,96.2419300079,2.0,1.0,1.0,1347.38698324,1347.38698324,0.0,0.557029983209,0.0,1.0,16.1910468737,86.6404997508,,2168.35353597,86.6150010427,86.4291051229,76.2830003103,75.9258346558,,2462.24989827,53.5160004298,53.4101130168,41.7780001958,42.058535258,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.0254987080892,100.0,10.2072966894,44.8370008469,0.581499735514,5.98375030359,41.1965004603,224.0,86.2750008901,670.816675822,0.557029983209,44.8370008469,0.860162309919,86.0162302653,2.0,1.0,1.0,1204.22723389,1204.22723389,1412.44167074,0.542820196601,2.0,0.0,5459.7421875,0.0,35.1325811906,3.21779918671,8.09375,5459.7421875,0.0918234430324,238.841668447,238.841668447,100.0,2.0,53.9717966715,42.5350774129,41.4345032374,1.0,3437.02284124,929.389463414,0.0,0.0,1.0,11.0977128347,1.0,0.0,44.9799992243,65.1942869822,1.0,93.9897232056,0.0,1.0,1.0,0.0,43.0483322144,1.0,93.6964257558,0.0,1.0,0.0338326499089,88.028330485,93.4102751414,88.028330485,2.0,0.0,105.370758993,0.0566000007093,28.4928200024,0.908862272798,839.699031472,1.0,0.0,6352.5907492,0.0063525907492,503.406707515,0.715562512354,0.193491952226,0.715562512354,0.0,0.0,1861.67416382,503.406707515,1861.67416382,0.0,0.0,0.00186167416382,0.715548530221,1.0,13.4337702786,2.0,2.0,2.0,0.0,34.8135053461,84.8408258612,65.1942869822,0.651942869822,1.0,10.5,4359.22457204,133.643220599,2361.1876135,0.907558032276,2361.1876135,1.0,0.0,0.0,0.0,119.824167252,1.0,100.0,1.0,0.0,59.9000015259,119.017499924,1.0,99.8333358765,0.0,1.0,238.841668447,0.0,1937.09997559,0.000204951878137,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213200638796,139022.0,2998.83509605,91.936988714,1624.32840215,0.624335093069,1624.32840215,0.213251340057,1.0,1.0,1.0,0.0,2601.69325765,2601.69325765,2601.69325765,0.0,0.0,1861.67416382,2601.69325765
2016-10-30T15:00:00.000Z,0.0,0.0336157547811,0.811547328323,0.614952845484,54.4037497838,0.0465969418092,119.057500839,0.0,58.9900004069,1.0,93.2777792613,0.0,0.0,0.0,55.875,60.0675001144,1.0,93.1250006358,0.0,0.0,119.057500839,93.601940155,2.0,0.0,130.334250132,75.9305003484,42.2317708333,0.539370775128,1378.00001017,0.0,0.54543985067,0.0,1.0,16.2212630908,87.4250005086,,3189.58278402,87.2525005341,87.1831258138,75.9335009257,75.8692804972,,2724.99938965,53.5475002925,53.4685719808,41.814499855,41.9054463704,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.172499974569,95.5159994761,100.0,10.2908338706,45.4305006663,1.00950018565,5.93042933941,40.8124996821,35.0,90.8833332062,726.308334351,0.54543985067,45.438000679,0.950942317418,95.0942312876,2.0,1.0,1.0,1331.31924438,1331.31924438,0.0,0.55429418049,0.0,1.0,16.0399657091,86.1665007273,9.97199630737,2154.4802653,86.1634991964,85.9709854126,75.9274997711,75.5616277059,,2426.49987793,53.3509998322,53.2194900513,41.7209997177,42.058535258,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.00300153096517,100.0,10.0535798868,44.422999382,0.527499834696,5.98638594151,41.2129999797,224.0,84.0000006358,651.691675822,0.55429418049,44.4424994787,0.83974739438,83.9747409821,2.0,1.0,1.0,1175.64635213,1175.64635213,1378.00001017,0.539218988734,2.0,0.0,5442.82275391,0.0,35.6062365445,3.48032824198,8.73958333333,5442.82275391,0.0934089001154,238.535832723,238.535832723,100.0,2.0,53.8358320756,42.5459009806,41.4597593943,1.0,3362.80871505,912.096502782,0.0,0.0,1.0,11.3727741241,1.0,0.0,43.9608322779,64.5607268016,1.0,93.4018243154,0.0,1.0,1.0,0.0,41.9216661453,1.0,92.8392842611,0.0,1.0,0.0336155333893,85.8824996948,92.5631395976,85.8824996948,2.0,0.0,103.095534426,0.0566000007093,27.9626598984,0.907740989566,843.592325188,1.0,0.0,6215.4220444,0.0062154220444,494.039921342,0.712954161151,0.193374958891,0.712954161151,0.0,0.0,1821.47585042,494.039921342,1821.47585042,0.0,0.0,0.00182147585042,0.712824503581,1.0,14.138630716,2.0,2.0,2.0,0.0,32.3530013345,85.3688527888,64.5607268016,0.645607268016,1.0,11.0833333333,4286.64971011,131.418251886,2321.87721271,0.90881908761,2321.87721271,1.0,0.0,0.0,0.0,119.666667302,1.0,100.0,1.0,0.0,59.9000015259,118.869166692,1.0,99.8333358765,0.0,1.0,238.535832723,0.0,1957.5300293,0.000201138380245,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.212776075598,139022.0,2901.6295684,88.9569037099,1571.6767243,0.615178872842,1571.6767243,0.212868907662,1.0,1.0,1.0,0.0,2554.82883708,2554.82883708,2554.82883708,0.0,0.0,1821.47585042,2554.82883708
2016-10-30T16:00:00.000Z,0.0,0.0335904479608,0.817779034835,0.623246795572,54.5447486242,0.046710499449,121.302499135,0.0,60.058333079,1.0,93.7222207387,0.0,0.0,0.0,56.1249993642,61.2441666921,1.0,93.5555534363,0.0,0.0,121.302499135,93.9760481517,2.0,0.0,130.52549839,75.980749766,41.96875,0.538129449004,1397.35832723,0.0,0.547546670475,0.0,1.0,16.2611487707,87.5419991811,,3202.08272298,87.3754984538,87.304570516,75.9844996134,75.9143651326,,2724.33268229,53.6194998423,53.5698598226,41.7934999466,41.8857243856,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.166500727336,95.5745016734,100.0,10.3351796468,45.5834986369,1.02000013987,5.92596904437,40.771999677,35.0,91.8499991099,735.23332723,0.547546670475,45.5819985072,0.959061729794,95.9061743418,2.0,1.0,1.0,1342.68642171,1342.68642171,0.0,0.557749590546,0.0,1.0,16.0979808966,86.3194999695,9.98999786377,2163.47916667,86.2999998728,86.100692749,75.9769999186,75.6056340535,,2435.99987793,53.4470001856,53.3329645793,41.7509991328,42.0783208211,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.019500096639,100.0,10.1105812391,44.5490007401,0.522998491923,5.9873996973,41.2295007706,224.0,85.4166673024,662.125,0.557749590546,44.5490007401,0.848013756162,84.9855314891,2.0,1.0,1.0,1187.21925863,1187.21925863,1397.35832723,0.538051067602,2.0,0.0,5459.15877279,0.0,34.7138296763,3.06019024054,7.328125,5459.15877279,0.0921165506793,239.080000559,239.080000559,100.0,2.0,53.9585113525,42.5446345011,41.4685195287,1.0,3406.05590873,938.646914159,0.0,0.0,1.0,11.3305555979,1.0,0.0,44.5699987411,64.6539440155,1.0,93.8641529083,0.0,1.0,1.0,0.0,42.6374982198,1.0,93.3154735565,0.0,1.0,0.0335895477254,87.2241655986,93.1112295787,87.2241655986,2.0,0.0,104.421388176,0.0566000007093,28.7766309214,0.906277103092,848.697154841,1.0,0.0,6295.35509553,0.00629535509553,508.421034643,0.710480230243,0.195795399006,0.710480230243,0.0,0.0,1844.90082804,508.421034643,1844.90082804,0.0,0.0,0.00184490082804,0.710403765241,1.0,12.7873531559,2.0,2.0,2.0,0.0,31.374634107,86.0538724264,64.6539440155,0.646539440155,1.0,11.0833333333,4344.70282289,133.198019097,2353.32186269,0.906275629249,2353.32186269,1.0,0.0,0.0,0.0,119.765000025,1.0,100.0,1.0,0.0,59.9000015259,119.314999262,1.0,99.8333358765,0.0,1.0,239.080000559,0.0,1935.23999023,0.000206993360198,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216043985612,139022.0,2988.95323911,91.63403502,1618.97586346,0.623475433878,1618.97586346,0.216085731645,1.0,1.0,1.0,0.0,2596.69551595,2596.69551595,2596.69551595,0.0,0.0,1844.90082804,2596.69551595
2016-10-30T17:00:00.000Z,0.0,0.0332606832854,0.813885245213,0.618111703019,54.395500501,0.0464801106572,119.514166514,0.0,59.1816660563,1.0,93.2500012716,0.0,0.0,0.0,55.8666667938,60.4058335622,1.0,93.1111119588,0.0,0.0,119.514166514,93.579840978,2.0,0.0,130.107750575,75.7122500738,41.7942708333,0.535687584546,1377.30831909,0.0,0.549679405264,0.0,1.0,16.1813777288,87.2720006307,,3180.83274333,87.1175003052,87.0496063232,75.7129999797,75.6527811686,,2692.99934896,53.5714998245,53.5176239014,41.7739995321,41.8609110514,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.154500325521,94.9925003052,100.0,10.2586526076,45.3435007731,1.02000013987,5.92272512118,40.7539993922,35.0,91.0833339691,727.649993896,0.549679405264,45.3435007731,0.945441763742,94.5441761017,2.0,1.0,1.0,1323.61846924,1323.61846924,0.0,0.549938054745,0.0,1.0,15.9892027378,85.988000234,9.97200012207,2145.48142497,85.9805005391,85.7722803752,75.7115001678,75.3377405802,,2420.24981689,53.3945000966,53.2673110962,41.6745004654,41.9806569417,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.00749969482422,100.0,10.0125483672,44.3060000738,0.530500411987,5.97665437063,41.1440000534,224.0,84.1583340963,649.658330282,0.549938054745,44.3060000738,0.843909236363,84.3909244537,2.0,1.0,1.0,1181.47293091,1181.47293091,1377.30831909,0.535640530723,2.0,0.0,5407.8170166,0.0,36.5708004345,3.89895480871,9.54947916667,5407.8170166,0.091655300961,235.541665395,235.541665395,99.4775943756,2.0,53.8889770508,42.4917658026,41.4976959229,1.0,3356.17158624,955.747718539,0.0,0.0,0.333333333333,11.4618899028,1.0,0.0,43.8583319982,64.2511100769,1.0,93.2477149963,0.0,1.0,1.0,0.0,41.6583321889,1.0,92.7738075256,0.0,1.0,0.0332552191092,85.5166651408,92.5223038991,85.5166651408,2.0,0.0,102.892056203,0.0566000007093,29.3008999822,0.908509728152,840.921832917,1.0,0.0,6203.15475231,0.00620315475231,517.683738782,0.707042988636,0.201346893606,0.707042988636,0.0,0.0,1817.88082886,517.683738782,1817.88082886,0.0,0.0,0.00181788082886,0.706981599331,1.0,12.9130339222,2.0,2.0,2.0,0.0,32.379394878,85.0070502541,64.2511100769,0.642511100769,1.0,10.5,4304.61520125,131.96903014,2331.60827713,0.906851130406,2331.60827713,1.0,0.0,0.0,0.0,118.382499059,1.0,99.5416660309,1.0,0.0,59.6000013351,117.159166336,1.0,99.3333352407,0.0,1.0,235.541665395,0.0,1861.40002441,0.000210764483191,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222028607403,139022.0,2934.96941436,89.9790222805,1589.73535606,0.618308537856,1589.73535606,0.222035609317,1.0,1.0,1.0,0.0,2571.10367839,2571.10367839,2571.10367839,0.0,0.0,1817.88082886,2571.10367839
2016-10-30T18:00:00.000Z,0.0,0.0325815198747,0.788008732219,0.576180007201,53.0582491557,0.0453856325218,105.046667099,0.0,52.2116670609,1.0,89.3472226461,0.0,0.0,0.0,53.5000003179,52.859167099,1.0,89.1666673024,0.0,0.0,105.046667099,89.6436901093,2.0,0.0,127.958249092,74.8999999364,41.78125,0.518975179347,1199.12501017,0.0,0.526590222908,0.0,1.0,15.7148396174,85.8740011851,9.93599700928,3028.33282471,85.6714992523,85.6457519531,74.8924999237,74.8432617188,,2411.99940999,53.4709997177,53.4042358398,41.4979998271,41.5440292358,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.20250193278,89.4949989319,100.0,9.83144617081,44.1734994253,1.03949991862,5.88339340687,40.4584999084,35.0,82.183333079,635.941665649,0.526590222908,44.1734994253,0.859809432257,85.9809424082,2.0,1.0,1.0,1203.73320516,1203.73320516,0.0,0.521950683928,0.0,1.0,15.5347509384,84.5300000509,9.51199934218,2021.37203979,84.5734996796,84.3749364217,74.9074999491,74.5289586385,,2199.74982707,53.2954994837,53.1665776571,41.5530001322,41.9276784261,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0434996287028,100.0,9.57472117742,43.0204995473,0.527500152588,5.96002960205,41.0254999797,224.0,76.0333328247,563.183334351,0.521950683928,43.0204995473,0.769209478469,76.920946757,2.0,1.0,1.0,1076.89326986,1076.89326986,1199.12501017,0.51765662172,2.0,0.0,4821.46936035,0.0,35.3737257322,4.8021282355,11.1432291667,4821.46936035,0.0728232171534,170.5583299,170.5583299,88.2147343953,2.0,53.8117421468,42.3134409587,41.5367574692,1.0,2861.66844497,1040.50493101,0.0,0.0,0.0,11.2099256516,1.0,0.0,38.8266655604,63.6825742722,1.0,89.4006837209,0.0,1.0,1.0,0.0,36.4549997648,1.0,88.3392848969,0.0,1.0,0.0325141553439,75.2816645304,88.1184310913,75.2816645304,2.0,0.0,87.73179288,0.0566000007093,31.899349926,0.914942125972,818.892597736,1.0,0.0,5289.17302284,0.00528917302284,563.592747814,0.670845783642,0.243920062457,0.670845783642,0.0,0.0,1550.0316569,563.592747814,1550.0316569,0.0,0.0,0.0015500316569,0.668478821715,1.0,12.0365877886,2.0,2.0,2.0,0.0,37.1981579463,81.9108606974,63.6825742722,0.636825742722,1.0,10.5,3902.17337598,119.631142806,2113.62440472,0.914765846099,2113.62440472,1.0,0.0,0.0,0.0,85.7633330027,1.0,88.4444459279,1.0,0.0,52.9083344142,84.7949997584,1.0,88.1805559794,0.0,1.0,170.5583299,0.0,1804.81005859,0.000229455409403,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.266647539911,139022.0,2469.054521,75.6952050914,1337.37109793,0.578807379976,1337.37109793,0.269402744018,1.0,1.0,1.0,0.0,2310.5633138,2310.5633138,2310.5633138,0.0,0.0,1550.0316569,2310.5633138
2016-10-30T19:00:00.000Z,0.0,0.0306369602856,0.768730867646,0.527889307464,50.7572511037,0.0433885323859,83.4274991353,0.0,41.5858335495,1.0,82.9861094157,0.0,0.0,0.0,49.6749998728,41.8866669337,1.0,82.7916653951,0.0,0.0,83.4274991353,83.2891705831,2.0,0.0,123.909000715,73.1517496109,41.7421875,0.487012784906,936.408340454,0.0,0.485880778426,0.0,1.0,14.8385698795,83.0299994151,9.67418185147,2773.74951172,82.8305009206,82.7846501668,73.1285006205,73.0782038371,,2017.33287557,53.526500384,53.44947052,41.6300001144,41.6038411458,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.199498494466,86.6075000763,100.0,8.94787780444,41.2035010656,1.11449972788,5.89069203536,40.5125001272,35.0,67.4166673024,486.516665141,0.485880778426,41.2005008062,0.715011654808,71.50116539,2.0,1.0,1.0,1001.01631673,1001.01631673,0.0,0.483000694108,0.0,1.0,14.7745114962,82.0820007324,8.98200098674,1818.89732869,82.156999588,81.968073527,73.1749986013,72.811243693,,1909.74991862,53.3510007858,53.2316080729,41.642999649,42.1523539225,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0749988555908,100.0,8.80211480459,40.513999939,0.526000022888,5.97239673138,41.1169996262,224.0,64.3750006358,449.891670227,0.483000694108,40.513999939,0.664981558664,66.5150508881,2.0,1.0,1.0,930.974182129,930.974182129,936.408340454,0.486873354813,2.0,0.0,4043.17313639,0.0,29.2586847941,4.29700134198,9.80208333333,4043.17313639,0.0530363007376,102.094165166,102.094165166,75.017332077,2.0,53.8794225057,42.4624760946,41.6164487203,1.0,2180.09452128,1097.94924506,0.0,0.0,0.0,10.2457650503,1.0,0.0,30.9016660055,62.8827355703,1.0,82.6826483409,0.0,1.0,1.0,0.0,28.0058328311,1.0,80.8214276632,0.0,1.0,0.030634875195,58.9074989955,80.8020788829,58.9074989955,2.0,0.0,66.8363944594,0.0566000007093,33.6604528487,0.923487984355,790.474421764,1.0,0.0,4029.43155399,0.00402943155399,594.707640052,0.614146054265,0.309299064814,0.614146054265,0.0,0.0,1180.85501099,594.707640052,1180.85501099,0.0,0.0,0.00118085501099,0.61394179364,1.0,9.36394906488,2.0,2.0,2.0,0.0,45.1099150976,77.5542799632,62.8827355703,0.628827355703,1.0,10.5,3278.04376635,100.496847308,1775.56265104,0.923445119078,1775.56265104,1.0,0.0,0.0,0.0,51.4966665904,1.0,75.0416679382,1.0,0.0,44.8833341599,50.5974995295,1.0,74.805557251,0.0,1.0,102.094165166,0.0,1287.86999512,0.000242123209627,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.334940386195,139022.0,1874.65772717,57.4724453945,1015.41421686,0.528102628119,1015.41421686,0.335162710741,1.0,1.0,1.0,0.0,1922.759257,1922.759257,1922.759257,0.0,0.0,1180.85501099,1922.759257
2016-10-30T20:00:00.000Z,0.0,0.030598622409,0.76975302166,0.532050787845,50.6889985402,0.043251318686,84.8849989573,0.0,42.3641668955,1.0,83.3472220103,0.0,0.0,0.0,49.9083340963,42.5208330154,1.0,83.1805578868,0.0,0.0,84.8849989573,83.6482830048,2.0,0.0,123.371248563,72.6822500229,41.7421875,0.482429821544,946.324996948,0.0,0.481986630346,0.0,1.0,14.7370435397,82.658000946,9.60171290806,2790.41617839,82.4734986623,82.4012552897,72.6574999491,72.589322408,,2082.99953206,53.4020001094,53.3035914103,41.6510003408,41.6203842163,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.184502283732,84.4280001322,100.0,8.84412121773,40.8224983215,1.13550027212,5.89292224248,40.5155000687,35.0,68.058333079,492.208335876,0.481986630346,40.8224983215,0.729112152826,72.9112141927,2.0,1.0,1.0,1020.75701396,1020.75701396,0.0,0.480556545798,0.0,1.0,14.6645246347,81.7115008036,9.088499705,1834.27044678,81.7954998016,81.6236902873,72.7070000966,72.3583780924,,1961.49992879,53.1995004018,53.1072896322,41.6640008291,42.138323466,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0839989980062,100.0,8.69435787201,40.1314989726,0.553000450134,5.97016660372,41.1110003789,224.0,64.9499998093,454.116668701,0.480556545798,40.1314989726,0.673926573254,67.3926575979,2.0,1.0,1.0,943.497202555,943.497202555,946.324996948,0.48192522552,2.0,0.0,4178.52895101,0.0,30.110262394,4.2312460343,9.47916666667,4178.52895101,0.0560571514946,110.013334274,110.013334274,76.6696929932,2.0,53.682047526,42.4248962402,41.684079806,1.0,2217.6354425,1155.88460807,0.0,0.0,0.0,10.5522038142,1.0,0.0,31.4174992243,62.1052961349,1.0,83.1278527578,0.0,1.0,1.0,0.0,28.6041661898,1.0,81.4345226288,0.0,1.0,0.0305781486499,60.0216652552,81.2324422201,60.0216652552,2.0,0.0,67.9873077775,0.0566000007093,35.4366101378,0.929219714269,771.910383235,1.0,0.0,4098.81779897,0.00409881779897,626.08851049,0.612357781914,0.319175515135,0.612357781914,0.0,0.0,1201.18916829,626.08851049,1201.18916829,0.0,0.0,0.00120118916829,0.61176387469,1.0,8.84389786056,2.0,2.0,2.0,0.0,50.9817415873,74.4286894365,62.1052961349,0.621052961349,1.0,11.0833333333,3386.65813579,103.826699647,1834.3939637,0.935161129004,1834.3939637,1.0,0.0,0.0,0.0,55.8366664251,1.0,76.7638899485,1.0,0.0,45.9166679382,54.1766668955,1.0,76.5277792613,0.0,1.0,110.013334274,0.0,1331.39001465,0.000254899297506,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.34130536999,139022.0,1929.16187315,59.1434099169,1044.93655787,0.532701301103,1044.93655787,0.342030750542,1.0,1.0,1.0,0.0,1961.58063761,1961.58063761,1961.58063761,0.0,0.0,1201.18916829,1961.58063761
2016-10-30T21:00:00.000Z,0.0,0.0309818488946,0.792803754803,0.571296582139,51.537999471,0.0434023086234,96.7891667684,0.0,47.9616670609,1.0,86.638888677,0.0,0.0,0.0,51.8583335876,48.68166701,1.0,86.4305566152,0.0,0.0,96.7891667684,86.9411907196,2.0,0.0,124.064999262,72.5269997915,41.859375,0.495647901692,1098.18331909,0.0,0.4927501229,0.0,1.0,14.9364703496,83.1859995524,9.36719970703,2920.83282471,83.0029996236,82.9010009766,72.5255006154,72.4274215698,,2436.33282471,53.3449999491,53.2449849447,41.9795001348,41.9614512126,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,84.8345006307,100.0,9.00056687991,41.0234994888,1.12949975332,5.93590339025,40.8500003815,35.0,75.9749997457,575.691665649,0.4927501229,41.0234994888,0.826425352551,82.642534256,2.0,1.0,1.0,1156.99549357,1156.99549357,0.0,0.491562877063,0.0,1.0,14.8011018435,82.0805002848,8.95628683908,1943.38173421,82.1239992778,81.9303741455,72.5284989675,72.1861597697,,2229.49991862,53.1770003637,53.0792414347,41.8814999262,42.3272476196,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0434989929199,100.0,8.80072673162,40.2424993515,0.569499969482,6.00037507216,41.3119999568,224.0,71.5916649501,522.491666158,0.491562877063,40.2424993515,0.752200488136,75.2200476329,2.0,1.0,1.0,1053.08068339,1053.08068339,1098.18331909,0.491203094862,2.0,0.0,4838.97218831,0.0,31.3367551168,3.01763161023,6.7734375,4838.97218831,0.074852995129,172.140833537,172.140833537,87.614625295,2.0,53.5839894613,42.630607605,41.7028773626,1.0,2650.69704063,1164.47577749,0.0,0.0,0.0,11.0677029292,1.0,0.0,35.6116657257,61.4577976863,1.0,86.2842439016,0.0,1.0,1.0,0.0,33.0333329837,1.0,84.9999993642,0.0,1.0,0.0307521017454,68.6449988683,84.8889052073,68.6449988683,2.0,0.0,81.2639228578,0.0566000007093,35.6999944925,0.93241917021,761.73553342,1.0,0.0,4899.23817125,0.00489923817125,630.741944261,0.648007117203,0.284675532533,0.648007117203,0.0,0.0,1435.75833639,630.741944261,1435.75833639,0.0,0.0,0.00143575833639,0.640276382367,1.0,8.60246212985,2.0,2.0,2.0,0.0,54.1832488378,72.5743230184,61.4577976863,0.614577976863,1.0,10.5,3815.17281813,116.96391735,2066.50028065,0.932682649737,2066.50028065,1.0,0.0,0.0,0.0,86.8666671117,1.0,87.5555566152,1.0,0.0,52.4250008265,85.2741673787,1.0,87.3750012716,0.0,1.0,172.140833537,0.0,1907.5300293,0.000256793849121,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.305222288218,139022.0,2370.09871228,72.6614607279,1283.77137486,0.579410174186,1283.77137486,0.313472889677,1.0,1.0,1.0,0.0,2215.65210978,2215.65210978,2215.65210978,0.0,0.0,1435.75833639,2215.65210978
2016-10-30T22:00:00.000Z,0.0,0.0322339861782,0.807016309198,0.608834004805,53.1670010885,0.0450290158147,113.629166285,0.0,56.5108337402,1.0,91.7222213745,0.0,0.0,0.0,54.9416666031,57.1666663488,1.0,91.5694433848,0.0,0.0,113.629166285,92.0563265483,2.0,0.0,126.519000371,73.3519992828,41.8229166667,0.516665199519,1303.72501628,0.0,0.522221589912,0.0,1.0,15.4682753881,84.9394989014,,3126.66617839,84.7475001017,84.6666208903,73.3474998474,73.2432835897,,2726.66603597,53.4650001526,53.3507283529,41.755999883,41.7972768148,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.191998799642,84.6290003459,100.0,9.55528966586,42.9915002187,1.09049987793,5.91177709897,40.6655000051,35.0,87.508333842,694.725006104,0.522221589912,42.9915002187,0.950204983666,95.0204989115,2.0,1.0,1.0,1330.28697713,1330.28697713,0.0,0.521175252784,0.0,1.0,15.2241284053,83.5264987946,9.89100265503,2107.98614502,83.5430005391,83.3737258911,73.3564987183,73.0096130371,,2414.99991862,53.2805000941,53.1888910929,41.6684993108,42.060450236,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0165017445882,100.0,9.25092069308,41.8745012283,0.549998919169,5.97320783138,41.1185003916,224.0,80.2833334605,609.0,0.521175252784,41.8745012283,0.834658726283,83.4658724467,2.0,1.0,1.0,1168.5222168,1168.5222168,1303.72501628,0.516616060837,2.0,0.0,5406.65002441,0.0,37.820215861,3.81156772375,7.5,5406.65002441,0.093476660381,235.854999542,235.854999542,99.2433745066,2.0,53.614982605,42.4140675863,41.755531311,1.0,3202.09699003,1166.66861901,0.0,0.0,0.0,12.9079017639,1.0,0.0,41.854165713,60.4395980835,1.0,91.7123266856,0.0,1.0,1.0,0.0,39.4833319982,1.0,91.0476156871,0.0,1.0,0.0322318166083,81.3374970754,90.7774359385,81.3374970754,2.0,0.0,98.1685039036,0.0566000007093,35.7672216789,0.937789260547,744.885267553,1.0,0.0,5918.38130163,0.00591838130163,631.929703722,0.687351598433,0.250433245032,0.687351598433,0.0,0.0,1734.42584229,631.929703722,1734.42584229,0.0,0.0,0.00173442584229,0.68731807669,1.0,11.1934524999,2.0,2.0,2.0,0.0,60.982228597,69.2819201152,60.4395980835,0.604395980835,1.0,10.5,4368.76560904,133.935725582,2366.35554601,0.937784843466,2366.35554601,1.0,0.0,0.0,0.0,118.275834401,1.0,99.3194452922,1.0,0.0,59.4750006994,117.579166412,1.0,99.1250006358,0.0,1.0,235.854999542,0.0,1777.79003906,0.000257277421407,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.267047656802,139022.0,2836.98476836,86.9750514037,1536.66166632,0.608977810896,1536.66166632,0.267099569861,1.0,1.0,1.0,0.0,2523.34590658,2523.34590658,2523.34590658,0.0,0.0,1734.42584229,2523.34590658
2016-10-30T23:00:00.000Z,0.0,0.0309578218131,0.77833122045,0.540991791918,50.4797493617,0.0434292841061,86.7674999237,0.0,43.079167366,1.0,83.736111323,0.0,0.0,0.0,50.1250003179,43.6341663996,1.0,83.5416660309,0.0,0.0,86.7674999237,84.0149167379,2.0,0.0,122.276999474,71.7972501119,41.7864583333,0.485573474289,967.908320109,0.0,0.482572742009,0.0,1.0,14.5762932301,82.059498469,9.28199895223,2812.49951172,81.8614997864,81.8144124349,71.7754999797,71.6991780599,,2198.33285522,53.03450044,52.9162851969,41.4154996872,41.3830388387,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.197998682658,85.5319989522,100.0,8.71763428052,40.4460000992,1.14750003815,5.85865898927,40.267999649,35.0,69.9500001272,516.408330282,0.482572742009,40.4460000992,0.759612557547,75.9612557093,2.0,1.0,1.0,1063.45758057,1063.45758057,0.0,0.470904729574,0.0,1.0,14.3853268623,80.7424996694,9.01199913025,1856.39259847,80.8309993744,80.6652857463,71.8190002441,71.4756037394,,2016.74994914,52.8559999466,52.7713139852,41.4854996999,42.0329945882,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0884997049967,100.0,8.43583977222,39.3454996745,0.530499140422,5.94948705037,40.9550005595,224.0,64.5916668574,451.500002543,0.470904729574,39.3454996745,0.681943708147,68.194369634,2.0,1.0,1.0,954.721191406,954.721191406,967.908320109,0.483705946137,2.0,0.0,4338.97233073,0.0,32.8351825078,4.5588435332,9.56770833333,4338.97233073,0.0649339066189,133.863333384,133.863333384,80.6382497152,2.0,53.2512207031,42.2109044393,41.7943280538,1.0,2308.15460747,1155.95343963,0.0,0.0,0.0,12.0250314077,1.0,0.0,32.1974992752,59.750468572,1.0,83.5787645976,0.0,1.0,1.0,0.0,29.511666139,1.0,81.9047609965,0.0,1.0,0.0308459929487,61.7091643016,81.7201302846,61.7091643016,2.0,0.0,70.7624051674,0.0566000007093,35.438720346,0.941369091687,733.837038899,1.0,0.0,4266.12282909,0.00426612282909,626.12579332,0.627201199769,0.31411040745,0.627201199769,0.0,0.0,1250.2191569,626.12579332,1250.2191569,0.0,0.0,0.0012502191569,0.622911562522,1.0,9.26159602493,2.0,2.0,2.0,0.0,67.0314442317,66.8923689524,59.750468572,0.59750468572,1.0,10.5,3464.1080471,106.201125513,1876.34495022,0.94131160722,1876.34495022,1.0,0.0,0.0,0.0,67.7175010045,1.0,80.8472232819,1.0,0.0,48.3666674296,66.1458336512,1.0,80.6111125946,0.0,1.0,133.863333384,0.0,1629.82995605,0.000254914476457,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.333694395184,139022.0,2006.05640311,61.5008091424,1086.58672035,0.545111223816,1086.58672035,0.338288451543,1.0,1.0,1.0,0.0,1993.33030192,1993.33030192,1993.33030192,0.0,0.0,1250.2191569,1993.33030192
2016-10-31T00:00:00.000Z,0.0,0.0298012086051,0.768504870364,0.535528021529,50.2277501424,0.0423929373377,85.2508322398,0.0,42.3774998983,1.0,83.4305559794,0.0,0.0,0.0,49.9499994914,42.9108333588,1.0,83.2499993642,0.0,0.0,85.2508322398,83.7807324727,2.0,0.0,121.406999906,71.1792497635,42.0755208333,0.474420765716,954.016662598,0.0,0.467082575408,0.0,1.0,14.3732404709,81.3050003052,9.93857247489,2798.33284505,81.1354999542,81.0228398641,71.1499996185,71.0579121908,,2081.33284505,53.9375003179,53.804918925,41.8159996668,41.7667363485,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.166500091553,89.1754989624,100.0,8.46349072456,39.3225005468,1.1594991684,5.90974970659,40.6565004985,35.0,68.0250002543,490.975001017,0.467082575408,39.3195002874,0.750846474057,75.0846468608,2.0,1.0,1.0,1051.18506368,1051.18506368,0.0,0.47188537323,0.0,1.0,14.3176426888,80.5024998983,9.33449999491,1849.64349365,80.5429999034,80.3662668864,71.2084999084,70.8613586426,,1962.99995931,53.7634998957,53.6765975952,41.7674999237,42.2359695435,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0405000050863,100.0,8.33956917127,38.7754999797,0.611500104268,5.97807351748,41.1559998194,224.0,65.8249998093,463.04166921,0.47188537323,38.7754999797,0.700814198085,70.0814196269,2.0,1.0,1.0,981.139877319,981.139877319,954.016662598,0.474381765885,2.0,0.0,4152.27467855,0.0,28.1780390739,3.54757169882,7.43229166667,4152.27467855,0.0516790787154,103.976665497,103.976665497,74.9764556885,2.0,54.104019165,42.4803059896,41.8131853739,1.0,2221.29552123,1285.36065117,0.0,0.0,0.0,11.7657521566,1.0,0.0,31.3816660245,59.384247462,1.0,83.1335608164,0.0,1.0,1.0,0.0,28.545832475,1.0,81.3392829895,0.0,1.0,0.0297983243638,59.9274981817,81.2767251333,59.9274981817,2.0,0.0,68.0995168873,0.0566000007093,39.4060306402,0.944537902705,724.161895764,1.0,0.0,4105.58266012,0.00410558266012,696.219613893,0.598322485609,0.346221460567,0.598322485609,0.0,0.0,1203.17166138,696.219613893,1203.17166138,0.0,0.0,0.00120317166138,0.598219950994,1.0,7.14101405017,2.0,2.0,2.0,0.0,74.647002538,64.6217880249,59.384247462,0.59384247462,1.0,10.5,3506.6561724,107.505547527,1899.39127527,0.944543946176,1899.39127527,1.0,0.0,0.0,0.0,52.6549994151,1.0,75.0138893127,1.0,0.0,44.8666680654,51.3216667175,1.0,74.7777792613,0.0,1.0,103.976665497,0.0,1238.59997559,0.000283451760442,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.366548811168,139022.0,1988.36725314,60.9585028372,1077.00533698,0.535581522508,1077.00533698,0.366621511285,1.0,1.0,1.0,0.0,2010.90831502,2010.90831502,2010.90831502,0.0,0.0,1203.17166138,2010.90831502
2016-10-31T01:00:00.000Z,0.0,0.0292957473396,0.768742842251,0.524942556926,49.4282506307,0.0415085527258,78.4433307648,0.0,38.9741659164,1.0,81.2222232819,0.0,0.0,0.0,48.6416660945,39.433333079,1.0,81.0694452922,0.0,0.0,78.4433307648,81.5133978526,2.0,0.0,120.023250898,70.595000267,41.78125,0.459756228212,868.641662598,0.0,0.460347501419,0.0,1.0,14.1049205462,80.4185002645,9.68250147502,2722.49951172,80.2370014191,80.1575037638,70.5544999441,70.4750620524,,1914.99954224,53.9779996872,53.8469696045,41.6674995422,41.6057510376,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.181498845418,82.9340000153,100.0,8.21990521749,38.5695018768,1.19399992625,5.88501524925,40.473499616,35.0,63.6833333969,452.266665141,0.460347501419,38.5695018768,0.70161681039,70.1616808573,2.0,1.0,1.0,982.263534546,982.263534546,0.0,0.452356183957,0.0,1.0,14.019106706,79.4960009257,8.93699836731,1787.40127563,79.5724989573,79.4097874959,70.63550059,70.2904917399,,1826.24995931,53.8039995829,53.7218602498,41.7135003408,42.2838439941,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0764980316162,100.0,8.04468246301,37.8589986165,0.576999982198,5.97442424297,41.1365003586,224.0,60.7583328883,416.375,0.452356183957,37.8589986165,0.657220618838,65.7547938029,2.0,1.0,1.0,920.108866374,920.108866374,868.641662598,0.459601487006,2.0,0.0,3864.05993652,0.0,27.8817385038,4.03989575307,7.68489583333,3864.05993652,0.0471017101617,89.0216668447,89.0216668447,71.5769564311,2.0,54.1641235352,42.4299952189,41.8439884186,1.0,2014.95038752,1283.73552465,0.0,0.0,0.0,11.6800060272,1.0,0.0,29.074166139,58.8744939168,1.0,80.9303633372,0.0,1.0,1.0,0.0,26.2758324941,1.0,78.9285691579,0.0,1.0,0.0292865154526,55.349998792,78.7972297668,55.349998792,2.0,0.0,61.7734770681,0.0566000007093,39.3562082145,0.945698950569,720.643802699,1.0,0.0,3724.19846569,0.00372419846569,695.339359034,0.57766037305,0.368030471944,0.57766037305,0.0,0.0,1091.4041748,695.339359034,1091.4041748,0.0,0.0,0.0010914041748,0.577471052607,1.0,5.63026321307,2.0,2.0,2.0,0.0,75.8825283051,63.7395213445,58.8744939168,0.588744939168,1.0,9.91666666667,3298.68591217,101.129685283,1786.74353384,0.945690844994,1786.74353384,1.0,0.0,0.0,0.0,45.0975001653,1.0,71.680557251,1.0,0.0,42.8833335241,43.9241666794,1.0,71.4722220103,0.0,1.0,89.0216668447,0.0,1211.16003418,0.000283093382447,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.389165734122,139022.0,1831.30035548,56.143213855,991.929560979,0.525010269763,991.929560979,0.389367781501,1.0,1.0,1.0,0.0,1889.35268148,1889.35268148,1889.35268148,0.0,0.0,1091.4041748,1889.35268148
2016-10-31T02:00:00.000Z,0.0,0.0287000682335,0.77183004766,0.519477511828,48.7787504196,0.0409269726064,73.7924995422,0.0,36.6725002925,1.0,79.5694452922,0.0,0.0,0.0,47.6083339055,37.1458330154,1.0,79.3472239176,0.0,0.0,73.7924995422,79.8531316121,2.0,0.0,118.672499975,69.893749555,41.7734375,0.451185948214,813.508326213,0.0,0.449857898387,0.0,1.0,13.8486873309,79.5065008799,9.47250048319,2652.91617839,79.3280003866,79.2540359497,69.8554999034,69.7849121094,,1845.33290609,53.9014994303,53.7711588542,41.6584997177,41.5682093302,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.178500493368,83.1005001068,100.0,7.96955144405,37.6695006688,1.22849973043,5.87913576762,40.4299999873,35.0,60.6166674296,423.233332316,0.449857898387,37.6695006688,0.671730186826,67.1730181376,2.0,1.0,1.0,940.422261556,940.422261556,0.0,0.441220880953,0.0,1.0,13.7701250712,78.6050008138,8.75699996948,1734.53286743,78.688999176,78.5152740479,69.9319992065,69.5977935791,,1759.99997965,53.7484998703,53.6587473551,41.6804997126,42.2793757121,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0839983622233,100.0,7.80036389828,37.0084994634,0.578500111898,5.96976117293,41.1019996007,224.0,58.133333842,390.275001526,0.441220880953,37.0084994634,0.631494449434,63.1494452159,2.0,1.0,1.0,884.092229207,884.092229207,813.508326213,0.451079619958,2.0,0.0,3702.44974772,0.0,26.9564391772,4.08476235469,8.08333333333,3702.44974772,0.0450188196247,81.4508330027,81.4508330027,69.2422669729,2.0,54.0983250936,42.398147583,41.8733011882,1.0,1884.04557878,1269.83141223,0.0,0.0,0.0,11.6271276474,1.0,0.0,27.3608328501,58.228372256,1.0,79.3436063131,0.0,1.0,1.0,0.0,24.386666139,1.0,76.9821402232,0.0,1.0,0.0286989192898,51.7474991481,76.9291133881,51.7474991481,2.0,0.0,57.7602540869,0.0566000007093,38.9299419525,0.947467624399,715.306793321,1.0,0.0,3482.24933835,0.00348224933835,687.808153085,0.565986694359,0.381470433356,0.565986694359,0.0,0.0,1020.49917603,687.808153085,1020.49917603,0.0,0.0,0.00102049917603,0.565711235007,1.0,4.71945575502,2.0,2.0,2.0,0.0,78.6305834452,62.3444945017,58.228372256,0.58228372256,1.0,11.0833333333,3153.876991,96.6901960393,1708.30732911,0.947457127716,1708.30732911,1.0,0.0,0.0,0.0,41.0699996948,1.0,69.4027798971,1.0,0.0,41.5000009537,40.3808339437,1.0,69.166668574,0.0,1.0,81.4508330027,0.0,1105.5,0.000280027203985,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.402625535443,139022.0,1730.10460518,53.0407983319,937.116566558,0.519741240558,937.116566558,0.402906683825,1.0,1.0,1.0,0.0,1803.04446411,1803.04446411,1803.04446411,0.0,0.0,1020.49917603,1803.04446411
2016-10-31T03:00:00.000Z,0.0,0.0288237664742,0.7691234398,0.524154781657,49.0142494837,0.0411512529456,77.2491664886,0.0,38.460000356,1.0,80.7777773539,0.0,0.0,0.0,48.3416665395,38.7891667684,1.0,80.5694446564,0.0,0.0,77.2491664886,81.0592886607,2.0,0.0,118.550999324,69.5367498398,42.0260416667,0.454547925322,853.375,0.0,0.448227524601,0.0,1.0,13.8257229328,79.4074980418,9.72599919637,2694.99951172,79.22899882,79.1453145345,69.5029996236,69.4280853271,,1874.3329366,54.3829994202,54.2501907349,41.7500003179,41.6846516927,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.178499221802,85.4899997711,100.0,7.93259803454,37.4789985021,1.22700023651,5.89312489827,40.5230000814,35.0,62.633333842,442.183331807,0.448227524601,37.4789985021,0.704706402733,70.4706420898,2.0,1.0,1.0,986.588963826,986.588963826,0.0,0.443397267095,0.0,1.0,13.7652905782,78.5720005035,9.07350095113,1758.90483602,78.6440010071,78.4622497559,69.5705000559,69.2329457601,,1781.74994914,54.2165002823,54.13306427,41.7210000356,42.3163986206,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.07200050354,100.0,7.79046094418,36.9230009715,0.582999547323,5.97482963403,41.1380004883,224.0,60.3333336512,411.191670736,0.443397267095,36.9230009715,0.662377675374,66.2377675374,2.0,1.0,1.0,927.328745524,927.328745524,853.375,0.454586795103,2.0,0.0,3735.70524089,0.0,26.3366435658,3.68890833855,7.15885416667,3735.70524089,0.0436398742222,81.9500013987,81.9500013987,69.457953771,2.0,54.5522128018,42.4796702067,41.914736112,1.0,1969.34310254,1317.46490689,0.0,0.0,0.0,12.1234191259,1.0,0.0,28.4991660118,57.3795804977,1.0,80.4509124756,0.0,1.0,1.0,0.0,25.6149992943,1.0,78.2797597249,0.0,1.0,0.0288257700202,54.114165624,78.1830571493,54.114165624,2.0,0.0,60.3752686603,0.0566000007093,40.3902690198,0.949072013986,710.495007037,1.0,0.0,3639.90329801,0.00363990329801,713.60898434,0.568175370323,0.380101928605,0.568175370323,0.0,0.0,1066.70084635,713.60898434,1066.70084635,0.0,0.0,0.00106670084635,0.568229630589,1.0,4.66504860059,2.0,2.0,2.0,0.0,81.2985042225,60.9983586398,57.3795804977,0.573795804977,1.0,11.0833333333,3286.82157921,100.765953696,1780.31718081,0.948281213945,1780.31718081,1.0,0.0,0.0,0.0,41.349167188,1.0,69.5833339691,1.0,0.0,41.6000006994,40.6008338928,1.0,69.3333339691,0.0,1.0,81.9500013987,0.0,1119.05004883,0.000290531491561,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.400832498857,139022.0,1817.17680186,55.7102200597,984.27949402,0.524273856093,984.27949402,0.400789819354,1.0,1.0,1.0,0.0,1877.41479492,1877.41479492,1877.41479492,0.0,0.0,1066.70084635,1877.41479492
2016-10-31T04:00:00.000Z,0.0,0.0286005761528,0.771554818775,0.518372166668,48.5035009384,0.0406787782797,72.917500178,0.0,36.399166743,1.0,79.3472207387,0.0,0.0,0.0,47.483332634,36.4983326594,1.0,79.1388867696,0.0,0.0,72.917500178,79.6341279348,2.0,0.0,117.630750974,69.1272500356,41.828125,0.44931810609,805.483332316,0.0,0.443119320925,0.0,1.0,13.6468428771,78.7999992371,9.51750055949,2636.66617839,78.609500885,78.5444844564,69.0920003255,69.0185750326,,1819.66623942,54.1924994787,54.0609995524,41.7500003179,41.6649246216,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.190498352051,82.3069998423,100.0,7.75757002831,36.8595005671,1.24649969737,5.88927284877,40.5035006205,35.0,60.116666158,417.758333842,0.443119320925,36.8595005671,0.673515512376,67.3515504201,2.0,1.0,1.0,942.921717326,942.921717326,0.0,0.435683836018,0.0,1.0,13.5912451744,77.955499649,8.88000043233,1721.40950521,78.042500178,77.8705978394,69.1624997457,68.8285522461,,1739.24993896,54.0214996338,53.9424438477,41.7404994965,42.3189468384,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0870005289714,100.0,7.6182401975,36.3020006816,0.615999221802,5.97300497691,41.1245002747,224.0,57.9750000636,387.72500356,0.435683836018,36.3020006816,0.63554515657,63.5545164744,2.0,1.0,1.0,889.763219198,889.763219198,805.483332316,0.449311395414,2.0,0.0,3618.43575033,0.0,25.9512783686,3.7223730286,7.18229166667,3618.43575033,0.042914630269,76.957499822,76.957499822,68.1696751912,2.0,54.3697280884,42.4764811198,41.9442675908,1.0,1858.44031501,1284.94143695,0.0,0.0,0.0,11.9870532354,1.0,0.0,27.1449995041,57.1049470901,1.0,78.869860967,0.0,1.0,1.0,0.0,24.1266659101,1.0,76.8452370962,0.0,1.0,0.0286012917266,51.2716649373,76.6571178436,51.2716649373,2.0,0.0,56.9752589904,0.0566000007093,39.393178552,0.94975944317,708.438890078,1.0,0.0,3434.92356566,0.00343492356566,695.992545201,0.561522590451,0.388241493915,0.561522590451,0.0,0.0,1006.63000488,695.992545201,1006.63000488,0.0,0.0,0.00100663000488,0.561519742012,1.0,4.36947009618,2.0,2.0,2.0,0.0,82.3945833842,60.4033476512,57.1049470901,0.571049470901,1.0,10.5,3143.38175196,96.3684375424,1702.62255008,0.949764084366,1702.62255008,1.0,0.0,0.0,0.0,38.9949998856,1.0,68.2638912201,1.0,0.0,40.8500003815,37.9624996185,1.0,68.0833339691,0.0,1.0,76.957499822,0.0,1085.57995605,0.000283359314008,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.408776769206,139022.0,1715.91530458,52.6057888942,929.430887543,0.518459053561,929.430887543,0.408789109558,1.0,1.0,1.0,0.0,1792.67944336,1792.67944336,1792.67944336,0.0,0.0,1006.63000488,1792.67944336
2016-10-31T05:00:00.000Z,0.0,0.0287918428272,0.769605913477,0.523305947426,48.7547486623,0.040777256144,75.9950008392,0.0,37.764166832,1.0,80.388888677,0.0,0.0,0.0,48.1166664759,38.2483336131,1.0,80.1944440206,0.0,0.0,75.9950008392,80.6787528992,2.0,0.0,117.756749153,69.0020004908,41.7265625,0.450987721304,840.633336385,0.0,0.442055695003,0.0,1.0,13.6722246011,78.8810011546,9.69709014893,2677.08284505,78.6919994354,78.6233215332,68.9689998627,68.8960291545,,1891.33290609,54.2060003281,54.075012207,41.7245000203,41.6636505127,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.189001719157,86.6540006002,100.0,7.78274889787,36.9644994736,1.2194999059,5.88947570324,40.5080000559,35.0,61.8916664124,434.666666667,0.442055695003,36.9674994151,0.702415219262,70.2415218353,2.0,1.0,1.0,983.381306966,983.381306966,0.0,0.438775239701,0.0,1.0,13.6178356012,78.0620002747,9.09449831645,1763.40427653,78.1294994354,77.9613189697,69.035001119,68.6977945964,,1798.24995931,54.0410000483,53.9577433268,41.6939996084,42.2461802165,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0674991607666,100.0,7.6498991251,36.4339996974,0.615999539693,5.96793647607,41.0795001984,224.0,59.7583328883,405.966669718,0.438775239701,36.4354998271,0.660815676735,66.0815661748,2.0,1.0,1.0,925.141947428,925.141947428,840.633336385,0.451073417434,2.0,0.0,3756.12528483,0.0,26.5267341932,3.65780311823,7.07552083333,3756.12528483,0.0448090206534,83.5649992625,83.5649992625,69.8723888397,2.0,54.3532765706,42.4433670044,42.002685229,1.0,1945.63788252,1327.24937381,0.0,0.0,0.0,12.4998372396,1.0,0.0,28.2983326912,56.4691626231,1.0,80.1084461212,0.0,1.0,1.0,0.0,25.3691662153,1.0,77.9999974569,0.0,1.0,0.0287945555673,53.6674985886,77.8557802836,53.6674985886,2.0,0.0,59.6485242827,0.0566000007093,40.6902369728,0.951049491042,704.594364889,1.0,0.0,3596.0893438,0.0035960893438,718.908771429,0.565381216948,0.385684239036,0.565381216948,0.0,0.0,1053.86083984,718.908771429,1053.86083984,0.0,0.0,0.00105386083984,0.565453708172,1.0,4.42050328423,2.0,2.0,2.0,0.0,84.7406234741,59.2351884842,56.4691626231,0.564691626231,1.0,10.5,3272.88725633,100.338761255,1772.76961127,0.951065455984,1772.76961127,1.0,0.0,0.0,0.0,42.1616668701,1.0,69.9583333333,1.0,0.0,41.8583342234,41.4033330282,1.0,69.7638912201,0.0,1.0,83.5649992625,0.0,1111.16003418,0.000292689192882,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.405528595965,139022.0,1801.44825247,55.2280209984,975.760076083,0.52348127799,975.760076083,0.405440574125,1.0,1.0,1.0,0.0,1863.98275757,1863.98275757,1863.98275757,0.0,0.0,1053.86083984,1863.98275757
2016-10-31T06:00:00.000Z,0.0,0.028479855682,0.769290078286,0.523254686778,48.6670010885,0.0405388146118,75.6483338674,0.0,37.5458339055,1.0,80.1944452922,0.0,0.0,0.0,48.0249999364,38.0916665395,1.0,80.0416673024,0.0,0.0,75.6483338674,80.491558075,2.0,0.0,117.489750544,68.8227494558,42.0130208333,0.446877696382,833.833323161,0.0,0.43956319352,0.0,1.0,13.6214615504,78.7174994151,9.73950131734,2672.49951172,78.5254999797,78.4643681844,68.7859986623,68.7201588949,,1938.9995931,53.8610006968,53.7272033691,41.6974995931,41.6210174561,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.191999435425,87.599000295,100.0,7.73604075114,36.8310003281,1.2194999059,5.88542079926,40.4749997457,35.0,61.6166667938,432.050000509,0.43956319352,36.8280003866,0.702059199015,70.2059199015,2.0,1.0,1.0,982.882878621,982.882878621,0.0,0.436703869953,0.0,1.0,13.5549859206,77.8594996134,9.06900087992,1762.65436808,77.9285011292,77.7645314535,68.8595002492,68.5217514038,,1835.99995931,53.6810000738,53.5994517008,41.6655006409,42.2251154582,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0690015157064,100.0,7.58907691638,36.2690003713,0.590500513713,5.96590900421,41.0690002441,224.0,59.3249998093,401.783332825,0.436703869953,36.2630004883,0.657012180147,65.7012182872,2.0,1.0,1.0,919.817052205,919.817052205,833.833323161,0.446814312206,2.0,0.0,3856.47538249,0.0,27.4755590757,3.72661546866,7.18489583333,3856.47538249,0.047710299531,88.9941666921,88.9941666921,71.4992682139,2.0,54.0034281413,42.3892288208,42.015648524,1.0,1941.49471254,1335.8844769,0.0,0.0,0.0,12.7002490362,1.0,0.0,27.9874990781,56.0857496262,1.0,79.8801345825,0.0,1.0,1.0,0.0,25.1449991862,1.0,77.6726163228,0.0,1.0,0.0284785631858,53.1408322652,77.6327489217,53.1408322652,2.0,0.0,59.5215047702,0.0566000007093,40.9549682266,0.951390718105,703.57946252,1.0,0.0,3588.43159332,0.00358843159332,723.586002002,0.56359469678,0.387792663986,0.56359469678,0.0,0.0,1051.61667887,723.586002002,1051.61667887,0.0,0.0,0.00105161667887,0.563542003433,1.0,4.25058254299,2.0,2.0,2.0,0.0,84.826394399,58.918115298,56.0857496262,0.560857496262,1.0,9.91666666667,3277.37918943,100.476472997,1775.20268088,0.951387360766,1775.20268088,1.0,0.0,0.0,0.0,44.9224999746,1.0,71.555557251,1.0,0.0,42.8500006994,44.0716670354,1.0,71.4166679382,0.0,1.0,88.9941666921,0.0,1092.57995605,0.000294593432885,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.407607542394,139022.0,1802.8476208,55.2709222272,976.518048313,0.523346961298,976.518048313,0.407663199795,1.0,1.0,1.0,0.0,1865.90946452,1865.90946452,1865.90946452,0.0,0.0,1051.61667887,1865.90946452
2016-10-31T07:00:00.000Z,0.0,0.0282335825036,0.769786147593,0.522067511029,48.3879998525,0.0402188979594,74.3241685232,0.0,36.9724998474,1.0,79.8055559794,0.0,0.0,0.0,47.7583332062,37.3516670863,1.0,79.5972213745,0.0,0.0,74.3241685232,80.0812072754,2.0,0.0,116.681999524,68.2939996719,41.9244791667,0.443877954762,820.52498881,0.0,0.434200705696,0.0,1.0,13.4788409869,78.2000001272,9.72150039673,2652.91617839,77.9854996999,77.9341023763,68.2639993032,68.1919072469,,1923.33292643,53.9150005976,53.7788009644,41.6840000153,41.6102015177,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.214500427246,87.9005012512,100.0,7.5950499773,36.3014996847,1.23000017802,5.88258238633,40.4539998372,35.0,60.8749993642,425.483332316,0.434200705696,36.3014996847,0.699961133684,69.9961134593,2.0,1.0,1.0,979.945587158,979.945587158,0.0,0.432829822295,0.0,1.0,13.4159911474,77.3224995931,9.06899960836,1746.53137207,77.392999649,77.2271881104,68.3240000407,67.991704305,,1820.99993896,53.7454996109,53.6683069865,41.707499822,42.2442677816,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0750001271566,100.0,7.44987940788,35.6854998271,0.633999824524,5.96611173948,41.0734999975,224.0,58.6416667302,395.041666667,0.432829822295,35.6854998271,0.651820878528,65.1820872625,2.0,1.0,1.0,912.54922994,912.54922994,820.52498881,0.443959700666,2.0,0.0,3805.13354492,0.0,27.0124633095,3.72930540641,7.1875,3805.13354492,0.0466904338543,86.241666158,86.241666158,70.7547238668,2.0,54.0849775835,42.3841374715,42.0575577418,1.0,1907.64459497,1348.28069311,0.0,0.0,0.0,12.6935749054,1.0,0.0,27.5691661835,55.5704243978,1.0,79.5148379008,0.0,1.0,1.0,0.0,24.6216661135,1.0,77.2738081614,0.0,1.0,0.0282422719248,52.190832456,77.111023585,52.190832456,2.0,0.0,58.4837425135,0.0566000007093,41.3350060593,0.952225825562,701.101804393,1.0,0.0,3525.86699784,0.00352586699784,730.300451259,0.55897255393,0.395069345952,0.55897255393,0.0,0.0,1033.2816569,730.300451259,1033.2816569,0.0,0.0,0.0010332816569,0.559031382203,1.0,3.84947588431,2.0,2.0,2.0,0.0,85.5745717829,58.1130402305,55.5704243978,0.555704243978,1.0,9.91666666667,3265.62818103,100.116215666,1768.83771045,0.956885013774,1768.83771045,1.0,0.0,0.0,0.0,43.5658334096,1.0,70.8750025431,1.0,0.0,42.3916670481,42.6758330663,1.0,70.6527786255,0.0,1.0,86.241666158,0.0,1080.56994629,0.000297327085348,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.412870240693,139022.0,1782.0809503,54.6342666292,965.269716334,0.5221802545,965.269716334,0.412702066957,1.0,1.0,1.0,0.0,1848.53737386,1848.53737386,1848.53737386,0.0,0.0,1033.2816569,1848.53737386
