timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-10-31T08:00:00.000Z,0.0,0.028062316132,0.769511698139,0.523039721455,48.368499438,0.0400355060906,74.5249996185,0.0,37.0366665522,1.0,79.7777798971,0.0,0.0,0.0,47.7833334605,37.56833299,1.0,79.6388905843,0.0,0.0,74.5249996185,80.0408395131,2.0,0.0,116.504249891,68.1357504527,42.2317708333,0.439893470294,818.958333333,0.0,0.433753950947,0.0,1.0,13.4462075233,78.0829995473,9.72981817072,2650.83284505,77.8714993795,77.8069559733,68.1124992371,68.0388971965,,1908.33289591,54.0680001577,53.9367802938,41.7394997279,41.6681086222,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.211500167847,87.7460015615,100.0,7.55693463484,36.1319996516,1.23600006104,5.8892728885,40.5034996668,35.0,60.9083334605,425.35000356,0.433753950947,36.1319996516,0.700212366013,70.0212351481,2.0,1.0,1.0,980.297312419,980.297312419,0.0,0.4274516856,0.0,1.0,13.3773145676,77.1934992472,9.10649935404,1744.28164673,77.2655010223,77.0923741659,68.1590016683,67.8360646566,,1810.49992879,53.8970003128,53.8117523193,41.6969995499,42.299794515,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0720017751058,100.0,7.40451232592,35.5685014725,0.575499216715,5.97280224164,41.1215003332,224.0,58.5416666667,393.608329773,0.4274516856,35.5685014725,0.657462826683,65.7462835312,2.0,1.0,1.0,920.447957357,920.447957357,818.958333333,0.439862726703,2.0,0.0,3813.88492839,0.0,26.6634413401,3.57702624798,6.99479166667,3813.88492839,0.0455062119947,84.7424983978,84.7424983978,70.2651519775,2.0,54.1736043294,42.4561055501,42.053501447,1.0,1902.45372564,1371.10638705,0.0,0.0,0.0,12.6708758672,1.0,0.0,27.6116660436,55.4416233699,1.0,79.3150666555,0.0,1.0,1.0,0.0,24.6324996948,1.0,77.0773785909,0.0,1.0,0.0280653309287,52.2441663742,77.0970376333,52.2441663742,2.0,0.0,58.3246030879,0.0566000007093,42.0347863067,0.952427493087,700.504992631,1.0,0.0,3516.27280252,0.00351627280252,742.664059716,0.553504383139,0.398912932678,0.553504383139,0.0,0.0,1030.47000631,742.664059716,1030.47000631,0.0,0.0,0.00103047000631,0.553479815523,1.0,3.19665362933,2.0,2.0,2.0,0.0,85.9250265757,57.910645167,55.4416233699,0.554416233699,1.0,10.5,3273.56011269,100.359389395,1773.13406602,0.952417315817,1773.13406602,1.0,0.0,0.0,0.0,42.6849997838,1.0,70.3750006358,1.0,0.0,42.0916674932,42.0574995677,1.0,70.1527786255,0.0,1.0,84.7424983978,0.0,1092.55004883,0.000302360678933,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.418842587228,139022.0,1798.18408154,55.1279494585,973.992027698,0.523167926455,973.992027698,0.418880948224,1.0,1.0,1.0,0.0,1861.71968587,1861.71968587,1861.71968587,0.0,0.0,1030.47000631,1861.71968587
2016-10-31T09:00:00.000Z,0.0,0.029437693586,0.771785303562,0.543379613344,50.0537509918,0.0417934893018,86.7966664632,0.0,43.1600001653,1.0,83.8472213745,0.0,0.0,0.0,50.1666669846,43.6541665395,1.0,83.611111323,0.0,0.0,86.7966664632,84.1073862712,2.0,0.0,120.247500738,70.1937497457,42.0234375,0.467092432746,968.266657511,0.0,0.459113530143,0.0,1.0,14.1641444365,80.5354995728,9.91799926758,2822.49951172,80.3720003764,80.2312672933,70.1885000865,70.078241984,,2118.99952189,54.1504999797,54.0074895223,41.8745002747,41.8271916707,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.16349919637,90.7894999186,100.0,8.2495290041,38.4975001017,1.1730000178,5.91461547216,40.7015002569,35.0,68.5750007629,498.791666667,0.459113530143,38.4975001017,0.774402483986,77.4402484894,2.0,1.0,1.0,1084.16347758,1084.16347758,0.0,0.464884368585,0.0,1.0,14.0928340753,79.7150007884,9.49581978538,1862.01692708,79.7510007222,79.5580164591,70.1989994049,69.8586680094,,1985.49994914,53.9659999212,53.8888905843,41.7915007273,42.2621409098,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0359999338786,100.0,8.11334129175,37.9594999949,0.616000493368,5.97949270407,41.175500234,224.0,66.5999997457,469.474993388,0.464884368585,37.9594999949,0.719676502773,71.967652003,2.0,1.0,1.0,1007.54710388,1007.54710388,968.266657511,0.466098988076,2.0,0.0,4239.20585124,0.0,27.818655014,3.36247686545,6.890625,4239.20585124,0.0512996518776,106.592499415,106.592499415,75.4734764099,2.0,54.2356084188,42.5038706462,41.8867327372,1.0,2257.31026248,1372.893266,0.0,0.0,0.0,12.0129540761,1.0,0.0,31.8549992243,58.1755460103,1.0,83.4874413808,0.0,1.0,1.0,0.0,29.1683328946,1.0,81.7142829895,0.0,1.0,0.0294000217342,61.0233332316,81.6999753316,61.0233332316,2.0,0.0,69.20364124,0.0566000007093,42.0895676684,0.948480345204,712.281502654,1.0,0.0,4172.14809265,0.00417214809265,743.631928286,0.589821180141,0.358728500827,0.589821180141,0.0,0.0,1222.67915853,743.631928286,1222.67915853,0.0,0.0,0.00122267915853,0.588394582272,1.0,5.32945437553,2.0,2.0,2.0,0.0,83.1633189808,61.4586178173,58.1755460103,0.581755460103,1.0,10.5,3639.81033005,111.587730074,1971.51464091,0.951059878673,1971.51464091,1.0,0.0,0.0,0.0,53.8575000763,1.0,75.5277786255,1.0,0.0,45.2000010808,52.7349993388,1.0,75.3333358765,0.0,1.0,106.592499415,0.0,1486.75,0.000302754727082,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.377188133862,139022.0,2083.47212564,63.8741868644,1128.51918841,0.544398352484,1128.51918841,0.37860617066,1.0,1.0,1.0,0.0,2072.96584066,2072.96584066,2072.96584066,0.0,0.0,1222.67915853,2072.96584066
2016-10-31T10:00:00.000Z,0.0,0.0336147600355,0.853743849971,0.66730230002,54.5972490311,0.0472829726292,132.187502543,0.0,65.5874996185,1.0,96.2916660309,0.0,0.0,0.0,57.6583334605,66.7383337021,1.0,96.0972220103,0.0,0.0,132.187502543,96.5671106974,2.0,0.0,129.371998787,74.7747497559,41.9244791667,0.549746116535,1535.23331706,0.0,0.54141345725,0.0,1.0,15.8103226821,86.6209996541,,3328.33268229,86.4724992116,86.2860107422,74.7859992981,74.6280237834,,2725.99940999,54.9455003738,54.8094914754,42.2225001653,42.3088709513,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.148500442505,85.6789995829,100.0,9.83873677254,44.2499990463,1.11000092824,5.97158586979,41.1124992371,35.0,96.8666655223,783.333328247,0.54141345725,44.2499990463,0.917121233259,103.241714478,2.0,1.0,1.0,1445.72546387,1445.72546387,0.0,0.569861382644,0.0,1.0,15.9650294781,85.8889993032,,2269.96588135,85.7989991506,85.59593455,74.7635002136,74.4166997274,,2459.49991862,54.7790002823,54.6928126017,41.9265003204,42.2257563273,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.0900001525879,100.0,9.97661614418,43.8724988302,0.689500172933,5.98841333389,41.2370001475,224.0,94.4833329519,751.900004069,0.569861382644,43.8724988302,0.941241505941,94.1241499583,2.0,1.0,1.0,1317.73810832,1317.73810832,1535.23331706,0.549155578991,2.0,0.0,5457.40852865,0.0,32.870751222,2.54052929084,5.5234375,5457.40852865,0.0825312730579,231.160833995,231.160833995,98.2358042399,2.0,55.0023625692,42.726137797,41.6375398636,1.0,3678.48279135,1170.26079892,0.0,0.0,0.0,12.7479731242,1.0,0.0,47.844165802,62.0380261739,1.0,96.147257487,0.0,1.0,1.0,0.0,46.0291652679,1.0,96.0535697937,0.0,1.0,0.0335745577707,93.8733317057,95.8980013529,93.8733317057,2.0,0.0,112.773333658,0.0566000007093,35.8773491762,0.940524912708,736.467289957,1.0,0.0,6798.87706041,0.00679887706041,633.875419198,0.713473365899,0.226982144147,0.713473365899,0.0,0.0,1992.46170044,633.875419198,1992.46170044,0.0,0.0,0.00199246170044,0.712557738026,1.0,7.13051536746,2.0,2.0,2.0,0.0,74.3081499736,67.4205036163,62.0380261739,0.620380261739,1.0,9.91666666667,4848.74359028,148.650682834,2626.33711964,0.940455510045,2626.33711964,1.0,0.0,0.0,0.0,116.265834173,1.0,98.1805566152,1.0,0.0,58.8250010808,114.895000458,1.0,98.0416679382,0.0,1.0,231.160833995,0.0,2074.10009766,0.000258069580183,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.241353409834,139022.0,3445.89697322,105.642818291,1866.48086514,0.66836134664,1866.48086514,0.242331728376,1.0,1.0,1.0,0.0,2792.62239583,2792.62239583,2792.62239583,0.0,0.0,1992.46170044,2792.62239583
2016-10-31T11:00:00.000Z,0.0,0.034471533762,0.858606085768,0.673681578304,55.6149991353,0.0484974909428,136.960833232,0.0,67.9983336131,1.0,97.5972220103,0.0,0.0,0.0,58.4166679382,69.0216668447,1.0,97.3611132304,0.0,0.0,136.960833232,97.8451302846,2.0,0.0,132.62174956,77.0067504247,41.9661458333,0.564360511207,1593.875,0.0,0.551900627787,0.0,1.0,16.199507157,88.690999349,,3377.49930827,88.5169995626,88.3657201131,77.0,76.8508605957,,2737.9993693,55.2875003815,55.168123881,42.6169999441,42.7256571452,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.173999786377,88.9790000916,100.0,10.1658824285,45.8999996185,1.04249986013,6.03362460931,41.5790001551,35.0,99.0166657766,797.691675822,0.551900627787,45.8999996185,,103.250480016,2.0,1.0,1.0,1445.50671387,1445.50671387,0.0,0.591392174579,0.0,1.0,16.7409812609,88.3310000102,,2309.3359375,88.2094999949,88.0353825887,77.0135008494,76.6561686198,,2550.49991862,55.1150004069,55.0300598145,42.4394995372,42.6514994303,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.121500015259,100.0,10.6915427049,45.7700004578,0.755499204,6.04943847656,41.6840003332,224.0,99.3416665395,796.183329264,0.591392174579,45.7700004578,0.958276509867,96.2235151927,2.0,1.0,1.0,1347.12923177,1347.12923177,1593.875,0.564389388869,2.0,0.0,5542.00590007,0.0,30.3457010587,1.66713943084,3.57291666667,5539.67215983,0.0854884416831,241.425829569,241.425829569,100.0,2.0,55.3971328735,43.178334554,41.4822848638,1.0,3820.92631254,1026.49513537,0.0,0.0,0.0,12.2416610718,1.0,0.0,49.5149990718,64.7583389282,1.0,97.6598141988,0.0,1.0,1.0,0.0,47.8399985631,1.0,97.5892842611,0.0,1.0,0.0344731634861,97.3549969991,97.2930749257,97.3549969991,2.0,0.0,117.140305492,0.0566000007093,31.4698436734,0.929679266582,770.498606514,1.0,0.0,7062.15299332,0.00706215299332,556.004298216,0.732811498324,0.196870438381,0.732811498324,0.0,0.0,2069.61667887,556.004298216,2069.61667887,0.0,0.0,0.00206961667887,0.732881113887,1.0,9.44664342166,2.0,2.0,2.0,0.0,60.9209019343,74.1312898,64.7583389282,0.647583389282,1.0,11.0833333333,4847.4214479,148.610149166,2625.62097709,0.929681936705,2625.62097709,1.0,0.0,0.0,0.0,121.409999212,1.0,100.0,1.0,0.0,59.9166679382,120.015832265,1.0,99.8611132304,0.0,1.0,241.425829569,0.0,2081.05004883,0.000226365925346,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.211761066455,139022.0,3512.79216295,107.693662071,1902.71485373,0.673714769057,1902.71485373,0.211707811264,1.0,1.0,1.0,0.0,2824.21425374,2824.21425374,2824.21425374,0.0,0.0,2069.61667887,2824.21425374
2016-10-31T12:00:00.000Z,0.0,0.0350262333832,0.84767972594,0.660503375318,55.5017493566,0.0485990094699,134.500830968,0.0,66.7199989955,1.0,96.8749993642,0.0,0.0,0.0,58.008333842,67.6733334859,1.0,96.6805559794,0.0,0.0,134.500830968,97.1276009878,2.0,0.0,132.680999438,77.1792500814,42.21875,0.561960423537,1555.05000814,0.0,0.556564755771,0.0,1.0,16.5270506541,88.8155008952,,3351.66601562,88.625,88.5221277873,77.1710007985,77.0527623494,,2725.66603597,54.693499883,54.5992736816,42.2210003535,42.3394139608,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.190500895182,92.7695007324,100.0,10.5428948402,46.4039996465,1.00950050354,5.98415573438,41.21149985,35.0,97.5499998728,788.150004069,0.556564755771,46.4039996465,0.979203316825,101.157795588,2.0,1.0,1.0,1416.20911662,1416.20911662,0.0,0.588866512139,0.0,1.0,16.6902184486,88.2139994303,,2287.21374512,88.1119988759,87.9567921956,77.1874993642,76.8334833781,,2510.74993896,54.4880005519,54.405921936,42.0435002645,42.2883097331,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.102000554403,100.0,10.686599493,46.0684986115,0.688000043233,6.00361891588,41.3555002213,224.0,96.0749994914,766.899993896,0.588866512139,46.0684986115,0.9301919483,93.0733693441,2.0,1.0,1.0,1302.26872762,1302.26872762,1555.05000814,0.561818109915,2.0,0.0,5522.16931152,0.0,32.4686536789,2.55912714203,7.28385416667,5522.16931152,0.0868704214046,240.259165446,240.259165446,99.958820343,2.0,54.8404057821,42.8153050741,41.4365638097,1.0,3741.75662751,962.989977911,0.0,0.0,1.0,11.9881019592,1.0,0.0,49.3774989446,65.1828988393,1.0,97.1917775472,0.0,1.0,1.0,0.0,47.5466658274,1.0,97.0654741923,0.0,1.0,0.0350300458959,96.9241644541,96.7921778361,96.9241644541,2.0,0.0,114.713155547,0.0566000007093,29.5229300362,0.920883802942,799.025736517,1.0,0.0,6915.82501358,0.00691582501358,521.606531205,0.732416570195,0.188496978015,0.732416570195,0.0,0.0,2026.73417155,521.606531205,2026.73417155,0.0,0.0,0.00202673417155,0.732271879911,1.0,11.2002112127,2.0,2.0,2.0,0.0,48.3535280228,78.9204044342,65.1828988393,0.651828988393,1.0,11.0833333333,4704.74660543,144.236085583,2548.34070275,0.92091354821,2548.34070275,1.0,0.0,0.0,0.0,120.320833206,1.0,99.9722220103,1.0,0.0,59.8916680018,119.938333511,1.0,99.8194465637,0.0,1.0,240.259165446,0.0,2077.01000977,0.000212361568933,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.204684770228,139022.0,3376.42394763,103.512944335,1828.8505837,0.66090585076,1828.8505837,0.204773764555,1.0,1.0,1.0,0.0,2767.18776449,2767.18776449,2767.18776449,0.0,0.0,2026.73417155,2767.18776449
2016-10-31T13:00:00.000Z,0.0,0.033779645608,0.803908403738,0.604389904573,54.424750646,0.0471070223057,116.865000407,0.0,58.0591662725,1.0,92.5555540721,0.0,0.0,0.0,55.4333333969,58.784166654,1.0,92.3888893127,0.0,0.0,116.865000407,92.8688608805,2.0,0.0,131.001750946,76.5770003001,42.2864583333,0.533873949949,1334.06667074,0.0,0.548981124158,0.0,1.0,16.3904740016,87.9605000814,,3185.83274333,87.7595011393,87.7013041178,76.5815003713,76.49340566,,2680.33280436,53.4770005544,53.3934071859,41.8685000738,41.9169031779,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.200998942057,94.9400005341,100.0,10.4537597497,45.8910010656,1.00500011444,5.93671433131,40.8634999593,35.0,89.2749996185,711.941665649,0.548981124158,45.8910010656,0.925980747768,92.5980739594,2.0,1.0,1.0,1296.37304688,1296.37304688,0.0,0.548283008721,0.0,1.0,16.1221538385,86.4829998016,9.70500055949,2148.4810791,86.4844996134,86.3339004517,76.5725002289,76.2166976929,,2376.24985758,53.2550004323,53.1742324829,41.7990004222,42.0642776489,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.00149981180827,100.0,10.1386063894,44.6854991913,0.598000208537,5.98354752858,41.2010002136,224.0,81.5666656494,622.124994914,0.548283008721,44.6854991913,0.810252249581,81.0252234141,2.0,1.0,1.0,1134.35314941,1134.35314941,1334.06667074,0.537367063864,2.0,0.0,5341.30594889,0.0,38.0029473738,4.51693630219,11.8880208333,5342.52583452,0.0901198882654,225.273334503,225.273334503,97.7496198018,2.0,53.7399070046,42.5146983754,41.4062201182,1.0,3250.53973878,954.157552698,0.0,0.0,0.166666666667,11.1191266378,1.0,0.0,43.2641652425,65.4623737335,1.0,92.9737428029,0.0,1.0,1.0,0.0,41.1458323797,1.0,92.2380936941,0.0,1.0,0.0337677352039,84.4099985758,92.2091528575,84.4099985758,2.0,0.0,99.6536407325,0.0566000007093,29.252149366,0.915313477596,817.62115978,1.0,0.0,6007.91720866,0.00600791720866,516.822420484,0.704592359039,0.206824766032,0.704592359039,0.0,0.0,1760.66500854,516.822420484,1760.66500854,0.0,0.0,0.00176066500854,0.707457333803,1.0,14.6895257749,2.0,2.0,2.0,0.0,42.253087824,81.7326313366,65.4623737335,0.654623737335,1.0,9.91666666667,4222.71369638,129.458129244,2287.24607105,0.915322390735,2287.24607105,1.0,0.0,0.0,0.0,113.112501144,1.0,97.9027792613,1.0,0.0,58.6166677475,112.160833359,1.0,97.6944459279,0.0,1.0,225.273334503,0.0,1872.4699707,0.000210413814835,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.225958381577,139022.0,2789.40769587,85.516454103,1510.89139631,0.604636616286,1510.89139631,0.226078275534,1.0,1.0,1.0,0.0,2488.22436523,2498.84204102,2498.84204102,0.0,0.0,1760.66500854,2498.84204102
2016-10-31T14:00:00.000Z,0.0,0.0327609048466,0.786032818054,0.576488516194,53.5074996948,0.0459402225711,107.116666794,0.0,53.1425002416,1.0,90.0,0.0,0.0,0.0,53.8916664124,53.9708334605,1.0,89.8194440206,0.0,0.0,107.116666794,90.2405776978,2.0,0.0,129.339749336,75.8322496414,42.4401041667,0.524153751512,1221.72499593,0.0,0.533475583256,0.0,1.0,16.0242532889,86.8249994914,,3069.99947103,86.6314996084,86.5746612549,75.8300005595,75.7689692179,,2499.66611735,53.4064998627,53.3443603516,41.685500145,41.7387390137,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,89.6134999593,100.0,10.1102459431,44.948999087,0.996000289917,5.91400734584,40.689499855,35.0,83.4750003815,650.566660563,0.533475583256,44.9459994634,0.870384964716,87.0384966532,2.0,1.0,1.0,1218.5389506,1218.5389506,0.0,0.532946779259,0.0,1.0,15.794610103,85.3955008189,9.58200073242,2047.61868286,85.4164994558,85.231745402,75.8344987233,75.4710566203,,2237.49991862,53.245999972,53.1315129598,41.7465003332,42.066830953,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0209986368815,100.0,9.81511720022,43.6699991226,0.575500488281,5.97949274381,41.1709998449,224.0,76.9583333333,571.158325195,0.532946779259,43.6699991226,0.76511610122,76.5116087596,2.0,1.0,1.0,1071.16254171,1071.16254171,1221.72499593,0.523782267562,2.0,0.0,4965.57666016,0.0,37.0559651057,4.67416842779,13.1015625,4965.57666016,0.0781123159421,182.677500407,182.677500407,90.6763273875,2.0,53.741511027,42.4624735514,41.4211578369,1.0,2931.46862368,986.69958795,0.0,0.0,0.0,10.902367274,1.0,0.0,39.344165802,64.9276332855,1.0,89.9257971446,0.0,1.0,1.0,0.0,37.0166660945,1.0,89.0059496562,0.0,1.0,0.0327476087074,76.3608315786,88.7385718028,76.3608315786,2.0,0.0,89.8716965547,0.0566000007093,30.2498090011,0.910488608165,834.071099637,1.0,0.0,5418.18350372,0.00541818350372,534.448915583,0.681226827451,0.229293339358,0.681226827451,0.0,0.0,1587.83914185,534.448915583,1587.83914185,0.0,0.0,0.00158783914185,0.680559669932,1.0,13.7375764188,2.0,2.0,2.0,0.0,35.7825291951,84.0712045034,64.9276332855,0.649276332855,1.0,9.91666666667,3918.16821163,120.121505556,2122.28805743,0.910520166809,2122.28805743,1.0,0.0,0.0,0.0,92.0325005849,1.0,90.8611119588,1.0,0.0,54.3500006994,90.6450004578,1.0,90.5833358765,0.0,1.0,182.677500407,0.0,1772.81994629,0.000217590086469,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.251826755427,139022.0,2483.37121614,76.134120136,1345.1257806,0.577096094869,1345.1257806,0.252551015717,1.0,1.0,1.0,0.0,2330.85233561,2330.85233561,2330.85233561,0.0,0.0,1587.83914185,2330.85233561
2016-10-31T15:00:00.000Z,0.0,0.0321716535317,0.781126679807,0.568484364815,52.9547487895,0.0454787438004,103.715832392,0.0,51.4466667175,1.0,89.0,0.0,0.0,0.0,53.299999555,52.0999997457,1.0,88.833331426,0.0,0.0,103.715832392,89.2714951833,2.0,0.0,128.246998469,75.2922496796,41.8307291667,0.516222599,1177.3666687,0.0,0.519234229505,0.0,1.0,15.7390124003,85.9310003916,,3019.58284505,85.7299982707,85.6629231771,75.2839997609,75.2248458862,,2289.33284505,53.9930000305,53.922765096,41.7064997355,41.7508290609,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.201002120972,86.01050059,100.0,9.82520802816,44.0234985352,1.02599906921,5.91380457083,40.6805006663,35.0,79.4250011444,608.508326213,0.519234229505,44.0234985352,0.83705161685,83.7051633199,2.0,1.0,1.0,1171.87226359,1171.87226359,0.0,0.529221101803,0.0,1.0,15.6822060744,85.0054995219,9.73350079854,2020.99700928,85.0340003967,84.8349609375,75.3004995982,74.9384511312,,2130.74983724,53.8190002441,53.701461792,41.7120002111,42.0361913045,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0285008748372,100.0,9.70636264483,43.3220001856,0.570999781291,5.97584338983,41.1410004298,224.0,76.7583332062,568.858337402,0.529221101803,43.3220001856,0.767725110735,76.7725118001,2.0,1.0,1.0,1074.81515503,1074.81515503,1177.3666687,0.516261493413,2.0,0.0,4605.01660156,0.0,33.9049557773,4.2316018939,11.421875,4605.01660156,0.0631929728122,144.13999939,144.13999939,84.1058254242,2.0,54.3577041626,42.4707514445,41.4291432699,1.0,2766.69072879,1060.14003445,0.0,0.0,0.0,10.4091040293,1.0,0.0,37.8874998093,64.8748957316,1.0,88.9041074117,0.0,1.0,1.0,0.0,35.4874992371,1.0,87.8452370962,0.0,1.0,0.0321756613275,73.3749987284,87.5033200582,73.3749987284,2.0,0.0,84.8200071563,0.0566000007093,32.5013144307,0.907115132019,845.768467697,1.0,0.0,5113.62732849,0.00511362732849,574.228162957,0.657063199928,0.251773353689,0.657063199928,0.0,0.0,1498.58668009,574.228162957,1498.58668009,0.0,0.0,0.00149858668009,0.65710426867,1.0,11.4070115732,2.0,2.0,2.0,0.0,32.7299501246,85.6628612172,64.8748957316,0.648748957316,1.0,10.5,3828.02184586,117.357837283,2073.45999668,0.909119424611,2073.45999668,1.0,0.0,0.0,0.0,72.759165446,1.0,84.2222245534,1.0,0.0,50.3999999364,71.3808326721,1.0,84.0,0.0,1.0,144.13999939,0.0,1567.55993652,0.00023378540397,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.276942002198,139022.0,2394.61255737,73.4129955831,1297.04937567,0.568698110403,1297.04937567,0.276933840213,1.0,1.0,1.0,0.0,2280.73445638,2280.73445638,2280.73445638,0.0,0.0,1498.58668009,2280.73445638
2016-10-31T16:00:00.000Z,0.0,0.0330359663881,0.808581881832,0.61007241647,54.0804993312,0.0462405833217,116.780833562,0.0,57.9408334096,1.0,92.5138905843,0.0,0.0,0.0,55.4083331426,58.8399998347,1.0,92.3472226461,0.0,0.0,116.780833562,92.781835556,2.0,0.0,129.815999031,75.7354996999,41.78125,0.530328018989,1338.5166626,0.0,0.53806147018,0.0,1.0,16.0931462447,87.0260003408,,3160.83274333,86.8489983877,86.773030599,75.7309996287,75.669921875,,2580.99943034,53.9029998779,53.8437830607,41.8204997381,41.8984527588,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.177001953125,92.5009994507,100.0,10.162311395,45.0284986496,1.01099999746,5.9308347702,40.8094997406,35.0,88.2166665395,698.966664632,0.53806147018,45.0284986496,0.926912478492,92.6912473043,2.0,1.0,1.0,1297.67746989,1297.67746989,0.0,0.550357637612,0.0,1.0,15.9710729917,85.9340000153,9.91800079346,2141.35695394,85.9340012868,85.7333043416,75.7399997711,75.3702774048,,2335.99995931,53.714000384,53.6019999186,41.7765000661,42.0246988932,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-1.27156575521e-06,100.0,9.99097212156,44.1575012207,0.594999949137,5.98010090987,41.181500117,224.0,83.3333346049,639.550003052,0.550357637612,44.1575012207,0.829346596854,82.9346593221,2.0,1.0,1.0,1161.0852356,1161.0852356,1338.5166626,0.529817474324,2.0,0.0,5173.27779134,0.0,34.7886622747,3.48951131105,9.4609375,5173.27779134,0.080195505756,203.794166565,203.794166565,94.0321604411,2.0,54.2444636027,42.5210647583,41.4401610692,1.0,3216.9526987,1008.28453538,0.0,0.0,0.0,10.897055308,1.0,0.0,42.7316656113,64.8339443207,1.0,92.4942906698,0.0,1.0,1.0,0.0,40.6491657893,1.0,91.8571402232,0.0,1.0,0.0330084393426,83.3808320363,91.6804542542,83.3808320363,2.0,0.0,98.6239437917,0.0566000007093,30.911550979,0.906717006508,847.164277275,1.0,0.0,5945.83885482,0.00594583885482,546.140469818,0.69037764418,0.216384002935,0.69037764418,0.0,0.0,1742.47248332,546.140469818,1742.47248332,0.0,0.0,0.00174247248332,0.689261997739,1.0,11.3188027996,2.0,2.0,2.0,0.0,32.2596998215,85.8478317261,64.8339443207,0.648339443207,1.0,9.91666666667,4225.23723408,129.535494771,2288.61295313,0.906761647115,2288.61295313,1.0,0.0,0.0,0.0,102.420000076,1.0,94.0416666667,1.0,0.0,56.2916679382,101.374167124,1.0,93.8194471995,0.0,1.0,203.794166565,0.0,1940.2800293,0.000222350066745,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.238633828,139022.0,2847.75175406,87.305140992,1542.49363777,0.61114487259,1542.49363777,0.239853961667,1.0,1.0,1.0,0.0,2523.94106038,2523.94106038,2523.94106038,0.0,0.0,1742.47248332,2523.94106038
2016-10-31T17:00:00.000Z,0.0,0.0342168337622,0.841461316058,0.653082942143,54.9999987284,0.0475613590956,130.121668498,0.0,64.5008335114,1.0,95.9027767181,0.0,0.0,0.0,57.4416666031,65.4075005849,1.0,95.736111323,0.0,0.0,130.121668498,96.2544027964,2.0,0.0,131.147999128,76.1480003993,41.9322916667,0.551067467871,1507.54999797,0.0,0.557683821012,0.0,1.0,16.3687176704,87.8645000458,,3300.83268229,87.6739991506,87.6021219889,76.1375007629,76.0718180339,,2711.99934896,54.2150001526,54.1546401978,41.8864997228,42.0066223145,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.190500895182,89.3479995728,100.0,10.4318005244,45.7874994278,1.02749919891,5.93691710631,40.8575003942,35.0,96.1583334605,776.858332316,0.557683821012,45.7874994278,0.984558528978,99.5067113241,2.0,1.0,1.0,1393.0939738,1393.0939738,0.0,0.575837702209,0.0,1.0,16.3094941775,87.0184993744,,2242.59429932,86.9479999542,86.7517573039,76.1585000356,75.7797648112,,2474.74991862,54.0379997889,53.9029159546,41.7359997431,41.9774678548,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.070499420166,100.0,10.3370975653,45.2120002111,0.611499786377,5.97239673138,41.1244999568,224.0,92.1916662852,730.691660563,0.575837702209,45.2120002111,0.906218312581,90.6218306224,2.0,1.0,1.0,1268.70563761,1268.70563761,1507.54999797,0.550984663034,2.0,0.0,5493.58121745,0.0,33.4084644318,2.25996427735,5.7890625,5493.58121745,0.0877974788841,240.091667175,240.091667175,100.0,2.0,54.5139643351,42.5624669393,41.4544417063,1.0,3639.6387088,955.994427266,0.0,0.0,0.0,11.8009726206,1.0,0.0,47.6424983342,64.3365281423,1.0,96.1130116781,0.0,1.0,1.0,0.0,45.9641660055,1.0,95.8690471649,0.0,1.0,0.0342145528513,93.6066646576,95.6188564301,93.6066646576,2.0,0.0,111.582468584,0.0566000007093,29.3084634716,0.909894343685,836.11813998,1.0,0.0,6727.08220454,0.00672708220454,517.817369335,0.720630397478,0.189282151122,0.720630397478,0.0,0.0,1971.42168172,517.817369335,1971.42168172,0.0,0.0,0.00197142168172,0.720565711459,1.0,10.41916656,2.0,2.0,2.0,0.0,33.9051822027,84.3543084462,64.3365281423,0.643365281423,1.0,10.5,4595.63313606,140.890932055,2489.23905106,0.9099125486,2489.23905106,1.0,0.0,0.0,0.0,120.821666718,1.0,100.0,1.0,0.0,59.9000015259,119.270000458,1.0,99.8333358765,0.0,1.0,240.091667175,0.0,2046.29992676,0.000210818888173,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.20802235491,139022.0,3299.78243561,101.163302024,1787.33746919,0.653340542406,1787.33746919,0.208066114478,1.0,1.0,1.0,0.0,2735.69042969,2735.69042969,2735.69042969,0.0,0.0,1971.42168172,2735.69042969
2016-10-31T18:00:00.000Z,0.0,0.034333237688,0.84312501541,0.655165018882,54.9370012283,0.0474421309803,130.263333003,0.0,64.6283343633,1.0,95.9861100515,0.0,0.0,0.0,57.4916667938,65.5391661326,1.0,95.8194440206,0.0,0.0,130.263333003,96.2623818715,2.0,0.0,130.893750827,75.9567495982,42.1276041667,0.552404957282,1516.51669312,0.0,0.551827420614,0.0,1.0,16.3167460759,87.6814988454,,3304.9993693,87.4880008698,87.4260025024,75.9379990896,75.8718261719,,2741.66601562,54.2569999695,54.1884053548,41.8834997813,41.9919891357,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.193497975667,87.5989990234,100.0,10.3814508915,45.6045010885,1.04100004832,5.93529514472,40.842499733,35.0,96.4416675568,780.116668701,0.551827420614,45.6045010885,0.991943904332,100.979761759,2.0,1.0,1.0,1413.71666463,1413.71666463,0.0,0.574172089205,0.0,1.0,16.267191569,86.8654994965,,2245.96885173,86.8114999135,86.6201451619,75.9755001068,75.5973409017,,2476.49983724,54.0829995473,53.9507344564,41.6579999924,41.8951237996,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.0539995829264,100.0,10.3065537612,45.1534999212,0.629499753316,5.96063776811,41.0285002391,224.0,92.6416657766,736.399998983,0.574172089205,45.1534999212,0.915876835414,91.5876833598,2.0,1.0,1.0,1282.22756958,1282.22756958,1516.51669312,0.552304752606,2.0,0.0,5480.74568685,0.0,34.6368127303,2.55225809415,6.34895833333,5480.74568685,0.0873014244185,239.615830739,239.615830739,100.0,2.0,54.5045915083,42.5007990057,41.4811852773,1.0,3656.67755873,992.518668755,0.0,0.0,0.583333333333,12.5332463582,1.0,0.0,48.0458323161,63.4047527313,1.0,96.2614123027,0.0,1.0,1.0,0.0,46.2608324687,1.0,95.8630930583,0.0,1.0,0.0343284131358,94.2549978892,95.6834379832,94.2549978892,2.0,0.0,112.104838272,0.0566000007093,30.4282078624,0.917114310158,811.582374323,1.0,0.0,6758.57482053,0.00675857482053,537.600838888,0.721470024711,0.195825980544,0.721470024711,0.0,0.0,1980.65082804,537.600838888,1980.65082804,0.0,0.0,0.00198065082804,0.721351226171,1.0,10.2785674134,2.0,2.0,2.0,0.0,38.8164763017,80.8325757113,63.4047527313,0.634047527313,1.0,11.6666666667,4640.64006783,142.270735094,2513.61719631,0.915607857305,2513.61719631,1.0,0.0,0.0,0.0,120.543332418,1.0,100.0,1.0,0.0,59.9000015259,119.072500865,1.0,99.8333358765,0.0,1.0,239.615830739,0.0,2043.09997559,0.000218873328411,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213875382328,139022.0,3321.40740112,101.826270859,1799.05069934,0.655320531076,1799.05069934,0.213980756365,1.0,1.0,1.0,0.0,2745.29884847,2745.29884847,2745.29884847,0.0,0.0,1980.65082804,2745.29884847
2016-10-31T19:00:00.000Z,0.0,0.0332288376212,0.808801621251,0.610768159439,53.9094985326,0.0461467629256,116.806666692,0.0,58.0816663106,1.0,92.5972220103,0.0,0.0,0.0,55.4500001272,58.7249994278,1.0,92.4027779897,0.0,0.0,116.806666692,92.9029534658,2.0,0.0,128.777999242,74.8685007095,42.6770833333,0.530596255649,1342.49164836,0.0,0.541210439061,0.0,1.0,15.9239358107,86.4695008596,,3166.66611735,86.287999471,86.2287902832,74.8685010274,74.8070729574,,2690.9993693,53.4829998016,53.4048716227,41.6330000559,41.7069218953,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.18150138855,91.089501063,100.0,10.0212819576,44.6549994151,1.0335000356,5.90265381336,40.5995000203,35.0,90.0500005086,719.48332723,0.541210439061,44.6549994151,0.949212435768,94.9212436676,2.0,1.0,1.0,1328.89741007,1328.89741007,0.0,0.536986079635,0.0,1.0,15.6616590023,84.957499822,9.74700164795,2139.10725911,84.9799995422,84.794708252,74.8685003916,74.4996210734,,2378.24987793,53.2954998016,53.1646652222,41.6039997737,41.9040603638,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0224997202555,100.0,9.69939931234,43.3759997686,0.565000216166,5.96225961049,41.0389995575,224.0,81.5583324432,623.008336385,0.536986079635,43.3759997686,0.827906610398,82.7906608582,2.0,1.0,1.0,1159.06925456,1159.06925456,1342.49164836,0.530247113505,2.0,0.0,5338.97200521,0.0,38.830646197,4.15015256405,11.1328125,5338.97200521,0.0909243909942,230.130001068,230.130001068,98.5549017588,2.0,53.7307561239,42.3605753581,41.5696407954,1.0,3274.24030123,1042.87748814,0.0,0.0,0.75,11.9291521708,1.0,0.0,43.1408322652,62.9393488566,1.0,92.6655222575,0.0,1.0,1.0,0.0,40.9333327611,1.0,92.0059515635,0.0,1.0,0.0332133854141,84.0741647085,91.7963212331,84.0741647085,2.0,0.0,100.38024232,0.0566000007093,31.9720867558,0.924291376077,787.860640594,1.0,0.0,6051.72255437,0.00605172255437,564.877850797,0.700945725013,0.223258053708,0.700945725013,0.0,0.0,1773.50249227,564.877850797,1773.50249227,0.0,0.0,0.00177350249227,0.70053469638,1.0,12.8178282907,2.0,2.0,2.0,0.0,46.5945364634,77.1220340729,62.9393488566,0.629393488566,1.0,10.5,4317.11778937,132.352329076,2338.38034307,0.924203778722,2338.38034307,1.0,0.0,0.0,0.0,115.654167175,1.0,98.5416673024,1.0,0.0,59.0083344777,114.475833257,1.0,98.3472245534,0.0,1.0,230.130001068,0.0,1885.83996582,0.000229978613139,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.241567994904,139022.0,2856.14358226,87.5624140297,1547.03909775,0.611440044049,1547.03909775,0.24205387331,1.0,1.0,1.0,0.0,2530.1566569,2530.1566569,2530.1566569,0.0,0.0,1773.50249227,2530.1566569
2016-10-31T20:00:00.000Z,0.0,0.031798677987,0.777262152479,0.559944313936,52.149248759,0.0444400093821,98.5074996948,0.0,49.0091663996,1.0,87.5,0.0,0.0,0.0,52.3916670481,49.4599997203,1.0,87.3194452922,0.0,0.0,98.5074996948,87.8367608388,2.0,0.0,125.672999064,73.5237503052,42.1041666667,0.500460231503,1108.87500509,0.0,0.504333221487,0.0,1.0,15.2470928828,84.3649997711,,2977.08282471,84.1609986623,84.118560791,73.5140005747,73.4502665202,,2431.6661377,53.0899998347,53.0080159505,41.5280005137,41.554204305,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.204001108805,91.5469996134,100.0,9.36288865407,42.6329981486,1.06200027466,5.88420430819,40.4660002391,35.0,77.7999992371,591.091664632,0.504333221487,42.6329981486,0.836242617653,83.6242624919,2.0,1.0,1.0,1170.73966471,1170.73966471,0.0,0.501567975261,0.0,1.0,15.0379966895,82.9564984639,9.49050076803,1986.12639364,83.0240008036,82.8472468058,73.5335000356,73.1722640991,,2199.49989827,52.8725001017,52.7815170288,41.6114997864,42.0227890015,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.067502339681,100.0,9.07026298841,41.4125010173,0.528999964396,5.96773374081,41.082499822,224.0,71.9000002543,517.783332825,0.501567975261,41.4125010173,0.736913688296,73.6913687388,2.0,1.0,1.0,1031.67916361,1031.67916361,1108.87500509,0.500101185357,2.0,0.0,4833.13798014,0.0,37.2122767766,4.6741065383,11.6640625,4837.80541992,0.0768734620339,170.769997915,170.769997915,88.741921107,2.0,53.339785258,42.3350957235,41.6352332433,1.0,2674.37917001,1132.86585335,0.0,0.0,0.0,11.5238485336,1.0,0.0,36.5633322398,61.9901520411,1.0,87.425795873,0.0,1.0,1.0,0.0,33.8933331172,1.0,86.2976182302,0.0,1.0,0.0317816851891,70.4566656748,86.1302528381,70.4566656748,2.0,0.0,81.9899593323,0.0566000007093,34.7309111165,0.930774368485,766.954919788,1.0,0.0,4943.00944741,0.00494300944741,613.620330058,0.653779370441,0.276940656996,0.653779370441,0.0,0.0,1448.58583577,613.620330058,1448.58583577,0.0,0.0,0.00144858583577,0.653038914005,1.0,11.6985674077,2.0,2.0,2.0,0.0,53.1121505102,73.5359458923,61.9901520411,0.619901520411,1.0,10.5,3807.24502336,116.720870449,2062.20616583,0.930720027437,2062.20616583,1.0,0.0,0.0,0.0,86.0625,1.0,88.9583352407,1.0,0.0,53.2000007629,84.7074991862,1.0,88.7222220103,0.0,1.0,170.769997915,0.0,1593.38000488,0.000249823129552,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.297555278529,139022.0,2292.79092129,70.2913919246,1241.89736826,0.56049621605,1241.89736826,0.298208042826,1.0,1.0,1.0,0.0,2215.7105306,2215.7105306,2215.7105306,0.0,0.0,1448.58583577,2215.7105306
2016-10-31T21:00:00.000Z,0.0,0.0304158410633,0.770808235716,0.521222811586,49.955499649,0.0432345785711,79.1624997457,0.0,39.4000002543,1.0,81.4722226461,0.0,0.0,0.0,48.7916666667,39.7991666794,1.0,81.3194452922,0.0,0.0,79.1624997457,81.7879219055,2.0,0.0,122.081999779,72.1265001297,41.9791666667,0.478924909158,876.850006104,0.0,0.473670695014,0.0,1.0,14.4904793104,81.8240000407,9.52650006612,2726.24951172,81.6274998983,81.5683542887,72.1009998322,72.0388539632,,2012.66622925,53.1169996262,52.9940007528,41.5460001628,41.495669047,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.196500142415,84.8509998322,100.0,8.61560106277,40.0814997355,1.15799967448,5.87487824758,40.3880004883,35.0,64.3666674296,459.558326721,0.473670695014,40.0814997355,0.692711065383,69.27110672,2.0,1.0,1.0,969.795491536,969.795491536,0.0,0.465508167885,0.0,1.0,14.388952891,80.8144989014,8.7569993337,1804.27416992,80.9089997609,80.7381235758,72.1520004272,71.8040898641,,1896.49989827,52.9040006002,52.8127543132,41.560500145,42.1364034017,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0945008595785,100.0,8.42426037788,39.348499616,0.503499984741,5.96469259262,41.0570001602,224.0,60.7583332062,417.29166921,0.465508167885,39.348499616,0.639991487776,63.9991490046,2.0,1.0,1.0,895.988082886,895.988082886,876.850006104,0.478791852782,2.0,0.0,3999.4159139,0.0,30.7645379702,4.51348829269,10.921875,3999.4159139,0.0566895735975,104.248332977,104.248332977,75.4432754517,2.0,53.3783798218,42.3841374715,41.6685183843,1.0,2060.29763746,1098.9404224,0.0,0.0,0.0,10.6190818151,1.0,0.0,29.2883326213,61.4819180171,1.0,81.107304891,0.0,1.0,1.0,0.0,26.3991659482,1.0,79.1190446218,0.0,1.0,0.0304171438002,55.6874990463,79.0618394216,55.6874990463,2.0,0.0,63.163713434,0.0566000007093,33.6908399347,0.934677279724,754.608170507,1.0,0.0,3808.01301501,0.00380801301501,595.244514355,0.609527541643,0.325115382312,0.609527541643,0.0,0.0,1115.96665446,595.244514355,1115.96665446,0.0,0.0,0.00111596665446,0.609095513821,1.0,9.12264239185,2.0,2.0,2.0,0.0,58.5257619222,71.2264143626,61.4819180171,0.614819180171,1.0,10.5,3159.23805987,96.8545533687,1711.21116882,0.934642923955,1711.21116882,1.0,0.0,0.0,0.0,52.596666654,1.0,75.5277786255,1.0,0.0,45.1916672389,51.5049997965,1.0,75.3194446564,0.0,1.0,104.248332977,0.0,1238.42004395,0.000242341787161,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.34784983011,139022.0,1762.73187469,54.0410710421,954.789229062,0.521494373736,954.789229062,0.348272075663,1.0,1.0,1.0,0.0,1830.87158203,1830.87158203,1830.87158203,0.0,0.0,1115.96665446,1830.87158203
2016-10-31T22:00:00.000Z,0.0,0.0301576342358,0.769243174062,0.527544510772,50.0867506663,0.0424991033057,81.4075005849,0.0,40.56833299,1.0,82.2083333333,0.0,0.0,0.0,49.2250003815,40.9191668828,1.0,82.0416673024,0.0,0.0,81.4075005849,82.5094572703,2.0,0.0,122.00325044,71.9164997737,42.0520833333,0.472549691982,904.825002035,0.0,0.468244503197,0.0,1.0,14.4820189476,81.7400010427,9.6005450162,2764.58284505,81.5420004527,81.4748942057,71.8985004425,71.812828064,,2100.99953206,53.2714999517,53.1679051717,41.8519996007,41.796005249,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.198000590007,84.3695004781,100.0,8.56497057279,39.6885010401,1.14899953206,5.91704841455,40.7044998805,35.0,65.5250002543,468.266665141,0.468244503197,39.6900008519,0.714335774013,71.4335759481,2.0,1.0,1.0,1000.07008362,1000.07008362,0.0,0.467166094382,0.0,1.0,14.4107085864,80.8429991404,8.98800086975,1838.76987712,80.9224999746,80.753461202,71.9344991048,71.5948791504,,1976.74990845,53.0915002823,53.0027364095,41.7524995804,42.2729899089,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0795008341471,100.0,8.42493081093,39.165500323,0.543999989827,5.98577765624,41.2129996618,224.0,62.941666921,436.558334351,0.467166094382,39.1700003942,0.667030977522,66.7116924922,2.0,1.0,1.0,933.84336853,933.84336853,904.825002035,0.47230340173,2.0,0.0,4187.86395264,0.0,29.0631713867,3.7976325353,8.0234375,4187.86395264,0.0559331440322,107.114999135,107.114999135,75.8939107259,2.0,53.5295817057,42.5560938517,41.7018594742,1.0,2125.14695247,1188.50132939,0.0,0.0,0.0,10.6437139511,1.0,0.0,30.2758324941,61.2547864914,1.0,81.9863001506,0.0,1.0,1.0,0.0,27.4691661199,1.0,80.2678553263,0.0,1.0,0.0301466842501,57.7449989319,80.0397726695,57.7449989319,2.0,0.0,65.1518356716,0.0566000007093,36.4365594662,0.937360573221,746.219232623,1.0,0.0,3927.87289887,0.00392787289887,643.755459534,0.601164202703,0.336204728461,0.601164202703,0.0,0.0,1151.09248861,643.755459534,1151.09248861,0.0,0.0,0.00115109248861,0.601116001606,1.0,7.93930614997,2.0,2.0,2.0,0.0,63.4101050695,69.5550657908,61.2547864914,0.612547864914,1.0,9.91666666667,3313.64828186,101.588395138,1794.84794814,0.937368931164,1794.84794814,1.0,0.0,0.0,0.0,54.0091667175,1.0,75.9583333333,1.0,0.0,45.4416672389,53.1058330536,1.0,75.736111323,0.0,1.0,107.114999135,0.0,1280.51000977,0.000262092039146,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.358668521309,139022.0,1866.17969398,57.2125295216,1010.82206369,0.527907223794,1010.82206369,0.358964879159,1.0,1.0,1.0,0.0,1914.77217611,1914.77217611,1914.77217611,0.0,0.0,1151.09248861,1914.77217611
2016-10-31T23:00:00.000Z,0.0,0.0303995556388,0.780837184814,0.545055211935,50.4482507706,0.0426025183725,86.1724993388,0.0,42.7816664378,1.0,83.5555566152,0.0,0.0,0.0,50.0333325068,43.3491668701,1.0,83.3888867696,0.0,0.0,86.1724993388,83.7816867828,2.0,0.0,122.298751831,71.8505010605,42.1041666667,0.479122899453,967.033330282,0.0,0.476489040124,0.0,1.0,14.5775018533,82.0084997813,9.1170018514,2809.58284505,81.8180014292,81.7209498088,71.8385003408,71.7359975179,,2230.66615804,53.3015000025,53.187655131,41.9585002263,41.8908157349,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.190498352051,85.4855003357,100.0,8.64808622996,39.8595012029,1.15500036875,5.92941562335,40.8034998576,35.0,69.2749996185,507.133333842,0.476489040124,39.8595012029,0.754832861764,75.4832852681,2.0,1.0,1.0,1056.76600647,1056.76600647,0.0,0.472742186497,0.0,1.0,14.4421333472,80.9060014089,8.87759857178,1875.89017741,80.9615008036,80.7873204549,71.8625017802,71.5208918254,,2053.74991862,53.111000061,53.0282363892,41.8439995448,42.35278066,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0554993947347,100.0,8.44784037272,39.1175012589,0.558999379476,5.99429281553,41.2850001653,224.0,65.4166663488,459.900004069,0.472742186497,39.1175012589,0.690475107829,69.0475101471,2.0,1.0,1.0,966.66515096,966.66515096,967.033330282,0.476409761109,2.0,0.0,4432.32116699,0.0,29.8575193232,3.56300922235,7.54947916667,4432.32116699,0.0613683172395,127.150001526,127.150001526,79.3673820496,2.0,53.5107727051,42.605715665,41.7134297689,1.0,2292.44960623,1209.68588496,0.0,0.0,0.0,10.786154747,1.0,0.0,32.01166598,61.0523455938,1.0,83.4018243154,0.0,1.0,1.0,0.0,29.3449994723,1.0,81.7976195017,0.0,1.0,0.0302971671113,61.3566656113,81.4147364299,61.3566656113,2.0,0.0,70.2809280353,0.0566000007093,37.0860264038,0.93933051904,740.112688512,1.0,0.0,4237.09554292,0.00423709554292,655.230140266,0.615214462349,0.324637998281,0.615214462349,0.0,0.0,1241.7124939,655.230140266,1241.7124939,0.0,0.0,0.0012417124939,0.610689719518,1.0,7.37065432337,2.0,2.0,2.0,0.0,67.2923882224,68.2733903365,61.0523455938,0.610523455938,1.0,11.0833333333,3545.26314176,108.689143288,1920.30286088,0.951426435596,1920.30286088,1.0,0.0,0.0,0.0,64.2474994659,1.0,79.3888893127,1.0,0.0,47.4916677475,62.9025001526,1.0,79.1527792613,0.0,1.0,127.150001526,0.0,1755.23999023,0.000266763723755,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.34121187528,139022.0,2052.03084578,62.9102737119,1111.48892091,0.550694353359,1111.48892091,0.345733788171,1.0,1.0,1.0,0.0,2018.34087118,2018.34087118,2018.34087118,0.0,0.0,1241.7124939,2018.34087118
2016-11-01T00:00:00.000Z,,0.0,0.822808554626,0.629966817198,53.5299987793,0.0462254477988,,,,,,,,,,,,,,,,,,,126.722999573,73.1930007935,,0.0,,,0.536792844829,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.536792844829,43.0559997559,0.993599591936,,,,,1391.03942871,,,0.52939901997,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.52939901997,41.7919960022,0.862028721401,,,,,1206.84020996,,,0.526683534765,,,,,,,,,0.0788466758509,207.429992676,207.429992676,,,,,,,3325.87408528,1243.42894546,,,,12.5214385986,,,,60.6805648804,,,,,,,,,,,,0.0330051451103,,,,,,101.963208529,0.0566000007093,38.1205065512,0.940769113517,735.676226823,1.0,0.0,6147.15639757,0.00614715639757,673.507174442,0.0,0.256008309992,0.684760803525,0.0,0.0,,673.507174442,1801.47009277,0.0,0.0,0.0,,,8.15901059945,,,,,,,,0.606805648804,,,4569.30303073,140.08371508,2474.97726722,0.940769113517,2474.97726722,,,0.0,,,,,,,,,,,,,,,,0.000274204849241,1.0,0.0,,0.0,0.0,1.0,0.0,0.272126610359,139022.0,3059.74042486,93.8041979293,1657.31796385,0.629966817198,1657.31796385,0.272126610359,,,,,,2630.80200195,2630.80200195,0.0,0.0,,2630.80200195
