timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-11-01T00:00:00.000Z,0.0,0.0322644629178,0.798171357807,0.594964507864,52.7852487564,0.0446484925953,109.045000076,0.0,54.2091668447,1.0,90.5000012716,0.0,0.0,0.0,54.1499999364,54.8741664886,1.0,90.2500006358,0.0,0.0,109.045000076,90.7643667857,2.0,0.0,125.963998795,73.1787500381,41.96875,0.510238255293,1244.70001221,0.0,0.518353001109,0.0,1.0,15.3691662947,84.6260000865,,3108.33282471,84.4294993083,84.3455403646,73.1765003204,73.0610656738,,2596.99940999,53.7335001628,53.611907959,41.8175004323,41.836092631,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.196500778198,87.6020005544,100.0,9.4496849378,42.6119988759,1.09050051371,5.91948127747,40.7269999186,35.0,85.2250010173,669.850006104,0.518353001109,42.6119988759,0.921689583915,92.1689580282,2.0,1.0,1.0,1290.36541748,1290.36541748,0.0,0.509116592754,0.0,1.0,15.0778820515,83.0480003357,9.72449970245,2091.86314901,83.0689989726,82.8938903809,73.1809997559,72.8271891276,,2299.74989827,53.5490001043,53.4687627157,41.7870000203,42.1721445719,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0209986368815,100.0,9.09372615814,41.2819989522,0.584499677022,5.98415581385,41.2025003433,224.0,77.2000001272,574.850006104,0.509116592754,41.2819989522,0.805388114566,80.53881073,2.0,1.0,1.0,1127.54336039,1127.54336039,1244.70001221,0.509472764328,2.0,0.0,5125.43648275,0.0,36.1351280212,4.32823671897,9.19010416667,5133.02107747,0.0782881626588,191.274997711,191.274997711,91.9196605682,2.0,53.8610865275,42.4420954386,41.7256288528,1.0,2997.67340375,1242.2848834,0.0,0.0,0.0,12.6267261505,1.0,0.0,40.4724992116,60.5497741699,1.0,90.684928894,0.0,1.0,1.0,0.0,38.2349993388,1.0,89.7976175944,0.0,1.0,0.0322506290477,78.707499822,89.4289251963,78.707499822,2.0,0.0,91.9013740541,0.0566000007093,38.0854323916,0.94146783426,733.532891321,1.0,0.0,5540.54867058,0.00554054867058,672.887489653,0.66560088569,0.275835892474,0.66560088569,0.0,0.0,1623.69916789,672.887489653,1623.69916789,0.0,0.0,0.00162369916789,0.66464419663,1.0,9.59174481944,2.0,2.0,2.0,0.0,70.8486289978,66.8253949483,60.5497741699,0.605497741699,1.0,11.0833333333,4239.95828715,129.986806446,2296.58665754,0.941436778164,2296.58665754,1.0,0.0,0.0,0.0,96.5816675822,1.0,92.0416673024,1.0,0.0,55.1166677475,94.8358325958,1.0,91.8611119588,0.0,1.0,191.274997711,0.0,1805.66003418,0.000273952557089,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.292994600244,139022.0,2684.80628249,82.3096292347,1454.23371384,0.596132132771,1454.23371384,0.294015795971,1.0,1.0,1.0,0.0,2439.44862874,2439.44862874,2439.44862874,0.0,0.0,1623.69916789,2439.44862874
2016-11-01T01:00:00.000Z,0.0,0.0312686820128,0.785922726116,0.57709851346,52.1334997813,0.0438244389749,102.843332926,0.0,51.0633328756,1.0,88.75,0.0,0.0,0.0,53.1166667938,51.7191667557,1.0,88.5277773539,0.0,0.0,102.843332926,89.0475591024,2.0,0.0,124.851749102,72.718249321,42.21875,0.49988276254,1169.13335164,0.0,0.4992571934,0.0,1.0,15.0923859278,83.7304992676,,3028.74945068,83.5429992676,83.4420700073,72.7069994609,72.5963058472,,2420.99951172,53.8940006892,53.7584152222,41.7124996185,41.7113774618,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.1875,92.6794999441,100.0,9.18608299891,41.830499649,1.08149941762,5.90630312761,40.6310002009,35.0,79.8249988556,613.358337402,0.4992571934,41.830499649,0.877501700265,87.7501691182,2.0,1.0,1.0,1228.50238037,1228.50238037,0.0,0.503385436396,0.0,1.0,14.9388875961,82.5964991252,9.83600023058,2031.87061564,82.6174996694,82.4312998454,72.7294991811,72.3838907878,,2206.74993896,53.7320006688,53.6402562459,41.7239996592,42.1357676188,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0210005442301,100.0,8.96162494024,40.8935000102,0.572498957316,5.97726265589,41.1515007019,224.0,75.6166674296,555.774993896,0.503385436396,40.8935000102,0.788525317964,78.8525327047,2.0,1.0,1.0,1103.93544515,1103.93544515,1169.13335164,0.498087561421,2.0,0.0,4832.55448405,0.0,33.9450544877,4.02429064115,8.1953125,4823.8030451,0.066554121736,156.261665344,156.261665344,85.8741048177,2.0,54.011138916,42.3708773526,41.7610136668,1.0,2771.81236374,1308.77942732,0.0,0.0,0.0,12.3856786092,1.0,0.0,37.8316659927,60.3213208516,1.0,88.5787645976,0.0,1.0,1.0,0.0,35.3458321889,1.0,87.5476156871,0.0,1.0,0.0311796346714,73.1316655477,87.2673467,73.1316655477,2.0,0.0,84.9770240243,0.0566000007093,40.1239933454,0.942781133783,729.51137754,1.0,0.0,5123.09355909,0.00512309355909,708.904467184,0.641932246694,0.303104109497,0.641932246694,0.0,0.0,1501.36082967,708.904467184,1501.36082967,0.0,0.0,0.00150136082967,0.640238513549,1.0,8.26614969581,2.0,2.0,2.0,0.0,73.0390631936,65.9045264504,60.3213208516,0.603213208516,1.0,10.5,4070.84734365,124.802276318,2204.98718647,0.942779610715,2204.98718647,1.0,0.0,0.0,0.0,78.7549997965,1.0,85.9583339691,1.0,0.0,51.4583336512,77.5066655477,1.0,85.7638893127,0.0,1.0,156.261665344,0.0,1560.45996094,0.000288616142376,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.321500492853,139022.0,2492.43955279,76.4121332768,1350.03767348,0.577231468768,1350.03767348,0.32153715688,1.0,1.0,1.0,0.0,2344.67279053,2338.81509677,2338.81509677,0.0,0.0,1501.36082967,2338.81509677
2016-11-01T02:00:00.000Z,0.0,0.0308864444982,0.772249111892,0.544279615831,50.8352499008,0.0431077096755,89.7374998728,0.0,44.6550000509,1.0,84.8888899485,0.0,0.0,0.0,50.816666921,45.0858335495,1.0,84.6944452922,0.0,0.0,89.7374998728,85.1840578715,2.0,0.0,122.962499936,72.1272500356,42.6692708333,0.485076183769,1008.6500295,0.0,0.482570453585,0.0,1.0,14.6935319901,82.4239997864,9.82199986776,2882.08284505,82.2154998779,82.1469395955,72.1024990082,72.0007553101,,2122.3328654,53.849000295,53.7227478027,41.5505005519,41.5313008626,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,86.4874992371,100.0,8.81358544032,40.6649993261,1.11150010427,5.87994674842,40.4390004476,35.0,71.4333337148,525.916664124,0.482570453585,40.6649993261,0.777234090169,77.6999632517,2.0,1.0,1.0,1088.12772624,1088.12772624,0.0,0.480585117664,0.0,1.0,14.5920057297,81.4310003916,9.27981706099,1906.63637288,81.494000117,81.3157145182,72.152001063,71.8015391032,,1998.49993896,53.6795002619,53.5949935913,41.6445000966,42.1178894043,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0629997253418,100.0,8.62670477231,39.8495000203,0.586000124613,5.96530087789,41.058499972,224.0,67.9666659037,482.683339437,0.480585117664,39.8495000203,0.716277371361,71.6277383169,2.0,1.0,1.0,1002.78831991,1002.78831991,1008.6500295,0.484329962421,2.0,0.0,4250.87445068,0.0,30.6919741631,4.37874190013,9.08854166667,4250.87445068,0.0551578412164,115.285833995,115.285833995,77.7992884318,2.0,54.0268376668,42.293065389,41.7720263799,1.0,2359.25438629,1263.66649528,0.0,0.0,0.0,11.9334618251,1.0,0.0,33.5091660817,60.1690371831,1.0,84.7545649211,0.0,1.0,1.0,0.0,30.7149991989,1.0,83.2857131958,0.0,1.0,0.0308363917481,64.2241655986,82.9897708893,64.2241655986,2.0,0.0,72.3290000743,0.0566000007093,38.7409405963,0.943756147045,726.538220134,1.0,0.0,4360.56967952,0.00436056967952,684.468906552,0.614561671682,0.329172215722,0.614561671682,0.0,0.0,1277.8975118,684.468906552,1277.8975118,0.0,0.0,0.0012778975118,0.613484591246,1.0,8.1371002688,2.0,2.0,2.0,0.0,75.4052721659,65.2002849579,60.1690371831,0.601690371831,1.0,11.0833333333,3622.92088156,111.069940671,1962.36641835,0.943733887404,1962.36641835,1.0,0.0,0.0,0.0,58.1216672262,1.0,77.8194459279,1.0,0.0,46.5666666031,57.1641664505,1.0,77.6111106873,0.0,1.0,115.285833995,0.0,1519.7199707,0.000278667697173,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.348797706764,139022.0,2093.83540523,64.1918998055,1134.13249118,0.545422737939,1134.13249118,0.350003953984,1.0,1.0,1.0,0.0,2079.36415609,2079.36415609,2079.36415609,0.0,0.0,1277.8975118,2079.36415609
2016-11-01T03:00:00.000Z,0.0,0.0305578629445,0.771014133052,0.545781258865,50.9035015106,0.0430457176767,90.69916598,0.0,45.0349998474,1.0,85.1666666667,0.0,0.0,0.0,50.9666668574,45.6641661326,1.0,84.9444452922,0.0,0.0,90.69916598,85.4583848317,2.0,0.0,122.901001294,71.9974997838,42.4895833333,0.482912747574,1017.26665751,0.0,0.481133854165,0.0,1.0,14.6693591277,82.3354994456,9.97200012207,2899.58284505,82.1405010223,82.0388463338,71.9764995575,71.8686981201,,2111.33284505,54.1564998627,54.0240529378,41.7410001755,41.7101008097,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.194998423258,90.3154996236,100.0,8.76670543353,40.4010009766,1.14000002543,5.90265377363,40.5995000203,35.0,71.808333079,525.425003052,0.481133854165,40.3995008469,0.77997623262,77.9976228078,2.0,1.0,1.0,1091.96672567,1091.96672567,0.0,0.483878901719,0.0,1.0,14.5980488459,81.4744993846,9.50250053406,1937.75743612,81.5210005442,81.3336105347,72.0185000102,71.6714172363,,1993.49991862,53.979499499,53.8939921061,41.7404998144,42.1970342,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.046501159668,100.0,8.6218000253,39.7805007299,0.596499443054,5.9762489001,41.1440003713,224.0,69.0583318075,491.841664632,0.483878901719,39.7805007299,0.725789678664,72.5789686839,2.0,1.0,1.0,1016.10555013,1016.10555013,1017.26665751,0.482773368021,2.0,0.0,4259.04239909,0.0,28.9858705203,3.86896363894,7.8828125,4259.04239909,0.0516536002511,108.73833402,108.73833402,76.2923920949,2.0,54.3045603434,42.4306259155,41.77785333,1.0,2365.03756497,1304.86197812,0.0,0.0,0.0,11.6757189433,1.0,0.0,33.5308326085,60.3007806142,1.0,84.9600435893,0.0,1.0,1.0,0.0,30.8399991989,1.0,83.4583295186,0.0,1.0,0.0305533999864,64.3708314896,83.2618598938,64.3708314896,2.0,0.0,72.5062982638,0.0566000007093,40.0038938831,0.943648832859,726.865087231,1.0,0.0,4371.25863012,0.00437125863012,706.782568584,0.608125418203,0.335520986176,0.608125418203,0.0,0.0,1281.02998861,706.782568584,1281.02998861,0.0,0.0,0.00128102998861,0.60797140499,1.0,7.41825626016,2.0,2.0,2.0,0.0,75.7396704356,65.2784538269,60.3007806142,0.603007806142,1.0,10.5,3669.89954308,112.510192147,1987.81255719,0.943646404379,1987.81255719,1.0,0.0,0.0,0.0,54.9325002035,1.0,76.4305553436,1.0,0.0,45.708334287,53.8058338165,1.0,76.1805566152,0.0,1.0,108.73833402,0.0,1340.85998535,0.000287752254198,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.355557955415,139022.0,2123.06610673,65.0880420036,1149.96539201,0.545906958585,1149.96539201,0.355684458827,1.0,1.0,1.0,0.0,2106.52268473,2106.52268473,2106.52268473,0.0,0.0,1281.02998861,2106.52268473
2016-11-01T04:00:00.000Z,0.0,0.0314016342877,0.778281110995,0.56291095734,51.8117494583,0.0439320989833,98.4783325195,0.0,48.8958326976,1.0,87.5972226461,0.0,0.0,0.0,52.4250001907,49.5825004578,1.0,87.375,0.0,0.0,98.4783325195,87.8107560476,2.0,0.0,124.778249741,72.9665002823,42.5130208333,0.49687058755,1113.4833374,0.0,0.493417887987,0.0,1.0,15.0500832399,83.58350118,,3017.9161377,83.3930002848,83.2767537435,72.9455006917,72.8267796834,,2223.66617839,54.3200000127,54.1928634644,41.7604996363,41.7578277588,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.190500895182,93.670999527,100.0,9.13749527931,41.6325006485,1.08449904124,5.91258807977,40.6760005951,35.0,76.3833332062,574.266662598,0.493417887987,41.6325006485,0.831137157622,83.1137154897,2.0,1.0,1.0,1163.59202067,1163.59202067,0.0,0.500155887896,0.0,1.0,14.9811902841,82.7434997559,9.76254480535,2009.37347412,82.7704989115,82.5878346761,72.9874998728,72.6403045654,,2081.49990845,54.1430009206,54.0629348755,41.7164999644,42.145980835,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0269991556803,100.0,9.00494122505,41.0539989471,0.57700030009,5.97624886036,41.1394996643,224.0,74.0416666667,539.216667175,0.500155887896,41.0539989471,0.769822765532,76.9822762807,2.0,1.0,1.0,1077.75187174,1077.75187174,1113.4833374,0.496712503618,2.0,0.0,4467.91040039,0.0,29.9688366254,3.73763672511,7.62760416667,4467.91040039,0.0550447788247,123.461668015,123.461668015,79.1993624369,2.0,54.4652481079,42.4261703491,41.7500200272,1.0,2595.42795875,1300.50401134,0.0,0.0,0.0,11.5103273392,1.0,0.0,36.4708321889,61.4351733526,1.0,87.3002243042,0.0,1.0,1.0,0.0,33.8999991417,1.0,86.1249974569,0.0,1.0,0.0313933361622,70.3708318075,85.9675852458,70.3708318075,2.0,0.0,79.5695072614,0.0566000007093,39.8702892235,0.941662705839,732.933357982,1.0,0.0,4797.085269,0.004797085269,704.422062258,0.627320960663,0.314334837533,0.627320960663,0.0,0.0,1405.82166545,704.422062258,1405.82166545,0.0,0.0,0.00140582166545,0.627118478219,1.0,8.13879462221,2.0,2.0,2.0,0.0,74.6042836507,66.6930707296,61.4351733526,0.614351733526,1.0,10.5,3895.93197009,119.439796485,2110.2437277,0.941655798195,2110.2437277,1.0,0.0,0.0,0.0,62.3691666921,1.0,79.3750006358,1.0,0.0,47.5083344777,61.0925006866,1.0,79.1805585225,0.0,1.0,123.461668015,0.0,1491.14001465,0.000286791221702,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.333810759871,139022.0,2329.95371063,71.4307126392,1262.02670926,0.563155218825,1262.02670926,0.334051949221,1.0,1.0,1.0,0.0,2240.99265544,2240.99265544,2240.99265544,0.0,0.0,1405.82166545,2240.99265544
2016-11-01T05:00:00.000Z,0.0,0.0329796595683,0.822348132844,0.627599158012,53.6874984105,0.0459197972414,119.886667252,0.0,59.6008338928,1.0,93.2777786255,0.0,0.0,0.0,55.8499997457,60.3050003052,1.0,93.0833326976,0.0,0.0,119.886667252,93.5672480265,2.0,0.0,127.70174853,74.0142501195,42.5,0.529830362912,1381.2333374,0.0,0.529272795315,0.0,1.0,15.670119524,85.6519991557,,3263.33268229,85.4839992523,85.347559611,74.0104999542,73.8756535848,,2624.33278402,54.4430001577,54.317082723,41.8954998652,41.9525375366,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.167999903361,88.0550003052,100.0,9.73969054222,43.5884993871,1.09349886576,5.93042925994,40.8020009995,35.0,91.2166671753,728.091669718,0.529272795315,43.5884993871,0.906619123186,98.0424105326,2.0,1.0,1.0,1372.59375,1372.59375,0.0,0.532375304858,0.0,1.0,15.510578076,84.4564997355,9.94499588013,2172.85303752,84.4354985555,84.2426732381,74.0180002848,73.667233785,,2355.24991862,54.2750002543,54.1840616862,41.7974999746,42.161298116,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.021001180013,100.0,9.52621952693,42.6379985809,0.593499183655,5.98435858885,41.2040007909,224.0,84.6416670481,653.141667684,0.532375304858,42.6379985809,0.874942016602,87.4942016602,2.0,1.0,1.0,1224.91882324,1224.91882324,1381.2333374,0.528810153763,2.0,0.0,5209.45060221,0.0,33.6449249585,3.32245600224,6.7265625,5209.45060221,0.0755394510947,198.874165853,198.874165853,92.882478714,2.0,54.5418065389,42.5357131958,41.7004553477,1.0,3297.17165124,1236.44148671,0.0,0.0,0.0,12.4964930216,1.0,0.0,44.1333325704,61.5140069326,1.0,93.2876694997,0.0,1.0,1.0,0.0,41.8424990972,1.0,92.6964270274,0.0,1.0,0.0329263396147,85.9758300781,92.4357878367,85.9758300781,2.0,0.0,101.083261726,0.0566000007093,37.9062880645,0.941943277492,732.074128176,1.0,0.0,6094.10617784,0.00609410617784,669.722395574,0.685066295657,0.256900300831,0.685066295657,0.0,0.0,1785.92332967,669.722395574,1785.92332967,0.0,0.0,0.00178592332967,0.683185478052,1.0,8.1694776458,2.0,2.0,2.0,0.0,76.8102963765,66.4965159098,61.5140069326,0.615140069326,1.0,10.5,4533.61313795,138.989549791,2455.64572524,0.941966596488,2455.64572524,1.0,0.0,0.0,0.0,100.329167684,1.0,92.9027786255,1.0,0.0,55.6333341599,98.5449994405,1.0,92.7222239176,0.0,1.0,198.874165853,0.0,1978.05993652,0.000272663952932,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.272727612411,139022.0,3030.69657278,92.9137840803,1641.5862706,0.629699722669,1641.5862706,0.274727639217,1.0,1.0,1.0,0.0,2606.93503825,2606.93503825,2606.93503825,0.0,0.0,1785.92332967,2606.93503825
2016-11-01T06:00:00.000Z,0.0,0.0337757585571,0.838422323091,0.649467942199,54.2034985224,0.0468721574653,127.515832901,0.0,63.1874996821,1.0,95.1944433848,0.0,0.0,0.0,56.9999996821,64.2933340073,1.0,94.9999993642,0.0,0.0,127.515832901,95.4473438263,2.0,0.0,128.477248828,74.2737503052,42.5390625,0.540901643804,1471.4916687,0.0,0.54522715483,0.0,1.0,15.4827791055,86.2099997203,,3337.91599528,86.0239995321,85.907699585,74.2655003866,74.1429519653,,2735.99938965,54.2599992752,54.1342544556,41.7379992803,41.8125534058,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.186000188192,85.1734987895,100.0,9.57647585869,44.2860002518,1.10999902089,5.90630320708,40.6280002594,35.0,95.9749997457,778.208333333,0.54522715483,44.2860002518,,101.948530197,2.0,1.0,1.0,1427.27942912,1427.27942912,0.0,0.547849215931,0.0,1.0,15.6544071833,84.9350001017,,2240.7195638,84.9064985911,84.7237904867,74.2820002238,73.9249216715,,2453.24991862,54.0830001831,53.999188741,41.7029997508,42.0413004557,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.0285015106201,100.0,9.68647082647,43.2034988403,0.618999481201,5.96793643634,41.0840002696,224.0,88.3666674296,693.283330282,0.547849215931,43.2034988403,0.903878479004,90.3988024394,2.0,1.0,1.0,1265.42987061,1265.42987061,1471.4916687,0.540880039079,2.0,0.0,5468.49365234,0.0,36.1992340088,3.38951694965,7.58333333333,5468.49365234,0.0882751914847,240.120831807,240.120831807,100.0,2.0,54.350112915,42.4026056925,41.718170166,1.0,3565.03682126,1175.14588936,0.0,0.0,0.0,13.3717590968,1.0,0.0,46.8324995041,60.8937412898,1.0,95.4337876638,0.0,1.0,1.0,0.0,45.0524988174,1.0,95.0297590892,0.0,1.0,0.0337746372787,91.8849995931,94.7652142843,91.8849995931,2.0,0.0,109.295356198,0.0566000007093,36.027114165,0.943797641676,726.412063246,1.0,0.0,6589.19680705,0.00658919680705,636.521443701,0.709815971076,0.233977196431,0.709815971076,0.0,0.0,1931.01333618,636.521443701,1931.01333618,0.0,0.0,0.00193101333618,0.709733029207,1.0,9.27686026503,2.0,2.0,2.0,0.0,79.6860345205,65.1696243286,60.8937412898,0.608937412898,1.0,10.5,4740.18271062,145.322470362,2567.53477988,0.943793167507,2567.53477988,1.0,0.0,0.0,0.0,120.954999288,1.0,100.0,1.0,0.0,59.9000015259,119.16583252,1.0,99.8333358765,0.0,1.0,240.120831807,0.0,1968.5300293,0.000259146855641,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.247911517573,139022.0,3262.4407222,100.018495933,1767.11121341,0.649567632934,1767.11121341,0.247929276752,1.0,1.0,1.0,0.0,2720.44222005,2720.44222005,2720.44222005,0.0,0.0,1931.01333618,2720.44222005
2016-11-01T07:00:00.000Z,0.0,0.0333858865761,0.825917698857,0.633826408169,53.7947511673,0.0459759285346,121.773333867,0.0,60.3458328247,1.0,93.8333326976,0.0,0.0,0.0,56.2249997457,61.4591668447,1.0,93.7083326976,0.0,0.0,121.773333867,94.1532656352,2.0,0.0,127.627501488,73.8327503204,42.546875,0.531146550573,1406.67500814,0.0,0.539813665337,0.0,1.0,15.3377414544,85.7105000814,,3207.08280436,85.5170014699,85.4117863973,73.8260002136,73.7112172445,,2711.66603597,54.0184996923,53.8966496785,41.6734994253,41.7463684082,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.19349861145,84.6889998118,100.0,9.43853418032,43.8435020447,1.10099983215,5.89920719465,40.5724995931,35.0,93.4166660309,752.950002035,0.539813665337,43.8435020447,0.977483328683,99.6320679983,2.0,1.0,1.0,1394.84895833,1394.84895833,0.0,0.536547427941,0.0,1.0,15.4283900261,84.207499822,,2216.34755452,84.2210000356,84.0292689006,73.8395004272,73.4809799194,,2401.49987793,53.8339996338,53.7550099691,41.6609999339,42.0170440674,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.013500213623,100.0,9.46308938662,42.5600001017,0.596499443054,5.96530079842,41.0645004908,224.0,84.4416662852,653.724990845,0.536547427941,42.5600001017,0.870237019857,87.0237026215,2.0,1.0,1.0,1218.3318278,1218.3318278,1406.67500814,0.53107631865,2.0,0.0,5402.56604004,0.0,37.3945683566,4.03757452965,8.94010416667,5404.31636556,0.0876520230591,232.140834808,232.140834808,98.6691875458,2.0,54.0911865234,42.3410061923,41.7625490824,1.0,3413.66840373,1211.4674039,0.0,0.0,0.833333333333,13.4863754908,1.0,0.0,45.243332545,60.3396247228,1.0,93.9326464335,0.0,1.0,1.0,0.0,43.1749992371,1.0,93.4761867523,0.0,1.0,0.0333861882576,88.4183324178,93.2853050232,88.4183324178,2.0,0.0,104.654768753,0.0566000007093,37.1406434407,0.945382211222,721.601720464,1.0,0.0,6309.42514031,0.00630942514031,656.19510557,0.698173208947,0.247772772538,0.698173208947,0.0,0.0,1849.02415975,656.19510557,1849.02415975,0.0,0.0,0.00184902415975,0.698053499063,1.0,9.62272401659,2.0,2.0,2.0,0.0,82.390625,63.9841097051,60.3396247228,0.603396247228,1.0,9.91666666667,4620.72407796,141.660159295,2502.82963815,0.945043681935,2502.82963815,1.0,0.0,0.0,0.0,116.767499288,1.0,98.7361119588,1.0,0.0,59.1250012716,115.373334249,1.0,98.541668574,0.0,1.0,232.140834808,0.0,1906.7199707,0.000267156589897,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.262181290955,139022.0,3099.79079142,95.0320447367,1679.01137007,0.633978063465,1679.01137007,0.262267245548,1.0,1.0,1.0,0.0,2648.37455241,2648.37455241,2648.37455241,0.0,0.0,1849.02415975,2648.37455241
2016-11-01T08:00:00.000Z,0.0,0.0327187338345,0.809044362421,0.611572877858,53.2202510834,0.0452021290759,114.709166209,0.0,57.0891666412,1.0,91.9583333333,0.0,0.0,0.0,55.0499998728,57.6283337275,1.0,91.7500006358,0.0,0.0,114.709166209,92.2296358744,2.0,0.0,126.453000704,73.2327496211,42.4479166667,0.517487787104,1313.09168498,0.0,0.530451905076,0.0,1.0,15.2628053029,85.039999644,,3131.24949137,84.8585007985,84.7524515788,73.233499527,73.1264521281,,2668.99938965,53.8385003408,53.7138315837,41.6674992243,41.7056503296,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.181498845418,84.0995000203,100.0,9.36420631409,43.1910015742,1.09799925486,5.89859894911,40.5694999695,35.0,89.8333326976,718.033330282,0.530451905076,43.1910015742,0.963235180347,96.6874510447,2.0,1.0,1.0,1353.62430827,1353.62430827,0.0,0.514040667187,0.0,1.0,15.1177674929,83.1650002797,9.85499954224,2156.73000081,83.1889998118,83.008257548,73.2319997152,72.8839594523,,2325.99989827,53.6495002111,53.5701293945,41.7089999517,42.1249186198,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0239995320638,100.0,9.14131593704,41.4799998601,0.558999697367,5.97645163536,41.1500002543,224.0,79.0916652679,595.058334351,0.514040667187,41.4799998601,0.826693565732,82.6693572998,2.0,1.0,1.0,1157.37099202,1157.37099202,1313.09168498,0.517412308011,2.0,0.0,5256.7084554,0.0,36.2846655412,4.18526407083,9.10416666667,5256.7084554,0.0809299229166,205.407498678,205.407498678,94.1651789347,2.0,53.9441916726,42.3542008833,41.7743457158,1.0,3168.46380622,1270.81230294,0.0,0.0,1.0,13.4043347041,1.0,0.0,42.6649990082,59.8291648229,1.0,92.1289933523,0.0,1.0,1.0,0.0,40.3758325577,1.0,91.458331426,0.0,1.0,0.0327161264019,83.0216643016,91.0618584951,83.0216643016,2.0,0.0,97.1373923082,0.0566000007093,38.9600136755,0.946811377175,717.282799996,1.0,0.0,5856.21766112,0.00585621766112,688.339455604,0.67635554891,0.271273716628,0.67635554891,0.0,0.0,1716.20832316,688.339455604,1716.20832316,0.0,0.0,0.00171620832316,0.676213622093,1.0,9.27482957582,2.0,2.0,2.0,0.0,84.2948386452,62.8724979054,59.8291648229,0.598291648229,1.0,9.91666666667,4440.29459199,136.12863019,2405.09944318,0.947846675791,2405.09944318,1.0,0.0,0.0,0.0,103.566665649,1.0,94.3472239176,1.0,0.0,56.4750003815,101.840833664,1.0,94.1250006358,0.0,1.0,205.407498678,0.0,1795.73999023,0.00028024351308,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.286199997908,139022.0,2865.93394494,87.8625627324,1552.34207829,0.611776067212,1552.34207829,0.286326904573,1.0,1.0,1.0,0.0,2537.43511963,2537.43511963,2537.43511963,0.0,0.0,1716.20832316,2537.43511963
2016-11-01T09:00:00.000Z,0.0,0.03391792408,0.841279026816,0.652542047905,54.4157498678,0.0470283266795,128.529168447,0.0,63.7500003179,1.0,95.4583326976,0.0,0.0,0.0,57.2083336512,64.7891664505,1.0,95.3472232819,0.0,0.0,128.529168447,95.7374560038,2.0,0.0,129.225749969,74.8100001017,42.4817708333,0.543889117188,1485.28335571,0.0,0.540690827824,0.0,1.0,15.6495725314,86.6059989929,,3264.58276367,86.4484996796,86.291730245,74.8159999847,74.6756490072,,2749.66605632,54.3859999975,54.2425486247,41.9165000916,41.9945373535,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.157499313354,85.718000412,100.0,9.71752127012,44.531999588,1.09049987793,5.93205126127,40.8260002136,35.0,95.4916667938,772.708333333,0.540690827824,44.531999588,0.970463314965,102.05913798,2.0,1.0,1.0,1428.82792155,1428.82792155,0.0,0.554891382715,0.0,1.0,15.8671290874,85.6145006816,,2269.59092204,85.5545005798,85.3627217611,74.8040002187,74.4543304443,,2488.99995931,54.1910006205,54.1139373779,41.8334999084,42.17725118,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.0600001017253,100.0,9.88398694992,43.7210006714,0.624999682109,5.98314205805,41.2085002263,224.0,90.3500003815,712.575012207,0.554891382715,43.7210006714,0.898978533064,91.9455986023,2.0,1.0,1.0,1282.73005168,1282.73005168,1485.28335571,0.543480692874,2.0,0.0,5493.58121745,0.0,32.7043131193,2.24699084957,4.55729166667,5493.58121745,0.0866468136019,236.559164683,236.559164683,99.2102044423,2.0,54.4842325846,42.5560963949,41.6473054886,1.0,3587.16047755,1170.54474796,0.0,0.0,1.0,12.7401625315,1.0,0.0,47.2891658147,62.0758374532,1.0,95.5136960347,0.0,1.0,1.0,0.0,45.3358322779,1.0,95.1964276632,0.0,1.0,0.0338911451143,92.6249974569,95.048611323,92.6249974569,2.0,0.0,109.973613679,0.0566000007093,35.8860543628,0.943699332405,726.71577371,1.0,0.0,6630.08758398,0.00663008758398,634.02922108,0.711497066847,0.232172259925,0.711497066847,0.0,0.0,1942.99668376,634.02922108,1942.99668376,0.0,0.0,0.00194299668376,0.71102147301,1.0,8.99797257144,2.0,2.0,2.0,0.0,83.7072321574,65.2332576116,62.0758374532,0.620758374532,1.0,10.5,4757.70522551,145.859668042,2577.02590484,0.943669326772,2577.02590484,1.0,0.0,0.0,0.0,119.015833537,1.0,99.2083333333,1.0,0.0,59.4250014623,117.543332418,1.0,99.0416692098,0.0,1.0,236.559164683,0.0,2073.08007812,0.000258132197514,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.246031372789,139022.0,3293.66124163,100.975641107,1784.02190533,0.653282820011,1784.02190533,0.246514495471,1.0,1.0,1.0,0.0,2730.85691325,2730.85691325,2730.85691325,0.0,0.0,1942.99668376,2730.85691325
2016-11-01T10:00:00.000Z,0.0,0.0302209010794,0.843093208153,0.654745086289,55.5504995982,0.0496758739426,135.848331451,0.0,67.5566663742,1.0,97.3611100515,0.0,0.0,0.0,58.3083333969,68.5050004323,1.0,97.1805540721,0.0,0.0,135.848331451,97.6784598033,2.0,0.0,131.799898911,77.8669993083,42.5729166667,0.57009967618,1562.36669922,0.0,0.559398230329,0.0,1.0,16.4460713863,89.1919987996,,3345.41609701,89.0674991608,88.8304926554,77.7184995015,77.5003763835,,2755.33274333,54.5689996084,54.4533945719,42.1594998042,42.2490590413,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.124499638875,88.8590005239,100.0,10.4726608594,46.9079993566,1.0319999059,5.97341048717,41.1274998983,35.0,98.4166666667,795.975006104,0.559398230329,46.9079993566,0.972383880615,101.758496602,2.0,1.0,1.0,1424.61893717,1424.61893717,0.0,0.59922677254,0.0,1.0,16.936782678,88.8260008494,9.80400085449,2340.45707194,88.6999994914,88.4788004557,78.015499115,77.6543909709,,2473.24991862,54.3814999262,54.3249588013,41.9549999237,42.2493718465,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.121501286825,100.0,10.9426927567,46.7449995677,0.682000160217,5.99409004052,41.2729997635,224.0,95.8583329519,766.425008138,0.59922677254,46.7449995677,0.914870532808,91.4870535533,2.0,1.0,1.0,1280.81874593,1280.81874593,1562.36669922,0.570689353341,2.0,0.0,5505.83317057,0.0,33.0191009839,2.46830239892,6.20833333333,5505.83317057,0.0879311673396,240.659168243,240.659168243,100.0,2.0,54.6677017212,42.7229588826,41.5266097387,1.0,3732.45332252,1027.8826163,0.0,0.0,0.833333333333,14.1998360952,1.0,0.0,50.9174989065,63.5186634064,1.0,98.0593585968,0.0,1.0,1.0,0.333333333333,31.9033323924,0.666666666667,64.726190567,0.0,1.0,0.0300451641586,82.8208319346,97.7836386363,82.8208319346,2.0,0.166666666667,114.427938849,0.0566000007093,31.5123804635,0.940832958569,735.48560245,0.833333333333,0.166666666667,6898.62987349,0.00689862987349,556.755831601,0.73770624373,0.20315737622,0.730163779629,0.778170741434,0.0,2021.69500732,556.755831601,1686.64000448,335.055002848,0.0,0.00202169500732,0.738356610139,1.0,12.7535716549,2.0,2.0,1.66666666667,0.166666666667,81.6557795207,67.2579784393,63.5186634064,0.635186634064,1.0,10.5,4760.33593882,145.940319312,2578.45083893,0.94086361995,2578.45083893,1.0,0.0,0.0,0.0,121.388334274,1.0,100.0,1.0,0.0,59.9000015259,119.270833969,1.0,99.8333358765,0.0,1.0,240.659168243,0.0,2076.05004883,0.000226671896991,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.215926487019,139022.0,3316.45255054,101.674367194,1796.36688904,0.655485157391,1796.36688904,0.215207745363,1.0,1.0,1.0,0.166666666667,2740.51497396,2740.51497396,2309.94750977,430.567464193,0.0,2021.69500732,2740.51497396
2016-11-01T11:00:00.000Z,0.0,0.0202700562852,0.818224502152,0.623836592927,56.5712483724,0.0523569288586,136.75916481,0.0,67.7816667557,1.0,97.5555540721,0.0,0.0,0.0,58.4333333969,69.0174986521,1.0,97.3888880412,0.0,0.0,136.75916481,97.8952674866,2.0,0.0,134.986124039,81.7294998169,42.6041666667,0.590403796366,1534.84166463,0.0,0.588369327562,0.0,1.0,17.6933960915,92.4829991659,,3364.99930827,92.2639986674,92.2091420492,81.4219989777,81.3219197591,,2725.99938965,54.0965000788,53.9845581055,42.3184995651,42.3845952352,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.219000498454,94.5964991252,100.0,11.688763539,49.9454991023,0.950998942057,6.00463263194,41.3675006231,35.0,97.558333079,786.091664632,0.588369327562,49.9454991023,0.955577864874,95.5577863057,2.0,1.0,1.0,1337.80901082,1337.80901082,0.0,0.617855754442,0.0,1.0,18.0620338122,92.1184997559,9.63719787598,2342.3318278,92.0734990438,91.8990071615,82.0370006561,81.6421864827,,2458.24987793,53.9465001424,53.8767776489,42.1080001195,42.4076766968,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.0450007120768,100.0,12.0405735175,49.9654989243,0.63100083669,6.02146021525,41.4769992828,224.0,94.4083328247,748.750005086,0.617855754442,49.9654989243,0.866124049595,86.6124045054,2.0,1.0,1.0,1212.57366943,1212.57366943,1534.84166463,0.589101826007,2.0,0.0,5455.0748291,0.0,35.7438860807,3.59708682696,9.61979166667,5457.09033203,0.0921384857136,239.584999084,239.584999084,100.0,2.0,54.2630393288,42.8294317072,41.4866088231,1.0,3625.92141876,884.45591385,0.0,0.0,0.0,17.1017522812,1.0,0.0,52.6949981054,64.3202466965,1.0,99.297943751,0.0,1.0,1.0,0.333333333333,0.0,0.666666666667,0.0,0.333333333333,1.0,0.0202522899125,52.6949981054,97.5154043833,52.6949981054,2.0,0.166666666667,111.161929842,0.0566000007093,27.1152666836,0.937623041088,745.40532088,0.5,0.5,6701.72877111,0.00670172877111,479.068309961,0.755483880815,0.184282037319,0.82635264819,0.759072031513,0.0,1963.9916687,479.068309961,981.946675618,982.044993083,0.0,0.0019639916687,0.759598776698,1.0,19.0204718674,2.0,2.0,1.66666666667,0.5,76.5241969715,69.3847850453,64.3202466965,0.643202466965,1.0,10.5,4500.04391793,137.96039917,2437.46285231,0.937612885202,2437.46285231,1.0,0.0,0.0,0.0,120.84583346,1.0,100.0,1.0,0.0,59.9000015259,118.73916626,1.0,99.8333358765,0.0,1.0,239.584999084,0.0,2046.92993164,0.000191657237557,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.196543840456,141477.916667,2995.17113621,91.8246606185,1622.34380685,0.624063031808,1622.34380685,0.195969903601,1.0,1.0,1.0,0.166666666667,2587.73162842,2599.64734996,1188.29010565,1293.74414062,0.0,1963.9916687,2599.64734996
2016-11-01T12:00:00.000Z,0.0,0.0381644840643,0.824296092331,0.631707177354,55.1649999619,0.047922061894,126.439166387,0.0,62.7416664759,1.0,94.9444440206,0.0,0.0,0.0,56.8833332062,63.7150001526,1.0,94.8055553436,0.0,0.0,126.439166387,95.2540454865,2.0,0.0,132.543749173,77.3787492116,42.8645833333,0.555568069023,1465.55831909,0.0,0.558202386189,0.0,1.0,16.676923275,88.7780005137,,3259.58282471,88.6069990794,88.512588501,77.2999986013,77.1835505168,,2724.33270264,54.024500529,53.9297765096,42.030500412,42.117342631,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.171001434326,94.419500351,100.0,10.7150690556,46.5764986674,0.9930006663,5.96185425917,41.0374997457,35.0,94.5166657766,760.041671753,0.558202386189,46.5764986674,0.965762782506,97.2377808889,2.0,1.0,1.0,1361.3289388,1361.3289388,0.0,0.569904027367,0.0,1.0,16.6104475657,87.9350007375,,2262.46679688,87.8735001882,87.6884358724,77.457499822,77.0892664591,,2469.24991862,53.8609997431,53.7913487752,41.8500003815,42.1944834391,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.0615005493164,100.0,10.6173712413,46.0234998067,0.593500773112,5.99125170708,41.2564996084,224.0,89.75,705.516662598,0.569904027367,46.0234998067,0.883785211472,88.3785209656,2.0,1.0,1.0,1237.29929606,1237.29929606,1465.55831909,0.55539607483,2.0,0.0,5476.66166178,0.0,35.1915337245,3.18464416265,8.16145833333,5476.66166178,0.0910216113894,240.020000458,240.020000458,100.0,2.0,54.2008107503,42.6433486938,41.4262653987,1.0,3568.13844252,980.389505914,0.0,0.0,0.0,11.9186083476,1.0,0.0,54.099998792,65.3813902537,1.0,99.9086723328,0.583333333333,1.0,1.0,0.0833333333333,46.5758320491,0.916666666667,90.8988081614,0.5,1.0,0.0380911489949,100.675831159,94.7775650024,100.675831159,2.0,0.0,109.39044436,0.0566000007093,30.0563572365,0.933967030445,756.847531237,0.416666666667,0.583333333333,6594.92948077,0.00659492948077,531.031039927,0.732650957926,0.201304776208,0.740573695182,0.727062311492,0.0,1932.69333903,531.031039927,808.054992676,1124.63834635,0.0,0.00193269333903,0.732341890534,1.0,15.0400370372,2.0,2.0,1.91666666667,0.583333333333,72.2025667826,71.6526107788,65.3813902537,0.653813902537,1.0,10.5,4548.52794843,139.446801596,2463.72437896,0.933955734134,2463.72437896,1.0,0.0,0.0,0.0,120.510834376,1.0,100.0,1.0,0.0,59.9000015259,119.509166082,1.0,99.8333358765,0.0,1.0,240.020000458,0.0,2063.88989258,0.000178383417926,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.215539954251,168493.0,3077.55688721,94.3504073227,1666.96830637,0.631919147145,1666.96830637,0.215786994968,1.0,1.0,1.0,0.0,2637.94555664,2637.94555664,1091.12030029,1546.82525635,0.0,1932.69333903,2637.94555664
2016-11-01T13:00:00.000Z,0.0,0.0297719307954,0.827717806434,0.635568653156,56.6882505417,0.0523446920946,138.394166311,0.0,68.5975001653,1.0,97.9166673024,0.0,0.0,0.0,58.6250003179,69.808333079,1.0,97.7083333333,0.0,0.0,138.394166311,98.1739082336,2.0,0.0,133.042285919,81.119749705,42.3072916667,0.585919917661,1554.25002035,0.0,0.582398122752,0.0,1.0,17.8819452922,92.274500529,9.95400238037,3369.99938965,92.1425005595,91.86962382,81.2284997304,81.0044606527,,2735.33266195,54.4354998271,54.3330027262,42.5195004145,42.6155751546,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.131999969482,95.6014989217,100.0,11.8497770627,49.623000145,0.961499849955,6.03216807048,41.5580005646,35.0,97.8083324432,789.16666158,0.582398122752,49.623000145,0.945535986764,97.0182571411,2.0,1.0,1.0,1358.25559489,1358.25559489,0.0,0.607322932836,0.0,1.0,17.8541461627,91.4284998576,9.62099838257,2371.57814535,91.3309993744,91.0773391724,81.0109996796,80.6318410238,,2523.99991862,54.2629995346,54.1802393595,42.2655000687,42.5436325073,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.097500483195,100.0,11.8115189075,49.0654993057,0.636999766032,6.04262725512,41.6285003026,224.0,96.2999998728,765.083343506,0.607322932836,49.0654993057,0.90107208252,90.107208252,2.0,1.0,1.0,1261.50091553,1261.50091553,1554.25002035,0.586946399429,2.0,0.0,5525.08646647,0.0,31.5337214036,2.23816509048,6.1484375,5525.08646647,0.0909920699936,240.960000356,240.960000356,100.0,2.0,54.6291097005,43.1063639323,41.3682381312,1.0,3715.62366877,809.191016333,0.0,0.0,0.0,14.2652740479,1.0,0.25,28.3291664124,66.9632256826,0.75,56.0730584462,0.0833333333333,1.0,1.0,0.0,50.6458320618,1.0,99.1726175944,0.0,1.0,0.0295494957237,78.9749975204,97.9945672353,78.9749975204,2.0,0.166666666667,113.911982606,0.0566000007093,24.8078280243,0.926712750013,779.981137952,0.75,0.25,6867.52391124,0.00686752391124,438.300842993,0.758700471456,0.165230297877,0.759386852305,0.756622136735,0.0,2012.57917277,438.300842993,1514.2958374,498.283335368,0.0,0.00201257917277,0.759837413828,1.0,18.3576017896,2.0,2.0,1.75,0.25,63.9297062267,75.8200031627,66.9632256826,0.669632256826,1.0,9.91666666667,4527.78188907,138.810777886,2452.48721107,0.924536648521,2452.48721107,1.0,0.0,0.0,0.0,121.174999873,1.0,100.0,1.0,0.0,59.9000015259,119.785001119,1.0,99.8333358765,0.0,1.0,240.960000356,0.0,2064.69995117,0.000147233582548,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.178716872004,168493.0,3116.82854511,95.5543808167,1688.2399226,0.636431322821,1688.2399226,0.177379071885,1.0,1.0,1.0,0.166666666667,2652.66630046,2652.66630046,1994.10331217,658.562988281,0.0,2012.57917277,2652.66630046
2016-11-01T14:00:00.000Z,0.0,0.0388573092475,0.833125995941,0.642842179223,55.7634989421,0.0494264778589,132.977497101,0.0,66.0408328374,1.0,96.6805566152,0.0,0.0,0.0,57.8833332062,67.045832634,1.0,96.4722207387,0.0,0.0,132.977497101,96.9427598317,2.0,0.0,134.297249158,78.5337502162,42.21875,0.568464781775,1529.1166687,0.0,0.564933042792,0.0,1.0,17.041934967,89.9029998779,,3318.74932861,89.7094993591,89.6729303996,78.488000234,78.4362386068,,2731.66607666,54.3335002263,54.2457326253,42.2120002111,42.3133290609,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.193500518799,96.9394995372,100.0,11.0551435153,47.4974991481,0.979500452677,5.98679141204,41.2324997584,35.0,96.7000001272,779.349995931,0.564933042792,47.4974991481,0.980073878697,98.5388005575,2.0,1.0,1.0,1379.54322306,1379.54322306,0.0,0.590756066148,0.0,1.0,17.0395178795,89.2714996338,,2325.83388265,89.1754995982,89.0346755981,78.5795001984,78.202293396,,2502.49991862,54.1640005112,54.0635732015,41.9984998703,42.2276789347,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.0960000356038,100.0,11.0361015797,47.1769997279,0.658000310262,6.00341618061,41.34049956,224.0,94.4166673024,749.766667684,0.590756066148,47.1769997279,0.906425032843,90.6425056458,2.0,1.0,1.0,1268.99504598,1268.99504598,1529.1166687,0.568336210951,2.0,0.0,5501.74922689,0.0,32.7867485682,2.6975239714,7.73958333333,5501.74922689,0.0896152740203,240.958333333,240.958333333,100.0,2.0,54.5626805623,42.8286819458,41.334300677,1.0,3706.44957374,880.956740225,0.0,0.0,0.0,11.4644540151,1.0,0.0,53.7199989955,67.0235462189,1.0,99.9771639506,0.333333333333,1.0,1.0,0.0,50.8024991353,1.0,99.1785685221,0.166666666667,1.0,0.0388730442113,104.522498449,96.3944759369,104.522498449,2.0,0.0,113.630727171,0.0566000007093,27.0079905328,0.923732930602,789.65549012,0.666666666667,0.333333333333,6850.56758773,0.00685056758773,477.172971631,0.746349576429,0.177393939089,0.75360978555,0.73145779154,0.0,2007.60999552,477.172971631,1362.75416056,644.855834961,0.0,0.00200760999552,0.746326714754,1.0,15.7242516633,2.0,2.0,2.0,0.333333333333,59.1100943883,77.4321740468,67.0235462189,0.670235462189,1.0,10.5,4587.40631396,140.638717703,2484.78296716,0.923743515518,2484.78296716,1.0,0.0,0.0,0.0,121.459168116,1.0,100.0,1.0,0.0,59.9000015259,119.499165853,1.0,99.8333358765,0.0,1.0,240.958333333,0.0,2072.94995117,0.000160291469276,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.192038088613,168493.0,3193.55004976,97.9064755074,1729.79636538,0.643069514242,1729.79636538,0.192134092192,1.0,1.0,1.0,0.0,2689.90572103,2689.90572103,1808.30210368,881.60361735,0.0,2007.60999552,2689.90572103
2016-11-01T15:00:00.000Z,0.0,0.0354229051933,0.816040105553,0.62095974224,54.9827493032,0.0477425685021,123.441665649,0.0,61.3391666412,1.0,94.2361119588,0.0,0.0,0.0,56.4583333333,62.0450000763,1.0,94.0972220103,0.0,0.0,123.441665649,94.569873174,2.0,0.0,132.317250252,77.3345009486,42.2057291667,0.549349016161,1420.25001017,0.0,0.553295846304,0.0,1.0,16.646706899,88.6790002187,,3232.49938965,88.530500412,88.4235814412,77.3300005595,77.2413253784,,2721.66597493,53.6855004628,53.6220982869,41.919500351,42.0053609212,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.148499806722,96.0875008901,100.0,10.6982336839,46.611000061,0.981000582377,5.94847325484,40.9384997686,35.0,92.2666657766,738.241668701,0.553295846304,46.611000061,0.953101559594,95.3962802887,2.0,1.0,1.0,1334.34218343,1334.34218343,0.0,0.569043032033,0.0,1.0,16.4932088852,87.6529992421,9.91799926758,2257.59238688,87.5734996796,87.4041137695,77.3390013377,76.9757258097,,2445.99991862,53.5295000076,53.4113820394,41.7719999949,42.0055541992,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.0794995625814,100.0,10.5171627998,45.8014996847,0.617499987284,5.97604608536,41.1545000076,224.0,87.0333334605,682.008331299,0.569043032033,45.8014996847,0.856037750244,85.6037750244,2.0,1.0,1.0,1198.45285034,1198.45285034,1420.25001017,0.549258079094,2.0,0.0,5442.8227946,0.0,36.1302280426,3.84378453096,10.8046875,5442.8227946,0.092512702929,239.085000356,239.085000356,99.963789622,2.0,53.9610366821,42.5611953735,41.3281838099,1.0,3460.50190627,933.302385174,0.0,0.0,0.0,10.3087170919,1.0,0.0,46.8699989319,67.0212834676,1.0,95.2111848195,0.166666666667,1.0,1.0,0.0,44.7099990845,1.0,94.7499987284,0.166666666667,1.0,0.0354083713985,91.5799973806,93.7741705577,91.5799973806,2.0,0.0,106.090570008,0.0566000007093,28.6127806645,0.920533508958,800.171626773,0.833333333333,0.166666666667,6395.98670499,0.00639598670499,505.526153815,0.725009832045,0.195536203664,0.725716909908,0.721544020231,0.0,1874.39167277,505.526153815,1558.30250041,316.089172363,0.0,0.00187439167277,0.724936371048,1.0,15.192396415,2.0,2.0,2.0,0.166666666667,54.2209844589,79.1055959066,67.0212834676,0.670212834676,1.0,10.5,4393.80429144,134.703350673,2379.91782659,0.920546035709,2379.91782659,1.0,0.0,0.0,0.0,120.277498881,1.0,100.0,1.0,0.0,59.8916680018,118.807500203,1.0,99.8194465637,0.0,1.0,239.085000356,0.0,1972.93994141,0.000169815841991,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.212413280899,168493.0,2964.95063578,90.8981735933,1605.97477834,0.621186874242,1605.97477834,0.212483466237,1.0,1.0,1.0,0.0,2585.33276367,2585.33276367,2147.25946045,438.073303223,0.0,1874.39167277,2585.33276367
2016-11-01T16:00:00.000Z,0.0,0.033820008506,0.801473958271,0.600872355051,54.5177497864,0.0470856844857,116.776666005,0.0,58.0333331426,1.0,92.513888677,0.0,0.0,0.0,55.4083334605,58.8124996821,1.0,92.3472226461,0.0,0.0,116.776666005,92.7571633657,2.0,0.0,131.538750013,77.0210002263,42.2708333333,0.539973281907,1338.7166748,0.0,0.550338548655,0.0,1.0,16.5040864944,88.2754993439,,3151.24943034,88.1180000305,88.0230204264,77.0209999084,76.9410171509,,2690.33274333,53.4094998042,53.348815918,41.8864997228,41.9531733195,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.157499313354,93.0904992421,100.0,10.5602762699,46.230000178,0.981000582377,5.9438101848,40.9069992701,35.0,89.4499994914,710.941665649,0.550338548655,46.2315003077,0.922611759731,92.2255503337,2.0,1.0,1.0,1291.65646362,1291.65646362,0.0,0.5546928218,0.0,1.0,16.262357235,86.8820006053,9.74159927368,2208.8484904,86.8414999644,86.6546478271,77.0210005442,76.6510645549,,2365.49989827,53.2399997711,53.1372502645,41.7674992879,42.066192627,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.0405006408691,100.0,10.2790124416,45.0740006765,0.564999262492,5.98334483306,41.2025000254,224.0,82.1083329519,627.774998983,0.5546928218,45.0740006765,0.808155989874,80.7481218974,2.0,1.0,1.0,1131.41838582,1131.41838582,1338.7166748,0.539748107625,2.0,0.0,5329.05399577,0.0,37.6490291249,4.68834133943,13.0677083333,5329.05399577,0.09085033589,225.19833374,225.19833374,97.6602007548,2.0,53.7047091397,42.5813959295,41.3456815084,1.0,3257.65680372,947.862089507,0.0,0.0,0.0,10.3587379456,1.0,0.0,42.9991661708,66.6622619629,1.0,92.5057048798,0.0,1.0,1.0,0.0,40.8483320872,1.0,91.880950292,0.0,1.0,0.033811565983,83.8474992116,91.6596171061,83.8474992116,2.0,0.0,99.8718326297,0.0566000007093,29.0591457797,0.918577091026,806.660907304,1.0,0.0,6021.07155851,0.00602107155851,513.412463172,0.711721656561,0.207085649957,0.711721656561,0.0,0.0,1764.51998901,513.412463172,1764.51998901,0.0,0.0,0.00176451998901,0.711303765575,1.0,15.5134806168,2.0,2.0,2.0,0.0,50.0058323253,80.1064453125,66.6622619629,0.666622619629,1.0,10.5,4188.83426946,128.419468434,2268.89517358,0.91516210729,2268.89517358,1.0,0.0,0.0,0.0,113.450833639,1.0,97.9166679382,1.0,0.0,58.5916674932,111.747500102,1.0,97.6527786255,0.0,1.0,225.19833374,0.0,1912.83996582,0.000172465003173,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.22628302495,168493.0,2751.6322886,84.3583520129,1490.4302289,0.601167160534,1490.4302289,0.226515280627,1.0,1.0,1.0,0.0,2479.22762044,2479.22762044,2479.22762044,0.0,0.0,1764.51998901,2479.22762044
2016-11-01T17:00:00.000Z,0.0,0.033369770034,0.796102022346,0.592774115468,54.1397479375,0.0466554076524,113.495832443,0.0,56.1824995677,1.0,91.6527786255,0.0,0.0,0.0,54.8833332062,57.274166743,1.0,91.4722220103,0.0,0.0,113.495832443,91.9656333923,2.0,0.0,130.529999415,76.3902514776,41.7942708333,0.533774486278,1298.17501831,0.0,0.546530048636,0.0,1.0,16.3046598434,87.675500234,,3125.83280436,87.5074996948,87.4304504395,76.3955020905,76.322614034,,2610.33270264,53.4875001907,53.4195276896,41.7319997152,41.784556071,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.168000539144,93.6800003052,100.0,10.3833539486,45.7754999797,0.992999394735,5.92130609353,40.7390003204,35.0,88.0999997457,698.70833842,0.546530048636,45.7754999797,0.913016589937,91.3016611735,2.0,1.0,1.0,1278.22322591,1278.22322591,0.0,0.542834334946,0.0,1.0,16.002497673,86.0524991353,9.65999857585,2179.60215251,86.0449994405,85.8508682251,76.3850008647,76.0195948283,,2290.24983724,53.3090000153,53.2054697673,41.737499555,42.0381088257,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.00749969482422,100.0,10.0244243145,44.3074998856,0.570999145508,5.97807351748,41.1665004094,224.0,79.6249993642,599.616658529,0.542834334946,44.3074998856,0.788806740897,78.8806743622,2.0,1.0,1.0,1104.32943726,1104.32943726,1298.17501831,0.533650634211,2.0,0.0,5154.60811361,0.0,37.0592661771,4.60772693157,12.140625,5154.60811361,0.0823780350433,200.605832418,200.605832418,93.6055660248,2.0,53.7958068848,42.4764875932,41.4074872335,1.0,3126.41815249,1005.65648278,0.0,0.0,0.0,10.7619667053,1.0,0.0,41.6791658401,65.6335353851,1.0,91.5582180023,0.0,1.0,1.0,0.0,39.4783322016,1.0,90.8273785909,0.0,1.0,0.033369413382,81.1574980418,90.6479466756,81.1574980418,2.0,0.0,95.8483748502,0.0566000007093,30.8309812797,0.919776968904,802.671671413,1.0,0.0,5778.50539581,0.00577850539581,544.716976914,0.696294365453,0.22397290074,0.696294365453,0.0,0.0,1693.43416341,544.716976914,1693.43416341,0.0,0.0,0.00169343416341,0.696105380853,1.0,14.18901565,2.0,2.0,2.0,0.0,48.6158963984,79.4959390814,65.6335353851,0.656335353851,1.0,11.0833333333,4121.12234278,126.343585486,2232.21879687,0.917828046877,2232.21879687,1.0,0.0,0.0,0.0,101.235833486,1.0,93.7500006358,1.0,0.0,56.0916674932,99.3700002035,1.0,93.4861119588,0.0,1.0,200.605832418,0.0,1797.35998535,0.000182980784244,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.244024903687,168493.0,2663.59553121,81.6593592003,1442.74484412,0.593217691865,1442.74484412,0.244291755326,1.0,1.0,1.0,0.0,2432.06644694,2432.06644694,2432.06644694,0.0,0.0,1693.43416341,2432.06644694
