timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-11-01T18:00:00.000Z,0.0,0.0321978043261,0.769687386541,0.539550207646,52.0660003026,0.04539695973,92.9391663869,0.0,46.1049998601,1.0,85.8194440206,0.0,0.0,0.0,51.3916670481,46.9016663233,1.0,85.6527792613,0.0,0.0,92.9391663869,86.1391347249,2.0,0.0,127.401000023,75.3349997203,41.78125,0.51208366834,1048.13336182,0.0,0.511658133723,0.0,1.0,15.5540893078,85.3715000153,9.7560005188,2887.08284505,85.1689999898,85.1104100545,75.3169994354,75.2534179688,,2154.33284505,53.4635000229,53.3972295125,41.6420005163,41.6362965902,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.202500025431,87.9200007121,100.0,9.65508468946,43.5269994736,1.06800079346,5.89900441964,40.5739997228,35.0,73.5250008901,543.558344523,0.511658133723,43.5269994736,0.758479083833,75.8479073842,2.0,1.0,1.0,1061.87071737,1061.87071737,0.0,0.516056204845,0.0,1.0,15.4912396272,84.4055010478,9.11100006104,1988.37610881,84.4640000661,84.2675933838,75.3530000051,74.9907582601,,2014.74992879,53.3044999441,53.1888936361,41.6595001221,42.0910847982,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0584990183512,100.0,9.5222893556,42.8044999441,0.566499710083,5.96895019213,41.093000412,224.0,70.4833329519,504.575002035,0.516056204845,42.8044999441,0.698110965547,69.8110968272,2.0,1.0,1.0,977.355351766,977.355351766,1048.13336182,0.511828640798,2.0,0.0,4312.71797689,0.0,32.7580887188,4.68379445871,12.8958333333,4312.71797689,0.0618714364799,126.936663946,126.936663946,80.6396032969,2.0,53.819325765,42.4261779785,41.4338604609,1.0,2462.63698506,1027.93575514,0.0,0.0,0.0,9.97299766541,1.0,0.0,34.2591656049,65.34400177,1.0,85.6335589091,0.0,1.0,1.0,0.0,31.6433324814,1.0,84.2857119242,0.0,1.0,0.0321862465072,65.9024979273,83.9735972087,65.9024979273,2.0,0.0,75.4984590516,0.0566000007093,31.5140095711,0.923936264043,788.998227261,1.0,0.0,4551.64997515,0.00455164997515,556.784614421,0.651697464909,0.272026746037,0.651697464909,0.0,0.0,1333.89501953,556.784614421,1333.89501953,0.0,0.0,0.00133389501953,0.651286666592,1.0,12.9571894675,2.0,2.0,2.0,0.0,53.9450638511,77.3209922097,65.34400177,0.6534400177,1.0,10.5,3496.45791246,107.192893687,1893.8673559,0.925281627594,1893.8673559,1.0,0.0,0.0,0.0,64.1016658147,1.0,80.6944459279,1.0,0.0,48.2833337784,62.835000356,1.0,80.4722220103,0.0,1.0,126.936663946,0.0,1474.97998047,0.000187034533014,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.293993458775,168493.0,2039.99453108,62.5412695841,1104.96941343,0.53985190363,1104.96941343,0.294497176322,1.0,1.0,1.0,0.0,2046.80099487,2046.80099487,2046.80099487,0.0,0.0,1333.89501953,2046.80099487
2016-11-01T19:00:00.000Z,0.0,0.0316204072176,0.76826331751,0.528923834358,51.1142482758,0.0442221644458,85.7241662343,0.0,42.6299994787,1.0,83.5833326976,0.0,0.0,0.0,50.0499998728,43.1341663996,1.0,83.4027773539,0.0,0.0,85.7241662343,83.868317922,2.0,0.0,125.360999107,74.2467508316,41.8072916667,0.492776878268,955.100006104,0.0,0.492920233382,0.0,1.0,15.1298541228,83.9975007375,9.56699816386,2805.83284505,83.7889989217,83.7377141317,74.2220007579,74.1429519653,,2079.33285522,53.4200003942,53.3341674805,41.8385003408,41.7845535278,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.208501815796,87.0409997304,100.0,9.21077831586,41.9504985809,1.11150010427,5.91907584667,40.7270002365,35.0,68.4166666667,494.566668193,0.492920233382,41.9504985809,0.716697518485,71.681804657,2.0,1.0,1.0,1003.37652588,1003.37652588,0.0,0.492872734228,0.0,1.0,15.0778820515,83.0674997965,8.87249946594,1918.2598877,83.1440003713,82.9737523397,74.2715009054,73.9121627808,,1962.2498881,53.2384999593,53.1404393514,41.8049996694,42.2812830607,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0765005747477,100.0,9.08744120598,41.3390007019,0.555999437968,5.99044080575,41.2490002314,224.0,65.575000445,460.533332825,0.492872734228,41.3390007019,0.667314867292,66.7314872742,2.0,1.0,1.0,934.240814209,934.240814209,955.100006104,0.49265999967,2.0,0.0,4165.11022949,0.0,30.2404791514,4.22927101453,10.5807291667,4165.11022949,0.0579180032481,112.215000153,112.215000153,77.303923289,2.0,53.7231699626,42.5541788737,41.5020971298,1.0,2241.98680623,1087.98370592,0.0,0.0,0.0,9.81031990051,1.0,0.0,32.0108324687,64.4116808573,1.0,83.6130135854,0.0,1.0,1.0,0.0,29.275832653,1.0,81.9940458934,0.0,1.0,0.031626295851,61.286664327,81.7467803955,61.286664327,2.0,0.0,68.7338613492,0.0566000007093,33.354933662,0.930596083665,767.535839574,1.0,0.0,4143.82600959,0.00414382600959,589.309774629,0.626550065911,0.304050077708,0.626550065911,0.0,0.0,1214.37916056,589.309774629,1214.37916056,0.0,0.0,0.00121437916056,0.62646228075,1.0,10.7014191969,2.0,2.0,2.0,0.0,62.0194307963,73.6292152405,64.4116808573,0.644116808573,1.0,10.5,3329.97051215,102.088795011,1803.68893519,0.930600143619,1803.68893519,1.0,0.0,0.0,0.0,56.7316665649,1.0,77.3888899485,1.0,0.0,46.2916666667,55.4833332698,1.0,77.1527767181,0.0,1.0,112.215000153,0.0,1270.59008789,0.00019796035243,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.326724726826,168493.0,1892.92391094,58.0324421523,1025.30815239,0.529000258996,1025.30815239,0.32682452669,1.0,1.0,1.0,0.0,1938.1997172,1938.1997172,1938.1997172,0.0,0.0,1214.37916056,1938.1997172
2016-11-01T20:00:00.000Z,0.0,0.0316254579019,0.777537907358,0.554505712099,52.089249293,0.0443065160547,95.4924990336,0.0,47.5500001907,1.0,86.5416660309,0.0,0.0,0.0,51.7750002543,47.8933334351,1.0,86.2916673024,0.0,0.0,95.4924990336,86.8448632558,2.0,0.0,126.460500081,74.3712507884,41.8072916667,0.501743381819,1079.62503052,0.0,0.508316860519,0.0,1.0,15.4271814823,84.8419996897,9.60119934082,2911.24951172,84.6770000458,84.5553538005,74.3660011292,74.2540639242,,2407.33280436,53.1364997228,53.0309549967,41.920999527,41.904818217,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.164999643962,90.1534983317,100.0,9.49066988627,42.7560005188,1.06649939219,5.93651155631,40.8545001348,35.0,76.1250003179,573.550010681,0.508316860519,42.7560005188,0.80288663955,80.2886625926,2.0,1.0,1.0,1124.04129537,1124.04129537,0.0,0.502436141917,0.0,1.0,15.2180852095,83.5204995473,9.19049962362,2014.24789429,83.5670000712,83.3781967163,74.3765004476,74.022509257,,2168.24991862,52.959499677,52.8478164673,41.8454996745,42.2902272542,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0465005238851,100.0,9.2187239329,41.7215003967,0.53799978892,5.99936127663,41.3074998856,224.0,70.2166662216,506.075004578,0.502436141917,41.7215003967,0.717670378912,71.7670361201,2.0,1.0,1.0,1004.73853048,1004.73853048,1079.62503052,0.500274052374,2.0,0.0,4786.46350098,0.0,32.3782601357,3.64307969809,9.69791666667,4786.46350098,0.0722640464068,157.269166946,157.269166946,85.8641287486,2.0,53.3897679647,42.5943069458,41.580651919,1.0,2585.48619128,1126.26052309,0.0,0.0,0.0,10.3725795746,1.0,0.0,35.2724990845,63.9934215546,1.0,86.3755690257,0.0,1.0,1.0,0.0,32.7774993579,1.0,85.1666641235,0.0,1.0,0.0315712985169,68.0499976476,84.9089374542,68.0499976476,2.0,0.0,79.2647168564,0.0566000007093,34.5284077596,0.934322763897,755.719838041,1.0,0.0,4778.7100696,0.0047787100696,610.042532277,0.650836923923,0.283510287874,0.650836923923,0.0,0.0,1400.43667603,610.042532277,1400.43667603,0.0,0.0,0.00140043667603,0.648397852977,1.0,11.4500469615,2.0,2.0,2.0,0.0,67.400859197,71.4440867106,63.9934215546,0.639934215546,1.0,8.75,3711.74671437,113.793124616,2010.4792083,0.934347211797,2010.4792083,1.0,0.0,0.0,0.0,79.3016668955,1.0,85.7638912201,1.0,0.0,51.3250001272,77.9674990972,1.0,85.5416673024,0.0,1.0,157.269166946,0.0,1651.01000977,0.000204924879726,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.303431405686,168493.0,2212.00427546,67.8146698949,1198.13902906,0.556821406821,1198.13902906,0.306012274253,1.0,1.0,1.0,0.0,2151.74742635,2151.74742635,2151.74742635,0.0,0.0,1400.43667603,2151.74742635
2016-11-01T21:00:00.000Z,0.0,0.0326026067439,0.785658871224,0.574579337199,53.2554985682,0.0455057770403,105.293334325,0.0,52.3375002543,1.0,89.4305553436,0.0,0.0,0.0,53.5833333333,52.9466673533,1.0,89.3055553436,0.0,0.0,105.293334325,89.7366142273,2.0,0.0,128.684249242,75.4287506739,41.9244791667,0.517901522852,1197.52502441,0.0,0.528899302906,0.0,1.0,15.9130578836,86.4139995575,9.90000152588,3032.91611735,86.2549991608,86.1378682454,75.4295012156,75.3162765503,,2597.66607666,53.0030002594,52.9003601074,41.7650000254,41.7960103353,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.159000396729,92.5549990336,100.0,9.99053541819,44.4899991353,1.02150026957,5.92252246539,40.7434997559,35.0,82.8833332062,644.399993896,0.528899302906,44.4899991353,0.869445001511,86.9445006053,2.0,1.0,1.0,1217.22300212,1217.22300212,0.0,0.523382634378,0.0,1.0,15.6169389884,84.8164990743,9.43050003052,2119.60965983,84.8585001628,84.6650085449,75.4280001322,75.0787811279,,2293.99989827,52.8200003306,52.7330627441,41.7794996897,42.1664047241,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0420010884603,100.0,9.63095847766,43.079000473,0.566499392192,5.98598047098,41.2145004272,224.0,75.1833337148,553.125007629,0.523382634378,43.079000473,0.754200533912,75.4095122019,2.0,1.0,1.0,1055.88074748,1055.88074748,1197.52502441,0.517417017002,2.0,0.0,5147.0234375,0.0,35.219098568,4.25157205264,10.4479166667,5147.0234375,0.0831619423344,193.161663055,193.161663055,92.0232645671,2.0,53.2588068644,42.4841257731,41.5670957565,1.0,2901.01714125,1100.19614405,0.0,0.0,0.0,11.4450858434,1.0,0.0,38.7999992371,63.9844153722,1.0,89.3607273102,0.0,1.0,1.0,0.0,36.5858322779,1.0,88.3035704295,0.0,1.0,0.0325769009155,75.3858324687,88.0774841309,75.3858324687,2.0,0.0,88.9381281836,0.0566000007093,33.7293373056,0.937339598794,746.288452303,1.0,0.0,5361.90054767,0.00536190054767,595.924679909,0.679569906655,0.257723465429,0.679569906655,0.0,0.0,1571.34500122,595.924679909,1571.34500122,0.0,0.0,0.00157134500122,0.67864493529,1.0,13.5880307095,2.0,2.0,2.0,0.0,75.0331109365,69.5642267863,63.9844153722,0.639844153722,1.0,9.91666666667,4001.2132853,122.667465489,2167.26968113,0.937293372085,2167.26968113,1.0,0.0,0.0,0.0,97.7816664378,1.0,92.1805566152,1.0,0.0,55.141667366,95.3799991608,1.0,91.9027792613,0.0,1.0,193.161663055,0.0,1709.29003906,0.000200182424822,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.274965633072,168493.0,2457.79767162,75.3500974741,1331.27379028,0.575744731227,1331.27379028,0.275965190426,1.0,1.0,1.0,0.0,2312.26395671,2312.26395671,2312.26395671,0.0,0.0,1571.34500122,2312.26395671
2016-11-01T22:00:00.000Z,0.0,0.031834014027,0.773188056537,0.548884657379,52.1665004094,0.0447696011125,95.1249993642,0.0,47.3433335622,1.0,86.4027779897,0.0,0.0,0.0,51.7333329519,47.7483326594,1.0,86.2222213745,0.0,0.0,95.1249993642,86.7104695638,2.0,0.0,127.029000918,74.8625005086,42.0130208333,0.503168508782,1068.68333435,0.0,0.505558178384,0.0,1.0,15.5057434241,85.1570002238,9.64199829102,2915.41615804,84.974000295,84.867535909,74.847501119,74.7340596517,,2364.66617839,52.9970003764,52.8857142131,41.7709995906,41.7578252157,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,85.7959988912,100.0,9.58808668454,43.2045005163,1.05899969737,5.91765666008,40.7105000814,35.0,74.9833335876,559.941668193,0.505558178384,43.2030007044,0.790581657773,79.0581665039,2.0,1.0,1.0,1106.81432088,1106.81432088,0.0,0.508712853774,0.0,1.0,15.3740008672,84.0409997304,9.23250134786,2014.99776204,84.1100012461,83.9238433838,74.8774998983,74.5276870728,,2169.24989827,52.8004999161,52.7305119832,41.7510000865,42.1593805949,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0690015157064,100.0,9.39389983813,42.3500010173,0.593499819438,5.98010094961,41.1665004094,224.0,70.7583344777,508.741666158,0.508712853774,42.3590011597,0.713626116798,71.3711538315,2.0,1.0,1.0,999.076563517,999.076563517,1068.68333435,0.502730564855,2.0,0.0,4714.11796061,0.0,33.1734682719,4.48270863295,9.67447916667,4714.11796061,0.0700673875691,148.899167379,148.899167379,84.6376673381,2.0,53.2708333333,42.4637476603,41.5048389435,1.0,2548.34677874,1139.63582719,0.0,0.0,0.0,11.284702301,1.0,0.0,35.0424993833,63.562798818,1.0,86.2614123027,0.0,1.0,1.0,0.0,32.569999218,1.0,84.7678565979,0.0,1.0,0.03182168819,67.6124989192,84.7864487966,67.6124989192,2.0,0.0,78.1261128178,0.0566000007093,34.938462045,0.94055648185,736.332371678,1.0,0.0,4710.06592628,0.00471006592628,617.287307548,0.649896496263,0.290637576207,0.649896496263,0.0,0.0,1380.31999715,617.287307548,1380.31999715,0.0,0.0,0.00138031999715,0.649349297086,1.0,12.050950851,2.0,2.0,2.0,0.0,81.8822320302,67.4513511658,63.562798818,0.63562798818,1.0,11.6666666667,3687.98260594,113.064574863,1997.6073047,0.94053407247,1997.6073047,1.0,0.0,0.0,0.0,75.2058334351,1.0,84.7638893127,1.0,0.0,50.7166678111,73.6933323542,1.0,84.5277792613,0.0,1.0,148.899167379,0.0,1539.56994629,0.000207358537417,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.309013341158,168493.0,2155.26435503,66.0751619669,1167.40567383,0.549649978777,1167.40567383,0.309564748204,1.0,1.0,1.0,0.0,2123.90743001,2123.90743001,2123.90743001,0.0,0.0,1380.31999715,2123.90743001
2016-11-01T23:00:00.000Z,0.0,0.0311783120788,0.770285601593,0.530454322198,50.8742500941,0.0435533792695,84.7483329773,0.0,42.3033332825,1.0,83.2499987284,0.0,0.0,0.0,49.8333336512,42.5300000509,1.0,83.0555566152,0.0,0.0,84.7483329773,83.5618311564,2.0,0.0,124.605000178,73.7307500839,41.7786458333,0.488186799119,946.741658529,0.0,0.487066071444,0.0,1.0,15.0005287329,83.4980010986,9.48959960938,2789.58284505,83.3015003204,83.2106323242,73.712000529,73.5962931315,,2190.66617839,52.8530000051,52.7360102336,41.8250001272,41.7584609985,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.196500778198,84.4790000916,100.0,9.08307480812,41.4765001933,1.11150042216,5.91745392481,40.713499705,35.0,67.9666665395,490.725001017,0.487066071444,41.4765001933,0.719166096279,71.9166081746,2.0,1.0,1.0,1006.83253479,1006.83253479,0.0,0.489769915789,0.0,1.0,14.9183406035,82.5275001526,8.85750007629,1910.76078288,82.6069997152,82.4293823242,73.7494996389,73.3986943563,,2049.49990845,52.6759996414,52.603650411,41.7840003967,42.2723566691,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0794995625814,100.0,8.93175180753,40.8229993184,0.565000216166,5.98658867677,41.2190001806,224.0,65.1166655223,456.283332825,0.489769915789,40.8229993184,0.664608030773,66.4608036677,2.0,1.0,1.0,930.451243083,930.451243083,946.741658529,0.486100961652,2.0,0.0,4386.23014323,0.0,29.2345262007,4.03512801727,8.88802083333,4362.99902344,0.0607889690365,119.501666387,119.501666387,78.3066291809,2.0,53.133264715,42.4688443271,41.5398906072,1.0,2236.50052875,1143.3135003,0.0,0.0,0.0,10.4893163045,1.0,0.0,31.5924990972,63.2226842244,1.0,83.2077617645,0.0,1.0,1.0,0.0,28.8716657956,1.0,81.4464257558,0.0,1.0,0.0311854659739,60.464164416,81.254538854,60.464164416,2.0,0.0,68.5656654283,0.0566000007093,35.0512105556,0.941604752324,733.110864883,1.0,0.0,4133.68581642,0.00413368581642,619.279330678,0.624661590754,0.319331035537,0.624661590754,0.0,0.0,1211.40750122,619.279330678,1211.40750122,0.0,0.0,0.00121140750122,0.622507095337,1.0,9.99122270877,2.0,2.0,2.0,0.0,83.462907271,66.7336321744,63.2226842244,0.632226842244,1.0,10.5,3371.31436802,103.356297054,1826.08296393,0.941618644387,1826.08296393,1.0,0.0,0.0,0.0,60.5441665649,1.0,78.5277792613,1.0,0.0,47.0166670481,58.9574991862,1.0,78.361111323,0.0,1.0,119.501666387,0.0,1352.16003418,0.000208027695843,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.339129898755,168493.0,1902.10342719,58.3138637895,1030.28026606,0.531263434697,1030.28026606,0.339851235516,1.0,1.0,1.0,0.0,1943.98547363,1939.30204634,1939.30204634,0.0,0.0,1211.40750122,1939.30204634
2016-11-02T00:00:00.000Z,0.0,0.0308722146031,0.776821534382,0.53723347388,50.8690007528,0.0438007518665,86.008333842,0.0,42.7550001144,1.0,83.4861106873,0.0,0.0,0.0,49.9583330154,43.2433341344,1.0,83.263888677,0.0,0.0,86.008333842,83.7330589294,2.0,0.0,124.099500338,73.2304995855,41.7916666667,0.490756181962,963.333312988,0.0,0.490894674641,0.0,1.0,14.9243838787,83.1770006816,9.27900028229,2790.41617839,83.0164998372,82.877474467,73.2109991709,73.0953470866,,2256.99946086,52.7870000203,52.6379089355,41.8579994837,41.8182729085,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.163500467936,87.5389995575,100.0,9.00186157227,41.1555007299,1.125,5.92252242565,40.7329994837,35.0,69.0333328247,505.941665649,0.490894674641,41.1585003535,0.733728801182,73.3728783925,2.0,1.0,1.0,1027.22032166,1027.22032166,0.0,0.486466998979,0.0,1.0,14.7841806412,82.0999997457,8.81345506148,1912.26066081,82.166001002,81.9866027832,73.25,72.900545756,9.89599990845,2092.24992879,52.5965007146,52.5245869954,41.8515001933,42.3649088542,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.066001256307,100.0,8.78704929352,40.3145008087,0.553000132243,5.99713130792,41.298500061,224.0,65.0916662216,457.391667684,0.486466998979,40.3145008087,0.669015989758,66.9015979767,2.0,1.0,1.0,936.622385661,936.622385661,963.333312988,0.489447289077,2.0,0.0,4526.83689372,0.0,29.1904911995,3.63777671258,7.6171875,4526.83689372,0.0686995563302,139.329999924,139.329999924,81.6332079569,2.0,53.0057525635,42.5923919678,41.6067298253,1.0,2306.40692068,1109.44714525,0.0,0.0,0.0,10.4553009669,1.0,0.0,31.6224989891,62.755698204,1.0,83.0536505381,0.0,1.0,1.0,0.0,28.9783325195,1.0,81.3273798625,0.0,1.0,0.0308477731301,60.6008316676,81.3537190755,60.6008316676,2.0,0.0,70.7088253419,0.0566000007093,34.0129504971,0.942540042911,730.247265561,1.0,0.0,4262.89260937,0.00426289260937,600.93551362,0.636423761486,0.306137880102,0.636423761486,0.0,0.0,1249.27251689,600.93551362,1249.27251689,0.0,0.0,0.00124927251689,0.63279012839,1.0,10.597843521,2.0,2.0,2.0,0.0,83.9967041016,66.0773906708,62.755698204,0.62755698204,1.0,10.5,3415.85406592,104.721775839,1850.20803051,0.942561641588,1850.20803051,1.0,0.0,0.0,0.0,70.1875003179,1.0,81.6527779897,1.0,0.0,48.8750012716,69.1425008774,1.0,81.4583352407,0.0,1.0,139.329999924,0.0,1665.5300293,0.00020186565909,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.324793484685,168493.0,1960.72249553,60.1109818208,1062.03146762,0.541036525103,1062.03146762,0.328633021148,1.0,1.0,1.0,0.0,1962.95706177,1962.95706177,1962.95706177,0.0,0.0,1249.27251689,1962.95706177
2016-11-02T01:00:00.000Z,0.0,0.0330723786432,0.820137672829,0.626318595018,53.7797489166,0.045900106917,119.906666438,0.0,59.572499911,1.0,93.3333339691,0.0,0.0,0.0,55.8916664124,60.288333257,1.0,93.1527767181,0.0,0.0,119.906666438,93.6696968079,2.0,0.0,128.104499181,74.3247502645,41.7161458333,0.529352075615,1382.53335571,0.0,0.533570813724,0.0,1.0,15.6713282267,85.8965002696,,3186.24945068,85.7254988352,85.5878982544,74.3090000153,74.1816864014,,2732.33266195,53.7110007604,53.5749613444,41.7694997787,41.8367335002,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.171001434326,86.1545009613,100.0,9.75549642245,43.9559990565,1.07099914551,5.91583192348,40.6985006332,35.0,90.6583334605,725.483337402,0.533570813724,43.9559990565,0.968083099762,97.1044839223,2.0,1.0,1.0,1359.46276855,1359.46276855,0.0,0.540033130577,0.0,1.0,15.6084786256,84.7610015869,,2238.46984863,84.7580006917,84.56980896,74.3405005137,73.98487854,,2465.74987793,53.53850015,53.4528249105,41.6970001856,42.0802357992,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.00300089518229,100.0,9.63344605764,43.0610005061,0.561999956767,5.9750323693,41.1350002289,224.0,84.8916664124,657.049997965,0.540033130577,43.0610005061,0.868938060942,86.8938064575,2.0,1.0,1.0,1216.51328532,1216.51328532,1382.53335571,0.529246299233,2.0,0.0,5489.49719238,0.0,34.0944108963,2.70407352845,5.0234375,5489.49719238,0.0927376586077,242.091667175,242.091667175,100.0,2.0,53.8262812297,42.407699585,41.6719163259,1.0,3380.1890887,1178.27213607,0.0,0.0,0.0,12.9768749873,1.0,0.0,44.2274986903,61.332125028,1.0,93.3333307902,0.0,1.0,1.0,0.0,42.1491654714,1.0,92.8452358246,0.0,1.0,0.0330627052439,86.3766644796,92.5736452738,86.3766644796,2.0,0.0,103.6283744,0.0566000007093,36.1229572839,0.945316747648,721.802696021,1.0,0.0,6247.54589285,0.00624754589285,638.214785003,0.70102136004,0.244363233432,0.70102136004,0.0,0.0,1830.88998413,638.214785003,1830.88998413,0.0,0.0,0.00183088998413,0.700898041328,1.0,11.0079164465,2.0,2.0,2.0,0.0,86.3945585887,64.0285578641,61.332125028,0.61332125028,1.0,11.0833333333,4554.61944283,139.633551996,2467.02385594,0.944587841831,2467.02385594,1.0,0.0,0.0,0.0,121.342499415,1.0,100.0,1.0,0.0,59.9083347321,120.749166489,1.0,99.8472245534,0.0,1.0,242.091667175,0.0,1883.72998047,0.000214388474796,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.25869826247,168493.0,3021.12875144,92.6204579539,1636.40383027,0.626555417646,1636.40383027,0.258785098715,1.0,1.0,1.0,0.0,2611.74635824,2611.74635824,2611.74635824,0.0,0.0,1830.88998413,2611.74635824
2016-11-02T02:00:00.000Z,0.0,0.0325384695905,0.799468074011,0.597974266598,53.1010017395,0.0451434607447,111.207500458,0.0,55.4058335622,1.0,91.0694440206,0.0,0.0,0.0,54.5166664124,55.8483330409,1.0,90.861111323,0.0,0.0,111.207500458,91.3278814952,2.0,0.0,126.859501203,73.7584994634,41.8515625,0.515502018176,1269.7250061,0.0,0.525505206781,0.0,1.0,15.2869781653,85.2170003255,,3096.66615804,85.0400009155,84.9298375448,73.7539990743,73.6350199382,,2699.99932861,53.2130002975,53.0901896159,41.6284996668,41.6674728394,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.176999409993,88.2139994303,100.0,9.39141241709,43.4115012487,1.07700030009,5.89677429199,40.5514993668,35.0,86.5250002543,684.874994914,0.525505206781,43.4115012487,0.930928926014,93.0928916931,2.0,1.0,1.0,1303.30049642,1303.30049642,0.0,0.512758077402,0.0,1.0,15.250718832,83.6194992065,9.79000091553,2166.85373942,83.6390005747,83.4593429565,73.7629998525,73.4076258341,,2401.24983724,53.0195004145,52.9453582764,41.6234998703,42.0732167562,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0195013682048,100.0,9.27933573723,42.0155007044,0.513999938965,5.97138301531,41.1094999313,224.0,78.1583340963,584.850001017,0.512758077402,42.0155007044,0.814504074823,81.450407664,2.0,1.0,1.0,1140.30570475,1140.30570475,1269.7250061,0.515409135229,2.0,0.0,5362.89265951,0.0,37.1710942586,3.97057777643,8.63802083333,5361.14241536,0.0928023359523,228.806666056,228.806666056,98.2961393992,2.0,53.3581339518,42.3338216146,41.7166090012,1.0,3119.87952749,1182.95510383,0.0,0.0,0.0,12.9489625295,1.0,0.0,41.2058324814,60.8050365448,1.0,91.0273952484,0.0,1.0,1.0,0.0,38.9391657511,1.0,90.1904741923,0.0,1.0,0.0325340863851,80.1449985504,89.9927151998,80.1449985504,2.0,0.0,95.6479165144,0.0566000007093,36.2665256829,0.946231124477,719.032914088,1.0,0.0,5766.42016664,0.00576642016664,640.751329125,0.686087923278,0.260141843096,0.686087923278,0.0,0.0,1689.89249674,640.751329125,1689.89249674,0.0,0.0,0.00168989249674,0.685865064462,1.0,12.2453463484,2.0,2.0,2.0,0.0,87.0581480662,63.3317775726,60.8050365448,0.608050365448,1.0,9.91666666667,4302.83463132,131.914442197,2330.64382587,0.946229766374,2330.64382587,1.0,0.0,0.0,0.0,115.101666133,1.0,98.1944452922,1.0,0.0,58.8000008265,113.704999924,1.0,98.0000006358,0.0,1.0,228.806666056,0.0,1773.17993164,0.000215240548171,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.274924603242,168493.0,2720.45623871,83.4025701659,1473.54362404,0.598251360265,1473.54362404,0.275132246844,1.0,1.0,1.0,0.0,2463.08445231,2463.08445231,2463.08445231,0.0,0.0,1689.89249674,2463.08445231
2016-11-02T03:00:00.000Z,0.0,0.0313949691508,0.776785340355,0.560328441855,51.9325005213,0.0438367231879,97.5033346812,0.0,48.5741666158,1.0,87.2222220103,0.0,0.0,0.0,52.1916662852,48.998333931,1.0,86.9999987284,0.0,0.0,97.5033346812,87.5039787292,2.0,0.0,125.150250753,73.2177502314,42.2057291667,0.495101475352,1101.13332113,0.0,0.503645858802,0.0,1.0,15.1649047534,84.0274995168,,2943.74951172,83.8505007426,83.7389882406,73.2140000661,73.1010615031,,2467.66615804,52.9849996567,52.8576838175,41.5685005188,41.5643895467,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.176998774211,93.8495006561,100.0,9.2762401104,42.2820002238,1.06799983978,5.88866468271,40.500500679,35.0,77.6666666667,589.991663615,0.503645858802,42.2820002238,0.836659931001,83.6427822113,2.0,1.0,1.0,1171.3239034,1171.3239034,0.0,0.49357492895,0.0,1.0,14.9219663938,82.5620002747,9.37799962362,2031.49568685,82.5995000203,82.4236323039,73.2215003967,72.8763071696,,2229.74991862,52.7930002213,52.7164840698,41.6445000966,42.1459782918,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0374997456868,100.0,8.94531194369,40.9549999237,0.498999595642,5.97665437063,41.145500501,224.0,71.316666921,511.141670227,0.49357492895,40.9549999237,0.73969081697,73.9386679331,2.0,1.0,1.0,1035.56714376,1035.56714376,1101.13332113,0.495071148976,2.0,0.0,4925.903361,0.0,34.3215808868,4.35456212362,9.23177083333,4925.903361,0.0750806929737,167.058335622,167.058335622,87.8719762166,2.0,53.1575927734,42.3166249593,41.7086499532,1.0,2650.06318878,1233.97121794,0.0,0.0,0.0,12.0366121928,1.0,0.0,36.179166158,61.1773878733,1.0,87.1175791423,0.0,1.0,1.0,0.0,33.6449991862,1.0,85.8690427144,0.0,1.0,0.03139397171,69.8241640727,85.6072438558,69.8241640727,2.0,0.0,81.2444905018,0.0566000007093,37.8305556335,0.945927318571,719.951475215,1.0,0.0,4898.06663366,0.00489806663366,668.384366774,0.645404216582,0.300524995242,0.645404216582,0.0,0.0,1435.41500854,668.384366774,1435.41500854,0.0,0.0,0.00143541500854,0.645317723354,1.0,10.7023940087,2.0,2.0,2.0,0.0,87.1877543132,63.5668652852,61.1773878733,0.611773878733,1.0,11.0833333333,3884.03440671,119.075046135,2103.79937532,0.945929211824,2103.79937532,1.0,0.0,0.0,0.0,84.0908336639,1.0,88.0138899485,1.0,0.0,52.6750011444,82.9675006866,1.0,87.791668574,0.0,1.0,167.058335622,0.0,1504.88000488,0.00022452301065,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.317703472401,168493.0,2300.9684967,70.5420964931,1246.32677755,0.560384664141,1246.32677755,0.317777419719,1.0,1.0,1.0,0.0,2224.05582682,2224.05582682,2224.05582682,0.0,0.0,1435.41500854,2224.05582682
2016-11-02T04:00:00.000Z,0.0,0.0317851269964,0.79001927328,0.582639934125,52.6967500051,0.0445526208624,105.543333054,0.0,52.5300000509,1.0,89.4583333333,0.0,0.0,0.0,53.558333079,53.090833346,1.0,89.2638880412,0.0,0.0,105.543333054,89.7678457896,2.0,0.0,126.417749405,73.7209993998,41.9817708333,0.507109730139,1200.57499186,0.0,0.511875261497,0.0,1.0,15.442893664,84.8495006561,,3027.91611735,84.6904996236,84.5439097087,73.7209993998,73.5937576294,,2565.99945068,53.486000061,53.349454244,41.7994998296,41.8150939941,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.159001032511,92.9570000966,100.0,9.52097940445,42.890999794,1.06349976858,5.92191429933,40.736000061,35.0,82.4166660309,640.533335368,0.511875261497,42.890999794,0.892791065034,89.2791086833,2.0,1.0,1.0,1249.90749105,1249.90749105,0.0,0.509472635638,0.0,1.0,15.1963295937,83.4350013733,9.64440002441,2092.61308797,83.4544995626,83.26318868,73.7209993998,73.3687184652,,2277.49991862,53.3015003204,53.2233123779,41.7315003077,42.1740570068,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0194981892904,100.0,9.21237659454,41.7229992549,0.527500152588,5.98395303885,41.2025003433,224.0,75.9666665395,560.041659037,0.509472635638,41.7229992549,0.784534868513,78.4534867605,2.0,1.0,1.0,1098.34881592,1098.34881592,1200.57499186,0.506666049455,2.0,0.0,5075.84493001,0.0,32.8571515083,3.59663750728,7.55989583333,5075.84493001,0.073990970978,175.653335571,175.653335571,89.1937828064,2.0,53.6377639771,42.4490941366,41.6824938456,1.0,2874.57492372,1256.90376759,0.0,0.0,0.0,11.9752165476,1.0,0.0,38.8108323415,61.7457828522,1.0,89.2522818247,0.0,1.0,1.0,0.0,36.4399992625,1.0,88.1785678864,0.0,1.0,0.031767753447,75.2508309682,88.1427243551,75.2508309682,2.0,0.0,88.1274741207,0.0566000007093,38.5336118172,0.945238789555,722.034557557,1.0,0.0,5313.02784759,0.00531302784759,680.805853963,0.657669250829,0.287564937818,0.657669250829,0.0,0.0,1557.02249146,680.805853963,1557.02249146,0.0,0.0,0.00155702249146,0.656977410118,1.0,9.92992883259,2.0,2.0,2.0,0.0,87.8409868876,64.0968265533,61.7457828522,0.617457828522,1.0,10.5,4131.47869131,126.661085938,2237.82834542,0.945234188647,2237.82834542,1.0,0.0,0.0,0.0,88.365834554,1.0,89.1944452922,1.0,0.0,53.3833341599,87.2875003815,1.0,88.9722220103,0.0,1.0,175.653335571,0.0,1781.35998535,0.000228695624253,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.304226128584,168493.0,2550.67678978,78.1975452882,1381.58205492,0.583565131526,1381.58205492,0.304960486955,1.0,1.0,1.0,0.0,2367.48561605,2367.48561605,2367.48561605,0.0,0.0,1557.02249146,2367.48561605
2016-11-02T05:00:00.000Z,0.0,0.0333143620856,0.822246358165,0.628882976872,54.0010004044,0.0463152750927,121.518332163,0.0,60.5208336512,1.0,93.8055547078,0.0,0.0,0.0,56.1666666667,60.9749994278,1.0,93.6111100515,0.0,0.0,121.518332163,94.0647996267,2.0,0.0,128.712749799,74.7117493947,41.9244791667,0.534807022053,1402.80833944,0.0,0.535796182136,0.0,1.0,15.807905515,86.3060003916,,3207.49938965,86.1454995473,86.0011723836,74.7064990997,74.5746994019,,2744.33274333,53.7905000051,53.6596806844,41.7754993439,41.8392740885,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.16050084432,86.563999176,100.0,9.89105987549,44.3700002035,1.06649843852,5.91684563955,40.7090009054,35.0,91.8500010173,736.216674805,0.535796182136,44.3700002035,0.969616960798,98.2148412069,2.0,1.0,1.0,1373.80201213,1373.80201213,0.0,0.543539507515,0.0,1.0,15.7269260089,85.1525007884,,2252.71801758,85.1345005035,84.9416656494,74.7169996897,74.3612060547,,2480.49991862,53.6119998296,53.5274175008,41.754000028,42.1089579264,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.0180002848307,100.0,9.74844702085,43.3805004756,0.593499501546,5.97847906748,41.1605005264,224.0,85.8333326976,666.591659546,0.543539507515,43.3805004756,0.875517316546,87.5517292023,2.0,1.0,1.0,1225.72424316,1225.72424316,1402.80833944,0.534567468764,2.0,0.0,5488.33036296,0.0,33.046643575,2.66790025433,5.62239583333,5488.33036296,0.0904524444505,237.182500203,237.182500203,99.2040977478,2.0,53.9097976685,42.4376373291,41.6481453578,1.0,3413.52533375,1163.43491759,0.0,0.0,0.0,12.8126916885,1.0,0.0,44.6783323288,61.8938074112,1.0,93.6643803914,0.0,1.0,1.0,0.0,42.7058324814,1.0,93.1190458934,0.0,1.0,0.0333024608688,87.3841648102,93.044022878,87.3841648102,2.0,0.0,104.650382576,0.0566000007093,35.66808426,0.945140233202,722.33356386,1.0,0.0,6309.1607065,0.0063091607065,630.17815924,0.704892915363,0.240249287969,0.704892915363,0.0,0.0,1848.94666545,630.17815924,1848.94666545,0.0,0.0,0.00184894666545,0.704693098863,1.0,11.2164846855,2.0,2.0,2.0,0.0,88.4659449259,64.1708672841,61.8938074112,0.618938074112,1.0,11.0833333333,4576.96025134,140.318466836,2479.12482469,0.945142203332,2479.12482469,1.0,0.0,0.0,0.0,119.178333282,1.0,99.2222232819,1.0,0.0,59.4333343506,118.004165649,1.0,99.0694459279,0.0,1.0,237.182500203,0.0,1964.11999512,0.000211688819476,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.25419379975,168493.0,3047.66183963,93.4338978901,1650.77556041,0.629342110908,1650.77556041,0.254442502372,1.0,1.0,1.0,0.0,2623.01780192,2623.01780192,2623.01780192,0.0,0.0,1848.94666545,2623.01780192
2016-11-02T06:00:00.000Z,0.0,0.0341397867758,0.83380660903,0.643405994793,54.3032506307,0.0471202155535,126.811667124,0.0,62.8883326848,1.0,95.0277767181,0.0,0.0,0.0,56.9333333969,63.8716672262,1.0,94.8888893127,0.0,0.0,126.811667124,95.3201808929,2.0,0.0,129.227250417,74.9239997864,42.0104166667,0.543614921135,1462.53333537,0.0,0.545205551899,0.0,1.0,15.6157304446,86.6059996287,,3263.74938965,86.4380003611,86.3108088175,74.9059988658,74.7854919434,,2723.99940999,54.0049997965,53.8845469157,41.6989997228,41.7826461792,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.167999267578,85.9580008189,100.0,9.71003564199,44.7390006383,1.0739997228,5.90569492181,40.625,35.0,94.3833325704,761.675003052,0.545205551899,44.7390006383,0.969784127372,99.7833360036,2.0,1.0,1.0,1396.96668498,1396.96668498,0.0,0.559878066544,0.0,1.0,15.8598772685,85.607000351,,2279.33972168,85.5785001119,85.3978652954,74.942000707,74.5863596598,,2466.74981689,53.8174997965,53.7390721639,41.6519997915,41.9557647705,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.0285002390544,100.0,9.90288877487,43.9265003204,0.645999908447,5.95698845387,41.005999883,224.0,89.1166667938,700.858332316,0.559878066544,43.9265003204,0.893400639125,89.340066274,2.0,1.0,1.0,1250.76089478,1250.76089478,1462.53333537,0.543360401254,2.0,0.0,5480.16235352,0.0,33.7490080198,2.67457773288,5.92708333333,5480.16235352,0.0891920998152,239.777501424,239.777501424,99.8476759593,2.0,54.1261571248,42.3465576172,41.6619682312,1.0,3546.63484379,1153.69906761,0.0,0.0,0.25,13.6137005488,1.0,0.0,46.8449993134,61.292298317,1.0,95.1769371033,0.0,1.0,1.0,0.0,45.0041653315,1.0,94.8749974569,0.0,1.0,0.0341305456688,91.849164327,94.6126410166,91.849164327,2.0,0.0,108.731196335,0.0566000007093,35.3696067843,0.946327382811,718.743207967,1.0,0.0,6555.18474568,0.00655518474568,624.904705672,0.714041288272,0.232273353418,0.714041288272,0.0,0.0,1921.04584757,624.904705672,1921.04584757,0.0,0.0,0.00192104584757,0.713863839706,1.0,10.6625519834,2.0,2.0,2.0,0.0,89.7822914124,63.2540683746,61.292298317,0.61292298317,1.0,10.5,4700.33391141,144.10080312,2545.95055325,0.946314641689,2545.95055325,1.0,0.0,0.0,0.0,120.414999644,1.0,99.8750006358,1.0,0.0,59.833334287,119.362501144,1.0,99.7222239176,0.0,1.0,239.777501424,0.0,2011.69006348,0.000209917366207,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.245450448704,168493.0,3198.83973381,98.0686443519,1732.66153927,0.644019964023,1732.66153927,0.245681276008,1.0,1.0,1.0,0.0,2690.38482666,2690.38482666,2690.38482666,0.0,0.0,1921.04584757,2690.38482666
2016-11-02T07:00:00.000Z,0.0,0.0312144897146,0.77628196517,0.541601301257,50.8337510427,0.0437175331628,88.2141660055,0.0,43.8158330917,1.0,84.2083333333,0.0,0.0,0.0,50.3916667302,44.3891661962,1.0,83.986111323,0.0,0.0,88.2141660055,84.4758644104,2.0,0.0,123.414750417,72.5809993744,41.9479166667,0.488376986879,984.866658529,0.0,0.485684729193,0.0,1.0,14.7503384749,82.7734998067,9.35400136312,2814.99951172,82.5890000661,82.5042572021,72.5479996999,72.4604314168,,2244.99950155,53.0224997203,52.9029134115,41.6119998296,41.5713882446,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.184499740601,87.6604995728,100.0,8.86430946986,40.9770002365,1.13549963633,5.88602908452,40.4765001933,35.0,70.7166671753,521.074999491,0.485684729193,40.9770002365,0.76281359718,76.2996082306,2.0,1.0,1.0,1067.93903605,1067.93903605,0.0,0.482337082599,0.0,1.0,14.6246391137,81.5719985962,9.03750165304,1914.13538615,81.6515007019,81.4741744995,72.6139990489,72.2601496379,,2059.24993896,52.835000356,52.7623850505,41.6535002391,42.1249059041,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0795021057129,100.0,8.66075738271,39.9980004628,0.593500455221,5.96388161182,41.0599997838,224.0,65.9500007629,463.791666667,0.482337082599,39.9980004628,0.684722344535,68.4893786112,2.0,1.0,1.0,958.611282349,958.611282349,984.866658529,0.487245155155,2.0,0.0,4451.5744222,0.0,31.2112167676,4.08000258605,9.3125,4451.5744222,0.0664068006088,137.257499059,137.257499059,81.726828893,2.0,53.2151590983,42.3261795044,41.7356891632,1.0,2350.65875937,1176.8548826,0.0,0.0,0.0833333333333,12.215886116,1.0,0.0,32.785832723,60.3321135839,1.0,83.9897232056,0.0,1.0,1.0,0.0,30.1616662343,1.0,82.3630936941,0.0,1.0,0.0311682569225,62.9474995931,82.1255912781,62.9474995931,2.0,0.0,72.0654790637,0.0566000007093,36.0795077402,0.947474590811,715.287308886,1.0,0.0,4344.68252875,0.00434468252875,637.447125231,0.631376767464,0.316098127213,0.631376767464,0.0,0.0,1273.24166361,637.447125231,1273.24166361,0.0,0.0,0.00127324166361,0.628540808956,1.0,9.87520625966,2.0,2.0,2.0,0.0,89.6414883931,62.3347206116,60.3321135839,0.603321135839,1.0,9.91666666667,3527.51364197,108.144986804,1910.68878885,0.947474894677,1910.68878885,1.0,0.0,0.0,0.0,69.0508327484,1.0,81.6944446564,1.0,0.0,48.8666677475,68.2066663106,1.0,81.4444459279,0.0,1.0,137.257499059,0.0,1628.28991699,0.000214130603291,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.333621638936,168493.0,2028.54558678,62.1902728041,1098.76805697,0.544858563641,1098.76805697,0.336629486677,1.0,1.0,1.0,0.0,2016.6115214,2016.6115214,2016.6115214,0.0,0.0,1273.24166361,2016.6115214
2016-11-02T08:00:00.000Z,0.0,0.0329554970192,0.825919036486,0.633692928351,53.4812494914,0.045766221134,121.16500028,0.0,60.1758337021,1.0,93.6111100515,0.0,0.0,0.0,56.0333334605,60.9691667557,1.0,93.3888880412,0.0,0.0,121.16500028,93.8818321228,2.0,0.0,126.707250277,73.2260007858,42.1458333333,0.526007789131,1392.22499593,0.0,0.527427025484,0.0,1.0,15.4924482505,84.9724992116,,3189.58272298,84.8120002747,84.662167867,73.2185007731,73.0928064982,,2742.33266195,53.9419997533,53.8106511434,41.8010002772,41.8672739665,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.160498936971,84.0229994456,100.0,9.57986021042,43.0109999975,1.1280002594,5.91258811951,40.6730000178,35.0,91.2166665395,731.950002035,0.527427025484,43.0109999975,0.973662881657,99.1088657379,2.0,1.0,1.0,1387.35286458,1387.35286458,0.0,0.533751116114,0.0,1.0,15.3111510277,83.8145008087,,2198.34979248,83.7905000051,83.6005477905,73.2335007985,72.8852361043,,2470.74993896,53.7695000966,53.6848831177,41.7524992625,42.0623601278,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.0240008036296,100.0,9.34199810028,42.0380007426,0.659499168396,5.9691529274,41.0930000941,224.0,85.0166657766,660.275004069,0.533751116114,42.0380007426,0.883455672491,88.3455689748,2.0,1.0,1.0,1236.83794149,1236.83794149,1392.22499593,0.525830414359,2.0,0.0,5476.07828776,0.0,34.5237766613,2.986959517,6.59895833333,5476.07828776,0.0910881100539,240.92916743,240.92916743,100.0,2.0,54.0311501243,42.4248987834,41.7494529088,1.0,3399.90498874,1236.37395225,0.0,0.0,0.0,13.2527770996,1.0,0.0,44.6241658529,59.9657236735,1.0,93.5045649211,0.0,1.0,1.0,0.0,42.58583196,1.0,92.9999974569,0.0,1.0,0.0329372707625,87.2258313497,92.8064454397,87.2258313497,2.0,0.0,104.232815932,0.0566000007093,37.9042176224,0.94811718239,713.354504969,1.0,0.0,6283.98645492,0.00628398645492,669.685815325,0.69577814419,0.253019415799,0.69577814419,0.0,0.0,1841.569163,669.685815325,1841.569163,0.0,0.0,0.001841569163,0.695607235034,1.0,9.25294967947,2.0,2.0,2.0,0.0,90.2123413086,61.8121535561,59.9657236735,0.599657236735,1.0,11.0833333333,4633.18893634,142.042301529,2509.58126765,0.948165201817,2509.58126765,1.0,0.0,0.0,0.0,120.890000025,1.0,100.0,1.0,0.0,59.9083347321,120.039167404,1.0,99.8472245534,0.0,1.0,240.92916743,0.0,1908.52001953,0.000224960191951,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.26685161543,168493.0,3098.08881411,94.9798662528,1678.08948874,0.634012565868,1678.08948874,0.267019151054,1.0,1.0,1.0,0.0,2646.77638753,2646.77638753,2646.77638753,0.0,0.0,1841.569163,2646.77638753
2016-11-02T09:00:00.000Z,0.0,0.0334241959767,0.828996957451,0.63763363406,53.8637495041,0.0461640867852,123.087498983,0.0,61.086666743,1.0,94.0833333333,0.0,0.0,0.0,56.375,62.028333346,1.0,93.9583333333,0.0,0.0,123.087498983,94.4257469177,2.0,0.0,128.015999794,74.1522502899,42.4244791667,0.53330717983,1421.57501221,0.0,0.534848805941,0.0,1.0,15.7438470523,85.8320000966,,3219.16609701,85.6579996745,85.5243174235,74.1440003713,74.0147018433,,2745.99940999,53.955499649,53.8272196452,41.8144995372,41.8806330363,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.178499857585,84.9334996541,100.0,9.8215508461,43.8435001373,1.09799925486,5.91867033641,40.7165002823,35.0,92.3416671753,743.091664632,0.534848805941,43.8435001373,0.976164452689,99.2322654724,2.0,1.0,1.0,1389.25171916,1389.25171916,0.0,0.546246003468,0.0,1.0,15.5988094012,84.7430000305,,2221.97186279,84.7160002391,84.5372212728,74.1605002085,73.8043696086,,2472.49989827,53.7965005239,53.698908488,41.7419996262,42.0547053019,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.0269997914632,100.0,9.62884553274,42.9740006129,0.647499084473,5.96996382872,41.0945005417,224.0,86.8666667938,678.483337402,0.546246003468,42.9740006129,0.886915646508,88.6915651957,2.0,1.0,1.0,1241.68190511,1241.68190511,1421.57501221,0.533133293827,2.0,0.0,5490.66402181,0.0,34.01146698,2.84633584817,6.44270833333,5488.91373698,0.090607075414,241.415833791,241.415833791,100.0,2.0,54.0692265828,42.4217122396,41.684803009,1.0,3461.94498246,1199.37059239,0.0,0.0,0.0,13.0045715968,1.0,0.0,45.52333196,61.1394287745,1.0,94.1666660309,0.0,1.0,1.0,0.0,43.5716657639,1.0,93.7083307902,0.0,1.0,0.0334171830385,89.094997406,93.5397313436,89.094997406,2.0,0.0,106.134811214,0.0566000007093,36.7697846279,0.947127615281,716.330691024,1.0,0.0,6398.65391813,0.00639865391813,649.642829807,0.703475642247,0.243715022061,0.703475642247,0.0,0.0,1875.1733195,649.642829807,1875.1733195,0.0,0.0,0.0018751733195,0.703306217988,1.0,9.89127847093,2.0,2.0,2.0,0.0,91.361111034,62.6177818992,61.1394287745,0.611394287745,1.0,9.91666666667,4658.76838008,142.826505047,2523.4364533,0.946673068134,2523.4364533,1.0,0.0,0.0,0.0,121.001666387,1.0,100.0,1.0,0.0,59.9333343506,120.414165497,1.0,99.8888905843,0.0,1.0,241.415833791,0.0,1976.34997559,0.000218227372222,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.257443704975,168493.0,3139.30756048,96.2435327427,1700.41575153,0.637914933226,1700.41575153,0.257622945554,1.0,1.0,1.0,0.0,2665.5838623,2665.5838623,2665.5838623,0.0,0.0,1875.1733195,2665.5838623
2016-11-02T10:00:00.000Z,0.0,0.0346121906496,0.857816653507,0.672738344107,54.8702500661,0.0477301285766,134.614164988,0.0,67.0525004069,1.0,96.9444433848,0.0,0.0,0.0,58.0583337148,67.5991655986,1.0,96.763888677,0.0,0.0,134.614164988,97.2031110128,2.0,0.0,130.329749743,75.459499677,41.9869791667,0.553199354358,1560.13332113,0.0,0.545059851414,0.0,1.0,15.8780070146,87.2075004578,,3337.08272298,87.0469996134,86.8944753011,75.4504998525,75.3086624146,,2740.99938965,54.7310005824,54.6113815308,42.0590003332,42.1618906657,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.16050084432,86.2279993693,100.0,9.92345134417,44.9879992803,1.07250022888,5.95455555121,40.9865001043,35.0,97.4500001272,788.75,0.545059851414,44.9879992803,,103.377229691,2.0,1.0,1.0,1447.28119914,1447.28119914,0.0,0.577939057737,0.0,1.0,16.1922552586,86.6585013072,,2307.8361613,86.5655002594,86.3843816121,75.4684995015,75.1164118449,,2524.49987793,54.5614995956,54.4747772217,41.8709996541,42.1146977743,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.0930010477702,100.0,10.2186419169,44.6945006053,0.737499872843,5.97361326218,41.1334997813,224.0,96.3333326976,771.383331299,0.577939057737,44.6945006053,0.953480973017,95.3480981191,2.0,1.0,1.0,1334.87336222,1334.87336222,1560.13332113,0.553190629165,2.0,0.0,5541.42252604,0.0,31.1354511579,1.87054210901,3.7734375,5541.42252604,0.0855203139552,241.166665395,241.166665395,100.0,2.0,54.8404083252,42.6261545817,41.6112756729,1.0,3754.38156753,1161.19720102,0.0,0.0,1.0,12.7724053065,1.0,0.0,49.5883321762,62.678094546,1.0,97.1518249512,0.0,1.0,1.0,0.0,48.0249986649,1.0,97.0535697937,0.0,1.0,0.034611383473,97.6133314768,96.8470624288,97.6133314768,2.0,0.0,115.100205495,0.0566000007093,35.5994813137,0.944102691511,725.492766912,1.0,0.0,6939.15947507,0.00693915947507,628.966093067,0.72107363147,0.223021732749,0.72107363147,0.0,0.0,2033.57250977,628.966093067,2033.57250977,0.0,0.0,0.00203357250977,0.721063037713,1.0,7.70525469765,2.0,2.0,2.0,0.0,88.2346153259,64.9290116628,62.678094546,0.62678094546,1.0,10.5,4915.57876855,150.699686809,2662.53860283,0.944095364219,2662.53860283,1.0,0.0,0.0,0.0,120.504999797,1.0,100.0,1.0,0.0,59.9166679382,120.661665599,1.0,99.8611132304,0.0,1.0,241.166665395,0.0,2087.84008789,0.000211281663415,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.236227971455,168493.0,3503.04868688,107.394950797,1897.43726946,0.672802162602,1897.43726946,0.236231176221,1.0,1.0,1.0,0.0,2820.20090739,2820.20090739,2820.20090739,0.0,0.0,2033.57250977,2820.20090739
2016-11-02T11:00:00.000Z,0.0,0.03504338953,0.852502956003,0.666417220716,55.4792499542,0.0485621131382,135.660002391,0.0,67.2791671753,1.0,97.1527773539,0.0,0.0,0.0,58.1666666667,68.3758335114,1.0,96.9444433848,0.0,0.0,135.660002391,97.4141305288,2.0,0.0,132.536999702,77.0577497482,42.2421875,0.562363568051,1570.98334757,0.0,0.553829890092,0.0,1.0,16.2176370621,88.6685009003,,3343.74934896,88.4989992778,88.3491872152,77.0509993235,76.9010187785,,2742.33272298,54.8435001373,54.7400588989,42.3140001297,42.4138590495,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.169501622518,91.3400001526,100.0,10.2221277555,46.1849991481,1.01850064596,5.99550926685,41.2954994837,35.0,97.9249998728,792.775004069,0.553829890092,46.1849991481,,102.258458455,2.0,1.0,1.0,1431.61842855,1431.61842855,0.0,0.589619150783,0.0,1.0,16.6769234339,88.1840012868,,2314.21034749,88.0760008494,87.9044011434,77.0645001729,76.7091089884,,2521.74985758,54.6605002085,54.583152771,42.1005004247,42.3642654419,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.108000437419,100.0,10.6649920146,45.9755004247,0.694000244141,6.01193130016,41.4065001806,224.0,97.1499996185,778.208333333,0.589619150783,45.9755004247,0.942640300932,94.2640310923,2.0,1.0,1.0,1319.69642131,1319.69642131,1570.98334757,0.562384241566,2.0,0.0,5539.67215983,0.0,30.6057445208,2.07549577951,5.44010416667,5539.67215983,0.0866613194007,242.045834859,242.045834859,100.0,2.0,54.9966684977,42.8987401326,41.4489777883,1.0,3778.40367122,1059.61980148,0.0,0.0,1.0,11.8639373779,1.0,0.0,49.7308324178,65.1870619456,1.0,97.3915506999,0.0,1.0,1.0,0.0,48.1641661326,1.0,97.2559496562,0.0,1.0,0.035046522605,97.894999822,97.0978914897,97.894999822,2.0,0.0,115.836664755,0.0566000007093,32.4853653533,0.938045569449,744.106256834,1.0,0.0,6983.55911998,0.00698355911998,573.946377141,0.732613983972,0.205455094745,0.732613983972,0.0,0.0,2046.58415731,573.946377141,2046.58415731,0.0,0.0,0.00204658415731,0.732628653447,1.0,10.4436092959,2.0,2.0,2.0,0.0,81.2198104858,69.0978603363,65.1870619456,0.651870619456,1.0,11.0833333333,4838.0234727,148.322030109,2620.53053445,0.938069078718,2620.53053445,1.0,0.0,0.0,0.0,121.273333232,1.0,100.0,1.0,0.0,59.9083347321,120.77249972,1.0,99.8472245534,0.0,1.0,242.045834859,0.0,2090.13989258,0.000192799495251,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219019152647,168493.0,3437.75011574,105.393055459,1862.06809432,0.666562926395,1862.06809432,0.218949308808,1.0,1.0,1.0,0.0,2793.53684489,2793.53684489,2793.53684489,0.0,0.0,2046.58415731,2793.53684489
