timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-11-02T12:00:00.000Z,0.0,0.0346792902327,0.820083474671,0.626001370435,55.1439987818,0.0478813090733,125.064169566,0.0,61.9491666158,1.0,94.6805559794,0.0,0.0,0.0,56.6999998093,63.0033334096,1.0,94.4999993642,0.0,0.0,125.064169566,94.9798812866,2.0,0.0,132.68249925,77.5385004679,41.9635416667,0.554767708145,1447.08333333,0.0,0.55828191297,0.0,1.0,16.5427630742,88.9610010783,,3240.83268229,88.80199941,88.6772613525,77.5400002797,77.4095815023,,2715.33274333,53.9659999212,53.8603388468,41.9870001475,42.0645268758,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.159001668294,95.4799995422,100.0,10.586788257,46.8149992625,0.986999511719,5.9559747378,41.0045003891,35.0,94.2166665395,756.775004069,0.55828191297,46.8149992625,0.963446052849,96.8049945831,2.0,1.0,1.0,1355.26991781,1355.26991781,0.0,0.573998423084,0.0,1.0,16.5717709859,87.8330001831,9.84000142415,2243.71913656,87.7609996796,87.5906855265,77.5370006561,77.1811116536,,2403.24985758,53.7980006536,53.7103881836,41.7990001043,42.1044896444,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.07200050354,100.0,10.5872097015,45.9619995753,0.59049987793,5.98456128438,41.2085002263,224.0,88.1416657766,690.308334351,0.573998423084,45.9619995753,0.858426106771,85.8426119486,2.0,1.0,1.0,1201.79654948,1201.79654948,1447.08333333,0.554311567226,2.0,0.0,5408.40030924,0.0,36.2300467058,4.36585225662,12.6354166667,5404.89972479,0.0889279412749,232.445837657,232.445837657,98.9224662781,2.0,54.1829833984,42.6022394354,41.3413648605,1.0,3498.64596381,987.608803301,0.0,0.0,0.583333333333,10.8716252645,1.0,0.0,46.1474987666,66.6683750153,1.0,94.7945194244,0.0,1.0,1.0,0.0,44.3116658529,1.0,94.3035678864,0.0,1.0,0.0345556890084,90.4591636658,94.2282625834,90.4591636658,2.0,0.0,107.259974019,0.0566000007093,30.2776833319,0.930956787089,766.385726522,1.0,0.0,6466.48771656,0.00646648771656,534.94139492,0.726505460698,0.205080249917,0.726505460698,0.0,0.0,1895.05252075,534.94139492,1895.05252075,0.0,0.0,0.00189505252075,0.726863423983,1.0,14.670060038,2.0,2.0,2.0,0.0,70.6990536776,73.4219589233,66.6683750153,0.666683750153,1.0,11.0833333333,4483.44728291,137.451586715,2428.47323308,0.93100272719,2428.47323308,1.0,0.0,0.0,0.0,117.075833003,1.0,99.0277773539,1.0,0.0,59.2916673024,115.370000203,1.0,98.8194446564,0.0,1.0,232.445837657,0.0,2051.51000977,0.000179696980479,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.220278892777,168493.0,3017.32497249,92.5038433448,1634.34350151,0.626557557377,1634.34350151,0.220515055949,1.0,1.0,1.0,0.0,2606.46966553,2608.44910778,2608.44910778,0.0,0.0,1895.05252075,2608.44910778
2016-11-02T13:00:00.000Z,0.0,0.0346997378795,0.809124609144,0.611715255406,55.1087500254,0.0477460796682,121.215835571,0.0,60.1550003688,1.0,93.6944440206,0.0,0.0,0.0,56.1250003179,61.0416673024,1.0,93.5277792613,0.0,0.0,121.215835571,94.0063489278,2.0,0.0,132.966749827,77.8579998016,42.7526041667,0.552980508727,1403.68332926,0.0,0.565558964736,0.0,1.0,16.8497595787,89.2594998678,,3211.24943034,89.0989996592,88.9760843913,77.8714993795,77.7479985555,,2687.99934896,53.7245000203,53.6201858521,41.8879995346,41.9538065592,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.160500208537,93.609500885,100.0,10.9027053515,47.2110001246,0.970499356588,5.94705414772,40.917500178,35.0,92.9583333333,749.816665649,0.565558964736,47.2110001246,0.946927853539,94.6927833557,2.0,1.0,1.0,1325.69899495,1325.69899495,0.0,0.564542663357,0.0,1.0,16.5512239138,87.8029994965,9.8219994439,2215.22269694,87.7355003357,87.5894088745,77.8445002238,77.4840876261,,2376.99991862,53.4859997431,53.4126688639,41.7960001628,42.1178970337,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.0674991607666,100.0,10.5632161299,45.9395001729,0.559000015259,5.98800782363,41.2370001475,224.0,84.566666921,653.866673787,0.564542663357,45.9395001729,0.82705884661,82.7058836619,2.0,1.0,1.0,1157.88238525,1157.88238525,1403.68332926,0.552848227078,2.0,0.0,5345.38968913,0.0,35.5858430862,4.13756161928,11.0807291667,5345.38968913,0.0871261424433,221.180836995,221.180836995,97.0683091482,2.0,53.9502894084,42.5535430908,41.2796669006,1.0,3386.28926374,948.012769305,0.0,0.0,0.0,10.1757164001,1.0,0.0,44.9849990209,67.6957829793,1.0,93.978307724,0.0,1.0,1.0,0.0,43.0966657003,1.0,93.5297616323,0.0,1.0,0.0346998130293,88.0816644033,93.3832969666,88.0816644033,2.0,0.0,103.815390927,0.0566000007093,29.0637652557,0.92489042351,785.898235449,1.0,0.0,6258.82074242,0.00625882074242,513.494079355,0.722580086418,0.202290795445,0.722580086418,0.0,0.0,1834.194163,513.494079355,1834.194163,0.0,0.0,0.001834194163,0.722438126802,1.0,15.9043422626,2.0,2.0,2.0,0.0,63.1489814123,76.8058884939,67.6957829793,0.676957829793,1.0,11.0833333333,4334.30203304,132.879156183,2347.68824236,0.924870881863,2347.68824236,1.0,0.0,0.0,0.0,111.291666667,1.0,97.111111323,1.0,0.0,58.1333344777,109.889166514,1.0,96.8888899485,0.0,1.0,221.180836995,0.0,1973.23999023,0.0001724924196,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.218723282798,168493.0,2867.51547722,87.9110486645,1553.19872019,0.611882039588,1553.19872019,0.218875730676,1.0,1.0,1.0,0.0,2538.39567057,2538.39567057,2538.39567057,0.0,0.0,1834.194163,2538.39567057
2016-11-02T14:00:00.000Z,0.0,0.0350409668715,0.812996040351,0.617046728384,55.2272485097,0.0482014280604,124.165834427,0.0,61.5608336131,1.0,94.4861119588,0.0,0.0,0.0,56.5749994914,62.6049998601,1.0,94.2916653951,0.0,0.0,124.165834427,94.7739531199,2.0,0.0,133.104750315,77.8775018056,42.0520833333,0.558749534067,1434.04166667,0.0,0.564401506966,0.0,1.0,16.8509685198,89.2549997965,,3234.16607666,89.1020005544,88.9900716146,77.882001241,77.7759272257,,2724.66603597,53.6854998271,53.6023457845,41.8775002162,41.978632609,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.152999242147,94.4689998627,100.0,10.9057392279,47.2245003382,0.97350025177,5.94522941113,40.9039999644,35.0,94.0999997457,756.725001017,0.564401506966,47.2245003382,0.957519749233,95.7519753774,2.0,1.0,1.0,1340.52764893,1340.52764893,0.0,0.567183488921,0.0,1.0,16.6491243045,88.0685005188,9.7739982605,2220.84700521,88.0054995219,87.8309224447,77.8730023702,77.5076853434,,2436.24987793,53.4724995295,53.3629379272,41.736000061,42.0540644328,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.0630009969076,100.0,10.6667852402,46.2694994609,0.553000132243,5.98354768753,41.1829999288,224.0,87.0250008901,675.724995931,0.567183488921,46.2694994609,0.850975283668,85.097530365,2.0,1.0,1.0,1191.36539714,1191.36539714,1434.04166667,0.558601484165,2.0,0.0,5430.57063802,0.0,35.7945189043,4.08698324362,12.0,5427.17613636,0.0929029062141,238.418332418,238.418332418,99.8789507548,2.0,53.9386679909,42.5918190696,41.2794768016,1.0,3482.96550871,875.132722078,0.0,0.0,0.0,10.3252423604,1.0,0.0,45.8733320236,67.5567588806,1.0,94.6803614299,0.0,1.0,1.0,0.0,44.0041656494,1.0,94.3630917867,0.0,1.0,0.0349717019834,89.9333305359,94.0035381317,89.9333305359,2.0,0.0,106.779249411,0.0566000007093,26.8294403046,0.91946754269,803.702878434,1.0,0.0,6437.5057986,0.0064375057986,474.018374,0.735065146546,0.184693061414,0.735065146546,0.0,0.0,1886.55915324,474.018374,1886.55915324,0.0,0.0,0.00188655915324,0.734566251437,1.0,17.0919010961,2.0,2.0,2.0,0.0,54.3038871072,79.6525497437,67.5567588806,0.675567588806,1.0,10.5,4356.72182885,133.566492581,2359.83199483,0.919467724149,2359.83199483,1.0,0.0,0.0,0.0,120.097499847,1.0,99.9027779897,1.0,0.0,59.8333346049,118.32083257,1.0,99.7222239176,0.0,1.0,238.418332418,0.0,1975.02001953,0.000159231779982,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.200869542848,168493.0,2924.07908189,89.6451511803,1583.83657344,0.617114528832,1583.83657344,0.200973708969,1.0,1.0,1.0,0.0,2567.99521891,2566.51966442,2566.51966442,0.0,0.0,1886.55915324,2566.51966442
2016-11-02T15:00:00.000Z,0.0,0.0342941968094,0.812214332974,0.61583181636,54.9595003128,0.0474704200191,121.491668065,0.0,60.2283331553,1.0,93.8055566152,0.0,0.0,0.0,56.1666663488,61.274166743,1.0,93.6111106873,0.0,0.0,121.491668065,94.1655743917,2.0,0.0,132.47849973,77.5189994176,41.9479166667,0.549467821656,1406.20001221,0.0,0.557805265314,0.0,1.0,16.7083482742,88.8544991811,,3202.49940999,88.6939996084,88.6028747559,77.5204995473,77.4330774943,,2723.33274333,53.6014998754,53.5354639689,41.9090003967,41.9875361125,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.160499572754,94.5049997965,100.0,10.7606862386,46.7849992116,0.972000439962,5.94766227404,40.9369999568,35.0,92.4249992371,740.200007121,0.557805265314,46.7849992116,0.947721361433,94.7842597961,2.0,1.0,1.0,1326.80990601,1326.80990601,0.0,0.564243006136,0.0,1.0,16.5101299286,87.6199995677,9.84600067139,2212.97294108,87.5690002441,87.3881378174,77.5174992879,77.1434809367,,2425.99993896,53.4589999517,53.3151168823,41.7824999491,42.0713017782,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.0524991353353,100.0,10.5221221447,45.7850004832,0.560499827067,5.98800782363,41.2220001221,224.0,85.7666664124,666.000005086,0.564243006136,45.786500295,0.843204025995,84.3204021454,2.0,1.0,1.0,1180.48563639,1180.48563639,1406.20001221,0.549376494719,2.0,0.0,5425.31978353,0.0,36.4687538147,3.98343896866,10.9453125,5425.31978353,0.0932960376909,238.640000661,238.640000661,99.9979006449,2.0,53.9097976685,42.5892130534,41.2979122798,1.0,3422.89792007,904.309846026,0.0,0.0,0.0,10.4061717987,1.0,0.0,44.8083321253,67.1143277486,1.0,93.869860967,0.0,1.0,1.0,0.0,42.9574988683,1.0,93.434521993,0.0,1.0,0.0342911490802,87.7658309937,93.2647501628,87.7658309937,2.0,0.0,104.937723271,0.0566000007093,27.723939945,0.915697470169,816.319765539,1.0,0.0,6326.48389809,0.00632648389809,489.822254374,0.72445325412,0.191396362376,0.72445325412,0.0,0.0,1854.02335612,489.822254374,1854.02335612,0.0,0.0,0.00185402335612,0.724390178919,1.0,15.697449174,2.0,2.0,2.0,0.0,47.811830694,81.5446472168,67.1143277486,0.671143277486,1.0,11.0833333333,4328.81117156,132.710819727,2344.71410008,0.916188975816,2344.71410008,1.0,0.0,0.0,0.0,120.064999262,1.0,100.0,1.0,0.0,59.9000015259,118.575000763,1.0,99.8333358765,0.0,1.0,238.640000661,0.0,1926.54003906,0.000164540603734,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.208904895637,168493.0,2910.87264972,89.2402740975,1576.68326818,0.616083567977,1576.68326818,0.208974089395,1.0,1.0,1.0,0.0,2559.20357259,2559.20357259,2559.20357259,0.0,0.0,1854.02335612,2559.20357259
2016-11-02T16:00:00.000Z,0.0,0.0343927344772,0.818936761621,0.624838749762,55.0989980698,0.0475582077621,123.899998347,0.0,61.4924999873,1.0,94.4861100515,0.0,0.0,0.0,56.5666666031,62.409166654,1.0,94.2777760824,0.0,0.0,123.899998347,94.7571646372,2.0,0.0,132.514498711,77.4155006409,41.859375,0.552167911005,1438.44168091,0.0,0.55796396595,0.0,1.0,16.7107655207,88.8665002187,,3222.91601562,88.7134990692,88.6155904134,77.4185002645,77.3333918254,,2731.99934896,53.732000351,53.6647822062,41.8144995372,41.9156341553,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.153001149495,97.26050059,100.0,10.77445666,46.8989995321,0.967499732971,5.93630886078,40.8469998042,35.0,94.1749998728,757.058339437,0.55796396595,46.8989995321,0.965987770774,96.9136988322,2.0,1.0,1.0,1356.79178874,1356.79178874,0.0,0.573011469955,0.0,1.0,16.5234249433,87.6620000203,9.88199615479,2228.72096761,87.6019992828,87.409228007,77.4125010173,77.0356826782,,2417.74985758,53.5384991964,53.4273249308,41.7329991659,41.9793828328,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.0600007375081,100.0,10.5483925343,45.869000117,0.591998736064,5.97503244877,41.1410004298,224.0,87.2916653951,681.383336385,0.573011469955,45.869000117,0.849378676642,84.9378681183,2.0,1.0,1.0,1189.1301473,1189.1301473,1438.44168091,0.552111350798,2.0,0.0,5424.15299479,0.0,36.4148130417,4.00479493539,11.4739583333,5424.15299479,0.0914274312125,238.096666972,238.096666972,99.9481608073,2.0,54.0426534017,42.515973409,41.3238671621,1.0,3489.38108376,910.144414222,0.0,0.0,0.0,10.482412974,1.0,0.0,45.6974989573,66.9360872904,1.0,94.5091311137,0.0,1.0,1.0,0.0,43.8983322779,1.0,94.2142823537,0.0,1.0,0.0343958309895,89.5958309174,93.8393281301,89.5958309174,2.0,0.0,106.975935335,0.0566000007093,27.902813612,0.914757960403,819.487567642,1.0,0.0,6449.36359664,0.00644936359664,492.982566473,0.725518617098,0.189238922581,0.725518617098,0.0,0.0,1890.03416951,492.982566473,1890.03416951,0.0,0.0,0.00189003416951,0.725521306197,1.0,14.8245528065,2.0,2.0,2.0,0.0,46.2976519267,82.0090281169,66.9360872904,0.669360872904,1.0,10.5,4399.52549798,134.878748947,2383.01673599,0.914757539679,2383.01673599,1.0,0.0,0.0,0.0,119.286666234,1.0,99.9583333333,1.0,0.0,59.8666680654,118.810000738,1.0,99.7777798971,0.0,1.0,238.096666972,0.0,1940.38000488,0.000165602212626,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.206873312733,168493.0,3005.82827372,92.1513825286,1628.11627869,0.624977415775,1628.11627869,0.206903135637,1.0,1.0,1.0,0.0,2605.08017985,2605.08017985,2605.08017985,0.0,0.0,1890.03416951,2605.08017985
2016-11-02T17:00:00.000Z,0.0,0.0343138362831,0.809615594516,0.612407033921,54.8762509028,0.047483340009,120.720832825,0.0,59.8350000381,1.0,93.5694440206,0.0,0.0,0.0,56.0333331426,60.8741661708,1.0,93.3888880412,0.0,0.0,120.720832825,93.8823369344,2.0,0.0,132.175500552,77.299249649,41.8723958333,0.547916032821,1392.88335164,0.0,0.561198669772,0.0,1.0,16.6515418688,88.7149995168,,3196.2493693,88.5575008392,88.4706293742,77.3044999441,77.2235590617,,2679.9993693,53.5880002975,53.5195363363,41.7544994354,41.8411839803,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.157498677572,96.294500351,100.0,10.7227345308,46.8030014038,0.958499908447,5.92880737782,40.795999527,35.0,92.5166670481,741.324996948,0.561198669772,46.8030014038,0.943534843808,94.3534844716,2.0,1.0,1.0,1320.94878133,1320.94878133,0.0,0.562778799417,0.0,1.0,16.3953083356,87.2855008443,9.81900024414,2214.09788005,87.2359994253,87.0578130086,77.293999354,76.9132156372,,2372.49993896,53.3915001551,53.2762349447,41.6819998423,41.9564030965,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.0495014190674,100.0,10.4225060145,45.5539995829,0.563499450684,5.97280228138,41.1185003916,224.0,84.2333335876,651.558344523,0.562778799417,45.5539995829,0.826796279181,82.6796264648,2.0,1.0,1.0,1157.51479085,1157.51479085,1392.88335164,0.547857192295,2.0,0.0,5338.38879395,0.0,37.5123783747,4.53420372804,12.1692708333,5338.38879395,0.0896369007214,227.886665344,227.886665344,98.2114315033,2.0,53.8914540609,42.4631093343,41.331240654,1.0,3376.18596504,940.21159693,0.0,0.0,0.0,10.8289381663,1.0,0.0,44.5274991989,66.4755617778,1.0,93.6986281077,0.0,1.0,1.0,0.0,42.7074991862,1.0,93.1607119242,0.0,1.0,0.0343140542226,87.230831782,92.9932721456,87.230831782,2.0,0.0,103.505648367,0.0566000007093,28.8246002888,0.919702169698,802.927423936,1.0,0.0,6240.1469876,0.0062401469876,509.268549957,0.719360976414,0.200330058654,0.719360976414,0.0,0.0,1828.72167969,509.268549957,1828.72167969,0.0,0.0,0.00182872167969,0.719339971741,1.0,15.3685117024,2.0,2.0,2.0,0.0,51.4270277023,79.5315303802,66.4755617778,0.664755617778,1.0,9.91666666667,4316.39756197,132.330248656,2337.99022964,0.919691035068,2337.99022964,1.0,0.0,0.0,0.0,114.984998703,1.0,98.3333333333,1.0,0.0,58.8500006994,112.901666641,1.0,98.0833339691,0.0,1.0,227.886665344,0.0,1879.58996582,0.000171072983974,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.21782321564,168493.0,2874.89010021,88.137136665,1557.19320778,0.612550307058,1557.19320778,0.217898258103,1.0,1.0,1.0,0.0,2542.14746094,2542.14746094,2542.14746094,0.0,0.0,1828.72167969,2542.14746094
2016-11-02T18:00:00.000Z,0.0,0.0332408746341,0.779961707611,0.56310749287,53.259250323,0.0464661701152,103.719166438,0.0,51.4649998347,1.0,88.9305553436,0.0,0.0,0.0,53.2416674296,52.2358334859,1.0,88.7361132304,0.0,0.0,103.719166438,89.2597262065,2.0,0.0,129.584249496,76.3249991735,41.78125,0.529221418051,1179.69167074,0.0,0.532314147642,0.0,1.0,16.054469347,86.9239997864,9.86400222778,3006.6661377,86.7245000203,86.658589681,76.3189983368,76.2445144653,,2378.6661377,53.3885002136,53.3055013021,41.6239995956,41.6674702962,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,89.3974997203,100.0,10.1499910355,45.1005004247,1.00499947866,5.90447843075,40.619000117,35.0,80.8333333333,622.441670736,0.532314147642,45.1005004247,0.833422706241,83.3422705332,2.0,1.0,1.0,1166.79178874,1166.79178874,0.0,0.534067837137,0.0,1.0,15.8925108115,85.6999994914,9.38849894206,2065.61638387,85.7194989522,85.5269266764,76.3310000102,75.9609146118,,2166.49991862,53.1920000712,53.0798721313,41.6504996618,41.9985326131,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0194994608561,100.0,9.92538539569,44.0689992905,0.570999463399,5.96712557475,41.0795001984,224.0,75.6583328247,557.249997457,0.534067837137,44.0689992905,0.744454719907,74.4454727173,2.0,1.0,1.0,1042.23660787,1042.23660787,1179.69167074,0.528407329707,2.0,0.0,4742.70625814,0.0,35.0067710876,4.86752788226,13.2213541667,4742.70625814,0.0720524843531,161.640833537,161.640833537,86.8388373057,2.0,53.6807785034,42.4045155843,41.3796660105,1.0,2804.65321629,1002.08805261,0.0,0.0,0.0,10.5190048218,1.0,0.0,38.1899995804,65.799993515,1.0,88.8127841949,0.0,1.0,1.0,0.0,35.9074989955,1.0,87.7797597249,0.0,1.0,0.0331863171101,74.0974979401,87.5302696228,74.0974979401,2.0,0.0,85.9838446709,0.0566000007093,30.7215818918,0.925101974604,785.198913354,1.0,0.0,5183.79274724,0.00518379274724,542.784125563,0.681505433381,0.243498357877,0.681505433381,0.0,0.0,1519.14918009,542.784125563,1519.14918009,0.0,0.0,0.00151914918009,0.68011230727,1.0,14.73871414,2.0,2.0,2.0,0.0,57.2180566788,76.6974366506,65.799993515,0.65799993515,1.0,10.5,3806.7412689,116.705426563,2061.93330566,0.925003791258,2061.93330566,1.0,0.0,0.0,0.0,81.2416674296,1.0,87.2638905843,1.0,0.0,52.2250006994,80.399166743,1.0,87.0416673024,0.0,1.0,161.640833537,0.0,1750.57006836,0.000182331502744,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.263240389043,168493.0,2323.90032399,71.2451305308,1258.74787346,0.564686816978,1258.74787346,0.264786568517,1.0,1.0,1.0,0.0,2229.10795085,2229.10795085,2229.10795085,0.0,0.0,1519.14918009,2229.10795085
2016-11-02T19:00:00.000Z,0.0,0.0316799312244,0.772403373336,0.543282839144,51.9399992625,0.0446833780394,92.3633327484,0.0,46.0641670227,1.0,85.7083333333,0.0,0.0,0.0,51.3250001272,46.3349997203,1.0,85.5416666667,0.0,0.0,92.3633327484,86.0208161672,2.0,0.0,126.914249738,74.9742504756,41.78125,0.505304769788,1044.33332825,0.0,0.504602201258,0.0,1.0,15.4646493594,85.0129998525,9.64400058322,2874.58284505,84.8419996897,84.7403742472,74.9629993439,74.8743718465,,2187.99951172,53.5850000381,53.5010655721,41.8294998805,41.8055470785,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.17100016276,88.0025005341,100.0,9.54253252347,43.0124998093,1.0754998525,5.92211695512,40.754000028,35.0,73.1416664124,541.08333079,0.504602201258,43.0124998093,0.764703231085,76.4703235626,2.0,1.0,1.0,1070.58452352,1070.58452352,0.0,0.510823030519,0.0,1.0,15.3969651858,84.1010004679,9.15899848938,1958.75483195,84.1445000966,83.9468460083,74.9855016073,74.6252746582,,2024.24990845,53.4305003484,53.3144785563,41.7585000992,42.1791610718,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0434996287028,100.0,9.41503953934,42.3904997508,0.566500027974,5.98192560673,41.1875003179,224.0,70.0,503.249997457,0.510823030519,42.3859999975,0.703146293277,70.3402544657,2.0,1.0,1.0,984.404810588,984.404810588,1044.33332825,0.504951466289,2.0,0.0,4358.22562663,0.0,30.2743535042,4.02545956771,10.296875,4358.22562663,0.0600034017236,124.945000331,124.945000331,79.721446991,2.0,53.9319407145,42.5503667196,41.4667056402,1.0,2450.13201499,1101.56900677,0.0,0.0,0.0,10.1669534047,1.0,0.0,34.0299992561,64.7960459391,1.0,85.3710034688,0.0,1.0,1.0,0.0,31.4441663424,1.0,83.8511892955,0.0,1.0,0.0316762912528,65.4741652807,83.7230529785,65.4741652807,2.0,0.0,75.1150870904,0.0566000007093,33.7714259367,0.92958841393,770.73378295,1.0,0.0,4528.53725206,0.00452853725206,596.668295291,0.642133012969,0.288700290834,0.642133012969,0.0,0.0,1327.12166341,596.668295291,1327.12166341,0.0,0.0,0.00132712166341,0.641317417224,1.0,11.3908880605,2.0,2.0,2.0,0.0,61.5757949136,74.2178573608,64.7960459391,0.647960459391,1.0,11.0833333333,3556.43427902,109.03162318,1926.35374229,0.93207380053,1926.35374229,1.0,0.0,0.0,0.0,62.9049994151,1.0,79.7916666667,1.0,0.0,47.7333339055,62.0399999619,1.0,79.5555559794,0.0,1.0,124.945000331,0.0,1640.33996582,0.00020043221936,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.309739733774,168493.0,2078.57976634,63.7241990299,1125.8692267,0.544756233496,1125.8692267,0.310668652465,1.0,1.0,1.0,0.0,2066.73950195,2066.73950195,2066.73950195,0.0,0.0,1327.12166341,2066.73950195
2016-11-02T20:00:00.000Z,0.0,0.0338572276502,0.818234573283,0.623939172181,54.5597508748,0.0470244742418,122.455000559,0.0,60.8766667048,1.0,94.0138874054,0.0,0.0,0.0,56.2833334605,61.508333842,1.0,93.8055547078,0.0,0.0,122.455000559,94.2918109894,2.0,0.0,130.713000933,76.1532500585,41.78125,0.543194060655,1412.72498576,0.0,0.54831385725,0.0,1.0,16.3203722636,87.6440003713,,3208.33274333,87.4970010122,87.3662389119,76.1539999644,76.0375366211,,2734.33266195,53.6810003916,53.5806910197,41.7964995702,41.869817098,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.146999359131,95.5609995524,100.0,10.3929841518,45.700501442,1.0169989268,5.92738819122,40.7795006434,35.0,92.5083332062,742.425003052,0.54831385725,45.700501442,0.967130911691,96.7130915324,2.0,1.0,1.0,1353.98327637,1353.98327637,0.0,0.557504135924,0.0,1.0,16.1402835846,86.469499588,,2233.97035726,86.4319998423,86.2546742757,76.1525001526,75.7989018758,,2452.99991862,53.5054998398,53.3980000814,41.743499438,42.0240605672,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.0374997456868,100.0,10.164845705,44.6885004044,0.605499267578,5.97543787956,41.1380001704,224.0,86.1333344777,670.299997965,0.557504135924,44.6885004044,0.858770846412,85.8770840963,2.0,1.0,1.0,1202.27918498,1202.27918498,1412.72498576,0.542321268962,2.0,0.0,5473.16113281,0.0,34.5913651206,3.15359054009,8.05729166667,5469.81964666,0.0915267579172,238.381661733,238.381661733,99.6279360453,2.0,53.8737903942,42.4625882235,41.5299104055,1.0,3436.91667498,1051.97699839,0.0,0.0,0.0,11.6069370906,1.0,0.0,45.0508321126,64.5470628738,1.0,93.9954299927,0.0,1.0,1.0,0.0,43.0041656494,1.0,93.6011873881,0.0,1.0,0.0338244918632,88.0549971263,93.3683191935,88.0549971263,2.0,0.0,105.367504193,0.0566000007093,32.2510556035,0.933834189613,757.267311765,1.0,0.0,6352.3945239,0.0063523945239,569.806628963,0.715793323062,0.219091174641,0.715793323062,0.0,0.0,1861.61665853,569.806628963,1861.61665853,0.0,0.0,0.00186161665853,0.715064858397,1.0,13.3472848174,2.0,2.0,2.0,0.0,68.835097573,71.7311456854,64.5470628738,0.645470628738,1.0,10.5,4483.79256382,137.462172187,2428.66025556,0.933822109376,2428.66025556,1.0,0.0,0.0,0.0,119.856664658,1.0,99.611111323,1.0,0.0,59.6583347321,118.524998983,1.0,99.4305578868,0.0,1.0,238.381661733,0.0,1907.05993652,0.000191408875167,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.234617677651,168493.0,2996.44883537,91.8638317665,1623.0358766,0.624058792252,1623.0358766,0.234668485346,1.0,1.0,1.0,0.0,2603.3743693,2600.77399237,2600.77399237,0.0,0.0,1861.61665853,2600.77399237
2016-11-02T21:00:00.000Z,0.0,0.0328543439603,0.78712202863,0.57382211027,52.9607496262,0.0456124547281,104.682500203,0.0,51.9916671117,1.0,89.2083326976,0.0,0.0,0.0,53.433333079,52.774166743,1.0,89.0555547078,0.0,0.0,104.682500203,89.5202051799,2.0,0.0,127.998750051,75.0380004247,41.9947916667,0.521479742038,1194.86664327,0.0,0.525294501521,0.0,1.0,15.7426383495,85.8799997965,9.83999888102,3026.66617839,85.7119998932,85.6190541585,75.0245011648,74.9245325724,,2503.66609701,53.1275005341,53.02394104,41.5700000127,41.588567098,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.167999903361,92.3764985402,100.0,9.85072994232,44.1419998805,1.03950023651,5.89190848668,40.5304997762,35.0,81.9583333333,635.625,0.525294501521,44.1419998805,0.861681278774,86.1681270599,2.0,1.0,1.0,1206.35379028,1206.35379028,0.0,0.522458882551,0.0,1.0,15.5323339303,84.5405012767,9.47290940718,2084.36406453,84.5735003153,84.4024047852,75.0514996847,74.7005386353,,2261.24985758,52.9459997813,52.8586578369,41.6249996821,41.993426005,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0329990386963,100.0,9.57007439931,42.9485006332,0.581500053406,5.96225968997,41.0434996287,224.0,75.4249998728,559.241658529,0.522458882551,42.9485006332,0.76255094619,76.2550938924,2.0,1.0,1.0,1067.57132467,1067.57132467,1194.86664327,0.520128930137,2.0,0.0,4962.07596842,0.0,35.7653010686,4.65584429105,11.609375,4962.07596842,0.0810967355959,188.366666158,188.366666158,91.2168331146,2.0,53.3657302856,42.291788737,41.5747318268,1.0,2885.97056618,1081.36963447,0.0,0.0,0.0,11.5982023875,1.0,0.0,38.8674993515,63.4262987773,1.0,89.1666634878,0.0,1.0,1.0,0.0,36.4116660754,1.0,88.1249980927,0.0,1.0,0.032779979102,75.2791652679,87.9281927745,75.2791652679,2.0,0.0,88.476836796,0.0566000007093,33.1521623214,0.937938827797,744.424744248,1.0,0.0,5334.09021936,0.00533409021936,585.727242155,0.682230538321,0.255630946653,0.682230538321,0.0,0.0,1563.19497681,585.727242155,1563.19497681,0.0,0.0,0.00156319497681,0.679618105292,1.0,13.6937522939,2.0,2.0,2.0,0.0,73.6365642548,69.1812127431,63.4262987773,0.634262987773,1.0,11.6666666667,3967.34020065,121.628999117,2148.92221896,0.937861484974,2148.92221896,1.0,0.0,0.0,0.0,95.1749992371,1.0,91.5000006358,1.0,0.0,54.7750008901,93.191666921,1.0,91.2916679382,0.0,1.0,188.366666158,0.0,1786.72998047,0.00019675691169,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.272567911945,168493.0,2439.30263035,74.7830845021,1321.25589337,0.576640235396,1321.25589337,0.275385970142,1.0,1.0,1.0,0.0,2291.30021159,2291.30021159,2291.30021159,0.0,0.0,1563.19497681,2291.30021159
2016-11-02T22:00:00.000Z,0.0,0.031113438368,0.768657705843,0.527810385386,50.7909997304,0.043915427716,84.4308338165,0.0,42.0124994914,1.0,83.2083320618,0.0,0.0,0.0,49.8000001907,42.4183330536,1.0,82.9999993642,0.0,0.0,84.4308338165,83.444539388,2.0,0.0,124.352249146,73.5612494151,42.2317708333,0.489391761315,940.833328247,0.0,0.489979463558,0.0,1.0,14.9400962989,83.3059984843,9.58949915568,2788.33284505,83.1289990743,83.0243428548,73.5394999186,73.4362945557,,2059.33287557,53.2775004705,53.1589889526,41.6539999644,41.6191126506,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.176999409993,86.2295010885,100.0,9.04534951846,41.4749991099,1.11149978638,5.89474685987,40.542500178,35.0,67.6166680654,488.541666667,0.489979463558,41.4749991099,0.712143809001,71.2143796285,2.0,1.0,1.0,997.001332601,997.001332601,0.0,0.488281852865,0.0,1.0,14.8627428214,82.3835004171,8.86350123088,1891.26323446,82.4465001424,82.2747624715,73.5829989115,73.2328592936,,1951.74991862,53.099000295,53.0097427368,41.701499939,42.1746953328,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0629997253418,100.0,8.89298168818,40.7450002035,0.605499267578,5.96976117293,41.0960006714,224.0,64.5083335241,452.291664124,0.488281852865,40.7450002035,0.661485559373,66.1485560735,2.0,1.0,1.0,926.079783122,926.079783122,940.833328247,0.489351987657,2.0,0.0,4146.44036865,0.0,28.8201753443,4.2197782596,8.92708333333,4146.44036865,0.0558348561288,107.480833689,107.480833689,76.0217615763,2.0,53.5480429909,42.440357555,41.6114428838,1.0,2201.61196125,1138.83094356,0.0,0.0,0.0,10.5496517817,1.0,0.0,31.2724994024,62.9898481369,1.0,82.939496994,0.0,1.0,1.0,0.0,28.5416660309,1.0,81.1785697937,0.0,1.0,0.0311113929435,59.8141654332,80.9956175486,59.8141654332,2.0,0.0,67.4960668228,0.0566000007093,34.9137862709,0.94033629024,737.011677822,1.0,0.0,4069.20187161,0.00406920187161,616.851339812,0.620306011239,0.320866570726,0.620306011239,0.0,0.0,1192.50999959,616.851339812,1192.50999959,0.0,0.0,0.00119250999959,0.62019131581,1.0,10.0445261505,2.0,2.0,2.0,0.0,78.554243608,67.5984628851,62.9898481369,0.629898481369,1.0,9.91666666667,3341.80573356,102.451634108,1810.09951985,0.941556560105,1810.09951985,1.0,0.0,0.0,0.0,54.4083340963,1.0,76.1527786255,1.0,0.0,45.5499998728,53.0724995931,1.0,75.9166660309,0.0,1.0,107.480833689,0.0,1277.26000977,0.00020721208757,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.340783107805,168493.0,1873.97584912,57.4515406723,1015.04487548,0.527994262652,1015.04487548,0.340917232624,1.0,1.0,1.0,0.0,1922.45436605,1922.45436605,1922.45436605,0.0,0.0,1192.50999959,1922.45436605
2016-11-02T23:00:00.000Z,0.0,0.0309529974543,0.770177636159,0.522189546566,50.3319994609,0.0437150456098,80.8016675313,0.0,40.2041667302,1.0,82.0277792613,0.0,0.0,0.0,49.0833336512,40.5949999491,1.0,81.805557251,0.0,0.0,80.8016675313,82.2896474202,2.0,0.0,123.492750168,73.160750707,41.9166666667,0.486624070004,898.699996948,0.0,0.482297158862,0.0,1.0,14.7672596773,82.7224998474,9.40649922689,2735.83284505,82.542500178,82.4406763713,73.1360009511,73.0261408488,,2024.33285522,53.1545000076,53.0328623454,41.691500028,41.6299260457,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.175499598185,85.4915008545,100.0,8.8704855442,40.8555002213,1.13099988302,5.89677421252,40.560500145,35.0,65.1416660945,466.358334859,0.482297158862,40.85100015,0.690536800566,69.0536797841,2.0,1.0,1.0,966.751520793,966.751520793,0.0,0.479885970968,0.0,1.0,14.6995755037,81.8330001831,8.71499951681,1848.51863607,81.9004999797,81.7201665243,73.1855004628,72.8373947144,,1915.24990845,52.9760004679,52.8956324259,41.6909996668,42.2136281331,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0674997965495,100.0,8.72717881203,40.2095003128,0.576999982198,5.97239677111,41.1139996847,224.0,62.3249994914,432.341669718,0.479885970968,40.2095003128,0.64331741333,64.2967061996,2.0,1.0,1.0,900.644378662,900.644378662,898.699996948,0.485672927635,2.0,0.0,4042.58970133,0.0,27.6868844466,4.1103999416,9.05989583333,4035.21726296,0.0540186108952,99.9183324178,99.9183324178,74.224266688,2.0,53.3906860352,42.4049238725,41.630590121,1.0,2098.31706749,1120.61003815,0.0,0.0,0.0,10.5050964355,1.0,0.0,29.9616657893,62.6309045156,1.0,81.7579892476,0.0,1.0,1.0,0.0,27.2024992307,1.0,79.8511892955,0.0,1.0,0.0309657385859,57.1641651789,79.6594842275,57.1641651789,2.0,0.0,64.329296668,0.0566000007093,34.3551776374,0.942018932839,731.842434595,1.0,0.0,3878.28367967,0.00387828367967,606.98192945,0.6154194433,0.328665870625,0.6154194433,0.0,0.0,1136.55999756,606.98192945,1136.55999756,0.0,0.0,0.00113655999756,0.614123324553,1.0,9.61472839579,2.0,2.0,2.0,0.0,81.7371139526,66.4435394287,62.6309045156,0.626309045156,1.0,10.5,3218.59847663,98.6743993394,1743.36392408,0.943988929691,1743.36392408,1.0,0.0,0.0,0.0,50.7624998093,1.0,74.2638912201,1.0,0.0,44.4333337148,49.1558329264,1.0,74.0555566152,0.0,1.0,99.9183324178,0.0,1217.27001953,0.000203896765073,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.348167081506,168493.0,1781.22100455,54.6079027846,964.803924032,0.522417729901,964.803924032,0.348215809358,1.0,1.0,1.0,0.0,1850.63352458,1846.80547541,1846.80547541,0.0,0.0,1136.55999756,1846.80547541
2016-11-03T00:00:00.000Z,0.0,0.030930137944,0.769167766257,0.525338604982,50.536749204,0.0437043527301,82.6283346812,0.0,41.126666069,1.0,82.6249993642,0.0,0.0,0.0,49.4666665395,41.5275001526,1.0,82.4305547078,0.0,0.0,82.6283346812,82.9364941915,2.0,0.0,123.752999942,73.2162507375,41.9635416667,0.487465082379,921.524998983,0.0,0.482465509067,0.0,1.0,14.8252746264,82.8979994456,9.52649943034,2759.58284505,82.7195002238,82.609161377,73.1930007935,73.0782038371,,2079.99954224,53.1125001907,52.9889119466,41.6780001322,41.6248372396,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.178499221802,85.9250005086,100.0,8.92931127548,41.0415000916,1.12650044759,5.8959633112,40.5514996847,35.0,66.4000002543,478.166666667,0.482465509067,41.0415000916,0.707799312047,70.7799301147,2.0,1.0,1.0,990.919036865,990.919036865,0.0,0.48283514276,0.0,1.0,14.7503385544,81.9979985555,8.82749875387,1862.76685588,82.0669994354,81.8818155924,73.2395006816,72.892250061,,1956.24993896,52.941500028,52.85546875,41.6819998423,42.1861877441,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0690008799235,100.0,8.78078007698,40.3849995931,0.584499359131,5.96955843767,41.0975004832,224.0,63.625,443.358332316,0.48283514276,40.3849995931,0.655619873773,65.5279143651,2.0,1.0,1.0,917.867823283,917.867823283,921.524998983,0.487349491502,2.0,0.0,4141.77290853,0.0,28.4280357361,4.11106143395,8.83072916667,4141.77290853,0.0561594451845,106.22750028,106.22750028,75.6924209595,2.0,53.3679088246,42.4049210982,41.6757561366,1.0,2157.93546371,1135.03837963,0.0,0.0,0.0,10.7857729594,1.0,0.0,30.6183327039,62.4072278341,1.0,82.3458868663,0.0,1.0,1.0,0.0,27.8533325195,1.0,80.6190478007,0.0,1.0,0.0309226893922,58.4716657003,80.3761056264,58.4716657003,2.0,0.0,66.1570516612,0.0566000007093,34.7975154869,0.943102867801,728.529063559,1.0,0.0,3988.47534548,0.00398847534548,614.797085703,0.61829551567,0.325213219782,0.61829551567,0.0,0.0,1168.8524882,614.797085703,1168.8524882,0.0,0.0,0.0011688524882,0.618122587601,1.0,9.92285181299,2.0,2.0,2.0,0.0,84.2025971846,65.6743060025,62.4072278341,0.624072278341,1.0,9.91666666667,3304.15888278,101.297473247,1789.70798547,0.94671349289,1789.70798547,1.0,0.0,0.0,0.0,53.7066672643,1.0,75.7777779897,1.0,0.0,45.3583342234,52.5208333333,1.0,75.5972239176,0.0,1.0,106.22750028,0.0,1242.58996582,0.000206522024576,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.34351809943,168493.0,1834.26817065,56.2341998482,993.53708734,0.525557785911,993.53708734,0.343666339823,1.0,1.0,1.0,0.0,1890.44309489,1890.44309489,1890.44309489,0.0,0.0,1168.8524882,1890.44309489
2016-11-03T01:00:00.000Z,0.0,0.0304456955019,0.770542855136,0.524250793541,50.09049956,0.0430086265652,80.3366673787,0.0,39.9949998856,1.0,81.8888893127,0.0,0.0,0.0,48.9833332698,40.3391666412,1.0,81.638888677,0.0,0.0,80.3366673787,82.1317456563,2.0,0.0,122.513249715,72.4227501551,42.1119791667,0.477444785793,891.5,0.0,0.476210673947,0.0,1.0,14.5750846068,82.0625,9.50849978129,2732.91617839,81.8899993896,81.7889811198,72.3814996084,72.2871042887,,2075.66619873,52.9085000356,52.7799708049,41.6689996719,41.608291626,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.17400042216,84.2315006256,100.0,8.68297330538,40.2209997177,1.14599927266,5.89211122195,40.5230003993,35.0,64.9083334605,463.508333842,0.476210673947,40.2209997177,0.69476844061,69.4542713165,2.0,1.0,1.0,972.675816854,972.675816854,0.0,0.473224187489,0.0,1.0,14.5037744045,81.1699994405,8.78249994914,1841.01960246,81.246500651,81.0735651652,72.4640007019,72.1172714233,,1962.24990845,52.7164999644,52.6450831095,41.6745004654,42.191289266,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0765012105306,100.0,8.53522952398,39.5720001856,0.586000442505,5.96854480108,41.0885000229,224.0,61.9666671753,427.991668701,0.473224187489,39.5720001856,0.645307141259,64.5307143529,2.0,1.0,1.0,903.429997762,903.429997762,891.5,0.477079015444,2.0,0.0,4163.94327799,0.0,28.6748097738,4.08111763,8.6640625,4163.94327799,0.057840047024,108.09999911,108.09999911,76.085565567,2.0,53.1392415365,42.3847732544,41.7470986048,1.0,2098.73400437,1159.96120344,0.0,0.0,0.0,11.0980364482,1.0,0.0,29.8424992561,61.2834631602,1.0,81.5525112152,0.0,1.0,1.0,0.0,27.0066661835,1.0,79.6130943298,0.0,1.0,0.030439570175,56.8491652807,79.5289007823,56.8491652807,2.0,0.0,64.3420789384,0.0566000007093,35.5615886347,0.945334968137,721.748110427,1.0,0.0,3879.054297,0.003879054297,628.296611114,0.608808152998,0.336485631978,0.608808152998,0.0,0.0,1136.78583272,628.296611114,1136.78583272,0.0,0.0,0.00113678583272,0.608356356621,1.0,8.88462379251,2.0,2.0,2.0,0.0,85.9363975525,64.013223966,61.2834631602,0.612834631602,1.0,10.5,3258.69520781,99.9036675731,1765.08244384,0.945293784975,1765.08244384,1.0,0.0,0.0,0.0,54.8133331935,1.0,76.1805578868,1.0,0.0,45.5750007629,53.2866662343,1.0,75.9583339691,0.0,1.0,108.09999911,0.0,1253.31005859,0.000211056771704,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.355958790088,168493.0,1808.93202133,55.4574551459,979.813682879,0.524741372899,979.813682879,0.356447365868,1.0,1.0,1.0,0.0,1867.23161825,1867.23161825,1867.23161825,0.0,0.0,1136.78583272,1867.23161825
2016-11-03T02:00:00.000Z,0.0,0.0315726856716,0.79679752041,0.589601238539,52.3494990667,0.0440824001231,105.704166412,0.0,52.5533336004,1.0,89.4027760824,0.0,0.0,0.0,53.5083335241,52.9758335749,1.0,89.1805559794,0.0,0.0,105.704166412,89.6884530385,2.0,0.0,125.087999662,72.7385005951,42.1536458333,0.504130896718,1204.8666687,0.0,0.509858292636,0.0,1.0,15.1673221588,83.9089997609,9.41400146484,3023.33276367,83.7664998372,83.6111882528,72.7325007121,72.6134465535,9.84600067139,2663.99934896,53.1470003128,53.0194854736,41.9285001755,41.9309031169,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.142499923706,85.3129990896,100.0,9.23750098546,41.8379996618,1.125,5.92982113361,40.8035001755,35.0,82.2249997457,638.866663615,0.509858292636,41.8379996618,0.891415325346,89.1415335337,2.0,1.0,1.0,1247.98145549,1247.98145549,0.0,0.50468234207,0.0,1.0,14.9546000957,82.6310017904,9.521996816,2085.48890177,82.642999649,82.456219991,72.7445004781,72.3998336792,9.80599975586,2393.74991862,52.9670003255,52.8886159261,41.7870006561,42.1919326782,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0119978586833,100.0,8.97125522296,40.8559989929,0.583000818888,5.98334487279,41.2039998372,224.0,76.041665713,566.0,0.50468234207,40.8559989929,0.798026224772,79.8026221593,2.0,1.0,1.0,1117.23671468,1117.23671468,1204.8666687,0.502058565458,2.0,0.0,5314.46801758,0.0,35.1908920606,3.40918517113,7.21875,5314.46801758,0.0914472911455,220.053338369,220.053338369,96.5470803579,2.0,53.2860158285,42.5153325399,41.8102712631,1.0,2965.09410747,1214.79355777,0.0,0.0,0.0,12.8180650075,1.0,0.0,38.9491653442,59.9144357045,1.0,89.1837889353,0.0,1.0,1.0,0.0,36.5091665586,1.0,88.1785691579,0.0,1.0,0.0314371751375,75.4583320618,87.9998664856,75.4583320618,2.0,0.0,90.9025720864,0.0566000007093,37.2426152266,0.94727454377,715.891923489,1.0,0.0,5480.33291243,0.00548033291243,657.996727207,0.671991933307,0.275313849027,0.671991933307,0.0,0.0,1606.05249023,657.996727207,1606.05249023,0.0,0.0,0.00160605249023,0.669359405835,1.0,10.7468939959,2.0,2.0,2.0,0.0,86.829255422,62.4890956879,59.9144357045,0.599144357045,1.0,11.0833333333,4179.88766524,128.145187313,2264.04921744,0.947305782334,2264.04921744,1.0,0.0,0.0,0.0,110.821667989,1.0,96.5277773539,1.0,0.0,57.8083346685,109.231667837,1.0,96.3472239176,0.0,1.0,220.053338369,0.0,1814.90002441,0.000221033605115,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.29062827881,168493.0,2614.54789817,80.1556780906,1416.17804039,0.592546149678,1416.17804039,0.293765056274,1.0,1.0,1.0,0.0,2389.98775228,2389.98775228,2389.98775228,0.0,0.0,1606.05249023,2389.98775228
2016-11-03T03:00:00.000Z,0.0,0.031229319128,0.778158794459,0.559953746465,51.3737494151,0.0434759329631,96.0725002289,0.0,47.8358332316,1.0,86.7222232819,0.0,0.0,0.0,51.9333337148,48.2391668955,1.0,86.5555566152,0.0,0.0,96.0725002289,86.9849541982,2.0,0.0,123.419249217,72.0454998016,42.15625,0.489117344409,1080.12502035,0.0,0.493738949484,0.0,1.0,14.8143968582,82.8455003103,9.93599700928,2930.41617839,82.6579990387,82.578646342,72.0230007172,71.9321848551,,2435.33282471,52.9400002162,52.8080012004,41.4484999975,41.4409434001,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.187501271566,90.225499471,100.0,8.94843912125,41.2094990412,1.11900011698,5.86595761776,40.3294998805,35.0,76.2999998728,576.33333079,0.493738949484,41.2094990412,0.832214326404,83.2214304606,2.0,1.0,1.0,1165.10005697,1165.10005697,0.0,0.487740212676,0.0,1.0,14.5944228967,81.4820009867,9.45450146993,2005.24902344,81.522500356,81.3623580933,72.0679988861,71.7211736043,,2205.9998881,52.7540003459,52.6763254801,41.5229994456,41.9698079427,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0404993693034,100.0,8.64574678739,39.9995009104,0.572499593099,5.94867606958,40.9504998525,224.0,70.174999555,503.79166921,0.487740212676,39.9995009104,0.737042981102,73.7042986552,2.0,1.0,1.0,1031.86017354,1031.86017354,1080.12502035,0.488552562535,2.0,0.0,4854.72481283,0.0,35.2580416997,4.69767010212,9.953125,4854.72481283,0.076633281119,170.675835292,170.675835292,88.4717343648,2.0,53.089263916,42.1663208008,41.8388201396,1.0,2613.91920001,1255.31813455,0.0,0.0,0.0,13.1683588028,1.0,0.0,35.7974990209,58.8546419144,1.0,86.7009124756,0.0,1.0,1.0,0.0,33.166665713,1.0,85.3869024913,0.0,1.0,0.0312129005462,68.964164416,85.0650870005,68.964164416,2.0,0.0,80.1364037346,0.0566000007093,38.4850001657,0.949039236561,710.591059315,1.0,0.0,4831.26231513,0.00483126231513,679.946990874,0.641139374665,0.307903122556,0.641139374665,0.0,0.0,1415.83750407,679.946990874,1415.83750407,0.0,0.0,0.00141583750407,0.639871204893,1.0,9.98940918339,2.0,2.0,2.0,0.0,88.1760508219,61.0331306458,58.8546419144,0.588546419144,1.0,11.0833333333,3869.23733456,118.6214039,2095.78449494,0.949042497221,2095.78449494,1.0,0.0,0.0,0.0,85.9699996312,1.0,88.5138893127,1.0,0.0,52.9916674296,84.7058324814,1.0,88.3194446564,0.0,1.0,170.675835292,0.0,1648.45996094,0.000228407115819,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.324435547889,168493.0,2288.08091374,70.1469945512,1239.34617795,0.561218099706,1239.34617795,0.325766521128,1.0,1.0,1.0,0.0,2208.31469727,2208.31469727,2208.31469727,0.0,0.0,1415.83750407,2208.31469727
2016-11-03T04:00:00.000Z,0.0,0.0298939769568,0.768301553396,0.527418317244,49.6614983877,0.0419728163709,80.6191660563,0.0,40.1241661708,1.0,81.9583333333,0.0,0.0,0.0,49.0666666031,40.4758329391,1.0,81.7777767181,0.0,0.0,80.6191660563,82.2385972341,2.0,0.0,120.470999082,70.8095006943,42.4322916667,0.466307349714,895.716664632,0.0,0.460942723502,0.0,1.0,14.1943604946,80.7064990997,9.74399820964,2735.41617839,80.5219987233,80.4429906209,70.7780005137,70.692838033,,2033.99953206,53.5204998652,53.3876825968,41.6014998754,41.542755127,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.184500376383,82.8244991302,100.0,8.31542730331,38.920498848,1.17599964142,5.87893307209,40.425500234,35.0,65.1166667938,465.391665141,0.460942723502,38.920498848,0.721234301612,72.1234302521,2.0,1.0,1.0,1009.72802226,1009.72802226,0.0,0.458540992304,0.0,1.0,14.1157984734,79.8169994354,9.05699984233,1847.01882935,79.8980007172,79.7215855916,70.8410008748,70.4984232585,,1924.24990845,53.3390000661,53.2653986613,41.6325003306,42.1287434896,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0810012817383,100.0,8.15759332975,38.2655003866,0.617500623067,5.95820494493,41.0149997075,224.0,62.2750002543,430.324996948,0.458540992304,38.2655003866,0.670304623558,67.030462265,2.0,1.0,1.0,938.426472982,938.426472982,895.716664632,0.466307636057,2.0,0.0,4052.50805664,0.0,28.3170978228,4.13560648759,8.35416666667,4052.50805664,0.0534300162022,102.585833867,102.585833867,74.8621762594,2.0,53.6833114624,42.3057963053,41.8947188059,1.0,2097.88783876,1270.20908459,0.0,0.0,0.0,12.3630145391,1.0,0.0,30.118332545,58.4149859746,1.0,81.7751121521,0.0,1.0,1.0,0.0,27.304166158,1.0,80.0476169586,0.0,1.0,0.0298946282809,57.4224990209,79.634358724,57.4224990209,2.0,0.0,64.3161375593,0.0566000007093,38.9415204683,0.949748203211,708.471654128,1.0,0.0,3877.49034352,0.00387749034352,688.012720499,0.591568615324,0.358177313132,0.591568615324,0.0,0.0,1136.32750448,688.012720499,1136.32750448,0.0,0.0,0.00113632750448,0.591610774398,1.0,6.96899983341,2.0,2.0,2.0,0.0,88.9277496338,60.4162445068,58.4149859746,0.584149859746,1.0,9.91666666667,3368.09692335,103.257658028,1824.34022498,0.949745928455,1824.34022498,1.0,0.0,0.0,0.0,52.095000267,1.0,75.0,1.0,0.0,44.8833347956,50.4908336004,1.0,74.8055566152,0.0,1.0,102.585833867,0.0,1176.76000977,0.00023111654768,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.377129611615,168493.0,1870.57039475,57.3471377259,1013.20030048,0.527468970381,1013.20030048,0.377101324305,1.0,1.0,1.0,0.0,1920.87185669,1920.87185669,1920.87185669,0.0,0.0,1136.32750448,1920.87185669
2016-11-03T05:00:00.000Z,0.0,0.0306964676093,0.791145775841,0.575970253521,51.3017495473,0.0431115920476,98.6858342489,0.0,49.0616664886,1.0,87.3055553436,0.0,0.0,0.0,52.25,49.5733331045,1.0,87.0833326976,0.0,0.0,98.6858342489,87.5670127869,2.0,0.0,122.618999799,71.3172502518,42.6510416667,0.490036825197,1118.07501221,0.0,0.486389386188,0.0,1.0,14.653646787,82.1960010529,9.87750053406,2942.49951172,82.0324993134,81.8938852946,71.3015003204,71.1944173177,,2322.99947103,54.2749996185,54.1361643473,41.9389998118,41.9422357733,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.163501739502,86.5145003001,100.0,8.72666406631,40.0934995015,1.15649986267,5.92698276043,40.7824999491,35.0,77.1750005086,586.216669718,0.486389386188,40.0934995015,0.824207606724,85.4228890737,2.0,1.0,1.0,1195.92045085,1195.92045085,0.0,0.488279355218,0.0,1.0,14.511026303,81.1490001678,9.4371446882,2014.99778239,81.1730009715,80.9873097738,71.3330001831,70.9889272054,,2113.24994914,54.1024999619,54.0183080037,41.8095000585,42.2244796753,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0240008036296,100.0,8.53011425336,39.363500913,0.6265001297,5.9809119304,41.1829999288,224.0,72.6666660309,531.858334859,0.488279355218,39.363500913,0.774337281727,77.4337279002,2.0,1.0,1.0,1084.07219442,1084.07219442,1118.07501221,0.487421840893,2.0,0.0,4617.85205078,0.0,29.6233248711,3.39582484961,6.72395833333,4617.85205078,0.0593493961538,138.100833257,138.100833257,81.8282960256,2.0,54.3709920247,42.533164978,41.9093313217,1.0,2630.64886629,1367.03356127,0.0,0.0,0.0,12.6695896784,1.0,0.0,36.2974994977,58.631910642,1.0,86.9349301656,0.0,1.0,1.0,0.0,33.7399988174,1.0,85.7142842611,0.0,1.0,0.0305698738684,70.0374984741,85.5753129323,70.0374984741,2.0,0.0,80.649294604,0.0566000007093,41.9099233766,0.94901060706,710.676807541,1.0,0.0,4862.18347224,0.00486218347224,740.458000907,0.624513617437,0.324532508101,0.624513617437,0.0,0.0,1424.89918009,740.458000907,1424.89918009,0.0,0.0,0.00142489918009,0.620466137926,1.0,5.53422610839,2.0,2.0,2.0,0.0,87.4591700236,61.057510376,58.631910642,0.58631910642,1.0,9.91666666667,3997.68242757,122.559217981,2165.357181,0.949046125537,2165.357181,1.0,0.0,0.0,0.0,69.7558323542,1.0,81.7499993642,1.0,0.0,48.9250005086,68.3450005849,1.0,81.5416679382,0.0,1.0,138.100833257,0.0,1792.55004883,0.000248733914029,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.341956517568,168493.0,2450.13140846,75.1150684956,1327.12133488,0.581658939245,1327.12133488,0.346220159914,1.0,1.0,1.0,0.0,2281.61426799,2281.61426799,2281.61426799,0.0,0.0,1424.89918009,2281.61426799
