timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-11-03T06:00:00.000Z,0.0,0.0319043700899,0.794997901821,0.590676167996,52.1529992421,0.0441028123856,106.667499542,0.0,52.9533332189,1.0,89.8472226461,0.0,0.0,0.0,53.7833334605,53.6424999237,1.0,89.638888677,0.0,0.0,106.667499542,90.0867417653,2.0,0.0,124.137000084,71.9840008418,42.4166666667,0.501478002491,1212.24998983,0.0,0.506919362226,0.0,1.0,14.9848162333,83.3824996948,,3047.9161377,83.1754995982,83.1139907837,71.9720013936,71.8769454956,,2483.99947103,53.8925002416,53.7686157227,41.5054998398,41.5281219482,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.207000096639,84.6140003204,100.0,9.1107489268,41.6699997584,1.11749998728,5.87406726678,40.3879998525,35.0,83.2333335876,650.366663615,0.506919362226,41.6699997584,0.915551452637,91.5551433563,2.0,1.0,1.0,1281.77203369,1281.77203369,0.0,0.49991000548,0.0,1.0,14.7249568303,81.8930002848,9.85000101725,2116.23514811,81.9230009715,81.7546717326,71.9960002899,71.6459070841,,2228.24989827,53.7095003128,53.6326065063,41.6100002925,42.0042775472,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0300006866455,100.0,8.76898201307,40.313000679,0.612999916077,5.9559747378,40.9970003764,224.0,75.9916667938,561.883341471,0.49991000548,40.313000679,0.80241040911,80.2410418193,2.0,1.0,1.0,1123.37457275,1123.37457275,1212.24998983,0.501069036576,2.0,0.0,4927.65360514,0.0,35.0676736832,4.16317937771,9.09635416667,4927.65360514,0.0709483766406,171.888333639,171.888333639,88.7133782705,2.0,53.9888788859,42.1968943278,41.9251089096,1.0,2894.78313625,1343.63384124,0.0,0.0,0.0,13.8200912476,1.0,0.0,39.7608331045,58.1519101461,1.0,89.8458881378,0.0,1.0,1.0,0.0,37.3633324305,1.0,88.880950292,0.0,1.0,0.0318892492626,77.1241652171,88.6328385671,77.1241652171,2.0,0.0,88.7470087558,0.0566000007093,41.1925448854,0.949692826116,708.636585055,1.0,0.0,5350.37834244,0.00535037834244,727.78346942,0.648629931255,0.301066119656,0.648629931255,0.0,0.0,1567.96833293,727.78346942,1567.96833293,0.0,0.0,0.00156796833293,0.64807746311,1.0,7.8253704921,2.0,2.0,2.0,0.0,87.3320706685,60.4666487376,58.1519101461,0.581519101461,1.0,11.0833333333,4238.41697749,129.939553641,2295.75180235,0.949696050912,2295.75180235,1.0,0.0,0.0,0.0,86.9741662343,1.0,88.8888893127,1.0,0.0,53.2000007629,84.9141667684,1.0,88.680557251,0.0,1.0,171.888333639,0.0,1718.01000977,0.000244476298038,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.317013132115,168493.0,2639.53227368,80.9216382637,1429.71090547,0.591436234301,1429.71090547,0.317648763027,1.0,1.0,1.0,0.0,2417.35426839,2417.35426839,2417.35426839,0.0,0.0,1567.96833293,2417.35426839
2016-11-03T07:00:00.000Z,0.0,0.0300008526608,0.768621536664,0.534840720944,49.9345016479,0.0421500743537,84.4074999491,0.0,41.9874998728,1.0,83.1111094157,0.0,0.0,0.0,49.7583328883,42.4108330409,1.0,82.9305553436,0.0,0.0,84.4074999491,83.3849080404,2.0,0.0,120.588750839,70.6542491913,42.5078125,0.467666362076,936.358332316,0.0,0.460044527723,0.0,1.0,14.2233680884,80.8175004323,9.84600067139,2777.08284505,80.6060002645,80.5453542074,70.6189994812,70.5423609416,,2121.33284505,53.6075000763,53.4762217204,41.6254997253,41.580291748,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.211500167847,89.2054990133,100.0,8.34017761548,38.9805005391,1.166999499,5.88319063187,40.4585002263,35.0,67.5750007629,487.324996948,0.460044527723,38.9805005391,0.756479851859,75.6479848226,2.0,1.0,1.0,1059.0717926,1059.0717926,0.0,0.461636005563,0.0,1.0,14.13392814,79.8994992574,9.27600224813,1893.88799032,79.9655011495,79.8027267456,70.6894989014,70.3421503703,,1980.99996948,53.4244998296,53.3514556885,41.6429999669,42.1523539225,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0660018920898,100.0,8.16923546791,38.3225011826,0.586000124613,5.96469259262,41.0569998423,224.0,64.3333330154,449.033332825,0.461636005563,38.3225011826,0.694661243984,69.4661248525,2.0,1.0,1.0,972.525741577,972.525741577,936.358332316,0.467573285011,2.0,0.0,4209.45088704,0.0,29.0967315038,4.06488925219,8.6640625,4209.45088704,0.0557269850686,111.559999466,111.559999466,76.9107176463,2.0,53.7440465291,42.329363505,41.9330851237,1.0,2201.39654871,1309.82830064,0.0,0.0,0.0,12.6231517792,1.0,0.0,31.4324990908,57.995847702,1.0,82.8938337962,0.0,1.0,1.0,0.0,28.6349992752,1.0,81.1726163228,0.0,1.0,0.0299942520283,60.0674982071,80.9698009491,60.0674982071,2.0,0.0,67.4894627985,0.0566000007093,40.15614925,0.949893311397,708.037979288,1.0,0.0,4068.80372829,0.00406880372829,709.472592699,0.595543636681,0.354347748046,0.595543636681,0.0,0.0,1192.39332072,709.472592699,1192.39332072,0.0,0.0,0.00119239332072,0.59544459482,1.0,6.86282832538,2.0,2.0,2.0,0.0,87.4146436056,60.2896518707,57.995847702,0.57995847702,1.0,10.5,3511.22484935,107.645612048,1901.86591342,0.949891384727,1901.86591342,1.0,0.0,0.0,0.0,56.4266665777,1.0,77.083331426,1.0,0.0,46.1083339055,55.1333332062,1.0,76.8472220103,0.0,1.0,111.559999466,0.0,1281.85998535,0.000238325326571,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.373040279913,168493.0,1977.54224667,60.6266344731,1071.1419384,0.534984349804,1071.1419384,0.373145900065,1.0,1.0,1.0,0.0,2002.19303385,2002.19303385,2002.19303385,0.0,0.0,1192.39332072,2002.19303385
2016-11-03T08:00:00.000Z,0.0,0.0300255558551,0.773657907473,0.553102045364,50.576499939,0.0420212055753,91.1074994405,0.0,45.5108334223,1.0,85.4027773539,0.0,0.0,0.0,51.1083335876,45.5799996058,1.0,85.1805559794,0.0,0.0,91.1074994405,85.669930776,2.0,0.0,121.197749456,70.6212495168,42.6302083333,0.47316352729,1025.73333232,0.0,0.471106987929,0.0,1.0,14.3369810581,81.1849994659,,2867.08284505,81.0034999847,80.9001261393,70.5949993134,70.506169637,,2184.33284505,54.1639995575,54.0355199178,41.8174994787,41.7807362874,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.181499481201,91.2994995117,100.0,8.42844804128,39.1860005061,1.18049971263,5.90853325526,40.636999766,35.0,72.3333320618,529.625,0.471106987929,39.1860005061,0.802960902623,80.2960904439,2.0,1.0,1.0,1124.14526367,1124.14526367,0.0,0.474296123258,0.0,1.0,14.2680882613,80.3435007731,9.71672682329,1960.62958781,80.3884989421,80.2097295125,70.6474997203,70.3051579793,,2054.99989827,53.9974997838,53.9156697591,41.7840000788,42.2161839803,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0449981689453,100.0,8.29021732012,38.6044988632,0.629499753316,5.97787086169,41.1545003255,224.0,69.6083329519,496.108332316,0.474296123258,38.6044988632,0.746966287522,74.6874027252,2.0,1.0,1.0,1045.75280253,1045.75280253,1025.73333232,0.473068170193,2.0,0.0,4397.89880371,0.0,29.3747088692,3.58628145854,7.5703125,4397.89880371,0.0556196463507,120.607500076,120.607500076,78.8832079569,2.0,54.2678722035,42.4497350057,41.9253266652,1.0,2404.74626499,1392.9704846,0.0,0.0,0.0,12.5481923421,1.0,0.0,33.9199994405,58.0468069712,1.0,85.0856145223,0.0,1.0,1.0,0.0,31.1699994405,1.0,83.6130936941,0.0,1.0,0.030022754973,65.089998881,83.4846000671,65.089998881,2.0,0.0,73.7236704063,0.0566000007093,42.7050863483,0.949276752633,709.88020419,1.0,0.0,4444.65154373,0.00444465154373,754.506816487,0.600851713865,0.348048654953,0.600851713865,0.0,0.0,1302.53833008,754.506816487,1302.53833008,0.0,0.0,0.00130253833008,0.600747287273,1.0,5.84457287282,2.0,2.0,2.0,0.0,84.93669822,60.8293006203,58.0468069712,0.580468069712,1.0,10.5,3799.88323595,116.495175956,2058.21863067,0.949441688733,2058.21863067,1.0,0.0,0.0,0.0,60.6950000127,1.0,78.930557251,1.0,0.0,47.2416674296,59.9124997457,1.0,78.7361125946,0.0,1.0,120.607500076,0.0,1387.19006348,0.000253453178164,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.366582444276,168493.0,2214.10580028,67.8790975335,1199.27732655,0.553218143695,1199.27732655,0.366720440882,1.0,1.0,1.0,0.0,2167.81994629,2167.81994629,2167.81994629,0.0,0.0,1302.53833008,2167.81994629
2016-11-03T09:00:00.000Z,0.0,0.0313821459725,0.805166442793,0.603949094408,52.3742491404,0.0438937955593,109.166667938,0.0,54.3983338674,1.0,90.3472226461,0.0,0.0,0.0,54.1250003179,54.7716662089,1.0,90.2083339691,0.0,0.0,109.166667938,90.6968053182,2.0,0.0,124.551749865,72.1775007248,42.4869791667,0.503128766705,1249.02497355,0.0,0.50186676366,0.0,1.0,15.0500833193,83.5055007935,,3064.99947103,83.3404998779,83.1985549927,72.1745007833,72.0521850586,,2488.33282471,54.4624999364,54.3317311605,41.9435002009,41.956354777,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.165000915527,85.6055011749,100.0,9.11803189913,41.396999677,1.12500031789,5.93205126127,40.818499883,35.0,83.9500007629,653.649998983,0.50186676366,41.396999677,0.893079582093,92.7409610748,2.0,1.0,1.0,1298.37345378,1298.37345378,0.0,0.508831040398,0.0,1.0,14.8953762054,82.4239997864,9.91199747721,2122.60935465,82.4224999746,82.2306722005,72.1805006663,71.8359858195,,2255.24991862,54.2959998449,54.2146631877,41.8725001017,42.2276662191,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.00149981180827,100.0,8.90959843,40.5499998728,0.646000226339,5.98577769597,41.2264998754,224.0,79.2083333333,595.374989827,0.508831040398,40.5499998728,0.834068044027,83.4068031311,2.0,1.0,1.0,1167.69526164,1167.69526164,1249.02497355,0.501893748823,2.0,0.0,4953.90799967,0.0,30.9125275612,3.15422759453,7.0390625,4953.90799967,0.0655173097218,164.213331858,164.213331858,86.8911158244,2.0,54.5468622843,42.5191548665,41.8048102061,1.0,2954.38310878,1386.89521743,0.0,0.0,0.0,12.8018608093,1.0,0.0,40.1399990718,59.372639974,1.0,90.1883538564,0.0,1.0,1.0,0.0,37.7633323669,1.0,89.2202364604,0.0,1.0,0.0313242570949,77.9066645304,89.1416015625,77.9066645304,2.0,0.0,90.5741989235,0.0566000007093,42.5188334365,0.947286779832,715.855673313,1.0,0.0,5460.53595607,0.00546053595607,751.21612904,0.644608595321,0.302602792207,0.644608595321,0.0,0.0,1600.25084432,751.21612904,1600.25084432,0.0,0.0,0.00160025084432,0.642611409227,1.0,5.37972547242,2.0,2.0,2.0,0.0,83.3957271576,62.478457133,59.372639974,0.59372639974,1.0,9.91666666667,4341.27832622,133.09303236,2351.46697336,0.947211387528,2351.46697336,1.0,0.0,0.0,0.0,82.519999822,1.0,86.8611119588,1.0,0.0,52.0750007629,81.6933342616,1.0,86.6944452922,0.0,1.0,164.213331858,0.0,1979.73999023,0.000252347773715,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.319467012529,168493.0,2778.9052105,85.1944734511,1505.20269229,0.606321563018,1505.20269229,0.321602499127,1.0,1.0,1.0,0.0,2482.51552327,2482.51552327,2482.51552327,0.0,0.0,1600.25084432,2482.51552327
2016-11-03T10:00:00.000Z,0.0,0.0343252348479,0.858968028022,0.67411016263,54.7794993718,0.0478870739811,135.329166412,0.0,67.0216662089,1.0,97.0555540721,0.0,0.0,0.0,58.1250003179,68.086666743,1.0,96.875,0.0,0.0,135.329166412,97.3182264964,2.0,0.0,129.848249753,75.0687503815,42.578125,0.55533021425,1569.36669922,0.0,0.548511245307,0.0,1.0,15.8804243406,86.9299996694,,3329.58272298,86.7575003306,86.610903422,75.0680001577,74.9194539388,,2736.66603597,54.8405001958,54.7088394165,42.060500145,42.1567942301,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.172499338786,85.9490000407,100.0,9.93032900492,44.6970001856,1.11150010427,5.95009521643,40.9490000407,35.0,98.3166656494,799.275004069,0.548511245307,44.6970001856,,104.115172068,2.0,1.0,1.0,1457.26640828,1457.26640828,0.0,0.578013527859,0.0,1.0,16.0762252808,86.280500412,,2342.70680745,86.1814988454,85.9907964071,75.0695006053,74.7183990479,,2502.74989827,54.6694993973,54.5799662272,41.8859999975,42.1606572469,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.099001566569,100.0,10.0965300401,44.295498848,0.718000094096,5.97969535987,41.1679999034,224.0,96.0999991099,770.091674805,0.578013527859,44.295498848,0.95213407244,95.2134075165,2.0,1.0,1.0,1332.98770142,1332.98770142,1569.36669922,0.555320230155,2.0,0.0,5514.00126139,0.0,31.5110864639,1.96184968948,4.34635416667,5514.00126139,0.0852812914348,240.995834351,240.995834351,100.0,2.0,54.9201202393,42.6197814941,41.6223818461,1.0,3770.96194747,1135.84233675,0.0,0.0,0.0,12.937517484,1.0,0.0,49.3299983342,62.1304826736,1.0,97.1461162567,0.0,1.0,1.0,0.0,47.6733318965,1.0,97.0595226288,0.0,1.0,0.03432525817,97.0033308665,96.8451970418,97.0033308665,2.0,0.0,115.608519609,0.0566000007093,34.8221628565,0.941242007963,734.258693764,1.0,0.0,6969.80470879,0.00696980470879,615.232551593,0.722770258736,0.217703883267,0.722770258736,0.0,0.0,2042.55332438,615.232551593,2042.55332438,0.0,0.0,0.00204255332438,0.722791597247,1.0,7.77920140929,2.0,2.0,2.0,0.0,77.051122492,66.9338254062,62.1304826736,0.621304826736,1.0,10.5,4908.60237537,150.485807566,2658.75981766,0.940818777356,2658.75981766,1.0,0.0,0.0,0.0,121.042499542,1.0,100.0,1.0,0.0,59.9166679382,119.953333537,1.0,99.8611132304,0.0,1.0,240.995834351,0.0,2075.66992188,0.000206668305844,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.231398318685,168493.0,3517.21704532,107.829318199,1905.11160509,0.674135647426,1905.11160509,0.231393133665,1.0,1.0,1.0,0.0,2826.00632731,2826.00632731,2826.00632731,0.0,0.0,2042.55332438,2826.00632731
2016-11-03T11:00:00.000Z,0.0,0.0348952280239,0.856457560643,0.671122978225,55.6292502085,0.0484096709683,136.191666921,0.0,67.6625003815,1.0,97.375,0.0,0.0,0.0,58.3000005086,68.6908327738,1.0,97.1666666667,0.0,0.0,136.191666921,97.6691532135,2.0,0.0,132.971250534,77.3420003255,42.6432291667,0.564835949841,1589.1083374,0.0,0.563560376246,0.0,1.0,16.3542141914,88.9594999949,,3347.91607666,88.7765007019,88.637201945,77.3375002543,77.1860936483,,2727.33274333,54.9904998144,54.8731892904,42.4430004756,42.5354029338,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.182999293009,91.6550000509,100.0,10.3418773015,46.3335002263,1.04700056712,6.0123368899,41.3959999084,35.0,99.1833337148,803.466669718,0.563560376246,46.3335002263,,101.850151698,2.0,1.0,1.0,1425.90213013,1425.90213013,0.0,0.593015516458,0.0,1.0,16.7929533323,88.5020001729,,2337.45739746,88.3894996643,88.2187576294,77.3465003967,76.9891230265,,2501.49989827,54.8149998983,54.7253265381,42.1019999186,42.3259658813,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.112500508626,100.0,10.7852795919,46.2874997457,0.736000061035,6.00767374039,41.3659998576,224.0,98.2333342234,785.641662598,0.593015516458,46.2874997457,0.946441904704,94.6441898346,2.0,1.0,1.0,1325.01866659,1325.01866659,1589.1083374,0.564872668033,2.0,0.0,5530.92069499,0.0,32.0171260834,2.52716875076,6.59895833333,5530.92069499,0.0856598657106,240.974168142,240.974168142,100.0,2.0,55.120669047,42.9127502441,41.4062191645,1.0,3811.37069129,1009.71156505,0.0,0.0,0.666666666667,11.8546740214,1.0,0.0,49.8933324814,65.4828262329,1.0,97.5856151581,0.0,1.0,1.0,0.0,48.2808329264,1.0,97.5833320618,0.0,1.0,0.0348980025488,98.1741650899,97.3171596527,98.1741650899,2.0,0.0,116.847353391,0.0566000007093,30.9553002371,0.929571909389,770.842857684,1.0,0.0,7044.4915014,0.0070444915014,546.913424898,0.733789118794,0.194396037427,0.733789118794,0.0,0.0,2064.44084676,546.913424898,2064.44084676,0.0,0.0,0.00206444084676,0.733867744605,1.0,9.96392884746,2.0,2.0,2.0,0.0,64.1675933202,74.1895828247,65.4828262329,0.654828262329,1.0,9.91666666667,4824.93928465,147.920900733,2613.4434431,0.928927735632,2613.4434431,1.0,0.0,0.0,0.0,120.802500407,1.0,100.0,1.0,0.0,59.9333343506,120.171667099,1.0,99.8888905843,0.0,1.0,240.974168142,0.0,2088.67993164,0.000183718612863,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.209269278944,168493.0,3486.36353214,106.883424544,1888.39970325,0.671216691122,1888.39970325,0.209171499278,1.0,1.0,1.0,0.0,2813.39801025,2813.39801025,2813.39801025,0.0,0.0,2064.44084676,2813.39801025
2016-11-03T12:00:00.000Z,0.0,0.0345763596023,0.806801590857,0.605793498668,54.6647497813,0.0479875060834,119.039165497,0.0,59.2049999237,1.0,93.0972220103,0.0,0.0,0.0,55.7500003179,59.8691660563,1.0,92.9166679382,0.0,0.0,119.039165497,93.3723195394,2.0,0.0,132.086249987,77.421500206,42.6692708333,0.549868827867,1369.0916748,0.0,0.556275987437,0.0,1.0,16.4194812775,88.6025002797,,3176.24938965,88.4059995015,88.3269297282,77.4214998881,77.3029174805,,2522.33276367,53.9884999593,53.8966471354,41.7035001119,41.7724634806,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.196500778198,93.8270003001,100.0,10.5000001589,46.7024993896,0.980999946594,5.91948127747,40.7225001653,35.0,90.4249992371,719.716664632,0.556275987437,46.7024993896,0.91539756874,92.2657279968,2.0,1.0,1.0,1291.72018433,1291.72018433,0.0,0.562665697225,0.0,1.0,16.4327761332,87.399500529,9.60171399798,2193.10048421,87.3605009715,87.2015686035,77.4215005239,77.0650202433,,2274.99989827,53.8115002314,53.7180328369,41.6729996999,41.9774678548,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.0374997456868,100.0,10.4670698643,45.6890010834,0.605499267578,5.96570630868,41.0675004323,224.0,84.241666158,649.374994914,0.562665697225,45.6875012716,0.822703901018,82.2703895569,2.0,1.0,1.0,1151.78546143,1151.78546143,1369.0916748,0.551421852114,2.0,0.0,5034.42150879,0.0,35.9220979864,4.85957010587,13.7161458333,5051.02277166,0.0775985232907,192.464166005,192.464166005,92.1195163727,2.0,54.2216297496,42.4014448686,41.3390811284,1.0,3261.46921122,963.650617445,0.0,0.0,0.583333333333,10.9676678975,1.0,0.0,44.0933326085,66.4538319906,1.0,93.3047924042,0.0,1.0,1.0,0.0,41.9966656367,1.0,92.7261886597,0.0,1.0,0.0347166681465,86.0899976095,92.3869260152,86.0899976095,2.0,0.0,99.9887117694,0.0566000007093,29.5431836371,0.92295248476,792.214222946,1.0,0.0,6028.11796634,0.00602811796634,521.964368674,0.709514224982,0.209636754698,0.709514224982,0.0,0.0,1766.58499146,521.964368674,1766.58499146,0.0,0.0,0.00176658499146,0.710516244173,1.0,14.8026645381,2.0,2.0,2.0,0.0,55.5725839788,77.8429842862,66.4538319906,0.664538319906,1.0,11.0833333333,4243.07412469,130.082330445,2298.27436068,0.923056835478,2298.27436068,1.0,0.0,0.0,0.0,96.9508336385,1.0,92.2499993642,1.0,0.0,55.2250010173,95.5900007884,1.0,92.0416673024,0.0,1.0,192.464166005,0.0,2011.69995117,0.00017533775075,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.227111426557,168493.0,2796.58465694,85.7364822696,1514.7788197,0.608381213176,1514.7788197,0.228945060126,1.0,1.0,1.0,0.0,2480.63161214,2489.85140714,2489.85140714,0.0,0.0,1766.58499146,2489.85140714
2016-11-03T13:00:00.000Z,0.0,0.0338895476985,0.803940014618,0.602376237634,54.4375003179,0.0470742591933,116.63666598,0.0,57.9449996948,1.0,92.513888677,0.0,0.0,0.0,55.4333337148,58.7924995422,1.0,92.3888905843,0.0,0.0,116.63666598,92.8490320841,2.0,0.0,131.445000648,77.0075003306,42.9973958333,0.544826620341,1348.5,0.0,0.548859690224,0.0,1.0,16.487165451,88.1494998932,,3149.16615804,87.9755007426,87.8653386434,77.0165011088,76.902285258,,2557.66605632,53.9420003891,53.8584289551,41.8759997686,41.930267334,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.173999150594,92.4995009104,100.0,10.5474100908,46.099500974,1.00050004323,5.93975540002,40.8754997253,35.0,89.2333335876,707.433329264,0.548859690224,46.099500974,0.901604396275,91.8913040161,2.0,1.0,1.0,1286.47825114,1286.47825114,0.0,0.55629323754,0.0,1.0,16.3070767721,86.9809996287,9.68142809187,2158.22984823,86.9389998118,86.7645390828,76.9984995524,76.640856425,,2307.74989827,53.7740001678,53.6689453125,41.8109995524,42.1115163167,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.0419998168945,100.0,10.3221100171,45.1280002594,0.596498807271,5.98496679465,41.2145007451,224.0,83.5916671753,641.066665649,0.55629323754,45.1280002594,0.821843428839,82.1843420664,2.0,1.0,1.0,1150.58080037,1150.58080037,1348.5,0.543880886951,2.0,0.0,5089.84733073,0.0,33.0840617093,3.54404858748,9.765625,5089.84733073,0.0757179838936,188.95916748,188.95916748,91.4350337982,2.0,54.2039769491,42.5388997396,41.3281106949,1.0,3208.70328123,1001.34054521,0.0,0.0,0.0,10.5790144602,1.0,0.0,43.0083319346,66.4374866486,1.0,92.5114135742,0.0,1.0,1.0,0.0,40.8716659546,1.0,91.9464257558,0.0,1.0,0.033848674614,83.8799966176,91.6536343892,83.8799966176,2.0,0.0,98.3710367206,0.0566000007093,30.6986651334,0.920604333176,799.935805242,1.0,0.0,5930.59159709,0.00593059159709,542.379235843,0.702195723351,0.219134331485,0.702195723351,0.0,0.0,1738.00416056,542.379235843,1738.00416056,0.0,0.0,0.00173800416056,0.700351700187,1.0,13.6927171388,2.0,2.0,2.0,0.0,52.1082156788,79.0696785667,66.4374866486,0.664374866486,1.0,9.91666666667,4179.21131293,128.124451997,2263.6828691,0.914582637816,2263.6828691,1.0,0.0,0.0,0.0,95.0333334605,1.0,91.4999993642,1.0,0.0,54.758333842,93.9258346558,1.0,91.2638899485,0.0,1.0,188.95916748,0.0,1967.27001953,0.000182195492593,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.239600362421,168493.0,2762.06911047,84.6783195818,1496.08336609,0.604453870297,1496.08336609,0.24141800481,1.0,1.0,1.0,0.0,2475.09932454,2475.09932454,2475.09932454,0.0,0.0,1738.00416056,2475.09932454
2016-11-03T14:00:00.000Z,0.0,0.0342875113877,0.816284311411,0.621260254824,54.827501297,0.0476357591779,123.23333168,0.0,61.0374994278,1.0,94.1666692098,0.0,0.0,0.0,56.4166663488,62.1958328883,1.0,94.0416679382,0.0,0.0,123.23333168,94.4759833018,2.0,0.0,131.654250781,76.8267494837,41.9947916667,0.548950070682,1419.95834351,0.0,0.559170522392,0.0,1.0,16.5367202759,88.3340002696,,3220.41607666,88.1525007884,88.066889445,76.830499649,76.7321345011,,2703.3326416,53.6734997431,53.5896046956,41.7514998118,41.8316421509,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.181499481201,97.8155008952,100.0,10.6129813194,46.4010009766,0.994499206543,5.92373887698,40.7570006053,35.0,93.375,750.991673787,0.559170522392,46.4010009766,0.95551827567,95.9295635223,2.0,1.0,1.0,1343.01390584,1343.01390584,0.0,0.562474454722,0.0,1.0,16.3179548581,87.0485006968,9.91799926758,2117.35998535,87.0034999847,86.8329111735,76.8229993184,76.4590682983,,2419.49991862,53.480000178,53.383972168,41.6879997253,41.9347000122,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.0450007120768,100.0,10.352856636,45.3155002594,0.621999740601,5.96509814262,41.0645001729,224.0,86.1166667938,668.966669718,0.562474454722,45.3155002594,0.849202292306,84.9202289581,2.0,1.0,1.0,1188.88320923,1188.88320923,1419.95834351,0.548817193283,2.0,0.0,5401.98250326,0.0,37.308570226,4.11489484708,11.5677083333,5401.98250326,0.091536254127,236.72666804,236.72666804,99.6422303518,2.0,53.904103597,42.4127934774,41.3994398117,1.0,3450.02626503,922.663105802,0.0,0.0,0.0,10.9244435628,1.0,0.0,45.3308324814,65.9060560862,1.0,94.2808202108,0.0,1.0,1.0,0.0,43.3599990209,1.0,93.8988068899,0.0,1.0,0.0342818193314,88.6908308665,93.5516789754,88.6908308665,2.0,0.0,105.769412332,0.0566000007093,28.2866062414,0.915613600455,816.61289654,1.0,0.0,6376.6247558,0.0063766247558,499.763354892,0.722438523155,0.193206462885,0.722438523155,0.0,0.0,1868.71750895,499.763354892,1868.71750895,0.0,0.0,0.00186871750895,0.722345476349,1.0,14.7756832435,2.0,2.0,2.0,0.0,43.9766565959,81.583158493,65.9060560862,0.659060560862,1.0,11.0833333333,4372.68937083,134.056018574,2368.48086384,0.91564498604,2368.48086384,1.0,0.0,0.0,0.0,119.093333562,1.0,99.6805553436,1.0,0.0,59.6916678747,117.633333842,1.0,99.4861132304,0.0,1.0,236.72666804,0.0,1968.58007812,0.000167880008317,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.211005865625,168493.0,2968.06750068,90.9937290887,1607.66303796,0.621515935559,1607.66303796,0.21112882809,1.0,1.0,1.0,0.0,2586.6803182,2586.6803182,2586.6803182,0.0,0.0,1868.71750895,2586.6803182
2016-11-03T15:00:00.000Z,0.0,0.0327624670623,0.780168275959,0.565308141114,53.1204983393,0.0459674729662,103.561665853,0.0,51.4400002162,1.0,88.9166673024,0.0,0.0,0.0,53.2583332062,52.0641667048,1.0,88.7638880412,0.0,0.0,103.561665853,89.2065283457,2.0,0.0,128.996248881,75.8757505417,41.9296875,0.522266053597,1176.3916626,0.0,0.526457922685,0.0,1.0,15.9191010793,86.5040003459,9.97200012207,3005.83284505,86.2999992371,86.2427724202,75.8690007528,75.7988103231,,2354.33282471,53.5175005595,53.4411875407,41.5789995193,41.6184743245,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.204001108805,87.8720010122,100.0,10.0227324168,44.7209997177,1.02749951681,5.89636878173,40.5515000025,35.0,80.1833337148,616.591669718,0.526457922685,44.7209997177,0.835620262509,83.562025706,2.0,1.0,1.0,1169.86836751,1169.86836751,0.0,0.532677093024,0.0,1.0,15.7909842332,85.3610013326,9.50999895732,1964.75409953,85.3924992879,85.2074610392,75.8825003306,75.5220794678,,2151.99993896,53.3389997482,53.2277781169,41.6235001882,41.9819361369,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0299975077311,100.0,9.82608874639,43.7674986521,0.563500404358,5.96489532789,41.0599997838,224.0,75.8916670481,559.800005595,0.532677093024,43.7689990997,0.75027276902,75.0272769928,2.0,1.0,1.0,1050.38187663,1050.38187663,1176.3916626,0.521961700999,2.0,0.0,4706.53356934,0.0,34.7562352816,4.68267206351,13.3177083333,4706.53356934,0.0694132477682,156.860836029,156.860836029,86.4636046092,2.0,53.8446324666,42.3675765991,41.4062445958,1.0,2788.96053507,1005.37712826,0.0,0.0,0.0,10.0617624919,1.0,0.0,38.1433324814,65.8072382609,1.0,88.852736791,0.0,1.0,1.0,0.0,35.6533327103,1.0,87.9226182302,0.0,1.0,0.0327453556078,73.7966651917,87.5738461812,73.7966651917,2.0,0.0,85.5027452406,0.0566000007093,30.8224169497,0.912403992163,827.49583584,1.0,0.0,5154.78823195,0.00515478823195,544.565663665,0.670661664864,0.241763155188,0.670661664864,0.0,0.0,1510.64919027,544.565663665,1510.64919027,0.0,0.0,0.00151064919027,0.670107399424,1.0,13.3231751233,2.0,2.0,2.0,0.0,40.2551962535,83.1536903381,65.8072382609,0.658072382609,1.0,10.5,3794.33766333,116.32516219,2055.21485393,0.912424820053,2055.21485393,1.0,0.0,0.0,0.0,79.1716664632,1.0,86.4722251892,1.0,0.0,51.758333842,77.6891670227,1.0,86.2638893127,0.0,1.0,156.860836029,0.0,1770.17004395,0.000182929955249,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.264967753918,168493.0,2354.38022404,72.1795701173,1275.25740659,0.566158086829,1275.25740659,0.265572901317,1.0,1.0,1.0,0.0,2252.47583008,2252.47583008,2252.47583008,0.0,0.0,1510.64919027,2252.47583008
2016-11-03T16:00:00.000Z,0.0,0.032605485486,0.790664885896,0.584684971055,53.609500885,0.0458241582033,109.351666133,0.0,54.413333257,1.0,90.5277767181,0.0,0.0,0.0,54.2083333333,55.0108334223,1.0,90.3472207387,0.0,0.0,109.351666133,90.8577982585,2.0,0.0,129.462000529,75.852499644,41.8671875,0.524172194281,1250.43330892,0.0,0.528309302603,0.0,1.0,16.0327138901,86.7964992523,,3068.33280436,86.6225007375,86.5339711507,75.8479995728,75.7689692179,,2485.99951172,53.7950003942,53.7316614787,41.8400001526,41.8882700602,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.173998514811,90.793999354,100.0,10.097418944,44.7825005849,1.00349998474,5.93529510498,40.8365001678,35.0,83.8333333333,654.383331299,0.528309302603,44.7825005849,0.884494665237,88.4494673411,2.0,1.0,1.0,1238.29253133,1238.29253133,0.0,0.537522738379,0.0,1.0,15.8888848623,85.6759993235,9.73999955919,1994.75028483,85.6789995829,85.485399882,75.8569997152,75.4908243815,,2239.24989827,53.6419995626,53.5127512614,41.7600005468,42.0827865601,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.00300025939941,100.0,9.90432365735,43.9189990362,0.557500203451,5.98456120491,41.2055006027,224.0,79.2333329519,596.049997965,0.537522738379,43.9189990362,0.791786760603,79.1786759694,2.0,1.0,1.0,1108.50146484,1108.50146484,1250.43330892,0.524003817314,2.0,0.0,4938.15535482,0.0,33.6892176541,3.86324592431,10.3098958333,4938.15535482,0.0701697050375,167.348332723,167.348332723,88.1720263163,2.0,54.1443342729,42.5160883123,41.425318718,1.0,2963.01715125,1062.20909975,0.0,0.0,0.0,10.6402365367,1.0,0.0,40.0841652552,65.2077630361,1.0,90.3938337962,0.0,1.0,1.0,0.0,37.6974995931,1.0,89.5357119242,0.0,1.0,0.0325955101054,77.7816632589,89.3283640544,77.7816632589,2.0,0.0,90.8388976614,0.0566000007093,32.5647469393,0.914038459389,821.935694966,1.0,0.0,5476.49410964,0.00547649410964,575.348878644,0.67277348064,0.241181902341,0.67277348064,0.0,0.0,1604.92750041,575.348878644,1604.92750041,0.0,0.0,0.00160492750041,0.672607084115,1.0,11.8620689233,2.0,2.0,2.0,0.0,40.6382567666,82.3587382923,65.2077630361,0.652077630361,1.0,11.0833333333,4033.51360341,123.657714665,2184.76524938,0.915837083504,2184.76524938,1.0,0.0,0.0,0.0,84.2624994914,1.0,88.1944452922,1.0,0.0,52.8000011444,83.0858325958,1.0,88.0000019073,0.0,1.0,167.348332723,0.0,1687.92004395,0.000193270622158,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.263345857779,168493.0,2576.09574892,78.9768287381,1395.35031358,0.584920307577,1395.35031358,0.263540354969,1.0,1.0,1.0,0.0,2385.53918457,2385.53918457,2385.53918457,0.0,0.0,1604.92750041,2385.53918457
2016-11-03T17:00:00.000Z,0.0,0.0321895920262,0.779708595638,0.525743682217,50.6995010376,0.0455688828672,82.6233323415,0.0,41.1233332952,1.0,82.3472220103,0.0,0.0,0.0,49.2833328247,41.5541667938,1.0,82.1388867696,0.0,0.0,82.6233323415,82.649840037,2.0,0.0,125.156250318,74.4567492803,41.8333333333,0.506201298737,916.725001017,0.0,0.50106505859,0.0,1.0,15.0863425732,83.861000061,8.94780044556,2741.24949137,83.661500295,83.6385345459,74.4304993947,74.3727976481,,1856.33291626,53.733499527,53.6514027913,41.4125000636,41.38621521,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.196499506632,88.9475002289,100.0,9.23052199682,42.2520004908,1.15199979146,5.85582053661,40.2605002721,35.0,66.0999991099,479.099995931,0.50106505859,42.2490002314,0.679841777257,67.9841772715,2.0,1.0,1.0,951.778488159,951.778488159,0.0,0.497022986926,0.0,1.0,15.0089892546,82.8979994456,8.50650087992,1758.9048055,82.9895000458,82.8057149251,74.4829991659,74.1137186686,,1749.49992879,53.5399993261,53.4343414307,41.501999855,42.0361887614,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.091500600179,100.0,9.05990767479,41.4875001907,0.564999898275,5.94908154011,40.9369999568,224.0,62.7833334605,437.658335368,0.497022986926,41.4875001907,0.626171319144,62.6171315511,2.0,1.0,1.0,876.639846802,876.639846802,916.725001017,0.504741320857,2.0,0.0,3691.94803874,0.0,30.1355528831,4.91600644588,13.3619791667,3691.94803874,0.05157957144,96.1008326213,96.1008326213,73.0188992818,2.0,54.1122411092,42.3274536133,41.4339520137,1.0,2130.04246998,939.823056276,0.0,0.0,0.0,9.58375867208,1.0,0.0,30.5466659864,64.8467407227,1.0,82.1974862417,0.0,1.0,1.0,0.0,27.7483326594,1.0,80.4285710653,0.0,1.0,0.0321155669326,58.2949981689,80.190202713,58.2949981689,2.0,0.0,65.3019203293,0.0566000007093,28.8126885775,0.918287273594,807.631030497,1.0,0.0,3936.92120048,0.00393692120048,509.058095697,0.637079595347,0.281093969171,0.637079595347,0.0,0.0,1153.74416097,509.058095697,1153.74416097,0.0,0.0,0.00115374416097,0.634048784773,1.0,11.0482437975,2.0,2.0,2.0,0.0,44.5140908559,80.2517312368,64.8467407227,0.648467407227,1.0,11.0833333333,3069.86552626,94.1146089068,1662.80225667,0.918173564518,1662.80225667,1.0,0.0,0.0,0.0,48.110833168,1.0,73.236111323,1.0,0.0,43.8333346049,47.9899994532,1.0,73.0555578868,0.0,1.0,96.1008326213,0.0,1586.33996582,0.000171002288389,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.306144698599,168493.0,1769.6667201,54.2536765318,958.54550975,0.529293933726,958.54550975,0.309556151713,1.0,1.0,1.0,0.0,1810.98903402,1810.98903402,1810.98903402,0.0,0.0,1153.74416097,1810.98903402
2016-11-03T18:00:00.000Z,0.0,0.0312767619606,0.785036875107,0.509302202429,49.2369988759,0.0446167306639,70.6641642253,0.0,35.2808329264,1.0,78.555557251,0.0,0.0,0.0,47.0166667302,35.4083328247,1.0,78.361111323,0.0,0.0,70.6641642253,78.8997281392,2.0,0.0,122.63774999,73.4007511139,41.8984375,0.491430349946,778.283330282,0.0,0.483259627151,0.0,1.0,14.5678327878,82.0865001678,8.55299949646,2592.08284505,81.9290002187,81.865910848,73.3760007222,73.3042373657,,1602.66630046,54.1384998957,54.0437978109,41.7005001704,41.615931193,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.157499949137,90.8195006053,100.0,8.68687240283,40.2285000483,1.25400002797,5.88096046448,40.4465001424,35.0,58.0666662852,401.366671244,0.483259627151,40.2285000483,0.593253958566,59.3253955841,2.0,1.0,1.0,830.555541992,830.555541992,0.0,0.480135504393,0.0,1.0,14.5424512227,81.3109995524,7.9919980367,1639.66974894,81.4174995422,81.2364934285,73.4255015055,73.0689315796,,1535.99992879,53.9735005697,53.858291626,41.7149998347,42.2819239299,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.106499989827,100.0,8.57978606224,39.7024997075,0.665499369303,5.96266527971,41.0495004654,224.0,56.3333333333,376.916666667,0.480135504393,39.7024997075,0.560758746919,56.0850985845,2.0,1.0,1.0,785.062245687,785.062245687,778.283330282,0.491378012751,2.0,0.0,3175.02860514,0.0,26.0377540588,4.25131682555,10.9140625,3175.02860514,0.0409203784748,64.8008333842,64.8008333842,65.1579647064,2.0,54.5449676514,42.573290507,41.4714069366,1.0,1778.44445624,921.053550084,0.0,0.0,0.0,8.84595998128,1.0,0.0,26.2266658147,64.530040741,1.0,78.2477149963,0.0,1.0,1.0,0.0,23.3066662153,1.0,76.107140859,0.0,1.0,0.0312749046392,49.5333315531,75.813451767,49.5333315531,2.0,0.0,54.5227805681,0.0566000007093,28.2372611787,0.923266010803,791.203864861,1.0,0.0,3287.06858306,0.00328706858306,498.891534007,0.608255164519,0.3150143805,0.608255164519,0.0,0.0,963.299997965,498.891534007,963.299997965,0.0,0.0,0.000963299997965,0.60850695769,1.0,8.86887191968,2.0,2.0,2.0,0.0,50.1928157806,77.6704177856,64.530040741,0.64530040741,1.0,9.91666666667,2699.49800633,82.7600417468,1462.19153197,0.923269545019,1462.19153197,1.0,0.0,0.0,0.0,32.5883334478,1.0,65.3055578868,1.0,0.0,39.0333340963,32.2125002543,1.0,65.0555566152,0.0,1.0,64.8008333842,0.0,1012.48999023,0.000167587147114,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.341194380557,168493.0,1489.15627368,45.6539086484,806.606149758,0.509314188061,806.606149758,0.341242930217,1.0,1.0,1.0,0.0,1583.71034749,1583.71034749,1583.71034749,0.0,0.0,963.299997965,1583.71034749
2016-11-03T19:00:00.000Z,0.0,0.0310411383553,0.79974696167,0.507981366418,48.1457503637,0.044458760592,64.631667455,0.0,32.153333505,1.0,76.3194446564,0.0,0.0,0.0,45.6416667302,32.4416664441,1.0,76.0694446564,0.0,0.0,64.631667455,76.5904057821,2.0,0.0,120.630750974,72.4850006104,42.0078125,0.485439426594,705.808329264,0.0,0.476808080387,0.0,1.0,14.1810654004,80.738000234,8.14350128174,2486.66617839,80.595500946,80.5459874471,72.4519996643,72.384244283,,1493.6663208,53.931500117,53.8310368856,41.6330000559,41.4797592163,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.142499287923,84.9124984741,100.0,8.33193524679,38.9625008901,1.43400001526,5.84913015366,40.1990000407,35.0,54.3916670481,364.758331299,0.476808080387,38.9625008901,0.546688980829,54.6688989003,2.0,1.0,1.0,765.364573161,765.364573161,0.0,0.481149935295,0.0,1.0,14.1423887412,79.9295012156,7.55249849955,1563.55429077,80.0705000559,79.8915456136,72.5180015564,72.1702168783,,1410.49997965,53.7350002925,53.6408945719,41.6700003942,42.2780914307,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.140998840332,100.0,8.20080880324,38.4004996618,0.787000656128,5.94158009688,40.8829997381,224.0,52.4833339055,341.049995422,0.481149935295,38.4004996618,0.506527782622,50.6527789434,2.0,1.0,1.0,709.138895671,709.138895671,705.808329264,0.485328076768,2.0,0.0,2950.40781657,0.0,25.5492135684,4.54350550969,11.6380208333,2950.40781657,0.0386498555334,56.2958339055,56.2958339055,62.3853829702,2.0,54.3342997233,42.5070546468,41.5453507106,1.0,1609.64330498,881.718042606,0.0,0.0,0.0,8.76182524363,1.0,0.0,24.0516661008,63.6901744207,1.0,75.9303620656,0.0,1.0,1.0,0.0,21.0808326403,1.0,73.4523792267,0.0,1.0,0.0310375944709,45.1324981054,73.2884604136,45.1324981054,2.0,0.0,49.3477479166,0.0566000007093,27.0313302117,0.92817293805,775.267052255,1.0,0.0,2975.07629162,0.00297507629162,477.585333445,0.599651836186,0.328472675661,0.599651836186,0.0,0.0,871.868326823,477.585333445,871.868326823,0.0,0.0,0.000871868326823,0.599490339557,1.0,7.54183814434,2.0,2.0,2.0,0.0,54.6998291016,75.0170561473,63.6901744207,0.636901744207,1.0,11.0833333333,2491.36134759,76.3790781283,1349.45366027,0.928124511847,1349.45366027,1.0,0.0,0.0,0.0,28.4008337657,1.0,62.4722239176,1.0,0.0,37.3500003815,27.894999822,1.0,62.2500006358,0.0,1.0,56.2958339055,0.0,967.619995117,0.000160429989446,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.353910139715,168493.0,1363.64080661,41.8059097722,738.620304741,0.50800678079,738.620304741,0.354126147389,1.0,1.0,1.0,0.0,1453.95757039,1453.95757039,1453.95757039,0.0,0.0,871.868326823,1453.95757039
2016-11-03T20:00:00.000Z,0.0,0.0305264865517,0.775439548889,0.543674577444,51.1180006663,0.0436305408432,89.4641666412,0.0,44.3666671117,1.0,84.625,0.0,0.0,0.0,50.6666663488,45.0533337593,1.0,84.444442749,0.0,0.0,89.4641666412,84.940018336,2.0,0.0,124.293000857,73.1750001907,41.9583333333,0.491941111238,1007.24166361,0.0,0.48889149806,0.0,1.0,14.9546000957,83.2520001729,9.1935005188,2827.91617839,83.0735009511,82.9435933431,73.1704991659,73.0578816732,,2212.33285522,53.4919996262,53.3851267497,41.9794998169,41.9309031169,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.178499221802,86.4995002747,100.0,9.0186967055,41.0940011342,1.12649981181,5.93590335051,40.8530000051,35.0,70.941666921,520.391667684,0.48889149806,41.0940011342,0.758413943336,75.8413934708,2.0,1.0,1.0,1061.77952067,1061.77952067,0.0,0.491988970163,0.0,1.0,14.8869156837,82.3984998067,9.25949859619,1818.14743042,82.4389998118,82.2447357178,73.1795012156,72.8361206055,,2067.24993896,53.3315000534,53.2309672038,41.8814996084,42.2953389486,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0405000050863,100.0,8.89363662402,40.5575002035,0.612999598185,5.9932791392,41.2685000102,224.0,68.6166671117,486.816663106,0.491988970163,40.5575002035,0.704465960548,70.4465955098,2.0,1.0,1.0,986.252344767,986.252344767,1007.24166361,0.49079518189,2.0,0.0,4422.98636882,0.0,29.3429091771,3.52156911294,9.14322916667,4422.98636882,0.0599521697836,124.52249972,124.52249972,79.3467753728,2.0,53.735824585,42.6255111694,41.5928478241,1.0,2370.15465503,1142.59484873,0.0,0.0,0.0,10.1478452682,1.0,0.0,32.6133329074,63.0226538976,1.0,84.1381257375,0.0,1.0,1.0,0.0,29.8891665141,1.0,82.6309509277,0.0,1.0,0.0304439167008,62.5024995804,82.5195782979,62.5024995804,2.0,0.0,72.6631757967,0.0566000007093,35.0291784468,0.929315795178,771.597137012,1.0,0.0,4380.71646049,0.00438071646049,618.890070809,0.627014197413,0.302268542065,0.627014197413,0.0,0.0,1283.80167643,618.890070809,1283.80167643,0.0,0.0,0.00128380167643,0.624858876069,1.0,9.43704415445,2.0,2.0,2.0,0.0,53.9977467855,74.377770106,63.0226538976,0.630226538976,1.0,9.91666666667,3512.74950376,107.692354243,1902.69174724,0.929282739478,1902.69174724,1.0,0.0,0.0,0.0,62.7066671054,1.0,79.3611119588,1.0,0.0,47.4916674296,61.815832456,1.0,79.1527792613,0.0,1.0,124.52249972,0.0,1437.48999023,0.000207896936055,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.325270802118,168493.0,2062.33361793,63.2261316422,1117.06944964,0.545581468915,1117.06944964,0.327612030018,1.0,1.0,1.0,0.0,2047.48422241,2047.48422241,2047.48422241,0.0,0.0,1283.80167643,2047.48422241
2016-11-03T21:00:00.000Z,0.0,0.0310462272631,0.774333056424,0.53128525911,50.4737501144,0.0434862271201,83.4700005849,0.0,41.6466668447,1.0,82.7499993642,0.0,0.0,0.0,49.5166664124,41.7941665649,1.0,82.5277760824,0.0,0.0,83.4700005849,83.0344721476,2.0,0.0,123.638249079,73.1644989649,41.9375,0.482685753477,925.091664632,0.0,0.483468735018,0.0,1.0,14.7950585683,82.8649991353,9.27799987793,2770.83284505,82.6444994609,82.609799703,73.1329987844,73.0413818359,,2117.3328654,52.9280001322,52.829653422,41.7470000585,41.656656901,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.220499674479,84.6754995982,100.0,8.89281018575,40.8974994024,1.15800031026,5.9024510781,40.5889997482,35.0,66.608332634,478.975001017,0.483468735018,40.8974994024,0.705841987247,70.5841992696,2.0,1.0,1.0,988.178782145,988.178782145,0.0,0.486585098953,0.0,1.0,14.7213311195,81.9170004527,8.79150009155,1776.90257772,81.9874992371,81.8530604045,73.1959991455,72.8463236491,,1985.74991862,52.7359994253,52.6514612834,41.7164999644,42.1715087891,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0704987843831,100.0,8.75217819214,40.2709992727,0.612999916077,5.96915288766,41.1035000483,224.0,63.9666665395,446.116666158,0.486585098953,40.2709992727,0.652517602103,65.2517604828,2.0,1.0,1.0,913.524642944,913.524642944,925.091664632,0.481498675163,2.0,0.0,4233.37137858,0.0,30.9457931519,4.44716370106,9.9765625,4233.37137858,0.0614727497644,119.155834198,119.155834198,78.3659070333,2.0,53.2094624837,42.3618443807,41.6124938329,1.0,2191.84402625,1106.0280314,0.0,0.0,0.0,10.668434461,1.0,0.0,31.1483327548,62.4645643234,1.0,82.8481712341,0.0,1.0,1.0,0.0,28.3533329964,1.0,81.2440458934,0.0,1.0,0.0310042936702,59.5016651154,80.8125044505,59.5016651154,2.0,0.0,67.1966056985,0.0566000007093,33.9081287844,0.932140406411,762.607808329,1.0,0.0,4051.14796381,0.00405114796381,599.08353992,0.619456211865,0.312584256153,0.619456211865,0.0,0.0,1187.21916707,599.08353992,1187.21916707,0.0,0.0,0.00118721916707,0.617450510462,1.0,9.35110325637,2.0,2.0,2.0,0.0,57.2835111618,72.746538798,62.4645643234,0.624645643234,1.0,10.5,3297.87205765,101.104734483,1786.30270699,0.932040468018,1786.30270699,1.0,0.0,0.0,0.0,60.3000008265,1.0,78.5555566152,1.0,0.0,46.9833339055,58.8558333715,1.0,78.3055559794,0.0,1.0,119.155834198,0.0,1411.80993652,0.00020124354593,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.335376270536,168493.0,1886.82624152,57.8455024421,1022.00533069,0.533252467796,1022.00533069,0.337568840378,1.0,1.0,1.0,0.0,1916.55058797,1916.55058797,1916.55058797,0.0,0.0,1187.21916707,1916.55058797
2016-11-03T22:00:00.000Z,0.0,0.0302089092211,0.782827381178,0.510707961281,48.7869993846,0.0429250441684,69.3891646067,0.0,34.5383329391,1.0,78.0138899485,0.0,0.0,0.0,46.6916666031,34.8249999682,1.0,77.8194433848,0.0,0.0,69.3891646067,78.3108870188,2.0,0.0,120.719999631,71.9330002467,41.9817708333,0.471355880359,762.216674805,0.0,0.464726622835,0.0,1.0,14.2221594652,80.8564999898,8.76599820455,2574.58284505,80.6704991659,80.6152877808,71.9045009613,71.8071085612,,1857.99958293,52.8170000712,52.7169011434,41.8489996592,41.7139231364,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.186000823975,82.5320002238,100.0,8.31768083572,38.8214995066,1.22849941254,5.90447851022,40.6205002467,35.0,57.5666666031,394.625002543,0.464726622835,38.8214995066,0.606812210083,60.6812203725,2.0,1.0,1.0,849.537094116,849.537094116,0.0,0.459127738863,0.0,1.0,14.1677703857,80.0045000712,8.13750139872,1622.42189535,80.0990009308,79.9324315389,71.9614995321,71.6184819539,,1768.74996948,52.6414998372,52.5634791056,41.7839997609,42.3585179647,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0945008595785,100.0,8.18787233035,38.3150011698,0.606999715169,5.9798981746,41.1754999161,224.0,55.6749998728,367.591667175,0.459127738863,38.3150011698,0.571766353789,57.1766347885,2.0,1.0,1.0,800.472895304,800.472895304,762.216674805,0.471373088292,2.0,0.0,3658.6924235,0.0,26.8955025673,4.27785982688,9.83072916667,3658.6924235,0.0515017850911,83.1900011698,83.1900011698,70.0797977448,2.0,53.1481043498,42.5459035238,41.6424455643,1.0,1779.0829375,1007.78227096,0.0,0.0,0.0,9.62792905172,1.0,0.0,25.8941661517,62.2765719096,1.0,77.8995418549,0.0,1.0,1.0,0.0,22.9558327993,1.0,75.5297590892,0.0,1.0,0.0302194233589,48.8499991099,75.2324085236,48.8499991099,2.0,0.0,54.5423548502,0.0566000007093,30.8961527737,0.933494534626,758.324355416,1.0,0.0,3288.24867708,0.00328824867708,545.868416724,0.595919959691,0.337565808556,0.595919959691,0.0,0.0,963.645833333,545.868416724,963.645833333,0.0,0.0,0.000963645833333,0.593084727724,1.0,7.78801841378,2.0,2.0,2.0,0.0,59.1039921443,71.9459902445,62.2765719096,0.622765719096,1.0,11.0833333333,2786.86520846,85.4385076239,1509.51425006,0.933485768247,1509.51425006,1.0,0.0,0.0,0.0,42.1266667048,1.0,70.2083339691,1.0,0.0,41.9750010173,41.0633335114,1.0,69.9583352407,0.0,1.0,83.1900011698,0.0,1021.0,0.000183367574758,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.361618591347,168493.0,1525.050439,46.7543364364,826.048336581,0.510829471172,826.048336581,0.361517788229,1.0,1.0,1.0,0.0,1617.07259115,1617.07259115,1617.07259115,0.0,0.0,963.645833333,1617.07259115
2016-11-03T23:00:00.000Z,0.0,0.0299172779288,0.798473633416,0.507907813064,47.6679999034,0.0430751265372,62.9799998601,0.0,31.360833168,1.0,75.5138861338,0.0,0.0,0.0,45.2249997457,31.6191665332,1.0,75.3749993642,0.0,0.0,62.9799998601,75.8117847443,2.0,0.0,118.799999873,71.1319999695,41.7682291667,0.468191200753,684.966674805,0.0,0.456282444771,0.0,1.0,13.8523132006,79.5395005544,8.28450012207,2456.24951172,79.3819999695,79.3290608724,71.0974998474,71.0096562703,,1667.33294678,52.8709993362,52.7379252116,41.7634995778,41.5942967733,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.15750058492,83.8655001322,100.0,7.97114992142,37.6185003916,1.32449944814,5.88096046448,40.4390001297,35.0,53.4666668574,352.041666667,0.456282444771,37.6185003916,0.551237178984,55.1237182617,2.0,1.0,1.0,771.732050578,771.732050578,0.0,0.455255678211,0.0,1.0,13.8160537879,78.753499349,7.66949971517,1543.30682373,78.8359998067,78.6858723958,71.1665000916,70.8237253825,,1587.24994914,52.6969995499,52.6087443034,41.6684996287,42.35278066,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0825004577637,100.0,7.85541594028,37.167500178,0.6234998703,5.96063780785,41.0449997584,224.0,51.9249998728,331.991663615,0.455255678211,37.167500178,0.521028206235,52.1028210322,2.0,1.0,1.0,729.439488729,729.439488729,684.966674805,0.468355423266,2.0,0.0,3286.46380615,0.0,25.0125462214,4.37021903197,9.78385416667,3286.46380615,0.0447163618731,65.3441677094,65.3441677094,64.8618062337,2.0,53.1721369425,42.4898605347,41.6402498881,1.0,1582.28725564,944.010322115,0.0,0.0,0.0,9.04645792643,1.0,0.0,23.3699994087,62.051041921,1.0,75.2454338074,0.0,1.0,1.0,0.0,20.3991662661,1.0,72.684521993,0.0,1.0,0.0299286221948,43.7691659927,72.3673731486,43.7691659927,2.0,0.0,48.5090779934,0.0566000007093,28.9410599617,0.935322723686,752.579460201,1.0,0.0,2924.51457177,0.00292451457177,511.326141325,0.585814865648,0.349503718778,0.585814865648,0.0,0.0,857.050837199,511.326141325,857.050837199,0.0,0.0,0.000857050837199,0.586109265685,1.0,6.44917856596,2.0,2.0,2.0,0.0,62.2758820852,70.8344751994,62.051041921,0.62051041921,1.0,10.5,2526.29757775,77.4501379551,1368.37697852,0.935318584427,1368.37697852,1.0,0.0,0.0,0.0,33.0449999173,1.0,65.0138912201,1.0,0.0,38.8666674296,32.2991668383,1.0,64.7777773539,0.0,1.0,65.3441677094,0.0,922.820007324,0.000171764168017,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.373673446243,168493.0,1371.92553621,42.0598994274,743.107754423,0.507932027395,743.107754423,0.373401450597,1.0,1.0,1.0,0.0,1463.00629679,1463.00629679,1463.00629679,0.0,0.0,857.050837199,1463.00629679
