timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-11-04T00:00:00.000Z,0.0,0.0296640974116,0.803877854195,0.507777381389,47.3642511368,0.0431549846879,61.2083323797,0.0,30.4933331807,1.0,74.8750006358,0.0,0.0,0.0,44.7999998728,30.6566664378,1.0,74.6666666667,0.0,0.0,61.2083323797,75.1366856893,2.0,0.0,118.2165006,70.8522494634,41.6901041667,0.463586281705,658.050003052,0.0,0.459341475605,0.0,1.0,13.7411177158,79.1209996541,8.15550104777,2433.33284505,78.974000295,78.901163737,70.8184992472,70.7239481608,,1575.33296712,53.1500002543,53.0086542765,41.796500206,41.615931193,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.146999359131,84.2584997813,100.0,7.86664497852,37.177500089,1.4055000941,5.87447273731,40.3910001119,35.0,52.3250007629,342.174997965,0.459341475605,37.177500089,0.532431844076,53.2431840897,2.0,1.0,1.0,745.404581706,745.404581706,0.0,0.447165287954,0.0,1.0,13.6867284775,78.367998759,7.59900093079,1517.43507894,78.4850006104,78.2993214925,70.8859996796,70.5424423218,,1501.49996948,52.9910004934,52.874593099,41.6939999262,42.3572514852,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.1170018514,100.0,7.72892904282,36.7910006841,0.690999984741,5.95779943466,41.0,224.0,50.0833330154,315.875,0.447165287954,36.7910006841,0.504988584973,50.4988590876,2.0,1.0,1.0,706.984018962,706.984018962,658.050003052,0.463864749548,2.0,0.0,3120.18615723,0.0,23.4302461942,4.1509304444,8.37760416667,3120.18615723,0.0398682902567,56.4808336894,56.4808336894,61.8706391652,2.0,53.4587249756,42.5452677409,41.6355276108,1.0,1509.90852126,943.795990253,0.0,0.0,0.0,8.82448514303,1.0,0.0,22.5374995867,61.9940141042,1.0,74.3493156433,0.0,1.0,1.0,0.0,19.5699995359,1.0,71.6130943298,0.0,1.0,0.0296785484069,42.1075000763,71.5263659159,42.1075000763,2.0,0.0,46.2901220746,0.0566000007093,28.9344890682,0.936303930138,749.510691539,1.0,0.0,2790.73819039,0.00279073819039,511.210047803,0.57616061814,0.360139752499,0.57616061814,0.0,0.0,817.846669515,511.210047803,817.846669515,0.0,0.0,0.000817846669515,0.578887696067,1.0,5.49606073893,2.0,2.0,2.0,0.0,63.8313274384,70.2247988383,61.9940141042,0.619940141042,1.0,9.33333333333,2453.70451151,75.2246111429,1329.05671732,0.936300370639,1329.05671732,1.0,0.0,0.0,0.0,28.576666832,1.0,61.9583339691,1.0,0.0,37.0583343506,27.9041666985,1.0,61.7638902664,0.0,1.0,56.4808336894,0.0,874.989990234,0.000171725169997,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.384641258075,168493.0,1330.63595573,40.7940613357,720.743124108,0.507752637976,720.743124108,0.384210809831,1.0,1.0,1.0,0.0,1419.47686768,1419.47686768,1419.47686768,0.0,0.0,817.846669515,1419.47686768
2016-11-04T01:00:00.000Z,0.0,0.0292864281136,0.793987409569,0.511654352184,47.886250178,0.0424990497516,65.332499822,0.0,32.5966668129,1.0,76.4027779897,0.0,0.0,0.0,45.7083336512,32.7358330091,1.0,76.1805566152,0.0,0.0,65.332499822,76.6426054637,2.0,0.0,118.750499725,70.8642495473,41.78125,0.461906630222,711.700007121,0.0,0.458057499492,0.0,1.0,13.8583565553,79.515499115,8.51250012716,2490.41621908,79.350499471,79.2724761963,70.8379993439,70.7410914103,,1660.99962362,53.4680000941,53.3348032633,41.7919998169,41.6445668538,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.164999643962,82.7089983622,100.0,7.97881523768,37.5584996541,1.36649958293,5.87954131762,40.425500234,35.0,55.0916668574,368.833333333,0.458057499492,37.5584996541,0.575496317546,57.5496311188,2.0,1.0,1.0,805.694844564,805.694844564,0.0,0.453579513689,0.0,1.0,13.7967155774,78.6964995066,7.90950075785,1563.92921956,78.8000005086,78.6200663249,70.8904997508,70.5513712565,,1579.24995931,53.2879997889,53.2061055501,41.7884998322,42.4102274577,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.103501001994,100.0,7.82959004243,37.0115006765,0.71050008138,5.96712553501,41.0779997508,224.0,52.9916667938,342.866668701,0.453579513689,37.0115006765,0.539871437436,53.9871441523,2.0,1.0,1.0,755.82001241,755.82001241,711.700007121,0.462291990209,2.0,0.0,3304.55015055,0.0,23.8817543983,4.04836463928,8.74479166667,3304.55015055,0.0409641728876,64.2050002416,64.2050002416,64.0133180618,2.0,53.7484741211,42.5236129761,41.6680647532,1.0,1636.3563094,1029.58719112,0.0,0.0,0.0,9.04171625773,1.0,0.0,24.049999396,61.7962830861,1.0,75.9246578217,0.0,1.0,1.0,0.0,21.1008327802,1.0,73.458331426,0.0,1.0,0.0293753188709,45.1241652171,73.2922236125,45.1241652171,2.0,0.0,50.1667036469,0.0566000007093,31.5646385808,0.937122233234,746.964663859,1.0,0.0,3024.44948249,0.00302444948249,557.67911988,0.575249638888,0.361944190574,0.575249638888,0.0,0.0,886.337509155,557.67911988,886.337509155,0.0,0.0,0.000886337509155,0.575082466006,1.0,5.46652868729,2.0,2.0,2.0,0.0,65.1403551102,69.7030455271,61.7962830861,0.617962830861,1.0,10.5,2665.94350053,81.7313422276,1444.01662904,0.937193829462,1444.01662904,1.0,0.0,0.0,0.0,32.451666673,1.0,64.0694475174,1.0,0.0,38.3000008265,31.7533335686,1.0,63.8333346049,0.0,1.0,64.2050002416,0.0,1165.66003418,0.000187335014397,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.386199929188,168493.0,1458.04703138,44.7001749596,789.755731438,0.512566256789,789.755731438,0.386294514451,1.0,1.0,1.0,0.0,1540.78759766,1540.78759766,1540.78759766,0.0,0.0,886.337509155,1540.78759766
2016-11-04T02:00:00.000Z,0.0,0.0312075911673,0.789455550214,0.581390654723,52.2294988632,0.0439119752874,103.648334503,0.0,51.5499998728,1.0,88.9861106873,0.0,0.0,0.0,53.2666667302,52.1633335749,1.0,88.7777792613,0.0,0.0,103.648334503,89.276014328,2.0,0.0,125.164499601,72.9350007375,41.78125,0.501292727127,1182.07498169,0.0,0.504550797342,0.0,1.0,15.1782000065,83.9585005442,9.90000152588,3007.49951172,83.755999883,83.6436157227,72.9290008545,72.7994842529,,2443.99947103,53.8685000738,53.7348480225,41.7980000178,41.7890065511,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.202500661214,90.0784994761,100.0,9.26277359327,41.9579998652,1.09949970245,5.91542653243,40.6985003153,35.0,80.5333328247,621.183324178,0.504550797342,41.9579998652,0.878000517346,87.8000526428,2.0,1.0,1.0,1229.20072428,1229.20072428,0.0,0.506631279759,0.0,1.0,15.0053633054,82.8049996694,9.7829990387,1956.50511678,82.8169994354,82.6376698812,72.9410006205,72.5969314575,,2217.49983724,53.6930001577,53.6128438314,41.7239999771,42.1038462321,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0119997660319,100.0,9.03276348114,41.0929994583,0.60549958547,5.97259958585,41.1185003916,224.0,75.8583342234,560.89167277,0.506631279759,41.0929994583,0.790071483794,79.0071500142,2.0,1.0,1.0,1106.10007731,1106.10007731,1182.07498169,0.500649834851,2.0,0.0,4875.72835286,0.0,32.1151167552,3.89348610242,8.30729166667,4875.72835286,0.0660918752685,156.300832113,156.300832113,85.8999500275,2.0,53.9964701335,42.3885930379,41.6897039413,1.0,2798.0929937,1297.02641477,0.0,0.0,0.0,11.8225307465,1.0,0.0,38.023332119,61.106470108,1.0,88.8641535441,0.0,1.0,1.0,0.0,35.5658327738,1.0,87.7797597249,0.0,1.0,0.0311678426192,73.5891640981,87.5540561676,73.5891640981,2.0,0.0,85.7827242053,0.0566000007093,39.7636745727,0.940607785815,736.182413186,1.0,0.0,5171.6675996,0.0051716675996,702.538411209,0.642731781912,0.297931520015,0.642731781912,0.0,0.0,1515.59581502,702.538411209,1515.59581502,0.0,0.0,0.00151559581502,0.641826823354,1.0,8.05172847193,2.0,2.0,2.0,0.0,70.6863835653,67.4059791565,61.106470108,0.61106470108,1.0,10.5,4095.11940847,125.546398778,2218.13422623,0.940663301927,2218.13422623,1.0,0.0,0.0,0.0,78.8208341599,1.0,85.8194440206,1.0,0.0,51.3583342234,77.4800004959,1.0,85.5972245534,0.0,1.0,156.300832113,0.0,1645.16003418,0.000235996003233,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.316724931657,168493.0,2535.45870185,77.7309957334,1373.33913002,0.582403763232,1373.33913002,0.317681438407,1.0,1.0,1.0,0.0,2358.05332438,2358.05332438,2358.05332438,0.0,0.0,1515.59581502,2358.05332438
2016-11-04T03:00:00.000Z,0.0,0.0303612716665,0.771044796537,0.529918131699,50.1459999084,0.0430441579649,83.0308329264,0.0,41.3166666031,1.0,82.6944446564,0.0,0.0,0.0,49.4750000636,41.7433328629,1.0,82.4583326976,0.0,0.0,83.0308329264,82.9442825317,2.0,0.0,122.211000125,72.0650002162,41.7942708333,0.478132426451,921.408340454,0.0,0.47446884861,0.0,1.0,14.5315733751,81.9185002645,9.52379989624,2762.49951172,81.6875,81.6440200806,72.0244998932,71.933458964,,2025.66621908,53.4739996592,53.3526433309,41.5280001958,41.4683100382,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.231000264486,85.7689990997,100.0,8.66115530332,40.1594998042,1.15949980418,5.8704179128,40.3670002619,35.0,66.5583333969,479.408332825,0.47446884861,40.1594998042,0.720649450393,72.0649445852,2.0,1.0,1.0,1008.90923055,1008.90923055,0.0,0.472579624341,0.0,1.0,14.4530111154,80.9825007121,8.94149971008,1776.52764893,81.0470002492,80.8876368205,72.1055005391,71.7524261475,,1913.24992879,53.3044999441,53.2220408122,41.6009998322,42.1076787313,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0644995371501,100.0,8.4972392718,39.4460004171,0.616000493368,5.9557719628,40.9849993388,224.0,63.5333328247,442.0,0.472579624341,39.4460004171,0.666610474359,66.6610482534,2.0,1.0,1.0,933.254664103,933.254664103,921.408340454,0.477298076755,2.0,0.0,4046.090271,0.0,29.2387827093,4.45953800281,9.58854166667,4046.090271,0.0538578797765,104.566665014,104.566665014,75.2781181335,2.0,53.6826227362,42.2548522949,41.7431599299,1.0,2155.54310748,1200.59533799,0.0,0.0,0.0,11.4278739293,1.0,0.0,30.6458326976,60.5966259638,1.0,82.4771671295,0.0,1.0,1.0,0.0,27.8633324305,1.0,80.6011892955,0.0,1.0,0.0303169588972,58.5091648102,80.454861323,58.5091648102,2.0,0.0,66.083707839,0.0566000007093,36.8073323484,0.942607188764,730.043812151,1.0,0.0,3984.05359423,0.00398405359423,650.306217088,0.605862433429,0.337453521811,0.605862433429,0.0,0.0,1167.55666097,650.306217088,1167.55666097,0.0,0.0,0.00116755666097,0.604525526365,1.0,8.15830680105,2.0,2.0,2.0,0.0,74.1970984719,66.0267368663,60.5966259638,0.605966259638,1.0,9.91666666667,3376.79518797,103.524325661,1829.05166719,0.949121983538,1829.05166719,1.0,0.0,0.0,0.0,52.8774992625,1.0,75.291668574,1.0,0.0,45.0666675568,51.689166069,1.0,75.1111132304,0.0,1.0,104.566665014,0.0,1404.92004395,0.000218450216617,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.355542836078,168493.0,1889.43240382,57.925401038,1023.41696664,0.531066212503,1023.41696664,0.356934245451,1.0,1.0,1.0,0.0,1927.09862264,1927.09862264,1927.09862264,0.0,0.0,1167.55666097,1927.09862264
2016-11-04T04:00:00.000Z,0.0,0.0296944999947,0.768154836923,0.530675023899,50.0320005417,0.0422008979796,82.6658337911,0.0,41.2325000763,1.0,82.7222226461,0.0,0.0,0.0,49.4833329519,41.4141664505,1.0,82.4722220103,0.0,0.0,82.6658337911,82.9777565002,2.0,0.0,121.426500638,71.3945000966,42.0234375,0.471472141238,923.549997965,0.0,0.466608421375,0.0,1.0,14.3732403914,81.3229993184,9.76050059001,2758.74951172,81.1205005646,81.0247472127,71.3599999746,71.2629877726,,2019.6662089,53.8879998525,53.7507705688,41.7800000509,41.7285563151,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.202498753866,82.1479994456,100.0,8.46916723251,39.3405005137,1.17000039419,5.90407303969,40.6099996567,35.0,66.2833340963,475.341667175,0.466608421375,39.3405005137,0.727631062099,72.763106664,2.0,1.0,1.0,1018.68348694,1018.68348694,0.0,0.468941586782,0.0,1.0,14.3297291597,80.5474999746,9.18299992879,1774.65287272,80.6120001475,80.4378306071,71.4290002187,71.0814158122,,1908.49992879,53.7049999237,53.6262308757,41.6895001729,42.2168223063,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0645001729329,100.0,8.35875153542,38.9224999746,0.587500890096,5.97097750505,41.1019992828,224.0,64.1916666031,448.20833079,0.468941586782,38.9224999746,0.682622593471,68.2622598012,2.0,1.0,1.0,955.671630859,955.671630859,923.549997965,0.471434230172,2.0,0.0,4055.42521159,0.0,27.3116696676,3.77926230431,7.60416666667,4055.42521159,0.0500870331816,98.1274992625,98.1274992625,73.7167415619,2.0,54.0420227051,42.4490941366,41.7554601034,1.0,2146.34290753,1267.29790018,0.0,0.0,0.0,11.1977977753,1.0,0.0,30.4733328819,60.1622021993,1.0,82.3801352183,0.0,1.0,1.0,0.0,27.6941663424,1.0,80.6130930583,0.0,1.0,0.0296936329955,58.1674992243,80.4608904521,58.1674992243,2.0,0.0,65.8016520901,0.0566000007093,38.8522706366,0.943919348547,726.041025119,1.0,0.0,3967.04902143,0.00396704902143,686.43586837,0.593493524993,0.350425412155,0.593493524993,0.0,0.0,1162.57334391,686.43586837,1162.57334391,0.0,0.0,0.00116257334391,0.593458707134,1.0,6.95883628485,2.0,2.0,2.0,0.0,75.9755808512,65.0815912882,60.1622021993,0.601622021993,1.0,10.5,3413.64080772,104.653922727,1849.00921228,0.943918937148,1849.00921228,1.0,0.0,0.0,0.0,49.5124994914,1.0,73.7916679382,1.0,0.0,44.1500005722,48.6149997711,1.0,73.5833333333,0.0,1.0,98.1274992625,0.0,1191.9699707,0.000230586853084,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.37124523978,168493.0,1919.35698195,58.8428158052,1039.62570791,0.530728774484,1039.62570791,0.371293341229,1.0,1.0,1.0,0.0,1958.8644104,1958.8644104,1958.8644104,0.0,0.0,1162.57334391,1958.8644104
2016-11-04T05:00:00.000Z,0.0,0.0300091573343,0.769958435702,0.541059474795,50.5007505417,0.0426153493013,87.8524990082,0.0,43.8683328629,1.0,84.3055559794,0.0,0.0,0.0,50.4750000636,44.0700000127,1.0,84.1250012716,0.0,0.0,87.8524990082,84.594523112,2.0,0.0,121.934250832,71.4335002899,41.78125,0.477083486866,983.591664632,0.0,0.467301195375,0.0,1.0,14.4759756724,81.6725006104,9.92399978638,2825.83284505,81.4790007273,81.3712590535,71.4020004272,71.3042577108,,2123.66619873,54.0604998271,53.9265848796,41.7920004527,41.7597376506,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.193499883016,89.2835000356,100.0,8.56825351715,39.6870002747,1.15199979146,5.9077223142,40.6400006612,35.0,69.8916664124,507.01667277,0.467301195375,39.6870002747,0.774882841564,77.4882837931,2.0,1.0,1.0,1084.83597819,1084.83597819,0.0,0.475815850484,0.0,1.0,14.4179602464,80.8669993083,9.44550005595,1825.64649455,80.9105002085,80.7342961629,71.4650001526,71.1203231812,,1986.99994914,53.8819999695,53.7990010579,41.7809998194,42.2391586304,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0435009002686,100.0,8.44069766998,39.1295003891,0.632499694824,5.97726261616,41.1485001246,224.0,67.3999996185,476.574999491,0.475815850484,39.1295003891,0.715176130022,71.5176124573,2.0,1.0,1.0,1001.24658203,1001.24658203,983.591664632,0.477019848509,2.0,0.0,4225.78686523,0.0,27.6981204351,3.52719010909,7.8046875,4225.78686523,0.052119170427,107.682500203,107.682500203,75.7754624685,2.0,54.1818288167,42.456741333,41.8098004659,1.0,2291.18342374,1309.49056333,0.0,0.0,0.0,12.0276724497,1.0,0.0,32.3049991926,59.3743279775,1.0,84.0182641347,0.0,1.0,1.0,0.0,29.564166069,1.0,82.3273779551,0.0,1.0,0.0300086412399,61.8691651026,82.2784570058,61.8691651026,2.0,0.0,70.2421099603,0.0566000007093,40.1457950457,0.945972185958,719.818903684,1.0,0.0,4234.75527939,0.00423475527939,709.28965623,0.601950330184,0.344035431125,0.601950330184,0.0,0.0,1241.02666219,709.28965623,1241.02666219,0.0,0.0,0.00124102666219,0.601773987214,1.0,7.07447838753,2.0,2.0,2.0,0.0,79.2117347717,63.5251913071,59.3743279775,0.593743279775,1.0,9.91666666667,3600.67398707,110.387905006,1950.31631842,0.945985761309,1950.31631842,1.0,0.0,0.0,0.0,54.3300002416,1.0,75.8472245534,1.0,0.0,45.3833344777,53.3524999619,1.0,75.6388899485,0.0,1.0,107.682500203,0.0,1338.42004395,0.000238263874735,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.363679291165,168493.0,2060.42544078,63.1676315727,1116.03587953,0.541324523191,1116.03587953,0.363852248325,1.0,1.0,1.0,0.0,2061.67618815,2061.67618815,2061.67618815,0.0,0.0,1241.02666219,2061.67618815
2016-11-04T06:00:00.000Z,0.0,0.0306351806842,0.780552402724,0.567469016917,51.4104995728,0.0432250797113,98.2999992371,0.0,48.9200000763,1.0,87.4444446564,0.0,0.0,0.0,52.3166672389,49.4050000509,1.0,87.1944459279,0.0,0.0,98.2999992371,87.6664543152,2.0,0.0,123.157500267,71.7470006943,41.8072916667,0.487452519766,1108.45000203,0.0,0.486378978784,0.0,1.0,14.7382520835,82.5394999186,,2954.16617839,82.3400001526,82.2448476156,71.7200005849,71.619178772,,2346.66617839,53.8280000687,53.6953557332,41.7215000788,41.7081985474,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,91.5650011698,100.0,8.83600354195,40.6185000738,1.12500063578,5.90224834283,40.5964994431,35.0,76.4083328247,575.825007121,0.486378978784,40.6185000738,0.8455498105,84.5549825033,2.0,1.0,1.0,1183.7697347,1183.7697347,0.0,0.493622256128,0.0,1.0,14.6355169614,81.6049989065,9.8297996521,1923.50923665,81.6350002289,81.4594853719,71.7740008036,71.4226608276,,2170.49987793,53.6435000102,53.5663045247,41.7150004705,42.0834248861,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0300013224284,100.0,8.66940514247,39.9199997584,0.643000284831,5.96611185869,41.0720001856,224.0,73.4249998728,532.624994914,0.493622256128,39.9199997584,0.770604807536,77.0604775747,2.0,1.0,1.0,1078.84673055,1078.84673055,1108.45000203,0.487397960119,2.0,0.0,4710.03409831,0.0,31.4518067042,3.67085492611,8.30989583333,4710.03409831,0.062833016889,142.876667023,142.876667023,83.3486156464,2.0,53.9357299805,42.3471984863,41.8596270879,1.0,2620.29321378,1358.97892777,0.0,0.0,0.0,13.0772425334,1.0,0.0,36.1333322525,58.6427580516,1.0,87.2431494395,0.0,1.0,1.0,0.0,33.5299994151,1.0,86.0833301544,0.0,1.0,0.0306343579286,69.6633307139,85.8095525106,69.6633307139,2.0,0.0,80.3318154903,0.0566000007093,41.662987908,0.94785685357,714.140789079,1.0,0.0,4843.04329616,0.00484304329616,736.095183497,0.624147674387,0.323705581059,0.624147674387,0.0,0.0,1419.29000854,736.095183497,1419.29000854,0.0,0.0,0.00141929000854,0.624053920309,1.0,7.27099680703,2.0,2.0,2.0,0.0,82.4701512655,62.0143470764,58.6427580516,0.586427580516,1.0,9.33333333333,3979.27214155,121.994803398,2155.38519204,0.947853255445,2155.38519204,1.0,0.0,0.0,0.0,72.0558338165,1.0,83.4305566152,1.0,0.0,49.9166673024,70.8208332062,1.0,83.1805553436,0.0,1.0,142.876667023,0.0,1480.04003906,0.000247268360751,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.341514447726,168493.0,2383.12511948,73.0608186833,1290.82716904,0.567654792707,1290.82716904,0.341580048292,1.0,1.0,1.0,0.0,2273.96506755,2273.96506755,2273.96506755,0.0,0.0,1419.29000854,2273.96506755
2016-11-04T07:00:00.000Z,0.0,0.0299142761509,0.770389400808,0.526387337183,49.5452515284,0.0421675540694,79.8383331299,0.0,39.721666654,1.0,81.6805553436,0.0,0.0,0.0,48.8916667302,40.1325003306,1.0,81.4722220103,0.0,0.0,79.8383331299,81.9451662699,2.0,0.0,120.210750898,70.6654993693,41.8333333333,0.467820084171,885.358332316,0.0,0.460235431126,0.0,1.0,14.1448059082,80.556500117,9.59800211589,2714.99951172,80.367500941,80.2992960612,70.6234989166,70.5468012492,,2022.99955241,53.4259996414,53.2997690837,41.5235001246,41.4606704712,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.188999176025,85.713499705,100.0,8.27803730965,38.8440008163,1.18050003052,5.86676859856,40.3430000941,35.0,64.7666670481,462.016665141,0.460235431126,38.8440008163,0.716416262672,71.6416250865,2.0,1.0,1.0,1002.98276774,1002.98276774,0.0,0.456588391747,0.0,1.0,14.0505313873,79.6055005391,8.97900009155,1746.15642293,79.6864999135,79.5228754679,70.707499822,70.3644816081,,1911.24993896,53.2475001017,53.17040507,41.6115004222,42.1293792725,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0809993743896,100.0,8.09415109952,38.0749994914,0.619000116984,5.95638024807,40.9925003052,224.0,61.5416666667,423.341667175,0.456588391747,38.0749994914,0.661379979451,66.1732349396,2.0,1.0,1.0,925.931971232,925.931971232,885.358332316,0.467506603404,2.0,0.0,4011.08443197,0.0,29.1672202024,4.2526268959,9.53385416667,4011.08443197,0.0544684880811,103.726666768,103.726666768,75.084104538,2.0,53.5846277873,42.2542114258,41.8596700033,1.0,2077.89650366,1230.15597614,0.0,0.0,0.0,12.3817841212,1.0,0.0,29.7108325958,58.2417147954,1.0,81.5068467458,0.0,1.0,1.0,0.0,26.9024991989,1.0,79.7321414948,0.0,1.0,0.0298984887215,56.6133317947,79.3777325948,56.6133317947,2.0,0.0,63.7032518583,0.0566000007093,37.7135896015,0.948890188654,711.038086907,1.0,0.0,3840.5406995,0.0038405406995,666.317829132,0.594709600631,0.352079888482,0.594709600631,0.0,0.0,1125.49913534,666.317829132,1125.49913534,0.0,0.0,0.00112549913534,0.594121739268,1.0,7.2437065383,2.0,2.0,2.0,0.0,84.4852156206,61.1580519243,58.2417147954,0.582417147954,1.0,9.91666666667,3324.48183877,101.920525638,1800.7159781,0.951491695164,1800.7159781,1.0,0.0,0.0,0.0,52.3741661708,1.0,75.2222226461,1.0,0.0,44.9916667938,51.3525005976,1.0,74.9861106873,0.0,1.0,103.726666768,0.0,1310.55993652,0.000223828821384,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.370029386774,168493.0,1841.61857356,56.45954532,997.51845605,0.527085080739,997.51845605,0.370716677945,1.0,1.0,1.0,0.0,1892.51885986,1892.51885986,1892.51885986,0.0,0.0,1125.49913534,1892.51885986
2016-11-04T08:00:00.000Z,0.0,0.0293215149808,0.769372707598,0.535004446818,49.7649997075,0.0416658212362,83.2658341726,0.0,41.4516665141,1.0,82.7916679382,0.0,0.0,0.0,49.566666921,41.8866666158,1.0,82.6111125946,0.0,0.0,83.2658341726,83.0657513936,2.0,0.0,120.018750191,70.2537504832,41.78125,0.464499578159,928.066660563,0.0,0.455628947026,0.0,1.0,14.1133809884,80.3839988708,9.73440093994,2759.16617839,80.2024993896,80.0971094767,70.2245000203,70.1341120402,,2085.99953206,53.9210001628,53.7877171834,41.8429997762,41.790918986,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.181499481201,88.8365008036,100.0,8.20241491,38.3594996134,1.18049971263,5.91096611818,40.6625000636,35.0,66.7166674932,478.658332825,0.455628947026,38.3594996134,0.750017173404,75.0017185211,2.0,1.0,1.0,1050.02404277,1050.02404277,0.0,0.460819765197,0.0,1.0,14.0517400901,79.5680007935,9.34950065613,1781.02705892,79.6325016022,79.4423700968,70.283000946,69.9384028117,,1960.74994914,53.7575000127,53.6695836385,41.8335002263,42.2908554077,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0645008087158,100.0,8.06961174806,37.7990013758,0.647500038147,5.98212842147,41.1860001882,224.0,64.3833325704,449.408330282,0.460819765197,37.7990013758,0.696004536947,69.6004536947,2.0,1.0,1.0,974.406351725,974.406351725,928.066660563,0.464269521065,2.0,0.0,4148.1905721,0.0,27.5371185939,3.43639715513,7.5859375,4148.1905721,0.0518259827694,103.732497533,103.732497533,75.1050694784,2.0,54.061630249,42.5057830811,41.8960358302,1.0,2166.80644119,1332.79274928,0.0,0.0,0.0,12.1295760473,1.0,0.0,30.6808327039,58.0949239731,1.0,82.442920049,0.0,1.0,1.0,0.0,27.9033327103,1.0,80.559521993,0.0,1.0,0.0293113294706,58.5841662089,80.4952735901,58.5841662089,2.0,0.0,66.42901425,0.0566000007093,40.860183379,0.94876288382,711.420679348,1.0,0.0,4004.87142199,0.00400487142199,721.911358074,0.587418369753,0.361318357337,0.587418369753,0.0,0.0,1173.65748088,721.911358074,1173.65748088,0.0,0.0,0.00117365748088,0.587086031834,1.0,5.87672804506,2.0,2.0,2.0,0.0,83.3179766337,61.2624950409,58.0949239731,0.580949239731,1.0,11.0833333333,3499.59919047,107.289197629,1895.56883895,0.94873672709,1895.56883895,1.0,0.0,0.0,0.0,52.3891665141,1.0,75.1527779897,1.0,0.0,44.9750010173,51.3433326085,1.0,74.9583346049,0.0,1.0,103.732497533,0.0,1282.47998047,0.000242503744245,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.380841541199,168493.0,1975.11712704,60.552286205,1069.82836477,0.535451649387,1069.82836477,0.381212709034,1.0,1.0,1.0,0.0,1997.99247233,1997.99247233,1997.99247233,0.0,0.0,1173.65748088,1997.99247233
2016-11-04T09:00:00.000Z,0.0,0.0319859315464,0.81955231922,0.622610962751,52.8962497711,0.0448576962375,115.769999186,0.0,57.632499059,1.0,92.0138905843,0.0,0.0,0.0,55.1166664759,58.1375001272,1.0,91.861111323,0.0,0.0,115.769999186,92.329366684,2.0,0.0,125.460749626,72.564499855,41.8072916667,0.515116809272,1325.6000061,0.0,0.515656550425,0.0,1.0,15.2229198615,84.1580003103,,3081.66615804,83.9734992981,83.8305384318,72.5644995372,72.4331334432,,2620.66605632,54.2674999237,54.1342595418,41.9629996618,42.0002593994,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.184501012166,85.5050004323,100.0,9.291476806,42.0104996363,1.14449946086,5.93144305547,40.8185002009,35.0,88.0916665395,696.533340454,0.515656550425,42.0104996363,0.892532319568,96.0838190715,2.0,1.0,1.0,1345.1735026,1345.1735026,0.0,0.520953722411,0.0,1.0,15.0645871162,82.9955005646,9.70199966431,1953.13052368,82.9745006561,82.7871805827,72.5645001729,72.219329834,,2343.99993896,54.1025002797,54.0151240031,41.7974996567,42.1638412476,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.019500096639,100.0,9.08509437243,41.1785008113,0.630999565125,5.97949274381,41.1665000916,224.0,82.2666657766,629.066668193,0.520953722411,41.1770009995,0.859307221912,85.9307225545,2.0,1.0,1.0,1203.03011068,1203.03011068,1325.6000061,0.513131061442,2.0,0.0,5211.20076497,0.0,33.2714543343,3.14278541009,6.9453125,5211.20076497,0.0772803496574,201.232500712,201.232500712,93.4490884145,2.0,54.3482131958,42.5115127563,41.7997576396,1.0,3184.5919513,1294.03229735,0.0,0.0,0.0,13.1824134191,1.0,0.0,42.2358328501,59.3820861181,1.0,91.8321901957,0.0,1.0,1.0,0.0,40.0766655604,1.0,91.059521993,0.0,1.0,0.0318705184529,82.3124974569,91.0550816854,82.3124974569,2.0,0.0,97.6318420011,0.0566000007093,39.6718822165,0.942817039559,729.418075947,1.0,0.0,5886.02703684,0.00588602703684,700.916638151,0.670298536366,0.272370202585,0.670298536366,0.0,0.0,1724.94418335,700.916638151,1724.94418335,0.0,0.0,0.00172494418335,0.667130182187,1.0,6.44520248307,2.0,2.0,2.0,0.0,68.7601010005,65.8495346705,59.3820861181,0.593820861181,1.0,10.5,4478.62424865,137.303724218,2425.8608215,0.942668738952,2425.8608215,1.0,0.0,0.0,0.0,101.410833359,1.0,93.361111323,1.0,0.0,55.9083344142,99.8216663996,1.0,93.180557251,0.0,1.0,201.232500712,0.0,1961.55004883,0.000235451218843,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.288935223298,168493.0,2974.35992524,91.186639518,1611.07134939,0.626048528352,1611.07134939,0.292309888417,1.0,1.0,1.0,0.0,2573.39691162,2573.39691162,2573.39691162,0.0,0.0,1724.94418335,2573.39691162
2016-11-04T10:00:00.000Z,0.0,0.0333823187248,0.845663225939,0.658244386121,53.9335006078,0.0461814590327,127.415833155,0.0,63.25583299,1.0,95.2222239176,0.0,0.0,0.0,57.0499998728,64.1166674296,1.0,95.0833339691,0.0,0.0,127.415833155,95.5061238607,2.0,0.0,127.20750014,73.2739995321,41.8984375,0.534558728635,1474.72498576,0.0,0.538813328517,0.0,1.0,15.4295986493,85.3715000153,,3219.58276367,85.1705004374,85.0614496867,73.2694994609,73.1569366455,,2740.99943034,54.4114999771,54.2839508057,41.7724997203,41.8500951131,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.20099957784,84.3305015564,100.0,9.52451197306,43.3980007172,1.15049997965,5.90508667628,40.6219997406,35.0,95.8083337148,777.758336385,0.538813328517,43.3980007172,0.990833391462,103.109071096,2.0,1.0,1.0,1443.52697754,1443.52697754,0.0,0.548042966864,0.0,1.0,15.3957565626,84.1160004934,,2092.98805745,84.0739994049,83.8912607829,73.2784996033,72.9266942342,,2437.49983724,54.2314996719,54.1496404012,41.7104997635,42.0119374593,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.0420010884603,100.0,9.43410499891,42.3634996414,0.675999323527,5.96165148417,41.03450044,224.0,88.4750003815,696.966669718,0.548042966864,42.3634996414,0.908317471459,90.8317476908,2.0,1.0,1.0,1271.64446004,1271.64446004,1474.72498576,0.534486759685,2.0,0.0,5463.82621257,0.0,35.7122955322,3.36128195127,7.88541666667,5463.82621257,0.0870140373677,239.993335724,239.993335724,100.0,2.0,54.4886601766,42.3701248169,41.8112398783,1.0,3571.33697125,1204.93668835,0.0,0.0,0.0,14.2484464645,1.0,0.0,46.9799992243,59.0210529963,1.0,95.3196315765,0.0,1.0,1.0,0.0,45.1141653061,1.0,94.9940452576,0.0,1.0,0.0333788503537,92.0941645304,94.7866624196,92.0941645304,2.0,0.0,109.48850347,0.0566000007093,36.9404275893,0.937772817307,744.948014134,1.0,0.0,6600.84126692,0.00660084126692,652.65772308,0.701191221033,0.236575555478,0.701191221033,0.0,0.0,1934.42583211,652.65772308,1934.42583211,0.0,0.0,0.00193442583211,0.701090743144,1.0,6.68510071872,2.0,2.0,2.0,0.0,54.7939513524,69.2795963287,59.0210529963,0.590210529963,1.0,11.6666666667,4776.2736596,146.428931059,2587.08355519,0.937766776511,2587.08355519,1.0,0.0,0.0,0.0,120.492499669,1.0,100.0,1.0,0.0,59.9000015259,119.500834147,1.0,99.8333358765,0.0,1.0,239.993335724,0.0,1990.13000488,0.000219240132167,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.252275471262,168493.0,3353.27985478,102.803402751,1816.31451347,0.658378196952,1816.31451347,0.252335002469,1.0,1.0,1.0,0.0,2758.77075195,2758.77075195,2758.77075195,0.0,0.0,1934.42583211,2758.77075195
2016-11-04T11:00:00.000Z,0.0,0.0336449679132,0.856921978411,0.671679284896,54.0377496084,0.046375509068,130.580832799,0.0,64.8766654332,1.0,95.9027792613,0.0,0.0,0.0,57.433333079,65.6766668955,1.0,95.7222226461,0.0,0.0,130.580832799,96.1905956268,2.0,0.0,127.108500163,73.0707505544,41.7682291667,0.536557410937,1510.82502238,0.0,0.54112671392,0.0,1.0,15.4235554536,85.2634989421,,3172.49934896,85.0460001628,84.964167277,73.0520013173,72.9537607829,,2728.33268229,54.7385002772,54.6247533162,41.9345000585,42.0269851685,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.217498779297,84.2509994507,100.0,9.49920845032,43.1115001043,1.17150020599,5.92434708277,40.7629998525,35.0,97.0083332062,787.533330282,0.54112671392,43.1115001043,,103.967816035,2.0,1.0,1.0,1455.54943848,1455.54943848,0.0,0.547258067048,0.0,1.0,15.4163036346,84.1820011139,,2123.35921224,84.125,83.9481277466,73.0894997915,72.7417195638,,2478.49991862,54.5690008799,54.4824269613,41.770500501,42.0815149943,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.0570011138916,100.0,9.44674523671,42.354499499,0.677500724792,5.96955835819,41.0929997762,224.0,91.2249997457,723.291671753,0.547258067048,42.354499499,0.944136817569,94.4136803945,2.0,1.0,1.0,1321.7915446,1321.7915446,1510.82502238,0.536553871584,2.0,0.0,5478.99540202,0.0,34.6554298401,2.88535586993,7.17447916667,5478.99540202,0.0852164409477,239.931667328,239.931667328,100.0,2.0,54.8385060628,42.504506429,41.8631219864,1.0,3648.22814753,1197.16178328,0.0,0.0,0.833333333333,14.1511885325,1.0,0.0,48.2633323669,58.9008127848,1.0,96.0787652334,0.0,1.0,1.0,0.0,46.4733314514,1.0,95.8333333333,0.0,1.0,0.0336466888461,94.7366644541,95.6614017487,94.7366644541,2.0,0.0,111.84579988,0.0566000007093,36.702067914,0.932081838916,762.800096696,1.0,0.0,6742.95791779,0.00674295791779,648.44642145,0.701786923763,0.230290555075,0.701786923763,0.0,0.0,1976.07417806,648.44642145,1976.07417806,0.0,0.0,0.00197607417806,0.701843549808,1.0,4.78602718265,2.0,2.0,2.0,0.0,43.7298790614,72.7759513855,58.9008127848,0.589008127848,1.0,9.91666666667,4845.38993082,148.547867794,2624.52059951,0.932077478838,2624.52059951,1.0,0.0,0.0,0.0,121.027498881,1.0,100.0,1.0,0.0,59.9000015259,118.904167175,1.0,99.8333358765,0.0,1.0,239.931667328,0.0,2010.52001953,0.000217825475919,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.247072330684,168493.0,3492.1157222,107.059772697,1891.51539497,0.671756548933,1891.51539497,0.247069700302,1.0,1.0,1.0,0.0,2815.77514648,2815.77514648,2815.77514648,0.0,0.0,1976.07417806,2815.77514648
2016-11-04T12:00:00.000Z,0.0,0.0336880023791,0.877953963738,0.695974903858,54.1419995626,0.0464553077758,135.296669006,0.0,67.1083329519,1.0,97.0416653951,0.0,0.0,0.0,58.1083335876,68.1883341471,1.0,96.8472220103,0.0,0.0,135.296669006,97.3442147573,2.0,0.0,126.691500664,72.5495011012,41.6510416667,0.539519659079,1571.24998983,0.0,0.536521869979,0.0,1.0,15.4573975404,84.8809992472,,3205.83278402,84.6635004679,84.5960489909,72.5165011088,72.4413909912,,2742.33274333,55.080499649,54.9668299357,41.9975004196,42.109703064,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.214498519897,84.1055005391,100.0,9.53345592817,42.6690003077,1.23600069682,5.92394165198,40.7614997228,35.0,98.4666665395,801.991663615,0.536521869979,42.6660000483,,106.779809952,2.0,1.0,1.0,1494.91733805,1494.91733805,0.0,0.564504040611,0.0,1.0,15.4017997583,84.1085001628,,2071.24073283,84.0560003916,83.8720906576,72.5825010935,72.2410125732,,2490.74979655,54.9079996745,54.8139368693,41.7764994303,42.0508728027,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,0.0524997711182,100.0,9.43791810671,42.2795009613,0.720999399821,5.96388165156,41.0555000305,224.0,95.6333332062,769.258341471,0.564504040611,42.2795009613,0.973333326067,97.3333333333,2.0,1.0,1.0,1362.66665649,1362.66665649,1571.24998983,0.539510736835,2.0,0.0,5520.41902669,0.0,32.0688329176,1.94023234646,4.41927083333,5520.41902669,0.0824318073914,240.024998983,240.024998983,100.0,2.0,55.1953201294,42.53444163,41.9034328461,1.0,3774.8912637,1212.77705048,0.0,0.0,1.0,13.9679416021,1.0,0.0,49.8849992752,58.5485595067,1.0,97.1803633372,0.0,1.0,1.0,0.0,48.2249991099,1.0,97.0714276632,0.0,1.0,0.0336875593327,98.1099993388,96.8532282511,98.1099993388,2.0,0.0,115.728982885,0.0566000007093,37.1807940188,0.927582427063,777.168207918,1.0,0.0,6977.06719702,0.00697706719702,656.904479733,0.702081752939,0.225561103101,0.702081752939,0.0,0.0,2044.6816508,656.904479733,2044.6816508,0.0,0.0,0.0020446816508,0.702101349831,1.0,1.31079677166,2.0,2.0,2.0,0.0,36.3298409202,75.344619751,58.5485595067,0.585485595067,1.0,11.0833333333,4985.98855908,152.858279699,2700.67628593,0.92733044296,2700.67628593,1.0,0.0,0.0,0.0,120.503332774,1.0,100.0,1.0,0.0,59.9000015259,119.521666209,1.0,99.8333358765,0.0,1.0,240.024998983,0.0,2081.22998047,0.000220666698431,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.243237030352,168493.0,3742.7843157,114.744661967,2027.29082207,0.696110269059,2027.29082207,0.24324133168,1.0,1.0,1.0,0.0,2912.31276449,2912.31276449,2912.31276449,0.0,0.0,2044.6816508,2912.31276449
2016-11-04T13:00:00.000Z,0.0,0.0329190287526,0.830436078054,0.635875954924,53.107749939,0.0446724452765,117.785830816,0.0,58.5049994787,1.0,92.6944440206,0.0,0.0,0.0,55.5083328883,59.3474998474,1.0,92.5138880412,0.0,0.0,117.785830816,92.9798971812,2.0,0.0,125.292749723,72.1849997838,41.7682291667,0.515361753447,1356.40001933,0.0,0.52027906965,0.0,1.0,15.2047900359,84.1280002594,,3201.66615804,83.8864994049,83.8845825195,72.1639989217,72.1175842285,,2622.33272298,54.2285000483,54.1501795451,41.71549956,41.7807362874,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.241500854492,84.5524991353,100.0,9.30842105548,42.1709998449,1.16399987539,5.8963688612,40.5544999441,35.0,89.4000002543,712.375010173,0.52027906965,42.1709998449,0.937225036621,97.5213216146,2.0,1.0,1.0,1365.2985026,1365.2985026,0.0,0.526939435175,0.0,1.0,15.0053633054,82.7930005391,9.60300064087,1922.75929769,82.8125006358,82.6549250285,72.206000646,71.8608601888,,2342.49991862,54.0575002035,53.9609298706,41.5875002543,41.904703776,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.019500096639,100.0,9.05526796977,41.228000323,0.640000343323,5.95009525617,40.9444999695,224.0,83.5833339691,644.025004069,0.526939435175,41.2250003815,0.869119716826,86.9119701385,2.0,1.0,1.0,1216.76760356,1216.76760356,1356.40001933,0.513803447169,2.0,0.0,5208.2837321,0.0,36.5179327329,4.17678707838,10.640625,5208.2837321,0.0811746760565,215.814998627,215.814998627,95.8765233358,2.0,54.4380518595,42.3051630656,41.9078785578,1.0,3280.03585627,1212.68146525,0.0,0.0,0.916666666667,13.3169809977,1.0,0.0,44.3741658529,58.847017924,1.0,93.1620992025,0.0,1.0,1.0,0.0,42.2666660945,1.0,92.5952364604,0.0,1.0,0.0328592375698,86.6408322652,91.9727261861,86.6408322652,2.0,0.0,100.557919939,0.0566000007093,37.1778636081,0.924511392953,787.11476422,1.0,0.0,6062.43437999,0.00606243437999,656.852705693,0.675031815599,0.249570006885,0.675031815599,0.0,0.0,1776.64167277,656.852705693,1776.64167277,0.0,0.0,0.00177664167277,0.67230896155,1.0,5.29813452652,2.0,2.0,2.0,0.0,33.3616770109,77.0173969269,58.847017924,0.58847017924,1.0,9.91666666667,4492.71732152,137.735783547,2433.49437846,0.924601822484,2433.49437846,1.0,0.0,0.0,0.0,108.446667989,1.0,96.0833339691,1.0,0.0,57.5416679382,107.368332863,1.0,95.9027805328,0.0,1.0,215.814998627,0.0,2058.44995117,0.000220649306547,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.26992160389,168493.0,3111.64417948,95.3954407788,1685.43179476,0.640376786114,1685.43179476,0.272604712056,1.0,1.0,1.0,0.0,2631.93768311,2631.93768311,2631.93768311,0.0,0.0,1776.64167277,2631.93768311
2016-11-04T14:00:00.000Z,0.0,0.0292760900541,0.769766187407,0.528319085138,49.5977512995,0.0411158261465,78.8958333333,0.0,39.1975002289,1.0,81.3750012716,0.0,0.0,0.0,48.7083330154,39.6983337402,1.0,81.1805553436,0.0,0.0,78.8958333333,81.7016874949,2.0,0.0,119.91450119,70.3167498906,41.78125,0.456399107962,876.024998983,0.0,0.458038503819,0.0,1.0,14.0674525102,80.3794994354,9.69171578544,2672.91617839,80.1545009613,80.1403452555,70.2814998627,70.2610931396,,1877.99955241,54.3214998245,54.2349090576,41.7290004094,41.6891021729,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.224998474121,85.531999588,100.0,8.17513863246,38.4255005519,1.20750045776,5.89231395721,40.5214999517,35.0,63.6999998093,451.583333333,0.458038503819,38.4255005519,0.704075865973,70.407588323,2.0,1.0,1.0,985.706212362,985.706212362,0.0,0.455464525007,0.0,1.0,14.0106460253,79.449499766,9.16800053914,1550.4309082,79.5200004578,79.3650588989,70.3519999186,70.0155766805,,1791.74994914,54.1775004069,54.0597457886,41.7164996465,42.2174606323,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0705006917318,100.0,8.04108766715,37.8035008113,0.612999280294,5.96955843767,41.1035003662,224.0,61.7583335241,424.441665649,0.455464525007,37.8035008113,0.664970154535,66.4970159531,2.0,1.0,1.0,930.958216349,930.958216349,876.024998983,0.456282478592,2.0,0.0,3784.12996419,0.0,26.2637829781,3.96464824677,9.875,3784.12996419,0.0436897983803,83.7933330536,83.7933330536,70.1871013641,2.0,54.67212677,42.5051422119,41.8553412755,1.0,2021.36589684,1254.28635888,0.0,0.0,0.0,10.8825375239,1.0,0.0,29.5083327293,59.3989623388,1.0,81.1130123138,0.0,1.0,1.0,0.0,26.6849991481,1.0,79.2380924225,0.0,1.0,0.0292879607829,56.1933323542,79.004524231,56.1933323542,2.0,0.0,61.9701609766,0.0566000007093,38.4533684336,0.921572504036,796.741174672,1.0,0.0,3736.05614223,0.00373605614223,679.388126355,0.57041964609,0.353953523231,0.57041964609,0.0,0.0,1094.87915548,679.388126355,1094.87915548,0.0,0.0,0.00109487915548,0.570332586765,1.0,4.52290181828,2.0,2.0,2.0,0.0,31.7867943446,78.5682594993,59.3989623388,0.593989623388,1.0,10.5,3289.78729703,100.85687539,1781.92357113,0.928362009379,1781.92357113,1.0,0.0,0.0,0.0,42.3399998347,1.0,70.2777786255,1.0,0.0,42.0416676203,41.4533335368,1.0,70.0694459279,0.0,1.0,83.7933330536,0.0,1200.80004883,0.000228219382607,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.38126670378,168493.0,1873.83619309,57.4472591583,1014.96923036,0.528787479676,1014.96923036,0.381364368846,1.0,1.0,1.0,0.0,1919.42750041,1919.42750041,1919.42750041,0.0,0.0,1094.87915548,1919.42750041
2016-11-04T15:00:00.000Z,0.0,0.0296094333819,0.770594429167,0.542344028357,50.2712507248,0.0415225243188,86.0116672516,0.0,42.730000178,1.0,83.75,0.0,0.0,0.0,50.133333842,43.2666667302,1.0,83.555557251,0.0,0.0,86.0116672516,84.041586558,2.0,0.0,120.589500109,70.3182493846,42.2317708333,0.46430872805,961.591669718,0.0,0.463082629067,0.0,1.0,14.2028210958,80.8100001017,9.97200012207,2777.91617839,80.5984999339,80.5459925334,70.2874997457,70.2604598999,,2068.33285522,54.2525002162,54.1629180908,41.8669999441,41.8456370036,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.211500167847,90.417500178,100.0,8.28780007362,38.7314999898,1.17599964142,5.91502102216,40.6910003026,35.0,68.5583318075,494.574999491,0.463082629067,38.7314999898,0.762449838547,76.2541275024,2.0,1.0,1.0,1067.42977397,1067.42977397,0.0,0.467337425453,0.0,1.0,14.1387627125,79.9114996592,9.63300132751,1623.92170207,79.982000351,79.810391744,70.3489990234,70.0104751587,,1952.74994914,54.0545005798,53.9602940877,41.7809998194,42.2008666992,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0705006917318,100.0,8.15947262446,38.2010005315,0.609999974569,5.97928996881,41.1709998449,224.0,66.3416665395,467.016667684,0.467337425453,38.2010005315,0.713353449504,71.3353449504,2.0,1.0,1.0,998.694829305,998.694829305,961.591669718,0.464138735331,2.0,0.0,4145.2734375,0.0,27.3150218617,3.6196851333,8.36979166667,4145.2734375,0.0495904317452,102.774999619,102.774999619,74.7999839783,2.0,54.5453130549,42.5580037435,41.8774808248,1.0,2237.00516126,1283.31026474,0.0,0.0,0.0,10.8961375554,1.0,0.0,32.0408326785,59.3913621902,1.0,83.4931488037,0.0,1.0,1.0,0.0,29.2808326085,1.0,81.7678546906,0.0,1.0,0.0296018228412,61.321665446,81.6604766846,61.321665446,2.0,0.0,68.5811362334,0.0566000007093,39.3431707803,0.920021843114,801.8612151,1.0,0.0,4134.61852008,0.00413461852008,695.109015675,0.585065372283,0.335636417294,0.585065372283,0.0,0.0,1211.680837,695.109015675,1211.680837,0.0,0.0,0.001211680837,0.584872861703,1.0,4.95494852311,2.0,2.0,2.0,0.0,30.2535461079,79.3700679432,59.3913621902,0.593913621902,1.0,11.0833333333,3527.68357793,108.150196627,1910.78083519,0.922628852878,1910.78083519,1.0,0.0,0.0,0.0,51.9241666794,1.0,74.8611125946,1.0,0.0,44.758333842,50.850833257,1.0,74.5972232819,0.0,1.0,102.774999619,0.0,1343.34997559,0.000233500328086,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.363782702272,168493.0,2075.38279644,63.6261877103,1124.13757797,0.542794728174,1124.13757797,0.364022908341,1.0,1.0,1.0,0.0,2071.01786296,2071.01786296,2071.01786296,0.0,0.0,1211.680837,2071.01786296
2016-11-04T16:00:00.000Z,0.0,0.0299662528127,0.774075125182,0.553700123886,50.7752491633,0.0420679756803,91.348332723,0.0,45.490000089,1.0,85.3888874054,0.0,0.0,0.0,51.1166671117,45.8374996185,1.0,85.1944433848,0.0,0.0,91.348332723,85.6991151174,2.0,0.0,121.500749906,70.7255007426,41.8828125,0.473889322345,1028.89168803,0.0,0.473372485922,0.0,1.0,14.3853268623,81.4325002035,,2850.83284505,81.2210000356,81.180519104,70.6955006917,70.6617202759,,2105.66618856,54.4144999186,54.3336385091,41.6555000941,41.6521937052,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.211500167847,92.0195000966,100.0,8.49666206042,39.5654999415,1.15799999237,5.88866460323,40.4975001017,35.0,72.2250003815,530.000002543,0.473372485922,39.5654999415,0.79969409761,79.9694093068,2.0,1.0,1.0,1119.57173665,1119.57173665,0.0,0.477283548887,0.0,1.0,14.318851312,80.5055014292,9.68174934387,1671.9156901,80.5594997406,80.3854370117,70.7555007935,70.4097620646,,1985.99992879,54.2509997686,54.1439005534,41.6235005061,42.0425745646,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0539983113607,100.0,8.35801076889,38.9359992345,0.595000902812,5.96084054311,41.0284996033,224.0,69.7999998728,498.89167277,0.477283548887,38.9359992345,0.7464600118,74.6460018158,2.0,1.0,1.0,1045.04401652,1045.04401652,1028.89168803,0.473813791361,2.0,0.0,4218.20235189,0.0,29.4255027771,4.08894952138,9.76822916667,4218.20235189,0.0511513624775,111.068333308,111.068333308,76.9297370911,2.0,54.714515686,42.3624801636,41.8508297602,1.0,2393.35832255,1295.57011741,0.0,0.0,0.0,11.50218455,1.0,0.0,33.8858331045,59.1933161418,1.0,85.1769383748,0.0,1.0,1.0,0.0,31.1758324305,1.0,83.7380943298,0.0,1.0,0.0299625602009,65.0616652171,83.4968770345,65.0616652171,2.0,0.0,73.3745437947,0.0566000007093,39.7190280384,0.920304168383,800.926193952,1.0,0.0,4423.60340376,0.00442360340376,701.749603192,0.597085111372,0.323213461419,0.597085111372,0.0,0.0,1296.37001546,701.749603192,1296.37001546,0.0,0.0,0.00129637001546,0.59701688091,1.0,5.30289858203,2.0,2.0,2.0,0.0,29.8497924805,79.2251396179,59.1933161418,0.591933161418,1.0,11.0833333333,3688.92843996,113.093571833,1998.11961865,0.920298572791,1998.11961865,1.0,0.0,0.0,0.0,56.082499822,1.0,77.0555585225,1.0,0.0,46.0916671753,54.9858334859,1.0,76.8194446564,0.0,1.0,111.068333308,0.0,1354.29003906,0.00023573102763,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.351205001262,168493.0,2220.38639252,68.0716452126,1202.67922897,0.553932791416,1202.67922897,0.351304585148,1.0,1.0,1.0,0.0,2171.16453044,2171.16453044,2171.16453044,0.0,0.0,1296.37001546,2171.16453044
2016-11-04T17:00:00.000Z,0.0,0.0291100361773,0.771784995649,0.520224124695,48.8289988836,0.0406839112326,73.772500356,0.0,36.6324998538,1.0,79.611111323,0.0,0.0,0.0,47.6416667302,37.1149997711,1.0,79.4027773539,0.0,0.0,73.772500356,79.9181124369,2.0,0.0,118.466248512,69.6372496287,41.8203125,0.449376884897,814.208343506,0.0,0.447057702218,0.0,1.0,13.7882548173,79.4015000661,9.57600021362,2620.83284505,79.1734987895,79.194905599,69.5974985758,69.5855484009,,1811.33294678,54.1580003103,54.0922114054,41.7185004552,41.6426544189,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.228001276652,83.2369995117,100.0,7.9036450386,37.4549983342,1.25250053406,5.88460977872,40.4659999212,35.0,60.4916667938,420.075002035,0.447057702218,37.4549983342,0.670645028977,67.0645036697,2.0,1.0,1.0,938.903040568,938.903040568,0.0,0.444981059364,0.0,1.0,13.7362831434,78.4835001628,8.90849876404,1512.93560791,78.5854994456,78.4181543986,69.6770006816,69.3394648234,,1723.24996948,53.9899997711,53.8850682576,41.6730006536,42.1970342,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.103499730428,100.0,7.77563758691,36.912498792,0.634000778198,5.96185425917,41.0389998754,224.0,58.6000003815,394.050003052,0.444981059364,36.912498792,0.631764889672,63.1764882406,2.0,1.0,1.0,884.47084554,884.47084554,814.208343506,0.448888298537,2.0,0.0,3593.34824626,0.0,26.2797694206,4.16586331526,10.484375,3593.34824626,0.0428888215617,77.7750002543,77.7750002543,68.5230439504,2.0,54.5449676514,42.4459152222,41.8467842738,1.0,1880.35314122,1210.36310251,0.0,0.0,0.0,11.2895927429,1.0,0.0,27.804166158,58.3079058329,1.0,79.583331426,0.0,1.0,1.0,0.0,24.939166228,1.0,77.4940471649,0.0,1.0,0.0290794175258,52.7433322271,77.2157999674,52.7433322271,2.0,0.0,57.6470529339,0.0566000007093,37.1067882465,0.923999306021,788.793765065,1.0,0.0,3475.42466893,0.00347542466893,655.59695727,0.562128823047,0.361836280304,0.562128823047,0.0,0.0,1018.49915568,655.59695727,1018.49915568,0.0,0.0,0.00101849915568,0.561536769072,1.0,4.26248927383,2.0,2.0,2.0,0.0,31.4330290159,77.286795934,58.3079058329,0.583079058329,1.0,9.91666666667,3090.71624373,94.7538411804,1674.09611295,0.923965103351,1674.09611295,1.0,0.0,0.0,0.0,39.3058331807,1.0,68.6805553436,1.0,0.0,41.0666672389,38.4691667557,1.0,68.4444452922,0.0,1.0,77.7750002543,0.0,1132.47998047,0.000220227476788,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.39161249596,168493.0,1741.31767127,53.3845636601,943.190158853,0.520564372537,943.190158853,0.392255428175,1.0,1.0,1.0,0.0,1811.86075846,1811.86075846,1811.86075846,0.0,0.0,1018.49915568,1811.86075846
