timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-11-04T18:00:00.000Z,0.0,0.0287935350284,0.771013908331,0.520099429547,48.6617488861,0.0405643395842,73.6900011698,0.0,36.7025000254,1.0,79.5972213745,0.0,0.0,0.0,47.6333335241,36.9875005086,1.0,79.3888905843,0.0,0.0,73.6900011698,79.8711249034,2.0,0.0,117.736499151,69.0747502645,41.7942708333,0.446878979705,811.766667684,0.0,0.443339844782,0.0,1.0,13.6601382097,78.902001063,9.65399869283,2610.41617839,78.6919987996,78.6767272949,69.0380001068,69.008412679,,1813.66623942,54.2629998525,54.1661071777,41.7514998118,41.677019755,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.210002263387,85.1659997304,100.0,7.7706703345,36.9404989878,1.25099976858,5.88825917244,40.5005000432,35.0,60.2916666667,419.466662089,0.443339844782,36.9404989878,0.67582287743,67.5822881063,2.0,1.0,1.0,946.152028402,946.152028402,0.0,0.437792927572,0.0,1.0,13.6045404275,78.0019995372,8.97750027974,1508.43622843,78.0890007019,77.9274648031,69.1115004222,68.7756093343,,1732.99994914,54.0889997482,53.9870707194,41.6714995702,42.2378845215,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0870011647542,100.0,7.63782044252,36.4175011317,0.599500020345,5.96671998501,41.0719995499,224.0,58.3916670481,392.300000509,0.437792927572,36.4175011317,0.63970611209,63.9706118902,2.0,1.0,1.0,895.588556925,895.588556925,811.766667684,0.446774580889,2.0,0.0,3603.85001628,0.0,25.961376667,3.85525129239,8.6484375,3603.85001628,0.0422628344209,76.7833347321,76.7833347321,68.2015889486,2.0,54.574701945,42.4936803182,41.912147522,1.0,1873.05144501,1246.41337863,0.0,0.0,0.0,11.4957265854,1.0,0.0,27.6049995422,57.5422735214,1.0,79.3721446991,0.0,1.0,1.0,0.0,24.699166139,1.0,77.232140859,0.0,1.0,0.0287931016206,52.3041652044,76.9778696696,52.3041652044,2.0,0.0,57.4232006911,0.0566000007093,38.212002012,0.930218486179,768.751958372,1.0,0.0,3461.92906825,0.00346192906825,675.123701999,0.558508351237,0.371656786531,0.558508351237,0.0,0.0,1014.54416911,675.123701999,1014.54416911,0.0,0.0,0.00101454416911,0.558357556661,1.0,3.92936563416,2.0,2.0,2.0,0.0,37.1697444916,73.8381036123,57.5422735214,0.575422735214,1.0,9.91666666667,3119.46482364,95.6352027032,1689.66787111,0.930165137768,1689.66787111,1.0,0.0,0.0,0.0,38.9349997838,1.0,68.3055566152,1.0,0.0,40.8500006994,37.8483330409,1.0,68.0833346049,0.0,1.0,76.7833347321,0.0,1093.45996094,0.000226786881425,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.399560004391,168493.0,1744.88192658,53.493835057,945.12074888,0.520290636179,945.12074888,0.399702703542,1.0,1.0,1.0,0.0,1816.52461751,1816.52461751,1816.52461751,0.0,0.0,1014.54416911,1816.52461751
2016-11-04T19:00:00.000Z,0.0,0.0268861283452,0.794261817906,0.509494940655,46.3967488607,0.0387089823381,58.5900007884,0.0,29.1399998665,1.0,73.7083339691,0.0,0.0,0.0,44.0916662216,29.3991669019,1.0,73.4861094157,0.0,0.0,58.5900007884,73.9978637695,2.0,0.0,113.583749453,67.1870005925,41.6510416667,0.41716401134,631.641662598,0.0,0.420023866407,0.0,1.0,12.9011073112,76.1480000814,8.77799860636,2334.16625977,75.9289995829,75.9332377116,67.1510009766,67.1246236165,,1574.33295695,53.7545000712,53.6577707926,41.8205003738,41.6331100464,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.219000498454,78.5345001221,100.0,7.03251405557,34.1084992091,1.47900009155,5.86859325568,40.3415002823,35.0,51.0750001272,328.599998474,0.420023866407,34.1084992091,0.558565746489,55.8565746943,2.0,1.0,1.0,781.992045085,781.992045085,0.0,0.41252100491,0.0,1.0,12.8370490074,75.218000412,8.08649953206,1339.70731608,75.3094997406,75.1717427572,67.2230002085,66.9162953695,,1501.99996948,53.5925006866,53.5063756307,41.8379999797,42.4140548706,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0914993286133,100.0,6.87519470851,33.4714997609,0.800499598185,5.96185429891,41.0375003815,224.0,48.8916664124,303.041666667,0.41252100491,33.4714997609,0.524779695783,52.4779701233,2.0,1.0,1.0,734.691574097,734.691574097,631.641662598,0.417083701982,2.0,0.0,3139.43924967,0.0,24.259838451,4.12701869011,9.14583333333,3139.43924967,0.0378694590777,57.5941670736,57.5941670736,62.4423967997,2.0,54.0976893107,42.5013224284,41.9856462479,1.0,1455.79330498,1162.54039879,0.0,0.0,0.0,10.6807896296,1.0,0.0,21.8708326022,56.4702113469,1.0,73.2077611287,0.0,1.0,1.0,0.0,18.838332812,1.0,70.2440458934,0.0,1.0,0.0269141786737,40.7091655731,70.2524490356,40.7091655731,2.0,0.0,44.6310811908,0.0566000007093,35.6406604896,0.936707617892,748.2576068,1.0,0.0,2690.71795828,0.00269071795828,629.693640334,0.520783286545,0.415877451524,0.520783286545,0.0,0.0,788.53499349,629.693640334,788.53499349,0.0,0.0,0.00078853499349,0.520576323072,1.0,1.17690908934,2.0,2.0,2.0,0.0,43.5061995766,69.9647279219,56.4702113469,0.564702113469,1.0,9.91666666667,2613.21217809,80.1147281623,1415.45454343,0.934828606429,1415.45454343,1.0,0.0,0.0,0.0,29.0375002225,1.0,62.3472223282,1.0,0.0,37.2833344142,28.5566665332,1.0,62.1388896306,0.0,1.0,57.5941670736,0.0,918.460021973,0.000211526060368,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.444870266768,168493.0,1424.67549995,43.6770849895,771.67993714,0.509651463971,771.67993714,0.445100859153,1.0,1.0,1.0,0.0,1514.13268026,1514.13268026,1514.13268026,0.0,0.0,788.53499349,1514.13268026
2016-11-04T20:00:00.000Z,0.0,0.0290909762796,0.787647856975,0.575408528282,50.3102499644,0.0408646068193,94.4333324432,0.0,46.9408330917,1.0,86.1111106873,0.0,0.0,0.0,51.5500008265,47.4924999873,1.0,85.9166679382,0.0,0.0,94.4333324432,86.3873697917,2.0,0.0,118.684499423,68.3742494583,41.8072916667,0.461198496559,1063.13331604,0.0,0.463022273711,0.0,1.0,13.9139541785,79.6325003306,9.80999755859,2887.9161377,79.4599990845,79.3532231649,68.369000117,68.290957133,,2363.66618856,54.048500061,53.9176686605,41.8325001399,41.8061879476,41.7000427246,1.0,0.0,99.9981231689,1.0,0.0,0.172501246134,80.4200007121,100.0,8.01008399328,37.6274989446,1.22549978892,5.90387022495,40.607000351,35.0,74.4666659037,559.149998983,0.463022273711,37.6274989446,0.859741795858,85.9741783142,2.0,1.0,1.0,1203.6385142,1203.6385142,0.0,0.463638843692,0.0,1.0,13.7254052162,78.4039993286,9.56250190735,1694.41290283,78.4490006765,78.276318868,68.3794987996,68.0593134562,,2155.99987793,53.8625001907,53.779876709,41.8049999873,42.1995925903,41.7000427246,1.0,0.0,99.9981155396,1.0,0.0,-0.0450013478597,100.0,7.75037284692,36.6440006892,0.665500005086,5.97503240903,41.1394999822,224.0,70.2083336512,503.983329773,0.463638843692,36.6440006892,0.773965087164,77.3965101242,2.0,1.0,1.0,1083.55112203,1083.55112203,1063.13331604,0.459802395842,2.0,0.0,4707.11690267,0.0,31.2631260554,3.46600085497,7.58854166667,4707.11690267,0.0607797322254,141.039996465,141.039996465,82.6394774119,2.0,54.1647516886,42.4159800212,42.0706440608,1.0,2521.29224122,1483.51972901,0.0,0.0,0.0,13.5740677516,1.0,0.0,34.8816660245,54.7949323654,1.0,85.7363001506,0.0,1.0,1.0,0.0,32.1774994532,1.0,84.3511899312,0.0,1.0,0.02900897278,67.0591650009,84.2480818431,67.0591650009,2.0,0.0,77.2966865135,0.0566000007093,45.4811059008,0.940985797074,735.013749025,1.0,0.0,4660.06148559,0.00466006148559,803.553097717,0.592440303174,0.348589847559,0.592440303174,0.0,0.0,1365.66582235,803.553097717,1365.66582235,0.0,0.0,0.00136566582235,0.590455700954,1.0,1.91880258675,2.0,2.0,2.0,0.0,45.4787162145,67.1563243866,54.7949323654,0.547949323654,1.0,9.91666666667,4004.81197022,122.777792414,2169.21892006,0.941030150732,2169.21892006,1.0,0.0,0.0,0.0,71.2349999746,1.0,82.7500006358,1.0,0.0,49.5250008901,69.8049996694,1.0,82.5416673024,0.0,1.0,141.039996465,0.0,1545.26000977,0.000269928756095,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.370434302543,168493.0,2458.70402052,75.3778839267,1331.764717,0.577733644486,1331.764717,0.372522230726,1.0,1.0,1.0,0.0,2305.1534729,2305.1534729,2305.1534729,0.0,0.0,1365.66582235,2305.1534729
2016-11-04T21:00:00.000Z,0.0,0.0267768681591,0.778125594883,0.516984395417,47.0545005798,0.0379714488617,65.5133342743,0.0,32.570833683,1.0,76.4583326976,0.0,0.0,0.0,45.7833334605,32.9149999619,1.0,76.3055553436,0.0,0.0,65.5133342743,76.7847061157,2.0,0.0,113.267250697,66.212750117,41.8567708333,0.416174856659,718.016657511,0.0,0.413103843849,0.0,1.0,12.8563873768,75.9800008138,9.33599938287,2468.74957275,75.7129999797,75.7132542928,66.1745001475,66.1278101603,,1833.99958293,53.5820000966,53.4564717611,41.7950000763,41.6649271647,41.7427660624,1.0,0.0,99.9981231689,1.0,0.0,0.267000834147,83.0405019124,100.0,6.97481870651,33.9179999034,1.34849993388,5.88156867027,40.4465001424,35.0,55.7583332062,372.983332316,0.413103843849,33.9179999034,0.644021112351,64.4021104177,2.0,1.0,1.0,901.629557292,901.629557292,0.0,0.406566129181,0.0,1.0,12.7887030443,75.0365009308,8.85750134786,1469.81601969,75.1085014343,74.9692001343,66.2510000865,65.9454956055,,1741.49993896,53.4185005824,53.3342463175,41.7629995346,42.3119277954,41.7427660624,1.0,0.0,99.9981155396,1.0,0.0,-0.07200050354,100.0,6.82319951057,33.3455018997,0.696999549866,5.96550353368,41.0659999847,224.0,53.6250003179,345.033332825,0.406566129181,33.3455018997,0.604925250099,60.4925257365,2.0,1.0,1.0,846.895350138,846.895350138,718.016657511,0.415549039114,2.0,0.0,3628.9375,0.0,25.1167780558,3.52926389376,7.30989583333,3628.9375,0.0435334691824,75.5933329264,75.5933329264,67.4056542714,2.0,53.8237609863,42.4255345662,42.166211764,1.0,1671.40330935,1326.8221713,0.0,0.0,0.0,12.8271458944,1.0,0.0,24.606666247,53.3473542531,1.0,76.0730584462,0.0,1.0,1.0,0.0,21.5908327103,1.0,73.5535697937,0.0,1.0,0.0267754679953,46.1974986394,73.526521047,46.1974986394,2.0,0.0,51.2411594058,0.0566000007093,40.677139983,0.941281019805,734.105750087,1.0,0.0,3089.22625529,0.00308922625529,718.677375852,0.524739588055,0.416557820421,0.524739588055,0.0,0.0,905.320826213,718.677375852,905.320826213,0.0,0.0,0.000905320826213,0.523850063483,1.0,0.712902741642,2.0,2.0,2.0,0.0,40.6558386485,66.9552294413,53.3473542531,0.533473542531,1.0,10.5,2998.22548065,91.9182993887,1623.99820206,0.941297408476,1623.99820206,1.0,0.0,0.0,0.0,38.1491664251,1.0,67.5000015895,1.0,0.0,40.3500003815,37.4441666603,1.0,67.2500003179,0.0,1.0,75.5933329264,0.0,1126.70996094,0.000241417388158,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.442535819891,168493.0,1649.44051541,50.5678335728,893.424610232,0.517844335795,893.424610232,0.443489766787,1.0,1.0,1.0,0.0,1725.27639771,1725.27639771,1725.27639771,0.0,0.0,905.320826213,1725.27639771
2016-11-04T22:00:00.000Z,0.0,0.0237036672207,0.803107617701,0.509188718333,45.1660006841,0.0361909744728,52.3158340454,0.0,26.0016665459,1.0,71.0833301544,0.0,0.0,0.0,42.5249999364,26.2991668383,1.0,70.8749980927,0.0,0.0,52.3158340454,71.3420155843,2.0,0.0,109.814250628,64.6482499441,42.1119791667,0.389778239973,561.966667175,0.0,0.390258046532,0.0,1.0,12.2508547306,73.7090002696,8.83050028483,2232.08291626,73.4495004018,73.4993871053,64.619000117,64.5887756348,9.97200012207,1613.33296712,53.3914992015,53.2832082113,42.1970001856,41.9754486084,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.259499867757,77.6359996796,100.0,6.33603640397,31.2525002162,1.50750033061,5.91481832663,40.689499855,35.0,47.5250005722,294.758333842,0.390258046532,31.2525002162,0.538194293068,53.8194287618,2.0,1.0,1.0,753.472010295,753.472010295,0.0,0.375582279296,0.0,1.0,12.1626234849,72.6574999491,8.05200068156,1313.08563232,72.7295004527,72.6096191406,64.6774997711,64.3891601562,9.57200241089,1542.99993896,53.2369998296,53.1614786784,42.2144994736,42.8525594076,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.07200050354,100.0,6.14521809419,30.5150009791,0.764499028524,6.01740539074,41.450000445,224.0,45.0000006358,267.20833079,0.375582279296,30.5150009791,0.506753896077,50.6753896077,2.0,1.0,1.0,709.455454508,709.455454508,561.966667175,0.388440048005,2.0,0.0,3195.44856771,0.0,23.9277385076,3.93400388956,7.59635416667,3195.44856771,0.0403595157498,58.473332723,58.473332723,62.2984056473,2.0,53.6902745565,42.8675333659,42.2258307139,1.0,1305.18340439,1210.00337033,0.0,0.0,0.0,12.1942602793,1.0,0.0,18.5716660817,52.4247398376,1.0,68.9897251129,0.666666666667,1.0,1.0,0.0,15.6033328374,1.0,65.5952377319,0.0,1.0,0.0235380512323,34.1749987602,65.4013964335,34.1749987602,2.0,0.0,40.0137480305,0.0566000007093,37.0957597328,0.94501571828,722.720748747,0.333333333333,0.666666666667,2412.34824547,0.00241234824547,655.402107208,0.490342831193,0.454584755189,0.517929345722,0.474397856365,0.0,706.956670125,655.402107208,273.516667684,433.440002441,0.0,0.000706956670125,0.488523719211,1.0,0.235733596941,2.0,2.0,2.0,0.666666666667,45.6790774663,64.2446514765,52.4247398376,0.524247398376,1.0,10.5,2515.18677471,77.1095077634,1362.35877733,0.944927586382,1362.35877733,1.0,0.0,0.0,0.0,29.6425000827,1.0,62.4166692098,1.0,0.0,37.3000011444,28.830833594,1.0,62.1666682561,0.0,1.0,58.473332723,0.0,921.16003418,0.000220162022949,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.48107893318,168493.0,1355.95256543,41.5702070008,734.455944875,0.509416238102,734.455944875,0.483000196305,1.0,1.0,1.0,0.0,1441.75997925,1441.75997925,528.09648641,913.663492839,0.0,706.956670125,1441.75997925
2016-11-04T23:00:00.000Z,0.0,0.0212069442813,0.800936808989,0.519330295132,45.4967506727,0.0356512156623,56.2941656113,0.0,28.009999911,1.0,72.4722220103,0.0,0.0,0.0,43.3333336512,28.304166317,1.0,72.2361119588,0.0,0.0,56.2941656113,72.6874720256,2.0,0.0,109.48500061,63.9882499377,41.8802083333,0.387512720806,609.508341471,0.0,0.387428263009,0.0,1.0,12.2133866151,73.4944998423,8.71800020006,2302.91619873,73.266500473,73.2406183879,63.980000178,63.9265594482,9.44999694824,1808.66624959,53.4574995041,53.3239771525,42.4954996109,42.2986958822,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.227999369303,76.7090009054,100.0,6.25457354387,30.7710008621,1.47749964396,5.95881307125,41.0179999669,35.0,50.5166664124,322.933335622,0.387428263009,30.7710008621,0.589022710891,58.968164444,2.0,1.0,1.0,824.631795247,824.631795247,0.0,0.371375101009,0.0,1.0,12.0913132826,72.384499232,8.0874004364,1347.58129883,72.4370002747,72.3048477173,63.9964996974,63.7098592122,9.39200210571,1690.99995931,53.2775004705,53.206103007,42.4380000432,43.0446853638,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0525010426839,100.0,6.04179135958,29.9990002314,0.746499697367,6.04952192307,41.6915003459,224.0,47.1416667302,286.575000763,0.371375101009,29.9990002314,0.545638787406,54.5638786952,2.0,1.0,1.0,763.894302368,763.894302368,609.508341471,0.384237260741,2.0,0.0,3588.68082682,0.0,24.8644167582,3.18083134294,5.6015625,3588.68082682,0.0474062316403,79.0025002162,79.0025002162,67.107661883,2.0,53.6618067424,43.1241938273,42.2665020625,1.0,1436.64051998,1321.48691349,0.0,0.0,0.0,12.7122615178,1.0,0.0,18.1283330123,51.2677386602,1.0,68.0993143717,0.75,1.0,1.0,0.0,15.227499644,1.0,64.6666669846,0.0,1.0,0.0209127143077,33.3558325768,64.5965280533,33.3558325768,2.0,0.0,44.0439033962,0.0566000007093,40.5135739577,0.949608326238,708.896998312,0.25,0.75,2655.31819214,0.00265531819214,715.787516784,0.494738462175,0.455082809004,0.536569439545,0.473078691142,0.0,778.160827637,715.787516784,287.914169312,490.246658325,0.0,0.000778160827637,0.488091915846,1.0,0.0,2.0,2.0,2.0,0.75,54.0714178085,60.5123125712,51.2677386602,0.512677386602,1.0,9.91666666667,2758.12743347,84.5574773539,1493.94834442,0.949821271179,1493.94834442,1.0,0.0,0.0,0.0,39.7716668447,1.0,67.0555569331,1.0,0.0,40.1166674296,39.2308330536,1.0,66.8611129125,0.0,1.0,79.0025002162,0.0,1303.48999023,0.000240446629579,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.479124676203,168493.0,1522.06752036,46.6628874077,824.43262938,0.524157110896,824.43262938,0.485909121366,1.0,1.0,1.0,0.0,1572.87311808,1572.87311808,536.583241781,1036.2898763,0.0,778.160827637,1572.87311808
2016-11-05T00:00:00.000Z,0.0,0.0278823648318,0.785850876403,0.576850351606,49.4785003662,0.0387541423115,90.5750001272,0.0,45.0133333206,1.0,85.0833320618,0.0,0.0,0.0,50.9499998093,45.5616668065,1.0,84.9166660309,0.0,0.0,90.5750001272,85.40619723,2.0,0.0,115.257750511,65.779250145,41.9088541667,0.435441950966,1017.44166565,0.0,0.446444641577,0.0,1.0,13.3156735102,77.5189990997,,2875.41617839,77.2955004374,77.2697016398,65.7919998169,65.7239990234,,2729.33278402,53.1319999695,53.0099309285,42.3319994609,42.2948735555,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.223498662313,77.3450018565,100.0,7.35726594925,34.9620008469,1.32299995422,5.95840756098,41.0104996363,35.0,73.9666665395,548.391667684,0.446444641577,34.9635009766,0.877211986723,87.721200943,2.0,1.0,1.0,1228.09678141,1228.09678141,0.0,0.428613834806,0.0,1.0,13.0292240779,75.8990001678,9.95400238037,1686.91381836,75.9245001475,75.7761739095,65.766500473,65.4677556356,,2459.99983724,52.9429995219,52.8720448812,42.2609996796,42.7395909627,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0254999796549,100.0,6.98769255479,33.6635004679,0.630999565125,6.04153152307,41.6300001144,224.0,66.7416674296,469.050000509,0.428613834806,33.6635004679,0.781441853841,78.1275571187,2.0,1.0,1.0,1094.01859538,1094.01859538,1017.44166565,0.435280428992,2.0,0.0,5455.65820312,0.0,35.9148025513,2.59689515829,4.51822916667,5455.65820312,0.102369500109,239.124167124,239.124167124,99.7363452911,2.0,53.2107315063,42.9254837036,42.2127227783,1.0,2607.369795,1500.21343348,0.0,0.0,0.0,15.5581442515,1.0,0.0,33.9533332189,50.2338555654,1.0,84.9315032959,0.0,1.0,1.0,0.0,31.1958327293,1.0,83.3690458934,0.0,1.0,0.027876783796,65.1491654714,83.1666316986,65.1491654714,2.0,0.0,79.9356149096,0.0566000007093,45.9928942688,0.952203836898,701.170119256,1.0,0.0,4819.15716145,0.00481915716145,812.595294919,0.604428079745,0.347772351489,0.604428079745,0.0,0.0,1412.28999837,812.595294919,1412.28999837,0.0,0.0,0.00141228999837,0.604091361165,1.0,3.61938725373,2.0,2.0,2.0,0.0,58.407840093,58.1173594793,50.2338555654,0.502338555654,1.0,10.5,4107.58322847,125.928509178,2224.88529329,0.952200431234,2224.88529329,1.0,0.0,0.0,0.0,120.095000585,1.0,99.7222220103,1.0,0.0,59.7333348592,119.02916654,1.0,99.5555578868,0.0,1.0,239.124167124,0.0,1492.10998535,0.000272966201971,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.365230197426,168493.0,2489.31126736,76.3162276559,1348.34322791,0.577060312698,1348.34322791,0.365389126992,1.0,1.0,1.0,0.0,2336.57244873,2336.57244873,2336.57244873,0.0,0.0,1412.28999837,2336.57244873
2016-11-05T01:00:00.000Z,0.0,0.0269276965529,0.777276086595,0.558549916912,48.7914991379,0.0380320584889,83.7716655731,0.0,41.6158339183,1.0,82.9027779897,0.0,0.0,0.0,49.6166667938,42.0750001272,1.0,82.6944446564,0.0,0.0,83.7716655731,83.1687088013,2.0,0.0,114.086999257,65.2955001195,42.2317708333,0.423409834908,931.408335368,0.0,0.439436939057,0.0,1.0,13.1126208305,76.8439998627,,2779.99951172,76.5979995728,76.603380839,65.3029988607,65.2598800659,,2589.99945068,52.8349994024,52.7098973592,42.0694999695,41.9989903768,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.246000289917,76.1165002187,100.0,7.18847652276,34.5284996033,1.3125,5.92414430777,40.7569999695,35.0,70.1333325704,511.716662089,0.439436939057,34.5284996033,0.83049424671,83.0494244893,2.0,1.0,1.0,1162.69194539,1162.69194539,0.0,0.412905838432,0.0,1.0,12.7609042327,74.9375,9.61919784546,1602.92431641,74.9779993693,74.8414154053,65.2880013784,64.9900080363,,2304.49995931,52.6519994736,52.5743179321,42.0900004705,42.592145284,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0404993693034,100.0,6.74045781295,32.8879988988,0.616000811259,6.02044641972,41.4739996592,224.0,61.4333337148,419.674997965,0.412905838432,32.8879988988,0.724863070533,72.4863065084,2.0,1.0,1.0,1014.80829875,1014.80829875,931.408335368,0.422699432525,2.0,0.0,5167.4436849,0.0,37.6798842748,3.97530945142,7.484375,5167.4436849,0.0908869728046,200.88749822,200.88749822,93.6189079285,2.0,52.9127578735,42.7032165527,42.2127227783,1.0,2354.46345747,1518.70340957,0.0,0.0,0.0,15.6451085409,1.0,0.0,31.0333328247,49.6578903198,1.0,82.2659810384,0.0,1.0,1.0,0.0,28.2016660372,1.0,80.4761867523,0.0,1.0,0.0268545229747,59.234998703,80.2231438955,59.234998703,2.0,0.0,72.1821218518,0.0566000007093,46.5597519547,0.953725216388,696.670330217,1.0,0.0,4351.71468743,0.00435171468743,822.610448254,0.579741018353,0.373951295971,0.579741018353,0.0,0.0,1275.30249023,822.610448254,1275.30249023,0.0,0.0,0.00127530249023,0.578472976883,1.0,2.51572954769,2.0,2.0,2.0,0.0,62.3514973323,56.5711873372,49.6578903198,0.496578903198,1.0,11.0833333333,3873.16686704,118.741873807,2097.91293849,0.953692314324,2097.91293849,1.0,0.0,0.0,0.0,101.214166641,1.0,93.8333339691,1.0,0.0,56.1583337784,99.6733322144,1.0,93.5972213745,0.0,1.0,200.88749822,0.0,1405.19006348,0.000276330482303,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.392108954172,168493.0,2272.40444983,69.6663923041,1230.85497228,0.559535577276,1230.85497228,0.393445998873,1.0,1.0,1.0,0.0,2199.77964274,2199.77964274,2199.77964274,0.0,0.0,1275.30249023,2199.77964274
2016-11-05T02:00:00.000Z,0.0,0.0230943523526,0.768526911948,0.533632953075,47.5472504298,0.0366134894479,72.8474992116,0.0,36.2308333715,1.0,79.1805559794,0.0,0.0,0.0,47.3833341599,36.6166658401,1.0,78.9722239176,0.0,0.0,72.8474992116,79.4657694499,2.0,0.0,111.910500526,64.3632500966,42.3541666667,0.40113714022,797.983332316,0.0,0.409557892021,0.0,1.0,12.6811333497,75.2795009613,,2613.74951172,75.0080000559,75.0138702393,64.3625005086,64.318939209,,2391.66617839,52.7150004705,52.5831298828,42.1985003153,42.0810775757,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.271500905355,74.5279998779,100.0,6.74178342024,32.8094997406,1.32600021362,5.93934992949,40.8725001017,35.0,61.4750003815,429.300003052,0.409557892021,32.8094997406,0.74862718128,74.8627179464,2.0,1.0,1.0,1048.07805379,1048.07805379,0.0,0.391900516929,0.0,1.0,12.4526991049,73.7660001119,9.44100125631,1497.18760173,73.805000941,73.6664123535,64.3639996847,64.0753428141,9.93199920654,2198.49987793,52.5214999517,52.4557393392,42.2564999262,42.7510757446,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0390008290609,100.0,6.41400591532,31.5485010147,0.649000167847,6.03869318962,41.6074997584,224.0,56.3916667302,368.683334351,0.391900516929,31.5485010147,0.67184043521,67.1530907949,2.0,1.0,1.0,940.576609294,940.576609294,797.983332316,0.401055183314,2.0,0.0,4789.38049316,0.0,33.2251621882,3.30115010341,5.86979166667,4789.38049316,0.0758204325974,150.804999034,150.804999034,84.8231735229,2.0,52.7919209798,42.8242212931,42.2127227783,1.0,1970.93541811,1536.09739177,0.0,0.0,0.0,15.5217796961,1.0,0.0,24.4791660309,48.8407208125,1.0,75.9360701243,0.0,1.0,1.0,0.0,21.4624996185,1.0,73.3511886597,0.0,1.0,0.0230889777991,45.9416653315,73.1981232961,45.9416653315,2.0,0.0,60.4240851821,0.0566000007093,47.0930091344,0.954907657381,693.188212915,1.0,0.0,3642.84634775,0.00364284634775,832.031953078,0.536651936802,0.418252994408,0.536651936802,0.0,0.0,1067.56332906,832.031953078,1067.56332906,0.0,0.0,0.00106756332906,0.536546016733,1.0,0.434776667533,2.0,2.0,2.0,0.0,64.1881440481,55.2683782578,48.8407208125,0.488407208125,1.0,11.6666666667,3507.03280988,107.517094316,1899.59528214,0.95490493121,1899.59528214,1.0,0.0,0.0,0.0,75.7716674805,1.0,84.930557251,1.0,0.0,50.8250010808,75.0333340963,1.0,84.7083346049,0.0,1.0,150.804999034,0.0,1126.72998047,0.000279495344818,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.438004853403,168493.0,1960.41047855,60.1014161394,1061.86246265,0.533786176134,1061.86246265,0.438090608565,1.0,1.0,1.0,0.0,1989.30303955,1989.30303955,1989.30303955,0.0,0.0,1067.56332906,1989.30303955
2016-11-05T03:00:00.000Z,0.0,0.0220754776184,0.768245769234,0.532321367459,47.3890005747,0.036434729635,72.0175005595,0.0,35.6733338038,1.0,78.9166653951,0.0,0.0,0.0,47.2250003815,36.3183336258,1.0,78.7083333333,0.0,0.0,72.0175005595,79.2127106984,2.0,0.0,111.537000656,64.1480000814,43.0338541667,0.399828997852,790.35832723,0.0,0.406375075279,0.0,1.0,12.6025713285,74.9929993947,,2607.49951172,74.7200005849,74.7271219889,64.1405003866,64.099260966,,2363.66617839,52.6984996796,52.5710322062,42.1639998754,42.0467122396,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.272998809814,74.2325007121,100.0,6.66788446903,32.5560007095,1.32750034332,5.93468685945,40.8364995321,35.0,60.683333079,421.550000509,0.406375075279,32.5560007095,0.740977507092,74.0977522532,2.0,1.0,1.0,1037.36850993,1037.36850993,0.0,0.390924689577,0.0,1.0,12.4067703883,73.5920015971,9.47850036621,1491.93826294,73.6340001424,73.4932683309,64.1554997762,63.8654963175,,2182.99991862,52.5095001856,52.4423522949,42.1379995346,42.6617202759,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0419985453288,100.0,6.3804444472,31.4960006078,0.622000058492,6.02632594109,41.5159994761,224.0,56.3166666031,368.808329264,0.390924689577,31.4960006078,0.673823663621,67.3823668162,2.0,1.0,1.0,943.353129069,943.353129069,790.35832723,0.399829062251,2.0,0.0,4736.87178548,0.0,32.1323941549,3.24239025513,5.765625,4736.87178548,0.0726949759784,143.662501017,143.662501017,83.4269421895,2.0,52.7729466756,42.7573471069,42.2127227783,1.0,1937.97150622,1549.06061171,0.0,0.0,0.0,15.9095188777,1.0,0.0,23.3316663106,48.2309815089,1.0,74.7146097819,0.0,1.0,1.0,0.0,20.3058328629,1.0,71.994043986,0.0,1.0,0.0220767221276,43.6374991735,71.8524735769,43.6374991735,2.0,0.0,59.4134918355,0.0566000007093,47.4904299218,0.955493776048,691.467315207,1.0,0.0,3581.91971112,0.00358191971112,839.053521673,0.531029803099,0.424463078527,0.531029803099,0.0,0.0,1049.70832316,839.053521673,1049.70832316,0.0,0.0,0.00104970832316,0.531052167217,1.0,0.200111383666,2.0,2.0,2.0,0.0,64.0907850266,54.5789299011,48.2309815089,0.482309815089,1.0,10.5,3487.03211793,106.903921757,1888.76184483,0.955492881626,1888.76184483,1.0,0.0,0.0,0.0,72.6950003306,1.0,83.5555559794,1.0,0.0,50.008333842,70.9675000509,1.0,83.3472239176,0.0,1.0,143.662501017,0.0,1089.43005371,0.000281854023145,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.444234684202,168493.0,1942.9570021,59.5663350108,1052.40873259,0.532395894854,1052.40873259,0.444212366241,1.0,1.0,1.0,0.0,1976.74088542,1976.74088542,1976.74088542,0.0,0.0,1049.70832316,1976.74088542
2016-11-05T04:00:00.000Z,0.0,0.0200507780913,0.769376997325,0.523707597548,46.7852492332,0.0360558096345,67.4491678874,0.0,33.5274999936,1.0,77.1944452922,0.0,0.0,0.0,46.1999994914,33.9433333079,1.0,77.0138880412,0.0,0.0,67.4491678874,77.4689242045,2.0,0.0,110.486999194,63.7017499606,43.125,0.392371846157,733.866673787,0.0,0.397395522781,0.0,1.0,12.4019358158,74.2684993744,,2516.24951172,73.9984995524,74.0004018148,63.6904999415,63.6497395833,,2252.33284505,52.5605007807,52.4366200765,42.0934995015,41.9538065592,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.269999821981,74.4830010732,100.0,6.47779142857,31.9050000509,1.33049964905,5.92414438725,40.7629998525,35.0,57.5833326976,390.449999491,0.397395522781,31.9050000509,0.701543335688,70.1543318431,2.0,1.0,1.0,982.160669963,982.160669963,0.0,0.381784988169,0.0,1.0,12.2339336077,72.9319998423,9.26399930318,1441.31959025,72.9769992828,72.8453852336,63.7129999797,63.425374349,,2104.74990845,52.3805007935,52.3135681152,42.1274995804,42.6240590413,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0449994405111,100.0,6.21125702063,30.8494997025,0.63999970754,6.0226765871,41.4874998728,224.0,53.8416668574,343.416666667,0.381784988169,30.8494997025,0.642268992833,64.226899147,2.0,1.0,1.0,899.176589966,899.176589966,733.866673787,0.39220596641,2.0,0.0,4508.75061035,0.0,30.4451131821,3.184009552,5.53125,4508.75061035,0.0675492868531,126.608331045,126.608331045,79.9628969828,2.0,52.656539917,42.6987559001,42.2127227783,1.0,1782.36918064,1521.19805308,0.0,0.0,0.0,16.5043671926,1.0,0.0,20.2508327166,47.1861327489,1.0,71.1815052032,0.5,1.0,1.0,0.0,17.2508330345,1.0,68.166662852,0.0,1.0,0.0200219851556,37.5016657511,67.9061450958,37.5016657511,2.0,0.0,54.6431030702,0.0566000007093,46.6362316559,0.956730390644,687.8467603,0.5,0.5,3294.32258427,0.00329432258427,823.961679709,0.516178117361,0.440542372311,0.524430571889,0.507517766771,0.0,965.425837199,823.961679709,502.258341471,463.167495728,0.0,0.000965425837199,0.515794828534,1.0,0.0530401405694,2.0,2.0,2.0,0.5,66.0774205526,53.0114180247,47.1861327489,0.471861327489,1.0,11.0833333333,3303.56723371,101.279334726,1789.38751691,0.956720489672,1789.38751691,1.0,0.0,0.0,0.0,63.6599998474,1.0,80.0694446564,1.0,0.0,47.9083334605,62.9483331045,1.0,79.8472220103,0.0,1.0,126.608331045,0.0,1053.56005859,0.000276784386627,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.460471346717,168493.0,1808.92248322,55.4571627307,979.808516533,0.52386801342,979.808516533,0.46083370606,1.0,1.0,1.0,0.0,1870.33468628,1870.33468628,957.721323649,912.61336263,0.0,965.425837199,1870.33468628
2016-11-05T05:00:00.000Z,0.0,0.0190873891439,0.768801960797,0.524048369775,46.780749321,0.0357291423216,67.1258322398,0.0,33.3783334096,1.0,77.1944433848,0.0,0.0,0.0,46.2249994278,33.7308333715,1.0,77.0416641235,0.0,0.0,67.1258322398,77.4630082448,2.0,0.0,110.297999382,63.517250061,43.046875,0.390295045228,733.274998983,0.0,0.393869375371,0.0,1.0,12.3656764825,74.1094996134,,2522.49951172,73.8514995575,73.8382670085,63.5075003306,63.4675216675,,2225.99951172,52.8754997253,52.7391967773,42.2390000025,42.0950673421,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.258000055949,73.5649992625,100.0,6.42369087537,31.612499555,1.34250068665,5.94198560715,40.8964993159,35.0,57.4583339691,388.508331299,0.393869375371,31.612499555,0.70457732791,70.4577331543,2.0,1.0,1.0,986.408259074,986.408259074,0.0,0.379988784705,0.0,1.0,12.2133866151,72.8464997609,9.36599985758,1439.44482422,72.892999649,72.7533823649,63.5269997915,63.2442347209,,2079.24991862,52.6969998678,52.6221338908,42.2234999339,42.7478815715,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0464998881022,100.0,6.17449072997,30.6694997152,0.617499987284,6.03889588515,41.6059999466,224.0,54.0500001907,344.766665141,0.379988784705,30.6694997152,0.648072128296,64.7521683375,2.0,1.0,1.0,907.300979614,907.300979614,733.274998983,0.390300760804,2.0,0.0,4454.49145508,0.0,29.4746117592,3.10431774457,5.08072916667,4454.49145508,0.0640817908632,120.379999161,120.379999161,78.5462563833,2.0,52.960840861,42.8375956217,42.2127227783,1.0,1766.06260186,1556.43610716,0.0,0.0,0.0,17.0883175532,1.0,0.0,19.4058329264,46.4191827774,1.0,70.1940619151,0.666666666667,1.0,1.0,0.0,16.4549996058,1.0,66.9940471649,0.0,1.0,0.0190873096229,35.8608325322,66.9334932963,35.8608325322,2.0,0.0,54.1431830343,0.0566000007093,47.7165446696,0.957882404826,684.486006095,0.333333333333,0.666666666667,3264.18341259,0.00326418341259,843.048481831,0.509159096754,0.448723392727,0.509405774067,0.509034503491,0.0,956.59332784,843.048481831,321.174997965,635.418329875,0.0,0.00095659332784,0.509145235022,1.0,0.0,2.0,2.0,2.0,0.666666666667,69.6062227885,51.3709036509,46.4191827774,0.464191827774,1.0,9.91666666667,3322.49870901,101.859727704,1799.64180967,0.957882489481,1799.64180967,1.0,0.0,0.0,0.0,60.8158337275,1.0,78.6944446564,1.0,0.0,47.1000010173,59.5641663869,1.0,78.5000012716,0.0,1.0,120.379999161,0.0,972.590026855,0.000283196006182,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.468453487411,168493.0,1817.77905579,55.7286837001,984.605706745,0.524069045554,984.605706745,0.468437773007,1.0,1.0,1.0,0.0,1878.77096558,1878.77096558,630.489512126,1248.28145345,0.0,956.59332784,1878.77096558
2016-11-05T06:00:00.000Z,0.0,0.0184519858952,0.769277241093,0.523454046085,46.6277500788,0.0355096291251,66.3491675059,0.0,32.9849998156,1.0,76.8194433848,0.0,0.0,0.0,45.9750003815,33.3641673724,1.0,76.625,0.0,0.0,66.3491675059,77.0967954,2.0,0.0,109.994999568,63.3672494888,43.125,0.386783390539,722.616658529,0.0,0.392670321663,0.0,1.0,12.3124960264,73.9264996847,9.91799545288,2501.66619873,73.6639995575,73.663424174,63.3544998169,63.3176778158,,2206.66617839,52.818499883,52.6844126383,42.1684996287,42.0269877116,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.262500127157,74.3765004476,100.0,6.37943104903,31.4954999288,1.33949915568,5.93306497733,40.829000473,35.0,56.9666668574,384.266670227,0.392670321663,31.4954999288,0.698918253581,69.8918253581,2.0,1.0,1.0,978.485555013,978.485555013,0.0,0.376864720863,0.0,1.0,12.1565802892,72.6169999441,9.28200085958,1429.69604492,72.6620000203,72.5329437256,63.3799991608,63.0981699626,,2062.49985758,52.6339995066,52.5622126261,42.1829999288,42.7217127482,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0450000762939,100.0,6.1219419241,30.4790000916,0.605500539144,6.03463836511,41.5774993896,224.0,53.4250005086,338.349995931,0.376864720863,30.4790000916,0.641162163871,64.116215388,2.0,1.0,1.0,897.627029419,897.627029419,722.616658529,0.386702743503,2.0,0.0,4424.73669434,0.0,29.2790511449,3.0552773873,5.10416666667,4424.73669434,0.0630771402104,117.977497737,117.977497737,78.0451227824,2.0,52.9260381063,42.7834625244,42.2127227783,1.0,1738.00958873,1568.23813598,0.0,0.0,0.0,17.5236345927,1.0,0.0,18.6858328183,45.8308652242,1.0,69.2979450226,1.0,1.0,1.0,0.0,15.7874998252,1.0,66.1190452576,0.0,1.0,0.0184470573109,34.4733324051,65.8866586685,34.4733324051,2.0,0.0,53.2831458968,0.0566000007093,48.0783661622,0.958553690822,682.53262213,0.0,1.0,3212.33350645,0.00321233350645,849.441087628,0.503887132862,0.454666661858,0.0,0.503887132862,0.0,941.398325602,849.441087628,0.0,941.398325602,0.0,0.000941398325602,0.503735582034,1.0,0.0,2.0,2.0,2.0,1.0,71.9701773326,50.3151197433,45.8308652242,0.458308652242,1.0,11.0833333333,3306.2477247,101.361512059,1790.83941323,0.95855379472,1790.83941323,1.0,0.0,0.0,0.0,59.4833329519,1.0,78.1527786255,1.0,0.0,46.766667366,58.49416701,1.0,77.9444459279,0.0,1.0,117.977497737,0.0,984.469970703,0.000285343403953,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.474325660555,168493.0,1805.84009864,55.362664318,978.138933289,0.523552686713,978.138933289,0.474492881061,1.0,1.0,1.0,0.0,1868.27220662,1868.27220662,0.0,1868.27220662,0.0,941.398325602,1868.27220662
2016-11-05T07:00:00.000Z,0.0,0.0164275489575,0.773501938237,0.515664434628,45.9227512678,0.0348309384807,60.8425003688,0.0,30.2650000254,1.0,74.7083320618,0.0,0.0,0.0,44.7333335876,30.5716667175,1.0,74.5555547078,0.0,0.0,60.8425003688,74.9741942088,2.0,0.0,108.794251124,62.8714998563,43.125,0.377221501573,658.858342489,0.0,0.382126240973,0.0,1.0,12.1009825071,73.1149997711,9.85800170898,2400.83288574,72.8255011241,72.8419647217,62.8564999898,62.8237253825,,2097.99952189,52.7075001399,52.572303772,42.2464993795,42.0804367065,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.289498647054,78.692000707,100.0,6.15798326333,30.5790017446,1.34999974569,5.94299924374,40.8964996338,35.0,53.6583328247,349.399998983,0.382126240973,30.5790017446,0.653094892956,65.3094889323,2.0,1.0,1.0,914.332850138,914.332850138,0.0,0.364735749897,0.0,1.0,11.968031168,71.882001241,9.0510002772,1362.95438639,71.9375,71.8058446248,62.8864997228,62.6083068848,9.90799967448,1977.74992879,52.5289999644,52.4557393392,42.2325003942,42.7874501546,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0554987589518,100.0,5.92710789045,29.7049996058,0.61000029246,6.04092327754,41.6225001017,224.0,50.3833335241,309.458335876,0.364735749897,29.7049996058,0.605920130412,60.5920127233,2.0,1.0,1.0,848.288182576,848.288182576,658.858342489,0.377166957998,2.0,0.0,4196.0320638,0.0,27.4058790207,2.97983302673,4.81770833333,4196.0320638,0.0582034661958,101.621667862,101.621667862,74.3497886658,2.0,52.8324152629,42.8395105998,42.2127227783,1.0,1569.29770126,1523.02363118,0.0,0.0,0.0,17.5607703527,1.0,0.0,15.7516663869,45.2957296371,1.0,65.3881251017,1.0,1.0,1.0,0.0,12.9408330123,1.0,61.7202370962,0.0,1.0,0.0164266974449,28.6924993197,61.5847654343,28.6924993197,2.0,0.0,48.1108498562,0.0566000007093,46.6921994395,0.958980121014,681.29411713,0.0,1.0,2900.50619977,0.00290050619977,824.950509795,0.486665973048,0.472315594962,0.0,0.486665973048,0.0,850.015004476,824.950509795,0.0,850.015004476,0.0,0.000850015004476,0.486638709903,1.0,0.0,2.0,2.0,2.0,1.0,72.8824469248,49.5785067876,45.2957296371,0.452957296371,1.0,9.91666666667,3092.32133245,94.8030492958,1674.96551427,0.95898156801,1674.96551427,1.0,0.0,0.0,0.0,51.2425003052,1.0,74.4166666667,1.0,0.0,44.5500011444,50.3791666031,1.0,74.2500012716,0.0,1.0,101.621667862,0.0,883.0,0.000277116553444,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.492517907244,168493.0,1662.91609613,50.9809620954,900.723700646,0.515698633453,900.723700646,0.492556582231,1.0,1.0,1.0,0.0,1746.60866292,1746.60866292,0.0,1746.60866292,0.0,850.015004476,1746.60866292
2016-11-05T08:00:00.000Z,0.0,0.016566524569,0.770486619883,0.519813987183,46.2137502035,0.0349397641262,63.4050003688,0.0,31.5833331744,1.0,75.7361125946,0.0,0.0,0.0,45.3333330154,31.8158334096,1.0,75.5555566152,0.0,0.0,63.4050003688,76.0286407471,2.0,0.0,109.136250178,62.9224999746,43.125,0.379446825561,689.633341471,0.0,0.383758221803,0.0,1.0,12.1602063179,73.3310012817,,2465.41617839,73.0475006104,73.0568695068,62.9120000203,62.873878479,,2156.33284505,52.8545001348,52.7213617961,42.2974996567,42.1434275309,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.283500671387,73.2724997203,100.0,6.21092204253,30.7500009537,1.35000006358,5.94928427537,40.9474995931,35.0,55.1333332062,363.908332825,0.383758221803,30.7500009537,0.677337374006,67.7337379456,2.0,1.0,1.0,948.272323608,948.272323608,0.0,0.370118387857,0.0,1.0,12.0332981745,72.1354986827,9.24449920654,1399.6998291,72.1774991353,72.044804891,62.9329999288,62.6574198405,,2024.49994914,52.6789989471,52.6055577596,42.2445001602,42.792561849,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0420004526774,100.0,5.99034746488,29.9329989751,0.605499903361,6.04295070966,41.6390002569,224.0,52.233332634,325.72500356,0.370118387857,29.9329989751,0.62860068185,62.8600683212,2.0,1.0,1.0,880.04095459,880.04095459,689.633341471,0.380058367091,2.0,0.0,4316.21858724,0.0,26.900048516,2.78979162375,4.3125,4320.35564631,0.0584147375476,105.998333613,105.998333613,75.128209432,2.0,52.9855679599,42.8864080256,42.2127227783,1.0,1641.5410375,1574.6723122,0.0,0.0,0.0,17.9525613785,1.0,0.0,16.4749998252,44.9594386419,1.0,66.4212303162,1.0,1.0,1.0,0.0,13.6341663202,1.0,62.9047603607,0.0,1.0,0.0166140934588,30.1091666222,62.7211325963,30.1091666222,2.0,0.0,50.3256547973,0.0566000007093,48.2756223528,0.959313519189,680.327009972,0.0,1.0,3034.03232708,0.00303403232708,852.926179289,0.489221653929,0.469293045604,0.0,0.489221653929,0.0,889.145833333,852.926179289,0.0,889.145833333,0.0,0.000889145833333,0.489620881776,1.0,0.0,2.0,2.0,2.0,1.0,73.7351996682,48.9585189819,44.9594386419,0.449594386419,1.0,10.5,3218.88124857,98.683068439,1743.51708838,0.959309802344,1743.51708838,1.0,0.0,0.0,0.0,53.4258330663,1.0,75.2083333333,1.0,0.0,45.0333340963,52.572499911,1.0,75.0555566152,0.0,1.0,105.998333613,0.0,925.619995117,0.000286514112472,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.489198634744,168493.0,1744.31950621,53.4765926166,944.816112128,0.519852293859,944.816112128,0.489189678241,1.0,1.0,1.0,0.0,1815.95254517,1817.47031472,0.0,1817.47031472,0.0,889.145833333,1817.47031472
2016-11-05T09:00:00.000Z,0.0,0.0197486673612,0.768304540552,0.528806776432,47.0297493935,0.035667191672,69.0766658783,0.0,34.4141664505,1.0,77.9166673024,0.0,0.0,0.0,46.6166671117,34.6400000254,1.0,77.6944446564,0.0,0.0,69.0766658783,78.1418603261,2.0,0.0,110.739749908,63.710000515,43.2395833333,0.390979991536,757.149998983,0.0,0.39706771179,0.0,1.0,12.450281779,74.4019991557,,2562.49951172,74.1560001373,74.1275634766,63.7160002391,63.663075765,,2287.33284505,52.9519996643,52.8169148763,42.3575000763,42.2274271647,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.245999018351,73.722501119,100.0,6.49086050193,31.798500061,1.33649984996,5.95942127705,41.0210002263,35.0,58.6499999364,400.924997965,0.39706771179,31.798500061,0.721111606416,72.1111609141,2.0,1.0,1.0,1009.55624898,1009.55624898,0.0,0.382064096274,0.0,1.0,12.2871141434,73.1344998678,9.46349875132,1462.69192505,73.1674995422,73.0319595337,63.7040007909,63.4190038045,,2131.99991862,52.7734998067,52.6992721558,42.2789999644,42.8161671956,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0329996744792,100.0,6.23848660787,30.8884995778,0.599500338236,6.0486275355,41.6794996262,224.0,55.1333335241,356.224998474,0.382064096274,30.8884995778,0.665858256022,66.5858256022,2.0,1.0,1.0,932.201558431,932.201558431,757.149998983,0.390906169405,2.0,0.0,4595.68168132,0.0,29.6033844948,2.6814558506,4.22916666667,4598.01542155,0.0655493190368,127.026667913,127.026667913,79.8982213338,2.0,53.0449829102,42.931215922,42.2127227783,1.0,1830.55959435,1590.96119879,0.0,0.0,0.0,16.6762590408,1.0,0.0,20.5666656494,47.0397411982,1.0,71.5525086721,0.25,1.0,1.0,0.0,17.6774997711,1.0,68.7261892955,0.0,1.0,0.019723594158,38.2441654205,68.5041395823,38.2441654205,2.0,0.0,56.1205039209,0.0566000007093,48.7749999891,0.957025158431,686.989874268,0.75,0.25,3383.39210476,0.00338339210476,861.749105616,0.512009161715,0.444993275404,0.515126854364,0.502267527489,0.0,991.528325399,861.749105616,755.709996541,235.818328857,0.0,0.000991528325399,0.511869810522,1.0,0.0,2.0,2.0,2.0,0.25,66.5148722331,52.5420176188,47.0397411982,0.470397411982,1.0,11.0833333333,3421.52079314,104.89550391,1853.27743101,0.957002437119,1853.27743101,1.0,0.0,0.0,0.0,63.9675003688,1.0,79.9722226461,1.0,0.0,47.8666677475,63.0591669083,1.0,79.7777805328,0.0,1.0,127.026667913,0.0,1055.23999023,0.000289477901094,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.464986564448,168493.0,1890.94046516,57.9716345301,1024.23381278,0.528897745481,1024.23381278,0.465144954732,1.0,1.0,1.0,0.0,1936.54410807,1936.54410807,1467.0366923,469.507415771,0.0,991.528325399,1936.54410807
2016-11-05T10:00:00.000Z,0.0,0.0265878443302,0.782725634038,0.567734884524,49.0150006612,0.0382391827484,86.5833326976,0.0,42.990000089,1.0,83.75,0.0,0.0,0.0,50.1416667302,43.5450000763,1.0,83.5694433848,0.0,0.0,86.5833326976,84.0020243327,2.0,0.0,114.323250453,65.3082497915,43.2395833333,0.428399086201,967.64167277,0.0,0.43250960291,0.0,1.0,13.1343764464,76.8515008291,,2814.58284505,76.641500473,76.5773061117,65.3269990285,65.2579778035,9.82800292969,2652.99945068,53.2910003662,53.1405105591,42.4744997025,42.4119567871,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.210000356038,76.8694998423,100.0,7.15833028158,34.1670007706,1.33049964905,5.97604616483,41.1440000534,35.0,70.7416652044,518.54166921,0.43250960291,34.1670007706,0.853848818824,85.3848794301,2.0,1.0,1.0,1195.38834635,1195.38834635,0.0,0.420375510049,0.0,1.0,12.8769343694,75.3334999084,9.67199961344,1636.29515584,75.3634999593,75.1973012288,65.2895005544,64.9951146444,9.8780002594,2383.24983724,53.1094999313,53.0326970418,42.3975000381,42.8627700806,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0300000508626,100.0,6.81999448935,32.9659999212,0.653500556946,6.05693988005,41.7439994812,224.0,64.8083333969,449.199999491,0.420375510049,32.9659999212,0.760420459566,76.0420468648,2.0,1.0,1.0,1064.58864339,1064.58864339,967.64167277,0.426984781573,2.0,0.0,5285.29654948,0.0,32.7811199824,2.16747117043,3.46614583333,5285.29654948,0.0900181375431,204.966668447,204.966668447,93.768834432,2.0,53.2898101807,43.0394897461,42.2127227783,1.0,2435.62087247,1537.38126006,0.0,0.0,0.0,15.815981547,1.0,0.0,31.3499994278,49.5110174815,1.0,82.4999980927,0.0,1.0,1.0,0.0,28.7049996058,1.0,80.7142829895,0.0,1.0,0.0264535168544,60.054997762,80.6448624929,60.054997762,2.0,0.0,74.6702107624,0.0566000007093,47.1323694128,0.952832233461,699.314130645,1.0,0.0,4501.71655462,0.00450171655462,832.727364348,0.584070017372,0.368669159235,0.584070017372,0.0,0.0,1319.26165771,832.727364348,1319.26165771,0.0,0.0,0.00131926165771,0.581768726309,1.0,1.99067233351,2.0,2.0,2.0,0.0,57.1300325394,57.4614426295,49.5110174815,0.495110174815,1.0,10.5,3973.00213253,121.802580175,2151.98902206,0.952739176607,2151.98902206,1.0,0.0,0.0,0.0,103.015000661,1.0,93.7777792613,1.0,0.0,56.1500008901,101.95166715,1.0,93.5833346049,0.0,1.0,204.966668447,0.0,1530.68994141,0.000279728946679,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.386957068931,168493.0,2375.43643273,72.825102252,1286.66256783,0.569637587776,1286.66256783,0.389454930762,1.0,1.0,1.0,0.0,2258.73888143,2258.73888143,2258.73888143,0.0,0.0,1319.26165771,2258.73888143
2016-11-05T11:00:00.000Z,0.0,0.0299248549904,0.80602905182,0.604350093724,50.5532499949,0.0411438994976,102.131666819,0.0,50.8525009155,1.0,88.4166673024,0.0,0.0,0.0,52.9249998728,51.3733332952,1.0,88.1944440206,0.0,0.0,102.131666819,88.6750952403,2.0,0.0,117.976499557,67.4232495626,43.21875,0.465527993367,1154.72501628,0.0,0.467508229877,0.0,1.0,13.7822115421,79.2079995473,,3024.99947103,78.9829998016,78.9482192993,67.4164994558,67.3468373617,,2619.33272298,54.0604998271,53.9240392049,42.0845003128,42.0893427531,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.224999745687,80.3029994965,100.0,7.85380959511,36.8984994888,1.29300085704,5.92840198676,40.7914994558,35.0,78.958334287,609.08333079,0.467508229877,36.8984994888,0.92909476144,92.9094746908,2.0,1.0,1.0,1300.73266602,1300.73266602,0.0,0.465135018703,0.0,1.0,13.5852018992,77.9329999288,9.10800170898,1772.02821859,77.9869995117,77.8207550049,67.4299996694,67.1133880615,,2378.99990845,53.8835004171,53.7996368408,42.0330003103,42.4561869303,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0539995829264,100.0,7.57570342223,35.9539992015,0.641500155131,6.00949847698,41.3855002721,224.0,74.3999999364,545.641667684,0.465135018703,35.9539992015,0.836319380261,83.6319389343,2.0,1.0,1.0,1170.84713236,1170.84713236,1154.72501628,0.464912032653,2.0,0.0,5251.45756022,0.0,34.1734426816,2.76544911663,5.59375,5251.45756022,0.0866794316558,217.62666893,217.62666893,95.7761510213,2.0,54.081876119,42.6968434652,42.2286256154,1.0,2859.22994501,1484.03130518,0.0,0.0,0.0,15.9426959356,1.0,0.0,38.3633324305,51.4738035202,1.0,88.4703172048,0.0,1.0,1.0,0.0,35.8641657829,1.0,87.446428299,0.0,1.0,0.0299444586659,74.2274990082,87.1388880412,74.2274990082,2.0,0.0,87.6570344033,0.0566000007093,45.4967895818,0.948367009189,712.614179924,1.0,0.0,5284.66598491,0.00528466598491,803.830194552,0.624363582256,0.324064562734,0.624363582256,0.0,0.0,1548.71083577,803.830194552,1548.71083577,0.0,0.0,0.00154871083577,0.622682357828,1.0,2.49062672699,2.0,2.0,2.0,0.0,50.0927651723,61.5757652918,51.4738035202,0.514738035202,1.0,10.5,4343.26125019,133.153823985,2352.54103033,0.94842814499,2352.54103033,1.0,0.0,0.0,0.0,109.340000153,1.0,95.9027779897,1.0,0.0,57.4333343506,108.286667506,1.0,95.7222232819,0.0,1.0,217.62666893,0.0,1678.22998047,0.000270021838188,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.341685940517,168493.0,2777.98975056,85.1664076764,1504.70683055,0.606623344569,1504.70683055,0.343436067407,1.0,1.0,1.0,0.0,2480.46311442,2480.46311442,2480.46311442,0.0,0.0,1548.71083577,2480.46311442
